Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-08 03:58:00,177.279,0,2.7702,2.7702,0,68.11851,100,69.38,0,NAN,16.621199999999998,NAN,NAN,96.9486,47.66,46.16,51.77,47.62,50.34,46.68,47.4,48.03,47.39,46.26,76.82,77.46,75.4,75.86,75.14,76.95,77.16,75.78,76.88,76.02,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,13.850999999999999,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-08 03:59:00,172.43220000000002,0,2.7702,0.0,0,68.11851,100,69.35,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.81,46.25,51.84,47.75,50.38,46.92,47.63,48.13,47.49,46.39,76.72,77.42,75.34,75.82,75.07,76.84,77.1,75.72,76.73,75.94,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 04:00:00,187.6668,0,2.7702,2.7702,0,68.11851,100,69.32,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.03,46.33,51.92,47.86,50.57,47.06,47.87,48.24,47.64,46.46,76.61,77.39,75.27,75.76,75.03,76.72,76.88,75.65,76.66,75.89,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 04:01:00,182.8194,0,2.7702,2.7702,0,68.11851,100,69.2,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.14,46.4,52.01,47.96,50.59,47.18,48.07,48.35,47.77,46.54,76.52,77.37,75.17,75.77,74.98,76.59,76.75,75.57,76.62,75.81,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 04:02:00,169.662,0,2.7702,2.7702,0,68.11851,100,69.17,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.29,46.46,52.16,48.07,50.73,47.33,48.25,48.46,47.94,46.64,76.48,77.31,75.21,75.65,74.95,76.56,76.67,75.54,76.51,75.7,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-08 04:03:00,185.58960000000002,0,2.7702,2.7702,0,68.11851,100,69.1,0,NAN,16.621199999999998,NAN,NAN,96.9486,48.39,46.52,52.21,48.16,50.6,47.42,48.43,48.55,48.08,46.77,76.38,77.29,75.14,75.54,74.87,76.52,76.59,75.5,76.45,75.69,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 04:04:00,168.2766,0,5.5404,2.7702,0,68.11851,100,69.13,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.55,46.54,52.41,48.26,50.93,47.44,48.52,48.63,48.14,46.85,76.26,77.28,75.12,75.58,74.8,76.43,76.51,75.42,76.37,75.62,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-08 04:05:00,185.58960000000002,0,2.7702,2.7702,0,68.11851,100,69.08,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.67,46.59,52.63,48.24,51.07,47.29,48.61,48.7,48.16,46.94,76.24,77.27,75.01,75.55,74.81,76.51,76.42,75.36,76.43,75.66,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 04:06:00,180.7416,0,2.7702,0.0,0,68.11851,100,69.07,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.67,46.57,52.7,48.24,51.13,47.02,48.49,48.74,48.02,46.9,76.27,77.31,75.08,75.57,74.75,76.56,76.59,75.42,76.49,75.62,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 04:07:00,171.7398,0,2.7702,2.7702,0,68.11851,100,69.07,0,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.55,46.53,52.61,48.17,51.18,46.8,48.23,48.71,47.89,46.83,76.33,77.3,75.08,75.61,74.83,76.84,76.77,75.43,76.53,75.68,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 04:08:00,184.2042,0,2.7702,2.7702,0,68.11851,100,69.28,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.37,46.42,52.5,48.16,51.12,46.49,47.87,48.65,47.74,46.7,76.48,77.4,75.16,75.67,74.84,77.02,76.92,75.47,76.63,75.69,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 04:09:00,183.51180000000002,0,2.7702,2.7702,0,68.11851,100,69.29,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.15,46.36,52.36,48.03,51.07,46.19,47.63,48.55,47.59,46.6,76.55,77.51,75.23,75.69,74.94,77.24,77.12,75.55,76.74,75.78,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,5.5404
2021-06-08 04:10:00,166.8918,0,2.7702,2.7702,0,68.11851,100,69.26,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.95,46.23,52.29,47.99,51.0,45.87,47.35,48.43,47.43,46.52,76.65,77.55,75.29,75.77,74.95,77.37,77.27,75.6,76.87,75.85,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,13.850999999999999,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 04:11:00,185.58960000000002,0,2.7702,2.7702,0,68.11851,100,69.19,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.79,46.1,52.17,47.91,50.98,45.63,47.12,48.35,47.29,46.4,76.76,77.65,75.4,75.77,75.08,77.49,77.41,75.65,76.9,75.87,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 04:12:00,170.3544,0,2.7702,2.7702,0,68.11851,100,69.19,0,NAN,16.621199999999998,NAN,NAN,83.09880000000001,47.63,46.01,52.07,47.82,50.86,45.47,46.92,48.24,47.2,46.33,76.91,77.69,75.4,75.86,75.16,77.63,77.57,75.72,76.96,75.94,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 04:13:00,186.28199999999998,0,5.5404,0.0,0,68.11851,100,69.23,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.55,45.94,52.0,47.76,50.8,45.3,46.73,48.16,47.06,46.25,77.01,77.74,75.46,75.93,75.16,77.72,77.75,75.75,77.1,76.0,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 04:14:00,183.51180000000002,0,2.7702,2.7702,0,68.11851,100,69.22,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.42,45.87,51.93,47.66,50.77,45.18,46.54,48.07,46.92,46.17,77.11,77.8,75.52,75.92,75.21,77.81,77.81,75.77,77.22,76.05,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 04:15:00,166.1994,0,2.7702,2.7702,0,68.11851,100,69.2,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.32,45.81,51.88,47.61,50.73,45.07,46.41,48.03,46.79,46.12,77.12,77.88,75.59,75.99,75.22,77.92,77.94,75.89,77.33,76.09,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,8.310599999999999,5.5404
2021-06-08 04:16:00,187.6668,0,2.7702,2.7702,0,68.11851,100,69.26,0,NAN,16.621199999999998,NAN,NAN,96.9486,47.24,45.77,51.78,47.56,50.69,44.98,46.32,47.95,46.68,46.03,77.21,77.91,75.61,76.09,75.32,78.02,78.07,75.92,77.33,76.12,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 04:17:00,168.9696,0,2.7702,2.7702,0,68.11851,100,69.23,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.17,45.71,51.73,47.48,50.61,44.91,46.12,47.88,46.56,45.98,77.28,77.92,75.65,76.11,75.34,78.08,78.19,75.96,77.41,76.16,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 04:18:00,183.51180000000002,0,2.7702,2.7702,0,68.11851,100,69.29,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.12,45.69,51.69,47.47,50.61,44.86,46.05,47.82,46.52,45.95,77.38,77.91,75.67,76.16,75.38,78.06,78.21,75.99,77.47,76.25,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 04:19:00,180.0492,0,2.7702,2.7702,0,68.11851,100,69.32,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.05,45.65,51.66,47.41,50.57,44.83,46.01,47.75,46.51,45.9,77.37,78.01,75.74,76.13,75.37,78.19,78.3,76.03,77.53,76.32,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 04:20:00,173.1246,0,2.7702,0.0,0,68.11851,100,69.34,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,46.98,45.67,51.63,47.38,50.54,44.76,45.95,47.75,46.46,45.83,77.45,78.02,75.77,76.23,75.44,78.25,78.37,76.06,77.55,76.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,5.5404
2021-06-08 04:21:00,186.9744,0,5.5404,2.7702,0,68.11851,100,69.37,0,NAN,16.621199999999998,NAN,NAN,96.9486,46.92,45.61,51.55,47.35,50.49,44.72,45.88,47.71,46.36,45.79,77.52,78.04,75.8,76.25,75.49,78.25,78.44,76.12,77.61,76.38,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 04:22:00,182.8194,0,2.7702,2.7702,0,68.11851,100,69.29,0,NAN,19.391399999999997,NAN,NAN,96.9486,46.85,45.56,51.56,47.29,50.49,44.71,45.8,47.67,46.33,45.75,77.53,78.04,75.83,76.28,75.51,78.23,78.48,76.11,77.65,76.34,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 04:23:00,170.3544,0,2.7702,2.7702,0,68.11851,100,69.26,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,46.8,45.6,51.49,47.26,50.45,44.67,45.77,47.62,46.34,45.71,77.64,78.06,75.84,76.28,75.51,78.31,78.59,76.13,77.67,76.42,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 04:24:00,180.0492,0,2.7702,2.7702,0,68.11851,100,69.25,0,NAN,19.391399999999997,NAN,NAN,96.9486,46.77,45.59,51.49,47.24,50.45,44.64,45.66,47.59,46.34,45.71,77.66,78.11,75.87,76.3,75.54,78.35,78.63,76.23,77.68,76.42,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 04:25:00,193.2072,0,2.7702,2.7702,0,68.11851,100,69.28,0,NAN,19.391399999999997,NAN,NAN,96.9486,46.73,45.61,51.42,47.23,50.43,44.63,45.63,47.56,46.29,45.63,77.78,78.11,75.93,76.33,75.59,78.31,78.66,76.2,77.66,76.43,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 04:26:00,166.1994,0,2.7702,2.7702,0,68.11851,100,69.26,0,NAN,16.621199999999998,NAN,NAN,83.09880000000001,46.68,45.64,51.44,47.2,50.43,44.59,45.56,47.53,46.27,45.63,77.79,78.1,75.96,76.32,75.59,78.36,78.74,76.26,77.7,76.45,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,5.5404
2021-06-08 04:27:00,180.7416,0,2.7702,2.7702,0,68.11851,100,69.19,0,NAN,19.391399999999997,NAN,NAN,96.9486,46.62,45.63,51.4,47.16,50.39,44.56,45.47,47.53,46.25,45.57,77.8,78.13,75.96,76.38,75.59,78.44,78.83,76.25,77.76,76.51,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 04:28:00,189.7446,0,2.7702,0.0,0,68.11851,100,69.16,0,NAN,19.391399999999997,NAN,NAN,96.9486,46.6,45.61,51.36,47.15,50.37,44.53,45.33,47.46,46.21,45.59,77.86,78.15,75.96,76.42,75.62,78.43,78.8,76.3,77.71,76.55,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 04:29:00,186.28199999999998,0,5.5404,2.7702,0,68.11851,100,69.14,0,NAN,19.391399999999997,NAN,NAN,96.9486,46.59,45.7,51.28,47.09,50.39,44.78,45.47,47.46,46.3,45.56,77.96,78.09,76.01,76.42,75.68,78.27,78.76,76.31,77.68,76.56,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 04:30:00,166.8918,0,2.7702,2.7702,0,68.11851,100,69.17,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,46.65,45.65,51.33,47.17,50.32,45.08,45.65,47.46,46.48,45.62,77.9,78.1,75.94,76.42,75.64,78.1,78.64,76.25,77.59,76.56,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 04:31:00,186.9744,0,2.7702,2.7702,0,68.11851,100,69.16,0,NAN,19.391399999999997,NAN,NAN,96.9486,46.78,45.86,51.43,47.21,50.41,45.37,45.92,47.54,46.66,45.65,77.78,78.0,75.86,76.4,75.61,77.88,78.39,76.26,77.51,76.49,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,5.5404
2021-06-08 04:32:00,180.0492,0,2.7702,2.7702,0,68.11851,100,69.19,0,NAN,16.621199999999998,NAN,NAN,96.9486,46.92,45.97,51.53,47.33,50.43,45.67,46.29,47.6,46.84,45.72,77.76,77.98,75.86,76.34,75.54,77.72,78.23,76.23,77.42,76.45,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,13.850999999999999,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 04:33:00,173.1246,0,2.7702,2.7702,0,68.11851,100,69.14,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.07,46.03,51.69,47.44,50.42,45.93,46.62,47.74,47.04,45.89,77.62,77.93,75.83,76.25,75.49,77.58,78.07,76.16,77.28,76.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 04:34:00,189.7446,0,2.7702,2.7702,0,68.11851,100,69.19,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.24,46.19,51.79,47.57,50.47,46.19,46.86,47.85,47.19,45.95,77.5,77.87,75.75,76.18,75.48,77.44,77.82,76.07,77.11,76.26,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 04:35:00,180.0492,0,2.7702,2.7702,0,68.11851,100,69.17,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.48,46.31,51.89,47.7,50.51,46.38,47.13,47.93,47.39,46.09,77.34,77.77,75.62,76.14,75.36,77.33,77.64,76.02,77.08,76.24,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 04:36:00,172.43220000000002,0,5.5404,0.0,0,68.11851,100,69.08,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.65,46.29,52.0,47.83,50.66,46.55,47.37,48.12,47.62,46.23,77.17,77.69,75.54,76.07,75.3,77.23,77.54,75.96,76.94,76.21,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 04:37:00,181.434,0,2.7702,2.7702,0,68.11851,100,69.08,0,NAN,16.621199999999998,NAN,NAN,96.9486,47.84,46.41,52.18,47.94,50.82,46.68,47.57,48.18,47.85,46.33,77.15,77.67,75.52,76.01,75.27,77.09,77.33,75.9,76.87,76.12,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-08 04:38:00,186.28199999999998,0,2.7702,2.7702,0,68.11851,100,69.05,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.02,46.5,52.27,48.08,50.97,46.82,47.74,48.29,47.83,46.45,77.01,77.69,75.47,75.93,75.25,77.04,77.2,75.81,76.77,76.01,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,13.850999999999999,9.001199999999999,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-08 04:39:00,186.28199999999998,0,2.7702,2.7702,0,68.11851,100,68.96,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.21,46.58,52.37,48.16,51.22,46.88,47.91,48.38,47.92,46.57,76.91,77.62,75.38,75.93,75.16,76.89,77.13,75.75,76.76,75.95,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 04:40:00,169.662,0,2.7702,2.7702,0,68.11851,100,68.93,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.34,46.52,52.55,48.25,51.27,47.0,48.05,48.47,48.01,46.62,76.82,77.61,75.38,75.83,75.1,76.83,77.04,75.69,76.69,75.89,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 04:41:00,183.51180000000002,0,2.7702,2.7702,0,68.11851,100,68.99,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.45,46.58,52.7,48.32,51.36,47.09,48.13,48.55,48.08,46.74,76.68,77.56,75.27,75.79,75.04,76.8,76.94,75.66,76.58,75.84,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 04:42:00,186.28199999999998,0,2.7702,2.7702,0,68.11851,100,69.11,0,NAN,16.621199999999998,NAN,NAN,96.9486,48.54,46.65,52.88,48.36,51.34,47.15,48.23,48.65,48.16,46.85,76.59,77.58,75.24,75.74,75.02,76.72,76.83,75.59,76.51,75.79,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 04:43:00,167.5842,0,2.7702,0.0,0,68.11851,100,69.13,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.65,46.66,52.98,48.43,51.35,47.21,48.33,48.73,48.28,46.94,76.56,77.53,75.23,75.72,74.98,76.69,76.84,75.59,76.5,75.76,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-08 04:44:00,189.0522,0,5.5404,2.7702,0,67.82149,100,69.07,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.73,46.76,53.05,48.47,51.39,47.24,48.4,48.76,48.36,47.01,76.48,77.53,75.22,75.7,74.93,76.6,76.7,75.53,76.44,75.69,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 04:45:00,180.0492,0,2.7702,2.7702,0,67.82149,100,69.01,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.89,46.75,53.12,48.51,51.46,47.29,48.47,48.87,48.51,47.1,76.42,77.49,75.18,75.64,74.9,76.59,76.69,75.49,76.43,75.68,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 04:46:00,171.0468,0,2.7702,2.7702,0,67.82149,100,69.01,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.96,46.75,53.16,48.59,51.52,47.34,48.55,48.96,48.65,47.18,76.37,77.5,75.11,75.63,74.89,76.56,76.58,75.48,76.31,75.63,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 04:47:00,188.3598,0,2.7702,2.7702,0,67.82149,100,69.05,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.97,46.84,53.25,48.63,51.52,47.36,48.62,49.0,48.63,47.21,76.32,77.52,75.12,75.61,74.86,76.5,76.58,75.4,76.24,75.54,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 04:48:00,183.51180000000002,0,2.7702,2.7702,0,67.82149,100,69.11,0,NAN,16.621199999999998,NAN,NAN,96.9486,48.99,46.79,53.27,48.65,51.48,47.42,48.71,49.05,48.64,47.3,76.25,77.48,75.09,75.51,74.85,76.52,76.53,75.38,76.26,75.6,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 04:49:00,167.5842,0,2.7702,2.7702,0,67.82149,100,69.04,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.04,46.85,53.31,48.72,51.56,47.45,48.73,49.14,48.69,47.38,76.2,77.45,75.06,75.55,74.76,76.47,76.49,75.36,76.26,75.54,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-08 04:50:00,186.28199999999998,0,2.7702,2.7702,0,67.82149,100,68.88,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.13,46.88,53.39,48.76,51.45,47.47,48.78,49.16,48.71,47.37,76.17,77.46,75.05,75.51,74.79,76.41,76.43,75.31,76.15,75.49,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 04:51:00,183.51180000000002,0,2.7702,0.0,0,67.82149,100,68.74,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.16,46.92,53.37,48.76,51.4,47.5,48.83,49.24,48.76,47.4,76.13,77.46,75.0,75.48,74.72,76.4,76.34,75.26,76.14,75.46,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 04:52:00,172.43220000000002,0,2.7702,2.7702,0,67.82149,100,68.54,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.23,46.93,53.48,48.81,51.41,47.54,48.84,49.25,48.8,47.45,76.05,77.47,74.97,75.48,74.74,76.38,76.34,75.26,76.12,75.44,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 04:53:00,186.28199999999998,0,2.7702,2.7702,0,67.82149,100,68.58,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.3,46.93,53.48,48.88,51.45,47.56,48.86,49.32,48.85,47.47,76.02,77.41,74.94,75.47,74.7,76.34,76.28,75.21,76.07,75.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 04:54:00,177.97140000000002,0,2.7702,2.7702,0,67.82149,100,68.58,0,NAN,16.621199999999998,NAN,NAN,96.9486,49.35,46.96,53.5,48.86,51.57,47.6,48.9,49.35,48.89,47.49,75.94,77.43,74.91,75.38,74.71,76.32,76.28,75.21,76.07,75.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,13.850999999999999,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 04:55:00,173.1246,0,5.5404,2.7702,0,67.82149,100,68.62,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.42,46.96,53.58,48.9,51.62,47.63,48.98,49.39,48.93,47.5,76.0,77.45,74.88,75.39,74.69,76.3,76.22,75.19,76.0,75.36,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,5.5404
2021-06-08 04:56:00,186.28199999999998,0,2.7702,2.7702,0,67.82149,100,68.73,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.45,46.94,53.61,48.95,51.67,47.63,49.08,49.42,49.01,47.52,75.94,77.47,74.92,75.44,74.68,76.27,76.15,75.16,76.02,75.34,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 04:57:00,183.51180000000002,0,2.7702,2.7702,0,67.82149,100,68.73,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.47,46.98,53.65,48.97,51.66,47.68,49.04,49.47,49.03,47.56,75.84,77.43,74.85,75.34,74.64,76.26,76.16,75.16,76.02,75.31,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 04:58:00,186.28199999999998,0,2.7702,2.7702,0,67.82149,100,68.67,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.53,46.98,53.69,49.01,51.82,47.67,49.07,49.51,49.04,47.59,75.84,77.49,74.9,75.39,74.67,76.19,76.12,75.13,75.99,75.29,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 04:59:00,170.3544,0,2.7702,0.0,0,67.82149,100,68.77,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.56,47.0,53.75,49.05,51.95,47.66,49.19,49.54,49.03,47.63,75.89,77.47,74.86,75.38,74.62,76.29,76.12,75.15,75.95,75.31,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 05:00:00,186.28199999999998,0,2.7702,2.7702,0,67.82149,100,68.85,0,NAN,16.621199999999998,NAN,NAN,96.9486,49.61,47.04,53.78,49.07,51.94,47.73,49.21,49.55,49.06,47.68,75.8,77.46,74.83,75.34,74.59,76.26,76.07,75.14,75.92,75.26,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 05:01:00,183.51180000000002,0,2.7702,2.7702,0,67.82149,100,68.89,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.66,47.11,53.81,49.07,51.98,47.76,49.17,49.59,49.09,47.72,75.75,77.45,74.8,75.3,74.61,76.27,76.06,75.07,75.9,75.17,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-08 05:02:00,172.43220000000002,0,2.7702,2.7702,0,67.82149,100,68.93,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.74,47.1,53.85,49.13,52.13,47.81,49.2,49.59,49.12,47.76,75.77,77.48,74.77,75.33,74.58,76.24,76.0,75.01,75.93,75.22,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 05:03:00,183.51180000000002,0,2.7702,2.7702,0,67.82149,100,68.93,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.71,47.15,53.94,49.11,51.98,47.81,49.23,49.63,49.17,47.84,75.74,77.43,74.75,75.29,74.56,76.23,75.98,75.0,75.88,75.21,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 05:04:00,184.2042,0,5.5404,2.7702,0,67.82149,100,68.82,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.78,47.13,53.94,49.14,52.0,47.8,49.24,49.66,49.2,47.86,75.75,77.41,74.76,75.33,74.56,76.2,75.94,75.05,75.86,75.18,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 05:05:00,186.28199999999998,0,2.7702,2.7702,0,67.82149,100,68.88,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.79,47.18,53.91,49.17,52.1,47.81,49.31,49.66,49.23,47.9,75.63,77.48,74.79,75.31,74.54,76.16,75.98,75.03,75.86,75.18,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 05:06:00,173.1246,0,2.7702,2.7702,0,67.82149,100,68.67,0,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.82,47.15,54.03,49.2,52.13,47.85,49.29,49.69,49.24,47.89,75.63,77.44,74.79,75.24,74.53,76.21,75.96,75.02,75.89,75.13,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 05:07:00,180.0492,0,2.7702,0.0,0,67.82149,100,68.52,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.84,47.14,54.06,49.23,52.15,47.85,49.3,49.72,49.27,47.79,75.61,77.4,74.74,75.26,74.51,76.19,75.9,75.0,75.85,75.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-08 05:08:00,186.28199999999998,0,2.7702,2.7702,0,67.82149,100,68.45,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.81,47.18,54.09,49.22,52.21,47.86,49.29,49.71,49.26,47.75,75.64,77.4,74.67,75.26,74.52,76.13,75.88,74.97,75.78,75.07,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 05:09:00,167.5842,0,2.7702,2.7702,0,67.82149,100,68.52,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.83,47.18,54.15,49.27,52.21,47.88,49.35,49.75,49.27,47.75,75.55,77.45,74.69,75.3,74.5,76.16,75.87,74.97,75.83,75.08,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 05:10:00,191.8224,0,2.7702,2.7702,0,67.82149,100,68.43,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.87,47.21,54.22,49.24,52.24,47.88,49.4,49.76,49.26,47.77,75.58,77.46,74.68,75.26,74.48,76.12,75.86,74.93,75.75,75.05,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 05:11:00,183.51180000000002,0,5.5404,2.7702,0,67.82149,100,68.61,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.93,47.2,54.17,49.25,52.24,47.91,49.42,49.78,49.3,47.82,75.59,77.44,74.7,75.25,74.47,76.1,75.82,74.97,75.79,75.05,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 05:12:00,181.434,0,2.7702,2.7702,0,67.82149,100,68.83,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.93,47.21,54.16,49.26,52.25,47.92,49.4,49.8,49.33,47.83,75.49,77.42,74.68,75.24,74.45,76.12,75.81,74.93,75.78,75.06,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 05:13:00,171.7398,0,2.7702,2.7702,0,67.82149,100,68.77,0,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.95,47.22,54.25,49.3,52.29,47.9,49.39,49.81,49.34,47.84,75.53,77.41,74.66,75.2,74.46,76.06,75.75,74.87,75.74,75.01,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,8.310599999999999,5.5404
2021-06-08 05:14:00,184.2042,0,2.7702,0.0,0,67.82149,100,68.76,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.94,47.28,54.13,49.32,52.58,47.92,49.42,49.86,49.4,47.89,75.48,77.44,74.66,75.23,74.45,76.12,75.84,74.94,75.77,75.01,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 05:15:00,186.9744,0,2.7702,2.7702,0,67.82149,100,68.79,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.99,47.3,54.23,49.39,52.53,47.89,49.43,49.9,49.36,47.96,75.48,77.46,74.62,75.25,74.5,76.14,75.78,74.93,75.78,75.01,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 05:16:00,171.7398,0,2.7702,2.7702,0,67.82149,100,68.71,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.03,47.3,54.29,49.36,52.51,47.91,49.41,49.85,49.38,47.99,75.46,77.42,74.59,75.2,74.45,76.05,75.69,74.89,75.72,74.96,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 05:17:00,183.51180000000002,0,2.7702,2.7702,0,67.82149,100,68.7,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.04,47.32,54.25,49.38,52.52,47.93,49.41,49.9,49.38,48.03,75.43,77.38,74.64,75.17,74.4,76.05,75.73,74.89,75.67,74.98,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 05:18:00,183.51180000000002,0,2.7702,2.7702,0,67.82149,100,68.75,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.05,47.34,54.22,49.42,52.46,48.0,49.43,49.94,49.41,48.06,75.44,77.41,74.6,75.19,74.44,76.1,75.75,74.91,75.75,74.97,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 05:19:00,170.3544,0,5.5404,2.7702,0,67.82149,100,68.71,0,NAN,16.621199999999998,NAN,NAN,83.09880000000001,50.09,47.38,54.32,49.44,52.44,48.0,49.42,49.94,49.41,48.03,75.46,77.43,74.62,75.18,74.41,76.08,75.7,74.88,75.68,74.95,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-08 05:20:00,186.28199999999998,0,2.7702,2.7702,0,67.82149,100,68.71,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.08,47.37,54.35,49.41,52.55,47.99,49.42,49.94,49.4,48.03,75.39,77.42,74.62,75.18,74.43,76.06,75.72,74.85,75.66,74.97,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-08 05:21:00,183.51180000000002,0,2.7702,2.7702,0,67.82149,100,68.74,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.11,47.39,54.34,49.4,52.46,47.97,49.47,50.0,49.43,48.1,75.43,77.38,74.61,75.15,74.42,76.05,75.66,74.86,75.68,74.98,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 05:22:00,169.662,0,2.7702,0.0,0,67.82149,100,68.76,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.17,47.39,54.33,49.47,52.67,47.99,49.49,50.01,49.44,48.05,75.44,77.4,74.58,75.19,74.4,76.08,75.68,74.85,75.69,74.97,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 05:23:00,186.9744,0,2.7702,2.7702,0,67.82149,100,68.59,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.12,47.46,54.41,49.48,52.63,48.0,49.49,50.03,49.44,48.07,75.43,77.41,74.55,75.16,74.44,76.05,75.66,74.86,75.66,74.95,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 05:24:00,185.58960000000002,0,2.7702,2.7702,0,67.82149,100,68.59,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.12,47.4,54.43,49.48,52.76,47.97,49.47,49.99,49.42,48.06,75.4,77.36,74.59,75.18,74.41,76.02,75.61,74.82,75.64,74.96,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 05:25:00,164.81400000000002,0,2.7702,2.7702,0,67.82149,100,68.71,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.19,47.54,54.43,49.49,52.7,48.03,49.53,49.99,49.5,48.13,75.35,77.4,74.57,75.16,74.43,76.06,75.64,74.86,75.65,74.98,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-08 05:26:00,186.9744,0,2.7702,2.7702,0,67.82149,100,68.77,0,NAN,16.621199999999998,NAN,NAN,96.9486,50.17,47.47,54.52,49.48,52.71,48.04,49.51,50.01,49.52,48.11,75.33,77.34,74.54,75.15,74.35,76.04,75.6,74.81,75.65,74.94,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 05:27:00,184.8972,0,5.5404,2.7702,0,67.82149,100,68.73,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.25,47.52,54.5,49.51,52.72,48.03,49.56,50.05,49.49,48.11,75.38,77.41,74.56,75.12,74.39,76.02,75.59,74.78,75.6,74.93,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 05:28:00,171.0468,0,2.7702,0.0,0,67.82149,100,68.74,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,50.23,47.54,54.45,49.54,52.74,48.04,49.54,50.07,49.5,48.1,75.38,77.36,74.53,75.09,74.34,76.02,75.62,74.85,75.62,74.94,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 05:29:00,186.9744,0,2.7702,2.7702,0,67.82149,100,68.79,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.26,47.53,54.5,49.55,52.74,48.02,49.53,50.07,49.55,48.17,75.32,77.36,74.52,75.14,74.39,75.99,75.56,74.79,75.6,74.86,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 05:30:00,180.0492,0,2.7702,2.7702,0,67.82149,100,68.86,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.29,47.53,54.4,49.56,52.73,48.03,49.51,50.03,49.56,48.16,75.34,77.37,74.55,75.13,74.36,76.02,75.57,74.8,75.64,74.92,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-08 05:31:00,183.51180000000002,0,2.7702,2.7702,0,67.82149,100,68.89,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.23,47.6,54.43,49.55,52.8,47.96,49.55,50.1,49.53,48.15,75.34,77.38,74.55,75.14,74.38,76.06,75.57,74.78,75.6,74.89,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 05:32:00,172.43220000000002,0,2.7702,2.7702,0,67.82149,100,68.83,0,NAN,16.621199999999998,NAN,NAN,83.09880000000001,50.21,47.62,54.5,49.44,53.14,47.65,49.56,50.08,49.49,48.23,75.35,77.43,74.52,75.22,74.42,76.13,75.56,74.78,75.62,74.9,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 05:33:00,186.28199999999998,0,2.7702,2.7702,0,67.82149,100,68.85,0,NAN,19.391399999999997,NAN,NAN,96.9486,50.1,47.67,54.48,49.32,53.16,47.26,49.53,50.04,49.32,48.02,75.41,77.39,74.57,75.28,74.41,76.37,75.7,74.83,75.76,74.94,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-08 05:34:00,181.434,0,2.7702,2.7702,0,67.82149,100,68.8,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.92,47.54,54.24,49.21,53.1,46.96,49.25,49.93,49.04,47.77,75.51,77.44,74.65,75.31,74.46,76.56,75.88,74.89,75.95,75.04,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 05:35:00,171.7398,0,5.5404,2.7702,0,67.82149,100,68.65,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.67,47.5,54.12,49.15,53.07,46.61,48.88,49.75,48.88,47.65,75.67,77.47,74.78,75.35,74.52,76.85,76.12,74.95,76.0,75.14,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 05:36:00,183.51180000000002,0,2.7702,0.0,0,67.82149,100,68.52,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.44,47.47,53.95,49.06,53.0,46.33,48.53,49.61,48.68,47.47,75.82,77.55,74.8,75.42,74.62,77.02,76.28,75.05,76.1,75.25,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,5.5404
2021-06-08 05:37:00,187.6668,0,2.7702,2.7702,0,67.82149,100,68.48,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.21,47.34,53.79,48.98,52.85,46.1,48.22,49.45,48.5,47.3,76.01,77.63,74.94,75.5,74.73,77.18,76.5,75.15,76.26,75.24,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 05:38:00,166.1994,0,2.7702,2.7702,0,67.82149,100,68.56,0,NAN,16.621199999999998,NAN,NAN,83.09880000000001,49.03,47.25,53.61,48.9,52.74,45.91,47.98,49.29,48.37,47.21,76.17,77.71,75.01,75.55,74.77,77.36,76.71,75.21,76.34,75.41,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 05:39:00,186.28199999999998,0,2.7702,2.7702,0,67.82149,100,68.67,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.85,47.11,53.51,48.79,52.61,45.65,47.74,49.17,48.15,47.06,76.26,77.71,75.12,75.62,74.82,77.46,76.87,75.28,76.51,75.45,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-08 05:40:00,185.58960000000002,0,2.7702,2.7702,0,67.82149,100,68.82,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.68,47.05,53.39,48.72,52.54,45.45,47.54,49.06,47.9,46.94,76.42,77.78,75.2,75.64,74.96,77.61,77.01,75.34,76.6,75.55,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 05:41:00,170.3544,0,2.7702,2.7702,0,67.82149,100,68.82,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.54,46.99,53.25,48.66,52.43,45.33,47.37,48.94,47.78,46.88,76.54,77.89,75.22,75.71,74.96,77.72,77.13,75.43,76.78,75.66,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 05:42:00,184.2042,0,5.5404,2.7702,0,67.82149,100,68.71,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.37,46.85,53.18,48.56,52.37,45.17,47.22,48.87,47.62,46.76,76.6,77.94,75.33,75.77,75.02,77.84,77.28,75.51,76.86,75.7,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-08 05:43:00,182.8194,0,2.7702,0.0,0,67.82149,100,68.67,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.24,46.72,53.09,48.5,52.29,45.12,47.09,48.77,47.44,46.66,76.7,77.98,75.33,75.83,75.04,77.91,77.36,75.56,76.95,75.77,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 05:44:00,173.1246,0,2.7702,2.7702,0,67.82149,100,68.61,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.16,46.67,53.0,48.45,52.24,45.07,46.96,48.7,47.33,46.6,76.81,78.02,75.41,75.88,75.14,78.0,77.51,75.65,77.04,75.83,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 05:45:00,186.28199999999998,0,2.7702,2.7702,0,67.82149,100,68.55,0,NAN,16.621199999999998,NAN,NAN,96.9486,48.04,46.58,52.93,48.39,52.15,44.97,46.84,48.61,47.16,46.51,76.94,78.08,75.49,75.91,75.16,78.04,77.58,75.66,77.14,75.91,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 05:46:00,186.28199999999998,0,2.7702,2.7702,0,67.82149,100,68.53,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.92,46.52,52.88,48.33,52.11,44.9,46.72,48.53,47.06,46.42,76.94,78.15,75.49,75.95,75.25,78.11,77.68,75.73,77.26,75.95,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 05:47:00,181.434,0,2.7702,2.7702,0,67.82149,100,68.51,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.86,46.47,52.84,48.31,52.06,44.87,46.61,48.49,46.96,46.33,77.11,78.18,75.54,76.07,75.27,78.13,77.8,75.78,77.28,75.98,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 05:48:00,169.662,0,2.7702,2.7702,0,67.82149,100,68.48,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.79,46.46,52.8,48.22,51.96,44.83,46.46,48.4,46.9,46.26,77.16,78.2,75.62,76.04,75.31,78.23,77.9,75.81,77.35,76.01,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,13.850999999999999,5.5404,5.5404
2021-06-08 05:49:00,183.51180000000002,0,2.7702,2.7702,0,67.82149,100,68.56,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.75,46.4,52.76,48.17,51.96,44.72,46.37,48.38,46.81,46.24,77.28,78.21,75.69,76.13,75.38,78.33,77.97,75.89,77.38,76.13,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 05:50:00,189.0522,0,5.5404,2.7702,0,67.82149,100,68.7,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.68,46.39,52.71,48.12,51.94,44.6,46.27,48.29,46.73,46.18,77.27,78.24,75.66,76.15,75.37,78.35,78.1,75.88,77.47,76.16,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 05:51:00,186.28199999999998,0,2.7702,0.0,0,67.82149,100,68.71,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.61,46.35,52.66,48.1,51.87,44.55,46.21,48.26,46.73,46.09,77.33,78.27,75.69,76.16,75.41,78.38,78.17,75.99,77.46,76.14,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 05:52:00,165.50639999999999,0,2.7702,2.7702,0,67.82149,100,68.8,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.53,46.35,52.61,48.1,51.81,44.47,46.12,48.22,46.69,46.05,77.44,78.31,75.73,76.22,75.39,78.46,78.29,76.04,77.57,76.17,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 05:53:00,191.13000000000002,0,2.7702,2.7702,0,67.82149,100,68.8,0,NAN,16.621199999999998,NAN,NAN,96.9486,47.49,46.33,52.55,48.05,51.82,44.45,46.02,48.15,46.58,46.0,77.54,78.32,75.79,76.22,75.48,78.48,78.32,76.03,77.56,76.27,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 05:54:00,180.7416,0,2.7702,2.7702,0,67.82149,100,68.76,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.41,46.32,52.52,48.02,51.83,44.44,46.0,48.12,46.55,45.97,77.61,78.3,75.83,76.27,75.53,78.51,78.43,76.09,77.69,76.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-08 05:55:00,186.9744,0,2.7702,2.7702,0,67.82149,100,68.67,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.36,46.32,52.52,47.99,51.76,44.52,45.96,48.09,46.53,45.92,77.61,78.39,75.88,76.31,75.56,78.46,78.45,76.08,77.63,76.41,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 05:56:00,171.7398,0,2.7702,2.7702,0,67.82149,100,68.55,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.3,46.36,52.48,47.96,51.73,44.76,46.01,48.03,46.61,45.89,77.7,78.33,75.88,76.32,75.58,78.34,78.43,76.1,77.59,76.36,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
