Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-08 05:57:00,183.51180000000002,0,5.5404,2.7702,0,67.82149,100,68.34,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.32,46.35,52.48,47.99,51.64,45.06,46.11,48.05,46.77,45.89,77.67,78.31,75.81,76.28,75.56,78.22,78.32,76.13,77.45,76.31,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 05:58:00,184.8966,0,2.7702,2.7702,0,67.82149,100,68.08,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.48,46.46,52.54,48.01,51.57,45.32,46.33,48.09,46.95,45.94,77.69,78.25,75.81,76.27,75.55,78.04,78.18,76.11,77.4,76.33,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 05:59:00,182.127,0,2.7702,0.0,0,67.82149,100,68.0,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.59,46.61,52.62,48.12,51.57,45.62,46.55,48.18,47.15,46.03,77.53,78.13,75.72,76.26,75.47,77.88,78.05,76.01,77.29,76.28,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 06:00:00,173.1246,0,2.7702,2.7702,0,67.82149,100,68.05,0,NAN,16.621199999999998,NAN,NAN,83.09880000000001,47.67,46.78,52.72,48.21,51.78,45.84,46.82,48.28,47.32,46.06,77.44,78.11,75.64,76.16,75.47,77.69,77.86,76.04,77.19,76.24,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.7696,13.850999999999999,8.310599999999999,5.5404
2021-06-08 06:01:00,184.2042,0,2.7702,2.7702,0,67.82149,100,67.94,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.86,46.78,52.83,48.36,51.89,46.07,47.08,48.38,47.49,46.14,77.28,78.08,75.63,76.14,75.38,77.57,77.74,75.96,77.02,76.16,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 06:02:00,179.3568,0,2.7702,2.7702,0,67.82149,100,67.94,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.04,46.88,52.9,48.49,51.84,46.29,47.29,48.48,47.66,46.38,77.18,77.99,75.58,76.07,75.35,77.48,77.56,75.9,76.97,76.15,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 06:03:00,176.5872,0,2.7702,2.7702,0,67.82149,100,67.99,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.25,47.0,53.04,48.57,51.93,46.45,47.5,48.59,47.83,46.51,77.15,77.92,75.46,76.0,75.3,77.36,77.44,75.81,76.88,76.06,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 06:04:00,184.2042,0,5.5404,2.7702,0,67.82149,100,67.96,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.42,47.05,53.16,48.7,52.05,46.54,47.66,48.67,47.94,46.59,77.04,77.92,75.41,75.97,75.21,77.22,77.27,75.73,76.77,75.99,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 06:05:00,184.8972,0,2.7702,2.7702,0,67.82149,100,67.96,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.6,47.16,53.28,48.79,52.28,46.66,47.82,48.76,48.04,46.67,76.89,77.89,75.36,75.9,75.19,77.18,77.2,75.7,76.65,75.94,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 06:06:00,181.434,0,2.7702,0.0,0,67.82149,100,68.12,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.73,47.28,53.41,48.93,52.15,46.8,48.0,48.87,48.15,46.82,76.83,77.81,75.36,75.82,75.12,77.13,77.1,75.66,76.64,75.9,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,8.310599999999999,5.5404
2021-06-08 06:07:00,170.3544,0,2.7702,2.7702,0,67.82149,100,68.22,0,NAN,16.621199999999998,NAN,NAN,83.09880000000001,48.83,47.23,53.62,48.95,52.43,46.76,48.1,48.97,48.29,46.85,76.76,77.79,75.32,75.87,75.11,77.03,77.0,75.62,76.6,75.8,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 06:08:00,188.3598,0,2.7702,2.7702,0,67.82149,100,68.22,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.94,47.24,53.62,48.87,52.66,46.63,48.2,49.02,48.31,46.91,76.72,77.84,75.29,75.87,75.04,77.1,76.99,75.6,76.52,75.77,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 06:09:00,181.434,0,2.7702,2.7702,0,67.82149,100,68.21,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.98,47.28,53.71,48.88,52.65,46.39,48.1,49.06,48.23,46.87,76.71,77.86,75.25,75.84,75.05,77.22,77.08,75.58,76.59,75.76,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 06:10:00,173.1246,0,2.7702,2.7702,0,67.82149,100,68.27,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.84,47.21,53.71,48.87,52.63,46.15,47.83,48.98,48.07,46.77,76.74,77.86,75.34,75.86,75.12,77.36,77.21,75.6,76.69,75.85,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 06:11:00,182.127,0,5.5404,2.7702,0,67.82149,100,68.37,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.71,47.16,53.61,48.81,52.64,45.91,47.53,48.92,47.94,46.71,76.9,77.92,75.35,75.89,75.12,77.55,77.36,75.63,76.78,75.91,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,13.850999999999999,9.001199999999999,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 06:12:00,181.434,0,2.7702,2.7702,0,67.82149,100,68.4,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.5,47.04,53.5,48.75,52.6,45.65,47.24,48.84,47.79,46.63,77.08,78.01,75.45,75.92,75.21,77.74,77.58,75.72,76.88,75.97,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-08 06:13:00,189.7446,0,2.7702,2.7702,0,67.82149,100,68.39,0,NAN,16.621199999999998,NAN,NAN,96.9486,48.29,46.94,53.33,48.66,52.56,45.39,47.01,48.73,47.67,46.51,77.18,78.1,75.52,76.01,75.3,77.9,77.72,75.79,76.92,76.02,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 06:14:00,168.9696,0,2.7702,0.0,0,67.82149,100,68.46,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.12,46.8,53.23,48.58,52.43,45.14,46.78,48.65,47.48,46.44,77.23,78.21,75.61,76.03,75.33,78.07,77.88,75.84,77.03,76.05,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 06:15:00,181.434,0,2.7702,2.7702,0,67.82149,100,68.53,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.99,46.7,53.15,48.52,52.36,45.0,46.59,48.59,47.36,46.34,77.32,78.24,75.68,76.1,75.37,78.15,78.0,75.92,77.19,76.16,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 06:16:00,191.13000000000002,0,2.7702,2.7702,0,67.82149,100,68.58,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.88,46.64,53.07,48.41,52.29,44.92,46.47,48.48,47.18,46.27,77.43,78.35,75.75,76.13,75.39,78.24,78.1,75.93,77.25,76.18,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 06:17:00,167.5842,0,2.7702,2.7702,0,67.82149,100,68.55,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.78,46.58,52.99,48.38,52.22,44.84,46.3,48.41,47.1,46.21,77.54,78.28,75.75,76.22,75.47,78.3,78.21,75.97,77.32,76.23,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 06:18:00,184.2042,0,5.5404,2.7702,0,67.82149,100,68.42,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.69,46.54,52.92,48.3,52.19,44.73,46.19,48.35,46.98,46.13,77.57,78.37,75.8,76.27,75.52,78.43,78.37,76.03,77.4,76.29,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-08 06:19:00,185.58960000000002,0,2.7702,2.7702,0,67.82149,100,68.3,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.62,46.45,52.89,48.24,52.14,44.67,46.05,48.27,46.84,46.08,77.69,78.43,75.81,76.29,75.54,78.4,78.4,76.03,77.5,76.34,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 06:20:00,183.51180000000002,0,2.7702,2.7702,0,67.82149,100,68.33,0,NAN,16.621199999999998,NAN,NAN,96.9486,47.53,46.39,52.84,48.2,52.13,44.65,45.9,48.2,46.77,46.0,77.72,78.47,75.9,76.3,75.61,78.46,78.54,76.14,77.52,76.34,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,11.0808,13.850999999999999,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-08 06:21:00,170.3544,0,2.7702,2.7702,0,67.82149,100,68.33,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.51,46.38,52.79,48.2,52.09,44.58,45.82,48.15,46.71,45.96,77.8,78.52,75.91,76.35,75.63,78.54,78.65,76.18,77.61,76.39,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 06:22:00,183.51180000000002,0,2.7702,0.0,0,67.82149,100,68.3,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.45,46.35,52.71,48.12,52.03,44.5,45.73,48.12,46.67,45.9,77.89,78.5,75.91,76.38,75.7,78.58,78.69,76.2,77.59,76.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 06:23:00,189.0522,0,2.7702,2.7702,0,67.82149,100,68.25,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.42,46.34,52.7,48.11,51.97,44.45,45.69,48.05,46.64,45.87,77.96,78.54,76.0,76.39,75.66,78.68,78.79,76.21,77.7,76.44,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-08 06:24:00,167.5842,0,5.5404,2.7702,0,67.82149,100,68.13,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.33,46.34,52.66,48.08,51.94,44.39,45.64,48.01,46.54,45.81,77.93,78.57,76.04,76.44,75.71,78.68,78.81,76.27,77.78,76.54,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,5.5404
2021-06-08 06:25:00,182.8194,0,2.7702,2.7702,0,67.82149,100,68.09,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.29,46.34,52.66,48.01,51.92,44.37,45.57,47.97,46.5,45.8,77.98,78.56,76.03,76.44,75.75,78.71,78.88,76.32,77.77,76.58,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 06:26:00,186.9744,0,2.7702,2.7702,0,67.82149,100,68.09,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.29,46.27,52.59,48.0,51.9,44.36,45.51,47.92,46.44,45.76,78.1,78.57,76.04,76.51,75.74,78.72,78.99,76.31,77.77,76.6,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 06:27:00,188.3598,0,2.7702,2.7702,0,67.82149,100,68.13,0,NAN,16.621199999999998,NAN,NAN,96.9486,47.25,46.22,52.58,48.0,51.85,44.31,45.46,47.9,46.37,45.71,78.14,78.61,76.13,76.54,75.82,78.73,78.98,76.34,77.84,76.6,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 06:28:00,164.81400000000002,0,2.7702,2.7702,0,67.82149,100,68.11,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.21,46.23,52.53,47.97,51.86,44.27,45.39,47.88,46.29,45.71,78.16,78.65,76.09,76.53,75.81,78.86,79.07,76.42,77.97,76.62,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 06:29:00,186.9744,0,2.7702,0.0,0,67.82149,100,68.19,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.22,46.18,52.53,47.97,51.84,44.21,45.33,47.86,46.23,45.63,78.18,78.7,76.14,76.61,75.83,78.87,79.13,76.4,77.96,76.68,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 06:30:00,184.8972,0,2.7702,2.7702,0,67.5234,100,68.16,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.18,46.21,52.5,47.96,51.82,44.14,45.27,47.81,46.16,45.6,78.27,78.68,76.17,76.61,75.9,78.94,79.16,76.43,77.97,76.71,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,13.850999999999999,8.310599999999999,5.5404
2021-06-08 06:31:00,167.5842,0,2.7702,2.7702,0,67.5234,100,68.27,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.18,46.19,52.49,47.91,51.79,44.18,45.21,47.79,46.11,45.59,78.31,78.63,76.21,76.61,75.9,78.92,79.24,76.47,78.06,76.7,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 06:32:00,189.7446,0,2.7702,2.7702,0,67.5234,100,68.28,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.13,46.25,52.48,47.95,51.77,44.37,45.28,47.77,46.22,45.58,78.25,78.68,76.21,76.66,75.92,78.74,79.14,76.48,77.96,76.7,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 06:33:00,182.8194,0,5.5404,2.7702,0,67.5234,100,68.24,0,NAN,16.621199999999998,NAN,NAN,96.9486,47.24,46.25,52.48,47.94,51.59,44.65,45.45,47.74,46.41,45.58,78.23,78.61,76.13,76.61,75.92,78.58,79.0,76.45,77.85,76.73,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 06:34:00,184.2042,0,2.7702,2.7702,0,67.5234,100,68.09,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.35,46.37,52.57,47.99,51.58,44.92,45.69,47.83,46.6,45.61,78.22,78.54,76.17,76.55,75.87,78.44,78.91,76.45,77.7,76.7,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 06:35:00,172.43220000000002,0,2.7702,2.7702,0,67.5234,100,68.05,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,47.47,46.52,52.6,48.11,51.66,45.21,45.93,47.9,46.81,45.74,78.14,78.46,76.07,76.56,75.83,78.28,78.64,76.4,77.6,76.66,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 06:36:00,180.0492,0,2.7702,2.7702,0,67.5234,100,68.06,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.61,46.55,52.69,48.17,51.7,45.44,46.28,48.02,47.02,45.83,77.95,78.4,75.97,76.47,75.77,78.14,78.56,76.32,77.5,76.61,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,8.310599999999999,5.5404
2021-06-08 06:37:00,187.6668,0,2.7702,0.0,0,67.5234,100,68.04,0,NAN,19.391399999999997,NAN,NAN,96.9486,47.85,46.74,52.87,48.35,51.94,45.68,46.54,48.13,47.19,45.98,77.86,78.37,75.91,76.39,75.71,77.96,78.32,76.26,77.36,76.53,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 06:38:00,183.51180000000002,0,2.7702,2.7702,0,67.5234,100,68.1,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.03,46.83,53.02,48.45,51.9,45.86,46.79,48.23,47.33,46.11,77.76,78.29,75.88,76.38,75.63,77.88,78.18,76.19,77.21,76.45,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 06:39:00,166.1994,0,2.7702,2.7702,0,67.5234,100,68.34,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.19,46.98,53.09,48.57,52.05,46.02,47.0,48.36,47.49,46.2,77.63,78.24,75.8,76.29,75.56,77.73,78.05,76.12,77.1,76.36,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,8.310599999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 06:40:00,192.5148,0,5.5404,2.7702,0,67.5234,100,68.49,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.41,47.02,53.26,48.69,52.25,46.18,47.16,48.39,47.65,46.29,77.56,78.18,75.71,76.24,75.54,77.63,77.83,76.02,77.03,76.32,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 06:41:00,183.51180000000002,0,2.7702,2.7702,0,67.5234,100,68.47,0,NAN,16.621199999999998,NAN,NAN,96.9486,48.59,47.14,53.3,48.77,52.28,46.32,47.32,48.54,47.79,46.4,77.36,78.11,75.67,76.22,75.45,77.57,77.78,76.03,76.92,76.26,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 06:42:00,180.0492,0,2.7702,2.7702,0,67.5234,100,68.4,0,NAN,19.391399999999997,NAN,NAN,96.9486,48.7,47.22,53.45,48.91,52.4,46.42,47.44,48.65,47.92,46.52,77.28,78.14,75.61,76.17,75.37,77.5,77.62,75.97,76.91,76.22,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,5.5404,5.5404
2021-06-08 06:43:00,173.817,0,2.7702,2.7702,0,67.5234,100,68.49,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,48.82,47.24,53.62,48.92,52.46,46.5,47.57,48.74,47.99,46.63,77.27,78.09,75.62,76.08,75.3,77.4,77.56,75.89,76.79,76.13,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 06:44:00,183.51180000000002,0,2.7702,2.7702,0,67.5234,100,68.34,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.0,47.36,53.71,49.11,52.55,46.59,47.65,48.83,48.17,46.69,77.18,78.07,75.61,76.1,75.33,77.34,77.51,75.9,76.76,76.12,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 06:45:00,186.28199999999998,0,2.7702,0.0,0,67.5234,100,68.25,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.13,47.32,53.74,49.18,52.6,46.64,47.71,48.91,48.22,46.76,77.08,78.01,75.55,75.98,75.28,77.31,77.42,75.84,76.73,75.99,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 06:46:00,171.7398,0,2.7702,2.7702,0,67.5234,100,68.16,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.15,47.36,53.87,49.21,52.59,46.7,47.82,48.98,48.35,46.84,77.02,78.04,75.48,75.97,75.26,77.24,77.37,75.78,76.58,76.04,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-08 06:47:00,184.2042,0,5.5404,2.7702,0,67.5234,100,68.18,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.3,47.44,53.97,49.2,52.65,46.77,47.95,49.06,48.39,46.89,76.9,78.01,75.44,75.92,75.19,77.22,77.33,75.74,76.56,75.95,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 06:48:00,181.434,0,2.7702,2.7702,0,67.5234,100,68.22,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.26,47.45,54.03,49.29,52.57,46.8,47.96,49.04,48.42,46.91,76.83,77.98,75.42,75.91,75.18,77.16,77.21,75.75,76.54,75.87,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,11.0808,13.850999999999999,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-08 06:49:00,182.8194,0,2.7702,2.7702,0,67.5234,100,68.38,0,NAN,16.621199999999998,NAN,NAN,96.9486,49.36,47.42,54.12,49.29,52.49,46.89,48.05,49.14,48.51,46.97,76.83,77.98,75.48,75.88,75.17,77.08,77.22,75.66,76.54,75.86,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 06:50:00,178.665,0,2.7702,2.7702,0,67.5234,100,68.49,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.42,47.41,54.2,49.34,52.63,46.93,48.1,49.23,48.52,47.05,76.74,77.94,75.42,75.87,75.14,77.05,77.18,75.67,76.48,75.81,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 06:51:00,177.97140000000002,0,2.7702,2.7702,0,67.5234,100,68.43,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.44,47.49,54.23,49.38,52.68,46.98,48.14,49.27,48.61,47.13,76.62,78.01,75.38,75.81,75.1,77.02,77.12,75.58,76.42,75.81,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 06:52:00,189.0522,0,2.7702,0.0,0,67.5234,100,68.34,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.56,47.51,54.22,49.45,52.63,47.03,48.19,49.35,48.6,47.2,76.63,78.0,75.35,75.81,75.07,77.03,77.09,75.59,76.36,75.83,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 06:53:00,186.9744,0,5.5404,2.7702,0,67.5234,100,68.38,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.65,47.49,54.32,49.46,52.69,47.0,48.22,49.34,48.67,47.16,76.62,77.94,75.32,75.81,75.11,76.94,77.08,75.56,76.34,75.73,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 06:54:00,164.1216,0,2.7702,2.7702,0,67.5234,100,68.47,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.7,47.59,54.31,49.47,52.7,47.06,48.27,49.39,48.73,47.2,76.55,77.96,75.28,75.74,75.06,77.0,77.04,75.62,76.37,75.8,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-08 06:55:00,189.0522,0,2.7702,2.7702,0,67.5234,100,68.49,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.79,47.61,54.36,49.53,52.76,47.1,48.31,49.41,48.77,47.24,76.56,77.91,75.31,75.78,75.03,76.97,77.0,75.53,76.32,75.78,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 06:56:00,183.51180000000002,0,2.7702,2.7702,0,67.5234,100,68.52,0,NAN,16.621199999999998,NAN,NAN,96.9486,49.82,47.68,54.45,49.54,52.71,47.11,48.31,49.43,48.77,47.24,76.47,77.96,75.31,75.73,74.97,76.94,76.95,75.53,76.27,75.69,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,8.310599999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 06:57:00,186.28199999999998,0,2.7702,2.7702,0,67.5234,100,68.46,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.81,47.62,54.43,49.54,52.75,47.13,48.37,49.47,48.8,47.28,76.45,77.99,75.31,75.74,75.02,76.86,76.91,75.51,76.28,75.68,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 06:58:00,170.3544,0,2.7702,2.7702,0,67.5234,100,68.53,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,49.85,47.65,54.47,49.59,52.88,47.17,48.45,49.46,48.87,47.3,76.44,77.93,75.22,75.69,75.01,76.89,76.93,75.51,76.29,75.68,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 06:59:00,186.9744,0,2.7702,0.0,0,67.5234,100,68.66,0,NAN,19.391399999999997,NAN,NAN,96.9486,49.91,47.65,54.47,49.62,52.78,47.19,48.44,49.5,48.83,47.32,76.34,77.91,75.27,75.68,74.98,76.86,76.86,75.5,76.28,75.65,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 07:00:00,254.14619999999996,1,5.5404,2.7702,0,67.5234,100,68.77,0,75.14,80.33579999999999,0,73.19,152.3478,49.94,47.68,54.47,49.64,52.87,47.18,48.44,49.55,48.88,47.35,76.34,77.94,75.22,75.66,74.97,76.8,76.8,75.48,76.2,75.64,75.2,69.8,75.26,76.04,75.21,75.6,74.97,76.9,76.32,74.79,75.83,75.53,4.1544,10.386000000000001,11.0808,11.0808,16.621199999999998,11.0784,4.1544,16.621199999999998,8.310599999999999,8.310599999999999
2021-06-08 07:01:00,520.062,1,2.7702,2.7702,0,67.82095,100,68.69,0,75.135,349.0452,1129,72.075,387.7944,49.99,47.77,54.51,49.69,52.9,49.09,48.53,49.57,48.91,47.35,76.32,77.93,75.21,75.66,74.99,76.83,76.8,75.49,76.21,75.56,75.2,69.8,75.24,75.89,75.19,75.48,74.98,76.48,76.07,74.54,75.45,75.28,6.924,14.5404,13.850999999999999,19.391399999999997,19.391399999999997,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-08 07:02:00,1338.5862,1,2.7702,2.7702,0,67.82095,100,68.47,0,75.22,1152.4032,2614,70.73,1191.0828,51.79,48.78,54.56,49.74,53.34,53.04,48.69,49.55,49.7,48.52,76.3,77.84,75.19,75.67,75.0,76.81,76.77,75.44,76.22,75.66,75.2,69.8,73.97,74.66,74.18,74.5,74.52,74.6,74.17,73.39,73.8,74.19,6.231599999999999,14.5404,16.621199999999998,19.391399999999997,22.1616,15.2328,9.001199999999999,19.391399999999997,11.0808,13.850999999999999
2021-06-08 07:03:00,2022.0738000000001,1,2.7702,2.7702,0,67.82095,100,68.29,0,75.26,1853.2638000000002,3461,70.14,1883.5728000000001,52.39,51.92,54.67,50.08,57.28,52.97,52.22,51.58,52.63,49.17,76.27,77.76,75.27,75.67,74.97,76.67,76.74,75.41,76.2,75.63,75.2,69.8,72.67,73.02,72.98,73.15,73.66,72.98,72.43,72.19,72.42,73.07,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 07:04:00,2019.996,1,2.7702,2.7702,0,67.82095,100,68.35,0,75.325,1844.9532000000002,3447,69.855,1883.5728000000001,52.84,51.72,55.98,50.11,60.05,57.15,58.25,57.44,55.93,50.93,76.28,77.55,75.25,75.66,75.0,76.5,76.67,75.37,76.16,75.63,75.2,69.8,71.78,71.98,72.08,72.22,72.89,72.04,71.44,71.43,71.59,72.37,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 07:05:00,2015.148,1,2.7702,2.7702,0,67.82095,100,68.5,0,75.325,1839.4128,3440,69.78,1883.5728000000001,55.48,55.26,58.19,53.57,61.92,60.15,60.91,60.44,58.69,54.03,76.2,77.4,75.21,75.64,74.88,76.17,76.43,75.22,76.01,75.57,75.2,69.8,71.22,71.34,71.5,71.59,72.27,71.45,70.88,70.98,71.07,71.85,6.924,14.5404,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 07:06:00,4041.3744,1,1443.2741999999998,2.7702,0,67.82095,100,68.61,0,75.365,1842.183,3440,69.53,3905.6436,57.98,57.22,59.68,59.66,64.18,62.47,62.89,62.62,61.1,56.13,76.08,77.15,75.15,75.6,74.81,75.88,76.22,75.11,75.87,75.55,75.2,69.8,70.83,70.99,71.16,71.21,71.88,71.05,70.55,70.65,70.7,71.47,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 07:07:00,7366.0212,1,3958.6157999999996,2.7702,0,67.82095,100,68.69,0,75.37,1850.4936,3425,67.18,7229.598,59.91,58.96,60.77,61.1,64.86,63.04,64.24,64.37,63.02,58.4,76.02,76.84,75.12,75.5,74.8,75.67,76.11,74.94,75.82,75.43,75.2,69.8,69.75,69.96,70.26,70.3,71.15,69.76,69,69.36,69.36,70.43,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 07:08:00,7667.250599999999,1,4271.6484,2.7702,0,68.11911,100,68.71,0,75.385,1853.2638000000002,3418,65.075,7534.29,60.34,59.68,63.62,61.97,64.67,62.97,63.55,64.44,63.31,60.58,75.89,76.63,75.04,75.42,74.75,75.55,75.95,74.79,75.71,75.38,75.2,69.8,68.39,68.53,68.91,68.97,70.14,68.18,67.2,67.75,67.74,69.04,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 07:09:00,7747.5804,1,4368.6054,0.0,0,68.11911,100,68.77,0,75.375,1856.034,3412,63.885,7617.39,60.27,59.95,63.3,61.91,63.04,62.76,62.88,64.13,62.77,60.88,75.77,76.41,74.94,75.3,74.63,75.32,75.69,74.59,75.53,75.24,75.2,69.8,67.17,67.25,67.7,67.75,69.09,66.96,65.81,66.5,66.52,67.88,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 07:10:00,7781.515200000001,1,4393.537200000001,2.7702,0,68.11911,100,68.8,0,75.38,1853.2638000000002,3405,63.29,7645.092,60.03,59.94,63.11,61.58,63.1,62.75,62.13,63.98,62.47,61.02,75.56,76.16,74.83,75.16,74.58,75.07,75.49,74.44,75.46,75.09,75.2,69.8,66.31,66.28,66.8,66.75,68.14,65.95,64.87,65.55,65.6,66.97,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 07:11:00,7795.3632,1,4410.1584,2.7702,0,68.11911,100,68.87,0,75.335,1850.4936,3406,62.945,7658.9400000000005,59.89,59.87,62.97,61.35,62.87,62.87,61.71,63.93,62.39,61.16,75.3,75.94,74.7,74.94,74.38,74.79,75.27,74.22,75.23,74.88,75.2,69.8,65.54,65.53,65.98,65.99,67.34,65.22,64.19,64.86,64.92,66.18,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 07:12:00,7791.900600000001,1,4421.2392,2.7702,0,68.11911,100,68.92,0,75.37,1850.4936,3400,62.77,7658.9400000000005,60.13,59.9,62.79,61.32,62.94,63.04,61.59,63.97,62.31,61.29,75.08,75.74,74.61,74.82,74.23,74.5,75.04,74.0,75.0,74.65,75.2,69.8,64.98,64.92,65.4,65.4,66.65,64.71,63.83,64.4,64.4,65.63,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 07:13:00,7795.3632,1,4421.2392,2.7702,0,68.11911,100,68.95,0,75.315,1844.9532000000002,3408,62.62,7658.9400000000005,60.35,60.01,62.72,61.25,63.19,63.17,61.8,64.08,62.37,61.56,74.83,75.53,74.44,74.67,74.1,74.25,74.79,73.83,74.74,74.47,75.2,69.8,64.54,64.5,64.96,64.93,66.11,64.35,63.55,64.08,64.01,65.1,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,13.850999999999999,11.0808,13.850999999999999
2021-06-08 07:14:00,7773.204600000001,1,4415.6988,2.7702,0,68.11911,100,68.75,0,75.265,1844.9532000000002,3396,62.455,7645.092,60.7,60.13,62.68,61.26,63.2,63.25,61.82,64.28,62.52,61.72,74.67,75.32,74.25,74.51,73.96,73.96,74.6,73.61,74.42,74.38,75.2,69.8,64.11,64.07,64.55,64.52,65.65,63.97,63.27,63.76,63.71,64.68,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 07:15:00,7784.9778,1,4415.6988,2.7702,0,68.11911,100,68.52,0,75.21,1839.4128,3387,62.255,7645.092,60.68,60.07,62.49,61.25,63.29,63.37,61.95,64.42,62.6,61.72,74.55,75.17,74.17,74.42,73.86,73.8,74.45,73.48,74.34,74.29,75.2,69.8,63.84,63.75,64.12,64.15,65.14,63.75,63.02,63.48,63.43,64.28,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 07:16:00,10670.578800000001,1,4518.1962,2789.5914,0,68.11911,100,68.56,0,75.155,1844.9532000000002,3387,61.57,10539.696,60.19,59.97,62.52,61.36,63.16,62.36,61.73,64.38,62.46,61.83,74.7,75.08,73.99,74.33,73.75,73.93,74.4,73.33,74.23,74.15,75.2,69.8,63.68,63.41,63.77,63.77,64.71,63.4,62.66,63.06,62.97,63.8,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 07:17:00,13307.5812,1,4980.8196,4994.6706,0,68.11911,100,68.62,0,75.145,1856.034,3380,58.91,13171.158,59.17,59.23,62.21,61.13,62.73,60.47,60.42,63.94,61.66,61.0,74.89,74.96,73.93,74.13,73.66,74.08,74.36,73.31,74.09,74.01,75.2,69.8,62.72,62.18,62.7,62.66,63.87,62.24,61.11,61.5,61.43,62.56,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-08 07:18:00,13553.4186,1,5061.1548,5166.423,0,68.11911,100,68.75,0,75.1,1861.5744,3373,57.475,13420.457999999999,57.91,58.23,60.9,59.62,60.9,57.77,57.74,62.31,59.99,59.65,75.01,74.79,73.86,74.07,73.56,74.04,74.24,73.22,73.91,73.83,75.2,69.8,61.54,60.81,61.37,61.41,62.78,60.95,59.78,60.2,60.01,61.33,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 07:19:00,10218.3828,1,4908.7944,1975.1526,0,68.11911,100,68.87,0,75.055,1850.4936,3355,57.755,10082.652,56.45,56.87,59.35,58.65,59.97,57.75,56.13,60.4,58.88,58.39,75.06,74.66,73.79,73.97,73.5,74.13,74.18,73.22,73.69,73.68,75.2,69.8,60.69,59.91,60.45,60.45,61.86,60.21,59.13,59.55,59.41,60.55,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 07:20:00,7789.1304,1,4443.4008,5.5404,0,68.41696,100,68.93,0,74.985,1833.8724,3355,60.655,7658.9400000000005,55.62,56.02,58.53,57.57,59.13,57.6,55.74,60.39,58.52,58.39,75.16,74.5,73.58,73.82,73.33,74.33,74.12,73.14,73.48,73.57,75.2,69.8,61.04,60.46,60.85,60.87,61.77,60.99,60.5,60.72,60.66,61.17,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 07:21:00,7794.6708,1,4437.8604000000005,2.7702,0,68.41696,100,68.98,0,74.92,1836.6426000000001,3353,61.39,7658.9400000000005,55.39,56.19,59.27,57.87,59.61,57.98,56.48,60.95,59.26,59.0,75.13,74.39,73.4,73.77,73.29,74.41,74.07,73.05,73.4,73.6,75.2,69.8,61.53,61.19,61.44,61.45,61.95,61.67,61.4,61.36,61.38,61.62,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 07:22:00,7820.289000000001,1,4457.2518,5.5404,0,68.41696,100,69.08,0,74.83,1833.8724,3351,61.59,7686.636,55.59,57.11,59.82,58.48,59.91,57.92,57.54,61.53,60.48,59.02,75.19,74.36,73.35,73.69,73.23,74.55,74.08,72.99,73.29,73.91,75.2,69.8,61.79,61.44,61.68,61.74,62.08,61.94,61.68,61.57,61.63,61.84,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-08 07:23:00,12968.954399999999,1,4803.5268,4845.0797999999995,0,68.41696,100,69.14,0,74.805,1847.7234,3362,59.965,12838.764,55.79,57.72,60.23,59.24,60.37,57.97,58.85,61.78,60.92,58.35,75.26,74.28,73.37,73.58,73.17,74.62,74.11,72.95,73.31,74.36,75.2,69.8,61.6,61.28,61.48,61.54,61.95,61.6,61.14,61.09,60.87,61.44,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 07:24:00,13625.434799999999,1,5130.4104,5183.0436,0,68.71531,100,69.21,0,74.78,1850.4936,3343,58.14,13489.704,55.42,57.9,59.9,59.13,60.19,56.09,58.18,61.01,60.29,56.74,75.29,74.23,73.28,73.54,73.14,74.7,74.06,72.88,73.24,74.64,75.2,69.8,60.8,60.23,60.59,60.64,61.33,60.69,59.97,59.96,59.78,60.59,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 07:25:00,13678.755000000001,1,5133.1806,5238.4476,0,68.71531,100,69.26,0,74.75,1847.7234,3337,57.295,13545.102,54.82,56.78,58.79,58.43,59.16,54.82,56.42,60.0,59.16,55.49,75.27,74.13,73.14,73.38,73.05,74.86,74.0,72.82,73.19,74.67,75.2,69.8,60.04,59.4,59.75,59.81,60.7,59.89,59.06,59.12,59,59.84,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 07:26:00,8068.896599999999,1,4734.2717999999995,2.7702,0,68.71531,100,69.44,0,74.645,1833.8724,3322,59.245,7935.936000000001,53.85,55.67,58.09,57.47,58.24,54.59,55.31,59.65,58.2,54.71,75.21,73.96,73.03,73.32,72.94,74.9,73.94,72.78,73.11,74.6,75.2,69.8,59.86,59.28,59.58,59.59,60.35,60.03,59.44,59.47,59.46,60,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 07:27:00,7808.5188,1,4462.7922,2.7702,0,68.71531,100,69.61,0,74.585,1822.7916,3323,61.47,7672.7880000000005,53.79,55.44,58.28,57.2,58.26,55.76,56.09,59.9,58.39,55.57,75.22,73.82,73.0,73.25,72.88,74.77,73.88,72.71,73.07,74.48,75.2,69.8,60.85,60.55,60.65,60.76,60.92,61.2,61.04,60.96,61,61.01,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 07:28:00,7836.2208,1,4487.7234,16.621199999999998,0,68.71531,100,69.76,0,74.515,1820.0214,3323,61.765,7700.49,54.31,56.46,58.89,57.9,58.92,56.22,57.09,60.52,59.34,56.32,75.17,73.77,72.88,73.16,72.87,74.76,73.82,72.63,72.96,74.55,75.2,69.8,61.41,61.08,61.22,61.34,61.32,61.79,61.6,61.47,61.57,61.51,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 07:29:00,13038.898799999999,1,4839.539400000001,4894.9434,0,69.0136,100,69.75,0,74.49,1833.8724,3330,60.015,12908.016,55.12,57.35,59.62,58.64,59.12,56.47,57.95,61.16,60.22,56.37,75.09,73.78,72.9,73.1,72.86,74.79,73.9,72.65,73.05,74.82,75.2,69.8,61.15,60.79,60.92,61.03,61.2,61.24,60.89,60.71,60.75,61.01,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 07:30:00,13662.1368,1,5149.8012,5210.7456,0,69.0136,100,69.89,0,74.475,1836.6426000000001,3327,58.25,13531.254,54.96,57.64,59.65,59.36,59.26,55.44,57.91,60.8,60.09,55.39,75.12,73.75,72.9,73.05,72.82,74.85,73.99,72.68,73.04,75.08,75.2,69.8,60.37,59.88,60.09,60.19,60.68,60.43,59.91,59.74,59.55,60.19,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,8.310599999999999,11.0808
2021-06-08 07:31:00,13707.842400000001,1,5160.8826,5271.6906,0,69.0136,100,69.94,0,74.48,1836.6426000000001,3317,57.435,13572.804,54.42,56.68,58.55,58.27,58.74,54.62,56.49,60.08,59.07,54.19,75.14,73.68,72.93,73.08,72.81,74.84,73.96,72.59,72.92,75.07,75.2,69.8,59.74,59.09,59.37,59.47,60.14,59.73,59.02,58.99,58.87,59.52,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 07:32:00,8082.7446,1,4764.744000000001,2.7702,0,69.0136,100,69.87,0,74.4,1820.0214,3304,59.39,7949.784,53.58,55.64,57.78,57.51,58.21,54.65,55.59,59.41,58.2,53.75,75.12,73.56,72.93,73.01,72.76,74.66,73.97,72.55,72.92,74.93,75.2,69.8,59.71,59.1,59.36,59.4,59.94,59.93,59.52,59.46,59.43,59.87,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 07:33:00,7805.7486,1,4487.7234,2.7702,0,69.0136,100,70.0,0,74.39,1811.7108,3298,61.615,7672.7880000000005,53.54,55.78,57.72,57.14,58.16,55.53,55.89,59.89,58.18,54.34,75.11,73.44,72.84,72.92,72.7,74.56,73.98,72.59,72.94,74.86,75.2,69.8,60.77,60.49,60.55,60.64,60.64,61.24,61.21,60.98,61.02,60.99,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 07:34:00,7822.366800000001,1,4507.1154,2.7702,0,69.0136,100,70.15,0,74.33,1817.2512000000002,3308,62.035,7686.636,54.22,56.9,58.84,57.88,58.69,56.74,56.89,60.4,58.97,55.26,75.1,73.44,72.75,72.89,72.71,74.44,73.98,72.47,72.98,74.92,75.2,69.8,61.4,61.15,61.25,61.32,61.23,61.84,61.81,61.52,61.68,61.57,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 07:35:00,7859.068799999999,1,4532.0472,2.7702,0,69.31419,100,70.23,0,74.29,1820.0214,3305,62.28,7728.186,54.52,57.94,59.63,59.02,59.11,57.26,58.0,60.97,60.0,56.14,75.2,73.38,72.75,72.82,72.68,74.5,74.01,72.5,72.98,74.98,75.2,69.8,61.72,61.49,61.56,61.66,61.47,62.16,62.06,61.86,61.99,61.84,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 07:36:00,13154.5428,1,4900.4838,4933.7262,0,69.31419,100,70.22,0,74.265,1828.332,3308,60.71,13018.812,55.39,58.65,60.35,59.98,59.93,57.45,59.05,61.76,60.81,56.69,75.24,73.37,72.74,72.8,72.7,74.52,74.1,72.55,72.98,75.07,75.2,69.8,61.44,61.09,61.19,61.33,61.31,61.66,61.39,61.1,61.11,61.27,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 07:37:00,13855.3404,1,5255.0694,5318.7834,0,69.61309,100,70.34,0,74.245,1831.1022,3302,58.905,13725.15,55.08,58.87,60.08,60.47,59.91,56.31,58.59,61.38,60.79,55.8,75.27,73.45,72.8,72.78,72.72,74.59,74.18,72.56,73.07,75.2,75.2,69.8,60.76,60.21,60.43,60.51,60.86,60.84,60.42,60.15,60.03,60.46,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 07:38:00,13886.505000000001,1,5246.7588000000005,5357.5668,0,69.91331,100,70.38,0,74.235,1833.8724,3298,58.13,13752.852,54.57,57.82,59.14,59.56,59.97,55.36,57.54,60.78,59.79,54.53,75.26,73.33,72.82,72.79,72.74,74.63,74.21,72.55,73.02,75.28,75.2,69.8,60.18,59.61,59.79,59.84,60.4,60.22,59.59,59.43,59.4,59.96,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 07:39:00,8124.987,1,4814.6076,2.7702,0,69.91331,100,70.57,0,74.185,1814.481,3290,59.965,7991.333999999999,54.39,56.98,58.48,58.73,59.99,55.1,56.79,60.14,58.97,53.65,75.19,73.29,72.88,72.76,72.73,74.68,74.19,72.49,73.02,75.49,75.2,69.8,60.11,59.62,59.77,59.81,60.25,60.36,60.03,59.93,59.94,60.24,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 07:40:00,7863.9168,1,4551.4385999999995,2.7702,0,69.91331,100,70.59,0,74.12,1808.9406000000001,3295,62.29,7728.186,55.01,56.93,58.32,58.65,59.14,55.89,57.57,60.7,59.03,54.38,75.07,73.22,72.91,72.73,72.75,74.5,74.17,72.43,72.96,75.33,75.2,69.8,61.21,60.98,61.07,61.1,61.02,61.72,61.81,61.51,61.58,61.48,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 07:41:00,7875.693,1,4559.749199999999,2.7702,0,69.91331,100,70.55,0,74.085,1808.9406000000001,3289,62.68,7742.039999999999,56.3,57.89,58.73,59.0,59.76,57.27,59.04,61.46,60.22,55.7,74.87,73.15,72.95,72.72,72.69,74.2,74.12,72.39,72.92,75.04,75.2,69.8,61.94,61.67,61.78,61.9,61.64,62.42,62.41,62.14,62.27,62.1,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 07:42:00,12043.7886,1,4803.5268,3933.6834000000003,0,69.91331,100,70.74,0,74.025,1817.2512000000002,3284,61.54,11910.828,57.42,58.75,59.54,60.62,60.58,58.71,60.31,62.61,61.16,56.83,74.57,73.06,72.87,72.66,72.64,73.99,74.03,72.32,72.86,74.71,75.2,69.8,61.8,61.57,61.68,61.69,61.56,62.09,61.86,61.59,61.73,61.76,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 07:43:00,13833.184799999999,1,5268.9204,5304.933,0,69.91331,100,71.02,0,73.99,1820.0214,3279,59.395,13697.454,57.77,59.42,59.9,61.26,60.83,59.57,60.33,62.79,61.63,56.97,74.35,73.09,72.87,72.55,72.53,73.72,73.88,72.24,72.69,74.48,75.2,69.8,61.03,60.63,60.61,60.77,60.97,61.05,60.76,60.45,60.27,60.75,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 07:44:00,13996.608600000001,1,5296.6224,5429.5914,0,70.21606,100,71.02,0,73.9,1820.0214,3265,58.515,13863.648,57.3,59.07,59.74,60.6,60.34,59.26,58.96,61.95,61.13,57.18,74.12,73.04,72.84,72.5,72.43,73.46,73.7,72.18,72.59,74.27,75.2,69.8,60.56,60.13,60.1,60.15,60.56,60.51,59.87,59.76,59.65,60.18,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-08 07:45:00,13993.8384,1,5304.933,5446.2132,0,70.21606,100,70.93,0,73.86,1817.2512000000002,3252,58.085,13863.648,57.03,58.17,59.2,59.57,59.8,58.97,57.79,61.41,60.4,57.04,73.9,72.99,72.61,72.33,72.33,73.27,73.57,72.04,72.53,74.05,75.2,69.8,60.09,59.63,59.65,59.62,60.17,60.01,59.29,59.29,59.2,59.78,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 07:46:00,9924.768600000001,1,5052.8448,1592.865,0,70.21606,100,70.95,0,73.825,1806.1704,3245,58.955,9791.807999999999,56.73,57.51,58.7,59.26,59.23,58.7,57.32,60.89,59.83,56.73,73.68,72.96,72.56,72.22,72.13,73.07,73.35,71.92,72.4,73.87,75.2,69.8,59.87,59.45,59.46,59.43,59.92,59.92,59.39,59.36,59.34,59.74,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 07:47:00,7861.839000000001,1,4576.3698,2.7702,0,70.21606,100,71.02,0,73.725,1792.3194,3233,61.85,7728.186,57.15,57.22,58.65,58.88,59.61,58.99,57.72,61.15,59.76,57.12,73.5,72.91,72.39,72.1,72.01,72.89,73.1,71.79,72.23,73.67,75.2,69.8,60.78,60.54,60.48,60.61,60.64,61.27,61.21,60.98,61.08,60.99,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 07:48:00,7889.540999999999,1,4587.4512,2.7702,0,70.21606,100,71.24,0,73.695,1792.3194,3234,62.69,7755.888000000001,58.39,57.83,59.14,59.33,60.74,59.74,58.99,62.22,60.99,58.05,73.31,72.84,72.37,72.07,71.94,72.77,73.04,71.71,72.18,73.57,75.2,69.8,61.67,61.45,61.46,61.59,61.38,62.23,62.28,61.97,62.09,61.86,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 07:49:00,11647.683,1,4795.2162,3570.7877999999996,0,70.5207,100,71.23,0,73.645,1797.8598,3234,61.89,11509.182,59.37,58.41,59.97,60.56,61.36,60.66,60.92,63.01,62.26,59.21,73.2,72.91,72.37,72.09,71.88,72.62,72.98,71.71,72.16,73.43,75.2,69.8,61.93,61.72,61.74,61.83,61.65,62.16,61.88,61.71,61.93,61.88,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 07:50:00,13883.0424,1,5299.3926,5329.8648,0,70.5207,100,71.27,0,73.575,1803.4002,3222,59.58,13752.852,59.69,59.04,60.8,61.5,61.85,61.32,61.57,63.53,62.68,59.47,73.08,72.97,72.31,72.03,71.87,72.64,72.96,71.65,72.08,73.38,75.2,69.8,60.89,60.65,60.49,60.61,60.78,61.02,60.73,60.42,60.26,60.65,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 07:51:00,14068.6308,1,5349.2562,5479.455599999999,0,70.5207,100,71.32,0,73.515,1803.4002,3209,58.545,13932.9,58.93,58.65,60.58,61.13,61.15,60.67,59.84,62.75,61.95,59.07,72.98,72.98,72.23,71.95,71.85,72.58,72.87,71.58,72.0,73.34,75.2,69.8,60.54,60.3,60.14,60.08,60.54,60.47,59.94,59.76,59.69,60.17,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
