Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-08 07:52:00,14004.922199999999,1,5318.784,5457.294,0,70.5207,100,71.27,0,73.49,1797.8598,3193,58.075,13877.502,58.32,58.04,59.94,60.38,60.38,59.92,58.87,62.07,61.36,58.61,72.83,72.96,72.11,71.96,71.81,72.53,72.8,71.48,71.98,73.21,75.2,69.8,60.04,59.88,59.63,59.59,60.1,59.98,59.28,59.22,59.2,59.73,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 07:53:00,13961.2914,1,5288.3118,5429.592000000001,0,70.5207,100,71.27,0,73.44,1797.8598,3176,57.71,13822.098,57.91,57.52,59.39,59.78,59.99,59.44,58.27,61.66,60.49,58.17,72.74,73.02,72.11,71.82,71.71,72.47,72.66,71.38,71.92,73.02,75.2,69.8,59.61,59.57,59.26,59.11,59.72,59.5,58.83,58.78,58.74,59.33,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 07:54:00,13928.7474,1,5280.001200000001,5424.0516,0,70.2212,100,71.45,0,73.38,1795.0896,3167,57.42,13794.402,57.6,57.03,58.67,59.06,59.42,58.88,57.68,61.04,60.03,57.62,72.67,73.14,72.01,71.81,71.65,72.35,72.47,71.25,71.82,72.88,75.2,69.8,59.25,59.18,58.87,58.76,59.39,59.17,58.42,58.44,58.43,58.95,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,8.3088,13.850999999999999,11.0808,11.0808
2021-06-08 07:55:00,8800.1664,1,4928.1858,617.7546,0,70.2212,100,71.48,0,73.32,1778.4684,3155,59.11,8669.975999999999,57.29,56.48,58.25,58.45,58.88,58.63,57.31,60.84,59.53,57.43,72.54,73.15,71.89,71.74,71.55,72.31,72.34,71.15,71.71,72.77,75.2,69.8,59.27,59.15,58.89,58.83,59.29,59.42,59.03,58.96,58.95,59.26,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 07:56:00,7852.839,1,4573.6002,2.7702,0,70.52012,100,71.51,0,73.22,1772.9279999999999,3160,61.965,7714.338000000001,57.68,55.97,58.29,58.32,59.33,58.8,57.89,61.36,60.05,57.88,72.48,73.16,71.85,71.7,71.47,72.22,72.26,71.05,71.62,72.58,75.2,69.8,60.52,60.34,60.29,60.44,60.29,61.06,61.24,60.96,60.98,60.73,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 07:57:00,7858.376399999999,1,4584.681,2.7702,0,70.52012,100,71.51,0,73.175,1772.9279999999999,3160,62.43,7728.186,58.61,55.85,59.11,59.21,60.17,59.82,59.49,62.7,61.04,58.91,72.37,73.23,71.78,71.63,71.48,72.17,72.25,70.95,71.53,72.52,75.2,69.8,61.43,61.23,61.24,61.39,61.14,61.97,62.11,61.77,61.91,61.65,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 07:58:00,12586.7028,1,4894.9434,4429.5498,0,70.21994,100,71.57,0,73.155,1784.0088,3165,60.96,12450.972,59.71,56.3,60.24,60.44,60.96,60.55,60.9,63.39,62.13,59.82,72.34,73.24,71.8,71.62,71.45,72.17,72.25,70.99,71.55,72.57,75.2,69.8,61.37,61.25,61.19,61.23,61.12,61.56,61.26,61.01,61.27,61.23,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 07:59:00,13842.184799999999,1,5280.001200000001,5329.8648,0,70.21994,100,71.73,0,73.125,1789.5492,3155,58.94,13711.302,59.98,56.99,60.56,61.41,61.51,61.12,61.49,63.64,62.58,59.48,72.36,73.28,71.81,71.56,71.53,72.16,72.28,71.04,71.54,72.58,75.2,69.8,60.27,60.23,59.89,60.04,60.16,60.39,60.08,59.8,59.67,60.02,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 08:00:00,13958.5212,1,5299.3926,5429.5914,0,70.21994,100,71.79,0,73.045,1789.5492,3152,58.08,13822.098,59.08,57.18,60.23,60.76,60.61,60.43,60.26,62.85,61.84,59.14,72.29,73.31,71.8,71.57,71.51,72.16,72.23,70.99,71.57,72.6,75.2,69.8,59.92,59.87,59.53,59.51,59.89,59.84,59.33,59.15,59.11,59.58,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 08:01:00,14049.2364,1,5346.4854000000005,5487.7662,0,70.84138,100,71.95,0,73.03,1786.779,3139,57.75,13919.046,58.44,56.83,59.46,60.18,59.92,59.75,59.11,62.04,61.12,58.6,72.22,73.32,71.8,71.51,71.48,72.14,72.23,70.96,71.58,72.58,75.2,69.8,59.5,59.51,59.16,59.08,59.55,59.46,58.85,58.79,58.73,59.23,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 08:02:00,14015.3106,1,5318.784,5462.8338,0,70.84138,100,72.07,0,72.98,1786.779,3144,57.55,13877.502,58.08,56.4,59.08,59.59,59.44,59.36,58.51,61.62,60.57,58.06,72.18,73.34,71.72,71.44,71.48,72.09,72.12,70.94,71.52,72.54,75.2,69.8,59.21,59.18,58.83,58.74,59.23,59.12,58.51,58.45,58.46,58.9,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 08:03:00,13982.7606,1,5304.933,5448.9834,0,70.53336,100,72.09,0,72.91,1786.779,3142,57.34,13849.800000000001,57.72,55.91,58.61,58.91,58.95,59.03,57.93,61.02,59.86,57.73,72.14,73.34,71.64,71.4,71.45,71.97,72.02,70.86,71.46,72.49,75.2,69.8,58.94,58.87,58.59,58.47,58.96,58.82,58.23,58.2,58.2,58.64,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 08:04:00,13982.7606,1,5313.243600000001,5460.0642,0,70.53336,100,72.19,0,72.855,1786.779,3140,57.285,13849.800000000001,57.51,55.59,57.96,58.57,58.37,58.28,57.55,60.85,59.46,57.05,72.11,73.25,71.59,71.34,71.49,71.89,71.91,70.81,71.37,72.44,75.2,69.8,58.73,58.72,58.37,58.31,58.77,58.67,58.07,58.01,57.98,58.44,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 08:05:00,13983.453,1,5310.4734,5454.5238,0,70.53336,100,72.35,0,72.795,1786.779,3140,57.245,13849.800000000001,57.12,55.28,57.88,58.06,58.24,57.15,57.21,60.31,59.18,56.55,72.17,73.25,71.59,71.33,71.51,72.15,71.9,70.76,71.3,72.56,75.2,69.8,58.55,58.52,58.21,58.13,58.56,58.47,57.95,57.91,57.9,58.24,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 08:06:00,13983.453,1,5304.933,5454.5238,0,70.53336,100,72.43,0,72.77,1784.0088,3129,57.195,13849.800000000001,56.13,54.92,57.11,57.59,57.7,55.97,56.59,59.87,58.68,56.03,72.51,73.27,71.57,71.33,71.66,72.42,72.02,70.87,71.3,72.63,75.2,69.8,58.38,58.37,58.01,57.98,58.45,58.4,57.9,57.81,57.76,58.17,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 08:07:00,13996.608600000001,1,5313.243600000001,5460.0642,0,70.53336,100,72.47,0,72.71,1784.0088,3126,57.18,13863.648,55.22,54.37,56.81,57.14,56.72,55.1,55.96,59.31,58.08,55.42,72.78,73.36,71.65,71.35,71.83,72.76,72.17,70.99,71.37,72.68,75.2,69.8,58.31,58.27,57.95,57.93,58.34,58.29,57.79,57.73,57.73,57.97,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-08 08:08:00,11237.732399999999,1,5202.435600000001,2814.5232,0,70.53336,100,72.63,0,72.665,1778.4684,3122,57.785,11107.542,54.5,53.97,56.34,56.89,56.19,54.17,55.47,58.79,57.68,55.02,73.06,73.38,71.69,71.38,71.93,73.05,72.35,71.06,71.48,72.76,75.2,69.8,58.26,58.2,57.92,57.87,58.26,58.34,58,57.9,57.87,58.12,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 08:09:00,7908.236999999999,1,4651.1658,2.7702,0,70.83448,100,72.8,0,72.615,1764.6174,3121,61.405,7769.736,53.97,53.53,56.14,56.68,55.77,54.86,55.44,59.03,57.55,54.87,73.28,73.42,71.78,71.38,72.06,73.05,72.52,71.04,71.55,72.81,75.2,69.8,59.47,59.29,59.18,59.38,59.18,60.12,60.35,60.09,60.06,59.81,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 08:10:00,7870.152599999999,1,4615.1532,2.7702,0,71.13825,100,72.78,0,72.62,1759.077,3122,62.655,7742.039999999999,54.33,53.47,56.74,57.27,56.39,56.72,56.54,60.23,58.3,55.63,73.51,73.46,71.74,71.36,72.14,73.02,72.58,71.08,71.58,72.91,75.2,69.8,60.96,60.73,60.74,60.99,60.58,61.71,62.04,61.62,61.66,61.32,6.231599999999999,13.848,13.850999999999999,13.850999999999999,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-08 08:11:00,10315.3308,1,4706.5698,2349.1296,0,71.13825,100,72.6,0,72.555,1764.6174,3130,62.185,10179.6,54.66,53.66,57.8,58.07,57.0,57.5,57.39,60.72,59.38,56.65,73.67,73.53,71.89,71.48,72.23,73.04,72.74,71.18,71.76,72.94,75.2,69.8,61.66,61.41,61.46,61.68,61.32,62.2,62.14,61.88,62.02,61.75,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 08:12:00,13789.557,1,5260.6098,5316.0138,0,70.8383,100,72.6,0,72.52,1778.4684,3134,59.74,13655.904,55.15,53.79,58.59,59.23,58.2,57.62,59.06,61.5,60.59,57.69,73.79,73.66,71.94,71.52,72.28,73.07,72.92,71.31,71.87,72.97,75.2,69.8,60.39,60.36,60.2,60.25,60.2,60.55,60.23,59.95,60.12,60.23,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 08:13:00,14096.3268,1,5385.2688,5504.3868,0,70.8383,100,72.55,0,72.55,1778.4684,3123,58.6,13960.596000000001,55.15,54.48,58.69,60.16,58.34,56.46,59.08,61.49,60.44,57.82,73.94,73.72,72.07,71.61,72.32,73.29,73.06,71.31,71.92,73.08,75.2,69.8,59.81,59.75,59.43,59.57,59.64,59.91,59.67,59.36,59.27,59.56,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 08:14:00,14162.1162,1,5407.4304,5543.1702000000005,0,71.13653,100,72.75,0,72.505,1778.4684,3120,58.135,14029.848,54.55,54.57,58.35,59.6,57.8,55.7,57.34,60.64,59.63,57.13,74.07,73.75,72.13,71.62,72.37,73.39,73.04,71.34,72.04,73.18,75.2,69.8,59.49,59.47,59.18,59.19,59.43,59.62,59.14,58.91,58.9,59.24,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 08:15:00,14104.6404,1,5379.7284,5518.2384,0,71.13653,100,72.89,0,72.51,1778.4684,3118,57.91,13974.45,53.84,54.72,57.85,58.72,57.42,55.29,56.6,60.15,58.84,56.42,74.18,73.73,72.12,71.68,72.41,73.5,73.14,71.42,72.16,73.23,75.2,69.8,59.29,59.22,58.92,58.91,59.21,59.27,58.8,58.67,58.63,58.93,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 08:16:00,14176.6566,1,5410.2006,5551.4802,0,71.13653,100,72.89,0,72.455,1778.4684,3112,57.69,14043.696,53.46,54.38,57.18,58.31,56.81,54.91,55.88,59.62,58.21,55.87,74.21,73.77,72.12,71.63,72.42,73.43,73.14,71.37,72.08,73.28,75.2,69.8,59.06,59.01,58.71,58.63,59.01,59.07,58.49,58.38,58.35,58.73,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-08 08:17:00,14177.349,1,5412.9708,5554.250999999999,0,71.44299,100,73.04,0,72.455,1778.4684,3112,57.605,14043.696,53.1,54.05,56.92,57.79,56.42,54.59,55.4,59.18,57.9,55.43,74.29,73.77,72.11,71.63,72.45,73.45,73.17,71.39,72.06,73.24,75.2,69.8,58.87,58.8,58.46,58.48,58.83,58.82,58.33,58.24,58.23,58.55,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 08:18:00,14165.578800000001,1,5404.6602,5554.250999999999,0,71.44299,100,72.99,0,72.405,1775.6982,3113,57.525,14029.848,52.63,53.88,56.55,57.47,55.96,54.09,54.93,59.01,57.55,55.24,74.35,73.68,72.11,71.58,72.41,73.54,73.16,71.35,72.06,73.18,75.2,69.8,58.68,58.67,58.33,58.26,58.73,58.69,58.19,58.11,58.07,58.42,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 08:19:00,14146.882800000001,1,5399.1198,5545.939799999999,0,71.44299,100,73.24,0,72.43,1778.4684,3116,57.535,14016.0,52.26,53.67,56.2,57.02,55.88,53.63,54.52,58.74,57.28,55.1,74.41,73.73,72.06,71.52,72.38,73.57,73.2,71.33,72.01,73.03,75.2,69.8,58.55,58.48,58.23,58.15,58.58,58.61,58.17,58.04,58.04,58.36,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 08:20:00,14196.045,1,5418.5112,5562.5616,0,71.44299,100,73.27,0,72.365,1778.4684,3113,57.515,14057.544,52.02,53.4,55.97,56.9,55.56,53.53,54.28,58.52,57.1,55.07,74.46,73.72,72.04,71.55,72.37,73.52,73.22,71.28,71.96,72.99,75.2,69.8,58.48,58.41,58.09,58.13,58.47,58.49,58.05,57.96,57.98,58.26,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 08:21:00,14157.268199999999,1,5401.889999999999,5548.7106,0,71.14395,100,73.18,0,72.295,1778.4684,3113,57.465,14029.848,51.78,53.15,55.67,56.66,55.33,53.41,54.21,58.28,56.93,54.89,74.53,73.72,72.05,71.49,72.35,73.56,73.22,71.27,71.91,72.94,75.2,69.8,58.36,58.3,58.05,58,58.36,58.44,57.99,57.91,57.9,58.21,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 08:22:00,14110.1808,1,5382.4986,5526.549,0,71.14395,100,73.18,0,72.27,1775.6982,3116,57.395,13974.45,51.65,52.97,55.61,56.53,55.15,53.35,54.14,58.22,56.77,54.81,74.47,73.73,72.02,71.48,72.35,73.46,73.17,71.23,71.9,72.87,75.2,69.8,58.36,58.29,58.01,58,58.28,58.36,57.99,57.85,57.85,58.13,6.924,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 08:23:00,14107.410600000001,1,5376.9582,5521.0086,0,71.14395,100,73.26,0,72.23,1778.4684,3109,57.345,13974.45,51.52,52.78,55.46,56.29,54.96,53.4,54.02,58.08,56.62,54.67,74.47,73.66,71.97,71.49,72.34,73.35,73.13,71.17,71.82,72.82,75.2,69.8,58.25,58.2,57.92,57.93,58.22,58.31,57.86,57.8,57.8,58.06,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 08:24:00,14149.653,1,5396.3496000000005,5543.1702000000005,0,71.14395,100,73.27,0,72.18,1775.6982,3104,57.385,14016.0,51.43,52.64,55.37,56.11,54.71,53.24,53.91,57.93,56.48,54.67,74.49,73.72,71.89,71.46,72.33,73.41,73.09,71.18,71.82,72.73,75.2,69.8,58.21,58.17,57.91,57.88,58.23,58.34,57.9,57.78,57.74,58.03,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-08 08:25:00,14076.938400000001,1,5368.647599999999,5515.4682,0,71.14395,100,73.33,0,72.17,1775.6982,3105,57.365,13946.748,51.28,52.45,55.27,56.03,54.69,53.14,53.83,57.81,56.38,54.65,74.48,73.7,71.9,71.43,72.26,73.42,73.17,71.17,71.8,72.64,75.2,69.8,58.16,58.11,57.83,57.88,58.15,58.3,57.87,57.76,57.75,58,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-08 08:26:00,14151.7308,1,5393.5794,5540.400000000001,0,71.14395,100,73.43,0,72.145,1778.4684,3107,57.39,14016.0,51.14,52.34,55.12,55.94,54.6,52.98,53.73,57.7,56.3,54.63,74.51,73.68,71.96,71.4,72.23,73.33,73.09,71.13,71.78,72.55,75.2,69.8,58.14,58.07,57.84,57.84,58.12,58.25,57.85,57.78,57.74,57.98,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 08:27:00,14168.349,1,5404.6602,5551.4808,0,71.14395,100,73.52,0,72.13,1775.6982,3104,57.355,14029.848,51.06,52.2,55.06,55.86,54.6,52.82,53.77,57.63,56.24,54.54,74.56,73.65,71.89,71.4,72.24,73.43,73.08,71.13,71.79,72.54,75.2,69.8,58.09,58.05,57.8,57.81,58.06,58.23,57.88,57.76,57.7,57.84,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 08:28:00,14117.103000000001,1,5385.2688,5529.3192,0,71.14395,100,73.6,0,72.09,1775.6982,3105,57.33,13988.297999999999,50.88,52.1,54.84,55.77,54.3,52.77,53.81,57.57,56.14,54.41,74.6,73.66,71.93,71.37,72.23,73.41,73.03,71.08,71.73,72.62,75.2,69.8,58.07,58.02,57.76,57.76,57.98,58.21,57.8,57.7,57.7,57.88,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 08:29:00,14251.448999999999,1,5435.1323999999995,5581.953,0,71.14395,100,73.61,0,72.055,1786.779,3101,57.35,14112.948,50.88,52.01,54.74,55.64,54.27,52.76,53.78,57.46,56.09,54.32,74.56,73.7,71.86,71.35,72.19,73.37,73.04,71.13,71.72,72.54,75.2,69.8,58,58,57.73,57.78,57.99,58.2,57.84,57.71,57.69,57.9,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 08:30:00,14132.3364,1,5393.5794,5540.400000000001,0,71.44277,100,73.67,0,72.03,1772.9279999999999,3100,57.365,14002.146,50.75,51.89,54.72,55.61,54.24,52.76,53.78,57.41,56.14,54.34,74.52,73.64,71.87,71.36,72.15,73.35,72.97,71.07,71.69,72.53,75.2,69.8,58.05,57.96,57.68,57.72,57.93,58.22,57.83,57.68,57.68,57.92,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 08:31:00,14148.9606,1,5404.6602,5554.250999999999,0,71.44277,100,73.68,0,71.965,1767.3876,3104,57.395,14016.0,50.69,51.8,54.68,55.57,54.29,52.65,53.89,57.31,56.14,54.36,74.59,73.65,71.85,71.39,72.17,73.34,72.92,71.06,71.6,72.45,75.2,69.8,58.06,58,57.71,57.75,57.96,58.18,57.83,57.7,57.69,57.88,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 08:32:00,14259.7566,1,5454.5238,5601.3444,0,71.75202,100,73.7,0,71.94,1775.6982,3102,57.535,14126.795999999998,50.71,51.74,54.71,55.56,54.27,52.68,53.92,57.33,56.07,54.46,74.5,73.64,71.82,71.3,72.12,73.33,72.92,71.1,71.61,72.4,75.2,69.8,58.1,58.03,57.77,57.8,57.98,58.28,57.92,57.75,57.77,57.92,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 08:33:00,14220.9768,1,5432.3622000000005,5573.642400000001,0,71.75202,100,73.66,0,71.92,1772.9279999999999,3095,57.44,14085.246,50.67,51.65,54.81,55.63,54.28,52.62,53.99,57.32,56.01,54.53,74.55,73.66,71.82,71.28,72.14,73.33,72.9,71.07,71.69,72.29,75.2,69.8,58.07,58.03,57.77,57.79,58,58.22,57.94,57.78,57.71,57.92,6.924,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 08:34:00,14245.9086,1,5446.2132,5590.2636,0,71.45165,100,73.61,0,71.845,1772.9279999999999,3097,57.425,14112.948,50.55,51.64,54.74,55.62,54.3,52.36,53.86,57.38,56.01,54.66,74.54,73.62,71.83,71.29,72.09,73.43,72.9,71.0,71.6,72.23,75.2,69.8,58.11,57.98,57.73,57.85,57.95,58.22,57.89,57.71,57.74,57.91,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 08:35:00,14187.734400000001,1,5424.0516,5568.102,0,71.45165,100,73.61,0,71.84,1775.6982,3097,57.4,14057.544,50.59,51.57,54.6,55.55,54.27,52.37,53.82,57.31,55.98,54.67,74.5,73.61,71.85,71.26,72.08,73.42,72.94,70.98,71.64,72.19,75.2,69.8,58.05,58,57.74,57.73,57.94,58.21,57.81,57.71,57.7,57.92,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 08:36:00,14180.811599999999,1,5412.9708,5557.0212,0,71.45165,100,73.67,0,71.815,1772.9279999999999,3100,57.415,14043.696,50.53,51.54,54.6,55.58,54.17,52.45,53.78,57.28,55.93,54.69,74.53,73.64,71.81,71.24,72.08,73.37,72.89,70.94,71.64,72.14,75.2,69.8,58.06,57.97,57.67,57.74,57.94,58.18,57.88,57.71,57.72,57.91,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-08 08:37:00,14204.3586,1,5421.2814,5570.8722,0,71.45165,100,73.75,0,71.79,1772.9279999999999,3097,57.465,14071.398000000001,50.39,51.47,54.68,55.6,54.17,52.45,53.8,57.38,55.92,54.75,74.54,73.58,71.79,71.21,72.05,73.31,72.9,70.98,71.61,72.14,75.2,69.8,58.06,57.96,57.74,57.75,57.96,58.22,57.88,57.72,57.67,57.93,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 08:38:00,14221.6692,1,5435.1323999999995,5579.1828,0,71.45165,100,73.79,0,71.76,1775.6982,3097,57.49,14085.246,50.47,51.48,54.77,55.64,54.13,52.5,53.77,57.34,55.95,54.79,74.52,73.58,71.75,71.22,72.05,73.33,72.96,70.94,71.64,72.1,75.2,69.8,58.09,58.01,57.74,57.78,57.94,58.2,57.95,57.75,57.76,57.94,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 08:39:00,14243.1384,1,5448.9828,5601.3444,0,71.75553,100,73.63,0,71.74,1772.9279999999999,3104,57.61,14112.948,50.5,51.44,54.74,55.63,54.13,52.77,53.83,57.44,55.95,54.86,74.51,73.57,71.76,71.15,72.0,73.23,72.93,70.9,71.61,72.08,75.2,69.8,58.09,58.02,57.78,57.79,57.98,58.27,57.94,57.8,57.79,57.98,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 08:40:00,14237.595,1,5440.6728,5584.7232,0,71.75553,100,73.64,0,71.735,1775.6982,3105,57.565,14099.094000000001,50.45,51.46,54.91,55.69,54.2,52.44,53.97,57.44,56.03,54.87,74.56,73.6,71.64,71.11,72.04,73.3,72.8,70.86,71.53,71.98,75.2,69.8,58.11,58.02,57.8,57.84,58.01,58.28,57.97,57.83,57.85,57.95,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 08:41:00,10437.903,1,5207.976,2000.0843999999997,0,71.44948,100,73.61,0,71.695,1764.6174,3098,58.55,10304.25,50.39,51.44,54.89,55.8,54.19,52.43,54.03,57.46,56.1,54.97,74.54,73.6,71.6,71.11,71.97,73.34,72.81,70.85,71.53,71.99,75.2,69.8,58.24,58.14,57.91,57.89,58.07,58.61,58.42,58.2,58.19,58.28,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 08:42:00,7941.4764000000005,1,4698.2592,2.7702,0,71.44948,100,73.66,0,71.635,1753.5366,3097,62,7811.285999999999,50.62,51.46,55.37,55.84,54.46,53.86,54.65,57.97,56.31,55.2,74.56,73.56,71.63,71.08,71.95,73.19,72.81,70.89,71.52,71.86,75.2,69.8,59.8,59.53,59.49,59.72,59.4,60.56,60.93,60.59,60.59,60.18,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 08:43:00,7920.013200000001,1,4676.0976,2.7702,0,71.44948,100,73.66,0,71.655,1753.5366,3098,62.845,7783.589999999999,51.42,51.49,55.89,56.48,55.66,55.74,55.75,58.98,57.33,56.0,74.6,73.54,71.7,71.13,71.96,73.06,72.8,70.94,71.55,71.86,75.2,69.8,61.18,60.89,60.97,61.23,60.72,61.93,62.25,61.85,61.86,61.5,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 08:44:00,11365.1466,1,4842.309,3279.9168,0,71.44948,100,73.69,0,71.66,1759.077,3106,61.995,11232.186,51.98,52.19,57.08,57.65,56.21,56.58,57.46,60.49,58.91,57.3,74.57,73.61,71.73,71.2,71.94,73.1,72.85,71.02,71.67,71.87,75.2,69.8,61.73,61.47,61.46,61.67,61.28,62.1,61.88,61.68,61.91,61.67,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 08:45:00,13989.6858,1,5368.647599999999,5401.8894,0,71.44948,100,73.67,0,71.665,1772.9279999999999,3107,59.615,13849.800000000001,52.91,53.17,58.1,59.29,57.5,56.54,58.74,61.31,59.98,58.56,74.72,73.62,71.83,71.29,71.99,73.16,72.9,71.06,71.74,71.91,75.2,69.8,60.19,60.12,59.95,60,59.93,60.35,60.16,59.75,59.92,60.02,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-08 08:46:00,14171.1162,1,5424.0516,5551.4808,0,71.44948,100,73.63,0,71.665,1770.1578,3103,58.65,14043.696,52.93,53.2,58.45,60.24,58.12,55.89,58.45,60.99,60.13,58.87,74.78,73.67,71.89,71.29,72.04,73.25,72.98,71.13,71.78,72.07,75.2,69.8,59.71,59.58,59.3,59.44,59.46,59.87,59.58,59.33,59.22,59.45,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,8.310599999999999,11.0808
2021-06-08 08:47:00,14193.967200000001,1,5421.2814,5559.7914,0,71.44948,100,73.63,0,71.67,1772.9279999999999,3094,58.22,14057.544,52.54,53.64,58.22,59.63,57.63,55.3,57.59,60.37,59.48,58.56,74.81,73.66,71.85,71.29,72.02,73.33,72.93,71.16,71.79,72.02,75.2,69.8,59.47,59.4,59.09,59.1,59.3,59.56,59.14,58.95,58.91,59.21,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 08:48:00,14176.6566,1,5418.5112,5562.5616,0,71.44948,100,73.66,0,71.665,1772.9279999999999,3098,58.025,14043.696,52.22,53.65,57.77,59.16,57.36,54.98,56.8,59.94,58.89,58.28,74.85,73.66,71.86,71.35,71.99,73.26,72.94,71.11,71.86,71.97,75.2,69.8,59.22,59.17,58.88,58.81,59.11,59.29,58.82,58.69,58.67,58.95,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 08:49:00,14179.4268,1,5412.9708,5557.0212,0,71.44948,100,73.55,0,71.655,1772.9279999999999,3096,57.845,14043.696,51.91,53.48,57.41,58.75,57.1,54.7,56.2,59.67,58.46,58.0,74.85,73.69,71.87,71.28,71.96,73.27,72.88,71.07,71.81,71.89,75.2,69.8,59.03,58.96,58.65,58.61,58.94,59.09,58.59,58.47,58.44,58.74,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 08:50:00,14174.5788,1,5412.9708,5548.7106,0,71.14652,100,73.38,0,71.63,1772.9279999999999,3093,57.585,14043.696,51.66,53.44,56.94,58.31,56.86,54.1,55.93,59.43,58.16,57.66,74.82,73.67,71.85,71.22,71.97,73.41,72.9,71.09,71.75,71.9,75.2,69.8,58.8,58.74,58.45,58.42,58.75,58.84,58.35,58.24,58.25,58.54,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 08:51:00,14096.3268,1,5379.7284,5523.7788,0,71.14652,100,73.36,0,71.61,1772.9279999999999,3094,57.355,13960.596000000001,51.5,53.3,56.85,57.94,57.09,53.73,55.99,59.19,57.73,57.47,74.82,73.63,71.79,71.24,71.96,73.44,72.84,71.0,71.78,71.77,75.2,69.8,58.59,58.54,58.22,58.2,58.57,58.62,58.09,57.98,58.02,58.31,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 08:52:00,14083.171199999999,1,5365.8774,5509.9278,0,71.14652,100,73.39,0,71.595,1772.9279999999999,3094,57.235,13946.748,51.64,53.19,56.54,57.81,56.96,53.54,56.11,59.06,57.46,57.15,74.8,73.57,71.76,71.17,71.95,73.42,72.83,70.88,71.75,71.7,75.2,69.8,58.46,58.38,58.04,58.05,58.41,58.47,57.96,57.88,57.85,58.13,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 08:53:00,14148.9606,1,5396.3496000000005,5540.400000000001,0,71.14652,100,73.33,0,71.535,1772.9279999999999,3094,57.16,14016.0,51.76,52.94,56.25,57.58,56.94,53.39,56.15,58.99,57.16,56.92,74.77,73.53,71.76,71.15,71.94,73.41,72.76,70.84,71.69,71.69,75.2,69.8,58.31,58.22,57.92,57.92,58.28,58.34,57.83,57.72,57.69,58.01,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 08:54:00,14148.9606,1,5396.3496000000005,5537.629199999999,0,71.14652,100,73.33,0,71.52,1772.9279999999999,3093,57.15,14016.0,51.97,52.75,56.06,57.42,56.71,53.28,56.22,59.04,57.11,56.87,74.64,73.59,71.78,71.17,71.9,73.35,72.69,70.81,71.58,71.66,75.2,69.8,58.17,58.11,57.8,57.79,58.12,58.2,57.72,57.61,57.63,57.93,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 08:55:00,14111.5656,1,5382.4986,5526.549,0,71.14652,100,73.39,0,71.505,1775.6982,3097,57.205,13974.45,51.82,52.7,55.94,57.43,56.32,53.61,55.97,59.01,57.03,56.67,74.61,73.5,71.71,71.08,71.83,73.23,72.6,70.74,71.61,71.61,75.2,69.8,58.05,58.04,57.72,57.7,58.07,58.11,57.72,57.59,57.59,57.88,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-08 08:56:00,14065.8606,1,5360.3369999999995,5509.9278,0,71.14652,100,73.35,0,71.485,1772.9279999999999,3098,57.25,13932.9,52.04,52.58,55.94,57.14,55.83,54.49,56.02,59.09,56.98,56.71,74.3,73.49,71.6,71.06,71.75,72.81,72.38,70.66,71.41,71.46,75.2,69.8,58.07,58,57.73,57.68,58.03,58.08,57.73,57.57,57.64,57.86,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 08:57:00,14091.4788,1,5368.647599999999,5521.0086,0,71.14652,100,73.32,0,71.435,1772.9279999999999,3095,57.24,13960.596000000001,52.58,52.6,56.06,56.89,56.02,55.22,56.28,58.98,57.11,56.73,73.94,73.39,71.46,70.95,71.56,72.41,72.15,70.54,71.25,71.4,75.2,69.8,58,57.96,57.69,57.68,58.02,58.09,57.74,57.63,57.61,57.83,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 08:58:00,14054.776800000001,1,5349.2562,5498.847000000001,0,71.14652,100,73.26,0,71.42,1772.9279999999999,3096,57.235,13919.046,53.08,52.64,56.21,56.96,56.15,55.75,56.42,59.05,57.35,56.74,73.58,73.32,71.3,70.87,71.37,72.13,71.84,70.47,71.22,71.28,75.2,69.8,58,57.94,57.67,57.67,57.96,58.07,57.74,57.6,57.57,57.77,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 08:59:00,14038.1586,1,5340.9456,5490.5364,0,70.84528,100,73.19,0,71.395,1772.9279999999999,3098,57.155,13905.198,53.46,52.73,56.32,56.96,56.31,56.1,56.7,59.26,57.44,56.84,73.23,73.23,71.15,70.77,71.3,71.84,71.57,70.29,71.06,71.24,75.2,69.8,57.94,57.86,57.63,57.63,57.91,58.05,57.66,57.55,57.53,57.74,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 09:00:00,14055.469200000001,1,5349.2562,5498.847000000001,0,70.84528,100,73.13,0,71.335,1772.9279999999999,3097,57.07,13919.046,53.85,52.75,56.48,57.01,56.34,56.05,56.91,59.37,57.59,56.82,72.97,73.12,70.98,70.65,71.13,71.67,71.37,70.18,70.9,71.1,75.2,69.8,57.9,57.81,57.52,57.54,57.85,58,57.62,57.49,57.47,57.65,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 09:01:00,14049.9288,1,5346.486,5496.0768,0,70.84528,100,73.1,0,71.365,1770.1578,3086,57.115,13919.046,53.8,52.72,56.46,57.02,56.44,55.67,56.9,59.38,57.66,56.85,72.93,73.09,70.95,70.62,71.06,71.73,71.33,70.15,70.81,71.05,75.2,69.8,57.85,57.79,57.55,57.54,57.82,57.94,57.61,57.47,57.5,57.65,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 09:02:00,14013.2328,1,5329.8648,5479.455599999999,0,70.84528,100,73.24,0,71.27,1772.9279999999999,3088,57.065,13877.502,53.26,52.52,56.41,56.93,56.23,54.94,56.6,59.2,57.58,56.85,73.17,73.15,70.85,70.6,71.04,72.0,71.37,70.13,70.8,70.99,75.2,69.8,57.8,57.76,57.49,57.49,57.74,57.93,57.54,57.39,57.42,57.58,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 09:03:00,14011.155,1,5321.5542000000005,5473.9152,0,70.84528,100,73.29,0,71.245,1770.1578,3088,57.035,13877.502,52.68,52.35,56.2,56.88,56.03,54.28,56.18,58.96,57.48,56.71,73.35,73.18,70.91,70.58,71.07,72.27,71.53,70.19,70.77,70.99,75.2,69.8,57.75,57.7,57.43,57.46,57.7,57.92,57.55,57.38,57.35,57.55,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-08 09:04:00,14000.0712,1,5321.5542000000005,5473.9152,0,70.54825,100,73.24,0,71.24,1772.9279999999999,3089,56.995,13863.648,52.25,52.11,55.92,56.67,55.84,53.92,55.95,58.69,57.28,56.68,73.47,73.18,70.96,70.63,71.14,72.37,71.54,70.24,70.79,70.94,75.2,69.8,57.7,57.67,57.39,57.43,57.67,57.82,57.43,57.34,57.32,57.53,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 09:05:00,14038.1586,1,5338.1754,5484.996,0,70.54825,100,73.1,0,71.23,1772.9279999999999,3087,56.965,13905.198,51.85,51.98,55.95,56.54,55.69,53.69,55.65,58.49,57.12,56.59,73.67,73.23,70.92,70.58,71.13,72.46,71.68,70.25,70.83,70.95,75.2,69.8,57.73,57.65,57.39,57.39,57.64,57.84,57.44,57.29,57.29,57.52,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 09:06:00,14013.9252,1,5327.093999999999,5479.455599999999,0,70.54825,100,73.21,0,71.17,1775.6982,3099,56.97,13877.502,51.42,51.79,55.78,56.42,55.56,53.28,55.42,58.34,56.93,56.53,73.82,73.22,70.93,70.62,71.16,72.64,71.73,70.26,70.84,70.93,75.2,69.8,57.67,57.6,57.38,57.34,57.61,57.84,57.45,57.27,57.31,57.48,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 09:07:00,14038.1586,1,5338.1754,5490.5364,0,70.54825,100,73.2,0,71.185,1772.9279999999999,3093,56.97,13905.198,51.19,51.64,55.64,56.29,55.44,53.2,55.27,58.19,56.83,56.43,73.93,73.31,70.96,70.61,71.14,72.62,71.75,70.29,70.89,70.93,75.2,69.8,57.67,57.6,57.28,57.3,57.6,57.79,57.46,57.29,57.27,57.46,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 09:08:00,14055.469200000001,1,5343.7158,5493.3066,0,70.54825,100,73.16,0,71.155,1772.9279999999999,3095,56.975,13919.046,50.98,51.55,55.57,56.27,55.37,53.04,55.15,58.03,56.69,56.41,73.99,73.32,71.0,70.58,71.19,72.65,71.77,70.28,70.88,70.88,75.2,69.8,57.64,57.58,57.33,57.32,57.56,57.74,57.43,57.21,57.28,57.44,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 09:09:00,14010.4626,1,5332.635,5484.996,0,70.54825,100,73.13,0,71.12,1772.9279999999999,3093,56.96,13877.502,50.81,51.49,55.5,56.23,55.24,52.84,55.02,57.93,56.66,56.32,74.02,73.27,70.97,70.58,71.18,72.77,71.82,70.34,70.91,70.83,75.2,69.8,57.65,57.53,57.29,57.31,57.55,57.72,57.43,57.21,57.28,57.46,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 09:10:00,14013.2328,1,5327.093999999999,5476.6848,0,70.54825,100,72.98,0,71.12,1770.1578,3082,56.925,13877.502,50.76,51.44,55.47,56.2,55.17,52.71,54.93,57.81,56.6,56.33,74.0,73.25,70.97,70.55,71.22,72.82,71.87,70.38,70.89,70.89,75.2,69.8,57.63,57.54,57.28,57.31,57.52,57.76,57.41,57.24,57.24,57.43,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 09:11:00,14025.6954,1,5329.8648,5482.2258,0,70.54825,100,73.02,0,71.1,1772.9279999999999,3085,56.95,13891.35,50.62,51.39,55.4,56.17,55.07,52.76,54.83,57.65,56.57,56.29,74.12,73.26,70.97,70.54,71.19,72.75,71.92,70.4,70.94,70.89,75.2,69.8,57.58,57.53,57.25,57.26,57.49,57.68,57.39,57.25,57.27,57.36,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-08 09:12:00,14013.9252,1,5327.093999999999,5479.455599999999,0,70.54825,100,73.17,0,71.075,1772.9279999999999,3088,56.985,13877.502,50.46,51.35,55.3,56.18,55.03,52.65,54.71,57.72,56.48,56.23,74.09,73.27,71.01,70.56,71.19,72.8,71.96,70.35,70.94,70.8,75.2,69.8,57.55,57.51,57.28,57.25,57.51,57.7,57.41,57.27,57.26,57.41,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 09:13:00,14021.5404,1,5332.635,5487.7662,0,70.54825,100,73.28,0,71.04,1770.1578,3088,57.015,13891.35,50.44,51.33,55.27,56.13,55.05,52.58,54.65,57.76,56.38,56.25,74.08,73.26,71.0,70.51,71.13,72.81,71.99,70.36,70.94,70.79,75.2,69.8,57.6,57.52,57.27,57.3,57.48,57.75,57.41,57.26,57.25,57.43,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 09:14:00,14024.310599999999,1,5338.1754,5490.5364,0,70.54825,100,73.36,0,71.04,1772.9279999999999,3087,57.04,13891.35,50.4,51.34,55.21,56.11,55.07,52.69,54.64,57.77,56.34,56.21,74.14,73.19,70.98,70.5,71.13,72.76,72.01,70.29,70.93,70.81,75.2,69.8,57.61,57.54,57.29,57.3,57.47,57.76,57.44,57.24,57.28,57.46,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-08 09:15:00,14025.002999999999,1,5335.405199999999,5490.5364,0,70.84574,100,73.31,0,71.02,1770.1578,3087,57.05,13891.35,50.39,51.3,55.2,56.11,55.01,52.69,54.56,57.77,56.37,56.15,74.14,73.24,70.96,70.52,71.16,72.75,72.09,70.33,71.01,70.85,75.2,69.8,57.62,57.55,57.3,57.27,57.51,57.74,57.43,57.31,57.26,57.43,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 09:16:00,14040.9288,1,5340.9456,5496.0768,0,70.84574,100,73.44,0,71.005,1772.9279999999999,3084,57.08,13905.198,50.41,51.23,55.2,56.12,54.98,52.56,54.61,57.75,56.38,56.17,74.15,73.26,71.02,70.54,71.16,72.84,72.11,70.3,70.95,70.9,75.2,69.8,57.64,57.54,57.28,57.32,57.53,57.77,57.49,57.3,57.31,57.47,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 09:17:00,14038.851,1,5340.9456,5496.0768,0,70.84574,100,73.38,0,70.975,1770.1578,3082,57.115,13905.198,50.56,51.17,55.26,56.23,55.3,52.61,54.89,57.83,56.34,56.18,74.2,73.29,71.01,70.51,71.17,72.84,72.14,70.34,71.02,70.9,75.2,69.8,57.66,57.55,57.3,57.31,57.54,57.79,57.48,57.36,57.34,57.48,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 09:18:00,14065.8606,1,5357.5668,5512.697999999999,0,70.84574,100,73.41,0,70.945,1770.1578,3084,57.155,13932.9,50.98,51.12,55.46,56.42,55.76,52.69,55.38,58.08,56.25,56.18,74.2,73.26,70.96,70.53,71.16,72.81,72.17,70.34,71.08,70.93,75.2,69.8,57.66,57.58,57.32,57.36,57.47,57.82,57.53,57.39,57.34,57.5,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 09:19:00,14069.3232,1,5352.0264,5504.3868,0,70.84574,100,73.38,0,70.95,1772.9279999999999,3082,57.155,13932.9,51.16,51.16,55.5,56.55,56.01,52.73,55.68,58.13,56.3,56.32,74.21,73.25,70.96,70.56,71.15,72.76,72.12,70.36,71.1,70.94,75.2,69.8,57.7,57.59,57.3,57.38,57.51,57.85,57.51,57.37,57.4,57.5,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-08 09:20:00,14052.698999999999,1,5349.2562,5507.1576000000005,0,70.84574,100,73.32,0,70.93,1770.1578,3089,57.185,13919.046,51.4,51.22,55.65,56.63,55.79,52.67,56.12,58.39,56.27,56.34,74.2,73.21,70.94,70.46,71.2,72.83,72.12,70.33,71.08,70.86,75.2,69.8,57.69,57.62,57.35,57.4,57.59,57.91,57.56,57.4,57.38,57.54,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 09:21:00,14066.553,1,5354.796,5509.9278,0,70.84574,100,73.51,0,70.915,1770.1578,3088,57.185,13932.9,51.52,51.22,55.53,56.8,56.13,52.84,56.46,58.47,56.36,56.5,74.2,73.26,70.99,70.52,71.17,72.78,72.11,70.27,71.07,70.95,75.2,69.8,57.73,57.62,57.36,57.37,57.61,57.87,57.61,57.41,57.41,57.56,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 09:22:00,14052.0066,1,5346.486,5504.3868,0,71.14468,100,73.53,0,70.92,1770.1578,3079,57.225,13919.046,51.74,51.21,55.51,56.87,56.27,53.16,56.72,58.55,56.37,56.53,74.12,73.26,71.0,70.52,71.21,72.61,72.07,70.31,71.17,70.95,75.2,69.8,57.77,57.64,57.4,57.43,57.6,57.89,57.63,57.45,57.47,57.6,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 09:23:00,14085.249,1,5360.3369999999995,5515.4682,0,71.14468,100,73.53,0,70.925,1770.1578,3081,57.225,13946.748,51.79,51.28,55.46,56.94,56.42,53.24,56.9,58.46,56.34,56.54,74.05,73.2,71.08,70.54,71.26,72.59,72.05,70.31,71.2,70.95,75.2,69.8,57.77,57.65,57.38,57.43,57.61,57.93,57.63,57.46,57.39,57.6,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 09:24:00,14107.410600000001,1,5376.9582,5532.0888,0,71.14468,100,73.47,0,70.87,1772.9279999999999,3078,57.245,13974.45,52.12,51.36,55.47,57.07,56.17,53.27,57.12,58.65,56.4,56.49,74.08,73.2,71.13,70.53,71.29,72.63,72.03,70.29,71.15,70.93,75.2,69.8,57.76,57.66,57.45,57.47,57.63,57.93,57.66,57.46,57.49,57.59,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 09:25:00,14108.103000000001,1,5374.188,5529.3192,0,71.14468,100,73.57,0,70.84,1770.1578,3089,57.29,13974.45,52.4,51.36,55.44,57.19,56.5,53.15,57.26,58.82,56.37,56.49,74.01,73.26,71.19,70.58,71.25,72.7,72.02,70.28,71.2,70.98,75.2,69.8,57.79,57.69,57.46,57.48,57.65,57.95,57.65,57.48,57.41,57.59,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 09:26:00,14121.951,1,5385.2688,5540.400000000001,0,71.14468,100,73.69,0,70.85,1770.1578,3086,57.355,13988.297999999999,52.4,51.34,55.54,57.07,56.31,53.1,57.4,58.78,56.42,56.56,74.03,73.23,71.22,70.57,71.29,72.67,71.98,70.28,71.16,70.98,75.2,69.8,57.78,57.69,57.49,57.48,57.7,58,57.74,57.5,57.54,57.68,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-08 09:27:00,14124.7212,1,5382.4986,5540.400000000001,0,71.44249,100,73.81,0,70.83,1770.1578,3081,57.385,13988.297999999999,52.39,51.41,55.49,57.13,56.61,53.18,57.5,58.73,56.44,56.6,74.02,73.21,71.16,70.62,71.34,72.69,72.02,70.33,71.22,70.99,75.2,69.8,57.86,57.75,57.5,57.53,57.72,57.99,57.73,57.53,57.58,57.68,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 09:28:00,14176.6566,1,5410.2006,5562.5616,0,71.44249,100,73.71,0,70.82,1767.3876,3081,57.495,14043.696,52.52,51.48,55.52,57.2,56.42,53.3,57.58,59.02,56.44,56.55,74.01,73.21,71.21,70.58,71.31,72.7,72.04,70.35,71.28,71.04,75.2,69.8,57.89,57.75,57.56,57.62,57.73,58.09,57.8,57.64,57.6,57.74,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 09:29:00,14260.449,1,5451.7536,5609.655,0,71.44249,100,73.78,0,70.815,1770.1578,3085,57.54,14126.795999999998,52.62,51.55,55.6,57.34,56.49,53.31,57.65,58.88,56.36,56.45,74.0,73.26,71.25,70.55,71.37,72.72,72.07,70.4,71.29,71.11,75.2,69.8,57.95,57.82,57.59,57.62,57.78,58.13,57.91,57.7,57.72,57.76,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 09:30:00,14290.2228,1,5471.1449999999995,5626.2762,0,72.06109,100,73.6,0,70.8,1770.1578,3086,57.76,14154.492,52.7,51.58,55.61,57.39,56.54,53.6,57.71,59.16,56.34,56.44,73.95,73.21,71.3,70.56,71.35,72.69,72.12,70.43,71.34,71.15,75.2,69.8,58.04,57.94,57.7,57.71,57.89,58.25,57.99,57.82,57.82,57.92,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 09:31:00,14190.5046,1,5421.2814,5573.642400000001,0,71.74483,100,73.57,0,70.77,1770.1578,3085,57.615,14057.544,52.96,51.63,55.71,57.34,56.73,53.44,57.78,59.02,56.47,56.53,74.0,73.18,71.25,70.58,71.43,72.7,72.14,70.41,71.41,71.17,75.2,69.8,58.02,57.96,57.7,57.73,57.91,58.29,58.02,57.76,57.83,57.91,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-08 09:32:00,14188.426800000001,1,5418.5112,5570.8722,0,71.74483,100,73.51,0,70.765,1770.1578,3088,57.535,14057.544,53.16,51.71,55.81,57.42,56.65,53.53,57.87,59.12,56.48,56.64,73.96,73.22,71.22,70.6,71.43,72.69,72.16,70.44,71.38,71.23,75.2,69.8,58.08,57.97,57.74,57.74,57.89,58.21,57.95,57.77,57.75,57.93,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,14.5404,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 09:33:00,14135.1066,1,5393.5794,5545.9403999999995,0,71.44366,100,73.54,0,70.765,1770.1578,3089,57.485,14002.146,53.04,51.74,55.87,57.58,56.83,53.4,57.85,59.04,56.53,56.61,74.0,73.24,71.27,70.61,71.46,72.79,72.18,70.44,71.34,71.27,75.2,69.8,58.06,57.94,57.7,57.77,57.86,58.23,57.93,57.75,57.72,57.9,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 09:34:00,14138.5692,1,5388.0384,5543.1702000000005,0,71.44366,100,73.57,0,70.73,1770.1578,3085,57.49,14002.146,52.92,51.82,55.8,57.45,56.77,53.37,57.82,59.17,56.54,56.56,74.02,73.23,71.25,70.58,71.48,72.81,72.13,70.46,71.38,71.22,75.2,69.8,58.04,57.91,57.68,57.74,57.89,58.18,57.89,57.72,57.75,57.9,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 09:35:00,14174.5788,1,5412.9708,5568.102,0,71.44366,100,73.71,0,70.74,1770.1578,3085,57.525,14043.696,52.86,51.84,55.75,57.48,56.71,53.51,57.8,59.13,56.49,56.56,73.98,73.16,71.26,70.62,71.45,72.75,72.18,70.47,71.36,71.28,75.2,69.8,58.01,57.91,57.68,57.73,57.88,58.22,57.9,57.75,57.76,57.85,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-08 09:36:00,14220.9768,1,5429.5914,5581.953,0,71.44366,100,73.78,0,70.73,1764.6174,3077,57.62,14085.246,53.13,51.82,55.76,57.6,56.71,53.84,57.75,59.21,56.59,56.57,73.98,73.17,71.25,70.6,71.41,72.66,72.17,70.47,71.34,71.27,75.2,69.8,58.06,57.93,57.69,57.77,57.9,58.29,57.99,57.79,57.81,57.9,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 09:37:00,14276.3748,1,5468.3748,5620.7352,0,71.44366,100,73.78,0,70.75,1770.1578,3086,57.63,14140.644,53.08,51.86,55.83,57.62,56.69,54.02,57.84,59.22,56.64,56.68,74.04,73.23,71.33,70.62,71.41,72.53,72.19,70.49,71.35,71.25,75.2,69.8,58.06,57.97,57.72,57.77,57.93,58.26,57.99,57.82,57.82,57.96,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 09:38:00,14288.8374,1,5465.604600000001,5617.9656,0,71.74553,100,73.71,0,70.695,1767.3876,3083,57.58,14154.492,52.85,51.98,55.81,57.53,56.14,53.82,57.46,59.26,56.64,56.67,74.04,73.21,71.25,70.66,71.39,72.64,72.1,70.46,71.33,71.23,75.2,69.8,58.11,57.97,57.76,57.82,57.94,58.28,57.98,57.8,57.78,57.95,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 09:39:00,14232.0546,1,5440.6728,5590.2636,0,71.74553,100,73.8,0,70.7,1770.1578,3081,57.515,14099.094000000001,52.58,51.96,55.85,57.3,55.95,53.9,57.02,59.17,56.59,56.58,74.06,73.17,71.25,70.66,71.4,72.56,72.13,70.51,71.36,71.24,75.2,69.8,58.08,57.98,57.75,57.78,57.92,58.22,57.89,57.75,57.76,57.92,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 09:40:00,14176.6566,1,5412.9708,5562.5616,0,71.74553,100,73.9,0,70.715,1764.6174,3078,57.44,14043.696,52.14,51.95,55.79,57.18,55.84,53.97,56.68,58.94,56.51,56.47,74.12,73.13,71.2,70.59,71.31,72.49,72.09,70.53,71.41,71.25,75.2,69.8,58.02,57.95,57.66,57.74,57.9,58.13,57.82,57.7,57.73,57.87,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
