Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-08 09:41:00,14261.8344,1,5457.294,5609.655,0,71.74553,100,73.91,0,70.695,1767.3876,3077,57.46,14126.795999999998,51.83,51.97,55.67,57.05,55.69,54.05,56.26,58.74,56.42,56.34,74.15,73.19,71.28,70.63,71.37,72.39,72.11,70.51,71.4,71.26,75.2,69.8,58.04,57.93,57.67,57.73,57.87,58.21,57.89,57.69,57.68,57.91,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 09:42:00,14233.4394,1,5440.6728,5598.5742,0,72.05334,100,73.96,0,70.675,1764.6174,3080,57.465,14099.094000000001,51.69,51.96,55.5,56.96,55.65,53.88,55.98,58.6,56.27,56.26,74.17,73.15,71.32,70.58,71.36,72.52,72.18,70.54,71.42,71.17,75.2,69.8,58.02,57.94,57.68,57.7,57.88,58.17,57.86,57.68,57.67,57.84,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-08 09:43:00,14315.154600000002,1,5484.996,5637.357,0,72.05334,100,74.08,0,70.66,1767.3876,3081,57.57,14182.194,51.51,51.92,55.47,56.9,55.59,53.89,55.73,58.52,56.19,56.21,74.17,73.12,71.28,70.61,71.36,72.53,72.19,70.51,71.46,71.3,75.2,69.8,58.06,57.95,57.74,57.75,57.93,58.17,57.91,57.73,57.8,57.88,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 09:44:00,14290.2228,1,5476.6854,5629.0464,0,72.05334,100,73.97,0,70.66,1767.3876,3086,57.62,14154.492,51.4,51.89,55.53,56.84,55.48,53.97,55.57,58.56,56.22,56.12,74.2,73.1,71.26,70.65,71.38,72.53,72.22,70.58,71.45,71.31,75.2,69.8,58.1,57.96,57.78,57.82,57.96,58.29,58,57.83,57.83,57.91,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 09:45:00,14284.6884,1,5471.1449999999995,5623.505999999999,0,71.74789,100,74.0,0,70.63,1767.3876,3080,57.59,14154.498,51.22,51.91,55.48,56.81,55.5,53.84,55.47,58.43,56.24,56.09,74.18,73.14,71.32,70.63,71.37,72.56,72.2,70.53,71.44,71.32,75.2,69.8,58.07,57.97,57.72,57.82,57.98,58.24,57.96,57.78,57.8,57.92,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-08 09:46:00,14358.0894,1,5501.6172,5656.7483999999995,0,72.04891,100,74.09,0,70.635,1764.6174,3069,57.63,14223.744,51.19,51.94,55.41,56.72,55.5,53.75,55.41,58.35,56.26,56.05,74.16,73.15,71.35,70.67,71.34,72.63,72.18,70.55,71.4,71.33,75.2,69.8,58.12,58.03,57.75,57.84,58,58.28,58.04,57.76,57.81,57.99,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 09:47:00,14384.406599999998,1,5518.2384,5673.3696,0,72.35729,100,74.05,0,70.635,1767.3876,3081,57.745,14251.446,51.1,51.89,55.33,56.73,55.47,53.63,55.37,58.26,56.31,56.03,74.12,73.13,71.33,70.65,71.32,72.66,72.23,70.58,71.48,71.32,75.2,69.8,58.16,58.04,57.84,57.86,58.01,58.33,58.07,57.92,57.91,58.02,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 09:48:00,14276.3748,1,5460.0642,5615.1954000000005,0,72.05286,100,74.2,0,70.645,1767.3876,3081,57.75,14140.644,51.12,51.91,55.33,56.78,55.44,53.4,55.42,58.25,56.31,56.04,74.13,73.1,71.38,70.68,71.35,72.79,72.22,70.56,71.44,71.42,75.2,69.8,58.17,58.07,57.88,57.91,57.99,58.39,58.13,57.94,57.95,58.08,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 09:49:00,14260.449,1,5457.294,5609.655,0,72.05286,100,74.46,0,70.6,1767.3876,3074,57.725,14126.795999999998,51.04,51.94,55.43,56.78,55.31,53.61,55.3,58.26,56.31,55.89,74.12,73.14,71.36,70.67,71.47,72.69,72.27,70.59,71.41,71.49,75.2,69.8,58.19,58.1,57.85,57.89,58.07,58.39,58.09,57.91,57.92,58.07,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-08 09:50:00,14247.2934,1,5448.9834,5606.8848,0,72.05286,100,74.67,0,70.6,1764.6174,3078,57.735,14112.948,50.99,51.94,55.46,56.79,55.16,53.68,55.25,58.23,56.23,55.6,74.19,73.1,71.32,70.63,71.49,72.69,72.28,70.59,71.46,71.66,75.2,69.8,58.18,58.07,57.88,57.86,58.09,58.37,58.13,57.94,57.96,58.05,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 09:51:00,14403.795,1,5523.7788,5681.6802,0,72.35036,100,74.79,0,70.615,1764.6174,3071,57.86,14265.294,50.96,51.92,55.4,56.79,55.03,53.58,55.2,58.11,56.15,55.31,74.15,73.09,71.38,70.62,71.62,72.72,72.29,70.62,71.57,71.74,75.2,69.8,58.24,58.14,57.9,57.94,58.05,58.43,58.17,58.01,58.02,58.09,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 09:52:00,14617.082400000001,1,5642.8974,5798.0286,0,72.97995,100,74.74,0,70.61,1764.6174,3078,58.17,14486.892000000002,50.86,51.96,55.39,56.78,54.87,54.04,55.18,58.17,56.16,55.1,74.17,73.08,71.34,70.66,71.66,72.57,72.34,70.7,71.59,71.94,75.2,69.8,58.34,58.24,58.04,58.08,58.15,58.58,58.37,58.21,58.19,58.27,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 09:53:00,14666.943,1,5659.5186,5817.42,0,73.62064,100,74.79,0,70.57,1764.6174,3074,58.415,14528.442000000001,50.99,51.95,55.45,56.83,54.92,54.4,55.32,58.2,56.26,55.02,74.26,73.05,71.43,70.75,71.77,72.45,72.41,70.75,71.62,72.01,75.2,69.8,58.48,58.4,58.21,58.25,58.29,58.72,58.58,58.35,58.34,58.36,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 09:54:00,14645.470800000001,1,5653.9782,5809.109399999999,0,73.62064,100,74.61,0,70.625,1761.8472,3075,58.51,14514.588,51.1,52.09,55.56,57.01,54.93,54.62,55.44,58.33,56.32,55.06,74.14,73.07,71.47,70.72,71.84,72.44,72.52,70.68,71.62,72.11,75.2,69.8,58.57,58.43,58.27,58.42,58.38,58.89,58.67,58.45,58.5,58.54,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 09:55:00,14470.9632,1,5562.5616,5717.692800000001,0,72.99927,100,74.52,0,70.59,1767.3876,3079,58.455,14334.539999999999,51.14,52.24,55.71,57.17,54.91,54.06,55.45,58.37,56.34,55.07,74.26,73.07,71.42,70.72,71.89,72.71,72.51,70.79,71.69,72.19,75.2,69.8,58.67,58.57,58.38,58.46,58.49,58.93,58.76,58.52,58.55,58.58,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,13.850999999999999,11.0808,13.850999999999999
2021-06-08 09:56:00,14440.497,1,5545.939799999999,5701.0716,0,72.99927,100,74.6,0,70.62,1764.6174,3075,58.45,14306.844,51.02,52.24,55.74,57.17,54.91,54.21,55.42,58.33,56.38,55.04,74.23,73.06,71.42,70.73,71.89,72.65,72.55,70.85,71.78,72.29,75.2,69.8,58.74,58.63,58.38,58.44,58.54,58.95,58.72,58.53,58.54,58.62,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 09:57:00,14345.6268,1,5498.847000000001,5653.9776,0,72.99927,100,74.83,0,70.58,1764.6174,3078,58.38,14209.896,51.11,52.34,55.73,57.19,54.91,54.14,55.33,58.29,56.49,54.96,74.28,73.09,71.49,70.76,71.95,72.67,72.53,70.89,71.69,72.33,75.2,69.8,58.78,58.61,58.41,58.46,58.52,58.98,58.72,58.5,58.56,58.64,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 09:58:00,14456.4228,1,5548.7106,5706.612,0,72.99927,100,75.14,0,70.6,1761.8472,3077,58.35,14320.692000000001,51.07,52.34,55.73,57.13,54.86,54.37,55.25,58.18,56.48,54.89,74.3,73.05,71.53,70.75,71.97,72.62,72.65,70.86,71.68,72.38,75.2,69.8,58.76,58.64,58.42,58.47,58.58,58.96,58.72,58.55,58.54,58.66,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 09:59:00,14546.445,1,5606.8848,5762.0160000000005,0,73.30319,100,75.1,0,70.605,1764.6174,3076,58.48,14417.640000000001,51.04,52.35,55.74,57.08,54.87,54.38,55.2,58.21,56.42,54.77,74.26,73.11,71.5,70.82,72.01,72.64,72.62,70.86,71.71,72.45,75.2,69.8,58.8,58.67,58.49,58.53,58.63,59.01,58.76,58.61,58.58,58.69,6.924,14.5404,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 10:00:00,14376.7854,1,5537.6298,5642.8974,0,73.29161,100,74.92,0,70.605,1764.6174,3072,58.525,14237.592,51.06,52.36,55.85,57.07,54.95,54.35,55.27,58.3,56.36,54.81,74.28,73.08,71.48,70.88,72.05,72.66,72.61,70.86,71.84,72.51,75.2,69.8,58.84,58.72,58.53,58.57,58.67,59.05,58.85,58.61,58.66,58.67,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 10:01:00,8262.7926,1,5036.2236,2.7702,0,72.98347,100,75.01,0,70.575,1745.2259999999999,3068,60.93,8129.831999999999,51.03,52.43,55.75,57.11,54.98,54.94,55.32,58.48,56.36,54.78,74.35,73.1,71.56,70.85,72.05,72.64,72.64,70.86,71.85,72.53,75.2,69.8,59.37,59.11,59.04,59.2,59.12,59.91,60.06,59.82,59.8,59.66,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 10:02:00,8058.511199999999,1,4831.228800000001,2.7702,0,73.28547,100,75.07,0,70.59,1742.4558,3068,63.335,7922.088,51.38,52.53,56.72,57.66,55.82,56.42,56.14,59.25,56.83,54.83,74.34,73.11,71.62,70.88,72.12,72.67,72.63,70.94,71.88,72.64,75.2,69.8,61.13,60.87,60.86,61.15,60.69,61.94,62.44,62,61.99,61.54,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-08 10:03:00,8084.1294,1,4792.446,36.0126,0,72.98101,100,74.95,0,70.59,1742.4558,3069,63.565,7949.784,52.3,52.8,57.28,58.64,56.33,58.19,56.95,60.84,58.28,55.86,74.4,73.17,71.64,70.96,72.23,72.55,72.77,71.05,72.03,72.72,75.2,69.8,62.15,61.87,61.94,62.2,61.71,62.83,63.08,62.7,62.81,62.44,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 10:04:00,13608.8166,1,5174.7336,5235.678,0,72.98101,100,75.04,0,70.6,1759.077,3082,61.9,13475.856,53.12,53.48,58.31,59.28,57.61,58.86,59.0,61.92,59.58,56.99,74.41,73.22,71.71,71.04,72.38,72.63,72.9,71.18,72.1,72.78,75.2,69.8,61.98,61.78,61.8,61.89,61.65,62.18,61.79,61.65,61.96,61.81,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 10:05:00,14359.4748,1,5543.1702000000005,5623.505999999999,0,73.28684,100,75.38,0,70.665,1761.8472,3079,60.29,14223.744,53.79,54.46,59.17,61.02,57.65,58.25,60.08,61.95,60.38,57.97,74.46,73.25,71.85,71.2,72.43,72.66,72.98,71.28,72.24,73.02,75.2,69.8,60.64,60.55,60.32,60.52,60.31,61,60.98,60.6,60.5,60.59,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 10:06:00,14609.4612,1,5642.8974,5778.6372,0,73.59303,100,75.47,0,70.705,1759.077,3076,59.685,14473.038,53.59,54.63,59.11,61.03,57.51,57.7,59.01,61.51,59.87,57.93,74.57,73.23,71.96,71.3,72.53,72.59,73.01,71.4,72.26,73.14,75.2,69.8,60.52,60.38,60.12,60.24,60.28,60.65,60.46,60.17,60.17,60.31,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 10:07:00,14698.1046,1,5695.5312,5836.8114000000005,0,73.90247,100,75.77,0,70.755,1759.077,3070,59.485,14569.992,53.26,54.59,58.8,60.34,57.3,57.06,58.14,60.84,59.27,57.43,74.54,73.23,72.02,71.36,72.58,72.8,73.13,71.39,72.32,73.22,75.2,69.8,60.36,60.23,60.01,60.01,60.18,60.48,60.17,59.9,59.97,60.12,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,8.310599999999999,11.0808
2021-06-08 10:08:00,14636.470800000001,1,5653.9782,5795.2584,0,74.51039,100,76.09,0,70.74,1759.077,3069,59.39,14500.74,53.06,54.6,58.36,59.74,57.12,56.92,57.57,60.61,58.89,56.99,74.62,73.31,72.03,71.43,72.6,72.84,73.19,71.45,72.4,73.29,75.2,69.8,60.25,60.11,59.85,59.88,60.1,60.33,59.96,59.83,59.81,59.98,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 10:09:00,14744.5026,1,5709.3822,5853.4326,0,74.51039,100,75.88,0,70.78,1761.8472,3072,59.365,14611.542,52.7,54.66,58.07,59.44,56.77,56.79,57.21,60.29,58.51,56.6,74.63,73.33,72.02,71.45,72.67,72.83,73.19,71.47,72.43,73.35,75.2,69.8,60.1,60,59.73,59.76,59.99,60.23,59.88,59.7,59.73,59.88,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 10:10:00,14709.1854,1,5684.450400000001,5828.5008,0,73.88803,100,75.84,0,70.78,1759.077,3074,59.24,14569.992,52.77,54.58,57.91,59.19,56.8,56.65,57.42,60.09,58.27,56.3,74.64,73.3,72.08,71.5,72.73,72.86,73.18,71.48,72.44,73.38,75.2,69.8,60.01,59.89,59.64,59.64,59.92,60.07,59.71,59.62,59.59,59.84,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-08 10:11:00,14711.9526,1,5698.301399999999,5845.1214,0,73.88803,100,76.02,0,70.775,1759.077,3073,59.24,14583.84,52.98,54.53,57.86,59.04,56.81,56.32,57.53,59.88,57.97,56.03,74.64,73.29,71.96,71.41,72.7,72.96,73.19,71.51,72.49,73.46,75.2,69.8,59.87,59.77,59.57,59.57,59.82,60.01,59.65,59.53,59.53,59.78,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 10:12:00,14639.9334,1,5656.7483999999995,5806.339199999999,0,74.20341,100,76.3,0,70.76,1761.8472,3072,59.23,14500.74,53.18,54.51,57.69,58.95,56.91,56.46,57.68,59.93,57.8,55.95,74.65,73.32,72.03,71.48,72.71,72.89,73.17,71.55,72.48,73.45,75.2,69.8,59.86,59.78,59.48,59.54,59.78,60.01,59.7,59.54,59.51,59.72,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 10:13:00,14647.5486,1,5662.2888,5809.109399999999,0,74.20341,100,76.06,0,70.78,1759.077,3071,59.14,14514.588,53.2,54.48,57.43,58.89,56.83,56.51,57.68,59.81,57.65,55.76,74.67,73.34,72.07,71.46,72.67,72.85,73.22,71.59,72.5,73.48,75.2,69.8,59.78,59.69,59.44,59.48,59.71,59.94,59.61,59.44,59.42,59.64,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 10:14:00,14594.9208,1,5629.0464,5775.867,0,73.59384,100,75.69,0,70.765,1761.8472,3071,58.99,14459.19,53.31,54.39,57.46,58.81,56.57,56.27,57.75,59.66,57.5,55.57,74.7,73.28,72.1,71.49,72.75,72.84,73.24,71.55,72.52,73.54,75.2,69.8,59.71,59.62,59.36,59.38,59.66,59.83,59.49,59.3,59.34,59.53,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 10:15:00,14810.9784,1,5750.935200000001,5897.7558,0,74.23197,100,75.51,0,70.79,1761.8472,3072,59.005,14680.788,53.42,54.38,57.22,58.63,56.5,56.17,57.69,59.82,57.27,55.36,74.67,73.28,72.1,71.52,72.76,72.84,73.26,71.58,72.6,73.63,75.2,69.8,59.65,59.56,59.31,59.35,59.58,59.76,59.45,59.29,59.29,59.47,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 10:16:00,14651.7036,1,5659.5186,5806.339199999999,0,73.91861,100,75.62,0,70.79,1759.077,3075,58.975,14514.588,53.52,54.32,56.95,58.44,56.55,56.08,57.67,59.72,57.13,55.08,74.63,73.3,72.15,71.49,72.78,72.85,73.28,71.57,72.64,73.71,75.2,69.8,59.52,59.49,59.28,59.27,59.55,59.71,59.36,59.26,59.25,59.46,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 10:17:00,14703.645,1,5689.9908,5842.3517999999995,0,74.62942,100,75.97,0,70.785,1761.8472,3075,58.975,14569.992,53.66,54.31,56.85,58.41,56.36,55.81,57.67,59.77,56.97,54.87,74.54,73.31,72.14,71.58,72.76,72.89,73.3,71.6,72.57,73.73,75.2,69.8,59.52,59.46,59.21,59.24,59.45,59.66,59.37,59.27,59.25,59.4,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-08 10:18:00,14636.470800000001,1,5648.4378,5803.569,0,74.58644,100,76.02,0,70.77,1759.077,3073,59.105,14500.74,53.75,54.2,56.61,58.15,56.28,55.92,57.61,59.34,56.92,54.69,74.52,73.29,72.26,71.59,72.84,72.84,73.3,71.59,72.66,73.83,75.2,69.8,59.54,59.45,59.26,59.3,59.45,59.71,59.4,59.31,59.3,59.48,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 10:19:00,14592.150599999999,1,5631.8166,5789.718,0,74.25801,100,76.06,0,70.765,1759.077,3072,59.08,14459.19,53.85,54.11,56.53,58.04,56.28,55.88,57.59,59.18,56.75,54.51,74.53,73.29,72.31,71.62,72.94,72.84,73.38,71.65,72.73,73.87,75.2,69.8,59.53,59.49,59.29,59.27,59.48,59.74,59.43,59.27,59.28,59.49,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 10:20:00,14745.195,1,5709.381600000001,5858.972400000001,0,75.1685,100,76.4,0,70.77,1759.077,3071,59.31,14611.542,53.82,54.06,56.5,58.05,55.92,56.19,57.58,59.34,56.69,54.37,74.54,73.27,72.28,71.6,72.97,72.76,73.42,71.69,72.68,73.99,75.2,69.8,59.59,59.51,59.27,59.34,59.47,59.78,59.59,59.43,59.42,59.53,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 10:21:00,14871.9168,1,5773.096799999999,5922.6876,0,74.85734,100,76.34,0,70.765,1756.3068,3065,59.47,14736.186000000002,53.83,54.07,56.47,58.13,56.06,56.26,57.6,59.37,56.76,54.28,74.56,73.28,72.35,71.67,73.07,72.71,73.39,71.67,72.7,73.94,75.2,69.8,59.67,59.57,59.39,59.42,59.56,59.91,59.63,59.51,59.49,59.61,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 10:22:00,14910.6966,1,5806.339199999999,5947.6188,0,74.55334,100,75.86,0,70.775,1759.077,3070,59.45,14777.736,54.19,54.11,56.4,58.19,55.95,55.97,57.56,59.65,56.98,54.36,74.53,73.26,72.38,71.67,73.02,72.87,73.49,71.7,72.67,73.96,75.2,69.8,59.73,59.59,59.45,59.5,59.63,59.92,59.73,59.53,59.6,59.66,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 10:23:00,14827.5966,1,5753.7054,5894.9856,0,73.93213,100,75.46,0,70.795,1759.077,3067,59.255,14694.635999999999,54.17,54.15,56.48,58.21,56.24,55.81,57.64,59.55,56.89,54.44,74.52,73.24,72.41,71.68,72.97,72.96,73.49,71.67,72.64,73.95,75.2,69.8,59.73,59.62,59.43,59.45,59.57,59.88,59.67,59.51,59.45,59.55,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 10:24:00,14787.4314,1,5728.7736,5875.5942,0,74.23844,100,75.43,0,70.85,1759.077,3067,59.19,14653.086,54.06,54.17,56.44,58.06,56.2,55.82,57.69,59.71,56.84,54.56,74.56,73.23,72.36,71.68,73.03,72.85,73.46,71.68,72.67,73.94,75.2,69.8,59.67,59.59,59.42,59.41,59.6,59.87,59.58,59.43,59.41,59.56,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 10:25:00,14664.8652,1,5676.1398,5817.42,0,73.60102,100,75.72,0,70.79,1759.077,3068,59.085,14528.442000000001,54.12,54.13,56.41,57.94,56.4,56.03,57.63,59.54,56.77,54.52,74.51,73.19,72.36,71.7,72.96,72.81,73.43,71.63,72.66,73.92,75.2,69.8,59.63,59.55,59.29,59.39,59.55,59.82,59.48,59.29,59.34,59.51,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-08 10:26:00,14769.4284,1,5728.7736,5878.3644,0,74.26546,100,76.15,0,70.795,1756.3068,3068,59.08,14639.238000000001,54.11,54.13,56.23,57.74,56.37,56.04,57.57,59.67,56.63,54.45,74.53,73.23,72.36,71.73,73.0,72.77,73.41,71.6,72.67,73.92,75.2,69.8,59.59,59.48,59.29,59.3,59.52,59.75,59.46,59.34,59.35,59.47,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 10:27:00,14841.444599999999,1,5762.0160000000005,5911.6068000000005,0,74.90766,100,76.27,0,70.82,1759.077,3071,59.195,14708.484,54.22,54.07,56.32,57.69,56.23,55.98,57.65,59.64,56.69,54.38,74.49,73.23,72.36,71.79,72.95,72.83,73.46,71.62,72.7,73.93,75.2,69.8,59.64,59.53,59.31,59.34,59.54,59.82,59.51,59.35,59.39,59.52,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 10:28:00,14855.991,1,5767.5564,5914.3764,0,74.25045,100,75.97,0,70.805,1759.077,3068,59.105,14722.338,54.14,54.06,56.44,57.67,56.25,55.81,57.75,59.81,56.65,54.41,74.55,73.25,72.36,71.82,72.99,72.83,73.43,71.62,72.64,73.88,75.2,69.8,59.61,59.54,59.32,59.34,59.52,59.79,59.53,59.38,59.35,59.52,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 10:29:00,14746.5804,1,5712.1524,5858.972400000001,0,74.25045,100,76.21,0,70.79,1759.077,3076,59.01,14611.542,54.15,54.07,56.35,57.62,56.27,55.82,57.77,59.67,56.67,54.36,74.49,73.27,72.33,71.82,72.95,72.88,73.4,71.56,72.65,73.95,75.2,69.8,59.56,59.48,59.27,59.3,59.48,59.76,59.43,59.31,59.28,59.46,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 10:30:00,14630.9304,1,5662.2888,5814.6498,0,74.25045,100,76.42,0,70.805,1759.077,3070,58.955,14500.74,54.04,54.0,56.27,57.46,56.31,55.81,57.68,59.4,56.57,54.08,74.51,73.26,72.32,71.85,72.97,72.83,73.43,71.6,72.72,74.03,75.2,69.8,59.53,59.4,59.23,59.27,59.44,59.72,59.39,59.24,59.25,59.41,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 10:31:00,14636.470800000001,1,5659.5186,5811.879,0,74.87829,100,76.79,0,70.78,1756.3068,3071,59.015,14500.74,53.87,53.94,56.1,57.32,55.62,55.62,57.15,59.43,56.46,53.58,74.55,73.3,72.41,71.9,73.02,72.91,73.45,71.63,72.67,74.23,75.2,69.8,59.52,59.41,59.18,59.17,59.44,59.68,59.43,59.21,59.21,59.42,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 10:32:00,14828.289,1,5753.7054,5914.377,0,76.43967,100,77.65,0,70.78,1756.3068,3064,59.295,14694.635999999999,53.61,53.9,55.91,57.26,55.35,55.55,56.73,59.33,56.33,53.43,74.54,73.34,72.49,71.83,73.09,72.97,73.42,71.6,72.72,74.26,75.2,69.8,59.56,59.47,59.27,59.34,59.47,59.77,59.51,59.39,59.33,59.49,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 10:33:00,14786.0466,1,5734.314,5892.2154,0,76.43967,100,78.42,0,70.79,1756.3068,3068,59.515,14653.086,53.37,53.85,55.87,57.34,55.13,55.86,56.51,59.41,56.34,53.5,74.62,73.35,72.53,71.83,73.15,72.93,73.51,71.63,72.81,74.29,75.2,69.8,59.68,59.59,59.39,59.42,59.58,59.9,59.65,59.51,59.53,59.57,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 10:34:00,14980.641,1,5828.5008,5989.1718,0,76.12809,100,78.37,0,70.8,1756.3068,3065,59.635,14846.988000000001,53.2,53.85,55.8,57.43,54.98,56.01,56.4,59.41,56.4,53.65,74.63,73.29,72.53,71.78,73.28,72.89,73.53,71.67,72.86,74.28,75.2,69.8,59.78,59.64,59.49,59.55,59.64,60.01,59.84,59.63,59.64,59.72,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-08 10:35:00,15038.1168,1,5856.2028,6011.334,0,77.16883,100,78.13,0,70.825,1756.3068,3073,59.93,14902.386,53.03,53.9,55.92,57.47,55.01,56.15,56.32,59.26,56.5,53.78,74.65,73.3,72.57,71.77,73.28,72.91,73.57,71.71,72.85,74.29,75.2,69.8,59.93,59.79,59.63,59.68,59.77,60.15,59.99,59.86,59.86,59.89,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 10:36:00,14866.376400000001,1,5781.4074,5930.9982,0,75.86167,100,77.63,0,70.825,1756.3068,3067,59.82,14736.186000000002,52.99,53.97,55.91,57.58,54.91,56.12,56.26,59.2,56.55,53.89,74.62,73.33,72.64,71.8,73.36,72.91,73.56,71.84,72.86,74.25,75.2,69.8,59.98,59.87,59.7,59.73,59.86,60.23,60.07,59.86,59.85,59.88,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 10:37:00,15163.4532,1,5919.9168,6075.048,0,76.16089,100,77.6,0,70.835,1753.5366,3067,59.94,15027.03,52.85,54.02,55.86,57.53,54.71,56.16,56.12,59.04,56.53,53.87,74.66,73.36,72.71,71.8,73.39,72.9,73.62,71.86,72.98,74.25,75.2,69.8,60.04,59.94,59.79,59.81,59.83,60.33,60.1,59.91,59.95,59.99,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 10:38:00,15189.7704,1,5942.079,6091.668,0,76.4873,100,77.35,0,70.81,1756.3068,3069,60.18,15054.732,52.73,54.09,55.9,57.54,54.87,56.52,56.13,59.08,56.56,53.96,74.69,73.36,72.65,71.92,73.41,72.82,73.63,71.88,72.94,74.29,75.2,69.8,60.2,60.05,59.89,59.97,59.98,60.47,60.31,60.06,60.07,60.15,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 10:39:00,15101.8224,1,5894.9856,6047.3460000000005,0,75.86354,100,77.41,0,70.83,1756.3068,3074,60.05,14971.632,52.78,54.19,55.95,57.61,54.85,56.52,56.31,59.18,56.71,54.0,74.73,73.34,72.71,71.92,73.42,72.81,73.6,71.85,72.87,74.26,75.2,69.8,60.25,60.12,59.97,60.05,60.05,60.47,60.3,60.11,60.1,60.19,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 10:40:00,14938.3986,1,5811.879,5967.0108,0,76.16396,100,77.68,0,70.89,1756.3068,3072,59.965,14805.437999999998,52.62,54.23,55.97,57.59,54.76,56.31,56.16,59.16,56.7,54.03,74.78,73.36,72.79,71.89,73.48,72.88,73.64,71.92,72.98,74.3,75.2,69.8,60.25,60.14,59.96,60.02,60.09,60.49,60.29,60.07,60.05,60.17,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 10:41:00,14942.553600000001,1,5820.1902,5975.3214,0,76.78211,100,78.03,0,70.84,1756.3068,3070,59.955,14805.437999999998,52.57,54.32,55.95,57.51,54.77,56.21,55.98,59.08,56.67,54.05,74.78,73.26,72.74,71.98,73.49,72.95,73.67,71.89,72.96,74.27,75.2,69.8,60.26,60.17,59.98,60.02,60.15,60.47,60.24,60.07,60.07,60.16,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 10:42:00,14745.195,1,5712.1524,5867.2836,0,75.77654,100,78.0,0,70.88,1759.077,3069,59.735,14611.542,52.52,54.37,55.96,57.48,54.71,56.17,55.94,59.03,56.7,54.11,74.83,73.24,72.73,71.99,73.51,72.96,73.64,71.89,72.91,74.27,75.2,69.8,60.25,60.13,59.94,59.98,60.13,60.4,60.18,59.99,59.94,60.09,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-08 10:43:00,14786.0466,1,5737.0842,5892.2154,0,76.13791,100,78.16,0,70.88,1756.3068,3067,59.62,14653.086,52.37,54.37,55.92,57.41,54.61,55.93,55.83,58.89,56.61,54.1,74.82,73.23,72.73,71.99,73.5,73.01,73.71,71.86,73.01,74.3,75.2,69.8,60.17,60.09,59.85,59.89,60.09,60.31,60.04,59.9,59.89,60.04,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 10:44:00,14924.544600000001,1,5800.7988000000005,5958.7002,0,76.43742,100,78.36,0,70.885,1756.3068,3073,59.62,14791.583999999999,52.27,54.35,55.9,57.3,54.61,55.92,55.66,58.9,56.43,54.05,74.85,73.31,72.71,72.0,73.45,72.99,73.65,71.87,72.99,74.27,75.2,69.8,60.14,60.04,59.82,59.88,60.07,60.31,60.06,59.91,59.93,59.99,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 10:45:00,14919.6966,1,5800.7988000000005,5950.3895999999995,0,75.78413,100,78.27,0,70.895,1759.077,3076,59.49,14791.583999999999,52.25,54.28,55.86,57.27,54.51,55.78,55.65,58.77,56.49,54.0,74.81,73.32,72.64,71.99,73.49,73.0,73.62,71.91,72.93,74.27,75.2,69.8,60.1,59.93,59.74,59.81,60,60.25,59.94,59.77,59.75,59.96,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 10:46:00,14901.696600000001,1,5786.9478,5942.079,0,75.78413,100,78.13,0,70.905,1759.077,3070,59.4,14763.887999999999,52.13,54.21,55.73,57.09,54.38,55.6,55.41,58.58,56.37,53.81,74.85,73.29,72.74,72.01,73.49,73.07,73.65,71.94,73.03,74.26,75.2,69.8,60,59.91,59.69,59.73,59.88,60.15,59.81,59.68,59.73,59.85,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 10:47:00,14952.246599999999,1,5811.879,5964.2406,0,75.78413,100,78.02,0,70.9,1759.077,3068,59.335,14819.286,51.93,54.09,55.55,57.02,54.21,55.47,55.29,58.41,56.22,53.74,74.84,73.3,72.8,71.97,73.55,73.11,73.73,71.97,73.05,74.29,75.2,69.8,59.9,59.86,59.63,59.64,59.85,60.11,59.76,59.63,59.64,59.82,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 10:48:00,15024.2628,1,5842.3517999999995,5997.483,0,75.78413,100,78.21,0,70.87,1759.077,3069,59.45,14888.532,51.86,54.0,55.41,56.89,54.13,55.45,55.07,58.31,56.09,53.65,74.88,73.3,72.81,72.01,73.53,73.12,73.76,71.97,73.05,74.3,75.2,69.8,59.94,59.84,59.61,59.62,59.84,60.08,59.78,59.66,59.62,59.82,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 10:49:00,15033.268800000002,1,5858.972400000001,6014.106,0,76.11071,100,78.4,0,70.91,1756.3068,3071,59.605,14902.386,51.83,53.99,55.34,56.88,54.2,55.72,55.14,58.38,56.14,53.64,74.87,73.32,72.8,72.02,73.57,73.06,73.71,72.02,72.99,74.29,75.2,69.8,59.95,59.88,59.65,59.68,59.85,60.17,59.88,59.73,59.75,59.88,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 10:50:00,15080.359199999999,1,5878.3644,6036.264,0,76.40881,100,78.61,0,70.935,1759.077,3071,59.715,14943.936,51.87,54.01,55.28,56.88,54.09,55.7,55.18,58.26,56.2,53.57,74.87,73.33,72.89,72.02,73.58,73.06,73.74,72.03,73.01,74.33,75.2,69.8,60.02,59.9,59.73,59.76,59.9,60.27,59.99,59.8,59.82,59.97,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-08 10:51:00,15049.194599999999,1,5861.7432,6019.644,0,76.40881,100,78.46,0,70.95,1756.3068,3073,59.8,14916.234,51.91,54.0,55.3,56.91,54.09,55.9,55.22,58.25,56.17,53.53,74.94,73.33,72.91,72.07,73.64,73.01,73.76,72.11,73.09,74.35,75.2,69.8,60.04,59.95,59.76,59.83,59.94,60.29,60.06,59.86,59.91,60.02,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 10:52:00,15038.8092,1,5856.2028,6014.106,0,76.40881,100,78.24,0,70.91,1756.3068,3070,59.78,14902.386,51.89,54.0,55.32,56.9,54.04,55.92,55.2,58.21,56.14,53.57,74.93,73.34,72.95,72.13,73.64,72.95,73.78,72.11,73.1,74.42,75.2,69.8,60.1,59.98,59.8,59.86,59.98,60.28,60.04,59.91,59.83,60.03,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 10:53:00,15101.8224,1,5889.4452,6047.3460000000005,0,76.73878,100,78.56,0,70.93,1756.3068,3059,59.85,14971.632,51.92,54.0,55.35,56.89,54.06,55.89,55.21,58.31,56.08,53.64,74.94,73.34,72.88,72.15,73.63,72.95,73.82,72.1,73.16,74.38,75.2,69.8,60.14,60.04,59.82,59.88,60.01,60.33,60.13,59.95,59.96,60.07,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 10:54:00,15000.029400000001,1,5834.0412,5983.632,0,76.42444,100,78.91,0,70.925,1756.3068,3072,59.715,14860.836,51.93,54.02,55.27,56.83,54.05,55.77,55.22,58.33,56.08,53.64,74.89,73.33,72.9,72.16,73.68,73.03,73.87,72.07,73.21,74.44,75.2,69.8,60.12,60.01,59.81,59.9,59.99,60.32,60.06,59.92,59.9,60.01,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 10:55:00,15007.6446,1,5847.8922,5994.712799999999,0,76.11227,100,78.51,0,70.905,1759.077,3076,59.555,14874.684,51.86,54.06,55.2,56.76,53.97,55.6,55.12,58.2,55.99,53.56,74.91,73.33,73.01,72.15,73.66,73.03,73.82,72.06,73.17,74.43,75.2,69.8,60.08,60.01,59.78,59.81,59.95,60.27,59.99,59.82,59.81,59.91,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 10:56:00,14991.026399999999,1,5845.122,5989.1718,0,76.11227,100,78.61,0,70.94,1759.077,3070,59.415,14860.836,51.72,54.07,55.14,56.65,53.87,55.26,54.99,58.11,55.89,53.46,74.96,73.27,72.96,72.21,73.71,73.18,73.84,72.07,73.16,74.43,75.2,69.8,60.02,59.93,59.73,59.77,59.92,60.21,59.88,59.73,59.71,59.86,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 10:57:00,14913.4668,1,5795.2584,5942.079,0,75.48458,100,78.55,0,70.96,1756.3068,3072,59.305,14777.736,51.67,54.02,55.04,56.6,53.77,55.24,54.79,58.03,55.81,53.44,74.93,73.27,73.0,72.2,73.69,73.19,73.84,72.05,73.2,74.43,75.2,69.8,59.96,59.85,59.65,59.66,59.84,60.08,59.77,59.63,59.59,59.83,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 10:58:00,14939.7834,1,5809.109399999999,5958.7002,0,75.81344,100,78.59,0,70.935,1759.077,3071,59.295,14805.437999999998,51.55,53.93,54.97,56.5,53.73,55.35,54.7,57.9,55.68,53.34,74.97,73.35,73.01,72.18,73.67,73.06,73.84,72.03,73.17,74.34,75.2,69.8,59.89,59.84,59.59,59.61,59.81,60.06,59.75,59.62,59.54,59.73,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 10:59:00,14986.1814,1,5822.9604,5980.861800000001,0,76.45316,100,78.67,0,70.915,1759.077,3071,59.41,14846.988000000001,51.51,53.88,55.02,56.41,53.74,55.36,54.63,57.93,55.58,53.36,74.96,73.35,72.93,72.11,73.64,73.09,73.84,72.07,73.17,74.29,75.2,69.8,59.9,59.8,59.63,59.61,59.8,60.05,59.72,59.61,59.63,59.78,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-08 11:00:00,14971.637999999999,1,5831.271,5986.4022,0,76.45316,100,78.73,0,70.94,1756.3068,3067,59.48,14846.988000000001,51.49,53.84,55.03,56.39,53.77,55.49,54.65,57.94,55.63,53.41,74.98,73.32,72.86,72.19,73.64,73.05,73.88,72.04,73.16,74.3,75.2,69.8,59.9,59.79,59.61,59.62,59.81,60.11,59.79,59.68,59.63,59.79,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,8.310599999999999,11.0808
2021-06-08 11:01:00,15013.185,1,5850.662399999999,6000.2519999999995,0,75.83425,100,78.39,0,70.94,1756.3068,3065,59.38,14874.684,51.52,53.83,55.02,56.41,53.74,55.51,54.73,57.92,55.73,53.41,75.01,73.31,72.93,72.21,73.66,73.02,73.82,72.05,73.12,74.29,75.2,69.8,59.91,59.83,59.6,59.64,59.8,60.13,59.84,59.64,59.64,59.79,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 11:02:00,15074.126400000001,1,5889.4452,6030.726000000001,0,76.47077,100,78.48,0,70.94,1756.3068,3069,59.32,14943.936,51.45,53.85,55.05,56.37,53.64,55.47,54.69,57.88,55.82,53.44,75.05,73.36,72.95,72.22,73.66,73.06,73.84,72.05,73.08,74.35,75.2,69.8,59.86,59.75,59.52,59.59,59.8,60.04,59.77,59.62,59.57,59.74,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 11:03:00,15038.8092,1,5861.7432,6008.562,0,75.79957,100,78.68,0,70.925,1759.077,3069,59.215,14902.386,51.44,53.86,54.97,56.27,53.56,55.12,54.62,57.75,55.8,53.4,75.06,73.37,72.92,72.24,73.7,73.11,73.87,72.13,73.08,74.32,75.2,69.8,59.82,59.73,59.51,59.54,59.73,59.95,59.67,59.5,59.48,59.67,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 11:04:00,15046.4244,1,5870.053800000001,6016.872,0,76.43166,100,78.92,0,70.96,1759.077,3064,59.315,14916.234,51.36,53.82,54.85,56.2,53.6,55.23,54.53,57.67,55.64,53.3,75.04,73.31,72.94,72.26,73.67,73.1,73.92,72.11,73.13,74.34,75.2,69.8,59.78,59.7,59.48,59.56,59.71,60,59.72,59.47,59.51,59.69,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 11:05:00,14966.0946,1,5834.0412,5978.0916,0,75.81737,100,78.79,0,70.96,1759.077,3071,59.24,14833.134,51.37,53.8,55.0,56.11,53.57,55.19,54.49,57.72,55.62,53.28,75.04,73.27,72.87,72.28,73.63,73.09,73.87,72.09,73.11,74.26,75.2,69.8,59.78,59.69,59.45,59.5,59.7,59.93,59.65,59.52,59.46,59.64,6.231599999999999,13.848,16.621199999999998,13.850999999999999,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 11:06:00,15004.8744,1,5850.662399999999,5994.712799999999,0,75.81737,100,79.01,0,70.96,1756.3068,3069,59.095,14874.684,51.33,53.8,54.9,56.04,53.48,55.01,54.44,57.67,55.5,53.26,75.04,73.25,72.82,72.26,73.63,73.11,73.86,72.01,73.18,74.34,75.2,69.8,59.71,59.54,59.37,59.42,59.66,59.85,59.57,59.41,59.39,59.62,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 11:07:00,15177.3072,1,5933.7684,6077.82,0,76.43958,100,79.35,0,70.98,1756.3068,3066,59.185,15040.884,51.26,53.74,54.84,55.92,53.46,55.01,54.26,57.73,55.32,53.17,75.01,73.3,72.92,72.28,73.61,73.13,73.84,72.0,73.24,74.28,75.2,69.8,59.73,59.62,59.4,59.42,59.62,59.87,59.61,59.45,59.42,59.59,6.924,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-08 11:08:00,15132.294600000001,1,5911.6068000000005,6052.884,0,76.76558,100,79.38,0,70.945,1759.077,3067,59.055,14999.334,51.3,53.66,54.81,55.89,53.36,54.88,54.27,57.65,55.16,53.15,75.05,73.36,72.87,72.29,73.66,73.13,73.92,71.96,73.25,74.24,75.2,69.8,59.67,59.55,59.36,59.38,59.6,59.84,59.49,59.39,59.35,59.51,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 11:09:00,15007.6446,1,5850.662399999999,5997.483,0,76.76558,100,79.3,0,70.95,1761.8472,3076,59.025,14874.684,51.18,53.59,54.73,55.86,53.36,55.01,54.15,57.6,55.05,53.17,75.09,73.34,72.83,72.26,73.59,73.02,73.9,71.94,73.27,74.21,75.2,69.8,59.65,59.54,59.31,59.37,59.56,59.78,59.49,59.32,59.31,59.49,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 11:10:00,14952.246599999999,1,5817.42,5964.2406,0,76.15408,100,78.95,0,70.94,1756.3068,3067,58.975,14819.286,51.12,53.45,54.77,55.73,53.31,54.73,54.1,57.52,55.09,53.17,75.04,73.36,72.77,72.27,73.61,73.15,73.91,71.99,73.25,74.24,75.2,69.8,59.58,59.47,59.27,59.3,59.49,59.69,59.46,59.28,59.24,59.45,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 11:11:00,14900.3112,1,5795.2584,5942.079,0,75.83458,100,78.98,0,70.965,1761.8472,3069,58.695,14763.887999999999,51.06,53.42,54.69,55.64,53.19,54.49,54.02,57.34,55.03,53.07,75.04,73.4,72.83,72.28,73.55,73.16,73.86,71.97,73.15,74.24,75.2,69.8,59.48,59.43,59.17,59.15,59.42,59.59,59.24,59.12,59.09,59.31,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 11:12:00,15046.4244,1,5867.2836,6014.106,0,76.77473,100,79.24,0,70.935,1759.077,3075,58.76,14916.234,50.85,53.27,54.32,55.46,52.99,54.51,53.72,57.22,54.83,52.81,75.06,73.43,72.84,72.25,73.59,73.14,73.89,71.97,73.19,74.27,75.2,69.8,59.4,59.32,59.1,59.09,59.34,59.53,59.21,59.07,59.07,59.21,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 11:13:00,15173.8446,1,5933.7684,6088.902,0,77.77023,100,79.73,0,70.955,1759.077,3069,59,15040.884,50.93,53.17,54.29,55.42,52.96,54.57,53.68,57.13,54.72,52.56,75.06,73.36,72.91,72.25,73.67,73.09,73.97,72.04,73.23,74.31,75.2,69.8,59.42,59.38,59.12,59.14,59.36,59.59,59.28,59.14,59.16,59.27,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-08 11:14:00,15339.3462,1,6011.334,6166.464,0,78.0798,100,80.1,0,70.93,1759.077,3065,59.29,15207.078,51.12,53.15,54.33,55.48,53.19,54.4,53.93,57.23,54.69,52.54,75.03,73.35,72.85,72.29,73.73,73.27,73.99,72.02,73.23,74.4,75.2,69.8,59.54,59.41,59.18,59.26,59.39,59.73,59.49,59.34,59.32,59.43,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 11:15:00,15202.233,1,5950.3895999999995,6099.978,0,78.08959,100,80.2,0,70.945,1756.3068,3071,59.445,15068.58,51.52,53.23,54.36,55.57,53.43,54.8,54.53,57.48,54.75,52.61,75.08,73.35,73.0,72.39,73.74,73.09,73.94,72.04,73.29,74.42,75.2,69.8,59.64,59.49,59.31,59.4,59.53,59.87,59.65,59.48,59.45,59.57,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 11:16:00,15299.187,1,5994.712799999999,6149.844,0,78.73138,100,80.9,0,70.95,1759.077,3067,59.6,15165.534000000001,51.9,53.33,54.44,55.65,53.49,55.06,54.96,57.65,54.86,52.61,75.02,73.37,73.01,72.37,73.69,73.01,73.99,72.07,73.36,74.5,75.2,69.8,59.71,59.6,59.43,59.43,59.59,59.94,59.78,59.55,59.6,59.64,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-08 11:17:00,15342.8088,1,6016.872,6174.773999999999,0,79.04652,100,81.3,0,70.97,1756.3068,3076,59.805,15207.078,52.2,53.37,54.48,55.76,53.58,54.95,55.37,57.75,54.9,52.63,75.04,73.36,73.01,72.44,73.71,73.09,73.95,72.09,73.33,74.56,75.2,69.8,59.83,59.74,59.54,59.66,59.69,60.13,59.96,59.77,59.75,59.85,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 11:18:00,15351.1224,1,6019.644,6174.773999999999,0,79.02045,100,80.7,0,70.95,1759.077,3067,59.88,15220.931999999999,52.24,53.38,54.56,55.74,53.82,55.09,55.86,57.69,54.98,52.6,74.94,73.37,73.05,72.48,73.77,73.09,73.99,72.17,73.42,74.64,75.2,69.8,59.95,59.83,59.67,59.75,59.82,60.22,60.12,59.86,59.84,59.92,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 11:19:00,15341.4234,1,6011.334,6155.382,0,78.03408,100,79.84,0,71,1759.077,3064,59.685,15207.078,52.52,53.41,54.65,55.86,53.86,55.25,55.98,57.66,54.92,52.57,75.0,73.38,73.04,72.48,73.77,72.98,73.98,72.2,73.53,74.76,75.2,69.8,59.94,59.86,59.69,59.74,59.85,60.23,59.99,59.81,59.79,59.9,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 11:20:00,15384.3588,1,6033.4980000000005,6183.084,0,78.34462,100,79.84,0,70.955,1756.3068,3068,59.59,15248.628,52.55,53.45,54.55,55.75,53.84,55.43,56.03,57.61,54.75,52.45,75.06,73.42,73.16,72.6,73.81,72.85,74.01,72.28,73.57,74.84,75.2,69.8,59.98,59.86,59.69,59.75,59.87,60.17,59.95,59.75,59.77,59.87,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 11:21:00,15370.5108,1,6033.4980000000005,6185.856,0,79.62956,100,80.4,0,70.955,1756.3068,3070,59.78,15234.78,52.61,53.36,54.47,55.59,53.96,55.13,56.04,57.74,54.57,52.33,75.08,73.44,73.14,72.65,73.85,73.05,74.03,72.28,73.68,74.91,75.2,69.8,59.97,59.92,59.72,59.76,59.88,60.24,60.04,59.86,59.88,59.93,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 11:22:00,15409.2906,1,6044.5740000000005,6199.71,0,79.0092,100,80.4,0,70.955,1756.3068,3060,59.845,15276.33,52.72,53.42,54.45,55.66,53.95,55.08,56.14,57.72,54.53,52.28,74.99,73.37,73.19,72.64,73.86,73.1,74.03,72.27,73.72,74.96,75.2,69.8,60.07,59.98,59.82,59.88,59.95,60.35,60.07,59.92,59.92,59.99,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 11:23:00,15410.675399999998,1,6047.3460000000005,6202.476,0,79.0092,100,80.3,0,70.995,1756.3068,3064,59.945,15276.33,52.76,53.5,54.47,55.62,53.92,55.21,56.32,57.94,54.52,52.18,74.96,73.33,73.23,72.71,73.94,73.08,74.05,72.3,73.74,74.94,75.2,69.8,60.14,60,59.89,59.91,59.97,60.38,60.21,60.01,59.97,60.05,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 11:24:00,15329.6532,1,6003.023999999999,6155.382,0,79.008,100,80.2,0,70.985,1759.077,3067,59.895,15193.23,53.11,53.5,54.49,55.66,53.94,55.17,56.49,57.79,54.57,52.26,74.99,73.38,73.28,72.73,73.93,73.08,74.02,72.27,73.77,75.01,75.2,69.8,60.14,60.07,59.88,59.97,60.03,60.41,60.19,60.01,60,60.07,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-08 11:25:00,15381.5886,1,6027.954000000001,6185.856,0,78.40116,100,80.3,0,70.975,1756.3068,3068,59.85,15248.628,53.03,53.57,54.37,55.56,53.9,55.21,56.52,58.0,54.63,52.23,74.99,73.37,73.33,72.8,73.95,73.11,74.07,72.32,73.78,75.09,75.2,69.8,60.2,60.1,59.89,59.93,60.04,60.42,60.19,59.99,59.98,60.13,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 11:26:00,15409.2906,1,6047.3460000000005,6202.476,0,79.38233,100,80.6,0,70.975,1759.077,3076,59.995,15276.33,53.05,53.54,54.34,55.49,53.88,55.27,56.43,57.8,54.64,52.15,74.91,73.39,73.38,72.8,73.99,73.12,74.11,72.41,73.79,75.13,75.2,69.8,60.23,60.13,59.95,60,60.07,60.48,60.3,60.09,60.02,60.17,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,8.310599999999999,13.850999999999999
2021-06-08 11:27:00,15368.433,1,6022.416,6177.546,0,79.37508,100,80.6,0,71.01,1759.077,3072,60.03,15234.78,53.31,53.64,54.42,55.51,53.91,55.33,56.42,57.69,54.69,52.16,74.86,73.33,73.34,72.82,73.99,73.15,74.19,72.4,73.79,75.16,75.2,69.8,60.23,60.11,59.97,60.02,60.1,60.54,60.3,60.1,60.08,60.22,6.231599999999999,14.5404,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 11:28:00,15358.0476,1,6016.872,6172.008,0,78.41854,100,80.5,0,71.01,1756.3068,3074,59.91,15220.931999999999,53.39,53.62,54.43,55.53,53.9,55.28,56.42,57.88,54.59,52.15,74.98,73.33,73.36,72.84,74.02,73.14,74.13,72.45,73.88,75.19,75.2,69.8,60.25,60.18,59.94,59.99,60.13,60.51,60.3,60.09,60.08,60.22,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 11:29:00,15351.1224,1,6016.872,6166.464,0,78.41854,100,80.1,0,71.005,1759.077,3060,59.835,15220.931999999999,53.37,53.62,54.41,55.42,53.63,55.23,56.46,57.63,54.52,52.14,75.01,73.41,73.41,72.9,73.99,73.16,74.25,72.46,73.88,75.16,75.2,69.8,60.2,60.12,59.99,60.02,60.14,60.49,60.24,60.04,60.07,60.17,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 11:30:00,15342.8088,1,6016.872,6172.008,0,78.45205,100,80.4,0,71.02,1756.3068,3056,59.795,15207.078,53.34,53.57,54.44,55.21,53.73,55.36,56.33,57.53,54.46,52.05,74.93,73.44,73.37,72.97,74.04,73.09,74.21,72.55,73.91,75.22,75.2,69.8,60.2,60.13,59.94,59.98,60.09,60.44,60.17,60.03,59.98,60.09,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
