Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-08 11:31:00,15381.5886,1,6039.036,6194.165999999999,0,79.07115,100,81.3,0,71.03,1753.5366,3063,59.935,15248.628,53.41,53.51,54.4,55.24,53.9,55.57,56.33,57.63,54.48,51.92,74.91,73.42,73.35,72.92,73.99,72.97,74.26,72.51,73.95,75.25,75.2,69.8,60.18,60.16,59.91,59.97,60.14,60.45,60.25,60.05,60.06,60.15,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 11:32:00,15454.9956,1,6069.51,6216.33,0,79.07115,100,81.5,0,71.025,1759.077,3072,60.085,15317.880000000001,53.55,53.5,54.49,55.22,53.89,55.52,56.28,57.67,54.44,51.95,74.96,73.46,73.38,72.99,73.95,73.04,74.28,72.52,73.94,75.37,75.2,69.8,60.29,60.16,60.01,60.05,60.2,60.57,60.33,60.13,60.13,60.21,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-08 11:33:00,15520.778999999999,1,6108.2880000000005,6252.342,0,78.73739,100,80.5,0,71.065,1756.3068,3075,60.11,15387.125999999998,53.58,53.56,54.59,55.25,53.91,55.54,56.33,57.88,54.33,51.98,74.96,73.47,73.38,73.04,74.06,73.05,74.3,72.55,74.02,75.36,75.2,69.8,60.32,60.26,60.07,60.14,60.25,60.56,60.39,60.22,60.22,60.3,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 11:34:00,15270.792599999999,1,5986.4022,6127.68,0,78.10543,100,80.4,0,71.09,1759.077,3069,59.855,15137.832,53.61,53.57,54.57,55.25,53.86,55.11,56.42,57.88,54.22,52.02,74.94,73.45,73.38,73.08,74.06,73.22,74.34,72.53,74.16,75.38,75.2,69.8,60.26,60.21,60.01,60.06,60.22,60.55,60.31,60.1,60.1,60.24,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 11:35:00,15245.8608,1,5967.0108,6111.0599999999995,0,78.10543,100,80.4,0,71.05,1759.077,3070,59.69,15110.13,53.39,53.57,54.46,55.17,53.93,55.2,55.99,58.04,54.12,51.94,74.94,73.46,73.45,73.05,74.08,73.22,74.31,72.53,74.16,75.4,75.2,69.8,60.21,60.18,59.97,59.98,60.17,60.45,60.17,59.99,60.02,60.2,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 11:36:00,15118.4466,1,5906.0658,6058.428,0,77.49911,100,80.3,0,71.065,1759.077,3074,59.485,14985.486,53.07,53.51,54.17,55.02,53.36,55.21,55.39,57.68,54.08,51.74,74.97,73.47,73.49,73.02,74.15,73.17,74.35,72.57,74.06,75.41,75.2,69.8,60.19,60.08,59.87,59.9,60.13,60.32,60.05,59.91,59.87,60.01,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 11:37:00,15271.485,1,5972.5512,6133.224,0,78.80945,100,80.8,0,71.04,1759.077,3076,59.66,15137.832,52.63,53.36,54.01,54.75,53.26,55.27,54.96,57.44,53.9,51.58,75.01,73.45,73.51,73.03,74.13,73.12,74.38,72.55,74.1,75.38,75.2,69.8,60.07,60.05,59.82,59.86,60.08,60.35,60.05,59.88,59.88,60.06,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 11:38:00,15367.7406,1,6030.726000000001,6191.393999999999,0,79.42062,100,80.9,0,71.09,1753.5366,3068,59.99,15234.78,52.55,53.47,54.04,54.73,53.27,55.25,54.66,57.47,53.81,51.58,74.99,73.41,73.42,73.05,74.19,73.2,74.38,72.54,74.16,75.41,75.2,69.8,60.2,60.13,59.93,59.97,60.14,60.44,60.18,60.04,60.04,60.18,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 11:39:00,15382.281,1,6036.264,6194.165999999999,0,79.10191,100,81.2,0,71.06,1756.3068,3063,60.075,15248.628,52.35,53.54,54.15,54.79,53.24,55.07,54.62,57.6,53.99,51.65,75.07,73.39,73.39,73.08,74.13,73.32,74.37,72.48,74.06,75.32,75.2,69.8,60.26,60.19,60,60.08,60.22,60.5,60.32,60.18,60.13,60.28,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 11:40:00,15343.5012,1,6016.872,6172.008,0,79.42131,100,81.5,0,71.11,1753.5366,3070,60.2,15207.078,52.31,53.62,54.23,54.84,53.28,55.16,54.68,57.7,54.12,51.73,75.09,73.42,73.4,73.12,74.14,73.32,74.33,72.52,74.07,75.33,75.2,69.8,60.36,60.24,60.06,60.16,60.27,60.64,60.42,60.24,60.25,60.31,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-08 11:41:00,15241.012799999999,1,5969.781000000001,6127.68,0,79.49904,100,82.0,0,71.065,1753.5366,3054,60.135,15110.13,52.02,53.65,54.37,54.95,53.19,55.27,54.73,57.7,54.19,51.85,75.15,73.47,73.42,73.11,74.14,73.28,74.31,72.46,74.11,75.3,75.2,69.8,60.38,60.29,60.08,60.16,60.23,60.63,60.41,60.24,60.24,60.32,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 11:42:00,15356.6628,1,6016.872,6174.773999999999,0,79.50255,100,81.8,0,71.09,1756.3068,3072,60.18,15220.931999999999,51.98,53.63,54.4,55.0,53.3,55.64,54.67,57.73,54.39,51.91,75.15,73.5,73.42,73.09,74.16,73.15,74.34,72.49,73.95,75.33,75.2,69.8,60.42,60.32,60.17,60.21,60.29,60.66,60.49,60.27,60.28,60.38,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 11:43:00,15249.323400000001,1,5964.2406,6122.142000000001,0,78.52341,100,81.4,0,71.135,1759.077,3072,60.01,15110.13,51.9,53.61,54.42,55.0,53.26,55.39,54.72,57.69,54.48,51.93,75.14,73.48,73.46,73.14,74.1,73.23,74.26,72.49,73.96,75.34,75.2,69.8,60.4,60.32,60.14,60.17,60.3,60.66,60.44,60.28,60.2,60.36,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 11:44:00,15378.818400000002,1,6036.264,6191.393999999999,0,78.86584,100,81.2,0,71.11,1756.3068,3074,60.02,15248.628,51.83,53.57,54.37,54.91,53.22,55.3,54.58,57.61,54.52,51.94,75.13,73.5,73.42,73.13,74.16,73.22,74.24,72.5,73.97,75.34,75.2,69.8,60.43,60.28,60.11,60.18,60.23,60.61,60.35,60.2,60.17,60.35,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 11:45:00,15315.1128,1,5991.9426,6149.844,0,78.86584,100,81.0,0,71.105,1756.3068,3070,59.875,15179.382,51.63,53.56,54.27,54.92,53.16,55.59,54.56,57.55,54.58,51.95,75.26,73.55,73.48,73.16,74.12,73.1,74.25,72.43,73.9,75.34,75.2,69.8,60.39,60.3,60.1,60.11,60.27,60.6,60.32,60.15,60.14,60.31,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 11:46:00,15299.187,1,5991.9426,6147.072,0,78.22966,100,81.0,0,71.15,1759.077,3072,59.785,15165.534000000001,51.53,53.51,54.1,54.84,53.04,55.53,54.44,57.39,54.42,51.89,75.28,73.55,73.53,73.14,74.17,73.07,74.26,72.53,73.97,75.34,75.2,69.8,60.35,60.24,60,60.04,60.19,60.51,60.19,60.04,60.09,60.24,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 11:47:00,15358.0476,1,6016.872,6174.773999999999,0,78.53825,100,80.7,0,71.125,1756.3068,3065,59.805,15220.931999999999,51.44,53.47,54.06,54.8,52.96,55.09,54.17,57.3,54.34,51.8,75.26,73.54,73.54,73.16,74.2,73.28,74.35,72.53,73.98,75.34,75.2,69.8,60.35,60.2,59.97,60.03,60.2,60.48,60.21,60.06,60.07,60.24,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,14.5404,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-08 11:48:00,15412.7532,1,6047.3460000000005,6202.476,0,78.86496,100,80.7,0,71.17,1759.077,3078,59.9,15276.33,51.37,53.51,53.98,54.75,52.87,54.98,54.09,57.21,54.25,51.71,75.25,73.49,73.55,73.15,74.21,73.38,74.35,72.54,73.98,75.32,75.2,69.8,60.31,60.19,60,60.03,60.17,60.49,60.19,60.08,60.1,60.21,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 11:49:00,15448.0704,1,6069.51,6221.868,0,78.86496,100,81.0,0,71.14,1756.3068,3072,60.07,15317.880000000001,51.31,53.49,54.03,54.72,52.9,55.1,54.03,57.26,54.23,51.76,75.25,73.55,73.5,73.19,74.22,73.37,74.39,72.52,74.05,75.39,75.2,69.8,60.38,60.24,60.01,60.07,60.22,60.58,60.29,60.19,60.18,60.27,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 11:50:00,15425.9088,1,6061.2,6213.558,0,78.88439,100,81.0,0,71.16,1756.3068,3068,60.075,15290.178,51.35,53.48,54.12,54.77,52.9,55.2,54.14,57.36,54.36,51.89,75.28,73.58,73.53,73.13,74.29,73.34,74.42,72.47,74.02,75.28,75.2,69.8,60.39,60.28,60.08,60.13,60.3,60.61,60.43,60.2,60.22,60.32,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 11:51:00,15412.7532,1,6052.884,6208.0199999999995,0,79.82182,100,81.0,0,71.155,1756.3068,3069,60.195,15276.33,51.29,53.47,54.16,54.7,52.97,55.32,54.24,57.38,54.43,51.97,75.29,73.59,73.47,73.21,74.23,73.31,74.35,72.51,74.0,75.25,75.2,69.8,60.43,60.33,60.15,60.16,60.34,60.68,60.45,60.28,60.25,60.37,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 11:52:00,15268.7148,1,5972.5512,6124.914000000001,0,78.7945,100,80.8,0,71.155,1761.8472,3074,59.875,15137.832,51.34,53.57,54.19,54.72,52.85,55.26,54.31,57.33,54.49,52.06,75.3,73.55,73.47,73.24,74.22,73.24,74.33,72.56,74.01,75.22,75.2,69.8,60.37,60.23,60.14,60.17,60.26,60.61,60.34,60.16,60.12,60.31,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 11:53:00,15074.126400000001,1,5886.675,6041.808,0,77.865,100,80.8,0,71.18,1756.3068,3070,59.79,14943.936,51.25,53.58,54.15,54.66,52.84,55.22,54.25,57.22,54.37,52.01,75.28,73.58,73.5,73.26,74.27,73.24,74.33,72.55,74.03,75.24,75.2,69.8,60.3,60.25,60.06,60.06,60.27,60.52,60.22,60.09,60.06,60.27,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 11:54:00,15248.631,1,5967.0108,6119.370000000001,0,77.865,100,80.2,0,71.15,1759.077,3070,59.835,15110.13,51.31,53.53,54.2,54.6,52.79,55.22,54.14,57.24,54.27,51.99,75.27,73.62,73.48,73.21,74.25,73.31,74.37,72.57,74.03,75.24,75.2,69.8,60.3,60.2,60.02,60.08,60.26,60.54,60.25,60.13,60.07,60.25,6.231599999999999,13.848,16.621199999999998,19.391399999999997,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 11:55:00,15274.9476,1,5978.0916,6127.68,0,77.54954,100,79.94,0,71.195,1759.077,3066,59.875,15137.832,51.21,53.5,54.25,54.64,52.84,55.12,54.16,57.26,54.22,52.1,75.34,73.63,73.4,73.29,74.19,73.36,74.37,72.54,74.07,75.23,75.2,69.8,60.32,60.21,60.01,60.07,60.25,60.52,60.25,60.12,60.09,60.24,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-08 11:56:00,15177.3072,1,5933.7684,6080.586,0,76.94479,100,79.48,0,71.2,1759.077,3075,59.69,15040.884,51.27,53.52,54.33,54.67,52.82,54.82,54.14,57.25,54.32,52.17,75.31,73.53,73.41,73.26,74.21,73.42,74.33,72.53,74.02,75.15,75.2,69.8,60.29,60.22,60,60.04,60.2,60.45,60.19,59.99,59.99,60.17,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 11:57:00,15104.5926,1,5894.9856,6050.118,0,76.94479,100,79.52,0,71.2,1756.3068,3066,59.64,14971.632,51.17,53.53,54.31,54.56,52.76,54.83,54.09,57.23,54.36,52.16,75.33,73.59,73.36,73.23,74.16,73.41,74.34,72.47,73.95,75.12,75.2,69.8,60.25,60.12,59.93,59.94,60.15,60.37,60.07,59.91,59.95,60.12,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 11:58:00,15104.5926,1,5892.2154,6041.808,0,77.26571,100,79.49,0,71.155,1761.8472,3074,59.54,14971.632,51.15,53.45,54.31,54.45,52.83,54.62,53.97,57.23,54.39,52.19,75.32,73.61,73.39,73.31,74.17,73.46,74.39,72.48,73.9,75.09,75.2,69.8,60.18,60.08,59.88,59.93,60.1,60.34,60.07,59.93,59.91,60.08,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 11:59:00,15063.0426,1,5872.824,6025.182000000001,0,76.65156,100,79.17,0,71.215,1756.3068,3065,59.44,14930.082,51.08,53.45,54.31,54.44,52.79,54.66,53.86,57.16,54.38,52.2,75.29,73.59,73.32,73.22,74.15,73.45,74.41,72.49,73.97,75.05,75.2,69.8,60.1,60.05,59.79,59.81,60.01,60.28,59.96,59.81,59.75,59.94,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 12:00:00,14903.081400000001,1,5786.9478,5942.079,0,76.66365,100,79.21,0,71.2,1756.3068,3066,59.305,14763.887999999999,51.0,53.35,54.29,54.42,52.71,54.76,53.81,57.0,54.3,52.12,75.36,73.58,73.3,73.22,74.15,73.31,74.35,72.49,73.9,75.0,75.2,69.8,60.03,59.95,59.69,59.69,59.91,60.15,59.84,59.67,59.65,59.84,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 12:01:00,14932.858199999999,1,5814.6498,5967.0108,0,76.66365,100,79.37,0,71.225,1759.077,3057,59.245,14805.437999999998,50.91,53.35,54.19,54.3,52.71,54.74,53.68,56.87,54.26,52.05,75.38,73.59,73.29,73.23,74.13,73.28,74.35,72.5,73.84,74.97,75.2,69.8,59.94,59.86,59.63,59.67,59.85,60.05,59.74,59.61,59.56,59.77,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 12:02:00,14930.7774,1,5803.569,5958.7002,0,76.69188,100,79.57,0,71.22,1759.077,3068,59.195,14791.583999999999,50.87,53.27,54.03,54.23,52.6,54.74,53.54,56.74,54.23,51.94,75.37,73.62,73.35,73.24,74.1,73.29,74.37,72.54,73.88,75.03,75.2,69.8,59.87,59.77,59.53,59.55,59.82,59.98,59.64,59.53,59.56,59.72,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 12:03:00,14869.1466,1,5773.096799999999,5936.538600000001,0,76.99832,100,79.45,0,71.195,1756.3068,3060,59.255,14736.186000000002,51.1,53.22,53.91,54.17,52.77,54.73,53.96,56.82,54.05,51.91,75.35,73.58,73.39,73.23,74.16,73.28,74.41,72.56,73.88,75.04,75.2,69.8,59.87,59.77,59.56,59.54,59.77,59.99,59.71,59.55,59.52,59.7,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 12:04:00,15039.5016,1,5856.2028,6011.334,0,77.30505,100,79.4,0,71.2,1759.077,3069,59.375,14902.386,51.33,53.18,53.88,54.28,52.95,54.68,54.33,56.74,54.11,51.89,75.37,73.63,73.45,73.25,74.23,73.34,74.38,72.59,73.97,75.1,75.2,69.8,59.87,59.74,59.56,59.59,59.79,60.01,59.76,59.6,59.6,59.78,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-08 12:05:00,15101.8224,1,5897.7558,6052.884,0,77.60961,100,79.31,0,71.175,1756.3068,3067,59.52,14971.632,51.59,53.14,54.02,54.37,52.97,54.84,54.65,57.04,54.05,51.91,75.38,73.66,73.38,73.23,74.2,73.28,74.37,72.54,73.99,75.11,75.2,69.8,59.88,59.79,59.57,59.62,59.8,60.08,59.8,59.65,59.64,59.76,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 12:06:00,14952.246599999999,1,5814.6498,5972.5512,0,76.99766,100,79.26,0,71.185,1759.077,3062,59.385,14819.286,51.8,53.18,54.21,54.45,53.34,54.72,54.99,57.14,54.03,52.06,75.35,73.64,73.35,73.27,74.12,73.33,74.31,72.52,74.01,75.11,75.2,69.8,59.88,59.82,59.62,59.64,59.75,60.07,59.82,59.64,59.62,59.8,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 12:07:00,14971.635,1,5822.9604,5983.632,0,77.5993,100,79.54,0,71.18,1759.077,3066,59.415,14833.134,52.0,53.16,54.2,54.39,53.4,54.93,55.19,57.1,53.99,52.05,75.33,73.61,73.27,73.24,74.13,73.21,74.3,72.53,74.04,75.04,75.2,69.8,59.88,59.77,59.6,59.61,59.81,59.98,59.76,59.65,59.6,59.79,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 12:08:00,15113.598600000001,1,5906.0664,6058.428,0,77.28533,100,79.73,0,71.175,1756.3068,3072,59.46,14985.486,52.2,53.23,54.36,54.42,53.53,54.93,55.34,57.33,54.08,52.11,75.29,73.55,73.25,73.21,74.08,73.18,74.29,72.49,73.98,75.07,75.2,69.8,59.88,59.79,59.59,59.64,59.84,60.09,59.8,59.64,59.65,59.79,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 12:09:00,15160.683,1,5925.4578,6083.358,0,77.28533,100,79.89,0,71.185,1759.077,3068,59.44,15027.03,52.36,53.29,54.46,54.5,53.76,54.78,55.52,57.6,54.16,52.16,75.29,73.58,73.2,73.25,74.09,73.23,74.28,72.44,73.95,75.0,75.2,69.8,59.9,59.8,59.63,59.62,59.81,60.06,59.86,59.68,59.62,59.77,6.924,13.848,16.621199999999998,13.850999999999999,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-08 12:10:00,14991.026399999999,1,5842.3517999999995,5994.712799999999,0,76.95741,100,79.89,0,71.22,1761.8472,3070,59.34,14860.836,52.55,53.24,54.43,54.54,53.59,54.79,55.64,57.46,54.11,52.12,75.25,73.55,73.27,73.2,74.09,73.28,74.34,72.51,74.01,75.02,75.2,69.8,59.87,59.77,59.56,59.61,59.74,60.07,59.82,59.64,59.62,59.74,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 12:11:00,14930.085000000001,1,5806.339199999999,5967.0108,0,77.26397,100,79.98,0,71.21,1756.3068,3068,59.26,14791.583999999999,52.72,53.22,54.3,54.58,53.62,54.64,55.62,57.53,54.1,52.08,75.17,73.58,73.32,73.16,74.06,73.28,74.33,72.48,73.99,75.01,75.2,69.8,59.82,59.72,59.52,59.58,59.73,60.01,59.71,59.55,59.5,59.66,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 12:12:00,15212.6244,1,5947.6194000000005,6113.832,0,78.92288,100,80.8,0,71.195,1759.077,3068,59.55,15082.434,52.58,53.17,54.22,54.58,53.6,54.74,55.58,57.49,54.04,52.04,75.15,73.62,73.35,73.15,74.13,73.35,74.37,72.54,74.0,75.07,75.2,69.8,59.87,59.77,59.52,59.58,59.77,60.05,59.82,59.67,59.69,59.77,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 12:13:00,15427.293599999999,1,6055.656,6216.33,0,79.87431,100,81.3,0,71.23,1756.3068,3071,59.95,15290.178,52.71,53.15,54.21,54.6,53.49,54.99,55.7,57.31,54.05,52.14,75.13,73.58,73.36,73.18,74.16,73.32,74.38,72.56,74.02,75.13,75.2,69.8,60,59.91,59.71,59.78,59.87,60.27,60.04,59.92,59.9,60,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-08 12:14:00,15259.7148,1,5975.3207999999995,6135.99,0,79.21031,100,81.2,0,71.235,1759.077,3070,60.07,15123.983999999999,53.12,53.15,54.21,54.77,53.54,55.15,55.78,57.71,54.11,52.04,75.07,73.64,73.42,73.21,74.25,73.29,74.41,72.56,74.07,75.18,75.2,69.8,60.15,60,59.86,59.95,59.98,60.4,60.24,60.01,60.04,60.11,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 12:15:00,15296.4168,1,5991.9426,6149.844,0,79.21031,100,81.6,0,71.215,1756.3068,3070,60.16,15165.534000000001,53.18,53.18,54.32,54.79,53.7,55.13,55.89,57.72,54.14,52.14,75.07,73.71,73.49,73.28,74.21,73.37,74.45,72.56,74.15,75.25,75.2,69.8,60.26,60.08,59.96,59.99,60.06,60.48,60.31,60.13,60.15,60.22,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 12:16:00,15481.306799999998,1,6086.13,6249.57,0,79.93874,100,81.6,0,71.215,1759.077,3072,60.28,15345.576000000001,53.38,53.19,54.37,54.78,53.82,55.16,56.01,57.62,54.17,52.15,75.09,73.65,73.45,73.37,74.22,73.36,74.5,72.62,74.25,75.29,75.2,69.8,60.34,60.2,60.08,60.14,60.19,60.63,60.41,60.27,60.22,60.31,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 12:17:00,15683.516399999999,1,6191.393999999999,6346.53,0,80.61031,100,81.3,0,71.21,1756.3068,3074,60.555,15553.326000000001,53.53,53.33,54.45,54.99,54.04,55.54,56.16,57.8,54.22,52.19,75.08,73.68,73.49,73.32,74.25,73.31,74.52,72.62,74.32,75.27,75.2,69.8,60.5,60.29,60.19,60.3,60.31,60.79,60.67,60.46,60.5,60.52,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 12:18:00,15470.9214,1,6077.82,6230.178,0,79.59381,100,81.3,0,71.225,1759.077,3071,60.37,15331.728,53.7,53.41,54.67,55.13,54.0,55.54,56.42,58.02,54.25,52.44,75.11,73.68,73.51,73.34,74.26,73.28,74.43,72.62,74.33,75.23,75.2,69.8,60.57,60.42,60.3,60.37,60.43,60.81,60.67,60.45,60.46,60.5,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 12:19:00,15320.6502,1,6005.795999999999,6158.154,0,79.27293,100,81.4,0,71.225,1759.077,3077,60.125,15193.23,53.55,53.49,54.72,55.04,53.97,55.28,56.52,58.01,54.32,52.48,75.06,73.71,73.48,73.39,74.24,73.33,74.48,72.62,74.35,75.24,75.2,69.8,60.51,60.4,60.23,60.25,60.38,60.8,60.59,60.37,60.39,60.43,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 12:20:00,15207.081,1,5944.849200000001,6108.2880000000005,0,78.9708,100,81.6,0,71.24,1756.3068,3075,59.885,15068.58,53.49,53.49,54.55,54.88,54.02,55.23,56.41,57.93,54.28,52.42,75.1,73.7,73.54,73.39,74.23,73.29,74.46,72.64,74.31,75.25,75.2,69.8,60.44,60.33,60.12,60.2,60.33,60.66,60.39,60.2,60.2,60.3,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 12:21:00,15376.048200000001,1,6030.726000000001,6188.628,0,78.9708,100,81.7,0,71.22,1759.077,3073,59.84,15248.628,53.56,53.46,54.38,54.69,53.89,55.14,56.27,57.85,54.05,52.25,75.07,73.65,73.61,73.4,74.18,73.35,74.46,72.64,74.35,75.31,75.2,69.8,60.37,60.25,60.06,60.1,60.25,60.56,60.26,60.11,60.13,60.26,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 12:22:00,15454.303200000002,1,6069.51,6227.412,0,79.59592,100,81.6,0,71.255,1759.077,3073,59.915,15317.880000000001,53.51,53.44,54.33,54.64,54.2,54.96,56.14,57.88,54.05,52.15,75.12,73.63,73.55,73.4,74.24,73.44,74.46,72.59,74.37,75.34,75.2,69.8,60.38,60.26,60.06,60.08,60.26,60.58,60.29,60.13,60.09,60.28,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 12:23:00,15454.9956,1,6072.276,6232.95,0,79.58707,100,81.9,0,71.305,1756.3068,3067,60.03,15317.880000000001,53.42,53.39,54.44,54.6,54.15,55.08,56.03,57.99,53.88,52.25,75.13,73.75,73.55,73.4,74.21,73.41,74.54,72.65,74.4,75.32,75.2,69.8,60.39,60.29,60.08,60.07,60.29,60.61,60.32,60.18,60.21,60.34,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,8.3088,16.621199999999998,11.0808,11.0808
2021-06-08 12:24:00,15405.828,1,6052.884,6194.165999999999,0,78.92495,100,81.9,0,71.31,1759.077,3073,60,15276.33,53.24,53.39,54.33,54.61,53.84,55.26,55.61,57.86,53.8,52.17,75.17,73.73,73.57,73.41,74.23,73.4,74.6,72.72,74.4,75.26,75.2,69.8,60.41,60.29,60.07,60.15,60.24,60.6,60.3,60.16,60.17,60.3,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 12:25:00,15345.579,1,6019.644,6166.464,0,78.62737,100,81.5,0,71.295,1759.077,3066,59.895,15207.078,52.99,53.38,54.16,54.46,53.49,55.27,55.16,57.55,53.88,52.12,75.15,73.73,73.66,73.44,74.31,73.34,74.61,72.75,74.37,75.25,75.2,69.8,60.38,60.27,60.1,60.1,60.29,60.55,60.34,60.17,60.14,60.29,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 12:26:00,15335.1906,1,6016.872,6158.154,0,78.02193,100,80.9,0,71.325,1759.077,3074,59.85,15207.078,52.6,53.37,54.1,54.33,53.3,55.2,54.75,57.36,53.84,52.08,75.24,73.69,73.6,73.49,74.32,73.4,74.67,72.79,74.4,75.26,75.2,69.8,60.32,60.25,60.05,60.1,60.26,60.57,60.31,60.14,60.08,60.28,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 12:27:00,15428.679,1,6063.966,6216.33,0,79.77051,100,80.9,0,71.315,1756.3068,3064,59.955,15290.178,52.37,53.38,54.16,54.28,53.18,55.22,54.43,57.35,53.81,52.14,75.25,73.78,73.58,73.52,74.31,73.4,74.65,72.76,74.39,75.17,75.2,69.8,60.37,60.25,60.02,60.11,60.24,60.53,60.29,60.14,60.15,60.27,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 12:28:00,15364.970399999998,1,6030.726000000001,6180.318,0,79.46566,100,81.1,0,71.335,1759.077,3077,60.015,15234.78,52.13,53.32,54.18,54.27,53.22,55.38,54.36,57.38,53.79,52.22,75.29,73.74,73.57,73.49,74.34,73.32,74.63,72.69,74.35,75.16,75.2,69.8,60.39,60.24,60.04,60.14,60.24,60.57,60.39,60.18,60.16,60.3,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 12:29:00,15400.977,1,6041.808,6194.165999999999,0,78.54651,100,81.2,0,71.305,1756.3068,3066,59.975,15262.475999999999,51.99,53.33,54.26,54.33,53.09,55.25,54.38,57.41,53.78,52.31,75.29,73.78,73.57,73.47,74.31,73.37,74.56,72.72,74.38,75.09,75.2,69.8,60.4,60.27,60.1,60.14,60.25,60.59,60.32,60.18,60.15,60.29,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 12:30:00,15461.9184,1,6086.13,6232.95,0,78.54651,100,80.9,0,71.36,1756.3068,3066,60.01,15331.728,51.9,53.32,54.18,54.35,53.11,55.13,54.33,57.41,53.79,52.34,75.4,73.74,73.55,73.5,74.33,73.42,74.55,72.65,74.38,75.1,75.2,69.8,60.41,60.28,60.13,60.12,60.29,60.57,60.37,60.15,60.2,60.29,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 12:31:00,15454.303200000002,1,6075.048,6221.868,0,77.89898,100,80.5,0,71.335,1759.077,3072,59.9,15317.880000000001,51.73,53.33,54.14,54.35,53.06,54.93,54.24,57.39,53.8,52.36,75.39,73.79,73.55,73.45,74.27,73.5,74.56,72.65,74.39,75.06,75.2,69.8,60.4,60.29,60.1,60.13,60.24,60.57,60.3,60.13,60.15,60.29,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 12:32:00,15344.1936,1,6019.644,6169.236,0,77.89898,100,80.3,0,71.355,1756.3068,3071,59.87,15207.078,51.62,53.33,54.13,54.37,53.07,54.79,54.29,57.3,53.74,52.42,75.35,73.78,73.62,73.44,74.3,73.57,74.49,72.63,74.39,75.02,75.2,69.8,60.36,60.25,60.07,60.08,60.24,60.55,60.27,60.1,60.09,60.26,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-08 12:33:00,15295.724400000001,1,5994.712799999999,6141.534000000001,0,77.89898,100,80.6,0,71.34,1761.8472,3070,59.77,15165.534000000001,51.47,53.3,54.06,54.31,52.98,54.77,54.2,57.25,53.79,52.4,75.37,73.8,73.64,73.44,74.25,73.52,74.47,72.69,74.34,74.94,75.2,69.8,60.29,60.19,59.98,60.01,60.19,60.49,60.21,60.04,60.05,60.22,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 12:34:00,15342.8088,1,6014.106,6166.464,0,77.89898,100,80.8,0,71.355,1759.077,3075,59.77,15207.078,51.41,53.3,53.98,54.11,52.94,54.82,54.18,57.17,53.8,52.42,75.39,73.73,73.64,73.57,74.27,73.53,74.44,72.65,74.3,74.93,75.2,69.8,60.3,60.21,59.95,60.01,60.16,60.46,60.13,60.01,60.02,60.18,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 12:35:00,15309.5724,1,6003.023999999999,6155.382,0,77.89898,100,81.0,0,71.355,1756.3068,3068,59.82,15179.382,51.39,53.34,53.97,54.08,52.91,54.89,54.13,57.25,53.85,52.48,75.36,73.68,73.62,73.55,74.27,73.52,74.47,72.69,74.34,74.92,75.2,69.8,60.28,60.18,59.96,59.99,60.13,60.46,60.24,60.06,60.05,60.19,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 12:36:00,15245.8608,1,5964.2406,6113.832,0,77.60152,100,80.8,0,71.38,1759.077,3071,59.71,15110.13,51.41,53.4,54.13,54.1,52.94,54.83,54.15,57.17,53.93,52.53,75.36,73.74,73.56,73.52,74.25,73.55,74.49,72.6,74.22,74.9,75.2,69.8,60.28,60.16,59.94,59.98,60.15,60.4,60.17,60.01,59.94,60.08,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-08 12:37:00,15186.3072,1,5936.538600000001,6088.902,0,77.29906,100,80.6,0,71.385,1759.077,3078,59.645,15054.732,51.35,53.35,54.08,54.11,52.92,54.89,54.09,57.1,53.86,52.58,75.36,73.76,73.52,73.55,74.22,73.48,74.47,72.63,74.3,74.92,75.2,69.8,60.23,60.12,59.89,59.94,60.11,60.42,60.12,59.94,59.95,60.09,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,14.5404,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 12:38:00,15218.164799999999,1,5947.6188,6108.2880000000005,0,77.62137,100,80.9,0,71.375,1759.077,3076,59.745,15082.434,51.3,53.26,54.05,54.11,52.94,54.87,54.0,57.15,53.79,52.55,75.47,73.75,73.54,73.51,74.2,73.46,74.49,72.66,74.35,74.9,75.2,69.8,60.23,60.07,59.92,59.89,60.1,60.41,60.12,60,59.96,60.13,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 12:39:00,15259.7148,1,5972.5512,6133.224,0,77.62137,100,81.0,0,71.37,1759.077,3072,59.96,15123.983999999999,51.24,53.27,54.12,54.23,53.1,55.09,54.01,57.17,53.94,52.58,75.46,73.77,73.55,73.5,74.2,73.44,74.51,72.68,74.27,74.9,75.2,69.8,60.27,60.2,59.99,60,60.16,60.48,60.2,60.08,60.1,60.22,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 12:40:00,15201.5406,1,5944.849200000001,6105.522,0,77.62137,100,80.8,0,71.35,1759.077,3078,60.045,15068.58,51.26,53.33,54.12,54.32,53.18,55.16,54.13,57.26,54.13,52.79,75.43,73.8,73.59,73.52,74.17,73.44,74.51,72.68,74.15,74.84,75.2,69.8,60.31,60.18,59.99,60.09,60.17,60.58,60.31,60.11,60.1,60.24,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 12:41:00,15187.6926,1,5942.079,6094.44,0,77.62137,100,80.8,0,71.36,1759.077,3072,59.89,15054.732,51.36,53.36,54.13,54.41,53.18,55.03,54.18,57.23,54.25,52.88,75.42,73.73,73.66,73.53,74.22,73.51,74.55,72.7,74.16,74.78,75.2,69.8,60.32,60.21,60.04,60.04,60.24,60.56,60.31,60.14,60.13,60.23,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 12:42:00,15302.6496,1,5991.9426,6144.3060000000005,0,77.95798,100,81.0,0,71.405,1759.077,3072,59.815,15165.534000000001,51.31,53.37,54.1,54.35,53.02,54.98,54.05,57.1,54.19,52.85,75.34,73.75,73.67,73.5,74.21,73.48,74.55,72.71,74.29,74.83,75.2,69.8,60.29,60.17,59.97,60.02,60.16,60.49,60.22,60.05,60.03,60.21,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,14.5404,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-08 12:43:00,15409.983,1,6055.656,6202.476,0,78.28731,100,81.0,0,71.375,1759.077,3072,59.955,15276.33,51.19,53.36,53.97,54.33,53.06,55.21,53.94,57.03,54.03,52.75,75.42,73.8,73.71,73.49,74.25,73.4,74.61,72.78,74.25,74.8,75.2,69.8,60.31,60.21,60,60.04,60.24,60.53,60.27,60.12,60.12,60.25,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 12:44:00,15409.2906,1,6047.3460000000005,6199.71,0,78.28731,100,80.8,0,71.4,1759.077,3074,60.025,15276.33,51.15,53.32,53.89,54.41,53.05,55.26,53.98,57.03,54.09,52.75,75.5,73.84,73.76,73.53,74.24,73.4,74.64,72.81,74.25,74.84,75.2,69.8,60.37,60.24,60.05,60.1,60.27,60.57,60.35,60.18,60.17,60.26,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 12:45:00,15478.536600000001,1,6088.902,6238.488,0,78.89753,100,80.8,0,71.4,1759.077,3075,60.165,15345.576000000001,51.22,53.33,53.87,54.48,53.04,55.27,53.98,56.94,53.91,52.73,75.48,73.82,73.82,73.5,74.31,73.4,74.66,72.88,74.41,74.91,75.2,69.8,60.41,60.33,60.14,60.19,60.31,60.66,60.42,60.27,60.28,60.34,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 12:46:00,15481.306799999998,1,6083.358,6238.488,0,78.58941,100,81.3,0,71.435,1756.3068,3077,60.2,15345.576000000001,51.23,53.44,53.85,54.48,52.94,55.33,54.04,56.86,53.86,52.77,75.54,73.78,73.82,73.51,74.3,73.43,74.65,72.9,74.44,74.89,75.2,69.8,60.46,60.33,60.16,60.25,60.37,60.7,60.53,60.32,60.3,60.39,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 12:47:00,15642.658800000001,1,6169.236,6332.676,0,80.48871,100,82.4,0,71.42,1756.3068,3073,60.605,15511.776000000002,51.27,53.46,53.82,54.39,53.02,55.41,54.05,56.89,53.9,52.83,75.48,73.77,73.89,73.6,74.38,73.48,74.62,72.89,74.44,74.93,75.2,69.8,60.59,60.43,60.28,60.41,60.45,60.85,60.72,60.54,60.54,60.57,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-08 12:48:00,15409.983,1,6050.118,6202.476,0,80.10084,100,81.7,0,71.44,1756.3068,3073,60.81,15276.33,51.3,53.61,53.9,54.54,53.15,55.57,54.22,57.06,54.07,53.01,75.52,73.79,73.95,73.67,74.4,73.55,74.71,72.99,74.49,74.98,75.2,69.8,60.77,60.59,60.48,60.57,60.59,61.1,60.89,60.74,60.71,60.78,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 12:49:00,15509.0088,1,6102.75,6255.1140000000005,0,80.0996,100,81.6,0,71.45,1759.077,3073,60.66,15373.277999999998,51.36,53.59,53.99,54.56,53.01,55.38,54.27,57.01,54.22,53.13,75.51,73.76,73.92,73.66,74.46,73.57,74.74,73.01,74.51,74.97,75.2,69.8,60.78,60.65,60.49,60.61,60.63,61.06,60.93,60.68,60.71,60.76,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 12:50:00,15672.432599999998,1,6185.856,6332.676,0,79.79027,100,81.4,0,71.47,1756.3068,3071,60.7,15539.472,51.4,53.62,54.03,54.68,53.1,55.75,54.26,57.15,54.11,53.09,75.52,73.78,73.94,73.66,74.46,73.44,74.77,73.01,74.58,74.98,75.2,69.8,60.85,60.73,60.54,60.62,60.7,61.16,60.94,60.76,60.77,60.85,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 12:51:00,15630.8886,1,6163.692,6316.0560000000005,0,79.79767,100,81.6,0,71.47,1756.3068,3074,60.63,15497.928000000002,51.43,53.66,53.99,54.57,53.13,55.95,54.21,57.14,54.11,53.03,75.58,73.84,74.02,73.71,74.48,73.33,74.8,72.99,74.52,75.04,75.2,69.8,60.89,60.72,60.58,60.64,60.7,61.16,60.95,60.75,60.77,60.85,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 12:52:00,15507.6234,1,6102.75,6249.57,0,79.17424,100,81.5,0,71.5,1759.077,3076,60.625,15373.277999999998,51.37,53.68,53.95,54.52,53.21,55.89,54.17,57.14,54.1,53.05,75.6,73.84,74.09,73.76,74.43,73.36,74.82,73.05,74.61,75.07,75.2,69.8,60.91,60.77,60.61,60.67,60.75,61.15,60.99,60.74,60.75,60.86,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-08 12:53:00,15650.276999999998,1,6169.236,6327.138,0,81.12784,100,81.8,0,71.495,1753.5366,3070,60.69,15511.776000000002,51.36,53.72,53.86,54.39,53.16,55.6,54.14,57.1,54.02,52.87,75.62,73.83,74.07,73.76,74.47,73.47,74.84,73.05,74.7,75.1,75.2,69.8,60.94,60.82,60.6,60.71,60.75,61.17,60.94,60.76,60.77,60.9,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 12:54:00,15709.134600000001,1,6210.786,6360.378,0,80.15405,100,82.1,0,71.47,1756.3068,3079,60.87,15581.021999999999,51.36,53.69,53.88,54.43,53.2,55.42,54.16,57.16,54.04,52.86,75.62,73.78,74.08,73.87,74.49,73.6,74.83,73.05,74.66,75.15,75.2,69.8,61.03,60.88,60.66,60.77,60.81,61.27,61.09,60.93,60.92,60.92,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 12:55:00,15536.710799999999,1,6113.832,6274.506,0,80.48394,100,82.2,0,71.51,1756.3068,3074,60.91,15400.98,51.39,53.75,54.02,54.43,53.17,55.58,54.27,57.12,54.1,52.91,75.65,73.86,74.1,73.9,74.56,73.59,74.88,73.13,74.69,75.18,75.2,69.8,61.08,60.95,60.78,60.81,60.9,61.33,61.19,61,60.94,61.02,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 12:56:00,15647.506800000001,1,6169.236,6329.910000000001,0,80.48394,100,82.6,0,71.525,1756.3068,3072,61.03,15511.776000000002,51.46,53.8,53.99,54.46,53.13,55.66,54.26,57.07,54.14,52.85,75.69,73.9,74.19,73.94,74.59,73.6,74.88,73.19,74.75,75.22,75.2,69.8,61.14,61.01,60.86,60.86,60.96,61.39,61.23,61.05,61.04,61.1,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 12:57:00,15919.6548,1,6307.745999999999,6465.648,0,81.10931,100,83.4,0,71.54,1753.5366,3063,61.28,15788.772,51.45,53.8,54.01,54.6,53.22,55.45,54.35,57.12,54.16,52.86,75.75,73.89,74.18,73.97,74.64,73.81,74.96,73.26,74.77,75.38,75.2,69.8,61.24,61.12,60.96,61.02,61.09,61.57,61.4,61.2,61.2,61.19,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 12:58:00,15813.7068,1,6266.19,6399.161999999999,0,80.1039,100,82.7,0,71.545,1759.077,3078,61.18,15677.976,51.56,53.84,54.06,54.72,53.31,55.68,54.49,57.17,54.26,52.99,75.72,73.92,74.28,73.99,74.67,73.71,74.95,73.29,74.8,75.38,75.2,69.8,61.35,61.2,61.01,61.14,61.15,61.66,61.52,61.22,61.25,61.3,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 12:59:00,15822.0144,1,6263.424,6410.244000000001,0,79.41148,100,82.0,0,71.59,1756.3068,3076,60.98,15691.823999999999,51.55,53.98,54.07,54.56,53.19,55.51,54.43,57.05,54.2,53.03,75.7,73.89,74.31,74.07,74.75,73.76,74.98,73.31,74.85,75.44,75.2,69.8,61.3,61.18,61.04,61.09,61.15,61.54,61.3,61.17,61.12,61.25,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 13:00:00,15899.570999999998,1,6296.664,6440.718,0,79.78442,100,81.5,0,71.58,1761.8472,3081,60.97,15761.070000000002,51.6,54.01,54.1,54.41,53.13,56.07,54.45,57.08,54.09,52.95,75.67,73.93,74.28,74.11,74.76,73.59,74.95,73.34,74.87,75.45,75.2,69.8,61.33,61.21,60.99,61.09,61.18,61.52,61.38,61.15,61.14,61.24,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 13:01:00,15903.723,1,6310.518,6457.338,0,80.40979,100,81.8,0,71.595,1759.077,3084,61.025,15774.918,51.94,54.09,54.0,54.5,53.17,56.96,54.56,57.07,54.2,52.92,75.46,73.88,74.34,74.11,74.73,73.22,74.91,73.34,74.88,75.42,75.2,69.8,61.3,61.18,60.98,61.02,61.17,61.57,61.35,61.14,61.14,61.26,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,8.3088,13.850999999999999,11.0808,11.0808
2021-06-08 13:02:00,15982.671000000002,1,6338.22,6496.116,0,81.75829,100,82.6,0,71.65,1753.5366,3080,61.39,15844.17,52.5,54.21,54.14,54.7,53.31,57.59,54.86,57.18,54.53,52.96,75.21,73.89,74.28,74.04,74.69,72.97,74.78,73.35,74.75,75.48,75.2,69.8,61.43,61.23,61.17,61.23,61.3,61.7,61.51,61.36,61.36,61.43,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 13:03:00,15891.952800000001,1,6299.436,6449.028,0,81.14325,100,82.6,0,71.6,1759.077,3085,61.4,15761.070000000002,52.86,54.34,54.37,54.8,53.47,57.62,55.04,57.22,54.8,53.09,75.05,73.82,74.24,74.12,74.72,72.95,74.71,73.43,74.68,75.41,75.2,69.8,61.47,61.39,61.18,61.29,61.35,61.75,61.6,61.4,61.4,61.48,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 13:04:00,15782.5422,1,6244.032,6396.389999999999,0,82.21532,100,83.2,0,71.625,1756.3068,3082,61.445,15650.274,52.88,54.42,54.47,54.61,53.59,57.64,55.22,57.01,54.93,53.23,75.09,73.88,74.27,74.2,74.7,72.97,74.69,73.54,74.64,75.41,75.2,69.8,61.58,61.43,61.25,61.38,61.35,61.87,61.67,61.45,61.54,61.52,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 13:05:00,15578.2548,1,6130.452,6282.816,0,80.09101,100,82.7,0,71.65,1761.8472,3101,61.2,15442.524000000001,52.76,54.48,54.6,54.64,53.64,57.15,55.29,56.98,54.92,53.34,75.19,73.84,74.28,74.27,74.72,73.16,74.74,73.56,74.7,75.46,75.2,69.8,61.55,61.42,61.26,61.32,61.4,61.77,61.61,61.47,61.39,61.45,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 13:06:00,15755.532600000002,1,6227.412,6385.308,0,80.09895,100,83.3,0,71.65,1759.077,3092,61.085,15622.571999999998,52.43,54.48,54.36,54.41,53.52,56.61,55.09,56.97,54.74,53.23,75.36,73.88,74.38,74.3,74.74,73.4,74.76,73.58,74.73,75.51,75.2,69.8,61.51,61.42,61.23,61.25,61.35,61.77,61.55,61.36,61.32,61.42,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 13:07:00,15783.234599999998,1,6241.26,6393.624,0,80.86949,100,83.1,0,71.665,1761.8472,3096,61.145,15650.274,52.27,54.41,54.16,54.4,53.53,56.43,54.87,56.93,54.59,53.12,75.45,73.93,74.43,74.32,74.74,73.48,74.82,73.55,74.85,75.52,75.2,69.8,61.54,61.43,61.21,61.29,61.36,61.78,61.51,61.39,61.34,61.4,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 13:08:00,15645.429000000002,1,6177.546,6332.676,0,80.56586,100,82.8,0,71.69,1759.077,3087,61.14,15511.776000000002,52.16,54.42,54.13,54.27,53.42,56.47,54.85,56.89,54.33,53.1,75.56,73.96,74.51,74.42,74.82,73.49,74.91,73.58,74.96,75.52,75.2,69.8,61.53,61.44,61.23,61.26,61.38,61.78,61.53,61.32,61.31,61.39,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 13:09:00,15702.9048,1,6196.938,6346.53,0,80.25414,100,83.0,0,71.69,1767.3876,3107,61.03,15567.173999999999,52.02,54.37,54.09,54.15,53.37,56.48,54.76,56.92,54.17,53.01,75.58,73.92,74.5,74.51,74.85,73.41,74.95,73.55,75.03,75.56,75.2,69.8,61.48,61.41,61.17,61.26,61.37,61.7,61.43,61.27,61.21,61.38,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 13:10:00,15777.6942,1,6241.26,6390.852,0,80.25414,100,82.6,0,71.705,1764.6174,3106,60.87,15650.274,51.95,54.3,54.08,53.93,53.24,56.33,54.62,56.86,54.01,53.03,75.61,73.95,74.42,74.5,74.83,73.47,74.96,73.59,75.15,75.57,75.2,69.8,61.4,61.33,61.07,61.16,61.32,61.62,61.34,61.16,61.15,61.31,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,8.310599999999999,11.0808
2021-06-08 13:11:00,15713.982600000001,1,6205.248,6363.15,0,80.996,100,83.0,0,71.735,1767.3876,3106,60.915,15581.021999999999,51.85,54.24,54.04,53.71,53.18,56.12,54.45,56.75,53.86,52.84,75.69,74.01,74.43,74.59,74.84,73.58,75.02,73.62,75.16,75.55,75.2,69.8,61.4,61.28,61.1,61.13,61.28,61.62,61.37,61.18,61.13,61.31,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 13:12:00,15522.1644,1,6105.522,6257.88,0,80.04693,100,82.8,0,71.75,1767.3876,3111,60.84,15387.125999999998,51.74,54.17,53.91,53.62,53.2,56.0,54.33,56.61,53.68,52.8,75.69,74.08,74.49,74.66,74.82,73.58,75.05,73.67,75.19,75.53,75.2,69.8,61.38,61.24,61.06,61.12,61.22,61.5,61.24,61.11,61.08,61.22,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 13:13:00,15518.7012,1,6108.2880000000005,6257.88,0,79.7179,100,82.5,0,71.785,1767.3876,3119,60.735,15387.125999999998,51.48,54.09,53.93,53.51,53.11,55.86,54.24,56.5,53.73,52.79,75.79,74.1,74.53,74.69,74.76,73.63,75.1,73.68,75.13,75.54,75.2,69.8,61.3,61.23,61,61.03,61.15,61.51,61.21,61.05,60.99,61.18,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,14.5404,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 13:14:00,15523.5492,1,6105.522,6255.1140000000005,0,79.38998,100,82.2,0,71.795,1767.3876,3114,60.605,15387.125999999998,51.43,54.03,53.71,53.43,53.1,55.45,54.14,56.44,53.75,52.77,75.79,74.13,74.53,74.67,74.79,73.79,75.07,73.71,75.17,75.51,75.2,69.8,61.2,61.16,60.92,60.95,61.08,61.41,61.06,60.91,60.87,61.1,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-08 13:15:00,15589.338600000001,1,6135.99,6291.125999999999,0,80.00977,100,82.6,0,71.79,1767.3876,3109,60.655,15456.377999999999,51.39,53.92,53.49,53.4,53.0,55.44,53.89,56.36,53.52,52.69,75.83,74.14,74.57,74.65,74.83,73.79,75.11,73.66,75.18,75.54,75.2,69.8,61.18,61.08,60.86,60.89,61.03,61.33,61,60.94,60.9,61.05,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 13:16:00,15730.606800000001,1,6202.476,6363.15,0,80.00977,100,83.0,0,71.795,1770.1578,3119,60.885,15594.876,51.36,53.9,53.32,53.4,53.0,55.3,53.86,56.39,53.59,52.62,75.86,74.11,74.64,74.7,74.82,73.89,75.1,73.66,75.1,75.51,75.2,69.8,61.17,61.12,60.86,60.93,61.09,61.43,61.19,61.03,60.97,61.09,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 13:17:00,15630.8886,1,6155.382,6316.0560000000005,0,80.63877,100,83.0,0,71.83,1770.1578,3128,61.035,15497.928000000002,51.45,53.89,53.4,53.37,53.04,55.36,53.89,56.44,53.66,52.68,75.86,74.08,74.72,74.8,74.83,73.96,75.21,73.69,75.17,75.52,75.2,69.8,61.28,61.2,60.97,61.01,61.12,61.45,61.26,61.12,61.1,61.18,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 13:18:00,15825.476999999999,1,6249.57,6415.782,0,80.93603,100,82.9,0,71.785,1767.3876,3132,61.19,15691.823999999999,51.44,54.05,53.43,53.32,53.07,55.44,53.92,56.5,53.73,52.8,75.86,74.11,74.72,74.77,74.88,73.98,75.18,73.75,75.19,75.53,75.2,69.8,61.36,61.25,61.08,61.15,61.19,61.6,61.38,61.24,61.22,61.24,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 13:19:00,15797.082600000002,1,6241.26,6399.161999999999,0,81.23767,100,82.9,0,71.785,1770.1578,3121,61.28,15664.122,51.57,54.07,53.49,53.35,53.19,55.75,54.1,56.52,53.96,52.93,75.81,74.1,74.75,74.92,74.88,73.89,75.21,73.72,75.15,75.5,75.2,69.8,61.44,61.31,61.2,61.2,61.31,61.72,61.52,61.33,61.31,61.34,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 13:20:00,15805.3962,1,6252.342,6407.472,0,80.90335,100,83.0,0,71.855,1772.9279999999999,3136,61.26,15677.976,51.56,54.13,53.48,53.27,53.15,55.85,54.19,56.62,54.01,53.09,75.82,74.09,74.77,74.93,74.9,73.86,75.14,73.76,75.12,75.54,75.2,69.8,61.51,61.35,61.2,61.28,61.32,61.74,61.52,61.36,61.33,61.4,6.231599999999999,13.848,16.621199999999998,13.850999999999999,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
