Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-08 13:21:00,15979.9008,1,6335.448,6482.268,0,81.19509,100,82.5,0,71.855,1772.9279999999999,3132,61.125,15844.17,51.61,54.17,53.38,53.24,53.19,55.75,54.3,56.63,54.02,53.07,75.82,74.1,74.84,75.01,74.89,73.89,75.23,73.73,75.14,75.52,75.2,69.8,61.46,61.37,61.16,61.26,61.3,61.74,61.51,61.33,61.27,61.42,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 13:22:00,15918.962399999999,1,6310.518,6454.566,0,81.19509,100,82.5,0,71.855,1778.4684,3144,61.1,15788.772,51.65,54.14,53.3,52.97,53.13,55.79,54.15,56.61,53.89,52.93,75.86,74.13,74.86,75.11,74.89,73.89,75.27,73.78,75.2,75.58,75.2,69.8,61.46,61.36,61.18,61.23,61.28,61.72,61.42,61.3,61.24,61.38,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 13:23:00,15828.247200000002,1,6252.342,6393.624,0,80.21991,100,82.6,0,71.89,1781.2386,3158,61.045,15691.823999999999,51.44,54.08,53.27,52.83,53.11,55.71,54.14,56.55,53.76,52.81,75.89,74.15,74.92,75.18,74.89,73.89,75.26,73.79,75.28,75.62,75.2,69.8,61.47,61.33,61.15,61.2,61.25,61.71,61.44,61.23,61.21,61.37,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 13:24:00,15631.580999999998,1,6163.692,6304.974,0,79.57399,100,82.3,0,71.93,1781.2386,3155,60.785,15497.928000000002,51.59,54.09,53.36,52.83,53.21,55.46,54.26,56.51,53.7,52.76,75.95,74.16,74.88,75.16,74.88,73.95,75.32,73.79,75.27,75.6,75.2,69.8,61.38,61.28,61.07,61.14,61.2,61.58,61.32,61.11,61.09,61.29,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 13:25:00,15536.710799999999,1,6108.2880000000005,6257.88,0,79.2613,100,82.2,0,71.925,1781.2386,3157,60.49,15400.98,51.85,54.07,53.41,52.87,53.38,55.22,54.41,56.43,53.48,52.8,75.98,74.16,74.81,75.19,74.89,74.0,75.33,73.79,75.36,75.63,75.2,69.8,61.28,61.16,60.96,61,61.11,61.39,61.12,60.98,60.91,61.07,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 13:26:00,15698.056799999998,1,6188.628,6340.986,0,79.87788,100,82.3,0,71.955,1781.2386,3160,60.58,15567.173999999999,51.92,54.05,53.34,52.79,53.79,55.27,54.6,56.4,53.34,52.73,75.97,74.17,74.76,75.11,74.81,73.92,75.38,73.81,75.37,75.59,75.2,69.8,61.18,61.12,60.9,60.89,61.06,61.36,61.02,60.92,60.83,61.04,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,13.850999999999999,11.0808,13.850999999999999
2021-06-08 13:27:00,15661.354800000001,1,6166.464,6313.284000000001,0,79.87231,100,82.5,0,71.95,1781.2386,3160,60.66,15525.624,52.08,54.02,53.4,52.9,53.76,55.35,54.82,56.45,53.43,52.74,75.94,74.18,74.79,75.07,74.8,73.94,75.31,73.76,75.33,75.57,75.2,69.8,61.15,61.09,60.88,60.92,61.04,61.37,61.09,60.96,60.87,61.03,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 13:28:00,15619.8048,1,6147.072,6307.745999999999,0,79.87231,100,82.7,0,71.94,1781.2386,3159,60.64,15484.074,52.38,53.95,53.37,53.02,53.98,55.5,54.99,56.67,53.35,52.81,75.84,74.18,74.74,75.02,74.78,73.86,75.27,73.74,75.31,75.52,75.2,69.8,61.13,61.08,60.84,60.84,61.03,61.31,61.07,60.93,60.85,61.04,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 13:29:00,15628.810800000001,1,6144.3060000000005,6302.208,0,79.87231,100,83.0,0,71.955,1781.2386,3158,60.735,15497.928000000002,52.51,53.92,53.45,53.17,53.91,55.76,55.16,57.06,53.47,52.9,75.8,74.15,74.73,74.96,74.75,73.79,75.29,73.7,75.36,75.5,75.2,69.8,61.17,61.05,60.89,60.89,60.99,61.38,61.08,60.94,60.88,61.05,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 13:30:00,15674.510400000001,1,6172.008,6329.904,0,80.18424,100,83.1,0,71.95,1784.0088,3171,60.87,15539.472,52.8,53.89,53.54,53.32,54.06,55.71,55.39,57.13,53.62,53.03,75.79,74.15,74.75,74.95,74.77,73.84,75.32,73.69,75.31,75.41,75.2,69.8,61.26,61.16,60.95,60.94,61.04,61.42,61.14,61.02,60.95,61.1,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 13:31:00,15658.584599999998,1,6166.464,6321.594,0,80.187,100,82.9,0,71.945,1784.0088,3173,60.83,15525.624,53.0,53.92,53.63,53.49,54.19,55.74,55.52,57.37,53.7,53.17,75.78,74.2,74.78,74.91,74.73,73.82,75.3,73.61,75.27,75.45,75.2,69.8,61.25,61.15,60.91,60.97,61.06,61.45,61.21,61.03,60.98,61.1,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 13:32:00,15752.7624,1,6213.558,6368.688,0,79.56977,100,82.3,0,71.995,1786.779,3176,60.785,15622.571999999998,53.16,53.96,53.56,53.65,54.28,55.81,55.59,57.13,53.8,53.25,75.81,74.18,74.84,74.89,74.78,73.81,75.35,73.71,75.22,75.41,75.2,69.8,61.25,61.13,60.93,61,61.06,61.46,61.22,61.03,60.95,61.07,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,8.310599999999999,13.850999999999999
2021-06-08 13:33:00,15686.2866,1,6183.084,6343.758,0,80.92625,100,82.5,0,72.025,1784.0088,3174,60.92,15553.326000000001,53.28,54.04,53.54,53.58,54.26,55.76,55.68,57.06,53.79,53.22,75.77,74.15,74.86,74.88,74.76,73.88,75.4,73.75,75.32,75.48,75.2,69.8,61.27,61.11,60.96,60.96,61.09,61.46,61.2,61.11,60.99,61.11,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 13:34:00,15758.995200000001,1,6213.558,6360.378,0,79.91814,100,82.5,0,72.045,1789.5492,3183,60.955,15622.571999999998,53.19,54.03,53.61,53.64,54.47,55.89,55.83,57.17,53.87,53.22,75.84,74.19,74.83,74.92,74.76,73.79,75.39,73.72,75.28,75.48,75.2,69.8,61.32,61.17,61,61.07,61.11,61.53,61.27,61.13,61.07,61.17,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 13:35:00,15839.324999999999,1,6260.652,6413.016,0,79.91814,100,82.6,0,72.04,1786.779,3187,61.01,15705.671999999999,53.11,54.05,53.6,53.49,54.24,55.99,55.71,57.21,53.96,53.31,75.83,74.2,74.86,74.92,74.73,73.79,75.35,73.75,75.22,75.46,75.2,69.8,61.3,61.21,61.02,61.03,61.11,61.56,61.31,61.13,61.09,61.21,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 13:36:00,15977.130599999999,1,6327.138,6479.496,0,81.18668,100,83.0,0,72.03,1786.779,3185,61.21,15844.17,53.07,54.09,53.58,53.46,54.12,56.0,55.55,57.23,54.14,53.32,75.83,74.21,74.89,74.99,74.74,73.84,75.34,73.78,75.14,75.43,75.2,69.8,61.35,61.29,61.09,61.14,61.2,61.62,61.46,61.27,61.23,61.32,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 13:37:00,16018.6806,1,6349.296,6504.432,0,81.18668,100,82.6,0,72.075,1786.779,3179,61.37,15885.72,52.93,54.13,53.58,53.54,54.14,56.18,55.37,57.31,54.29,53.39,75.81,74.23,74.93,75.0,74.72,73.8,75.29,73.77,75.1,75.46,75.2,69.8,61.45,61.33,61.22,61.24,61.28,61.74,61.54,61.34,61.36,61.4,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 13:38:00,15907.8786,1,6293.892,6449.028,0,81.78861,100,82.5,0,72.065,1789.5492,3195,61.43,15774.918,52.79,54.17,53.53,53.54,54.15,56.3,55.29,57.24,54.49,53.39,75.83,74.22,75.01,75.04,74.76,73.74,75.32,73.82,75.11,75.47,75.2,69.8,61.53,61.44,61.28,61.38,61.33,61.8,61.67,61.45,61.43,61.53,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 13:39:00,15828.939599999998,1,6241.26,6404.700000000001,0,81.49049,100,83.2,0,72.06,1789.5492,3195,61.545,15691.823999999999,52.67,54.19,53.53,53.63,54.12,56.28,55.21,57.22,54.59,53.43,75.81,74.26,75.02,75.04,74.76,73.84,75.32,73.89,75.06,75.51,75.2,69.8,61.6,61.48,61.38,61.41,61.44,61.87,61.73,61.53,61.56,61.62,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-08 13:40:00,15894.0306,1,6282.816,6435.174,0,82.16006,100,83.8,0,72.1,1792.3194,3200,61.785,15761.070000000002,52.53,54.21,53.64,53.8,54.2,56.23,55.2,57.27,54.69,53.57,75.87,74.27,75.04,75.04,74.79,73.98,75.35,73.86,75.04,75.46,75.2,69.8,61.77,61.59,61.51,61.58,61.58,62.07,61.91,61.74,61.7,61.77,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 13:41:00,15797.082600000002,1,6232.95,6390.852,0,81.82555,100,83.8,0,72.12,1789.5492,3198,61.695,15664.122,52.5,54.4,53.92,53.75,54.38,56.35,55.28,57.4,54.81,53.73,75.91,74.21,74.91,75.09,74.73,73.95,75.31,73.89,75.07,75.49,75.2,69.8,61.86,61.7,61.55,61.6,61.61,62.15,61.98,61.77,61.76,61.8,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 13:42:00,15918.962399999999,1,6296.664,6446.256,0,80.49566,100,83.0,0,72.145,1792.3194,3203,61.64,15788.772,52.44,54.49,54.07,53.43,54.4,56.39,55.24,57.42,54.93,53.84,75.95,74.23,74.85,75.3,74.74,73.94,75.31,73.84,75.05,75.53,75.2,69.8,61.87,61.74,61.57,61.68,61.66,62.17,61.94,61.78,61.73,61.81,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,8.310599999999999,13.850999999999999
2021-06-08 13:43:00,15646.8144,1,6163.692,6304.974,0,79.53114,100,82.5,0,72.15,1792.3194,3203,61.49,15511.776000000002,52.4,54.5,54.08,53.27,54.39,56.41,55.17,57.42,55.09,53.97,75.93,74.27,74.92,75.36,74.72,73.94,75.36,73.95,75.03,75.49,75.2,69.8,61.86,61.73,61.6,61.63,61.66,62.14,61.95,61.68,61.65,61.82,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 13:44:00,15520.778999999999,1,6088.902,6249.57,0,79.53114,100,82.6,0,72.15,1795.0896,3208,61.4,15387.125999999998,52.41,54.52,54.13,53.15,54.42,56.33,55.08,57.31,55.13,54.05,75.99,74.25,74.91,75.45,74.73,73.98,75.31,73.84,74.91,75.41,75.2,69.8,61.84,61.71,61.57,61.62,61.62,62.07,61.87,61.69,61.58,61.74,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 13:45:00,15630.8886,1,6152.616,6299.436,0,79.53114,100,82.4,0,72.21,1792.3194,3208,61.41,15497.928000000002,52.3,54.54,54.13,53.26,54.43,56.39,54.98,57.29,55.24,54.09,76.02,74.25,74.85,75.37,74.7,73.98,75.36,73.91,74.87,75.37,75.2,69.8,61.8,61.72,61.52,61.6,61.61,62.09,61.8,61.65,61.59,61.69,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 13:46:00,15617.034599999999,1,6144.3060000000005,6288.353999999999,0,78.91753,100,81.8,0,72.225,1800.63,3217,61.28,15484.074,52.2,54.53,54.05,53.23,54.37,56.46,54.92,57.28,55.3,54.02,76.08,74.27,74.95,75.41,74.7,73.94,75.4,73.9,74.85,75.42,75.2,69.8,61.77,61.67,61.47,61.52,61.59,61.94,61.75,61.6,61.5,61.65,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 13:47:00,15492.390599999999,1,6075.048,6238.488,0,79.23251,100,81.9,0,72.175,1795.0896,3216,61.255,15359.43,52.22,54.57,54.04,52.96,54.26,56.62,54.88,57.26,55.23,54.01,75.97,74.32,74.89,75.55,74.72,73.86,75.35,73.92,74.85,75.39,75.2,69.8,61.73,61.61,61.44,61.52,61.57,61.95,61.66,61.57,61.47,61.61,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 13:48:00,15392.6664,1,6019.644,6177.546,0,79.53115,100,82.3,0,72.23,1795.0896,3217,61.255,15262.475999999999,52.23,54.53,54.01,52.84,54.36,56.33,54.85,57.26,55.2,53.94,75.98,74.3,74.93,75.63,74.7,74.04,75.34,73.87,74.88,75.41,75.2,69.8,61.68,61.62,61.45,61.42,61.56,61.92,61.74,61.54,61.47,61.6,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 13:49:00,15429.371399999998,1,6044.5740000000005,6210.786,0,79.83195,100,82.5,0,72.275,1795.0896,3214,61.4,15290.178,52.22,54.51,53.98,52.8,54.42,56.5,54.77,57.32,55.27,53.98,75.96,74.29,74.95,75.66,74.65,73.93,75.37,73.91,74.8,75.34,75.2,69.8,61.73,61.66,61.48,61.49,61.58,61.92,61.74,61.57,61.49,61.63,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 13:50:00,15655.814400000001,1,6152.616,6321.594,0,80.14025,100,82.7,0,72.25,1795.0896,3218,61.605,15525.624,52.34,54.54,54.13,52.99,54.62,56.59,54.81,57.47,55.35,54.17,75.92,74.22,74.91,75.62,74.64,73.95,75.38,73.84,74.84,75.31,75.2,69.8,61.77,61.71,61.5,61.52,61.59,62.07,61.82,61.69,61.7,61.72,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 13:51:00,15688.364399999999,1,6166.464,6335.448,0,80.14025,100,82.9,0,72.27,1797.8598,3229,61.84,15553.326000000001,52.37,54.59,54.31,53.17,54.73,56.9,55.01,57.71,55.46,54.32,76.03,74.33,74.91,75.62,74.59,73.92,75.33,73.83,74.92,75.38,75.2,69.8,61.88,61.79,61.65,61.74,61.71,62.2,62.04,61.82,61.78,61.87,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 13:52:00,15752.7624,1,6205.248,6371.46,0,80.77351,100,83.3,0,72.29,1795.0896,3227,62.055,15622.571999999998,52.45,54.64,54.57,53.39,54.88,57.13,55.25,57.97,55.63,54.6,76.04,74.32,74.8,75.62,74.63,73.93,75.31,73.74,74.91,75.4,75.2,69.8,62.02,61.94,61.78,61.83,61.8,62.33,62.14,61.99,61.96,62.05,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 13:53:00,15713.982600000001,1,6185.856,6340.986,0,79.45631,100,82.9,0,72.33,1800.63,3222,61.995,15581.021999999999,52.61,54.71,54.84,53.75,55.18,57.33,55.56,58.19,55.9,54.88,75.99,74.37,74.83,75.57,74.65,73.87,75.27,73.79,74.91,75.34,75.2,69.8,62.09,61.98,61.89,61.98,61.92,62.44,62.27,62.04,62.03,62.02,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 13:54:00,15674.5098,1,6163.692,6318.828,0,79.14265,100,82.4,0,72.315,1800.63,3252,61.81,15539.472,52.82,54.94,54.71,53.86,55.23,57.38,55.72,58.14,56.0,54.95,75.98,74.35,74.88,75.5,74.62,73.85,75.34,73.85,74.94,75.28,75.2,69.8,62.11,62.03,61.84,61.94,61.95,62.38,62.2,62,61.98,62.06,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,8.3088,13.850999999999999,11.0808,13.850999999999999
2021-06-08 13:55:00,15713.982600000001,1,6188.628,6332.676,0,79.14265,100,82.2,0,72.355,1797.8598,3240,61.675,15581.021999999999,53.2,55.2,54.76,54.26,55.21,58.16,55.81,58.06,56.09,55.07,75.75,74.3,74.89,75.34,74.64,73.57,75.26,73.84,74.86,75.35,75.2,69.8,62.04,61.96,61.83,61.87,61.91,62.35,62.13,61.92,61.89,62.01,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 13:56:00,15691.826999999997,1,6174.773999999999,6321.594,0,79.12016,100,81.9,0,72.375,1803.4002,3257,61.49,15553.326000000001,53.7,55.41,55.05,54.6,55.29,58.76,55.94,58.09,56.23,55.15,75.48,74.27,74.79,75.13,74.56,73.24,75.1,73.76,74.84,75.18,75.2,69.8,61.98,61.92,61.77,61.81,61.82,62.25,61.97,61.83,61.76,61.91,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 13:57:00,15722.2962,1,6194.165999999999,6343.758,0,79.75146,100,82.0,0,72.365,1800.63,3250,61.51,15594.876,54.24,55.58,55.26,54.9,55.41,59.24,56.09,58.3,56.25,55.19,75.22,74.18,74.63,74.94,74.5,72.98,74.96,73.72,74.81,75.1,75.2,69.8,61.92,61.89,61.74,61.73,61.79,62.21,61.96,61.81,61.75,61.9,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 13:58:00,15608.726999999999,1,6130.452,6282.816,0,80.06886,100,82.1,0,72.355,1803.4002,3250,61.5,15470.226,54.76,55.69,55.34,55.07,55.53,59.6,56.4,58.44,56.37,55.43,74.89,74.13,74.62,74.79,74.39,72.77,74.8,73.59,74.65,75.0,75.2,69.8,61.92,61.86,61.65,61.7,61.81,62.19,61.89,61.8,61.72,61.88,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 13:59:00,15601.1088,1,6130.452,6288.353999999999,0,79.76003,100,82.1,0,72.35,1800.63,3249,61.545,15470.226,55.25,55.8,55.47,55.3,55.69,59.99,56.65,58.52,56.5,55.5,74.62,73.98,74.49,74.68,74.32,72.57,74.62,73.54,74.48,74.89,75.2,69.8,61.9,61.83,61.63,61.69,61.76,62.18,61.96,61.76,61.7,61.85,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 14:00:00,15633.658799999997,1,6138.762000000001,6302.201999999999,0,80.41426,100,82.7,0,72.34,1800.63,3249,61.76,15497.928000000002,55.69,55.93,55.49,55.5,55.91,60.16,56.82,58.65,56.65,55.61,74.46,73.99,74.47,74.6,74.18,72.57,74.52,73.51,74.53,74.93,75.2,69.8,61.97,61.87,61.68,61.75,61.86,62.26,62.03,61.89,61.83,61.93,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 14:01:00,15808.166400000002,1,6232.95,6385.308,0,81.06074,100,82.4,0,72.365,1797.8598,3258,61.97,15677.976,55.75,55.95,55.54,55.59,56.06,59.68,56.88,58.59,56.81,55.76,74.43,73.94,74.47,74.62,74.15,72.83,74.51,73.61,74.48,74.92,75.2,69.8,62.08,61.97,61.78,61.89,61.91,62.38,62.15,61.98,61.99,62.02,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 14:02:00,15564.4068,1,6108.2880000000005,6263.424,0,80.4476,100,82.6,0,72.335,1800.63,3246,61.795,15428.676000000001,55.51,56.04,55.37,55.4,56.15,59.19,56.9,58.53,56.82,55.86,74.59,73.89,74.61,74.76,74.21,73.0,74.64,73.64,74.5,74.92,75.2,69.8,62.09,62,61.83,61.87,61.95,62.33,62.17,61.95,61.91,62,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 14:03:00,15583.105800000001,1,6122.142000000001,6288.353999999999,0,81.06269,100,83.1,0,72.365,1800.63,3249,61.79,15456.377999999999,55.03,55.97,55.19,54.85,55.95,58.55,56.63,58.36,56.71,55.69,74.82,73.93,74.73,74.97,74.22,73.27,74.68,73.68,74.54,74.98,75.2,69.8,62.09,61.98,61.86,61.86,61.89,62.32,62.13,61.98,61.93,61.98,6.231599999999999,13.1556,13.850999999999999,13.850999999999999,22.1616,13.848,7.6164,13.850999999999999,8.310599999999999,13.850999999999999
2021-06-08 14:04:00,15756.231000000002,1,6205.248,6365.922,0,81.36166,100,83.1,0,72.425,1797.8598,3254,61.935,15622.578000000001,54.57,55.82,54.98,54.51,55.9,58.33,56.38,58.28,56.6,55.58,74.98,74.03,74.85,75.2,74.33,73.42,74.86,73.72,74.66,75.01,75.2,69.8,62.18,62.03,61.9,61.92,62.01,62.47,62.19,62.06,62.01,62.14,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 14:05:00,15633.658799999997,1,6147.072,6307.745999999999,0,81.36597,100,83.2,0,72.42,1800.63,3251,61.98,15497.928000000002,54.27,55.76,54.88,54.36,55.81,58.19,56.25,58.3,56.47,55.6,75.12,74.07,74.89,75.25,74.38,73.51,74.93,73.78,74.74,75.03,75.2,69.8,62.21,62.12,61.92,61.96,62.06,62.43,62.26,62.1,62.05,62.15,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 14:06:00,15877.4124,1,6268.9619999999995,6424.092000000001,0,80.40911,100,83.2,0,72.45,1800.63,3256,62.08,15747.222000000002,54.03,55.76,54.72,54.16,55.73,57.99,56.15,58.23,56.42,55.55,75.27,74.12,74.97,75.42,74.39,73.63,75.08,73.84,74.8,75.04,75.2,69.8,62.26,62.09,61.98,62.02,62.08,62.52,62.33,62.15,62.1,62.21,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 14:07:00,15786.6972,1,6213.558,6368.688,0,80.36948,100,82.9,0,72.455,1803.4002,3262,62.065,15650.274,53.86,55.71,54.64,54.03,55.66,58.04,56.04,58.16,56.37,55.49,75.39,74.17,75.08,75.53,74.49,73.63,75.09,73.94,74.89,75.14,75.2,69.8,62.31,62.21,62.05,62.12,62.07,62.61,62.39,62.16,62.16,62.26,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 14:08:00,15907.884600000001,1,6288.353999999999,6451.794,0,81.69614,100,83.0,0,72.455,1800.63,3252,62.2,15774.923999999999,53.63,55.59,54.57,53.83,55.56,58.01,56.01,58.14,56.24,55.41,75.48,74.18,75.15,75.62,74.57,73.65,75.19,73.93,74.97,75.19,75.2,69.8,62.36,62.21,62.07,62.12,62.13,62.64,62.41,62.25,62.21,62.27,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 14:09:00,15741.684599999999,1,6205.248,6357.612,0,81.36807,100,83.3,0,72.48,1797.8598,3259,62.37,15608.724,53.5,55.57,54.66,53.83,55.67,57.89,56.04,58.27,56.19,55.31,75.58,74.27,75.15,75.77,74.61,73.78,75.22,73.95,75.05,75.33,75.2,69.8,62.44,62.31,62.14,62.23,62.21,62.72,62.53,62.4,62.35,62.41,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 14:10:00,15907.884600000001,1,6280.044,6429.636,0,80.76175,100,83.5,0,72.525,1800.63,3259,62.38,15774.923999999999,53.58,55.67,54.77,53.74,55.68,57.78,56.09,58.24,56.36,55.33,75.7,74.26,75.17,75.82,74.57,73.88,75.22,73.97,75.03,75.35,75.2,69.8,62.52,62.36,62.22,62.29,62.31,62.8,62.62,62.44,62.4,62.42,6.924,13.1556,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 14:11:00,15993.754800000002,1,6324.366,6485.04,0,81.07223,100,83.9,0,72.52,1797.8598,3255,62.405,15858.024000000001,53.39,55.63,54.92,53.67,55.78,57.71,55.97,58.2,56.33,55.35,75.79,74.34,75.13,75.85,74.6,73.99,75.32,74.01,75.04,75.38,75.2,69.8,62.57,62.4,62.29,62.35,62.34,62.8,62.62,62.46,62.43,62.52,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 14:12:00,15986.1366,1,6335.448,6479.496,0,80.76965,100,83.4,0,72.545,1800.63,3260,62.495,15858.024000000001,53.46,55.66,55.04,53.67,55.9,57.72,56.03,58.21,56.32,55.5,75.77,74.29,75.14,75.97,74.62,73.98,75.35,74.09,75.06,75.37,75.2,69.8,62.64,62.5,62.32,62.39,62.41,62.89,62.73,62.53,62.54,62.58,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-08 14:13:00,15802.623,1,6227.412,6379.7699999999995,0,79.76113,100,82.6,0,72.56,1803.4002,3260,62.305,15664.122,53.74,55.68,55.18,53.8,56.15,57.67,56.1,58.35,56.5,55.69,75.84,74.34,75.16,75.99,74.6,73.99,75.45,74.11,75.11,75.33,75.2,69.8,62.65,62.5,62.37,62.42,62.41,62.87,62.71,62.54,62.46,62.58,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 14:14:00,15711.2124,1,6183.084,6335.448,0,79.76113,100,82.6,0,72.595,1800.63,3258,62.18,15581.021999999999,53.96,55.76,55.25,53.84,56.28,57.71,56.37,58.54,56.49,55.74,75.85,74.42,75.15,75.97,74.65,74.01,75.53,74.17,75.2,75.39,75.2,69.8,62.55,62.5,62.32,62.36,62.37,62.83,62.63,62.43,62.39,62.5,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 14:15:00,15686.979000000001,1,6172.008,6327.138,0,79.44865,100,82.3,0,72.595,1806.1704,3264,61.945,15553.326000000001,54.19,55.73,55.24,53.86,56.8,57.71,56.39,58.53,56.34,55.63,75.91,74.4,75.14,76.03,74.63,74.0,75.65,74.11,75.19,75.38,75.2,69.8,62.47,62.43,62.22,62.28,62.35,62.74,62.44,62.32,62.21,62.33,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,8.310599999999999,13.850999999999999
2021-06-08 14:16:00,15741.684599999999,1,6199.71,6352.068,0,79.78934,100,82.5,0,72.625,1803.4002,3267,61.935,15608.724,54.18,55.74,55.14,53.81,56.54,57.76,56.42,58.37,56.34,55.32,75.87,74.4,75.17,75.97,74.64,74.02,75.69,74.18,75.3,75.5,75.2,69.8,62.35,62.36,62.14,62.18,62.31,62.64,62.43,62.25,62.22,62.34,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 14:17:00,15522.856799999998,1,6086.13,6241.26,0,79.78934,100,82.7,0,72.625,1803.4002,3273,61.82,15387.125999999998,54.36,55.64,55.12,53.98,56.88,57.62,56.5,58.52,56.2,54.67,75.84,74.44,75.15,75.91,74.65,74.05,75.76,74.14,75.3,75.85,75.2,69.8,62.34,62.31,62.13,62.1,62.23,62.6,62.31,62.15,62.05,62.26,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 14:18:00,15517.3164,1,6080.586,6246.798,0,79.78934,100,82.9,0,72.66,1803.4002,3268,61.75,15387.125999999998,54.49,55.65,54.99,53.99,56.64,57.31,56.64,58.58,56.16,54.15,75.82,74.48,75.26,75.84,74.68,74.15,75.8,74.17,75.24,76.1,75.2,69.8,62.24,62.26,62.05,62,62.19,62.51,62.21,62.07,62.02,62.19,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 14:19:00,15783.234599999998,1,6213.558,6374.232,0,80.41667,100,83.0,0,72.66,1806.1704,3277,61.995,15650.274,54.64,55.61,54.95,54.16,56.95,57.35,56.77,58.64,56.09,54.0,75.84,74.49,75.24,75.79,74.68,74.22,75.8,74.18,75.21,76.25,75.2,69.8,62.28,62.24,62.06,62.07,62.19,62.52,62.31,62.11,62.09,62.26,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 14:20:00,15801.930599999998,1,6216.33,6374.232,0,80.08492,100,82.7,0,72.685,1806.1704,3270,61.97,15664.122,54.79,55.64,55.0,54.3,56.95,57.44,56.82,58.72,56.1,54.01,75.83,74.49,75.27,75.75,74.69,74.13,75.75,74.2,75.34,76.26,75.2,69.8,62.33,62.26,62.09,62.13,62.17,62.58,62.32,62.19,62.13,62.25,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 14:21:00,15736.836600000002,1,6196.938,6354.84,0,80.08492,100,82.5,0,72.675,1806.1704,3278,62.095,15608.724,54.95,55.68,55.02,54.43,56.95,57.89,56.95,58.79,56.21,54.29,75.86,74.44,75.28,75.75,74.62,74.03,75.83,74.19,75.32,76.12,75.2,69.8,62.36,62.3,62.13,62.15,62.21,62.66,62.44,62.25,62.13,62.34,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 14:22:00,15803.315400000001,1,6221.868,6374.232,0,79.76369,100,82.1,0,72.685,1808.9406000000001,3285,62.155,15664.122,55.12,55.8,55.14,54.57,57.21,57.64,57.07,58.86,56.37,54.55,75.9,74.45,75.31,75.74,74.66,74.16,75.79,74.15,75.25,75.99,75.2,69.8,62.39,62.34,62.14,62.17,62.25,62.65,62.42,62.3,62.26,62.37,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 14:23:00,15738.914400000001,1,6191.393999999999,6349.296,0,79.4469,100,82.3,0,72.725,1808.9406000000001,3284,62.225,15608.724,55.2,55.82,55.24,54.66,57.14,57.92,57.19,59.02,56.48,54.7,75.94,74.52,75.31,75.65,74.64,74.06,75.8,74.15,75.26,76.04,75.2,69.8,62.43,62.39,62.19,62.23,62.28,62.74,62.47,62.33,62.23,62.42,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 14:24:00,15938.3508,1,6291.125999999999,6454.566,0,80.06707,100,82.7,0,72.75,1806.1704,3286,62.435,15802.62,55.24,55.87,55.39,54.8,57.41,57.99,57.37,59.15,56.57,54.77,75.96,74.49,75.26,75.7,74.66,74.09,75.83,74.19,75.22,76.04,75.2,69.8,62.5,62.46,62.28,62.31,62.37,62.84,62.67,62.47,62.46,62.46,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 14:25:00,15867.027,1,6255.1140000000005,6407.472,0,79.76047,100,82.7,0,72.73,1808.9406000000001,3284,62.455,15733.374,55.42,55.88,55.53,55.12,57.43,58.3,57.39,59.46,56.81,54.74,75.9,74.5,75.26,75.65,74.65,74.07,75.85,74.19,75.27,76.15,75.2,69.8,62.58,62.51,62.38,62.4,62.42,62.9,62.78,62.57,62.55,62.56,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 14:26:00,15619.8048,1,6135.99,6280.044,0,79.76077,100,82.2,0,72.73,1811.7108,3287,62.3,15484.074,55.62,55.95,55.61,55.28,57.77,58.3,57.49,59.69,56.99,55.04,75.9,74.51,75.25,75.61,74.69,74.16,75.9,74.14,75.21,76.03,75.2,69.8,62.64,62.56,62.42,62.44,62.46,62.95,62.71,62.51,62.48,62.58,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 14:27:00,15558.866399999999,1,6099.978,6257.88,0,79.42523,100,82.3,0,72.755,1811.7108,3297,62.07,15428.676000000001,55.68,56.0,55.63,55.05,57.65,58.02,57.57,59.54,57.02,55.16,75.91,74.55,75.26,75.7,74.63,74.19,75.88,74.12,75.22,75.96,75.2,69.8,62.56,62.46,62.28,62.31,62.44,62.81,62.59,62.34,62.31,62.5,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 14:28:00,15448.0704,1,6047.3460000000005,6210.786,0,79.11172,100,82.0,0,72.805,1814.481,3298,61.92,15317.880000000001,55.63,56.02,55.56,54.95,57.91,58.14,57.51,59.39,56.85,54.8,75.84,74.55,75.33,75.71,74.65,74.19,75.95,74.12,75.21,76.18,75.2,69.8,62.44,62.46,62.24,62.28,62.33,62.69,62.44,62.31,62.25,62.41,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 14:29:00,15622.575,1,6122.142000000001,6285.581999999999,0,79.11172,100,81.9,0,72.815,1814.481,3297,61.945,15484.074,55.74,56.05,55.58,54.97,57.69,58.04,57.46,59.29,56.78,54.36,75.9,74.54,75.29,75.66,74.64,74.15,75.93,74.14,75.3,76.38,75.2,69.8,62.4,62.4,62.21,62.22,62.31,62.66,62.31,62.25,62.17,62.36,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 14:30:00,15709.134600000001,1,6174.773999999999,6340.986,0,79.42072,100,82.1,0,72.82,1811.7108,3301,62.095,15581.021999999999,55.75,56.08,55.52,55.03,57.95,58.08,57.46,59.38,56.67,54.22,75.86,74.58,75.28,75.63,74.61,74.17,75.93,74.11,75.25,76.44,75.2,69.8,62.41,62.41,62.2,62.23,62.32,62.73,62.44,62.31,62.23,62.39,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-08 14:31:00,15554.7138,1,6091.668,6246.798,0,79.42072,100,81.7,0,72.835,1814.481,3295,62.155,15414.828,55.89,56.13,55.58,55.21,57.81,58.14,57.45,59.56,56.81,54.33,75.85,74.56,75.28,75.61,74.66,74.19,75.91,74.11,75.24,76.42,75.2,69.8,62.46,62.42,62.25,62.28,62.35,62.74,62.5,62.36,62.28,62.42,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 14:32:00,15644.7366,1,6138.762000000001,6291.125999999999,0,78.48657,100,81.4,0,72.855,1817.2512000000002,3312,62.02,15511.776000000002,56.0,56.14,55.63,55.21,57.92,58.16,57.48,59.71,56.9,54.44,75.8,74.58,75.3,75.61,74.58,74.14,75.95,74.07,75.19,76.37,75.2,69.8,62.4,62.38,62.25,62.25,62.33,62.68,62.42,62.28,62.24,62.38,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 14:33:00,15672.432599999998,1,6155.382,6318.828,0,78.80753,100,81.6,0,72.85,1817.2512000000002,3312,62.055,15539.472,56.0,56.14,55.65,55.3,57.64,58.41,57.49,59.75,56.92,54.54,75.8,74.57,75.25,75.55,74.54,74.07,75.95,74.09,75.23,76.25,75.2,69.8,62.4,62.38,62.17,62.18,62.29,62.66,62.45,62.3,62.22,62.36,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 14:34:00,15700.1346,1,6166.464,6321.594,0,79.41427,100,81.8,0,72.87,1814.481,3311,62.22,15567.173999999999,55.87,56.1,55.62,55.14,57.53,58.42,57.32,59.76,56.87,54.57,75.81,74.59,75.29,75.6,74.55,74.15,75.95,74.11,75.19,76.32,75.2,69.8,62.43,62.44,62.23,62.28,62.31,62.79,62.46,62.36,62.32,62.49,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 14:35:00,15592.108799999998,1,6111.0599999999995,6274.506,0,79.10583,100,81.9,0,72.88,1817.2512000000002,3314,62.25,15456.377999999999,55.63,56.13,55.58,54.99,57.5,58.25,57.26,59.75,56.96,54.74,75.91,74.62,75.33,75.71,74.59,74.23,75.85,74.08,75.23,76.21,75.2,69.8,62.51,62.44,62.3,62.33,62.35,62.8,62.51,62.4,62.36,62.45,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 14:36:00,15738.914400000001,1,6183.084,6343.758,0,79.10583,100,82.3,0,72.915,1817.2512000000002,3315,62.4,15608.724,55.38,56.19,55.63,54.93,57.4,58.07,57.19,59.69,57.12,55.03,75.93,74.61,75.35,75.73,74.49,74.38,75.8,74.16,75.08,76.13,75.2,69.8,62.54,62.51,62.33,62.36,62.41,62.87,62.69,62.49,62.44,62.53,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 14:37:00,15789.467399999998,1,6208.0199999999995,6368.688,0,79.73979,100,82.5,0,72.95,1814.481,3314,62.52,15650.274,55.25,56.24,55.65,54.97,57.44,58.26,57.12,59.56,57.29,55.15,75.99,74.61,75.39,75.85,74.55,74.3,75.87,74.19,75.05,76.14,75.2,69.8,62.62,62.58,62.36,62.5,62.45,62.97,62.75,62.57,62.55,62.64,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 14:38:00,15952.1988,1,6293.892,6454.566,0,80.03982,100,82.5,0,72.96,1817.2512000000002,3318,62.8,15816.468,55.13,56.38,55.61,55.04,57.37,58.43,57.15,59.5,57.31,55.4,76.04,74.6,75.37,75.83,74.51,74.28,75.8,74.24,75.08,76.1,75.2,69.8,62.74,62.63,62.52,62.55,62.58,63.08,62.93,62.74,62.69,62.8,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 14:39:00,15919.6548,1,6285.581999999999,6426.8640000000005,0,80.69333,100,82.3,0,72.945,1814.481,3317,63.09,15788.772,55.11,56.46,55.69,55.32,57.56,58.63,57.33,59.54,57.45,55.54,76.09,74.61,75.47,75.88,74.58,74.34,75.8,74.32,75.18,76.15,75.2,69.8,62.9,62.87,62.69,62.8,62.75,63.3,63.16,62.98,62.96,63,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 14:40:00,15783.234599999998,1,6216.33,6360.378,0,80.0181,100,82.3,0,72.975,1817.2512000000002,3314,62.975,15650.274,55.09,56.5,55.65,55.14,57.59,58.79,57.43,59.6,57.62,55.72,76.1,74.59,75.55,75.98,74.61,74.28,75.82,74.4,75.28,76.06,75.2,69.8,62.94,62.86,62.75,62.83,62.8,63.36,63.19,63.02,62.97,63.02,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 14:41:00,15644.7366,1,6138.762000000001,6288.353999999999,0,79.70979,100,82.4,0,73,1817.2512000000002,3323,62.83,15511.776000000002,54.93,56.56,55.55,54.98,57.51,58.89,57.27,59.47,57.59,55.92,76.12,74.57,75.61,76.05,74.64,74.29,75.88,74.4,75.31,76.06,75.2,69.8,62.99,62.96,62.8,62.88,62.82,63.36,63.15,62.97,62.98,62.99,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 14:42:00,15802.623,1,6213.558,6371.46,0,80.00845,100,82.4,0,73,1820.0214,3329,62.88,15664.122,54.85,56.61,55.47,54.8,57.47,59.0,57.01,59.33,57.47,55.96,76.17,74.62,75.77,76.18,74.64,74.22,75.93,74.47,75.32,75.96,75.2,69.8,63,62.96,62.75,62.83,62.83,63.4,63.2,62.97,62.99,63,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 14:43:00,15930.7326,1,6288.353999999999,6443.484,0,80.65092,100,82.7,0,73.025,1820.0214,3323,63.12,15802.62,54.74,56.7,55.36,54.82,57.49,58.96,56.93,59.22,57.46,56.19,76.21,74.68,75.82,76.24,74.7,74.3,75.97,74.53,75.38,75.94,75.2,69.8,63.06,63,62.84,62.92,62.92,63.45,63.29,63.13,63.11,63.16,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 14:44:00,15858.020999999999,1,6249.57,6399.161999999999,0,80.72061,100,83.2,0,73.075,1817.2512000000002,3327,63.26,15719.52,54.74,56.78,55.36,54.81,57.5,59.04,57.1,59.23,57.54,56.39,76.3,74.63,75.88,76.27,74.69,74.32,75.97,74.57,75.49,75.87,75.2,69.8,63.18,63.15,62.99,63.06,63.06,63.62,63.4,63.23,63.17,63.27,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 14:45:00,16046.382599999999,1,6349.296,6493.349999999999,0,81.69317,100,83.8,0,73.085,1820.0214,3330,63.365,15913.422,54.88,56.84,55.38,54.71,57.58,58.98,57.06,59.28,57.52,56.57,76.22,74.61,75.95,76.39,74.77,74.36,75.96,74.59,75.54,75.84,75.2,69.8,63.26,63.21,63.11,63.17,63.14,63.66,63.53,63.34,63.31,63.35,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 14:46:00,16168.256399999998,1,6413.01,6554.292,0,81.37632,100,83.9,0,73.085,1817.2512000000002,3324,63.51,16038.066,54.93,56.91,55.41,54.74,57.65,59.25,57.26,59.31,57.52,56.65,76.26,74.66,75.97,76.52,74.75,74.34,75.99,74.72,75.57,75.89,75.2,69.8,63.38,63.36,63.17,63.29,63.21,63.82,63.67,63.49,63.43,63.44,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 14:47:00,16081.0038,1,6368.688,6504.432,0,81.37632,100,83.5,0,73.115,1817.2512000000002,3320,63.35,15941.117999999999,55.01,57.01,55.36,54.64,57.79,58.88,57.29,59.28,57.56,56.66,76.26,74.69,76.05,76.63,74.77,74.52,75.96,74.72,75.63,75.94,75.2,69.8,63.43,63.39,63.23,63.33,63.24,63.8,63.68,63.5,63.43,63.49,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-08 14:48:00,15987.516,1,6321.594,6457.338,0,80.4409,100,83.1,0,73.16,1822.7916,3338,63.025,15858.018,54.91,57.05,55.26,54.42,57.7,58.74,57.19,59.19,57.49,56.47,76.25,74.7,76.09,76.69,74.75,74.57,75.99,74.75,75.66,75.99,75.2,69.8,63.33,63.35,63.17,63.24,63.25,63.74,63.47,63.3,63.28,63.39,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 14:49:00,15897.493199999999,1,6263.424,6413.016,0,79.80917,100,82.4,0,73.16,1825.5618,3346,62.625,15761.070000000002,54.78,57.04,55.1,54.12,57.56,58.45,56.91,58.91,57.2,56.1,76.36,74.73,76.19,76.68,74.79,74.57,76.05,74.79,75.75,76.05,75.2,69.8,63.18,63.25,63.02,63.05,63.17,63.6,63.26,63.11,63.02,63.2,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 14:50:00,15822.0144,1,6224.64,6382.5419999999995,0,80.48676,100,82.9,0,73.195,1822.7916,3335,62.52,15691.823999999999,54.6,57.02,54.79,53.72,57.38,58.44,56.41,58.57,56.77,55.65,76.31,74.72,76.25,76.74,74.84,74.52,76.0,74.85,75.81,76.2,75.2,69.8,63.01,63.1,62.82,62.92,63.07,63.39,63.02,62.93,62.9,63.07,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 14:51:00,16065.771,1,6349.296,6507.198,0,80.82408,100,83.5,0,73.2,1822.7916,3339,62.75,15927.27,54.46,56.94,54.64,53.66,57.21,58.37,56.49,58.44,56.53,55.28,76.26,74.71,76.21,76.76,74.81,74.57,76.0,74.84,75.76,76.32,75.2,69.8,63.02,63.08,62.84,62.94,63.05,63.42,63.07,63,62.94,63.08,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 14:52:00,15836.554800000002,1,6244.032,6393.624,0,83.71604,100,84.2,0,73.21,1817.2512000000002,3340,63.26,15705.671999999999,54.52,56.84,54.67,53.73,57.23,58.7,56.45,58.6,56.75,55.12,76.23,74.71,76.22,76.84,74.82,74.5,75.99,74.83,75.73,76.44,75.2,69.8,63.19,63.18,63.01,63.11,63.16,63.59,63.35,63.22,63.22,63.33,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 14:53:00,15713.982600000001,1,6208.0199999999995,6302.208,0,82.39847,100,84.5,0,73.225,1820.0214,3333,63.175,15581.021999999999,54.67,56.86,55.01,53.77,57.33,58.77,56.56,58.76,56.91,54.91,76.21,74.72,76.09,76.88,74.77,74.54,75.99,74.84,75.76,76.59,75.2,69.8,63.21,63.23,63.07,63.15,63.18,63.63,63.45,63.26,63.22,63.34,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 14:54:00,15968.822999999999,1,6327.138,6424.092000000001,0,81.07164,100,83.6,0,73.23,1822.7916,3340,63.19,15830.322,54.81,56.86,55.21,53.76,57.47,58.72,56.67,58.8,57.01,54.83,76.27,74.74,76.04,76.92,74.75,74.48,75.97,74.83,75.74,76.69,75.2,69.8,63.28,63.31,63.1,63.2,63.19,63.7,63.47,63.28,63.24,63.36,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 14:55:00,15791.5422,1,6221.868,6363.15,0,80.40304,100,83.2,0,73.245,1822.7916,3342,62.83,15664.122,54.89,56.94,55.29,53.89,57.52,58.8,56.83,58.75,57.05,54.56,76.12,74.71,76.04,76.83,74.72,74.45,75.96,74.84,75.66,76.84,75.2,69.8,63.18,63.24,63.03,63.14,63.2,63.63,63.33,63.19,63.15,63.27,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 14:56:00,15872.567400000002,1,6249.57,6393.624,0,80.02325,100,82.8,0,73.26,1825.5618,3343,62.635,15733.374,54.96,56.99,55.07,53.63,57.44,58.33,56.64,58.67,56.96,54.41,76.15,74.77,76.12,76.87,74.78,74.58,75.89,74.84,75.6,76.8,75.2,69.8,63.11,63.19,62.91,63.04,63.15,63.47,63.19,63.02,62.99,63.11,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 14:57:00,15864.9492,1,6252.342,6404.700000000001,0,79.40831,100,82.3,0,73.29,1828.332,3349,62.415,15733.374,54.92,56.9,54.84,53.4,57.32,58.36,56.67,58.48,56.89,54.29,76.08,74.75,76.09,76.94,74.76,74.55,75.88,74.85,75.61,76.76,75.2,69.8,62.87,63.07,62.72,62.91,62.99,63.34,63,62.89,62.77,62.95,7.6164,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 14:58:00,15768.0012,1,6196.938,6354.84,0,79.71908,100,82.0,0,73.31,1825.5618,3338,62.285,15636.426,54.83,56.78,54.69,53.19,57.18,58.18,56.47,58.34,56.76,54.12,76.03,74.73,76.14,76.93,74.72,74.58,75.86,74.82,75.55,76.78,75.2,69.8,62.7,62.93,62.61,62.74,62.9,63.24,62.84,62.8,62.66,62.89,7.6164,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 14:59:00,15761.073,1,6191.393999999999,6343.758,0,79.3836,100,81.9,0,73.32,1825.5618,3344,62.265,15622.571999999998,54.7,56.64,54.47,53.14,57.11,58.17,56.4,58.3,56.67,54.08,76.01,74.73,76.19,76.95,74.74,74.55,75.85,74.8,75.58,76.82,75.2,69.8,62.58,62.9,62.58,62.68,62.85,63.14,62.75,62.69,62.6,62.82,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 15:00:00,15822.0144,1,6227.412,6379.7699999999995,0,79.3836,100,81.9,0,73.32,1825.5618,3340,62.305,15691.823999999999,54.67,56.6,54.36,53.06,56.97,58.12,56.33,58.23,56.54,54.28,75.97,74.71,76.12,76.91,74.69,74.53,75.78,74.84,75.56,76.66,75.2,69.8,62.52,62.82,62.45,62.63,62.8,63.09,62.7,62.63,62.59,62.75,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 15:01:00,15827.5548,1,6232.95,6385.308,0,79.3836,100,81.9,0,73.355,1825.5618,3342,62.34,15691.823999999999,54.71,56.57,54.37,53.14,56.94,58.1,56.29,58.19,56.65,54.37,75.98,74.78,76.2,76.89,74.66,74.58,75.77,74.8,75.52,76.58,75.2,69.8,62.54,62.77,62.48,62.61,62.74,63.03,62.72,62.64,62.55,62.74,6.924,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 15:02:00,15794.3124,1,6210.786,6365.922,0,79.3836,100,82.3,0,73.36,1822.7916,3348,62.485,15664.122,54.7,56.55,54.36,53.25,56.96,58.27,56.44,58.23,56.87,54.35,76.0,74.77,76.2,76.82,74.64,74.5,75.69,74.79,75.4,76.58,75.2,69.8,62.6,62.85,62.52,62.59,62.72,63.08,62.8,62.67,62.63,62.77,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 15:03:00,15927.273,1,6277.272,6435.174,0,80.00008,100,82.8,0,73.36,1822.7916,3342,62.71,15788.772,54.89,56.52,54.42,53.42,56.98,58.53,56.55,58.27,57.03,54.4,75.97,74.72,76.2,76.81,74.65,74.43,75.69,74.76,75.33,76.62,75.2,69.8,62.68,62.87,62.58,62.72,62.79,63.2,62.91,62.79,62.77,62.9,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 15:04:00,15809.551200000002,1,6235.722000000001,6371.46,0,79.67346,100,82.3,0,73.37,1822.7916,3342,62.635,15677.976,55.02,56.56,54.49,53.58,57.1,58.47,56.73,58.38,57.08,54.52,75.93,74.72,76.16,76.83,74.66,74.4,75.69,74.84,75.37,76.63,75.2,69.8,62.7,62.83,62.64,62.77,62.82,63.21,62.98,62.79,62.74,62.87,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,8.3088,13.850999999999999,11.0808,11.0808
2021-06-08 15:05:00,15877.4124,1,6252.342,6407.472,0,79.33669,100,82.3,0,73.41,1822.7916,3332,62.555,15747.222000000002,55.0,56.62,54.51,53.49,57.18,58.56,56.82,58.36,57.16,54.67,75.97,74.81,76.22,76.84,74.65,74.4,75.71,74.79,75.47,76.51,75.2,69.8,62.71,62.89,62.6,62.68,62.8,63.17,62.95,62.79,62.71,62.92,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 15:06:00,15810.936599999999,1,6227.412,6379.7699999999995,0,79.33669,100,82.4,0,73.385,1822.7916,3335,62.435,15677.976,55.21,56.59,54.54,53.68,57.81,58.38,56.84,58.43,57.14,54.92,75.97,74.75,76.16,76.78,74.61,74.47,75.82,74.83,75.48,76.36,75.2,69.8,62.68,62.82,62.6,62.69,62.82,63.16,62.84,62.74,62.69,62.85,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 15:07:00,15756.231000000002,1,6191.393999999999,6340.986,0,79.33669,100,82.2,0,73.43,1820.0214,3337,62.425,15622.578000000001,55.53,56.58,54.49,53.67,57.96,58.4,56.84,58.43,57.07,55.02,75.9,74.79,76.2,76.77,74.61,74.45,75.92,74.8,75.5,76.4,75.2,69.8,62.65,62.84,62.55,62.67,62.76,63.17,62.88,62.78,62.68,62.8,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 15:08:00,15797.082600000002,1,6219.0960000000005,6368.688,0,79.33669,100,82.3,0,73.405,1825.5618,3339,62.365,15664.122,55.84,56.56,54.5,53.54,58.23,58.41,57.01,58.54,57.0,54.97,75.83,74.74,76.28,76.83,74.6,74.42,75.98,74.82,75.49,76.36,75.2,69.8,62.6,62.78,62.48,62.63,62.74,63.06,62.73,62.69,62.6,62.76,6.231599999999999,13.848,13.850999999999999,13.850999999999999,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 15:09:00,15849.7104,1,6238.488,6390.852,0,79.33669,100,82.3,0,73.42,1822.7916,3338,62.335,15719.52,56.01,56.59,54.47,53.56,58.06,58.33,57.02,58.53,56.93,55.08,75.79,74.79,76.29,76.8,74.66,74.47,76.09,74.81,75.54,76.37,75.2,69.8,62.55,62.72,62.45,62.61,62.67,63.08,62.69,62.68,62.56,62.73,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
