Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-08 15:10:00,15747.225,1,6185.856,6349.296,0,79.63379,100,82.7,0,73.445,1820.0214,3337,62.53,15608.724,56.14,56.6,54.42,53.53,58.22,58.39,57.05,58.46,56.97,55.19,75.8,74.76,76.31,76.86,74.65,74.5,76.15,74.88,75.58,76.36,75.2,69.8,62.57,62.76,62.51,62.62,62.7,63.13,62.81,62.71,62.67,62.8,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 15:11:00,15863.5644,1,6249.57,6399.161999999999,0,79.93333,100,82.6,0,73.435,1822.7916,3332,62.6,15733.374,56.45,56.66,54.47,53.65,58.23,58.48,57.22,58.62,57.01,55.3,75.73,74.72,76.29,76.86,74.68,74.46,76.19,74.89,75.61,76.34,75.2,69.8,62.66,62.82,62.54,62.68,62.73,63.17,62.87,62.77,62.71,62.88,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 15:12:00,15949.4286,1,6291.125999999999,6443.484,0,79.95263,100,82.6,0,73.435,1825.5618,3340,62.675,15816.468,56.89,56.65,54.49,53.62,58.41,58.61,57.27,58.75,56.99,55.28,75.7,74.74,76.35,76.9,74.62,74.43,76.19,74.88,75.58,76.39,75.2,69.8,62.73,62.83,62.6,62.73,62.79,63.2,62.95,62.85,62.79,62.91,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 15:13:00,15993.0624,1,6318.828,6471.186,0,80.32365,100,83.0,0,73.47,1820.0214,3340,62.825,15858.024000000001,57.05,56.69,54.5,53.77,58.48,58.71,57.34,58.75,57.0,55.06,75.69,74.72,76.36,76.92,74.63,74.45,76.28,74.89,75.64,76.58,75.2,69.8,62.81,62.9,62.65,62.76,62.87,63.33,63.07,62.9,62.85,63,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 15:14:00,15922.425,1,6277.272,6421.326,0,80.62273,100,82.8,0,73.48,1822.7916,3341,62.86,15788.772,57.27,56.84,54.5,53.92,58.59,58.66,57.43,58.86,57.12,54.75,75.71,74.74,76.45,76.89,74.67,74.46,76.3,74.87,75.7,76.8,75.2,69.8,62.88,62.97,62.73,62.85,62.89,63.35,63.13,63,62.94,63.01,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 15:15:00,16029.7584,1,6338.22,6485.04,0,79.98616,100,83.0,0,73.485,1822.7916,3339,62.825,15899.568,57.34,56.94,54.53,53.84,58.42,58.66,57.46,58.8,57.08,54.38,75.61,74.73,76.49,76.93,74.67,74.5,76.35,74.93,75.71,76.96,75.2,69.8,62.86,63.03,62.7,62.9,62.92,63.35,63.07,62.93,62.91,63.04,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,8.310599999999999,13.850999999999999
2021-06-08 15:16:00,16074.0786,1,6365.922,6512.742,0,80.63612,100,82.7,0,73.53,1822.7916,3341,62.905,15941.117999999999,57.52,56.87,54.61,54.09,58.73,58.78,57.46,58.83,57.09,54.24,75.61,74.74,76.53,76.86,74.65,74.51,76.41,75.01,75.8,77.15,75.2,69.8,62.92,63.03,62.83,62.97,62.93,63.37,63.19,63.06,63.01,63.08,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 15:17:00,15963.2826,1,6299.436,6443.484,0,79.70872,100,82.1,0,73.535,1825.5618,3338,62.635,15830.322,57.53,56.85,54.49,53.93,59.02,58.79,57.44,58.74,57.0,54.17,75.59,74.79,76.61,76.88,74.69,74.42,76.41,75.06,75.77,77.13,75.2,69.8,62.86,63,62.76,62.89,62.92,63.38,63.03,62.94,62.85,63.04,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 15:18:00,15990.978599999999,1,6318.828,6468.414,0,80.04626,100,82.1,0,73.525,1822.7916,3347,62.55,15858.018,57.5,56.85,54.37,53.82,58.68,58.56,57.38,58.74,56.87,54.33,75.58,74.81,76.57,76.99,74.68,74.56,76.41,75.06,75.84,77.01,75.2,69.8,62.79,63,62.69,62.84,62.89,63.28,62.95,62.88,62.82,63,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 15:19:00,15770.079000000002,1,6196.938,6352.068,0,79.73675,100,82.3,0,73.555,1825.5618,3341,62.455,15636.426,57.59,56.86,54.26,53.65,58.73,58.48,57.36,58.74,56.71,54.49,75.59,74.8,76.63,76.93,74.68,74.57,76.43,75.06,75.91,76.89,75.2,69.8,62.74,62.89,62.66,62.75,62.87,63.21,62.87,62.8,62.74,62.95,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 15:20:00,15855.250800000002,1,6244.032,6399.161999999999,0,80.06368,100,82.5,0,73.5,1820.0214,3345,62.465,15719.52,57.59,56.77,54.14,53.42,58.87,58.47,57.28,58.51,56.63,54.7,75.54,74.81,76.65,77.02,74.72,74.5,76.37,75.04,75.86,76.65,75.2,69.8,62.69,62.92,62.62,62.73,62.86,63.18,62.83,62.79,62.72,62.87,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 15:21:00,15975.745200000001,1,6304.974,6460.104,0,80.38337,100,82.9,0,73.54,1822.7916,3341,62.66,15844.17,57.61,56.7,54.07,53.31,58.68,58.57,57.37,58.56,56.54,54.88,75.57,74.79,76.67,77.14,74.71,74.49,76.33,75.06,75.89,76.61,75.2,69.8,62.74,62.91,62.63,62.75,62.84,63.26,62.88,62.86,62.78,62.94,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-08 15:22:00,15882.952800000001,1,6260.652,6404.700000000001,0,81.34602,100,83.1,0,73.585,1825.5618,3350,62.815,15747.222000000002,57.66,56.75,54.1,53.32,58.42,58.9,57.42,58.87,56.54,54.9,75.59,74.84,76.75,77.17,74.72,74.42,76.32,75.07,75.99,76.62,75.2,69.8,62.83,62.98,62.7,62.88,62.91,63.31,63.05,62.94,62.91,63.01,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 15:23:00,15852.4806,1,6252.342,6390.852,0,79.95924,100,82.6,0,73.565,1825.5618,3345,62.605,15719.52,57.59,56.78,54.08,53.2,58.52,58.56,57.5,58.71,56.56,54.92,75.62,74.81,76.77,77.2,74.71,74.52,76.37,75.11,76.01,76.62,75.2,69.8,62.78,62.96,62.72,62.84,62.88,63.3,62.99,62.84,62.8,63.01,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 15:24:00,15808.166400000002,1,6219.0960000000005,6376.998,0,79.95924,100,82.7,0,73.585,1825.5618,3344,62.595,15677.976,57.66,56.78,54.0,53.12,58.75,58.52,57.49,58.87,56.48,54.86,75.61,74.85,76.76,77.23,74.71,74.55,76.37,75.12,75.97,76.63,75.2,69.8,62.76,62.96,62.67,62.81,62.86,63.29,62.93,62.88,62.86,63,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 15:25:00,15924.502800000002,1,6277.272,6429.636,0,80.26248,100,82.9,0,73.6,1822.7916,3349,62.76,15788.772,57.75,56.75,54.02,53.07,58.52,58.57,57.32,58.96,56.47,54.89,75.51,74.79,76.79,77.23,74.74,74.55,76.36,75.16,75.97,76.63,75.2,69.8,62.8,62.95,62.7,62.83,62.86,63.33,62.99,62.94,62.87,63.03,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 15:26:00,15948.736200000001,1,6293.892,6446.256,0,80.26248,100,83.0,0,73.595,1825.5618,3351,62.85,15816.468,57.76,56.8,54.0,53.17,58.44,58.58,57.51,58.6,56.4,54.69,75.59,74.82,76.79,77.27,74.72,74.58,76.39,75.14,76.06,76.84,75.2,69.8,62.86,63.01,62.73,62.88,62.96,63.39,63.05,62.99,62.91,63.07,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 15:27:00,15921.7326,1,6282.816,6432.402,0,81.24276,100,83.1,0,73.6,1820.0214,3335,63.02,15788.772,57.54,56.81,54.01,53.16,58.22,58.87,57.47,58.72,56.52,54.58,75.63,74.87,76.81,77.28,74.7,74.52,76.32,75.21,76.04,76.94,75.2,69.8,62.96,63.06,62.84,62.98,62.99,63.47,63.16,63.11,63.04,63.15,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 15:28:00,16089.3114,1,6363.15,6501.66,0,80.57065,100,82.8,0,73.6,1825.5618,3343,63.135,15954.965999999999,57.24,56.83,54.06,53.18,58.12,58.89,57.53,58.82,56.62,54.45,75.74,74.87,76.87,77.39,74.67,74.56,76.23,75.24,76.02,77.08,75.2,69.8,63.06,63.17,62.94,63.07,63.08,63.56,63.26,63.18,63.11,63.26,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,9.001199999999999,16.621199999999998,11.0808,11.0808
2021-06-08 15:29:00,16118.3982,1,6379.7699999999995,6526.59,0,80.272,100,83.0,0,73.625,1822.7916,3344,63.125,15982.667999999998,57.0,56.88,54.07,53.12,58.17,58.97,57.52,58.78,56.76,54.29,75.76,74.88,76.93,77.44,74.66,74.56,76.16,75.24,75.95,77.16,75.2,69.8,63.12,63.19,63.01,63.11,63.08,63.62,63.34,63.25,63.22,63.28,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,9.6936,13.850999999999999,11.0808,13.850999999999999
2021-06-08 15:30:00,16171.026600000001,1,6407.472,6551.5199999999995,0,80.94118,100,83.1,0,73.65,1822.7916,3345,63.325,16038.066,56.86,56.93,54.16,53.14,58.21,59.23,57.58,58.79,56.97,54.21,75.82,74.87,76.92,77.45,74.62,74.48,76.12,75.18,75.96,77.26,75.2,69.8,63.22,63.29,63.1,63.23,63.19,63.72,63.46,63.32,63.33,63.41,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 15:31:00,16004.8326,1,6327.138,6465.648,0,80.63154,100,83.0,0,73.65,1822.7916,3342,63.235,15871.872000000001,56.73,56.98,54.23,53.18,58.25,59.26,57.66,58.88,57.2,54.21,75.91,74.95,76.88,77.55,74.67,74.49,76.07,75.19,75.93,77.26,75.2,69.8,63.29,63.36,63.1,63.27,63.24,63.76,63.44,63.34,63.33,63.44,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 15:32:00,16043.612399999998,1,6343.758,6485.04,0,79.63097,100,82.2,0,73.64,1825.5618,3350,62.845,15913.422,56.47,57.08,54.26,52.97,58.25,59.13,57.66,58.88,57.28,54.32,75.88,74.92,76.89,77.5,74.63,74.54,76.0,75.21,75.82,77.18,75.2,69.8,63.16,63.3,63.02,63.14,63.22,63.67,63.27,63.22,63.16,63.34,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 15:33:00,16021.4508,1,6327.138,6476.73,0,79.63097,100,82.3,0,73.695,1828.332,3349,62.815,15885.72,56.24,57.07,54.26,52.98,58.19,59.1,57.41,58.73,57.22,54.31,75.95,74.9,76.79,77.51,74.69,74.55,76.02,75.19,75.78,77.12,75.2,69.8,63.08,63.23,63,63.1,63.2,63.6,63.15,63.09,63.12,63.25,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 15:34:00,15907.884600000001,1,6274.506,6424.092000000001,0,79.63097,100,82.6,0,73.695,1825.5618,3348,62.72,15774.923999999999,56.08,56.98,54.11,52.9,58.09,58.86,57.21,58.64,57.15,54.41,75.96,74.96,76.79,77.46,74.65,74.63,75.97,75.17,75.81,77.08,75.2,69.8,62.99,63.15,62.91,62.99,63.11,63.5,63.01,63.03,62.95,63.14,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 15:35:00,15810.936599999999,1,6224.64,6374.232,0,79.32046,100,82.2,0,73.71,1822.7916,3336,62.565,15677.976,55.92,56.9,54.11,52.89,58.0,58.85,57.05,58.52,57.11,54.46,75.99,74.96,76.86,77.48,74.67,74.63,76.0,75.15,75.76,77.02,75.2,69.8,62.94,63.14,62.79,62.95,63.1,63.39,62.93,62.88,62.91,63.13,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 15:36:00,15797.082600000002,1,6213.558,6371.46,0,79.32046,100,82.3,0,73.72,1825.5618,3344,62.435,15664.122,55.76,56.85,54.01,52.75,57.89,58.42,56.91,58.42,56.98,54.57,75.9,74.92,76.85,77.46,74.65,74.7,76.02,75.17,75.72,76.86,75.2,69.8,62.81,63.01,62.71,62.87,62.96,63.31,62.79,62.83,62.8,63.03,6.924,13.1556,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 15:37:00,15841.402799999998,1,6235.722000000001,6388.08,0,79.93493,100,82.2,0,73.73,1825.5618,3345,62.48,15705.671999999999,55.66,56.8,53.96,52.77,57.79,58.4,56.87,58.33,56.83,54.68,75.92,74.92,76.75,77.43,74.65,74.66,75.88,75.07,75.75,76.74,75.2,69.8,62.74,62.99,62.7,62.83,62.93,63.29,62.77,62.82,62.79,62.93,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 15:38:00,15902.3382,1,6266.19,6418.554,0,79.93493,100,82.2,0,73.75,1822.7916,3334,62.505,15774.918,55.6,56.79,53.93,52.76,57.7,58.36,56.81,58.33,56.78,54.75,75.91,74.92,76.75,77.42,74.62,74.71,75.91,75.14,75.79,76.67,75.2,69.8,62.73,62.92,62.66,62.8,62.88,63.3,62.81,62.78,62.75,62.95,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 15:39:00,15924.502800000002,1,6274.506,6426.8640000000005,0,79.60468,100,82.1,0,73.765,1825.5618,3346,62.45,15788.772,55.45,56.83,53.75,52.83,57.6,58.07,56.73,58.15,56.52,54.77,76.0,74.91,76.8,77.35,74.64,74.84,75.94,75.12,75.88,76.69,75.2,69.8,62.71,62.94,62.61,62.75,62.86,63.2,62.76,62.75,62.7,62.91,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-08 15:40:00,16060.923,1,6349.296,6498.888,0,79.90594,100,82.4,0,73.755,1825.5618,3345,62.685,15927.27,55.36,56.78,53.61,52.79,57.53,58.37,56.64,58.01,56.4,54.92,76.01,74.92,76.93,77.37,74.67,74.72,75.9,75.19,75.89,76.53,75.2,69.8,62.76,62.89,62.67,62.82,62.88,63.27,62.87,62.81,62.79,62.98,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 15:41:00,16004.8326,1,6318.828,6468.414,0,80.53082,100,82.9,0,73.79,1825.5618,3346,62.87,15871.872000000001,55.28,56.76,53.63,52.87,57.49,58.65,56.71,58.06,56.39,55.12,76.07,74.84,76.94,77.39,74.69,74.64,75.92,75.21,75.98,76.52,75.2,69.8,62.85,63.02,62.76,62.84,62.95,63.39,63.05,62.99,62.93,63.05,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 15:42:00,15966.052800000001,1,6302.208,6446.256,0,80.53082,100,83.2,0,73.78,1825.5618,3351,62.925,15830.322,55.26,56.84,53.57,52.88,57.51,58.65,56.7,58.1,56.47,55.21,76.14,74.86,77.0,77.42,74.72,74.65,75.99,75.23,76.03,76.46,75.2,69.8,62.93,63.06,62.8,62.94,63.01,63.42,63.13,63.02,62.98,63.11,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 15:43:00,16124.6286,1,6390.852,6532.134,0,81.19521,100,83.3,0,73.755,1825.5618,3345,63.2,15996.516000000001,55.17,56.95,53.56,52.87,57.51,58.92,56.81,58.11,56.47,55.37,76.12,74.89,77.01,77.46,74.72,74.6,76.0,75.24,76.02,76.45,75.2,69.8,63.05,63.12,62.93,63.06,63.03,63.51,63.24,63.18,63.17,63.23,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 15:44:00,16132.2468,1,6388.08,6532.134,0,80.85106,100,83.3,0,73.765,1822.7916,3343,63.245,15996.516000000001,55.31,57.0,53.55,52.94,57.6,58.72,56.92,58.09,56.53,55.54,76.11,74.87,77.08,77.49,74.71,74.7,76.02,75.36,76.08,76.46,75.2,69.8,63.14,63.22,63.03,63.14,63.12,63.67,63.42,63.27,63.22,63.33,6.231599999999999,13.848,16.621199999999998,13.850999999999999,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 15:45:00,16182.1104,1,6415.782,6557.064,0,81.15266,100,83.6,0,73.78,1822.7916,3345,63.465,16051.919999999998,55.54,57.05,53.53,53.08,57.68,58.82,56.98,58.07,56.52,55.67,76.05,74.88,77.17,77.44,74.74,74.71,76.06,75.44,76.2,76.47,75.2,69.8,63.26,63.3,63.12,63.25,63.23,63.77,63.59,63.42,63.41,63.48,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 15:46:00,16281.8286,1,6473.958,6601.386,0,82.49123,100,84.0,0,73.765,1822.7916,3342,63.835,16148.868,55.96,57.14,53.51,53.29,57.8,59.17,57.01,58.04,56.64,55.85,76.03,74.88,77.23,77.53,74.76,74.68,76.11,75.43,76.26,76.52,75.2,69.8,63.53,63.48,63.3,63.48,63.39,64.01,63.8,63.59,63.63,63.7,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,8.310599999999999,13.850999999999999
2021-06-08 15:47:00,16060.230599999999,1,6379.7699999999995,6462.876,0,81.18431,100,83.3,0,73.81,1822.7916,3349,63.705,15927.27,56.13,57.27,53.51,53.27,57.92,58.97,57.33,58.17,56.69,55.95,75.96,74.88,77.43,77.65,74.79,74.81,76.19,75.59,76.38,76.6,75.2,69.8,63.57,63.56,63.37,63.55,63.5,64.1,63.94,63.72,63.7,63.73,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 15:48:00,16228.5084,1,6471.186,6548.754,0,81.85273,100,83.3,0,73.84,1822.7916,3346,63.82,16093.47,56.26,57.4,53.44,53.16,58.04,59.19,57.35,58.09,56.65,55.97,75.97,74.92,77.55,77.75,74.83,74.8,76.23,75.67,76.42,76.59,75.2,69.8,63.64,63.67,63.53,63.66,63.58,64.2,63.91,63.78,63.77,63.83,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 15:49:00,16057.460400000002,1,6388.08,6465.648,0,80.85552,100,82.8,0,73.83,1825.5618,3354,63.715,15927.27,56.29,57.32,53.34,53.1,58.11,59.29,57.38,58.03,56.64,55.9,76.0,74.88,77.65,77.85,74.84,74.76,76.24,75.68,76.47,76.74,75.2,69.8,63.66,63.72,63.53,63.7,63.61,64.2,63.95,63.79,63.81,63.86,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 15:50:00,16087.9326,1,6404.700000000001,6476.73,0,81.1714,100,82.9,0,73.855,1822.7916,3344,63.63,15954.972,56.18,57.43,53.23,52.92,58.22,59.37,57.38,57.94,56.72,55.51,75.99,74.93,77.75,77.91,74.88,74.71,76.31,75.82,76.52,76.95,75.2,69.8,63.66,63.75,63.53,63.71,63.64,64.21,63.9,63.79,63.76,63.91,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 15:51:00,16049.845199999998,1,6376.998,6454.566,0,80.56629,100,83.0,0,73.875,1825.5618,3353,63.455,15913.422,56.13,57.43,53.12,52.83,58.21,59.41,57.31,57.88,56.53,55.21,76.02,74.95,77.77,77.97,74.89,74.63,76.27,75.8,76.52,77.03,75.2,69.8,63.65,63.71,63.53,63.69,63.66,64.15,63.79,63.7,63.72,63.84,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 15:52:00,16182.1104,1,6418.554,6545.982,0,80.88648,100,83.8,0,73.89,1825.5618,3349,63.48,16051.919999999998,56.02,57.41,52.96,52.65,58.14,59.36,57.21,57.73,56.47,54.86,76.05,74.96,77.84,78.07,74.95,74.64,76.29,75.84,76.57,77.19,75.2,69.8,63.57,63.68,63.47,63.61,63.66,64.14,63.73,63.64,63.63,63.76,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 15:53:00,16284.598800000002,1,6479.496,6615.240000000001,0,81.53347,100,83.9,0,73.865,1820.0214,3342,63.655,16148.868,56.1,57.39,52.9,52.67,58.04,59.48,57.18,57.71,56.36,54.8,76.04,75.0,77.93,78.09,74.92,74.71,76.31,75.87,76.58,77.21,75.2,69.8,63.63,63.77,63.51,63.71,63.7,64.15,63.82,63.77,63.72,63.86,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 15:54:00,16240.2786,1,6446.256,6579.222,0,80.89909,100,83.5,0,73.925,1825.5618,3360,63.61,16107.318000000001,56.11,57.34,52.83,52.5,58.07,59.34,57.17,57.75,56.34,55.03,76.08,74.96,77.98,78.21,74.95,74.72,76.3,75.9,76.61,77.1,75.2,69.8,63.67,63.79,63.53,63.67,63.71,64.19,63.84,63.76,63.69,63.89,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 15:55:00,16247.8938,1,6460.104,6595.848,0,81.65598,100,83.5,0,73.915,1825.5618,3353,63.65,16121.166000000001,55.97,57.41,52.79,52.35,58.05,59.21,57.19,57.71,56.27,55.26,76.14,75.04,78.03,78.23,74.92,74.77,76.31,75.95,76.71,77.08,75.2,69.8,63.71,63.8,63.58,63.7,63.69,64.25,63.89,63.77,63.79,63.93,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,8.310599999999999,11.0808
2021-06-08 15:56:00,16146.1008,1,6404.700000000001,6537.6720000000005,0,80.66595,100,83.2,0,73.97,1825.5618,3357,63.54,16010.369999999999,55.98,57.39,52.73,52.3,58.09,59.18,57.24,57.73,56.25,55.52,76.2,75.07,78.1,78.35,74.96,74.84,76.31,75.92,76.73,76.9,75.2,69.8,63.68,63.81,63.55,63.71,63.72,64.18,63.79,63.72,63.74,63.87,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 15:57:00,16047.075,1,6349.296,6487.806,0,80.96622,100,83.4,0,73.965,1825.5618,3354,63.475,15913.422,56.0,57.41,52.81,52.18,58.11,59.21,57.16,57.81,56.21,55.66,76.18,75.07,78.03,78.38,74.92,74.81,76.35,75.87,76.77,76.89,75.2,69.8,63.65,63.8,63.5,63.68,63.71,64.14,63.76,63.69,63.71,63.84,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 15:58:00,16004.8326,1,6332.676,6471.186,0,80.35049,100,83.1,0,73.995,1825.5618,3359,63.37,15871.872000000001,55.97,57.39,52.85,52.17,58.14,58.94,57.23,57.81,56.15,55.44,76.19,75.05,78.03,78.37,74.92,74.89,76.26,75.84,76.74,77.0,75.2,69.8,63.57,63.75,63.51,63.67,63.7,64.09,63.7,63.62,63.65,63.81,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 15:59:00,16087.9326,1,6365.922,6515.508000000001,0,80.69569,100,83.2,0,73.975,1828.332,3357,63.425,15954.972,55.79,57.39,52.87,52.01,58.11,59.23,57.16,57.88,56.18,55.14,76.19,75.04,77.94,78.48,74.9,74.8,76.25,75.84,76.79,77.09,75.2,69.8,63.59,63.74,63.48,63.57,63.69,64.14,63.67,63.56,63.63,63.8,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 16:00:00,16059.5382,1,6349.296,6496.116,0,80.07233,100,83.2,0,74.015,1828.332,3359,63.4,15927.27,55.74,57.42,52.84,51.94,58.13,59.31,57.18,57.9,56.13,54.67,76.22,75.06,78.03,78.51,74.94,74.77,76.26,75.84,76.83,77.35,75.2,69.8,63.56,63.71,63.48,63.57,63.68,64.06,63.66,63.58,63.59,63.76,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 16:01:00,16115.628600000002,1,6374.232,6521.052000000001,0,80.38757,100,83.3,0,73.965,1825.5618,3357,63.395,15982.667999999998,55.82,57.42,52.78,51.85,58.06,58.97,57.22,57.82,55.99,54.42,76.2,75.09,78.05,78.59,74.94,74.99,76.26,75.91,76.86,77.42,75.2,69.8,63.56,63.73,63.44,63.58,63.61,64.05,63.69,63.58,63.62,63.76,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 16:02:00,16112.858400000001,1,6385.313999999999,6523.818,0,80.70241,100,83.2,0,74.01,1828.332,3360,63.365,15982.667999999998,55.77,57.4,52.77,51.95,58.1,58.87,57.22,57.76,56.05,54.52,76.29,75.09,78.11,78.57,75.0,74.92,76.26,75.91,76.83,77.36,75.2,69.8,63.58,63.73,63.48,63.6,63.66,64.03,63.7,63.58,63.57,63.75,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 16:03:00,16118.398799999999,1,6382.5419999999995,6515.508000000001,0,80.08141,100,82.9,0,73.985,1828.332,3357,63.11,15982.667999999998,55.69,57.37,52.74,51.91,58.11,58.8,57.25,57.74,56.05,54.61,76.3,75.11,78.01,78.52,74.94,75.02,76.21,75.92,76.75,77.32,75.2,69.8,63.47,63.64,63.39,63.5,63.6,63.95,63.5,63.46,63.48,63.65,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 16:04:00,16032.528600000001,1,6332.676,6479.496,0,80.08141,100,82.9,0,74.05,1831.1022,3361,62.95,15899.568,55.6,57.4,52.63,51.81,58.08,58.62,57.15,57.68,55.99,54.51,76.33,75.12,78.04,78.51,74.96,75.04,76.23,75.9,76.79,77.3,75.2,69.8,63.37,63.57,63.25,63.39,63.53,63.82,63.35,63.33,63.32,63.54,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 16:05:00,16033.221,1,6329.910000000001,6482.268,0,80.08141,100,83.1,0,74.04,1831.1022,3359,62.87,15899.568,55.46,57.31,52.54,51.78,57.93,58.57,56.97,57.54,55.91,54.4,76.35,75.08,78.03,78.44,74.91,74.98,76.24,75.82,76.67,77.35,75.2,69.8,63.25,63.46,63.16,63.31,63.44,63.77,63.3,63.2,63.24,63.49,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 16:06:00,16063.0008,1,6349.296,6501.66,0,80.40077,100,83.3,0,74.055,1822.7916,3342,62.92,15927.27,55.36,57.24,52.52,51.73,57.87,58.51,56.86,57.49,55.82,54.25,76.32,75.04,78.05,78.43,74.92,74.97,76.21,75.87,76.74,77.36,75.2,69.8,63.21,63.41,63.15,63.26,63.42,63.68,63.23,63.21,63.22,63.45,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 16:07:00,16237.508399999999,1,6437.946,6581.994,0,80.70064,100,83.2,0,74.06,1828.332,3349,62.99,16107.318000000001,55.23,57.23,52.55,51.69,57.84,58.45,56.76,57.52,55.78,54.3,76.31,75.03,78.0,78.46,74.94,75.04,76.27,75.79,76.7,77.34,75.2,69.8,63.19,63.37,63.13,63.28,63.32,63.73,63.22,63.25,63.22,63.42,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 16:08:00,16187.6508,1,6421.326,6562.602,0,81.03338,100,83.6,0,74.075,1825.5618,3353,62.98,16051.919999999998,55.18,57.19,52.39,51.71,57.78,58.44,56.69,57.47,55.7,54.38,76.35,75.1,78.06,78.44,74.92,75.04,76.23,75.83,76.77,77.21,75.2,69.8,63.23,63.37,63.11,63.26,63.35,63.7,63.27,63.2,63.22,63.42,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 16:09:00,16262.4342,1,6457.338,6590.303999999999,0,81.03338,100,83.5,0,74.06,1831.1022,3365,62.995,16135.014,55.08,57.19,52.23,51.61,57.69,58.67,56.69,57.36,55.5,54.17,76.38,75.1,78.14,78.49,74.91,74.91,76.23,75.85,76.86,77.38,75.2,69.8,63.21,63.35,63.13,63.23,63.35,63.69,63.28,63.22,63.21,63.42,6.231599999999999,13.848,16.621199999999998,13.850999999999999,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 16:10:00,16223.6604,1,6443.484,6584.766,0,81.03338,100,83.5,0,74.05,1825.5618,3357,63.035,16093.47,55.0,57.11,52.22,51.59,57.69,58.71,56.73,57.37,55.54,54.05,76.45,75.17,78.09,78.46,74.94,74.94,76.27,75.85,76.8,77.4,75.2,69.8,63.18,63.36,63.13,63.23,63.32,63.68,63.29,63.22,63.26,63.45,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 16:11:00,16283.214000000002,1,6468.414,6604.157999999999,0,81.33754,100,83.9,0,74.08,1828.332,3355,62.98,16148.868,54.95,57.09,52.16,51.53,57.66,58.33,56.65,57.38,55.41,53.96,76.43,75.09,78.14,78.47,74.87,75.02,76.21,75.8,76.84,77.41,75.2,69.8,63.17,63.32,63.04,63.23,63.33,63.64,63.3,63.18,63.17,63.46,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,19.391399999999997,13.1556,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 16:12:00,16182.1104,1,6418.554,6557.064,0,81.33754,100,83.9,0,74.095,1825.5618,3353,62.87,16051.919999999998,54.91,57.1,51.93,51.58,57.63,58.21,56.58,57.37,55.23,53.88,76.45,75.1,78.26,78.42,74.82,75.06,76.23,75.76,76.86,77.43,75.2,69.8,63.17,63.32,63.05,63.23,63.31,63.66,63.21,63.15,63.16,63.35,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 16:13:00,16091.395199999999,1,6374.232,6515.508000000001,0,81.0261,100,83.5,0,74.08,1831.1022,3360,62.675,15954.972,54.79,56.99,51.66,51.47,57.59,58.18,56.41,57.25,55.23,53.58,76.44,75.11,78.35,78.42,74.87,74.97,76.27,75.74,76.82,77.51,75.2,69.8,63.03,63.2,63,63.12,63.22,63.57,63.05,63.05,63.04,63.25,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 16:14:00,16157.178600000001,1,6396.389999999999,6551.5199999999995,0,81.0261,100,83.9,0,74.09,1825.5618,3344,62.665,16024.217999999999,54.72,56.95,51.45,51.34,57.48,58.11,56.25,57.06,55.08,53.14,76.47,75.09,78.44,78.4,74.86,74.96,76.3,75.76,76.79,77.69,75.2,69.8,62.93,63.16,62.95,63.02,63.19,63.47,62.97,62.96,62.96,63.19,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 16:15:00,16222.967999999999,1,6432.402,6584.766,0,81.9713,100,84.3,0,74.105,1822.7916,3348,62.86,16093.47,54.63,56.81,51.3,51.35,57.29,58.09,56.08,56.93,55.01,53.1,76.44,75.05,78.47,78.42,74.88,74.97,76.28,75.81,76.83,77.71,75.2,69.8,62.96,63.15,62.92,63.07,63.14,63.51,63.13,63.02,63.01,63.24,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 16:16:00,16309.524599999999,1,6487.806,6623.55,0,81.66698,100,84.0,0,74.095,1831.1022,3359,62.9,16176.564,54.59,56.84,51.22,51.33,57.21,58.19,56.12,56.88,54.93,53.18,76.44,75.1,78.49,78.42,74.92,74.88,76.32,75.85,76.89,77.69,75.2,69.8,63.05,63.21,62.99,63.11,63.16,63.57,63.15,63.05,63.02,63.27,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-08 16:17:00,16154.4084,1,6413.016,6548.754,0,81.04662,100,83.7,0,74.1,1825.5618,3359,62.79,16024.217999999999,54.58,56.86,51.05,51.32,57.21,58.11,56.12,56.95,54.87,53.06,76.41,75.08,78.59,78.38,74.92,74.9,76.28,75.81,76.85,77.75,75.2,69.8,63.02,63.18,62.99,63.11,63.18,63.53,63.14,63.07,63.02,63.25,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 16:18:00,16212.5766,1,6429.636,6565.374,0,81.04662,100,83.8,0,74.12,1828.332,3357,62.735,16079.616000000002,54.53,56.81,50.92,51.24,57.18,58.03,55.99,56.88,54.73,53.1,76.47,75.06,78.6,78.42,74.92,74.9,76.38,75.8,76.94,77.62,75.2,69.8,63,63.1,62.95,63.05,63.09,63.48,63.07,63,62.98,63.16,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 16:19:00,16184.8806,1,6410.244000000001,6568.146,0,81.04662,100,83.9,0,74.12,1831.1022,3359,62.76,16051.919999999998,54.54,56.73,50.79,51.28,57.08,58.08,55.89,56.81,54.6,53.37,76.45,75.05,78.69,78.34,74.9,74.88,76.34,75.79,77.01,77.46,75.2,69.8,62.94,63.1,62.86,63.04,63.09,63.44,63.06,62.97,63.01,63.2,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 16:20:00,16213.269000000002,1,6435.174,6573.684,0,81.38128,100,84.1,0,74.105,1828.332,3361,62.915,16079.616000000002,54.53,56.69,50.73,51.26,57.04,58.16,55.9,56.84,54.48,53.53,76.48,75.05,78.69,78.35,74.92,74.84,76.3,75.81,77.1,77.35,75.2,69.8,63.02,63.14,62.94,63.06,63.14,63.52,63.16,63.03,63.01,63.26,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 16:21:00,16198.036199999999,1,6429.636,6568.146,0,81.07401,100,84.0,0,74.13,1831.1022,3358,62.86,16065.768000000002,54.48,56.71,50.67,51.13,57.01,57.92,55.93,56.89,54.58,53.76,76.43,75.06,78.72,78.48,74.89,74.9,76.3,75.73,77.01,77.19,75.2,69.8,63.03,63.13,62.93,63.07,63.13,63.52,63.17,63.05,63.04,63.23,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 16:22:00,16215.346800000001,1,6429.636,6568.146,0,81.41259,100,84.1,0,74.145,1828.332,3351,62.835,16079.616000000002,54.46,56.66,50.61,50.95,57.02,58.02,55.89,56.78,54.54,54.05,76.43,75.07,78.76,78.53,74.95,74.86,76.36,75.8,76.97,77.07,75.2,69.8,63.03,63.12,62.92,63.1,63.11,63.49,63.13,63.08,63.03,63.26,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 16:23:00,16190.418000000001,1,6421.326,6562.602,0,81.11407,100,84.0,0,74.135,1831.1022,3361,62.725,16065.768000000002,54.39,56.68,50.48,50.9,57.0,58.09,55.95,56.76,54.49,53.85,76.49,75.06,78.82,78.55,74.91,74.81,76.36,75.87,77.01,77.15,75.2,69.8,62.97,63.06,62.88,63.04,63.1,63.5,63.08,63.01,63.02,63.17,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,8.310599999999999,11.0808
2021-06-08 16:24:00,16301.217,1,6473.958,6615.240000000001,0,81.42161,100,84.2,0,74.145,1828.332,3355,62.875,16162.716,54.29,56.66,50.39,50.84,57.03,57.71,55.91,56.65,54.41,53.89,76.47,75.02,78.94,78.56,74.92,74.96,76.32,75.83,77.06,77.15,75.2,69.8,62.97,63.11,62.92,63.05,63.08,63.51,63.11,63,63.01,63.22,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 16:25:00,16261.741799999998,1,6460.104,6604.157999999999,0,81.42161,100,83.7,0,74.16,1825.5618,3351,62.945,16135.014,54.37,56.68,50.37,50.76,57.08,57.94,56.03,56.72,54.36,54.1,76.54,75.03,78.92,78.6,74.85,74.9,76.3,75.83,77.09,77.08,75.2,69.8,63.04,63.16,62.94,63.11,63.15,63.51,63.19,63.1,63.09,63.31,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.1556,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 16:26:00,16204.9614,1,6432.402,6565.374,0,81.42161,100,83.7,0,74.16,1828.332,3362,62.825,16065.768000000002,54.65,56.68,50.34,50.71,57.46,57.99,56.07,56.91,54.41,54.04,76.43,75.07,78.96,78.64,74.8,74.82,76.36,75.79,77.13,77.13,75.2,69.8,63.03,63.12,62.92,63.09,63.15,63.54,63.16,63.06,63.05,63.24,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 16:27:00,16308.8322,1,6482.268,6620.778,0,81.42161,100,83.7,0,74.165,1828.332,3356,62.84,16176.564,55.0,56.57,50.3,50.68,57.99,58.02,56.18,56.92,54.34,53.85,76.37,75.05,78.99,78.74,74.86,74.81,76.47,75.75,77.13,77.2,75.2,69.8,62.99,63.1,62.92,63.03,63.14,63.52,63.09,63.03,63.05,63.26,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 16:28:00,16262.4342,1,6457.338,6595.848,0,81.11738,100,83.7,0,74.185,1828.332,3365,62.8,16135.014,55.24,56.57,50.3,50.68,57.87,58.12,56.2,57.11,54.25,53.9,76.4,75.03,78.99,78.73,74.85,74.84,76.58,75.76,77.19,77.18,75.2,69.8,63,63.13,62.97,63.06,63.14,63.48,63.12,63.05,63.04,63.2,6.231599999999999,13.848,16.621199999999998,13.850999999999999,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 16:29:00,16176.567,1,6415.782,6551.5199999999995,0,80.78972,100,83.2,0,74.165,1831.1022,3367,62.685,16038.066,55.55,56.58,50.35,50.61,58.14,57.84,56.33,57.23,54.25,54.12,76.38,75.05,79.0,78.8,74.86,74.92,76.59,75.76,77.15,77.1,75.2,69.8,62.98,63.05,62.87,63.03,63.11,63.45,63.04,62.93,62.98,63.16,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 16:30:00,16068.538199999999,1,6354.84,6507.198,0,81.48955,100,83.5,0,74.195,1828.332,3358,62.62,15941.117999999999,55.71,56.61,50.14,50.44,58.05,57.83,56.37,57.09,54.24,54.23,76.3,75.05,79.1,78.83,74.83,74.88,76.66,75.78,77.13,76.98,75.2,69.8,62.9,63.05,62.82,62.94,63.05,63.45,62.99,62.93,62.93,63.17,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 16:31:00,16243.0488,1,6440.718,6584.766,0,81.82565,100,83.8,0,74.16,1831.1022,3364,62.88,16107.318000000001,55.87,56.5,50.2,50.44,58.27,57.98,56.27,57.13,54.33,54.36,76.31,75.05,79.14,78.9,74.83,74.88,76.73,75.8,77.15,76.88,75.2,69.8,62.97,63.06,62.86,63,63.06,63.45,63.12,63.03,63.06,63.22,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 16:32:00,16223.6604,1,6437.946,6576.456,0,81.2231,100,83.9,0,74.215,1828.332,3362,62.955,16093.47,56.07,56.5,50.2,50.51,58.25,58.08,56.29,57.28,54.33,54.62,76.19,75.04,79.16,78.9,74.84,74.86,76.81,75.82,77.18,76.89,75.2,69.8,63,63.09,62.95,63.1,63.09,63.51,63.2,63.05,63.08,63.25,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 16:33:00,16270.052399999999,1,6468.42,6604.157999999999,0,81.90015,100,83.7,0,74.195,1825.5618,3351,63.065,16135.014,56.2,56.59,50.18,50.55,58.19,58.35,56.46,57.35,54.27,54.82,76.22,75.03,79.24,78.92,74.84,74.75,76.85,75.87,77.31,76.81,75.2,69.8,63.07,63.17,62.98,63.12,63.11,63.62,63.24,63.14,63.17,63.3,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 16:34:00,16238.2008,1,6437.946,6579.222,0,81.59179,100,83.9,0,74.195,1828.332,3369,63.035,16107.318000000001,56.31,56.62,50.26,50.55,58.33,58.27,56.6,57.5,54.29,54.86,76.26,75.07,79.21,79.01,74.85,74.75,76.84,75.86,77.37,76.85,75.2,69.8,63.14,63.19,63.04,63.13,63.18,63.62,63.26,63.16,63.16,63.29,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 16:35:00,16312.2948,1,6485.04,6623.55,0,82.23383,100,84.5,0,74.195,1831.1022,3369,63.225,16176.564,56.42,56.68,50.29,50.56,58.64,58.22,56.65,57.59,54.25,55.01,76.22,75.06,79.2,79.01,74.88,74.86,76.83,75.92,77.39,76.8,75.2,69.8,63.2,63.27,63.11,63.29,63.26,63.72,63.43,63.25,63.26,63.44,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 16:36:00,16281.8286,1,6465.648,6604.157999999999,0,81.63424,100,84.3,0,74.195,1828.332,3362,63.25,16148.868,56.61,56.67,50.29,50.65,58.56,58.18,56.8,57.47,54.29,55.05,76.3,75.01,79.26,78.99,74.82,74.87,76.86,75.91,77.42,76.78,75.2,69.8,63.27,63.3,63.19,63.3,63.27,63.79,63.49,63.32,63.32,63.48,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 16:37:00,16254.1266,1,6460.104,6598.614,0,81.63424,100,83.9,0,74.19,1825.5618,3355,63.195,16121.166000000001,56.84,56.76,50.33,50.69,58.78,58.4,56.85,57.5,54.34,55.1,76.27,75.06,79.28,79.03,74.8,74.9,76.9,76.02,77.49,76.86,75.2,69.8,63.33,63.35,63.18,63.38,63.31,63.81,63.48,63.27,63.38,63.54,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 16:38:00,16289.4438,1,6468.414,6612.468000000001,0,81.63424,100,84.4,0,74.245,1828.332,3367,63.18,16162.716,56.97,56.82,50.25,50.66,58.69,58.49,56.93,57.42,54.35,55.04,76.21,75.08,79.4,79.12,74.89,74.86,76.88,76.05,77.44,76.88,75.2,69.8,63.32,63.36,63.2,63.34,63.35,63.76,63.49,63.37,63.37,63.48,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 16:39:00,16312.2948,1,6482.268,6623.55,0,81.93896,100,84.7,0,74.23,1828.332,3362,63.22,16176.564,57.04,56.81,50.27,50.63,59.0,58.72,56.93,57.43,54.38,55.0,76.18,75.09,79.43,79.13,74.9,74.78,76.9,76.1,77.46,76.83,75.2,69.8,63.25,63.38,63.2,63.38,63.4,63.83,63.47,63.33,63.39,63.51,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 16:40:00,16292.906400000002,1,6471.186,6615.240000000001,0,81.93896,100,84.9,0,74.235,1825.5618,3359,63.21,16162.716,57.07,56.82,50.19,50.5,58.54,58.85,56.98,57.47,54.34,55.16,76.17,75.05,79.41,79.22,74.92,74.74,76.94,76.08,77.54,76.78,75.2,69.8,63.29,63.31,63.23,63.33,63.4,63.85,63.49,63.38,63.39,63.58,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 16:41:00,16284.598800000002,1,6473.958,6606.924,0,81.9036,100,84.4,0,74.24,1831.1022,3378,63.225,16148.868,57.05,56.87,50.26,50.46,58.56,58.78,56.93,57.59,54.26,55.2,76.18,75.04,79.48,79.24,74.92,74.79,76.92,76.09,77.56,76.77,75.2,69.8,63.32,63.42,63.24,63.39,63.41,63.84,63.49,63.39,63.39,63.58,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 16:42:00,16334.456400000001,1,6487.806,6626.316,0,81.24394,100,83.8,0,74.26,1828.332,3359,63.03,16204.266,57.06,56.94,50.05,50.4,58.88,58.84,57.04,57.55,54.2,54.67,76.21,75.06,79.49,79.24,74.92,74.74,76.93,76.05,77.61,77.07,75.2,69.8,63.28,63.33,63.24,63.34,63.38,63.79,63.37,63.27,63.3,63.47,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.1556,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 16:43:00,16380.854399999998,1,6515.508000000001,6659.562,0,81.57009,100,84.2,0,74.255,1828.332,3359,63.085,16245.815999999999,57.02,56.93,49.97,50.23,58.72,58.73,56.94,57.47,54.05,54.52,76.23,75.07,79.56,79.33,74.92,74.76,76.92,76.04,77.62,77.16,75.2,69.8,63.27,63.33,63.16,63.3,63.35,63.76,63.36,63.25,63.31,63.47,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 16:44:00,16359.382199999998,1,6507.198,6651.252,0,82.48312,100,84.5,0,74.25,1828.332,3363,63.24,16231.962,57.11,56.92,50.0,50.21,58.95,58.58,56.99,57.66,54.02,54.58,76.2,75.07,79.63,79.37,74.92,74.92,76.89,76.01,77.61,77.14,75.2,69.8,63.33,63.34,63.21,63.38,63.4,63.83,63.42,63.36,63.39,63.54,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,8.310599999999999,13.850999999999999
2021-06-08 16:45:00,16229.200799999999,1,6440.712,6570.911999999999,0,81.84409,100,84.6,0,74.275,1831.1022,3367,63.125,16093.47,57.23,56.93,49.97,50.2,58.78,58.22,57.01,57.61,54.09,54.65,76.18,75.02,79.62,79.38,74.93,75.1,76.93,76.04,77.62,77.17,75.2,69.8,63.28,63.35,63.21,63.35,63.41,63.83,63.46,63.33,63.33,63.54,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 16:46:00,16220.890199999998,1,6440.718,6573.684,0,81.5407,100,84.6,0,74.295,1828.332,3358,62.945,16093.47,57.23,57.0,49.81,50.1,58.54,58.28,56.98,57.62,53.96,54.58,76.19,75.01,79.67,79.46,74.95,74.97,76.89,76.1,77.68,77.17,75.2,69.8,63.24,63.33,63.18,63.29,63.38,63.77,63.36,63.24,63.27,63.48,6.231599999999999,13.848,13.850999999999999,13.850999999999999,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 16:47:00,16243.0488,1,6443.484,6584.766,0,81.83961,100,84.7,0,74.265,1831.1022,3370,62.8,16107.318000000001,56.88,56.91,49.59,49.93,58.12,58.01,56.78,57.24,53.84,54.63,76.18,75.01,79.73,79.48,74.9,75.03,76.81,76.07,77.68,76.96,75.2,69.8,63.13,63.26,63.06,63.25,63.32,63.69,63.2,63.17,63.13,63.36,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 16:48:00,16265.2044,1,6460.104,6604.157999999999,0,81.83961,100,84.6,0,74.29,1825.5618,3359,62.68,16135.014,56.59,56.84,49.41,49.89,58.01,57.97,56.64,57.02,53.72,54.69,76.19,75.07,79.77,79.46,74.89,75.03,76.7,76.09,77.7,76.94,75.2,69.8,63.09,63.11,63,63.14,63.26,63.54,63.16,63.06,63.12,63.28,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 16:49:00,16294.9842,1,6476.73,6618.006,0,81.81912,100,84.4,0,74.285,1833.8724,3369,62.66,16162.716,56.11,56.78,49.27,49.67,57.75,57.82,56.35,56.73,53.58,54.74,76.25,75.07,79.79,79.5,74.84,75.1,76.63,76.14,77.63,76.74,75.2,69.8,63.03,63.13,62.99,63.09,63.2,63.54,63.05,63.02,63.01,63.24,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 16:50:00,16240.970999999998,1,6437.946,6579.222,0,81.51362,100,84.0,0,74.295,1828.332,3359,62.63,16107.318000000001,55.78,56.72,49.12,49.41,57.61,57.82,56.13,56.54,53.37,54.74,76.32,75.04,79.86,79.56,74.9,75.03,76.55,76.17,77.68,76.73,75.2,69.8,63,63.05,62.94,63.02,63.14,63.46,62.99,62.96,62.93,63.19,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 16:51:00,16182.1104,1,6424.092000000001,6562.602,0,81.21592,100,84.0,0,74.28,1831.1022,3365,62.45,16051.919999999998,55.51,56.65,49.04,49.26,57.39,57.88,56.01,56.29,53.3,54.66,76.36,75.02,79.82,79.6,74.84,74.93,76.45,76.14,77.64,76.68,75.2,69.8,62.91,63,62.81,62.99,63.06,63.35,62.89,62.88,62.88,63.14,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 16:52:00,16171.026600000001,1,6404.700000000001,6551.5199999999995,0,81.21592,100,84.5,0,74.245,1828.332,3356,62.46,16038.066,55.26,56.55,49.01,49.1,57.29,57.49,55.84,56.12,53.25,54.59,76.39,75.0,79.79,79.6,74.88,75.03,76.45,76.09,77.62,76.59,75.2,69.8,62.8,62.91,62.74,62.88,63,63.28,62.86,62.81,62.8,63.04,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 16:53:00,16087.9266,1,6368.688,6509.97,0,81.17639,100,84.0,0,74.31,1831.1022,3363,62.42,15954.965999999999,54.99,56.5,48.91,48.96,57.13,57.36,55.78,56.09,53.16,54.59,76.38,75.05,79.72,79.65,74.83,75.07,76.37,76.08,77.61,76.63,75.2,69.8,62.78,62.86,62.71,62.88,62.95,63.28,62.77,62.79,62.81,63,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 16:54:00,15990.9846,1,6321.594,6460.104,0,80.85969,100,83.8,0,74.3,1833.8724,3359,62.195,15858.024000000001,54.72,56.48,48.88,48.72,57.05,57.02,55.78,56.01,53.05,54.37,76.38,75.02,79.75,79.68,74.84,75.13,76.24,76.03,77.64,76.67,75.2,69.8,62.67,62.8,62.59,62.75,62.93,63.15,62.7,62.64,62.62,62.87,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 16:55:00,16059.5382,1,6346.53,6496.116,0,80.85969,100,84.0,0,74.315,1831.1022,3363,62.125,15927.27,54.45,56.32,48.81,48.54,56.92,57.08,55.51,55.89,52.8,54.32,76.43,75.02,79.64,79.7,74.74,75.04,76.22,75.98,77.56,76.57,75.2,69.8,62.57,62.67,62.53,62.67,62.83,63.04,62.58,62.53,62.57,62.82,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 16:56:00,16035.298799999999,1,6335.448,6487.806,0,81.46353,100,84.4,0,74.325,1831.1022,3369,62.265,15899.568,54.27,56.2,48.9,48.43,56.83,57.23,55.49,55.9,52.79,54.34,76.46,75.01,79.54,79.73,74.74,74.99,76.19,75.93,77.52,76.48,75.2,69.8,62.59,62.65,62.53,62.67,62.78,63.06,62.53,62.55,62.56,62.8,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 16:57:00,16072.000799999998,1,6354.84,6501.66,0,81.16408,100,84.4,0,74.285,1833.8724,3360,62.19,15941.117999999999,54.19,56.28,48.96,48.4,56.78,57.26,55.51,55.94,52.89,54.45,76.47,74.94,79.46,79.76,74.73,74.88,76.1,75.84,77.5,76.4,75.2,69.8,62.53,62.63,62.51,62.63,62.74,63.02,62.59,62.51,62.47,62.77,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 16:58:00,16101.780599999998,1,6365.922,6521.052000000001,0,81.14408,100,84.3,0,74.315,1831.1022,3360,62.245,15968.82,54.19,56.24,49.03,48.44,56.73,57.12,55.57,55.98,52.84,54.5,76.35,74.94,79.41,79.63,74.71,74.97,76.09,75.79,77.46,76.37,75.2,69.8,62.52,62.57,62.47,62.59,62.67,62.95,62.56,62.44,62.52,62.74,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
