Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-08 16:59:00,15876.720000000001,1,6255.1140000000005,6401.933999999999,0,80.84012,100,83.7,0,74.295,1831.1022,3360,62.275,15747.222000000002,54.23,56.18,48.99,48.56,56.65,57.04,55.59,55.94,52.72,54.57,76.39,74.88,79.34,79.57,74.72,74.97,76.07,75.81,77.49,76.32,75.2,69.8,62.52,62.58,62.42,62.62,62.67,62.99,62.54,62.53,62.5,62.74,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 17:00:00,15924.502800000002,1,6277.272,6432.402,0,80.84012,100,84.0,0,74.315,1831.1022,3365,62.275,15788.772,54.24,56.22,48.98,48.68,56.68,56.8,55.66,55.93,52.82,54.66,76.39,74.91,79.37,79.51,74.67,75.08,76.06,75.81,77.44,76.2,75.2,69.8,62.52,62.58,62.43,62.56,62.66,63,62.6,62.5,62.5,62.71,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 17:01:00,16057.460400000002,1,6343.758,6496.116,0,81.13772,100,83.8,0,74.315,1831.1022,3366,62.39,15927.27,54.23,56.17,49.02,48.76,56.67,56.82,55.67,55.94,52.95,54.69,76.34,74.88,79.31,79.46,74.67,75.11,76.05,75.78,77.44,76.19,75.2,69.8,62.56,62.58,62.47,62.67,62.64,63.03,62.66,62.57,62.6,62.76,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 17:02:00,16118.398799999999,1,6379.7699999999995,6523.818,0,80.82211,100,83.8,0,74.3,1831.1022,3360,62.315,15982.667999999998,54.22,56.18,49.08,48.74,56.72,56.89,55.76,56.04,53.16,54.73,76.28,74.92,79.32,79.5,74.66,75.04,76.03,75.69,77.33,76.19,75.2,69.8,62.59,62.55,62.48,62.64,62.7,63.02,62.66,62.54,62.57,62.77,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 17:03:00,16084.47,1,6368.688,6512.742,0,80.82211,100,83.8,0,74.31,1831.1022,3369,62.16,15954.972,54.2,56.16,49.14,48.6,56.71,57.06,55.76,56.14,53.19,54.79,76.28,74.93,79.24,79.55,74.61,74.94,76.04,75.64,77.27,76.16,75.2,69.8,62.47,62.55,62.41,62.59,62.66,62.99,62.56,62.49,62.52,62.72,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.1556,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 17:04:00,16085.8548,1,6354.84,6504.432,0,80.82211,100,83.9,0,74.29,1831.1022,3361,62.1,15954.972,54.12,56.06,49.17,48.55,56.72,57.01,55.7,56.11,53.23,54.8,76.31,74.92,79.2,79.5,74.58,74.92,76.0,75.59,77.2,76.19,75.2,69.8,62.44,62.48,62.4,62.54,62.61,62.92,62.48,62.4,62.4,62.64,6.924,13.848,16.621199999999998,13.850999999999999,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 17:05:00,16015.218,1,6327.138,6471.186,0,80.49915,100,83.6,0,74.275,1833.8724,3369,62.03,15885.72,54.0,56.0,49.14,48.62,56.71,56.96,55.6,56.11,53.21,54.73,76.38,74.89,79.15,79.42,74.59,74.91,76.0,75.62,77.2,76.18,75.2,69.8,62.33,62.46,62.34,62.47,62.53,62.87,62.44,62.4,62.38,62.62,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 17:06:00,15938.3508,1,6285.581999999999,6435.174,0,80.49915,100,83.7,0,74.315,1833.8724,3365,62.06,15802.62,53.98,56.02,49.23,48.62,56.63,56.77,55.56,56.12,53.11,54.66,76.34,74.87,79.04,79.39,74.55,75.01,75.97,75.57,77.16,76.17,75.2,69.8,62.36,62.42,62.28,62.5,62.53,62.86,62.41,62.37,62.38,62.57,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 17:07:00,15974.360400000001,1,6299.436,6451.794,0,80.49915,100,83.5,0,74.29,1831.1022,3363,62.05,15844.17,53.94,56.01,49.31,48.54,56.61,56.82,55.57,56.2,53.16,54.76,76.32,74.85,78.96,79.44,74.53,74.98,75.96,75.48,77.09,76.05,75.2,69.8,62.31,62.42,62.27,62.41,62.5,62.85,62.39,62.34,62.36,62.56,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 17:08:00,16021.4508,1,6324.366,6476.73,0,80.49915,100,83.6,0,74.275,1831.1022,3372,62.06,15885.72,53.91,56.03,49.43,48.56,56.58,56.67,55.65,56.26,53.23,54.85,76.34,74.83,78.83,79.42,74.56,75.04,75.88,75.47,77.06,75.97,75.2,69.8,62.32,62.39,62.28,62.44,62.54,62.84,62.43,62.33,62.34,62.6,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 17:09:00,15960.5124,1,6299.436,6443.484,0,80.52461,100,83.4,0,74.27,1833.8724,3366,62.085,15830.322,53.9,55.99,49.51,48.68,56.64,56.56,55.77,56.28,53.49,54.93,76.3,74.81,78.87,79.3,74.53,75.03,75.79,75.42,76.89,76.0,75.2,69.8,62.31,62.39,62.31,62.4,62.48,62.87,62.43,62.33,62.37,62.57,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 17:10:00,16007.6028,1,6310.518,6462.876,0,80.52461,100,83.5,0,74.25,1831.1022,3364,62.015,15871.872000000001,53.87,56.07,49.51,48.75,56.62,56.58,55.88,56.32,53.6,54.92,76.37,74.8,78.85,79.24,74.47,74.97,75.8,75.4,76.89,75.92,75.2,69.8,62.3,62.36,62.25,62.38,62.49,62.83,62.37,62.27,62.28,62.55,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 17:11:00,15957.7422,1,6296.664,6451.794,0,80.52461,100,83.6,0,74.295,1833.8724,3364,62.12,15830.322,53.83,55.96,49.58,48.8,56.71,56.69,55.79,56.39,53.74,54.9,76.39,74.85,78.81,79.27,74.43,75.0,75.77,75.35,76.83,75.91,75.2,69.8,62.31,62.38,62.24,62.43,62.48,62.84,62.45,62.3,62.37,62.53,6.924,13.1556,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 17:12:00,15938.3508,1,6277.272,6429.636,0,80.52461,100,83.6,0,74.265,1831.1022,3366,62.125,15802.62,53.76,56.04,49.62,48.77,56.75,56.42,55.78,56.54,53.85,54.94,76.41,74.87,78.76,79.21,74.46,75.12,75.84,75.28,76.7,75.93,75.2,69.8,62.35,62.41,62.3,62.43,62.5,62.84,62.49,62.36,62.37,62.55,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 17:13:00,15949.4286,1,6282.816,6437.946,0,80.52461,100,83.3,0,74.27,1833.8724,3369,62.14,15816.468,53.68,56.09,49.72,48.9,56.77,56.59,55.79,56.58,53.92,54.97,76.4,74.85,78.65,79.22,74.47,75.06,75.83,75.27,76.66,75.93,75.2,69.8,62.37,62.4,62.3,62.46,62.49,62.87,62.48,62.37,62.36,62.57,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 17:14:00,15880.1826,1,6252.342,6404.700000000001,0,80.20664,100,83.3,0,74.3,1831.1022,3364,62.05,15747.222000000002,53.72,56.06,49.74,49.0,56.77,56.82,55.79,56.59,53.96,55.0,76.38,74.8,78.66,79.12,74.43,74.96,75.84,75.29,76.76,75.93,75.2,69.8,62.36,62.37,62.26,62.46,62.45,62.82,62.45,62.35,62.38,62.53,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 17:15:00,15924.502800000002,1,6271.7339999999995,6424.092000000001,0,80.20664,100,83.3,0,74.29,1833.8724,3368,62.03,15788.772,53.73,56.06,49.84,49.09,56.78,56.77,55.76,56.58,53.8,54.83,76.42,74.82,78.6,79.07,74.44,74.96,75.86,75.24,76.83,76.03,75.2,69.8,62.33,62.37,62.28,62.41,62.47,62.8,62.36,62.28,62.31,62.56,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 17:16:00,15974.360400000001,1,6299.436,6451.794,0,80.86806,100,83.3,0,74.29,1833.8724,3364,62.13,15844.17,53.75,56.05,49.91,49.23,56.86,56.9,55.84,56.71,53.71,54.88,76.32,74.72,78.57,78.98,74.39,74.86,75.82,75.24,76.79,75.99,75.2,69.8,62.37,62.36,62.26,62.41,62.46,62.86,62.45,62.31,62.36,62.59,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 17:17:00,15941.121000000001,1,6282.816,6435.174,0,80.86898,100,83.5,0,74.26,1831.1022,3368,62.14,15802.62,54.11,56.03,49.99,49.28,57.47,56.92,55.99,56.97,53.84,54.96,76.32,74.77,78.48,78.98,74.44,74.84,75.85,75.19,76.74,75.99,75.2,69.8,62.36,62.39,62.28,62.46,62.51,62.79,62.47,62.36,62.36,62.56,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 17:18:00,15916.192200000001,1,6266.19,6421.326,0,80.86898,100,83.5,0,74.275,1833.8724,3366,62.135,15788.772,54.51,56.06,50.1,49.42,57.57,56.84,56.13,57.04,53.97,54.95,76.27,74.73,78.46,78.99,74.43,74.88,76.0,75.16,76.75,75.99,75.2,69.8,62.35,62.36,62.27,62.44,62.43,62.82,62.46,62.38,62.4,62.57,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 17:19:00,15938.3508,1,6280.044,6432.402,0,80.53558,100,83.1,0,74.29,1836.6426000000001,3367,62.065,15802.62,54.87,56.1,50.23,49.51,57.76,56.9,56.25,57.29,54.06,55.1,76.27,74.76,78.44,78.97,74.48,74.83,76.06,75.06,76.76,76.0,75.2,69.8,62.38,62.4,62.29,62.43,62.45,62.84,62.42,62.33,62.36,62.53,6.924,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-08 17:20:00,15888.4902,1,6255.1140000000005,6413.01,0,80.23519,100,83.2,0,74.27,1831.1022,3369,62.055,15761.070000000002,55.03,56.07,50.24,49.53,57.84,57.04,56.22,57.52,53.97,55.21,76.17,74.76,78.44,78.87,74.51,74.77,76.15,75.05,76.76,75.88,75.2,69.8,62.33,62.36,62.24,62.36,62.43,62.81,62.39,62.28,62.32,62.55,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 17:21:00,15952.1988,1,6282.816,6432.402,0,80.23519,100,83.1,0,74.305,1836.6426000000001,3364,62.05,15816.468,55.27,56.03,50.3,49.64,57.98,57.0,56.16,57.62,53.89,55.28,76.14,74.78,78.46,78.84,74.47,74.78,76.24,75.05,76.8,75.85,75.2,69.8,62.31,62.35,62.19,62.39,62.43,62.79,62.38,62.3,62.31,62.5,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 17:22:00,16004.8326,1,6313.284000000001,6454.566,0,80.23519,100,82.9,0,74.26,1833.8724,3369,61.945,15871.872000000001,55.44,55.98,50.25,49.61,57.76,56.95,56.21,57.65,53.8,55.32,76.09,74.8,78.4,78.83,74.5,74.8,76.27,75.05,76.8,75.81,75.2,69.8,62.27,62.32,62.17,62.35,62.41,62.73,62.24,62.25,62.27,62.47,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 17:23:00,15935.5806,1,6282.816,6429.636,0,80.23519,100,83.0,0,74.24,1836.6426000000001,3371,61.82,15802.62,55.51,55.96,50.34,49.56,57.95,57.0,56.3,57.52,53.83,55.26,76.07,74.83,78.4,78.81,74.48,74.74,76.25,75.02,76.77,75.78,75.2,69.8,62.21,62.22,62.08,62.27,62.39,62.68,62.26,62.17,62.2,62.44,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 17:24:00,15939.043199999998,1,6285.581999999999,6429.636,0,80.23519,100,83.1,0,74.285,1833.8724,3366,61.815,15802.62,55.6,55.93,50.31,49.54,57.92,56.74,56.21,57.56,53.89,55.29,76.04,74.84,78.32,78.81,74.43,74.84,76.23,75.02,76.64,75.82,75.2,69.8,62.15,62.2,62.13,62.24,62.35,62.61,62.18,62.1,62.16,62.34,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 17:25:00,15921.7326,1,6274.506,6418.554,0,79.9269,100,83.2,0,74.26,1833.8724,3370,61.775,15788.772,55.7,55.85,50.31,49.45,57.88,56.63,56.14,57.61,54.04,55.26,76.01,74.83,78.3,78.79,74.42,74.84,76.27,74.95,76.62,75.76,75.2,69.8,62.1,62.16,62.05,62.18,62.23,62.57,62.13,62.06,62.11,62.31,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 17:26:00,15860.794199999998,1,6246.798,6390.852,0,80.23297,100,83.0,0,74.255,1833.8724,3362,61.835,15733.374,55.71,55.84,50.4,49.5,58.04,56.61,56.06,57.69,54.09,55.27,75.96,74.74,78.27,78.78,74.42,74.89,76.34,74.87,76.53,75.72,75.2,69.8,62.12,62.16,62.02,62.19,62.24,62.62,62.23,62.08,62.11,62.35,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,8.310599999999999,11.0808
2021-06-08 17:27:00,15855.250800000002,1,6238.488,6388.08,0,80.23297,100,83.1,0,74.255,1836.6426000000001,3371,61.905,15719.52,55.71,55.84,50.48,49.48,58.14,56.57,56.04,57.91,54.11,55.33,76.01,74.78,78.24,78.81,74.4,74.9,76.36,74.86,76.59,75.75,75.2,69.8,62.11,62.17,62.06,62.21,62.25,62.59,62.2,62.12,62.14,62.32,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 17:28:00,15833.7846,1,6224.64,6382.5419999999995,0,80.23297,100,83.1,0,74.25,1831.1022,3369,61.92,15705.671999999999,55.76,55.88,50.54,49.49,57.94,56.67,56.1,57.89,54.28,55.36,76.02,74.78,78.19,78.75,74.39,74.85,76.39,74.84,76.5,75.71,75.2,69.8,62.11,62.17,62.07,62.19,62.27,62.62,62.24,62.17,62.14,62.34,6.924,13.848,13.850999999999999,13.850999999999999,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 17:29:00,15854.5584,1,6235.722000000001,6388.08,0,80.23297,100,83.2,0,74.255,1836.6426000000001,3371,61.88,15719.52,55.92,55.87,50.68,49.71,58.0,56.77,56.21,57.99,54.51,55.47,76.01,74.76,78.08,78.73,74.35,74.84,76.35,74.76,76.38,75.66,75.2,69.8,62.13,62.17,62.05,62.21,62.25,62.64,62.2,62.14,62.13,62.38,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 17:30:00,15783.234599999998,1,6202.476,6357.612,0,80.23297,100,83.1,0,74.26,1833.8724,3373,61.99,15650.274,56.01,55.85,50.74,49.79,58.11,57.11,56.26,58.13,54.54,55.59,76.03,74.74,78.09,78.61,74.32,74.72,76.31,74.69,76.32,75.6,75.2,69.8,62.16,62.15,62.09,62.18,62.28,62.61,62.24,62.18,62.2,62.41,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 17:31:00,15738.914400000001,1,6180.318,6340.986,0,79.93081,100,83.0,0,74.225,1833.8724,3369,61.93,15608.724,56.2,55.86,50.77,49.94,58.17,57.1,56.32,58.19,54.5,55.65,75.87,74.81,78.04,78.56,74.33,74.73,76.27,74.69,76.35,75.57,75.2,69.8,62.13,62.19,62.08,62.24,62.29,62.64,62.26,62.11,62.18,62.36,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 17:32:00,15827.5548,1,6224.64,6379.7699999999995,0,80.2396,100,83.1,0,74.235,1831.1022,3371,62.04,15691.823999999999,56.26,55.85,50.84,50.0,58.08,56.99,56.38,58.29,54.5,55.67,75.86,74.8,78.05,78.51,74.34,74.78,76.27,74.65,76.43,75.52,75.2,69.8,62.19,62.2,62.15,62.25,62.27,62.69,62.33,62.18,62.24,62.39,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 17:33:00,15783.234599999998,1,6196.938,6360.378,0,80.2396,100,83.0,0,74.225,1836.6426000000001,3376,62.025,15650.274,56.33,55.84,50.89,50.19,58.05,57.09,56.47,58.23,54.53,55.7,75.83,74.81,77.98,78.5,74.34,74.75,76.32,74.64,76.35,75.61,75.2,69.8,62.22,62.22,62.11,62.29,62.3,62.68,62.35,62.23,62.28,62.4,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 17:34:00,15697.364400000002,1,6155.382,6313.284000000001,0,80.2396,100,82.9,0,74.255,1831.1022,3368,62.075,15567.173999999999,56.47,55.91,50.97,50.29,58.17,57.15,56.45,58.35,54.59,55.81,75.9,74.78,77.98,78.45,74.29,74.8,76.35,74.73,76.44,75.64,75.2,69.8,62.23,62.25,62.11,62.28,62.29,62.71,62.4,62.25,62.26,62.43,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,8.310599999999999,13.850999999999999
2021-06-08 17:35:00,15602.4942,1,6105.522,6271.7339999999995,0,79.93221,100,83.3,0,74.26,1831.1022,3360,62.08,15470.226,56.43,55.98,50.98,50.28,58.32,57.16,56.41,58.45,54.54,55.82,75.91,74.76,77.98,78.44,74.34,74.76,76.32,74.74,76.41,75.61,75.2,69.8,62.28,62.3,62.19,62.32,62.35,62.75,62.4,62.27,62.29,62.48,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 17:36:00,15601.1088,1,6105.522,6271.7339999999995,0,80.23583,100,83.5,0,74.24,1831.1022,3372,62.14,15470.226,56.53,55.97,51.05,50.31,58.34,57.16,56.5,58.42,54.57,55.85,75.91,74.76,78.0,78.48,74.29,74.84,76.39,74.75,76.47,75.63,75.2,69.8,62.29,62.3,62.22,62.31,62.35,62.77,62.41,62.29,62.34,62.5,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 17:37:00,15899.570999999998,1,6252.342,6410.244000000001,0,80.23583,100,83.1,0,74.235,1833.8724,3370,62.155,15761.070000000002,56.6,56.06,51.03,50.38,58.39,57.06,56.59,58.4,54.47,55.87,75.92,74.83,78.07,78.46,74.36,74.88,76.32,74.85,76.59,75.6,75.2,69.8,62.32,62.34,62.24,62.4,62.4,62.81,62.45,62.36,62.39,62.53,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 17:38:00,15905.108400000001,1,6266.19,6426.8640000000005,0,79.93716,100,83.4,0,74.25,1831.1022,3372,62.12,15774.918,56.41,56.14,50.89,50.33,57.84,57.01,56.58,58.03,54.21,55.82,75.91,74.77,78.11,78.41,74.35,74.89,76.22,74.89,76.66,75.67,75.2,69.8,62.32,62.34,62.2,62.34,62.4,62.82,62.4,62.32,62.29,62.54,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 17:39:00,15924.502800000002,1,6268.9619999999995,6421.326,0,80.55575,100,83.9,0,74.2,1833.8724,3362,62.17,15788.772,56.09,56.07,50.78,50.36,57.67,57.03,56.3,57.67,54.13,55.81,75.87,74.79,78.18,78.42,74.35,74.89,76.2,75.02,76.68,75.6,75.2,69.8,62.36,62.38,62.23,62.42,62.43,62.85,62.45,62.31,62.35,62.54,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 17:40:00,15946.6584,1,6291.125999999999,6446.256,0,81.17879,100,84.0,0,74.245,1831.1022,3369,62.31,15816.468,55.83,56.08,50.53,50.42,57.63,57.23,56.31,57.32,53.96,55.86,75.91,74.79,78.27,78.39,74.27,74.82,76.14,75.13,76.78,75.55,75.2,69.8,62.4,62.41,62.28,62.45,62.43,62.83,62.58,62.43,62.42,62.6,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 17:41:00,15945.966,1,6285.581999999999,6443.484,0,80.86823,100,83.9,0,74.235,1831.1022,3370,62.345,15816.468,55.55,56.01,50.36,50.39,57.65,57.26,56.3,57.06,53.9,55.91,75.97,74.85,78.38,78.36,74.25,74.8,76.06,75.25,76.86,75.52,75.2,69.8,62.36,62.44,62.34,62.47,62.45,62.93,62.57,62.43,62.53,62.63,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,8.310599999999999,11.0808
2021-06-08 17:42:00,16060.230599999999,1,6343.758,6487.806,0,81.17677,100,84.0,0,74.245,1831.1022,3373,62.495,15927.27,55.35,56.04,50.24,50.39,57.67,57.64,56.26,56.89,53.95,55.94,76.09,74.81,78.52,78.48,74.24,74.68,76.04,75.41,76.89,75.51,75.2,69.8,62.45,62.49,62.4,62.59,62.56,63,62.71,62.55,62.55,62.76,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 17:43:00,16118.398799999999,1,6376.998,6526.59,0,80.85673,100,84.3,0,74.255,1833.8724,3373,62.375,15982.667999999998,55.19,56.1,50.06,50.22,57.66,57.7,56.25,56.64,53.79,56.04,76.08,74.85,78.65,78.56,74.31,74.64,76.06,75.49,76.99,75.57,75.2,69.8,62.5,62.56,62.44,62.59,62.59,63.03,62.69,62.54,62.58,62.72,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 17:44:00,16182.802799999998,1,6407.472,6557.064,0,81.51141,100,84.6,0,74.265,1833.8724,3369,62.575,16051.919999999998,54.92,56.05,49.86,50.12,57.63,57.59,56.23,56.44,53.53,56.02,76.1,74.83,78.72,78.56,74.26,74.76,75.98,75.55,77.07,75.55,75.2,69.8,62.61,62.61,62.45,62.62,62.63,63.13,62.77,62.63,62.67,62.84,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 17:45:00,16187.6508,1,6404.700000000001,6557.064,0,81.53851,100,84.7,0,74.25,1831.1022,3365,62.615,16051.919999999998,54.88,56.07,49.66,49.95,57.57,57.54,56.3,56.36,53.34,56.01,76.16,74.86,78.88,78.74,74.24,74.74,75.93,75.62,77.24,75.6,75.2,69.8,62.63,62.62,62.53,62.67,62.67,63.18,62.89,62.68,62.72,62.84,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 17:46:00,16099.010400000001,1,6365.922,6512.742,0,81.53851,100,84.7,0,74.28,1831.1022,3372,62.66,15968.82,54.81,56.1,49.47,49.86,57.64,57.47,56.32,56.27,53.15,56.06,76.18,74.83,79.0,78.75,74.24,74.82,75.91,75.72,77.36,75.57,75.2,69.8,62.68,62.63,62.6,62.72,62.66,63.22,62.92,62.74,62.77,62.88,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 17:47:00,16073.3862,1,6354.84,6501.66,0,81.2304,100,84.5,0,74.24,1833.8724,3369,62.56,15941.117999999999,54.74,56.11,49.34,49.86,57.64,57.3,56.27,56.12,53.02,56.0,76.22,74.81,79.16,78.82,74.26,74.8,75.94,75.76,77.4,75.56,75.2,69.8,62.73,62.73,62.61,62.77,62.71,63.22,62.85,62.73,62.75,62.91,6.231599999999999,13.1556,16.621199999999998,13.850999999999999,22.1616,13.1556,8.3088,13.850999999999999,11.0808,13.850999999999999
2021-06-08 17:48:00,16112.858400000001,1,6368.688,6523.818,0,81.54681,100,84.7,0,74.26,1828.332,3368,62.55,15982.667999999998,54.6,56.1,49.12,49.76,57.62,57.27,56.17,55.88,52.88,55.91,76.25,74.82,79.23,78.79,74.27,74.83,75.95,75.87,77.51,75.63,75.2,69.8,62.66,62.71,62.56,62.72,62.69,63.2,62.85,62.7,62.71,62.9,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 17:49:00,15963.2826,1,6302.208,6451.794,0,81.8561,100,84.9,0,74.265,1831.1022,3372,62.8,15830.322,54.51,56.18,49.06,49.62,57.6,57.39,56.18,55.86,52.97,56.0,76.29,74.82,79.32,78.92,74.23,74.87,75.93,75.89,77.45,75.58,75.2,69.8,62.78,62.83,62.66,62.83,62.82,63.28,62.99,62.85,62.91,63.02,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,8.310599999999999,13.850999999999999
2021-06-08 17:50:00,15849.7104,1,6241.26,6390.852,0,81.8561,100,84.8,0,74.3,1831.1022,3365,62.96,15719.52,54.54,56.2,49.1,49.74,57.66,57.35,56.24,56.08,53.23,56.11,76.24,74.85,79.35,78.93,74.26,74.9,75.98,75.89,77.41,75.59,75.2,69.8,62.9,62.88,62.76,62.93,62.86,63.39,63.14,62.99,63,63.11,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 17:51:00,15704.2896,1,6174.773999999999,6310.518,0,81.20573,100,84.9,0,74.28,1828.332,3364,62.835,15567.173999999999,54.57,56.35,49.2,49.76,57.76,57.22,56.41,56.11,53.45,56.22,76.26,74.9,79.35,78.99,74.28,75.03,75.99,75.9,77.41,75.59,75.2,69.8,62.91,62.9,62.8,62.94,62.94,63.43,63.08,62.95,63.03,63.1,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 17:52:00,15769.3866,1,6199.71,6349.296,0,81.5059,100,84.9,0,74.29,1833.8724,3370,62.935,15636.426,54.51,56.33,49.08,49.68,57.79,57.17,56.42,56.04,53.46,56.27,76.34,74.88,79.41,79.06,74.23,75.13,75.96,75.97,77.4,75.56,75.2,69.8,62.95,62.98,62.8,62.99,62.96,63.43,63.18,63.04,63.05,63.16,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 17:53:00,15921.7326,1,6271.7339999999995,6421.326,0,81.5059,100,84.5,0,74.305,1831.1022,3363,62.79,15788.772,54.53,56.35,49.02,49.63,57.79,57.11,56.48,55.95,53.39,56.32,76.36,74.89,79.48,79.08,74.27,75.12,75.92,76.11,77.49,75.56,75.2,69.8,62.95,62.96,62.84,63.01,62.99,63.45,63.11,62.94,63.04,63.18,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 17:54:00,16007.6028,1,6316.0560000000005,6473.958,0,80.90314,100,84.5,0,74.3,1831.1022,3371,62.775,15871.872000000001,54.5,56.36,49.0,49.59,57.78,57.26,56.38,55.79,53.32,56.27,76.37,74.87,79.56,79.09,74.27,75.01,75.97,76.13,77.49,75.57,75.2,69.8,62.92,62.97,62.84,63.01,62.98,63.41,63.1,62.98,62.98,63.18,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 17:55:00,15945.966,1,6288.353999999999,6449.028,0,81.91938,100,84.6,0,74.305,1831.1022,3380,62.965,15816.468,54.43,56.33,48.85,49.5,57.83,57.33,56.41,55.71,53.26,56.28,76.39,74.96,79.65,79.23,74.3,75.09,75.94,76.2,77.55,75.67,75.2,69.8,63.01,63.01,62.88,63.03,62.98,63.54,63.19,63.07,63.09,63.27,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 17:56:00,15849.7104,1,6244.032,6393.624,0,81.26546,100,84.6,0,74.31,1833.8724,3375,62.77,15719.52,54.52,56.38,48.74,49.46,57.88,57.29,56.42,55.71,53.14,56.33,76.37,74.96,79.74,79.24,74.3,75.08,75.98,76.21,77.69,75.69,75.2,69.8,63.01,62.99,62.89,63.07,62.98,63.46,63.12,63.05,63.01,63.16,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 17:57:00,16032.528600000001,1,6327.138,6482.268,0,81.57626,100,85.1,0,74.31,1831.1022,3373,62.765,15899.568,54.49,56.43,48.57,49.29,57.83,57.31,56.34,55.55,52.98,56.33,76.39,74.97,79.84,79.38,74.32,75.02,75.99,76.26,77.74,75.67,75.2,69.8,62.96,63.01,62.85,62.98,63.01,63.43,63.04,62.94,63.02,63.15,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 17:58:00,16074.0786,1,6352.068,6498.888,0,81.23422,100,84.7,0,74.35,1831.1022,3373,62.79,15941.117999999999,54.45,56.34,48.41,49.22,57.86,57.32,56.3,55.45,52.95,56.32,76.36,74.97,79.94,79.37,74.34,75.08,76.02,76.38,77.73,75.68,75.2,69.8,62.98,63.02,62.88,63.04,63.05,63.49,63.11,62.99,63.02,63.21,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 17:59:00,15997.217400000001,1,6310.518,6468.414,0,80.90988,100,84.5,0,74.305,1831.1022,3366,62.7,15858.024000000001,54.41,56.41,48.21,49.14,57.82,57.08,56.27,55.34,52.79,56.32,76.41,74.97,80.1,79.47,74.3,75.19,76.01,76.39,77.79,75.63,75.2,69.8,62.92,62.98,62.83,63.02,63.03,63.43,63.02,62.93,62.96,63.19,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,19.391399999999997,11.0808,13.850999999999999
2021-06-08 18:00:00,15963.2826,1,6293.892,6451.794,0,82.27606,100,85.2,0,74.37,1831.1022,3373,62.895,15830.322,54.41,56.35,48.23,49.09,57.79,57.42,56.2,55.29,52.64,56.36,76.34,75.01,80.1,79.49,74.33,75.02,76.07,76.44,77.9,75.66,75.2,69.8,63.01,63.06,62.88,63.04,63.05,63.48,63.14,63.02,63.07,63.23,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 18:01:00,16112.858400000001,1,6376.998,6532.134,0,81.97706,100,85.2,0,74.34,1833.8724,3374,62.97,15982.667999999998,54.86,56.42,48.3,49.29,57.9,58.15,56.38,55.31,52.76,56.44,76.13,74.99,80.1,79.43,74.3,74.74,75.97,76.45,77.87,75.57,75.2,69.8,63.04,63.05,62.94,63.12,63.07,63.52,63.2,63.08,63.06,63.22,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 18:02:00,15993.754800000002,1,6310.518,6454.566,0,81.66098,100,85.0,0,74.34,1831.1022,3378,62.83,15858.024000000001,55.42,56.61,48.52,49.49,58.14,58.85,56.66,55.55,53.01,56.65,75.88,74.88,79.99,79.26,74.2,74.49,75.85,76.32,77.75,75.5,75.2,69.8,63.02,63.03,62.94,63.09,63.1,63.51,63.16,62.99,63.08,63.25,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 18:03:00,15959.820000000002,1,6302.208,6454.566,0,81.35496,100,84.9,0,74.305,1836.6426000000001,3374,62.575,15830.322,55.99,56.83,48.69,49.66,58.26,59.35,56.81,55.81,53.11,56.82,75.53,74.83,79.82,79.13,74.08,74.25,75.69,76.16,77.63,75.42,75.2,69.8,62.87,63.01,62.85,63.01,63.03,63.45,63,62.97,62.97,63.17,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 18:04:00,16076.8488,1,6349.296,6507.198,0,82.00813,100,85.2,0,74.32,1831.1022,3368,62.63,15941.117999999999,56.43,56.89,48.7,49.81,58.39,59.64,56.94,56.0,53.24,56.89,75.32,74.77,79.76,79.01,74.0,74.05,75.53,76.05,77.61,75.34,75.2,69.8,62.84,62.99,62.79,62.94,63,63.38,63,62.94,62.95,63.14,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 18:05:00,15880.1826,1,6252.342,6410.244000000001,0,82.00813,100,85.5,0,74.32,1831.1022,3371,62.835,15747.222000000002,56.95,56.97,48.9,50.08,58.65,59.81,57.35,56.24,53.43,57.02,75.09,74.7,79.7,78.9,73.89,73.91,75.33,75.87,77.46,75.23,75.2,69.8,62.95,63,62.86,63.03,63.02,63.45,63.05,62.98,62.99,63.17,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 18:06:00,15894.723000000002,1,6266.19,6421.326,0,81.37978,100,85.2,0,74.33,1831.1022,3371,62.935,15761.070000000002,57.43,57.2,49.02,50.27,58.84,60.1,57.66,56.53,53.73,57.25,74.75,74.63,79.66,78.88,73.83,73.82,75.26,75.77,77.3,75.2,75.2,69.8,62.99,63.04,62.9,63.08,63.05,63.51,63.16,63.05,63.09,63.22,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 18:07:00,15921.7326,1,6277.272,6424.092000000001,0,81.37978,100,84.7,0,74.32,1831.1022,3372,62.925,15788.772,57.83,57.35,49.17,50.44,59.08,60.32,57.98,56.81,53.94,57.49,74.63,74.57,79.56,78.8,73.76,73.72,75.14,75.7,77.31,75.06,75.2,69.8,63.05,63.08,62.94,63.11,63.09,63.52,63.22,63.08,63.1,63.27,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 18:08:00,15990.9846,1,6313.284000000001,6460.104,0,81.08044,100,84.4,0,74.305,1831.1022,3369,63.005,15858.024000000001,57.83,57.35,49.29,50.41,59.19,59.97,58.01,56.97,54.08,57.44,74.62,74.54,79.57,78.83,73.75,73.89,75.13,75.64,77.25,75.21,75.2,69.8,63.1,63.11,63,63.16,63.15,63.58,63.28,63.13,63.13,63.31,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 18:09:00,16004.8326,1,6324.366,6473.958,0,80.76433,100,84.2,0,74.325,1831.1022,3374,62.85,15871.872000000001,57.65,57.35,49.18,50.22,59.25,59.82,58.03,57.04,54.16,56.72,74.8,74.56,79.6,78.97,73.72,73.93,75.15,75.67,77.24,75.55,75.2,69.8,63.06,63.12,62.93,63.13,63.1,63.58,63.19,63.08,63.07,63.31,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 18:10:00,16049.1528,1,6335.448,6496.116,0,81.36603,100,84.1,0,74.31,1833.8724,3370,62.9,15913.422,57.14,57.24,49.12,50.06,59.16,59.25,57.82,57.05,54.09,56.39,74.99,74.63,79.64,79.04,73.8,74.17,75.26,75.67,77.23,75.67,75.2,69.8,63.06,63.13,63.01,63.14,63.11,63.55,63.15,63.08,63.09,63.29,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 18:11:00,16016.602799999999,1,6318.828,6468.414,0,81.04398,100,84.1,0,74.335,1831.1022,3372,62.81,15885.72,56.65,57.06,49.14,49.86,59.1,58.66,57.68,57.05,54.15,56.4,75.25,74.68,79.63,79.16,73.81,74.44,75.32,75.66,77.21,75.63,75.2,69.8,63.02,63.09,62.93,63.12,63.1,63.5,63.14,63.03,63.08,63.22,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-08 18:12:00,15866.334600000002,1,6246.798,6401.933999999999,0,81.04398,100,84.0,0,74.33,1833.8724,3375,62.685,15733.374,56.3,56.99,49.17,49.67,59.01,58.37,57.54,57.05,54.19,56.55,75.42,74.77,79.64,79.27,73.83,74.57,75.41,75.67,77.24,75.57,75.2,69.8,62.99,63.1,62.9,63.06,63.13,63.5,63.07,63,62.97,63.24,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 18:13:00,15880.1826,1,6252.342,6407.472,0,80.73283,100,83.8,0,74.35,1833.8724,3378,62.55,15747.222000000002,56.0,56.87,49.16,49.47,58.9,58.14,57.41,57.0,54.16,56.78,75.54,74.76,79.59,79.36,73.86,74.62,75.43,75.69,77.11,75.41,75.2,69.8,62.89,62.97,62.83,63.02,63.03,63.4,62.94,62.9,62.91,63.08,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 18:14:00,15908.577,1,6266.19,6418.554,0,80.73283,100,83.5,0,74.325,1833.8724,3379,62.165,15774.923999999999,55.72,56.78,49.13,49.23,58.78,57.74,57.17,56.93,54.2,56.92,75.65,74.82,79.53,79.48,73.88,74.73,75.48,75.61,77.0,75.34,75.2,69.8,62.77,62.86,62.68,62.82,62.95,63.23,62.74,62.69,62.65,62.95,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 18:15:00,15835.8624,1,6232.95,6379.7699999999995,0,79.81683,100,83.1,0,74.34,1836.6426000000001,3370,61.965,15705.671999999999,55.34,56.62,49.06,49.08,58.63,57.33,56.84,56.71,54.17,56.75,75.7,74.84,79.46,79.48,73.88,74.84,75.47,75.59,76.97,75.29,75.2,69.8,62.55,62.75,62.51,62.69,62.81,63.06,62.49,62.55,62.53,62.8,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 18:16:00,15705.675000000001,1,6166.464,6321.594,0,79.81683,100,83.1,0,74.31,1833.8724,3374,61.9,15567.173999999999,55.11,56.4,48.97,48.91,58.46,56.97,56.6,56.5,54.04,56.68,75.72,74.86,79.37,79.45,73.88,74.94,75.47,75.59,76.83,75.24,75.2,69.8,62.45,62.63,62.42,62.56,62.71,62.91,62.33,62.39,62.36,62.62,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 18:17:00,15696.672,1,6158.154,6316.0560000000005,0,79.81683,100,83.0,0,74.305,1836.6426000000001,3365,61.955,15567.173999999999,54.89,56.27,48.97,48.78,58.28,57.01,56.46,56.41,53.94,56.59,75.78,74.91,79.31,79.4,73.86,74.97,75.47,75.52,76.85,75.19,75.2,69.8,62.39,62.5,62.34,62.47,62.57,62.85,62.36,62.33,62.37,62.59,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 18:18:00,15686.2866,1,6152.616,6310.518,0,79.81683,100,82.9,0,74.33,1836.6426000000001,3376,61.875,15553.326000000001,54.78,56.26,49.05,48.78,58.14,56.94,56.53,56.42,54.03,56.65,75.85,74.89,79.21,79.41,73.9,74.95,75.42,75.53,76.78,75.15,75.2,69.8,62.37,62.53,62.28,62.45,62.53,62.79,62.36,62.35,62.27,62.56,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-08 18:19:00,15633.658799999997,1,6127.68,6280.044,0,79.81683,100,83.0,0,74.31,1833.8724,3374,61.815,15497.928000000002,54.67,56.23,49.17,48.84,58.05,56.9,56.41,56.42,54.09,56.64,75.9,74.89,79.17,79.38,73.87,74.9,75.4,75.51,76.74,75.1,75.2,69.8,62.28,62.41,62.22,62.37,62.47,62.73,62.22,62.19,62.17,62.46,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 18:20:00,15680.746200000001,1,6149.844,6304.974,0,79.81683,100,83.0,0,74.31,1836.6426000000001,3375,61.67,15553.326000000001,54.56,56.1,49.28,48.75,57.98,56.87,56.37,56.34,53.96,56.67,75.91,74.89,79.06,79.32,73.82,74.9,75.4,75.45,76.68,75.03,75.2,69.8,62.19,62.33,62.12,62.25,62.44,62.64,62.17,62.1,62.11,62.37,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 18:21:00,15605.956800000002,1,6111.0599999999995,6266.19,0,79.81683,100,82.9,0,74.335,1833.8724,3365,61.645,15470.226,54.38,56.02,49.28,48.69,57.91,56.84,56.3,56.34,53.82,56.57,75.96,74.94,78.98,79.29,73.85,74.83,75.36,75.4,76.65,75.01,75.2,69.8,62.06,62.25,62.06,62.2,62.33,62.59,62.06,62.08,62.05,62.3,6.231599999999999,13.848,16.621199999999998,13.850999999999999,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 18:22:00,15545.7108,1,6077.82,6235.722000000001,0,79.51852,100,82.9,0,74.31,1836.6426000000001,3361,61.565,15414.828,54.25,55.9,49.21,48.67,57.78,56.57,56.12,56.33,53.77,56.4,75.95,74.92,78.92,79.21,73.85,74.9,75.42,75.26,76.7,75.02,75.2,69.8,62.02,62.19,61.95,62.13,62.28,62.47,61.96,62,61.98,62.22,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 18:23:00,15509.701200000001,1,6061.2,6224.64,0,79.51852,100,83.0,0,74.29,1836.6426000000001,3374,61.5,15373.277999999998,54.03,55.88,49.22,48.65,57.83,56.45,55.99,56.35,53.74,56.35,75.98,74.91,78.81,79.22,73.83,74.92,75.41,75.21,76.58,74.94,75.2,69.8,61.96,62.12,61.94,62.09,62.23,62.44,61.93,61.89,61.9,62.16,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 18:24:00,15450.8406,1,6030.726000000001,6194.165999999999,0,79.51852,100,83.0,0,74.315,1833.8724,3368,61.505,15317.880000000001,53.99,55.76,49.23,48.59,57.72,56.43,56.05,56.38,53.82,56.28,75.97,74.85,78.76,79.14,73.76,74.92,75.35,75.14,76.52,75.03,75.2,69.8,61.91,62.07,61.89,62.01,62.13,62.36,61.9,61.89,61.87,62.16,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 18:25:00,15475.7664,1,6050.118,6202.476,0,79.51852,100,83.0,0,74.31,1833.8724,3360,61.46,15345.576000000001,53.91,55.71,49.3,48.72,57.68,56.55,56.06,56.45,53.88,56.33,76.0,74.88,78.68,79.02,73.74,74.83,75.31,75.1,76.41,74.97,75.2,69.8,61.86,61.96,61.79,61.99,62.06,62.3,61.84,61.83,61.82,62.1,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 18:26:00,15478.536600000001,1,6047.3460000000005,6205.248,0,79.51852,100,82.9,0,74.31,1836.6426000000001,3370,61.365,15345.576000000001,53.87,55.66,49.37,48.79,57.67,56.4,55.97,56.48,54.03,56.41,75.99,74.87,78.64,78.92,73.75,74.89,75.3,75.03,76.36,74.91,75.2,69.8,61.81,61.95,61.76,61.91,62.02,62.3,61.8,61.82,61.79,62.01,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 18:27:00,15477.8442,1,6044.5740000000005,6205.248,0,79.51852,100,82.8,0,74.29,1836.6426000000001,3364,61.32,15345.576000000001,53.85,55.62,49.39,48.8,57.63,56.02,55.99,56.48,54.0,56.44,76.0,74.87,78.59,78.91,73.7,75.04,75.3,75.06,76.35,74.84,75.2,69.8,61.76,61.91,61.73,61.85,61.97,62.21,61.75,61.71,61.74,61.93,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 18:28:00,15481.306799999998,1,6047.3460000000005,6202.476,0,79.51866,100,83.2,0,74.27,1833.8724,3367,61.265,15345.576000000001,53.79,55.52,49.33,48.81,57.53,55.66,55.95,56.41,53.87,56.42,76.03,74.86,78.57,78.87,73.74,75.14,75.25,75.02,76.31,74.79,75.2,69.8,61.71,61.84,61.68,61.79,61.9,62.16,61.69,61.63,61.61,61.9,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 18:29:00,15506.2386,1,6055.656,6213.558,0,79.2038,100,83.1,0,74.265,1833.8724,3362,61.41,15373.277999999998,53.67,55.49,49.33,48.79,57.44,55.91,55.95,56.4,53.74,56.35,76.07,74.88,78.52,78.84,73.71,75.06,75.24,74.98,76.32,74.76,75.2,69.8,61.72,61.85,61.63,61.81,61.92,62.15,61.73,61.59,61.68,61.9,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 18:30:00,15533.940599999998,1,6077.82,6238.488,0,79.50272,100,83.0,0,74.28,1836.6426000000001,3364,61.44,15400.98,53.57,55.43,49.29,48.78,57.43,56.06,56.01,56.39,53.76,56.36,76.01,74.89,78.52,78.87,73.68,74.95,75.21,74.95,76.28,74.76,75.2,69.8,61.68,61.82,61.65,61.77,61.91,62.17,61.74,61.63,61.71,61.89,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 18:31:00,15565.0992,1,6083.358,6241.26,0,79.80608,100,82.9,0,74.255,1831.1022,3358,61.535,15428.676000000001,53.63,55.41,49.18,48.86,57.45,55.97,56.06,56.37,53.76,56.48,76.0,74.87,78.55,78.77,73.69,74.96,75.2,75.0,76.32,74.68,75.2,69.8,61.75,61.85,61.68,61.82,61.88,62.23,61.86,61.75,61.72,61.98,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 18:32:00,15520.0866,1,6069.51,6232.95,0,79.50531,100,83.0,0,74.195,1831.1022,3354,61.51,15387.125999999998,53.73,55.39,49.17,49.05,57.51,56.05,56.17,56.25,53.71,56.57,75.96,74.82,78.57,78.7,73.67,74.96,75.17,75.08,76.43,74.67,75.2,69.8,61.79,61.88,61.71,61.86,61.92,62.2,61.87,61.74,61.74,61.95,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 18:33:00,15628.1184,1,6122.142000000001,6285.581999999999,0,79.50531,100,83.1,0,74.22,1831.1022,3365,61.585,15497.928000000002,53.89,55.38,49.09,49.08,57.43,55.99,56.13,56.04,53.51,56.61,75.94,74.86,78.57,78.68,73.68,74.99,75.19,75.17,76.48,74.66,75.2,69.8,61.73,61.85,61.72,61.89,61.94,62.27,61.88,61.77,61.77,61.94,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,8.310599999999999,13.850999999999999
2021-06-08 18:34:00,15575.490600000001,1,6091.668,6255.1140000000005,0,80.10512,100,83.2,0,74.23,1831.1022,3353,61.72,15442.529999999999,53.92,55.37,49.18,49.23,57.42,56.29,56.19,56.04,53.57,56.73,75.9,74.88,78.6,78.6,73.74,74.89,75.18,75.2,76.47,74.6,75.2,69.8,61.81,61.94,61.76,61.93,61.95,62.36,61.99,61.83,61.91,62.02,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 18:35:00,15436.986600000002,1,6019.644,6185.856,0,79.80785,100,83.2,0,74.23,1828.332,3347,61.7,15304.026,53.99,55.46,49.3,49.44,57.41,56.57,56.41,56.15,53.91,56.81,75.92,74.84,78.54,78.53,73.74,74.76,75.16,75.13,76.36,74.57,75.2,69.8,61.88,61.97,61.77,61.93,62,62.39,62,61.85,61.87,62.02,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 18:36:00,15495.1608,1,6055.656,6219.0960000000005,0,79.80785,100,83.3,0,74.235,1831.1022,3348,61.6,15359.43,54.35,55.57,49.57,49.67,57.44,57.27,56.5,56.29,54.14,56.92,75.7,74.78,78.38,78.37,73.72,74.44,75.05,75.12,76.19,74.56,75.2,69.8,61.87,61.95,61.75,61.92,61.97,62.35,61.92,61.85,61.85,62,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 18:37:00,15479.229,1,6039.036,6205.248,0,79.4992,100,83.2,0,74.22,1828.332,3345,61.515,15345.576000000001,54.88,55.67,49.9,49.85,57.56,57.89,56.68,56.43,54.42,57.05,75.42,74.69,78.15,78.24,73.65,74.07,74.87,74.95,76.03,74.36,75.2,69.8,61.8,61.95,61.76,61.9,61.95,62.27,61.83,61.77,61.8,61.98,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 18:38:00,15370.5108,1,5983.632,6149.844,0,79.20061,100,83.0,0,74.185,1828.332,3347,61.545,15234.78,55.4,55.83,50.27,50.12,57.85,58.38,57.1,56.66,54.67,57.17,75.07,74.66,77.91,78.03,73.48,73.82,74.7,74.81,75.86,74.21,75.2,69.8,61.75,61.92,61.69,61.86,61.93,62.24,61.84,61.78,61.81,62,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 18:39:00,15379.5108,1,5997.483,6160.926,0,79.20061,100,83.0,0,74.15,1831.1022,3345,61.555,15248.628,56.15,55.94,50.61,50.46,58.21,58.77,57.72,57.06,55.07,57.42,74.82,74.57,77.71,77.97,73.41,73.66,74.59,74.69,75.72,74.26,75.2,69.8,61.78,61.93,61.7,61.87,61.95,62.29,61.91,61.8,61.79,61.98,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 18:40:00,15436.986600000002,1,6025.182000000001,6185.856,0,79.20061,100,82.9,0,74.125,1828.332,3342,61.455,15304.026,56.79,56.09,50.98,50.73,58.5,59.11,58.19,57.55,55.31,57.73,74.56,74.51,77.58,77.81,73.32,73.5,74.43,74.53,75.62,74.09,75.2,69.8,61.73,61.91,61.71,61.83,61.93,62.24,61.84,61.75,61.78,61.94,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-08 18:41:00,15367.7406,1,5989.1724,6152.616,0,79.20061,100,82.8,0,74.1,1825.5618,3333,61.415,15234.78,57.41,56.2,51.31,50.96,58.91,59.32,58.57,57.91,55.52,57.91,74.26,74.42,77.39,77.8,73.29,73.34,74.31,74.38,75.55,74.0,75.2,69.8,61.72,61.88,61.62,61.81,61.9,62.26,61.78,61.73,61.73,61.94,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 18:42:00,15342.8088,1,5978.0916,6135.99,0,78.87981,100,83.0,0,74.095,1825.5618,3334,61.355,15207.078,58.0,56.24,51.57,51.02,59.28,59.64,58.88,58.16,55.65,58.13,74.05,74.38,77.25,77.63,73.27,73.22,74.22,74.23,75.45,73.9,75.2,69.8,61.69,61.86,61.59,61.76,61.83,62.15,61.75,61.71,61.66,61.86,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 18:43:00,15310.264799999999,1,5953.1598,6113.832,0,78.87981,100,83.2,0,74.09,1825.5618,3331,61.35,15179.382,58.57,56.24,51.83,51.26,59.21,59.69,59.13,58.39,55.75,58.22,73.88,74.38,77.07,77.54,73.2,73.14,74.16,74.19,75.3,73.82,75.2,69.8,61.62,61.79,61.56,61.72,61.79,62.1,61.67,61.64,61.65,61.83,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 18:44:00,15276.332999999999,1,5944.849200000001,6105.522,0,78.57164,100,83.3,0,74.045,1825.5618,3330,61.37,15137.832,58.87,56.22,52.12,51.45,59.39,59.81,59.29,58.6,56.0,58.34,73.7,74.37,76.92,77.5,73.25,73.03,74.06,74.07,75.19,73.78,75.2,69.8,61.61,61.84,61.6,61.78,61.84,62.12,61.68,61.64,61.62,61.79,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 18:45:00,15348.3522,1,5975.3207999999995,6135.99,0,78.57164,100,83.3,0,74.015,1825.5618,3327,61.425,15220.931999999999,59.3,56.3,52.25,51.45,59.22,59.96,59.62,58.87,56.15,58.5,73.57,74.3,76.83,77.39,73.16,72.98,73.94,74.01,75.11,73.71,75.2,69.8,61.65,61.87,61.57,61.74,61.8,62.15,61.71,61.69,61.62,61.8,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 18:46:00,15400.982999999998,1,6005.795999999999,6166.464,0,78.90349,100,83.1,0,74,1825.5618,3334,61.31,15262.482,59.57,56.39,52.49,51.54,59.08,60.13,59.6,58.89,56.24,58.61,73.43,74.27,76.75,77.2,73.12,72.91,73.91,73.9,75.06,73.67,75.2,69.8,61.64,61.82,61.55,61.72,61.81,62.09,61.69,61.6,61.6,61.79,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 18:47:00,15423.138599999998,1,6016.872,6180.318,0,78.90349,100,82.9,0,73.98,1828.332,3335,61.315,15290.178,59.59,56.49,52.63,51.71,59.03,60.23,59.41,58.9,56.43,58.68,73.36,74.24,76.62,77.17,73.08,72.85,73.78,73.9,74.85,73.58,75.2,69.8,61.61,61.81,61.57,61.7,61.8,62.11,61.62,61.56,61.58,61.79,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
