Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-08 18:48:00,15394.0572,1,6003.023999999999,6163.692,0,78.90349,100,82.7,0,73.945,1828.332,3334,61.315,15262.482,59.56,56.48,52.69,51.89,59.05,60.32,59.33,58.91,56.64,58.75,73.28,74.2,76.49,77.01,73.05,72.8,73.72,73.86,74.72,73.51,75.2,69.8,61.61,61.77,61.47,61.68,61.77,62.06,61.61,61.57,61.58,61.76,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 18:49:00,15328.960799999999,1,5969.781000000001,6133.224,0,78.90349,100,82.7,0,73.95,1828.332,3333,61.32,15193.23,59.64,56.43,52.8,52.01,59.13,60.39,59.35,59.07,56.74,58.87,73.16,74.21,76.46,76.91,72.95,72.76,73.59,73.78,74.69,73.45,75.2,69.8,61.61,61.78,61.51,61.69,61.77,62.02,61.66,61.63,61.6,61.78,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 18:50:00,15324.1128,1,5964.2406,6127.68,0,78.90349,100,82.7,0,73.905,1822.7916,3324,61.265,15193.23,59.63,56.37,52.91,52.13,59.17,60.49,59.3,59.15,56.92,58.94,73.1,74.16,76.3,76.79,72.92,72.74,73.58,73.7,74.6,73.34,75.2,69.8,61.56,61.8,61.46,61.6,61.72,62.04,61.58,61.59,61.57,61.73,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 18:51:00,15317.883,1,5955.93,6124.914000000001,0,78.90349,100,83.0,0,73.87,1825.5618,3321,61.125,15179.382,59.47,56.39,53.05,52.29,59.11,60.5,59.25,59.1,57.0,59.0,72.97,74.22,76.23,76.69,72.88,72.64,73.53,73.64,74.46,73.25,75.2,69.8,61.6,61.74,61.44,61.58,61.7,61.97,61.53,61.48,61.46,61.63,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 18:52:00,15268.0224,1,5944.849200000001,6111.0599999999995,0,78.58897,100,83.0,0,73.885,1822.7916,3321,61.075,15137.832,59.49,56.37,53.12,52.35,59.09,60.49,59.26,59.09,57.1,59.09,72.94,74.2,76.16,76.6,72.83,72.66,73.43,73.62,74.47,73.19,75.2,69.8,61.59,61.67,61.35,61.54,61.67,61.91,61.44,61.45,61.39,61.57,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 18:53:00,15343.5012,1,5972.5512,6138.762000000001,0,78.58897,100,83.0,0,73.87,1822.7916,3325,61.035,15207.078,59.45,56.29,53.13,52.38,59.08,60.51,59.22,59.02,57.04,59.12,72.92,74.23,76.03,76.52,72.79,72.64,73.35,73.58,74.3,73.11,75.2,69.8,61.62,61.66,61.33,61.49,61.64,61.89,61.42,61.41,61.33,61.53,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 18:54:00,15268.0224,1,5942.079,6105.522,0,78.56923,100,82.9,0,73.84,1822.7916,3326,61.09,15137.832,59.36,56.2,53.23,52.43,59.08,60.41,59.29,58.88,57.15,59.16,72.92,74.21,75.95,76.44,72.76,72.58,73.3,73.61,74.3,73.13,75.2,69.8,61.62,61.59,61.32,61.46,61.59,61.87,61.41,61.41,61.33,61.54,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 18:55:00,15326.1906,1,5967.0108,6130.452,0,78.56923,100,83.0,0,73.835,1822.7916,3324,61.015,15193.23,59.3,56.16,53.33,52.55,59.1,60.45,59.34,58.95,57.18,59.13,72.89,74.25,75.84,76.35,72.72,72.55,73.23,73.57,74.24,73.11,75.2,69.8,61.58,61.6,61.27,61.45,61.54,61.84,61.37,61.4,61.32,61.53,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 18:56:00,15243.0906,1,5930.9982,6097.2119999999995,0,78.56923,100,82.9,0,73.805,1820.0214,3315,61.075,15110.13,59.24,56.14,53.41,52.64,59.06,60.47,59.35,58.88,57.2,59.17,72.92,74.23,75.75,76.24,72.7,72.5,73.18,73.48,74.22,73.05,75.2,69.8,61.67,61.54,61.27,61.44,61.51,61.84,61.43,61.38,61.36,61.56,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 18:57:00,15281.870400000002,1,5944.849200000001,6111.0599999999995,0,78.25864,100,82.7,0,73.785,1820.0214,3321,61.125,15151.68,59.22,56.1,53.51,52.76,59.11,60.58,59.44,59.0,57.25,59.21,72.92,74.25,75.68,76.15,72.63,72.45,73.14,73.45,74.13,72.96,75.2,69.8,61.66,61.59,61.23,61.41,61.53,61.85,61.4,61.41,61.33,61.5,6.924,13.1556,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 18:58:00,15232.7052,1,5922.6876,6088.902,0,78.25864,100,82.7,0,73.78,1820.0214,3319,61.155,15096.282000000001,59.19,56.02,53.67,52.94,59.16,60.65,59.58,59.0,57.31,59.25,72.9,74.22,75.62,76.04,72.68,72.45,73.05,73.5,74.1,72.99,75.2,69.8,61.67,61.57,61.27,61.49,61.56,61.85,61.41,61.43,61.4,61.53,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-08 18:59:00,15270.792599999999,1,5936.538600000001,6105.522,0,78.25864,100,82.6,0,73.755,1822.7916,3321,61.14,15137.832,59.19,55.99,53.78,53.08,59.19,60.75,59.72,59.02,57.4,59.32,72.94,74.19,75.56,75.96,72.61,72.36,73.0,73.42,74.05,72.96,75.2,69.8,61.68,61.57,61.3,61.42,61.51,61.87,61.42,61.41,61.37,61.52,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 19:00:00,15270.792599999999,1,5942.079,6108.2880000000005,0,78.25864,100,82.5,0,73.735,1820.0214,3322,61.225,15137.832,59.16,55.97,53.91,53.22,59.22,60.77,59.87,59.13,57.45,59.38,72.86,74.2,75.47,75.91,72.57,72.34,72.97,73.37,74.08,72.93,75.2,69.8,61.7,61.59,61.32,61.51,61.54,61.87,61.48,61.47,61.39,61.55,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 19:01:00,15284.6406,1,5950.3895999999995,6119.370000000001,0,78.25864,100,82.5,0,73.735,1820.0214,3317,61.325,15151.68,59.18,55.99,53.99,53.36,59.3,60.81,60.05,59.32,57.5,59.48,72.84,74.18,75.4,75.85,72.53,72.3,72.89,73.31,74.07,72.89,75.2,69.8,61.72,61.62,61.35,61.52,61.6,61.91,61.57,61.51,61.45,61.59,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 19:02:00,15251.404199999999,1,5936.538600000001,6102.75,0,77.95778,100,82.4,0,73.695,1822.7916,3323,61.295,15123.983999999999,59.24,56.09,54.11,53.5,59.43,60.89,60.26,59.44,57.58,59.53,72.9,74.15,75.35,75.77,72.54,72.34,72.83,73.28,74.01,72.87,75.2,69.8,61.77,61.62,61.36,61.56,61.61,62,61.6,61.54,61.48,61.63,6.231599999999999,13.848,13.850999999999999,13.850999999999999,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 19:03:00,15314.4204,1,5964.2406,6127.68,0,78.27689,100,82.7,0,73.69,1820.0214,3321,61.225,15179.382,59.26,56.15,54.29,53.65,59.38,60.91,60.3,59.46,57.47,59.67,72.92,74.15,75.28,75.73,72.53,72.34,72.84,73.26,74.12,72.82,75.2,69.8,61.75,61.68,61.38,61.52,61.6,61.94,61.55,61.46,61.46,61.6,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 19:04:00,15407.2128,1,6011.334,6180.318,0,78.90871,100,83.0,0,73.685,1822.7916,3321,61.09,15276.33,59.19,56.18,54.35,53.75,59.32,60.91,60.31,59.43,57.47,59.65,72.89,74.15,75.28,75.67,72.58,72.32,72.8,73.25,74.1,72.82,75.2,69.8,61.71,61.6,61.3,61.48,61.54,61.93,61.43,61.43,61.37,61.56,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 19:05:00,15342.8088,1,5975.3207999999995,6144.3060000000005,0,78.6106,100,82.9,0,73.665,1817.2512000000002,3316,61.42,15207.078,59.08,56.17,54.46,53.74,59.27,60.86,60.22,59.39,57.55,59.67,72.85,74.14,75.21,75.54,72.57,72.29,72.76,73.23,74.07,72.82,75.2,69.8,61.81,61.63,61.35,61.57,61.59,61.97,61.61,61.57,61.53,61.65,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 19:06:00,15309.5724,1,5969.781000000001,6130.452,0,78.31235,100,82.8,0,73.635,1822.7916,3322,61.31,15179.382,59.26,56.14,54.49,53.92,59.56,61.08,60.51,59.54,57.58,59.85,72.84,74.1,75.14,75.54,72.55,72.25,72.75,73.26,74.08,72.77,75.2,69.8,61.78,61.67,61.42,61.57,61.61,61.99,61.61,61.58,61.5,61.62,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 19:07:00,15232.0128,1,5922.6876,6086.13,0,78.61617,100,82.4,0,73.625,1820.0214,3320,61.27,15096.282000000001,59.23,56.23,54.59,54.04,59.45,61.05,60.47,59.56,57.6,59.93,72.85,74.11,75.14,75.51,72.52,72.22,72.7,73.16,74.09,72.75,75.2,69.8,61.78,61.68,61.42,61.56,61.62,62.02,61.58,61.52,61.5,61.62,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 19:08:00,15279.100199999999,1,5947.6194000000005,6105.522,0,78.31782,100,82.3,0,73.595,1822.7916,3321,61.16,15151.68,59.2,56.25,54.66,54.03,59.51,61.06,60.59,59.67,57.63,60.01,72.85,74.05,75.03,75.46,72.52,72.22,72.64,73.13,74.06,72.65,75.2,69.8,61.76,61.64,61.34,61.54,61.61,61.91,61.53,61.47,61.41,61.58,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,8.310599999999999,13.850999999999999
2021-06-08 19:09:00,15314.4204,1,5972.5512,6130.452,0,78.62807,100,82.8,0,73.605,1820.0214,3316,61.09,15179.382,59.18,56.28,54.65,54.09,59.47,61.03,60.47,59.64,57.55,59.97,72.87,74.05,75.02,75.45,72.49,72.19,72.61,73.12,74.1,72.7,75.2,69.8,61.73,61.64,61.33,61.47,61.57,61.91,61.4,61.44,61.38,61.6,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 19:10:00,15326.1906,1,5972.5512,6133.224,0,78.62807,100,83.2,0,73.585,1820.0214,3327,61,15193.23,59.11,56.25,54.65,54.06,59.43,60.94,60.5,59.56,57.58,59.92,72.85,74.13,74.98,75.4,72.5,72.23,72.53,73.12,74.05,72.59,75.2,69.8,61.71,61.6,61.24,61.42,61.51,61.87,61.36,61.37,61.28,61.5,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 19:11:00,15340.0386,1,5975.3207999999995,6138.762000000001,0,78.62807,100,83.4,0,73.58,1822.7916,3322,61.045,15207.078,59.06,56.18,54.68,54.08,59.36,60.96,60.5,59.46,57.57,59.93,72.85,74.14,74.97,75.35,72.49,72.23,72.54,73.04,74.0,72.59,75.2,69.8,61.67,61.6,61.23,61.39,61.5,61.84,61.33,61.34,61.28,61.51,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 19:12:00,15274.9476,1,5942.079,6111.0599999999995,0,78.93439,100,82.9,0,73.55,1817.2512000000002,3314,61.135,15137.832,59.4,56.08,54.73,54.13,59.7,60.93,60.84,59.74,57.65,60.0,72.83,74.1,74.93,75.31,72.53,72.19,72.49,73.03,74.01,72.53,75.2,69.8,61.65,61.52,61.28,61.43,61.52,61.8,61.44,61.38,61.36,61.53,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-08 19:13:00,15326.1906,1,5969.781000000001,6133.224,0,78.60796,100,83.1,0,73.57,1820.0214,3310,61.065,15193.23,59.93,56.1,54.9,54.26,59.84,61.06,61.25,59.9,57.7,60.09,72.74,74.1,74.8,75.23,72.55,72.11,72.48,73.06,74.0,72.49,75.2,69.8,61.66,61.52,61.23,61.4,61.54,61.81,61.48,61.37,61.32,61.52,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 19:14:00,15298.4946,1,5950.3895999999995,6122.142000000001,0,78.60796,100,83.0,0,73.55,1817.2512000000002,3306,61.07,15165.534000000001,60.26,56.12,54.97,54.41,59.9,61.04,61.5,59.88,57.83,60.07,72.76,74.08,74.76,75.15,72.55,72.13,72.5,72.96,73.87,72.58,75.2,69.8,61.66,61.55,61.23,61.4,61.51,61.82,61.47,61.38,61.31,61.49,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 19:15:00,15309.5724,1,5961.469800000001,6127.68,0,78.60796,100,83.1,0,73.53,1820.0214,3310,61.015,15179.382,60.44,56.17,55.01,54.48,59.92,61.11,61.47,60.15,57.94,59.94,72.77,74.06,74.74,75.17,72.56,72.03,72.54,72.94,73.86,72.62,75.2,69.8,61.63,61.49,61.18,61.37,61.46,61.79,61.44,61.32,61.27,61.46,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 19:16:00,15286.7184,1,5947.6188,6116.603999999999,0,78.60796,100,82.9,0,73.52,1820.0214,3314,61.05,15151.68,60.55,56.2,55.09,54.48,59.69,61.06,61.49,60.1,57.92,59.98,72.69,74.05,74.73,75.12,72.57,72.05,72.55,72.89,73.83,72.6,75.2,69.8,61.64,61.51,61.19,61.31,61.44,61.79,61.45,61.31,61.28,61.45,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 19:17:00,15268.0224,1,5942.079,6111.0599999999995,0,78.60796,100,83.0,0,73.54,1817.2512000000002,3310,61.15,15137.832,60.53,56.18,55.21,54.51,59.49,61.11,61.31,60.25,57.88,60.07,72.65,74.03,74.71,75.11,72.58,72.06,72.52,72.89,73.77,72.6,75.2,69.8,61.67,61.54,61.22,61.41,61.45,61.79,61.5,61.34,61.32,61.5,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 19:18:00,15274.2552,1,5939.3088,6108.2880000000005,0,78.60796,100,83.0,0,73.495,1817.2512000000002,3303,61.1,15137.832,60.21,56.2,55.22,54.59,59.5,61.15,61.15,60.12,57.97,60.02,72.64,74.02,74.69,75.06,72.53,72.08,72.54,72.9,73.75,72.59,75.2,69.8,61.65,61.5,61.2,61.35,61.47,61.79,61.46,61.3,61.3,61.5,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 19:19:00,15256.9446,1,5933.7684,6099.978,0,78.60796,100,82.8,0,73.47,1817.2512000000002,3303,61.125,15123.983999999999,59.99,56.27,55.26,54.68,59.51,61.17,60.92,60.17,58.19,60.0,72.62,74.02,74.66,74.99,72.42,72.02,72.5,72.83,73.6,72.51,75.2,69.8,61.66,61.5,61.21,61.31,61.45,61.8,61.52,61.36,61.3,61.52,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 19:20:00,15244.4754,1,5928.227400000001,6091.668,0,78.30319,100,82.4,0,73.475,1814.481,3301,61.095,15110.13,59.94,56.26,55.32,54.87,59.56,61.26,60.95,60.24,58.37,59.96,72.57,73.98,74.57,74.92,72.48,72.03,72.5,72.8,73.53,72.56,75.2,69.8,61.65,61.51,61.22,61.38,61.5,61.79,61.48,61.37,61.34,61.56,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,8.3088,13.850999999999999,11.0808,11.0808
2021-06-08 19:21:00,15256.9446,1,5933.7684,6102.75,0,78.30319,100,82.3,0,73.45,1817.2512000000002,3298,61,15123.983999999999,59.87,56.21,55.36,54.97,59.5,61.33,60.81,60.28,58.43,59.93,72.63,73.97,74.48,74.81,72.37,72.01,72.45,72.78,73.5,72.52,75.2,69.8,61.59,61.44,61.15,61.35,61.44,61.76,61.5,61.3,61.25,61.46,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 19:22:00,15256.9446,1,5939.3088,6105.522,0,78.30319,100,82.1,0,73.42,1814.481,3296,61.025,15123.983999999999,59.73,56.2,55.48,55.0,59.51,61.28,60.79,60.35,58.49,59.86,72.62,74.01,74.48,74.78,72.38,71.88,72.4,72.71,73.41,72.55,75.2,69.8,61.55,61.47,61.16,61.28,61.42,61.76,61.43,61.29,61.23,61.45,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 19:23:00,15251.404199999999,1,5933.7678,6102.75,0,78.30319,100,81.9,0,73.42,1814.481,3291,61.035,15123.983999999999,59.67,56.18,55.54,55.0,59.5,61.29,60.85,60.37,58.6,59.79,72.6,73.98,74.4,74.73,72.28,71.94,72.38,72.7,73.41,72.65,75.2,69.8,61.49,61.44,61.17,61.3,61.41,61.76,61.44,61.31,61.26,61.46,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 19:24:00,15259.7148,1,5936.538600000001,6102.75,0,77.99928,100,81.8,0,73.385,1811.7108,3289,61.11,15123.983999999999,59.65,56.17,55.66,55.18,59.6,61.36,60.92,60.42,58.7,59.72,72.59,74.0,74.34,74.65,72.31,71.93,72.33,72.66,73.33,72.64,75.2,69.8,61.58,61.5,61.18,61.28,61.42,61.82,61.51,61.35,61.29,61.49,6.231599999999999,13.848,16.621199999999998,13.850999999999999,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 19:25:00,15215.3946,1,5917.147199999999,6080.586,0,77.99928,100,81.7,0,73.39,1811.7108,3289,61.045,15082.434,59.62,56.14,55.69,55.37,59.7,61.44,60.95,60.38,58.81,59.7,72.56,73.99,74.34,74.54,72.27,71.89,72.36,72.62,73.24,72.7,75.2,69.8,61.53,61.43,61.19,61.3,61.44,61.82,61.51,61.32,61.28,61.46,6.924,13.1556,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 19:26:00,15215.3946,1,5914.3764,6080.586,0,77.99928,100,81.5,0,73.345,1811.7108,3292,60.995,15082.434,59.42,56.2,55.62,55.35,59.63,60.93,60.78,60.32,58.91,59.18,72.66,73.99,74.29,74.57,72.3,72.06,72.41,72.63,73.24,72.91,75.2,69.8,61.53,61.44,61.21,61.31,61.39,61.72,61.46,61.31,61.24,61.43,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 19:27:00,15204.3108,1,5908.8366,6072.276,0,77.99928,100,81.3,0,73.365,1811.7108,3291,60.92,15068.58,58.76,56.12,55.38,55.1,59.48,60.16,60.46,60.14,58.84,58.92,73.03,73.99,74.36,74.68,72.34,72.38,72.57,72.74,73.28,72.99,75.2,69.8,61.51,61.45,61.15,61.29,61.41,61.75,61.43,61.23,61.22,61.44,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 19:28:00,15201.5406,1,5906.0664,6075.048,0,77.70223,100,81.2,0,73.32,1814.481,3287,60.98,15068.58,58.04,55.97,55.21,54.78,59.32,59.71,60.09,59.99,58.65,58.93,73.31,74.01,74.52,74.8,72.42,72.54,72.67,72.77,73.3,73.02,75.2,69.8,61.51,61.39,61.16,61.22,61.41,61.68,61.39,61.22,61.19,61.44,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 19:29:00,15159.9906,1,5892.2154,6058.428,0,77.70223,100,81.1,0,73.355,1811.7108,3290,60.98,15027.03,57.48,55.9,55.13,54.75,59.16,59.15,59.84,59.82,58.66,58.9,73.5,73.97,74.55,74.85,72.5,72.81,72.81,72.84,73.35,72.99,75.2,69.8,61.53,61.43,61.16,61.24,61.4,61.71,61.43,61.21,61.19,61.43,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 19:30:00,15182.152199999999,1,5894.9856,6061.2,0,77.70223,100,81.0,0,73.345,1811.7108,3281,60.98,15054.732,56.96,55.87,55.04,54.7,59.04,58.77,59.63,59.58,58.55,58.86,73.76,74.0,74.57,74.89,72.56,73.01,72.93,72.96,73.43,73.03,75.2,69.8,61.55,61.41,61.17,61.24,61.35,61.72,61.42,61.22,61.15,61.43,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 19:31:00,15193.233,1,5906.0664,6072.276,0,77.70223,100,80.9,0,73.35,1811.7108,3289,61.035,15054.732,56.49,55.81,55.04,54.55,58.84,58.51,59.44,59.4,58.38,58.89,74.0,74.0,74.58,74.92,72.6,73.11,73.01,73.05,73.45,73.02,75.2,69.8,61.51,61.38,61.15,61.29,61.35,61.7,61.43,61.27,61.24,61.4,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 19:32:00,15157.2204,1,5883.904799999999,6047.3460000000005,0,77.40289,100,81.1,0,73.405,1811.7108,3286,60.975,15027.03,56.16,55.78,54.98,54.57,58.74,58.57,59.31,59.26,58.43,58.85,74.21,74.1,74.55,74.89,72.69,73.22,73.13,73.16,73.49,73.09,75.2,69.8,61.53,61.42,61.17,61.25,61.34,61.74,61.4,61.25,61.21,61.42,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 19:33:00,15177.9996,1,5892.2154,6061.2,0,77.40289,100,81.2,0,73.345,1811.7108,3284,60.965,15040.884,55.76,55.75,54.92,54.66,58.61,58.33,59.13,59.07,58.38,58.75,74.37,74.05,74.67,74.85,72.67,73.23,73.15,73.22,73.45,73.14,75.2,69.8,61.51,61.39,61.18,61.2,61.37,61.7,61.39,61.18,61.22,61.38,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 19:34:00,15184.9224,1,5903.296200000001,6069.51,0,77.40289,100,81.1,0,73.36,1811.7108,3285,60.975,15054.732,55.5,55.72,54.91,54.6,58.59,58.13,58.99,59.0,58.49,58.64,74.53,74.04,74.65,74.91,72.73,73.35,73.31,73.28,73.47,73.22,75.2,69.8,61.51,61.39,61.14,61.2,61.3,61.66,61.41,61.19,61.19,61.42,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 19:35:00,15189.7704,1,5897.7558,6063.966,0,77.40289,100,81.0,0,73.365,1811.7108,3282,60.94,15054.732,55.29,55.73,54.9,54.67,58.51,58.08,58.86,58.92,58.5,58.63,74.56,74.1,74.67,74.89,72.77,73.42,73.32,73.29,73.41,73.22,75.2,69.8,61.49,61.38,61.16,61.21,61.28,61.67,61.4,61.21,61.17,61.4,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 19:36:00,15229.2426,1,5925.4578,6091.668,0,77.40289,100,81.0,0,73.345,1814.481,3293,61.055,15096.282000000001,55.08,55.73,54.96,54.59,58.48,58.2,58.81,58.89,58.38,58.67,74.67,74.1,74.67,74.93,72.82,73.39,73.31,73.25,73.52,73.16,75.2,69.8,61.54,61.39,61.18,61.25,61.31,61.73,61.36,61.24,61.23,61.43,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 19:37:00,15215.3946,1,5917.147199999999,6086.13,0,77.40289,100,80.8,0,73.315,1811.7108,3287,61.16,15082.434,55.26,55.76,55.09,54.72,58.54,58.81,58.97,58.88,58.44,58.82,74.58,74.1,74.59,74.9,72.82,73.19,73.28,73.3,73.46,73.16,75.2,69.8,61.55,61.47,61.21,61.28,61.4,61.75,61.54,61.28,61.25,61.49,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 19:38:00,15215.3946,1,5914.3764,6083.358,0,77.40289,100,80.7,0,73.335,1811.7108,3290,61.285,15082.434,55.78,55.81,55.38,55.03,58.74,59.37,59.29,59.07,58.68,59.08,74.49,74.09,74.48,74.82,72.78,73.02,73.21,73.28,73.41,73.06,75.2,69.8,61.65,61.52,61.31,61.41,61.4,61.85,61.57,61.4,61.39,61.51,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 19:39:00,15232.0128,1,5922.6876,6091.668,0,77.10455,100,80.7,0,73.335,1814.481,3293,61.38,15096.282000000001,56.38,55.94,55.85,55.41,59.03,59.97,59.72,59.34,58.99,59.37,74.24,74.12,74.37,74.65,72.72,72.79,73.04,73.14,73.34,72.99,75.2,69.8,61.7,61.54,61.37,61.41,61.49,61.88,61.66,61.46,61.42,61.6,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 19:40:00,15216.7794,1,5914.3764,6083.358,0,77.10455,100,80.7,0,73.315,1808.9406000000001,3287,61.49,15082.434,56.95,56.12,56.2,55.77,59.27,60.35,60.07,59.64,59.22,59.58,73.99,74.13,74.22,74.54,72.66,72.66,72.92,73.13,73.32,72.9,75.2,69.8,61.78,61.63,61.43,61.52,61.58,61.97,61.74,61.54,61.55,61.65,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,14.5404,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 19:41:00,15185.6148,1,5906.0664,6069.51,0,76.80188,100,80.4,0,73.31,1811.7108,3281,61.495,15054.732,57.47,56.22,56.56,56.12,59.54,60.83,60.5,59.88,59.45,59.83,73.77,74.13,74.12,74.44,72.55,72.51,72.85,73.01,73.27,72.87,75.2,69.8,61.82,61.68,61.47,61.55,61.63,62.06,61.79,61.61,61.61,61.73,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,8.310599999999999,11.0808
2021-06-08 19:42:00,15176.6148,1,5892.2154,6058.428,0,76.80188,100,80.2,0,73.295,1808.9406000000001,3280,61.425,15040.884,57.86,56.34,56.9,56.41,59.74,61.12,60.73,60.07,59.81,59.94,73.62,74.09,73.97,74.37,72.52,72.38,72.81,73.01,73.17,72.85,75.2,69.8,61.82,61.71,61.53,61.56,61.64,62.03,61.79,61.62,61.56,61.74,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 19:43:00,15198.7704,1,5911.6068000000005,6077.82,0,76.80188,100,80.1,0,73.305,1806.1704,3277,61.425,15068.58,58.17,56.44,57.18,56.63,59.97,61.33,60.87,60.32,60.01,60.11,73.46,74.06,73.88,74.26,72.46,72.31,72.71,72.92,73.09,72.85,75.2,69.8,61.79,61.74,61.48,61.57,61.62,62.06,61.77,61.63,61.59,61.75,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 19:44:00,15165.530999999999,1,5883.904799999999,6050.118,0,76.80188,100,79.99,0,73.24,1806.1704,3267,61.41,15027.03,58.46,56.57,57.39,56.85,60.11,61.51,61.03,60.56,60.09,60.22,73.34,74.0,73.85,74.18,72.38,72.26,72.66,72.84,73.08,72.83,75.2,69.8,61.82,61.76,61.49,61.58,61.66,62.06,61.76,61.61,61.57,61.8,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 19:45:00,15143.3724,1,5883.904799999999,6050.118,0,76.80188,100,79.99,0,73.245,1808.9406000000001,3271,61.425,15013.181999999999,58.63,56.62,57.52,57.01,60.25,61.62,61.12,60.78,60.19,60.25,73.34,73.94,73.75,74.08,72.33,72.2,72.63,72.79,73.06,72.81,75.2,69.8,61.82,61.74,61.53,61.55,61.62,62.08,61.81,61.61,61.57,61.79,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 19:46:00,15149.6052,1,5886.675,6055.656,0,76.80188,100,79.89,0,73.235,1803.4002,3266,61.45,15013.181999999999,58.88,56.66,57.71,57.14,60.38,61.77,61.29,61.03,60.28,60.32,73.27,73.99,73.71,73.99,72.3,72.11,72.6,72.65,73.06,72.76,75.2,69.8,61.89,61.8,61.5,61.59,61.69,62.02,61.81,61.59,61.61,61.8,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 19:47:00,15143.3724,1,5883.904799999999,6047.3460000000005,0,76.49975,100,79.74,0,73.22,1803.4002,3263,61.565,15013.181999999999,59.08,56.69,57.83,57.35,60.57,61.94,61.48,61.33,60.41,60.42,73.17,74.0,73.59,73.99,72.28,72.1,72.51,72.55,73.01,72.78,75.2,69.8,61.9,61.77,61.53,61.59,61.72,62.14,61.85,61.67,61.67,61.87,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 19:48:00,15135.0648,1,5878.3644,6041.808,0,76.49975,100,79.68,0,73.215,1803.4002,3262,61.545,14999.334,59.22,56.78,58.06,57.55,60.67,62.08,61.67,61.45,60.52,60.54,73.13,73.96,73.56,73.89,72.24,72.07,72.44,72.5,73.01,72.76,75.2,69.8,61.92,61.82,61.59,61.67,61.75,62.13,61.92,61.66,61.66,61.85,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 19:49:00,15135.7572,1,5872.824,6036.264,0,76.49975,100,79.52,0,73.23,1803.4002,3262,61.515,14999.334,59.34,56.83,58.17,57.74,60.77,62.16,61.79,61.59,60.7,60.7,73.03,73.91,73.56,73.87,72.21,72.02,72.38,72.45,72.93,72.71,75.2,69.8,61.94,61.82,61.62,61.66,61.78,62.13,61.86,61.67,61.7,61.84,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 19:50:00,15115.6764,1,5867.2836,6033.4980000000005,0,76.49975,100,79.37,0,73.215,1803.4002,3246,61.495,14985.486,59.44,56.98,58.29,57.87,60.9,62.3,61.94,61.68,60.78,60.76,72.97,73.98,73.5,73.77,72.21,72.01,72.39,72.44,72.91,72.65,75.2,69.8,61.92,61.8,61.57,61.63,61.76,62.16,61.85,61.71,61.64,61.81,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 19:51:00,15123.987000000001,1,5870.053800000001,6036.264,0,76.49975,100,79.3,0,73.195,1800.63,3253,61.405,14985.486,59.54,57.07,58.35,57.99,60.92,62.32,61.95,61.81,60.8,60.79,72.94,73.95,73.45,73.71,72.19,72.0,72.33,72.39,72.94,72.65,75.2,69.8,61.9,61.85,61.6,61.61,61.77,62.12,61.83,61.68,61.63,61.8,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 19:52:00,15072.0486,1,5847.8922,6011.334,0,76.19866,100,79.12,0,73.155,1797.8598,3243,61.375,14943.936,59.65,57.06,58.41,58.06,60.93,62.36,61.98,61.83,60.74,60.84,72.91,73.96,73.4,73.68,72.17,71.99,72.32,72.37,72.93,72.67,75.2,69.8,61.92,61.77,61.56,61.59,61.74,62.09,61.75,61.66,61.57,61.82,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 19:53:00,15079.666799999999,1,5842.3517999999995,6005.795999999999,0,76.19866,100,79.08,0,73.165,1800.63,3242,61.34,14943.936,59.71,57.08,58.49,58.13,60.96,62.42,61.99,61.89,60.65,60.91,72.88,73.94,73.41,73.62,72.17,71.93,72.25,72.33,72.96,72.63,75.2,69.8,61.89,61.81,61.53,61.6,61.68,62.06,61.75,61.56,61.59,61.78,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 19:54:00,15047.1168,1,5836.8114000000005,5997.483,0,75.90051,100,79.06,0,73.21,1797.8598,3239,61.28,14916.234,59.73,57.09,58.58,58.2,60.97,62.45,62.07,61.92,60.71,60.95,72.82,73.93,73.33,73.6,72.09,71.91,72.24,72.35,72.94,72.67,75.2,69.8,61.85,61.75,61.49,61.53,61.67,62.02,61.7,61.53,61.56,61.77,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 19:55:00,15054.735,1,5842.3517999999995,6005.795999999999,0,75.90051,100,78.94,0,73.145,1797.8598,3237,61.245,14916.234,59.76,57.16,58.58,58.21,61.0,62.45,62.13,61.98,60.76,60.98,72.75,73.95,73.3,73.57,72.12,71.89,72.16,72.26,72.89,72.62,75.2,69.8,61.82,61.67,61.48,61.52,61.64,61.99,61.65,61.51,61.51,61.71,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 19:56:00,15021.492600000001,1,5820.1902,5986.4022,0,75.90051,100,78.82,0,73.145,1797.8598,3232,61.23,14888.532,59.83,57.18,58.57,58.25,61.01,62.48,62.14,62.06,60.78,60.97,72.76,73.93,73.29,73.49,72.07,71.85,72.15,72.28,72.85,72.59,75.2,69.8,61.78,61.67,61.46,61.43,61.63,61.95,61.66,61.52,61.43,61.68,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 19:57:00,14966.787,1,5800.7988000000005,5961.4704,0,75.59879,100,78.76,0,73.105,1797.8598,3225,61.11,14833.134,59.87,57.17,58.58,58.31,61.01,62.5,62.09,62.05,60.79,60.95,72.73,73.89,73.3,73.49,72.1,71.86,72.18,72.22,72.84,72.52,75.2,69.8,61.75,61.64,61.4,61.39,61.6,61.89,61.59,61.41,61.43,61.64,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,13.850999999999999,11.0808,13.850999999999999
2021-06-08 19:58:00,14969.5572,1,5792.4882,5958.7002,0,75.59879,100,78.72,0,73.145,1795.0896,3222,60.99,14833.134,59.81,57.2,58.55,58.33,60.95,62.42,62.03,62.09,60.75,60.96,72.73,73.9,73.21,73.42,72.07,71.83,72.1,72.18,72.78,72.54,75.2,69.8,61.67,61.57,61.29,61.29,61.54,61.85,61.47,61.35,61.27,61.55,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 19:59:00,14962.632,1,5792.4882,5955.93,0,75.59879,100,78.69,0,73.085,1792.3194,3216,60.915,14833.134,59.79,57.19,58.52,58.33,60.95,62.39,62.03,61.97,60.58,60.89,72.66,73.86,73.22,73.39,72.04,71.85,72.1,72.11,72.88,72.49,75.2,69.8,61.57,61.5,61.24,61.26,61.42,61.74,61.35,61.19,61.25,61.47,6.231599999999999,13.1556,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 20:00:00,14955.7092,1,5792.4882,5955.93,0,75.59879,100,78.66,0,73.11,1795.0896,3217,60.93,14819.286,59.77,57.19,58.57,58.39,60.9,62.33,61.97,62.06,60.47,60.8,72.64,73.88,73.14,73.31,72.02,71.81,71.99,72.12,72.89,72.48,75.2,69.8,61.59,61.47,61.18,61.24,61.41,61.71,61.39,61.24,61.22,61.45,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 20:01:00,14946.7062,1,5789.718,5950.3895999999995,0,75.59879,100,78.65,0,73.065,1792.3194,3216,60.865,14819.286,59.83,57.12,58.67,58.44,60.9,62.33,62.04,62.1,60.5,60.75,72.61,73.86,73.07,73.19,72.01,71.81,71.95,72.08,72.86,72.5,75.2,69.8,61.51,61.42,61.16,61.17,61.39,61.64,61.34,61.25,61.18,61.37,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 20:02:00,14985.489,1,5800.7988000000005,5967.0108,0,75.59879,100,78.65,0,73.05,1792.3194,3213,60.905,14846.988000000001,59.85,57.13,58.7,58.44,60.86,62.3,62.0,62.16,60.43,60.71,72.59,73.83,73.07,73.16,71.99,71.76,71.93,72.01,72.81,72.48,75.2,69.8,61.5,61.41,61.16,61.14,61.35,61.64,61.31,61.22,61.18,61.34,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 20:03:00,14921.774399999998,1,5778.6372,5944.849200000001,0,75.29742,100,78.51,0,73.06,1792.3194,3213,60.975,14791.583999999999,59.65,57.06,58.55,58.32,60.81,61.87,61.91,62.1,60.41,60.68,72.62,73.82,73.09,73.26,71.97,71.91,72.01,72.04,72.83,72.52,75.2,69.8,61.48,61.37,61.19,61.16,61.34,61.69,61.31,61.2,61.21,61.37,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 20:04:00,14941.861200000001,1,5781.4074,5942.079,0,75.29742,100,78.33,0,73.07,1792.3194,3209,61.01,14805.437999999998,59.04,56.93,58.4,58.17,60.62,61.27,61.78,61.93,60.3,60.58,72.9,73.84,73.12,73.32,72.1,72.13,72.13,72.15,72.88,72.57,75.2,69.8,61.53,61.4,61.15,61.19,61.34,61.69,61.33,61.19,61.22,61.4,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 20:05:00,14924.544600000001,1,5784.1776,5944.849200000001,0,75.29742,100,78.2,0,73.075,1792.3194,3214,60.985,14791.583999999999,58.35,56.87,58.23,58.09,60.48,60.54,61.54,61.72,60.16,60.47,73.23,73.84,73.19,73.27,72.13,72.44,72.2,72.2,72.92,72.59,75.2,69.8,61.48,61.38,61.18,61.18,61.3,61.64,61.35,61.22,61.19,61.4,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 20:06:00,14955.0168,1,5784.1776,5950.3895999999995,0,75.29742,100,78.16,0,73.075,1792.3194,3215,60.935,14819.286,57.83,56.73,58.04,58.07,60.36,60.25,61.26,61.57,60.02,60.41,73.54,73.89,73.31,73.38,72.21,72.57,72.31,72.26,73.03,72.55,75.2,69.8,61.51,61.39,61.16,61.18,61.33,61.62,61.29,61.19,61.18,61.34,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 20:07:00,14897.541,1,5770.326,5930.9982,0,75.29742,100,78.08,0,73.03,1792.3194,3213,60.88,14763.887999999999,57.3,56.64,57.87,57.98,60.2,59.94,61.0,61.33,59.85,60.43,73.76,73.98,73.36,73.38,72.28,72.69,72.42,72.34,73.12,72.63,75.2,69.8,61.44,61.38,61.09,61.13,61.33,61.62,61.28,61.15,61.17,61.34,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 20:08:00,14913.4668,1,5764.7862,5930.9982,0,75.29742,100,78.07,0,73.03,1792.3194,3205,60.81,14777.736,56.82,56.47,57.7,57.95,60.03,59.63,60.78,61.13,59.64,60.35,73.96,74.03,73.42,73.37,72.31,72.83,72.58,72.44,73.1,72.6,75.2,69.8,61.41,61.31,61.09,61.06,61.27,61.59,61.26,61.12,61.09,61.31,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 20:09:00,14910.6966,1,5773.096799999999,5936.538600000001,0,75.29742,100,78.13,0,73.04,1789.5492,3211,60.765,14777.736,56.4,56.36,57.56,57.91,59.9,59.43,60.55,60.89,59.47,60.17,74.16,74.02,73.43,73.36,72.36,72.91,72.65,72.45,73.24,72.67,75.2,69.8,61.37,61.28,61.06,61.06,61.23,61.54,61.2,61.06,61.03,61.25,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 20:10:00,14905.156200000001,1,5770.3266,5930.9982,0,75.29742,100,78.2,0,73.04,1792.3194,3207,60.705,14777.736,56.03,56.32,57.56,57.81,59.71,59.19,60.35,60.71,59.22,60.01,74.3,74.02,73.46,73.41,72.42,73.03,72.64,72.5,73.32,72.76,75.2,69.8,61.33,61.26,60.99,60.98,61.19,61.54,61.12,61.01,60.99,61.18,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,8.310599999999999,11.0808
2021-06-08 20:11:00,14858.761199999999,1,5745.3948,5908.8366,0,75.29742,100,78.14,0,73.06,1792.3194,3205,60.705,14722.338,55.78,56.21,57.47,57.76,59.59,58.92,60.26,60.62,59.02,59.9,74.41,74.02,73.51,73.4,72.5,73.14,72.78,72.56,73.38,72.72,75.2,69.8,61.31,61.2,60.96,60.99,61.2,61.46,61.16,60.96,60.97,61.16,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 20:12:00,14841.4506,1,5734.314,5903.296200000001,0,74.99742,100,78.03,0,73.045,1792.3194,3207,60.635,14708.49,55.54,56.09,57.38,57.73,59.49,58.58,60.07,60.52,58.96,59.89,74.56,74.06,73.49,73.33,72.5,73.27,72.75,72.57,73.36,72.68,75.2,69.8,61.27,61.13,60.93,60.9,61.19,61.45,61.05,60.91,60.93,61.11,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 20:13:00,14872.6092,1,5742.624000000001,5908.8366,0,74.99742,100,77.97,0,73.055,1795.0896,3213,60.51,14736.186000000002,55.4,55.98,57.35,57.72,59.34,58.87,59.89,60.38,58.92,59.92,74.63,74.11,73.45,73.32,72.53,73.21,72.81,72.62,73.37,72.65,75.2,69.8,61.23,61.12,60.88,60.86,61.13,61.34,60.98,60.89,60.87,61.09,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 20:14:00,14894.0784,1,5756.4756,5922.6876,0,74.99742,100,77.85,0,73.03,1792.3194,3209,60.555,14763.887999999999,55.54,56.01,57.41,57.68,59.21,59.45,59.87,60.35,58.92,59.83,74.51,74.12,73.38,73.24,72.52,72.97,72.75,72.62,73.3,72.65,75.2,69.8,61.13,61.09,60.81,60.81,61.08,61.38,61,60.86,60.86,61.08,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 20:15:00,14875.3794,1,5750.935200000001,5911.6068000000005,0,74.99742,100,77.77,0,73.01,1792.3194,3203,60.475,14736.186000000002,55.96,56.13,57.62,57.76,59.33,59.88,60.04,60.42,58.96,59.86,74.29,74.1,73.27,73.27,72.48,72.76,72.68,72.47,73.26,72.64,75.2,69.8,61.08,61.05,60.79,60.81,61.03,61.32,60.9,60.79,60.79,61.03,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-08 20:16:00,14852.5284,1,5739.8544,5900.526,0,74.99742,100,77.79,0,73.005,1792.3194,3200,60.305,14722.338,56.39,56.2,57.85,57.87,59.48,60.21,60.22,60.47,59.04,59.9,73.98,74.01,73.16,73.15,72.3,72.56,72.54,72.43,73.2,72.59,75.2,69.8,61.03,60.97,60.73,60.68,60.98,61.21,60.82,60.7,60.68,60.93,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 20:17:00,14816.5188,1,5720.463,5883.904799999999,0,74.99742,100,77.73,0,73.025,1792.3194,3200,60.19,14680.788,56.78,56.26,57.99,57.89,59.66,60.43,60.3,60.52,59.14,59.93,73.73,73.99,72.99,73.05,72.23,72.41,72.35,72.34,73.06,72.5,75.2,69.8,60.93,60.91,60.56,60.57,60.81,61.1,60.7,60.59,60.59,60.8,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 20:18:00,14831.059200000002,1,5728.7736,5889.4452,0,74.99742,100,77.72,0,72.99,1792.3194,3202,60.115,14694.635999999999,57.12,56.27,58.01,57.87,59.62,60.59,60.4,60.68,59.15,59.94,73.6,73.94,72.89,72.91,72.13,72.22,72.26,72.19,72.9,72.45,75.2,69.8,60.86,60.82,60.51,60.51,60.77,60.97,60.58,60.51,60.5,60.71,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 20:19:00,14811.6708,1,5717.692800000001,5878.3644,0,74.99742,100,77.66,0,72.95,1795.0896,3207,60.09,14680.788,57.41,56.15,58.12,57.9,59.66,60.69,60.55,60.78,59.24,59.95,73.39,73.88,72.82,72.84,72.04,72.07,72.1,72.1,72.87,72.35,75.2,69.8,60.75,60.73,60.47,60.41,60.74,60.98,60.53,60.42,60.43,60.67,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 20:20:00,14774.9688,1,5698.301399999999,5864.5134,0,74.69957,100,77.45,0,72.94,1792.3194,3202,60.105,14639.238000000001,57.69,56.15,58.07,57.97,59.69,60.77,60.76,60.91,59.33,59.99,73.2,73.86,72.76,72.75,72.02,72.02,71.99,72.04,72.81,72.27,75.2,69.8,60.76,60.75,60.46,60.41,60.71,60.92,60.56,60.45,60.44,60.66,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 20:21:00,14738.9622,1,5687.2206,5853.4326,0,74.69957,100,77.35,0,72.915,1795.0896,3205,60.12,14611.542,57.91,56.12,58.1,58.04,59.71,60.87,60.94,61.05,59.43,59.99,73.07,73.82,72.68,72.65,71.88,71.97,71.88,71.95,72.73,72.22,75.2,69.8,60.74,60.65,60.36,60.34,60.59,60.91,60.58,60.44,60.46,60.63,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 20:22:00,14750.043,1,5676.1398,5839.5815999999995,0,74.40025,100,77.24,0,72.895,1792.3194,3201,60.07,14611.542,58.04,56.09,58.16,58.12,59.72,60.9,61.05,61.21,59.48,59.98,72.95,73.8,72.6,72.61,71.88,71.88,71.78,71.84,72.64,72.16,75.2,69.8,60.74,60.64,60.38,60.38,60.64,60.89,60.52,60.4,60.38,60.58,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 20:23:00,14711.2602,1,5673.3696,5834.0412,0,74.40025,100,77.2,0,72.86,1792.3194,3206,60.01,14583.84,58.21,56.14,58.28,58.21,59.79,60.91,61.12,61.29,59.43,60.04,72.83,73.74,72.58,72.52,71.82,71.86,71.69,71.81,72.69,72.14,75.2,69.8,60.7,60.58,60.31,60.28,60.57,60.85,60.52,60.4,60.36,60.57,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 20:24:00,14736.189,1,5676.1398,5836.8114000000005,0,74.40025,100,77.2,0,72.845,1795.0896,3205,59.945,14597.688,58.3,56.14,58.32,58.28,59.74,60.98,61.18,61.31,59.38,60.11,72.8,73.68,72.51,72.48,71.81,71.79,71.61,71.7,72.6,72.09,75.2,69.8,60.65,60.5,60.25,60.19,60.53,60.8,60.39,60.29,60.25,60.51,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 20:25:00,14720.2632,1,5667.8292,5834.0412,0,74.40025,100,77.27,0,72.84,1795.0896,3203,59.94,14583.84,58.32,56.11,58.31,58.27,59.77,60.94,61.2,61.37,59.41,60.12,72.71,73.66,72.44,72.38,71.72,71.68,71.56,71.61,72.52,72.03,75.2,69.8,60.6,60.52,60.2,60.21,60.48,60.71,60.41,60.26,60.23,60.47,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 20:26:00,14672.4804,1,5653.9776,5820.1902,0,74.40025,100,77.24,0,72.83,1792.3194,3199,59.92,14542.289999999999,58.44,56.05,58.3,58.36,59.79,60.98,61.33,61.35,59.48,60.12,72.61,73.66,72.38,72.28,71.68,71.63,71.46,71.53,72.44,71.99,75.2,69.8,60.58,60.45,60.22,60.18,60.42,60.73,60.37,60.25,60.23,60.44,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 20:27:00,14692.5612,1,5648.4378,5811.8796,0,74.09909,100,77.15,0,72.805,1792.3194,3205,59.91,14556.138,58.53,56.07,58.32,58.47,59.84,60.98,61.4,61.36,59.53,60.19,72.54,73.64,72.35,72.28,71.65,71.58,71.41,71.58,72.47,71.93,75.2,69.8,60.57,60.42,60.24,60.18,60.45,60.7,60.37,60.23,60.24,60.41,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 20:28:00,14702.952599999999,1,5659.5186,5822.9604,0,74.09909,100,77.06,0,72.755,1795.0896,3197,59.86,14569.992,58.59,56.02,58.43,58.49,59.86,60.95,61.44,61.34,59.52,60.17,72.5,73.62,72.3,72.23,71.63,71.61,71.38,71.55,72.36,71.84,75.2,69.8,60.53,60.4,60.13,60.16,60.39,60.63,60.34,60.19,60.15,60.36,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 20:29:00,14689.0986,1,5656.7483999999995,5820.1902,0,74.09909,100,77.03,0,72.75,1792.3194,3204,59.775,14556.138,58.65,55.97,58.55,58.5,59.78,61.01,61.42,61.43,59.63,60.19,72.47,73.63,72.17,72.18,71.61,71.56,71.36,71.49,72.31,71.85,75.2,69.8,60.48,60.36,60.13,60.08,60.36,60.6,60.25,60.12,60.11,60.3,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 20:30:00,14706.4152,1,5659.5186,5820.1902,0,74.09909,100,77.06,0,72.72,1795.0896,3198,59.7,14569.992,58.61,55.88,58.5,58.51,59.77,60.97,61.38,61.37,59.56,60.11,72.39,73.56,72.12,72.12,71.55,71.51,71.26,71.4,72.32,71.77,75.2,69.8,60.4,60.32,60.05,60,60.34,60.56,60.18,60.03,60.05,60.27,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 20:31:00,14690.4834,1,5659.5186,5822.9604,0,74.09909,100,77.12,0,72.71,1792.3194,3203,59.725,14556.138,58.61,55.85,58.53,58.55,59.72,60.94,61.39,61.33,59.49,60.09,72.33,73.56,72.09,72.07,71.52,71.48,71.24,71.41,72.27,71.74,75.2,69.8,60.38,60.27,59.95,60,60.22,60.54,60.13,60.08,60.05,60.27,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-08 20:32:00,14691.868799999998,1,5653.9776,5820.1902,0,74.09909,100,77.23,0,72.68,1795.0896,3200,59.61,14556.138,58.64,55.83,58.56,58.56,59.74,60.97,61.46,61.39,59.45,60.09,72.31,73.51,72.09,72.0,71.47,71.47,71.22,71.31,72.28,71.71,75.2,69.8,60.36,60.26,60.02,59.99,60.23,60.48,60.14,60.03,59.97,60.18,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-08 20:33:00,14697.4122,1,5659.5186,5822.9604,0,74.09909,100,77.23,0,72.665,1792.3194,3195,59.69,14569.992,58.68,55.82,58.64,58.53,59.8,60.9,61.43,61.46,59.38,60.12,72.29,73.53,71.99,71.94,71.47,71.4,71.17,71.31,72.24,71.72,75.2,69.8,60.3,60.22,59.97,59.94,60.21,60.49,60.1,59.99,59.97,60.17,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 20:34:00,14706.4152,1,5662.2888,5828.5008,0,74.09909,100,77.12,0,72.66,1792.3194,3198,59.83,14569.992,58.75,55.76,58.63,58.64,59.8,60.86,61.42,61.45,59.48,60.19,72.2,73.44,71.96,71.94,71.4,71.39,71.14,71.27,72.21,71.68,75.2,69.8,60.33,60.22,59.98,60,60.22,60.49,60.13,60,60.05,60.2,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 20:35:00,14733.418800000001,1,5678.91,5842.3517999999995,0,74.09909,100,77.0,0,72.63,1795.0896,3194,59.83,14597.688,58.81,55.75,58.65,58.77,59.89,60.94,61.55,61.56,59.5,60.25,72.13,73.46,71.93,71.88,71.39,71.37,71.13,71.22,72.19,71.62,75.2,69.8,60.33,60.24,60.02,59.96,60.2,60.54,60.2,60.01,60.07,60.21,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 20:36:00,14716.8006,1,5670.5994,5831.270399999999,0,74.09909,100,76.97,0,72.61,1792.3194,3202,59.765,14583.84,58.87,55.8,58.71,58.86,59.91,61.02,61.6,61.62,59.5,60.25,72.14,73.45,71.94,71.83,71.35,71.39,71.07,71.25,72.13,71.62,75.2,69.8,60.34,60.23,59.99,60.01,60.17,60.52,60.17,60.03,60.03,60.19,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
