Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-08 20:37:00,14689.0986,1,5659.5186,5822.9604,0,74.09909,100,76.93,0,72.61,1795.0896,3195,59.69,14556.138,58.92,55.87,58.73,58.91,59.9,61.0,61.63,61.65,59.58,60.26,72.11,73.45,71.9,71.78,71.34,71.3,71.05,71.14,72.09,71.57,75.2,69.8,60.3,60.23,59.95,59.93,60.19,60.48,60.07,59.98,59.98,60.17,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 20:38:00,14706.4152,1,5659.5186,5820.1902,0,74.09909,100,76.88,0,72.585,1792.3194,3200,59.61,14569.992,58.89,55.78,58.7,58.89,59.95,60.99,61.6,61.66,59.72,60.25,72.07,73.45,71.86,71.77,71.35,71.31,71.04,71.16,72.02,71.6,75.2,69.8,60.29,60.17,59.94,59.94,60.19,60.41,60.1,59.97,59.89,60.12,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 20:39:00,14678.7132,1,5645.6676,5809.109399999999,0,74.09909,100,76.89,0,72.51,1795.0896,3200,59.53,14542.289999999999,58.87,55.73,58.72,58.95,59.92,60.94,61.6,61.6,59.71,60.17,72.01,73.39,71.83,71.71,71.28,71.24,70.96,71.08,71.95,71.51,75.2,69.8,60.21,60.14,59.87,59.84,60.11,60.35,59.97,59.88,59.86,60.03,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 20:40:00,14661.4026,1,5640.1272,5803.569,0,74.09909,100,76.84,0,72.505,1792.3194,3194,59.51,14528.442000000001,58.79,55.7,58.68,58.93,59.88,60.86,61.56,61.59,59.69,60.17,71.95,73.37,71.79,71.66,71.23,71.27,70.96,71.1,71.97,71.5,75.2,69.8,60.15,60.1,59.84,59.79,60.08,60.34,59.97,59.82,59.8,60.02,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 20:41:00,14662.095,1,5645.6676,5806.339199999999,0,74.09909,100,76.81,0,72.47,1795.0896,3196,59.525,14528.442000000001,58.8,55.67,58.76,58.97,59.97,60.83,61.57,61.58,59.75,60.15,72.04,73.41,71.72,71.63,71.21,71.21,70.88,71.0,71.9,71.47,75.2,69.8,60.17,60.04,59.8,59.79,60.04,60.29,59.93,59.83,59.81,60.02,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,14.5404,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 20:42:00,14634.393,1,5626.2762,5789.718,0,73.79508,100,76.63,0,72.5,1795.0896,3202,59.5,14500.74,58.77,55.63,58.76,59.02,59.98,60.81,61.6,61.52,59.75,60.13,71.98,73.39,71.74,71.56,71.1,71.19,70.87,71.02,71.86,71.49,75.2,69.8,60.15,60.04,59.8,59.75,60.02,60.27,59.91,59.83,59.8,59.98,6.231599999999999,14.5404,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 20:43:00,14609.4612,1,5609.655,5770.326,0,73.79508,100,76.61,0,72.45,1792.3194,3198,59.42,14473.038,58.81,55.63,58.74,59.05,59.97,60.79,61.65,61.48,59.65,60.2,71.92,73.33,71.68,71.49,71.13,71.21,70.75,71.02,71.88,71.42,75.2,69.8,60.1,60,59.7,59.66,59.98,60.26,59.83,59.74,59.75,59.96,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-08 20:44:00,14578.3026,1,5598.5742,5759.245800000001,0,73.79508,100,76.55,0,72.43,1795.0896,3202,59.345,14445.341999999999,58.69,55.61,58.79,59.02,59.91,60.78,61.64,61.51,59.6,60.2,71.9,73.27,71.61,71.46,71.08,71.21,70.77,70.98,71.79,71.41,75.2,69.8,60.05,59.92,59.67,59.68,59.93,60.23,59.85,59.66,59.7,59.91,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 20:45:00,14578.994999999999,1,5604.1146,5767.5564,0,73.79508,100,76.56,0,72.435,1795.0896,3199,59.285,14445.341999999999,58.71,55.6,58.74,59.05,59.83,60.75,61.71,61.66,59.61,60.12,71.9,73.31,71.61,71.4,71.14,71.18,70.76,70.95,71.81,71.38,75.2,69.8,59.99,59.88,59.64,59.62,59.89,60.16,59.75,59.65,59.64,59.84,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 20:46:00,14609.4612,1,5609.655,5767.5564,0,73.79508,100,76.54,0,72.4,1792.3194,3199,59.325,14473.038,58.98,55.54,58.74,59.01,60.13,60.73,62.13,61.69,59.66,60.13,71.82,73.27,71.57,71.42,71.11,71.15,70.74,70.93,71.8,71.32,75.2,69.8,59.96,59.87,59.62,59.53,59.83,60.13,59.7,59.62,59.66,59.81,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 20:47:00,14592.150599999999,1,5606.8848,5773.096799999999,0,73.79508,100,76.49,0,72.37,1795.0896,3195,59.315,14459.19,59.42,55.45,58.67,59.05,60.44,60.73,62.47,61.9,59.72,60.11,71.83,73.26,71.57,71.36,71.13,71.11,70.68,70.89,71.76,71.32,75.2,69.8,59.96,59.86,59.59,59.55,59.79,60.05,59.77,59.61,59.59,59.77,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 20:48:00,14633.7006,1,5626.2756,5786.9478,0,73.79508,100,76.49,0,72.36,1795.0896,3202,59.395,14500.74,59.54,55.45,58.67,59.09,60.06,60.73,62.47,61.94,59.69,60.21,71.75,73.23,71.62,71.35,71.15,71.1,70.67,70.85,71.76,71.27,75.2,69.8,59.96,59.84,59.63,59.56,59.81,60.12,59.75,59.64,59.6,59.84,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 20:49:00,14651.011199999999,1,5629.0464,5792.4882,0,73.79508,100,76.5,0,72.31,1795.0896,3203,59.395,14514.588,59.45,55.42,58.8,59.13,59.89,60.76,62.28,61.93,59.71,60.26,71.75,73.24,71.55,71.33,71.11,71.05,70.65,70.85,71.77,71.23,75.2,69.8,59.93,59.82,59.56,59.57,59.83,60.08,59.76,59.64,59.67,59.84,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 20:50:00,14605.9986,1,5620.7352,5781.4074,0,73.79508,100,76.47,0,72.315,1792.3194,3193,59.365,14473.038,59.3,55.46,58.87,59.19,59.93,60.82,62.26,61.79,59.79,60.29,71.68,73.26,71.5,71.31,71.04,71.01,70.58,70.78,71.68,71.19,75.2,69.8,59.91,59.84,59.61,59.55,59.79,60.08,59.76,59.61,59.6,59.81,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 20:51:00,14569.994999999999,1,5595.804,5759.245800000001,0,73.49187,100,76.4,0,72.28,1792.3194,3192,59.315,14431.494,59.24,55.47,58.93,59.2,59.98,60.8,62.21,61.85,59.81,60.29,71.71,73.24,71.4,71.27,71.01,71.02,70.55,70.77,71.61,71.15,75.2,69.8,59.91,59.83,59.57,59.56,59.76,60.08,59.71,59.58,59.6,59.77,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 20:52:00,14545.7526,1,5587.493399999999,5745.3948,0,73.49187,100,76.35,0,72.28,1792.3194,3192,59.29,14417.640000000001,59.15,55.5,58.91,59.2,60.04,60.85,62.15,61.81,59.88,60.24,71.65,73.15,71.38,71.2,70.93,71.0,70.53,70.74,71.57,71.16,75.2,69.8,59.82,59.79,59.58,59.53,59.78,60.08,59.72,59.58,59.55,59.75,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 20:53:00,14525.6748,1,5570.8722,5734.314,0,73.19088,100,76.26,0,72.245,1792.3194,3196,59.2,14389.944,59.07,55.49,58.94,59.27,60.12,60.85,62.09,61.77,59.87,60.24,71.72,73.19,71.41,71.21,70.91,71.0,70.48,70.71,71.56,71.14,75.2,69.8,59.89,59.74,59.54,59.52,59.72,60.03,59.67,59.52,59.52,59.7,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 20:54:00,14520.1344,1,5568.102,5726.0034000000005,0,73.19088,100,76.16,0,72.21,1792.3194,3196,59.12,14389.944,58.99,55.39,58.95,59.25,60.06,60.8,62.01,61.72,59.85,60.22,71.65,73.15,71.33,71.13,70.9,70.98,70.47,70.65,71.49,71.13,75.2,69.8,59.81,59.69,59.44,59.39,59.66,59.94,59.54,59.48,59.44,59.58,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,8.310599999999999,13.850999999999999
2021-06-08 20:55:00,14537.445,1,5579.1828,5739.8544,0,73.19088,100,76.12,0,72.225,1792.3194,3194,59.09,14403.792,58.92,55.33,58.89,59.22,59.9,60.72,61.92,61.67,59.79,60.24,71.62,73.17,71.31,71.1,70.88,70.94,70.41,70.7,71.5,71.12,75.2,69.8,59.78,59.67,59.42,59.4,59.62,59.93,59.58,59.43,59.45,59.59,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,13.850999999999999,11.0808,11.0808
2021-06-08 20:56:00,14523.597,1,5568.102,5728.7736,0,73.19088,100,76.0,0,72.2,1792.3194,3196,59.065,14389.944,58.84,55.27,58.86,59.25,59.85,60.68,61.89,61.57,59.79,60.22,71.56,73.13,71.22,71.04,70.87,70.96,70.41,70.69,71.45,71.08,75.2,69.8,59.71,59.65,59.37,59.28,59.59,59.87,59.48,59.38,59.37,59.58,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 20:57:00,14497.9728,1,5557.0212,5717.692800000001,0,72.88966,100,75.87,0,72.19,1792.3194,3191,59.05,14362.242,58.83,55.25,58.9,59.25,59.85,60.66,61.86,61.48,59.76,60.17,71.61,73.21,71.25,70.99,70.83,70.94,70.36,70.67,71.45,71.05,75.2,69.8,59.69,59.62,59.34,59.31,59.56,59.85,59.45,59.38,59.37,59.53,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 20:58:00,14493.1248,1,5559.7914,5723.2332,0,72.88966,100,75.81,0,72.17,1795.0896,3192,58.98,14362.242,58.82,55.17,58.88,59.23,59.78,60.59,61.84,61.54,59.75,60.16,71.56,73.19,71.15,70.97,70.83,70.89,70.37,70.64,71.42,71.02,75.2,69.8,59.64,59.56,59.24,59.23,59.53,59.8,59.42,59.3,59.31,59.5,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 20:59:00,14511.8208,1,5559.7914,5720.463,0,72.88966,100,75.82,0,72.15,1792.3194,3194,58.96,14376.09,58.77,55.18,58.88,59.25,59.72,60.6,61.85,61.51,59.67,60.11,71.5,73.15,71.17,70.91,70.82,70.89,70.32,70.59,71.42,70.99,75.2,69.8,59.61,59.53,59.29,59.19,59.48,59.77,59.35,59.32,59.27,59.45,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 21:00:00,14500.742999999999,1,5557.0212,5720.463,0,72.88966,100,75.79,0,72.105,1795.0896,3189,58.92,14362.242,58.74,55.17,58.88,59.3,59.7,60.55,61.79,61.43,59.58,60.09,71.49,73.13,71.08,70.89,70.81,70.87,70.28,70.57,71.42,70.99,75.2,69.8,59.62,59.48,59.22,59.16,59.42,59.71,59.3,59.25,59.27,59.41,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 21:01:00,14492.4324,1,5557.0212,5714.9226,0,72.88966,100,75.7,0,72.1,1792.3194,3189,58.91,14362.242,58.74,55.16,58.99,59.2,59.65,60.51,61.79,61.35,59.52,59.99,71.49,73.12,71.06,70.87,70.77,70.85,70.22,70.58,71.46,70.94,75.2,69.8,59.55,59.48,59.14,59.17,59.44,59.7,59.34,59.22,59.2,59.37,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 21:02:00,14484.817200000001,1,5548.7106,5712.1524,0,72.88966,100,75.69,0,72.08,1792.3194,3193,58.885,14348.394,58.69,55.11,58.99,59.21,59.7,60.45,61.78,61.28,59.5,60.0,71.42,73.08,70.99,70.86,70.75,70.87,70.2,70.54,71.36,70.88,75.2,69.8,59.54,59.42,59.16,59.17,59.37,59.68,59.27,59.19,59.16,59.34,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 21:03:00,14464.7304,1,5540.400000000001,5703.8418,0,72.88966,100,75.72,0,72.045,1792.3194,3187,58.845,14334.539999999999,58.71,55.06,58.95,59.2,59.7,60.37,61.81,61.36,59.51,60.02,71.44,73.09,71.01,70.77,70.66,70.81,70.13,70.5,71.38,70.87,75.2,69.8,59.5,59.35,59.17,59.1,59.36,59.62,59.27,59.15,59.18,59.3,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 21:04:00,14429.4192,1,5526.549,5687.2206,0,72.59069,100,75.63,0,72.025,1795.0896,3193,58.825,14292.996,58.69,55.0,58.94,59.22,59.74,60.37,61.76,61.33,59.48,60.01,71.38,73.09,70.9,70.8,70.68,70.82,70.17,70.49,71.37,70.89,75.2,69.8,59.47,59.39,59.15,59.07,59.35,59.64,59.25,59.13,59.17,59.29,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 21:05:00,14423.186399999999,1,5521.0086,5684.450400000001,0,72.59069,100,75.48,0,72,1789.5492,3181,58.825,14292.996,58.71,55.02,58.96,59.24,59.75,60.34,61.79,61.31,59.48,60.0,71.39,73.04,70.97,70.75,70.61,70.79,70.14,70.5,71.27,70.9,75.2,69.8,59.42,59.35,59.12,59.07,59.35,59.61,59.25,59.11,59.11,59.23,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,8.310599999999999,13.850999999999999
2021-06-08 21:06:00,14467.5006,1,5543.1702000000005,5703.8418,0,72.59069,100,75.41,0,71.99,1792.3194,3184,58.785,14334.539999999999,58.7,54.99,58.94,59.24,59.74,60.41,61.76,61.19,59.5,60.01,71.36,73.04,70.91,70.71,70.59,70.85,70.13,70.51,71.28,70.88,75.2,69.8,59.44,59.32,59.07,59.06,59.29,59.6,59.2,59.07,59.09,59.28,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 21:07:00,14459.193,1,5540.400000000001,5703.8418,0,72.59069,100,75.41,0,71.965,1792.3194,3185,58.81,14320.692000000001,58.69,55.03,58.96,59.31,59.82,60.37,61.75,61.17,59.46,59.97,71.32,73.0,70.88,70.67,70.55,70.77,70.09,70.47,71.26,70.83,75.2,69.8,59.42,59.32,59.04,59.05,59.31,59.56,59.18,59.06,59.08,59.27,6.231599999999999,13.1556,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-08 21:08:00,14407.2546,1,5518.2384,5678.91,0,72.59069,100,75.35,0,71.93,1789.5492,3186,58.805,14279.142,58.7,55.01,59.03,59.33,59.84,60.38,61.83,61.25,59.52,59.98,71.3,72.97,70.76,70.59,70.52,70.75,70.09,70.47,71.26,70.78,75.2,69.8,59.41,59.31,59.05,59.02,59.26,59.57,59.21,59.06,59.05,59.26,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,7.6164,13.850999999999999,11.0808,11.0808
2021-06-08 21:09:00,14376.093,1,5498.847000000001,5662.2888,0,72.59069,100,75.33,0,71.905,1792.3194,3180,58.795,14237.592,59.04,55.01,59.1,59.39,60.39,60.37,62.39,61.39,59.62,60.02,71.3,72.98,70.85,70.62,70.57,70.73,70.13,70.44,71.18,70.78,75.2,69.8,59.42,59.28,59.03,59.02,59.23,59.52,59.18,59.02,59.03,59.21,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 21:10:00,14396.176800000001,1,5509.9278,5673.3696,0,72.59069,100,75.33,0,71.9,1789.5492,3185,58.745,14265.294,59.44,55.02,59.29,59.44,60.28,60.36,62.62,61.42,59.63,60.04,71.24,72.9,70.8,70.6,70.62,70.72,70.07,70.48,71.21,70.74,75.2,69.8,59.37,59.26,58.99,59.02,59.21,59.5,59.16,59.07,59,59.22,6.924,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 21:11:00,14414.872800000001,1,5518.2384,5678.91,0,72.59069,100,75.32,0,71.825,1789.5492,3185,58.69,14279.142,59.51,55.03,59.12,59.43,59.79,60.33,62.54,61.49,59.59,60.03,71.2,72.89,70.78,70.58,70.68,70.67,70.06,70.4,71.24,70.74,75.2,69.8,59.34,59.26,58.97,58.97,59.19,59.49,59.12,58.96,59.01,59.11,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 21:12:00,14412.1026,1,5518.2384,5678.91,0,72.59069,100,75.39,0,71.835,1789.5492,3177,58.73,14279.142,59.43,55.07,59.08,59.39,59.63,60.32,62.31,61.52,59.51,60.01,71.15,72.91,70.72,70.57,70.62,70.69,70.03,70.34,71.21,70.74,75.2,69.8,59.3,59.21,58.95,58.97,59.19,59.48,59.06,59.01,58.97,59.16,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 21:13:00,14456.4228,1,5537.6298,5701.0716,0,72.59069,100,75.44,0,71.775,1789.5492,3177,58.73,14320.692000000001,59.26,55.1,59.18,59.45,59.68,60.3,62.25,61.61,59.49,59.99,71.18,72.9,70.74,70.51,70.56,70.66,69.96,70.3,71.14,70.74,75.2,69.8,59.35,59.2,58.93,58.94,59.17,59.43,59.12,58.97,58.97,59.18,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 21:14:00,14456.4228,1,5540.400000000001,5703.8418,0,72.90369,100,75.41,0,71.755,1786.779,3171,58.82,14320.692000000001,59.17,55.12,59.32,59.45,59.71,60.29,62.23,61.65,59.53,60.06,71.14,72.86,70.64,70.47,70.5,70.65,69.95,70.22,71.14,70.74,75.2,69.8,59.33,59.25,58.98,59.01,59.15,59.51,59.16,59.01,59.02,59.16,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 21:15:00,14423.878799999999,1,5526.549,5687.2206,0,72.59902,100,75.47,0,71.72,1786.779,3172,58.765,14292.996,59.16,55.13,59.33,59.58,59.88,60.37,62.27,61.6,59.57,60.08,71.1,72.8,70.59,70.5,70.49,70.65,69.94,70.29,71.11,70.7,75.2,69.8,59.32,59.24,58.99,59.01,59.16,59.47,59.13,59.03,59.01,59.17,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,14.5404,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 21:16:00,14429.4192,1,5526.549,5689.9908,0,72.59902,100,75.42,0,71.735,1789.5492,3177,58.735,14292.996,59.16,55.18,59.37,59.58,59.91,60.4,62.24,61.56,59.65,60.06,71.1,72.83,70.52,70.47,70.43,70.62,69.93,70.27,71.12,70.69,75.2,69.8,59.32,59.16,58.97,58.97,59.16,59.48,59.15,59,59.02,59.13,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 21:17:00,14409.3324,1,5512.697999999999,5676.1398,0,72.59902,100,75.42,0,71.675,1786.779,3166,58.735,14279.142,59.13,55.22,59.38,59.57,59.92,60.44,62.23,61.51,59.74,60.05,71.08,72.8,70.58,70.46,70.41,70.63,69.91,70.27,71.05,70.68,75.2,69.8,59.32,59.18,58.97,58.96,59.18,59.49,59.08,59.01,58.98,59.17,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 21:18:00,14412.1026,1,5518.2384,5678.91,0,72.28927,100,75.42,0,71.655,1784.0088,3163,58.71,14279.142,59.08,55.23,59.44,59.57,59.98,60.49,62.25,61.46,59.8,60.11,71.08,72.69,70.47,70.44,70.36,70.58,69.79,70.2,71.02,70.65,75.2,69.8,59.26,59.18,58.89,58.94,59.14,59.44,59.12,58.96,58.96,59.14,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 21:19:00,14426.649000000001,1,5529.3192,5689.9908,0,72.28927,100,75.45,0,71.66,1784.0088,3157,58.685,14292.996,59.03,55.19,59.51,59.58,60.03,60.5,62.22,61.49,59.76,60.12,71.03,72.68,70.49,70.43,70.36,70.6,69.82,70.2,71.02,70.6,75.2,69.8,59.27,59.18,58.91,58.93,59.13,59.4,59.07,58.97,58.95,59.17,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-08 21:20:00,14429.4192,1,5523.7788,5687.2206,0,72.28927,100,75.39,0,71.6,1784.0088,3154,58.695,14292.996,59.0,55.15,59.48,59.59,60.02,60.46,62.21,61.53,59.75,60.1,70.99,72.69,70.46,70.41,70.28,70.58,69.79,70.22,71.02,70.57,75.2,69.8,59.29,59.15,58.89,58.96,59.15,59.41,59.09,58.92,58.91,59.1,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 21:21:00,14429.4192,1,5526.549,5689.9908,0,72.28927,100,75.41,0,71.585,1781.2386,3148,58.76,14292.996,59.02,55.19,59.5,59.58,60.1,60.44,62.19,61.52,59.79,60.12,71.06,72.66,70.47,70.38,70.28,70.52,69.79,70.19,70.95,70.54,75.2,69.8,59.27,59.14,58.91,58.94,59.13,59.4,59.07,58.96,58.98,59.12,6.924,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 21:22:00,14367.7824,1,5498.847000000001,5665.058999999999,0,72.28927,100,75.39,0,71.535,1784.0088,3144,58.7,14237.592,59.02,55.24,59.45,59.61,60.03,60.47,62.24,61.54,59.91,60.15,70.96,72.61,70.41,70.37,70.29,70.49,69.77,70.17,70.85,70.55,75.2,69.8,59.24,59.15,58.89,58.96,59.11,59.36,59.08,58.93,58.92,59.07,6.231599999999999,13.848,13.850999999999999,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 21:23:00,14359.4748,1,5493.3066,5653.9782,0,72.28927,100,75.34,0,71.515,1781.2386,3150,58.68,14223.744,59.02,55.24,59.5,59.63,60.0,60.48,62.25,61.56,59.92,60.18,70.98,72.62,70.43,70.33,70.25,70.49,69.75,70.13,70.87,70.55,75.2,69.8,59.25,59.11,58.88,58.92,59.09,59.41,59.05,58.94,58.94,59.12,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 21:24:00,14415.565200000001,1,5521.0086,5684.450400000001,0,72.28927,100,75.34,0,71.49,1778.4684,3140,58.7,14279.142,59.05,55.25,59.51,59.65,60.03,60.43,62.23,61.56,59.88,60.17,70.91,72.65,70.37,70.34,70.21,70.48,69.7,70.1,70.84,70.53,75.2,69.8,59.23,59.12,58.86,58.9,59.11,59.33,59.02,58.91,58.95,59.09,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 21:25:00,14439.8046,1,5534.8596,5701.0716,0,72.58942,100,75.35,0,71.46,1781.2386,3141,58.8,14306.844,59.11,55.24,59.54,59.64,60.1,60.46,62.29,61.55,59.95,60.21,70.88,72.63,70.4,70.36,70.2,70.45,69.71,70.13,70.82,70.5,75.2,69.8,59.24,59.14,58.92,58.94,59.09,59.39,59.04,58.98,58.95,59.13,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 21:26:00,14412.795,1,5526.549,5687.2206,0,72.58942,100,75.35,0,71.405,1778.4684,3138,58.815,14279.142,59.18,55.22,59.61,59.67,60.15,60.48,62.38,61.49,60.07,60.27,70.92,72.62,70.36,70.33,70.19,70.47,69.68,70.15,70.75,70.49,75.2,69.8,59.29,59.14,58.89,58.98,59.12,59.49,59.14,58.99,59.04,59.15,6.924,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 21:27:00,14384.406599999998,1,5504.3868,5667.8292,0,72.29187,100,75.26,0,71.415,1778.4684,3147,58.775,14251.446,59.2,55.33,59.72,59.81,60.13,60.55,62.42,61.6,60.11,60.29,70.82,72.58,70.34,70.35,70.2,70.49,69.67,70.14,70.76,70.47,75.2,69.8,59.3,59.15,58.96,59.02,59.12,59.43,59.17,59.06,58.94,59.14,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 21:28:00,14404.4874,1,5509.9278,5673.3696,0,72.29187,100,75.14,0,71.41,1778.4684,3130,58.735,14265.294,59.19,55.37,59.71,59.93,60.15,60.57,62.43,61.64,60.1,60.38,70.81,72.53,70.31,70.29,70.19,70.47,69.66,70.03,70.78,70.48,75.2,69.8,59.25,59.18,58.94,58.99,59.08,59.44,59.1,58.94,58.99,59.1,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,13.850999999999999
2021-06-08 21:29:00,14340.7788,1,5487.7662,5651.2080000000005,0,72.29187,100,75.08,0,71.385,1778.4684,3140,58.705,14209.896,59.18,55.39,59.7,60.0,60.21,60.57,62.38,61.7,60.08,60.35,70.78,72.49,70.34,70.25,70.13,70.43,69.63,70.03,70.77,70.46,75.2,69.8,59.25,59.11,58.93,58.96,59.07,59.38,59.09,58.92,58.95,59.07,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 21:30:00,14329.0026,1,5482.2258,5642.8974,0,71.99136,100,75.1,0,71.335,1778.4684,3139,58.575,14196.042,59.2,55.45,59.71,60.04,60.2,60.59,62.32,61.69,60.11,60.4,70.83,72.5,70.26,70.21,70.11,70.41,69.68,70.03,70.73,70.43,75.2,69.8,59.23,59.1,58.9,58.89,59.03,59.36,59.01,58.91,58.89,59.04,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 21:31:00,14370.552599999999,1,5498.847000000001,5659.5186,0,71.99136,100,75.07,0,71.335,1778.4684,3135,58.55,14237.592,59.12,55.4,59.67,60.03,60.23,60.53,62.36,61.69,60.16,60.38,70.77,72.49,70.28,70.15,70.1,70.41,69.58,69.97,70.75,70.41,75.2,69.8,59.2,59.08,58.8,58.85,59.04,59.35,59.02,58.87,58.83,59,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 21:32:00,14371.244999999999,1,5498.847000000001,5662.2888,0,71.99136,100,75.05,0,71.285,1775.6982,3130,58.56,14237.592,59.09,55.37,59.67,60.03,60.23,60.51,62.3,61.64,60.12,60.33,70.74,72.48,70.22,70.11,70.07,70.39,69.63,69.98,70.72,70.38,75.2,69.8,59.15,59.03,58.79,58.85,58.99,59.3,58.96,58.81,58.81,58.93,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 21:33:00,14342.8566,1,5487.7662,5651.2080000000005,0,71.99136,100,74.97,0,71.265,1778.4684,3135,58.565,14209.896,59.16,55.31,59.69,60.03,60.27,60.49,62.34,61.63,60.07,60.31,70.74,72.46,70.24,70.08,70.02,70.36,69.54,70.0,70.67,70.34,75.2,69.8,59.15,59.02,58.8,58.79,59.01,59.3,58.96,58.8,58.84,58.96,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 21:34:00,14329.695,1,5476.6848,5637.357,0,71.99136,100,74.86,0,71.23,1778.4684,3134,58.56,14196.042,59.13,55.38,59.74,60.02,60.29,60.5,62.36,61.67,60.01,60.29,70.73,72.41,70.12,70.1,69.98,70.39,69.55,69.95,70.73,70.36,75.2,69.8,59.12,58.99,58.76,58.82,59,59.28,58.95,58.82,58.81,58.97,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 21:35:00,14320.695,1,5471.1449999999995,5634.5868,0,71.99136,100,74.8,0,71.23,1775.6982,3127,58.565,14182.194,59.12,55.4,59.75,59.99,60.25,60.45,62.34,61.58,60.05,60.31,70.69,72.38,70.17,70.09,69.97,70.43,69.58,69.97,70.65,70.35,75.2,69.8,59.06,58.97,58.73,58.76,58.97,59.28,58.89,58.79,58.81,58.95,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 21:36:00,14329.695,1,5479.455599999999,5642.8974,0,71.99136,100,74.8,0,71.195,1775.6982,3117,58.515,14196.042,58.84,55.32,59.68,59.85,60.19,59.9,62.18,61.62,60.02,60.29,70.88,72.43,70.12,70.12,69.97,70.6,69.63,69.96,70.64,70.35,75.2,69.8,59.08,58.99,58.72,58.78,58.95,59.23,58.91,58.81,58.79,58.93,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,16.621199999999998,11.0808,11.0808
2021-06-08 21:37:00,14343.548999999999,1,5487.7662,5651.2080000000005,0,71.99136,100,74.8,0,71.195,1775.6982,3128,58.535,14209.896,58.04,55.18,59.52,59.71,59.93,59.34,61.94,61.42,59.82,60.2,71.25,72.44,70.25,70.18,70.09,70.8,69.72,70.04,70.77,70.35,75.2,69.8,59.1,58.97,58.76,58.78,58.97,59.24,58.9,58.77,58.75,58.91,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 21:38:00,14357.397,1,5493.3066,5656.7483999999995,0,71.99136,100,74.74,0,71.185,1775.6982,3126,58.61,14223.744,57.35,55.08,59.32,59.58,59.67,58.8,61.64,61.21,59.58,60.11,71.51,72.45,70.25,70.19,70.24,71.04,69.84,70.1,70.9,70.44,75.2,69.8,59.1,58.96,58.68,58.79,58.95,59.27,58.91,58.8,58.82,58.94,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 21:39:00,14318.6172,1,5471.1449999999995,5637.357,0,71.99136,100,74.74,0,71.16,1775.6982,3122,58.545,14182.194,56.73,54.99,59.14,59.54,59.47,58.56,61.38,61.08,59.41,60.01,71.81,72.46,70.4,70.26,70.36,71.16,70.01,70.19,70.93,70.39,75.2,69.8,59.07,58.97,58.75,58.78,58.95,59.24,58.95,58.79,58.76,58.92,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 21:40:00,14304.0768,1,5465.604600000001,5626.2756,0,71.99136,100,74.71,0,71.145,1775.6982,3121,58.475,14168.346000000001,56.23,54.94,58.9,59.44,59.22,57.85,61.09,60.89,59.23,59.91,72.09,72.47,70.44,70.32,70.42,71.45,70.16,70.29,71.03,70.47,75.2,69.8,59.05,58.94,58.68,58.72,58.94,59.24,58.89,58.75,58.77,58.88,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 21:41:00,14273.604599999999,1,5451.7536,5615.1954000000005,0,71.69157,100,74.63,0,71.15,1775.6982,3120,58.48,14140.644,55.74,54.84,58.81,59.37,59.07,57.54,60.85,60.66,59.03,59.81,72.25,72.55,70.55,70.34,70.5,71.58,70.23,70.3,71.12,70.5,75.2,69.8,59.04,58.92,58.71,58.71,58.91,59.21,58.84,58.69,58.71,58.88,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 21:42:00,14286.0732,1,5457.294,5617.9656,0,71.69157,100,74.6,0,71.185,1775.6982,3118,58.44,14154.498,55.41,54.71,58.67,59.26,58.87,57.42,60.65,60.53,58.85,59.75,72.43,72.64,70.54,70.37,70.58,71.67,70.35,70.4,71.16,70.52,75.2,69.8,59.01,58.91,58.66,58.69,58.84,59.16,58.88,58.74,58.71,58.89,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,14.5404,7.6164,16.621199999999998,8.310599999999999,11.0808
2021-06-08 21:43:00,14317.9248,1,5471.1449999999995,5634.5862,0,71.69157,100,74.64,0,71.125,1775.6982,3122,58.5,14182.194,55.1,54.56,58.53,59.12,58.8,57.36,60.45,60.39,58.71,59.66,72.59,72.66,70.61,70.41,70.6,71.67,70.42,70.43,71.22,70.6,75.2,69.8,58.98,58.91,58.68,58.71,58.85,59.2,58.82,58.71,58.76,58.86,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 21:44:00,14329.0026,1,5476.6848,5640.1272,0,71.69157,100,74.69,0,71.12,1772.9279999999999,3119,58.53,14196.042,54.85,54.45,58.48,59.08,58.66,57.26,60.27,60.27,58.65,59.68,72.74,72.66,70.62,70.39,70.59,71.78,70.5,70.49,71.31,70.6,75.2,69.8,59.05,58.85,58.69,58.67,58.88,59.18,58.88,58.75,58.71,58.85,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 21:45:00,14329.695,1,5482.2258,5648.4378,0,71.69157,100,74.66,0,71.085,1775.6982,3118,58.555,14196.042,54.63,54.46,58.5,59.02,58.65,56.98,60.08,60.18,58.49,59.64,72.84,72.73,70.67,70.47,70.67,71.9,70.62,70.51,71.28,70.62,75.2,69.8,59.03,58.91,58.64,58.72,58.88,59.21,58.92,58.74,58.75,58.86,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,8.3088,13.850999999999999,11.0808,13.850999999999999
2021-06-08 21:46:00,14360.1672,1,5493.3066,5659.5186,0,71.69157,100,74.75,0,71.135,1772.9279999999999,3122,58.645,14223.744,54.53,54.47,58.51,59.02,58.62,57.23,60.01,60.16,58.51,59.63,72.9,72.72,70.62,70.47,70.7,71.87,70.73,70.6,71.31,70.61,75.2,69.8,59.05,58.93,58.7,58.74,58.89,59.23,58.9,58.78,58.79,58.91,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 21:47:00,14374.0152,1,5501.6172,5665.058999999999,0,71.69157,100,74.82,0,71.085,1772.9279999999999,3120,58.645,14237.592,54.8,54.55,58.56,59.03,58.71,57.94,60.03,60.19,58.7,59.6,72.79,72.67,70.64,70.48,70.65,71.63,70.61,70.53,71.31,70.64,75.2,69.8,59.04,58.94,58.71,58.73,58.87,59.22,58.92,58.82,58.81,58.95,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 21:48:00,14387.176800000001,1,5504.3868,5667.8292,0,71.98888,100,74.83,0,71.07,1775.6982,3112,58.635,14251.446,55.36,54.67,58.71,59.11,58.91,58.47,60.29,60.21,58.86,59.68,72.55,72.65,70.6,70.47,70.56,71.4,70.55,70.55,71.17,70.6,75.2,69.8,59.07,58.97,58.72,58.76,58.95,59.31,58.98,58.78,58.83,58.95,6.231599999999999,13.848,13.850999999999999,19.391399999999997,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 21:49:00,14398.2546,1,5509.9278,5673.3696,0,71.98888,100,74.89,0,71.045,1772.9279999999999,3119,58.655,14265.294,55.94,54.81,58.92,59.24,59.12,58.9,60.58,60.34,59.06,59.78,72.28,72.62,70.54,70.45,70.53,71.17,70.44,70.52,71.06,70.55,75.2,69.8,59.11,58.96,58.74,58.84,58.96,59.31,59.02,58.84,58.81,58.92,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 21:50:00,14385.099,1,5512.697999999999,5676.1398,0,71.98888,100,74.85,0,71.04,1772.9279999999999,3116,58.675,14251.446,56.42,54.93,59.15,59.42,59.29,59.26,60.89,60.45,59.28,59.88,72.02,72.56,70.43,70.36,70.41,71.03,70.33,70.42,71.03,70.47,75.2,69.8,59.12,58.99,58.79,58.85,58.97,59.29,59,58.86,58.86,58.99,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 21:51:00,14376.093,1,5501.6172,5665.058999999999,0,71.98888,100,74.8,0,71,1772.9279999999999,3116,58.665,14237.592,56.89,55.06,59.35,59.56,59.44,59.52,61.18,60.61,59.49,59.97,71.83,72.47,70.35,70.27,70.31,70.9,70.13,70.39,70.97,70.44,75.2,69.8,59.12,59,58.76,58.81,58.97,59.33,59,58.86,58.87,58.98,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 21:52:00,14371.937399999999,1,5498.847000000001,5662.2888,0,71.98888,100,74.91,0,70.985,1772.9279999999999,3110,58.66,14237.592,57.27,55.14,59.54,59.7,59.64,59.71,61.44,60.86,59.63,60.07,71.56,72.45,70.24,70.21,70.27,70.78,70.06,70.28,70.87,70.47,75.2,69.8,59.14,59,58.74,58.82,58.93,59.27,59,58.86,58.88,58.94,6.924,14.5404,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 21:53:00,14369.1672,1,5498.847000000001,5662.2888,0,71.98888,100,74.88,0,70.935,1770.1578,3110,58.675,14237.592,57.59,55.17,59.75,59.83,59.81,59.89,61.67,61.01,59.75,60.17,71.49,72.42,70.19,70.15,70.2,70.71,69.95,70.25,70.83,70.45,75.2,69.8,59.09,59.01,58.78,58.87,58.93,59.27,58.98,58.85,58.87,58.98,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,8.3088,13.850999999999999,8.310599999999999,13.850999999999999
2021-06-08 21:54:00,14370.552599999999,1,5501.6172,5662.2888,0,71.98888,100,74.82,0,70.91,1772.9279999999999,3121,58.655,14237.592,57.84,55.27,59.83,59.94,59.92,60.03,61.87,61.14,59.83,60.26,71.38,72.4,70.17,70.14,70.17,70.62,69.9,70.2,70.82,70.39,75.2,69.8,59.16,59.04,58.84,58.87,58.97,59.32,59.05,58.85,58.87,59.01,6.231599999999999,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 21:55:00,14376.093,1,5498.847000000001,5662.2888,0,71.98888,100,74.79,0,70.915,1772.9279999999999,3108,58.635,14237.592,58.07,55.32,59.82,59.97,60.0,60.13,61.93,61.28,59.8,60.38,71.3,72.36,70.15,70.09,70.15,70.56,69.83,70.16,70.76,70.36,75.2,69.8,59.1,59.02,58.78,58.8,58.95,59.35,58.98,58.91,58.86,59.01,6.231599999999999,13.848,16.621199999999998,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,13.850999999999999
2021-06-08 21:56:00,14385.099,1,5504.3868,5667.8292,0,71.98888,100,74.76,0,70.89,1772.9279999999999,3106,58.665,14251.446,58.22,55.39,59.87,60.07,60.07,60.22,62.03,61.27,59.84,60.43,71.19,72.39,70.12,70.07,70.11,70.49,69.76,70.11,70.76,70.3,75.2,69.8,59.15,58.99,58.77,58.88,59.02,59.3,59,58.87,58.87,58.99,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 21:57:00,14371.244999999999,1,5501.6172,5665.058999999999,0,71.98888,100,74.82,0,70.845,1770.1578,3103,58.675,14237.592,58.39,55.42,59.95,60.14,60.13,60.29,62.16,61.45,59.99,60.42,71.07,72.34,70.14,70.06,70.11,70.49,69.73,70.09,70.74,70.3,75.2,69.8,59.16,59.03,58.81,58.85,59.02,59.34,59.03,58.89,58.89,59.03,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,13.848,7.6164,13.850999999999999,11.0808,13.850999999999999
2021-06-08 21:58:00,14370.552599999999,1,5501.6172,5665.058999999999,0,71.98888,100,74.85,0,70.865,1770.1578,3105,58.69,14237.592,58.52,55.45,60.0,60.17,60.22,60.37,62.26,61.56,60.08,60.48,71.02,72.29,70.09,70.02,70.02,70.49,69.69,70.03,70.68,70.36,75.2,69.8,59.11,59.02,58.82,58.84,58.99,59.33,59.03,58.87,58.9,58.94,6.231599999999999,13.848,13.850999999999999,16.621199999999998,22.1616,13.848,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 21:59:00,14402.409599999999,1,5512.697999999999,5673.3696,0,71.98888,100,74.85,0,70.845,1772.9279999999999,3106,58.68,14265.294,58.64,55.53,60.09,60.22,60.3,60.41,62.29,61.65,60.1,60.53,71.01,72.29,70.02,70.02,70.04,70.42,69.67,69.94,70.71,70.22,75.2,69.8,59.15,59.03,58.84,58.84,58.92,59.32,59.02,58.85,58.87,59.04,6.231599999999999,14.5404,16.621199999999998,16.621199999999998,22.1616,14.5404,7.6164,16.621199999999998,11.0808,11.0808
2021-06-08 22:00:00,10830.5424,0,4033.4111999999996,4155.299999999999,0,71.98888,100,74.83,0,70.825,1540.2312,2967,58.77,10692.042000000001,58.7,55.6,60.13,60.26,60.29,60.47,62.39,61.75,60.12,60.55,70.92,72.26,69.98,69.99,70.02,70.41,69.66,69.94,70.7,70.19,85.0,60.0,59.14,59.04,58.78,58.84,59,59.35,59.07,58.88,58.84,59.06,6.924,13.848,16.621199999999998,16.621199999999998,19.391399999999997,14.5404,9.001199999999999,16.621199999999998,11.0808,13.850999999999999
2021-06-08 22:01:00,493.7478,0,2.7702,2.7702,0,71.98888,100,74.8,0,70.83,293.6412,0,60.865,332.39520000000005,58.76,55.55,60.16,60.31,60.29,60.52,62.35,61.67,60.21,60.6,70.82,72.24,70.0,69.96,69.97,70.38,69.6,69.9,70.64,70.23,85.0,60.0,59.32,59.15,58.94,58.96,59.02,59.51,59.52,59.17,59.15,59.25,9.001199999999999,16.6176,19.391399999999997,16.621199999999998,24.9318,17.31,10.386000000000001,19.391399999999997,11.0808,16.621199999999998
2021-06-08 22:02:00,263.841,0,5.5404,2.7702,0,71.98888,100,74.72,0,70.89,85.8762,0,62.29,152.3478,58.67,55.2,60.03,60.22,60.13,60.3,62.09,61.52,60.14,60.5,70.94,72.36,70.05,69.96,70.04,70.46,69.69,70.02,70.63,70.28,85.0,60.0,59.6,59.31,59.06,59.15,59.23,59.66,59.76,59.34,59.31,59.35,5.5392,12.463199999999999,13.850999999999999,13.850999999999999,19.391399999999997,11.0784,4.8468,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 22:03:00,190.437,0,2.7702,2.7702,0,71.98888,100,74.77,0,NAN,19.391399999999997,NAN,NAN,96.9486,58.33,54.75,59.71,59.96,59.83,59.93,61.65,61.2,59.89,60.21,71.05,72.56,70.18,70.11,70.19,70.59,69.85,70.21,70.82,70.45,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 22:04:00,175.8948,0,2.7702,2.7702,0,71.98888,100,74.79,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,57.93,54.3,59.29,59.6,59.52,59.49,61.13,60.77,59.46,59.82,71.23,72.83,70.34,70.27,70.36,70.75,70.08,70.32,70.99,70.59,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 22:05:00,187.66740000000001,0,5.5404,2.7702,0,71.98888,100,74.72,0,NAN,19.391399999999997,NAN,NAN,96.9486,57.57,53.87,58.88,59.22,59.14,59.04,60.72,60.33,59.04,59.41,71.43,73.09,70.56,70.46,70.51,70.98,70.32,70.55,71.22,70.8,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.850999999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 22:06:00,192.5148,0,2.7702,2.7702,0,71.98888,100,74.67,0,NAN,19.391399999999997,NAN,NAN,96.9486,57.23,53.46,58.52,58.83,58.79,58.64,60.36,59.92,58.54,59.0,71.59,73.3,70.73,70.65,70.7,71.16,70.52,70.77,71.43,70.98,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 22:07:00,176.5872,0,2.7702,2.7702,0,71.98888,100,74.6,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,56.94,53.11,58.21,58.49,58.45,58.31,60.06,59.54,58.13,58.67,71.69,73.47,70.89,70.84,70.85,71.34,70.65,70.98,71.68,71.18,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 22:08:00,189.7446,0,5.5404,2.7702,0,71.98888,100,74.52,0,NAN,16.621199999999998,NAN,NAN,96.9486,56.68,52.79,57.89,58.13,58.13,58.01,59.78,59.17,57.74,58.33,71.83,73.65,70.99,70.96,70.97,71.45,70.83,71.18,71.86,71.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,5.5404
2021-06-08 22:09:00,175.8948,0,2.7702,2.7702,0,71.98888,100,74.43,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,56.43,52.56,57.6,57.85,57.88,57.77,59.43,58.84,57.37,57.95,71.96,73.82,71.13,71.09,71.16,71.57,70.97,71.29,72.02,71.45,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 22:10:00,186.9744,0,2.7702,2.7702,0,71.98888,100,74.42,0,NAN,19.391399999999997,NAN,NAN,96.9486,56.27,52.39,57.39,57.61,57.61,57.59,59.23,58.52,57.1,57.65,72.06,73.91,71.28,71.23,71.27,71.69,71.12,71.44,72.21,71.62,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 22:11:00,191.13000000000002,0,5.5404,2.7702,0,71.98888,100,74.33,0,NAN,19.391399999999997,NAN,NAN,96.9486,56.13,52.2,57.2,57.38,57.42,57.4,59.03,58.25,56.81,57.38,72.12,74.01,71.42,71.33,71.38,71.75,71.19,71.57,72.35,71.75,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.001199999999999,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 22:12:00,175.8948,0,2.7702,2.7702,0,71.98888,100,74.35,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,55.92,52.04,56.96,57.19,57.22,57.28,58.9,58.0,56.52,57.13,72.24,74.09,71.46,71.5,71.49,71.92,71.34,71.72,72.45,71.96,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 22:13:00,192.5148,0,2.7702,2.7702,0,71.98888,100,74.24,0,NAN,16.621199999999998,NAN,NAN,96.9486,55.82,51.91,56.84,56.98,57.05,57.16,58.7,57.78,56.29,56.93,72.32,74.19,71.6,71.55,71.6,71.95,71.44,71.79,72.62,72.05,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 22:14:00,190.437,0,5.5404,2.7702,0,71.98888,100,74.17,0,NAN,19.391399999999997,NAN,NAN,96.9486,55.7,51.81,56.66,56.83,56.89,57.05,58.61,57.54,56.1,56.75,72.39,74.27,71.71,71.68,71.68,71.99,71.53,72.0,72.77,72.2,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-08 22:15:00,175.2024,0,2.7702,2.7702,0,71.98888,100,74.11,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,55.55,51.74,56.5,56.65,56.73,56.91,58.47,57.36,55.9,56.57,72.44,74.36,71.77,71.77,71.76,72.08,71.61,72.1,72.84,72.29,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 22:16:00,189.0522,0,2.7702,5.5404,0,71.68917,100,74.11,0,NAN,19.391399999999997,NAN,NAN,96.9486,55.49,51.64,56.36,56.5,56.63,56.82,58.36,57.15,55.71,56.37,72.5,74.4,71.84,71.86,71.86,72.12,71.71,72.21,72.98,72.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 22:17:00,186.9744,0,5.5404,2.7702,0,71.68917,100,74.11,0,NAN,19.391399999999997,NAN,NAN,96.9486,55.42,51.58,56.22,56.38,56.48,56.71,58.27,56.99,55.52,56.2,72.58,74.38,71.95,71.93,71.92,72.21,71.78,72.34,73.07,72.51,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,13.850999999999999,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 22:18:00,178.665,0,2.7702,2.7702,0,71.68917,100,74.07,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,55.36,51.52,56.12,56.22,56.35,56.66,58.16,56.81,55.35,56.02,72.65,74.47,72.0,72.02,72.01,72.27,71.83,72.36,73.15,72.6,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 22:19:00,189.7446,0,2.7702,2.7702,0,71.68917,100,74.01,0,NAN,16.621199999999998,NAN,NAN,96.9486,55.28,51.47,56.02,56.09,56.24,56.58,58.07,56.68,55.19,55.86,72.64,74.54,72.06,72.09,72.08,72.31,71.92,72.48,73.25,72.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 22:20:00,177.9726,0,5.5404,2.7702,0,71.68917,100,73.93,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,55.17,51.41,55.88,56.0,56.1,56.52,57.95,56.51,55.05,55.71,72.74,74.56,72.12,72.13,72.11,72.35,72.02,72.59,73.31,72.76,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.0772,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 22:21:00,186.28199999999998,0,2.7702,2.7702,0,71.68917,100,73.9,0,NAN,19.391399999999997,NAN,NAN,96.9486,55.12,51.35,55.81,55.89,56.01,56.47,57.82,56.38,54.95,55.58,72.81,74.59,72.24,72.23,72.26,72.39,72.02,72.63,73.47,72.84,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-08 22:22:00,192.5148,0,2.7702,2.7702,0,71.68917,100,73.89,0,NAN,19.391399999999997,NAN,NAN,96.9486,55.1,51.31,55.71,55.76,55.9,56.44,57.72,56.25,54.82,55.46,72.82,74.67,72.27,72.29,72.29,72.43,72.09,72.75,73.49,72.9,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 22:23:00,173.1246,0,5.5404,2.7702,0,71.39116,100,73.93,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,55.02,51.26,55.68,55.65,55.78,56.36,57.68,56.15,54.69,55.36,72.83,74.68,72.34,72.36,72.32,72.44,72.18,72.78,73.56,73.02,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,13.850999999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 22:24:00,189.0522,0,2.7702,2.7702,0,71.39116,100,74.06,0,NAN,16.621199999999998,NAN,NAN,96.9486,54.97,51.22,55.58,55.57,55.7,56.3,57.61,56.05,54.63,55.26,72.97,74.72,72.36,72.4,72.41,72.54,72.22,72.92,73.68,73.12,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 22:25:00,192.5148,0,2.7702,2.7702,0,71.39116,100,74.05,0,NAN,19.391399999999997,NAN,NAN,96.9486,54.93,51.24,55.5,55.46,55.6,56.28,57.51,55.95,54.52,55.1,72.95,74.74,72.44,72.49,72.44,72.54,72.29,73.0,73.72,73.21,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 22:26:00,175.8948,0,5.5404,2.7702,0,71.39116,100,74.05,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,54.9,51.17,55.43,55.39,55.53,56.21,57.41,55.85,54.41,55.01,73.01,74.78,72.5,72.53,72.59,72.57,72.28,73.02,73.74,73.22,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 22:27:00,189.0522,0,2.7702,2.7702,0,71.39116,100,74.05,0,NAN,19.391399999999997,NAN,NAN,96.9486,54.81,51.13,55.35,55.28,55.44,56.19,57.4,55.76,54.34,54.94,72.99,74.85,72.51,72.61,72.57,72.61,72.42,73.1,73.84,73.33,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
