Datetime,HVAC_TOT_WATT,OCCU_MOD,RTU_COMP_WATT_1,RTU_COMP_WATT_2,RTU_GAS_CSUM,RTU_MA_TEMP,RTU_OA_DMPR_DM,RTU_OA_TEMP,RTU_RA_DMPR_DM,RTU_RA_TEMP,RTU_SA_FAN_WATT,RTU_SA_FLOW,RTU_SA_TEMP,RTU_TOT_WATT,TERM_RM_HUMD_102,TERM_RM_HUMD_103,TERM_RM_HUMD_104,TERM_RM_HUMD_105,TERM_RM_HUMD_106,TERM_RM_HUMD_202,TERM_RM_HUMD_203,TERM_RM_HUMD_204,TERM_RM_HUMD_205,TERM_RM_HUMD_206,TERM_RM_TEMP_102,TERM_RM_TEMP_103,TERM_RM_TEMP_104,TERM_RM_TEMP_105,TERM_RM_TEMP_106,TERM_RM_TEMP_202,TERM_RM_TEMP_203,TERM_RM_TEMP_204,TERM_RM_TEMP_205,TERM_RM_TEMP_206,TERM_RM_TEMP_CSPT,TERM_RM_TEMP_HSPT,VAV_RM_SAT_102,VAV_RM_SAT_103,VAV_RM_SAT_104,VAV_RM_SAT_105,VAV_RM_SAT_106,VAV_RM_SAT_202,VAV_RM_SAT_203,VAV_RM_SAT_204,VAV_RM_SAT_205,VAV_RM_SAT_206,VAV_RM_WATT_102,VAV_RM_WATT_103,VAV_RM_WATT_104,VAV_RM_WATT_105,VAV_RM_WATT_106,VAV_RM_WATT_202,VAV_RM_WATT_203,VAV_RM_WATT_204,VAV_RM_WATT_205,VAV_RM_WATT_206
2021-06-08 22:28:00,189.7446,0,2.7702,2.7702,0,71.39116,100,74.09,0,NAN,19.391399999999997,NAN,NAN,96.9486,54.73,51.09,55.28,55.22,55.4,56.16,57.28,55.66,54.27,54.82,73.02,74.87,72.54,72.64,72.64,72.62,72.36,73.15,73.91,73.34,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,8.310599999999999,5.5404
2021-06-08 22:29:00,175.2024,0,5.5404,2.7702,0,71.39116,100,74.02,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,54.73,51.03,55.25,55.14,55.29,56.12,57.27,55.59,54.18,54.73,73.05,74.92,72.63,72.7,72.66,72.71,72.51,73.24,73.96,73.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 22:30:00,186.9744,0,2.7702,2.7702,0,71.39116,100,73.87,0,NAN,16.621199999999998,NAN,NAN,96.9486,54.71,51.0,55.19,55.08,55.23,56.12,57.22,55.55,54.12,54.67,73.13,74.96,72.66,72.74,72.69,72.74,72.55,73.3,73.97,73.44,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,11.0808,13.850999999999999,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 22:31:00,189.7446,0,2.7702,2.7702,0,71.39116,100,73.81,0,NAN,19.391399999999997,NAN,NAN,96.9486,54.72,50.97,55.14,54.99,55.16,56.03,57.08,55.43,54.07,54.6,73.15,74.98,72.71,72.79,72.76,72.76,72.57,73.31,74.05,73.52,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 22:32:00,175.2024,0,5.5404,2.7702,0,71.39116,100,73.78,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,54.64,50.95,55.1,54.92,55.12,56.05,57.07,55.38,54.02,54.51,73.16,75.02,72.73,72.82,72.81,72.81,72.57,73.42,74.11,73.59,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 22:33:00,191.8224,0,2.7702,5.5404,0,71.39116,100,73.72,0,NAN,19.391399999999997,NAN,NAN,96.9486,54.64,50.9,55.0,54.86,55.06,55.98,57.04,55.27,53.94,54.45,73.22,75.03,72.78,72.88,72.86,72.84,72.62,73.46,74.08,73.64,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.0772,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 22:34:00,187.6668,0,2.7702,2.7702,0,71.39116,100,73.72,0,NAN,19.391399999999997,NAN,NAN,96.9486,54.71,50.89,54.95,54.86,54.96,55.98,57.55,55.23,54.0,54.36,73.21,75.01,72.87,72.92,72.86,72.87,72.65,73.52,74.23,73.72,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-08 22:35:00,177.9726,0,5.5404,2.7702,0,71.39116,100,73.71,0,NAN,16.621199999999998,NAN,NAN,83.09880000000001,55.29,50.89,54.88,55.01,54.94,55.96,58.33,55.15,54.07,54.28,73.18,75.06,72.82,72.96,72.92,72.88,72.68,73.52,74.19,73.77,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 22:36:00,186.9744,0,2.7702,2.7702,0,71.39116,100,73.71,0,NAN,19.391399999999997,NAN,NAN,96.9486,55.62,50.89,54.88,54.97,54.93,55.87,58.51,55.11,54.01,54.35,73.18,75.07,72.84,73.02,72.96,72.87,72.63,73.55,74.21,73.73,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,13.850999999999999,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 22:37:00,174.51,0,5.5404,2.7702,0,71.09276,100,73.71,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,55.08,50.86,55.0,54.89,54.9,55.86,58.49,55.29,53.99,54.28,73.18,75.12,72.92,73.01,72.99,72.94,72.62,73.6,74.27,73.78,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 22:38:00,190.437,0,2.7702,2.7702,0,71.09276,100,73.76,0,NAN,19.391399999999997,NAN,NAN,96.9486,54.97,50.84,55.02,54.81,54.88,55.81,58.38,55.38,54.02,54.27,73.16,75.09,72.95,73.05,73.03,72.97,72.67,73.62,74.33,73.83,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 22:39:00,192.5148,0,2.7702,2.7702,0,71.09276,100,73.68,0,NAN,19.391399999999997,NAN,NAN,96.9486,54.94,50.84,55.15,54.78,54.89,55.87,58.31,55.43,54.0,54.3,73.21,75.08,72.99,73.09,73.06,73.02,72.72,73.71,74.32,73.88,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 22:40:00,177.9726,0,5.5404,2.7702,0,71.09276,100,73.64,0,NAN,16.621199999999998,NAN,NAN,83.09880000000001,55.08,50.8,55.13,54.8,54.9,55.81,58.21,55.27,54.04,54.27,73.28,75.14,73.02,73.14,73.1,73.02,72.71,73.69,74.34,73.93,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 22:41:00,182.8194,0,2.7702,2.7702,0,71.09276,100,73.65,0,NAN,19.391399999999997,NAN,NAN,96.9486,55.07,50.77,55.1,54.74,54.92,55.78,58.13,55.21,54.03,54.23,73.3,75.12,73.01,73.14,73.08,73.06,72.77,73.72,74.41,73.97,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.001199999999999,2.0772,11.0808,5.5404,5.5404
2021-06-08 22:42:00,190.437,0,2.7702,2.7702,0,71.09276,100,73.81,0,NAN,19.391399999999997,NAN,NAN,96.9486,55.02,50.77,55.05,54.75,54.92,55.76,58.04,55.2,53.92,54.12,73.3,75.21,73.05,73.18,73.11,73.08,72.85,73.73,74.41,73.95,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 22:43:00,178.665,0,5.5404,2.7702,0,71.09276,100,73.93,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,55.08,50.73,55.01,54.7,54.92,55.72,57.97,55.21,53.77,54.08,73.38,75.19,73.09,73.23,73.12,73.12,72.89,73.82,74.41,74.0,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 22:44:00,189.7446,0,2.7702,2.7702,0,71.09276,100,73.93,0,NAN,19.391399999999997,NAN,NAN,96.9486,54.97,50.72,54.95,54.64,54.88,55.59,57.86,55.14,53.8,53.99,73.4,75.27,73.12,73.24,73.19,73.13,72.91,73.84,74.47,74.08,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 22:45:00,191.13000000000002,0,2.7702,2.7702,0,71.09276,100,74.01,0,NAN,16.621199999999998,NAN,NAN,96.9486,54.96,50.67,54.9,54.24,54.81,55.04,57.62,55.09,53.64,53.74,73.44,75.28,73.09,73.47,73.23,73.39,72.93,73.86,74.54,74.26,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.850999999999999,16.621199999999998,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 22:46:00,175.8948,0,5.5404,2.7702,0,71.09276,100,74.08,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,54.83,50.66,54.92,53.66,54.75,54.45,57.39,55.04,53.33,53.66,73.56,75.31,73.22,73.79,73.27,73.73,73.22,73.94,74.73,74.31,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 22:47:00,186.9744,0,2.7702,2.7702,0,71.09276,100,74.12,0,NAN,19.391399999999997,NAN,NAN,96.9486,54.61,50.61,54.7,53.0,54.64,53.98,56.87,54.87,52.99,53.56,73.71,75.33,73.31,74.18,73.39,74.02,73.39,74.03,74.94,74.4,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-08 22:48:00,192.5148,0,2.7702,2.7702,0,71.09276,100,74.2,0,NAN,19.391399999999997,NAN,NAN,96.9486,54.27,50.49,54.46,52.59,54.47,53.64,56.37,54.71,52.79,53.41,73.82,75.47,73.45,74.44,73.43,74.24,73.7,74.12,75.01,74.48,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 22:49:00,169.662,0,5.5404,2.7702,0,71.09276,100,74.26,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,53.98,50.37,54.26,52.29,54.35,53.39,55.8,54.56,52.55,53.25,74.0,75.61,73.57,74.59,73.51,74.42,74.01,74.24,75.21,74.59,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,13.850999999999999,13.850999999999999,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 22:50:00,195.97740000000002,0,2.7702,5.5404,0,71.09276,100,74.21,0,NAN,19.391399999999997,NAN,NAN,96.9486,53.69,50.21,54.19,51.98,54.19,53.21,55.29,54.36,52.21,53.05,74.16,75.71,73.7,74.78,73.6,74.54,74.27,74.29,75.43,74.67,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 22:51:00,188.3598,0,2.7702,2.7702,0,71.09276,100,74.26,0,NAN,16.621199999999998,NAN,NAN,96.9486,53.45,50.06,54.02,51.8,54.04,52.98,54.81,54.2,51.94,52.89,74.31,75.78,73.8,74.92,73.7,74.69,74.55,74.41,75.63,74.79,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.850999999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 22:52:00,173.1246,0,5.5404,2.7702,0,71.09276,100,74.21,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,53.17,49.96,53.93,51.64,53.91,52.66,54.37,54.02,51.68,52.74,74.52,75.82,73.92,74.98,73.78,74.91,74.84,74.51,75.73,74.92,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 22:53:00,194.5926,0,2.7702,2.7702,0,71.09276,100,74.27,0,NAN,19.391399999999997,NAN,NAN,96.9486,52.95,49.84,53.82,51.45,53.77,52.44,53.96,53.85,51.44,52.57,74.72,75.92,74.03,75.14,73.87,75.03,75.1,74.64,75.88,74.98,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.0772,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 22:54:00,173.1246,0,2.7702,2.7702,0,71.09276,100,74.26,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,52.73,49.79,53.69,51.21,53.64,52.32,53.64,53.73,51.24,52.49,74.8,76.03,74.11,75.22,73.95,75.17,75.31,74.73,76.1,75.15,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-08 22:55:00,186.28199999999998,0,5.5404,2.7702,0,71.09276,100,74.21,0,NAN,19.391399999999997,NAN,NAN,96.9486,52.49,49.69,53.52,51.12,53.5,52.28,53.42,53.58,51.08,52.33,74.94,76.06,74.21,75.34,74.05,75.22,75.44,74.81,76.14,75.16,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,8.310599999999999,13.850999999999999,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 22:56:00,191.8224,0,2.7702,2.7702,0,71.09276,100,74.11,0,NAN,19.391399999999997,NAN,NAN,96.9486,52.35,49.66,53.43,51.27,53.42,52.51,53.4,53.44,51.06,52.24,75.06,76.09,74.21,75.3,74.12,75.15,75.44,74.89,76.15,75.24,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-08 22:57:00,178.665,0,2.7702,2.7702,0,71.09276,100,73.99,0,NAN,16.621199999999998,NAN,NAN,83.09880000000001,52.3,49.64,53.39,51.5,53.3,52.79,53.53,53.38,51.16,52.19,75.11,76.05,74.22,75.21,74.16,74.99,75.4,74.98,76.09,75.29,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 22:58:00,186.9744,0,5.5404,2.7702,0,71.09276,100,73.93,0,NAN,19.391399999999997,NAN,NAN,96.9486,52.3,49.7,53.39,51.66,53.31,53.06,53.62,53.31,51.32,52.12,75.13,76.02,74.27,75.11,74.22,74.87,75.33,74.96,76.04,75.32,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 22:59:00,193.2072,0,2.7702,2.7702,0,71.09276,100,73.86,0,NAN,19.391399999999997,NAN,NAN,96.9486,52.35,49.82,53.49,51.86,53.29,53.25,53.85,53.28,51.48,52.08,75.11,76.01,74.24,75.01,74.23,74.8,75.22,74.98,75.99,75.31,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 23:00:00,174.51,0,2.7702,2.7702,0,71.09276,100,73.77,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,52.46,49.89,53.55,52.04,53.27,53.46,54.06,53.32,51.62,52.13,75.04,75.94,74.17,74.92,74.22,74.74,75.12,74.91,75.9,75.34,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.850999999999999,13.850999999999999,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 23:01:00,183.51180000000002,0,2.7702,2.7702,0,71.09276,100,73.69,0,NAN,19.391399999999997,NAN,NAN,96.9486,52.59,50.02,53.65,52.18,53.3,53.64,54.25,53.41,51.77,52.18,74.99,75.89,74.19,74.86,74.21,74.67,75.01,74.95,75.85,75.35,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,13.850999999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,5.5404
2021-06-08 23:02:00,192.5148,0,5.5404,2.7702,0,71.09276,100,73.59,0,NAN,19.391399999999997,NAN,NAN,96.9486,52.73,50.07,53.74,52.35,53.35,53.81,54.47,53.46,51.9,52.23,74.99,75.85,74.18,74.82,74.21,74.56,74.94,74.95,75.81,75.3,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 23:03:00,175.8948,0,2.7702,2.7702,0,71.09276,100,73.53,0,NAN,16.621199999999998,NAN,NAN,83.09880000000001,52.79,50.11,53.78,52.47,53.4,53.96,54.71,53.55,52.03,52.26,74.9,75.87,74.15,74.72,74.2,74.49,74.83,74.95,75.8,75.29,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 23:04:00,189.7446,0,2.7702,2.7702,0,71.09276,100,73.5,0,NAN,19.391399999999997,NAN,NAN,96.9486,52.96,50.14,53.82,52.61,53.45,54.06,54.81,53.59,52.12,52.39,74.84,75.85,74.13,74.63,74.21,74.43,74.8,74.93,75.77,75.28,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 23:05:00,191.8224,0,5.5404,2.7702,0,71.09276,100,73.49,0,NAN,19.391399999999997,NAN,NAN,96.9486,53.08,50.17,53.84,52.69,53.46,54.13,54.95,53.62,52.19,52.4,74.79,75.85,74.09,74.62,74.15,74.34,74.66,74.84,75.69,75.18,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 23:06:00,186.28199999999998,0,2.7702,2.7702,0,71.09276,100,73.4,0,NAN,19.391399999999997,NAN,NAN,96.9486,53.19,50.23,53.92,52.75,53.5,54.21,55.05,53.67,52.26,52.49,74.76,75.83,74.12,74.57,74.15,74.33,74.62,74.86,75.64,75.19,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 23:07:00,173.1246,0,2.7702,2.7702,0,71.09276,100,73.29,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,53.27,50.24,53.97,52.85,53.54,54.3,55.2,53.73,52.33,52.55,74.75,75.85,74.08,74.57,74.1,74.31,74.57,74.86,75.59,75.21,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,13.850999999999999,16.621199999999998,9.6936,2.0772,13.850999999999999,5.5404,5.5404
2021-06-08 23:08:00,192.5148,0,5.5404,2.7702,0,71.09276,100,73.25,0,NAN,19.391399999999997,NAN,NAN,96.9486,53.31,50.25,53.99,52.95,53.58,54.34,55.28,53.79,52.37,52.59,74.7,75.79,74.04,74.52,74.13,74.3,74.54,74.89,75.62,75.18,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 23:09:00,172.43220000000002,0,2.7702,2.7702,0,71.09276,100,73.28,0,NAN,16.621199999999998,NAN,NAN,83.09880000000001,53.38,50.27,54.08,52.96,53.6,54.37,55.32,53.8,52.41,52.64,74.68,75.85,74.08,74.4,74.09,74.29,74.48,74.85,75.62,75.19,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 23:10:00,191.8224,0,2.7702,2.7702,0,70.794,100,73.34,0,NAN,19.391399999999997,NAN,NAN,96.9486,53.4,50.29,54.08,52.99,53.58,54.44,55.33,53.82,52.42,52.7,74.66,75.84,74.11,74.46,74.11,74.29,74.45,74.8,75.56,75.18,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 23:11:00,189.0522,0,5.5404,2.7702,0,70.794,100,73.35,0,NAN,19.391399999999997,NAN,NAN,96.9486,53.45,50.31,54.08,53.07,53.65,54.47,55.4,53.86,52.47,52.71,74.55,75.89,74.02,74.42,74.08,74.22,74.46,74.86,75.51,75.13,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 23:12:00,179.3574,0,2.7702,5.5404,0,70.794,100,73.31,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,53.49,50.26,54.1,53.05,53.64,54.49,55.48,53.86,52.54,52.7,74.54,75.82,74.03,74.36,74.08,74.22,74.45,74.81,75.56,75.13,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 23:13:00,186.28199999999998,0,2.7702,2.7702,0,70.794,100,73.35,0,NAN,19.391399999999997,NAN,NAN,96.9486,53.51,50.28,54.09,53.09,53.66,54.52,55.47,53.86,52.53,52.72,74.54,75.88,74.07,74.43,74.08,74.22,74.42,74.8,75.58,75.13,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,13.850999999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 23:14:00,186.28199999999998,0,5.5404,2.7702,0,70.794,100,73.35,0,NAN,16.621199999999998,NAN,NAN,96.9486,53.58,50.3,54.12,53.12,53.68,54.58,55.51,53.87,52.53,52.75,74.56,75.88,74.06,74.4,74.07,74.23,74.39,74.82,75.53,75.14,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.0772,11.0808,8.310599999999999,5.5404
2021-06-08 23:15:00,178.665,0,2.7702,2.7702,0,70.794,100,73.44,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,53.55,50.28,54.1,53.14,53.72,54.6,55.55,53.9,52.56,52.74,74.52,75.88,74.04,74.37,74.07,74.24,74.35,74.8,75.52,75.11,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 23:16:00,192.5148,0,2.7702,2.7702,0,70.794,100,73.49,0,NAN,19.391399999999997,NAN,NAN,96.9486,53.64,50.33,54.1,53.19,53.73,54.59,55.57,53.89,52.59,52.74,74.55,75.91,74.03,74.39,74.1,74.21,74.4,74.78,75.54,75.08,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 23:17:00,188.3598,0,5.5404,2.7702,0,70.794,100,73.6,0,NAN,19.391399999999997,NAN,NAN,96.9486,53.65,50.3,54.1,53.17,53.73,54.61,55.57,53.94,52.58,52.75,74.5,75.82,74.02,74.35,74.05,74.22,74.32,74.77,75.53,75.06,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.001199999999999,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 23:18:00,186.9744,0,2.7702,2.7702,0,70.794,100,73.65,0,NAN,19.391399999999997,NAN,NAN,96.9486,53.67,50.33,54.11,53.21,53.74,54.65,55.58,53.98,52.62,52.74,74.5,75.89,74.07,74.36,74.05,74.21,74.36,74.82,75.54,75.13,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 23:19:00,181.4352,0,2.7702,2.7702,0,70.794,100,73.62,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,53.7,50.33,54.11,53.21,53.73,54.64,55.59,53.96,52.64,52.78,74.52,75.93,74.04,74.36,74.09,74.25,74.34,74.82,75.49,75.1,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 23:20:00,183.51180000000002,0,5.5404,2.7702,0,70.794,100,73.63,0,NAN,19.391399999999997,NAN,NAN,96.9486,53.73,50.32,54.17,53.21,53.77,54.66,55.58,53.96,52.66,52.8,74.51,75.91,74.07,74.35,74.09,74.25,74.35,74.8,75.54,75.12,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.0772,11.0808,5.5404,5.5404
2021-06-08 23:21:00,189.0522,0,2.7702,2.7702,0,70.794,100,73.53,0,NAN,16.621199999999998,NAN,NAN,96.9486,53.79,50.3,54.17,53.23,53.74,54.67,55.61,54.0,52.66,52.83,74.51,75.91,74.03,74.35,74.07,74.28,74.4,74.85,75.57,75.16,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,9.6936,11.0808,13.850999999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 23:22:00,181.4352,0,2.7702,2.7702,0,70.794,100,73.35,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,53.75,50.32,54.19,53.24,53.77,54.67,55.6,53.98,52.65,52.8,74.45,75.95,74.08,74.38,74.07,74.29,74.36,74.83,75.53,75.08,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 23:23:00,186.28199999999998,0,5.5404,2.7702,0,70.794,100,73.4,0,NAN,19.391399999999997,NAN,NAN,96.9486,53.78,50.33,54.2,53.24,53.75,54.69,55.6,54.0,52.67,52.81,74.44,75.94,74.08,74.35,74.1,74.32,74.35,74.83,75.56,75.15,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 23:24:00,189.7446,0,2.7702,2.7702,0,70.794,100,73.28,0,NAN,19.391399999999997,NAN,NAN,96.9486,53.8,50.31,54.24,53.23,53.77,54.67,55.58,53.97,52.67,52.8,74.44,75.98,74.12,74.34,74.08,74.29,74.36,74.83,75.56,75.08,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 23:25:00,189.7446,0,2.7702,2.7702,0,70.794,100,73.15,0,NAN,19.391399999999997,NAN,NAN,96.9486,53.85,50.26,54.22,53.22,53.74,54.69,55.58,53.97,52.64,52.79,74.45,75.93,74.06,74.36,74.06,74.29,74.29,74.84,75.55,75.11,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 23:26:00,177.9726,0,5.5404,2.7702,0,70.794,100,73.2,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,53.85,50.32,54.23,53.25,53.75,54.65,55.59,53.97,52.68,52.8,74.43,75.95,74.04,74.39,74.12,74.31,74.3,74.85,75.58,75.11,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.001199999999999,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-08 23:27:00,186.9744,0,2.7702,2.7702,0,70.794,100,73.19,0,NAN,16.621199999999998,NAN,NAN,96.9486,53.89,50.32,54.24,53.26,53.76,54.62,55.59,53.99,52.67,52.78,74.45,75.99,74.08,74.39,74.06,74.33,74.36,74.84,75.57,75.12,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,13.850999999999999,5.5404,5.5404
2021-06-08 23:28:00,189.0522,0,2.7702,2.7702,0,70.794,100,73.25,0,NAN,19.391399999999997,NAN,NAN,96.9486,53.89,50.31,54.28,53.26,53.79,54.67,55.59,53.96,52.68,52.82,74.45,75.99,74.09,74.37,74.12,74.34,74.34,74.88,75.55,75.17,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 23:29:00,180.7428,0,2.7702,2.7702,0,70.794,100,73.31,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,53.93,50.25,54.26,53.24,53.76,54.66,55.6,53.98,52.68,52.8,74.42,75.97,74.02,74.36,74.11,74.33,74.37,74.86,75.59,75.16,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.0772,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 23:30:00,184.2042,0,5.5404,2.7702,0,70.794,100,73.44,0,NAN,19.391399999999997,NAN,NAN,96.9486,53.94,50.24,54.25,53.25,53.77,54.66,55.6,53.98,52.68,52.82,74.45,75.99,74.07,74.35,74.12,74.35,74.38,74.87,75.58,75.13,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,8.310599999999999,13.850999999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 23:31:00,195.285,0,2.7702,2.7702,0,70.794,100,73.4,0,NAN,19.391399999999997,NAN,NAN,96.9486,53.95,50.28,54.26,53.28,53.81,54.66,55.59,53.97,52.65,52.84,74.46,76.04,74.07,74.39,74.18,74.34,74.36,74.87,75.56,75.12,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 23:32:00,175.2024,0,2.7702,2.7702,0,70.794,100,73.22,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,53.96,50.25,54.29,53.25,53.77,54.64,55.55,53.98,52.67,52.79,74.46,76.03,74.13,74.4,74.13,74.38,74.33,74.89,75.59,75.16,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 23:33:00,183.51180000000002,0,5.5404,2.7702,0,70.794,100,73.26,0,NAN,16.621199999999998,NAN,NAN,96.9486,53.95,50.27,54.23,53.24,53.76,54.63,55.61,53.97,52.7,52.8,74.42,76.06,74.09,74.43,74.14,74.38,74.4,74.85,75.65,75.17,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.850999999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-08 23:34:00,191.8224,0,2.7702,2.7702,0,70.794,100,73.22,0,NAN,19.391399999999997,NAN,NAN,96.9486,53.96,50.26,54.25,53.19,53.77,54.52,55.58,53.97,52.68,52.77,74.42,76.02,74.12,74.42,74.13,74.45,74.37,74.88,75.61,75.15,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.001199999999999,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 23:35:00,175.2024,0,2.7702,2.7702,0,70.794,100,73.17,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,53.96,50.25,54.31,52.87,53.71,54.17,55.51,53.95,52.62,52.59,74.47,76.06,74.1,74.61,74.15,74.58,74.49,74.95,75.69,75.26,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-08 23:36:00,190.437,0,5.5404,2.7702,0,70.794,100,73.23,0,NAN,19.391399999999997,NAN,NAN,96.9486,53.87,50.22,54.26,52.5,53.68,53.67,55.26,53.9,52.38,52.56,74.6,76.13,74.21,74.83,74.2,74.79,74.63,74.97,75.75,75.28,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 23:37:00,188.3598,0,2.7702,5.5404,0,70.794,100,73.31,0,NAN,19.391399999999997,NAN,NAN,96.9486,53.65,50.14,54.11,52.02,53.55,53.09,54.86,53.78,52.15,52.47,74.65,76.17,74.33,75.12,74.19,75.14,74.88,74.98,75.96,75.36,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,13.850999999999999,16.621199999999998,9.001199999999999,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 23:38:00,175.2024,0,2.7702,2.7702,0,70.794,100,73.37,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,53.41,50.02,53.99,51.69,53.42,52.76,54.79,53.6,52.0,52.34,74.84,76.22,74.35,75.27,74.33,75.43,75.17,75.15,76.1,75.52,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,9.6936,2.0772,11.0808,8.310599999999999,8.310599999999999
2021-06-08 23:39:00,189.7446,0,5.5404,2.7702,0,70.794,100,73.46,0,NAN,16.621199999999998,NAN,NAN,96.9486,53.39,49.89,53.87,51.76,53.31,52.54,54.95,53.42,51.95,52.22,75.0,76.33,74.48,75.44,74.38,75.61,75.35,75.21,76.2,75.62,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,5.5404
2021-06-08 23:40:00,190.437,0,2.7702,2.7702,0,70.794,100,73.56,0,NAN,19.391399999999997,NAN,NAN,96.9486,53.41,49.75,53.74,51.69,53.19,52.27,54.93,53.31,51.76,52.07,75.13,76.4,74.52,75.54,74.53,75.74,75.51,75.3,76.32,75.7,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,16.621199999999998,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 23:41:00,171.7398,0,2.7702,2.7702,0,71.09933,100,73.78,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,53.36,49.68,53.66,51.32,53.15,52.03,54.6,53.21,51.41,51.94,75.34,76.52,74.69,75.71,74.55,75.84,75.73,75.39,76.54,75.82,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,13.850999999999999,9.001199999999999,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 23:42:00,186.28199999999998,0,2.7702,2.7702,0,71.39876,100,73.84,0,NAN,19.391399999999997,NAN,NAN,96.9486,53.21,49.51,53.51,51.0,53.1,51.78,54.15,53.23,51.15,51.82,75.48,76.62,74.78,75.91,74.68,76.07,75.92,75.53,76.7,75.85,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.0772,11.0808,5.5404,8.310599999999999
2021-06-08 23:43:00,205.67159999999998,0,5.5404,2.7702,0,71.7182,100,75.29,0,NAN,19.391399999999997,NAN,NAN,96.9486,52.96,49.45,53.37,50.73,53.03,51.69,53.69,53.14,50.93,51.72,75.61,76.69,74.87,76.03,74.75,76.14,76.18,75.55,76.85,75.94,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.8468,11.7708,13.850999999999999,11.0808,16.621199999999998,11.7708,5.5392,13.850999999999999,8.310599999999999,11.0808
2021-06-08 23:44:00,180.0492,0,2.7702,2.7702,0,72.33341,100,75.94,0,NAN,16.621199999999998,NAN,NAN,83.09880000000001,52.74,50.38,53.25,50.66,52.96,52.35,53.27,53.07,50.83,51.6,75.79,76.73,74.91,76.12,74.83,76.23,76.39,75.65,76.93,76.03,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,11.0784,11.0808,13.850999999999999,16.621199999999998,10.386000000000001,4.8468,11.0808,5.5404,8.310599999999999
2021-06-08 23:45:00,193.2072,0,2.7702,2.7702,0,72.93697,100,76.06,0,NAN,19.391399999999997,NAN,NAN,96.9486,52.58,50.79,53.19,50.77,52.99,52.04,53.17,52.98,50.82,51.49,75.84,76.76,74.98,76.08,74.89,76.13,76.38,75.73,76.88,76.12,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,3.462,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 23:46:00,182.1264,0,5.5404,2.7702,0,72.93697,100,76.02,0,NAN,19.391399999999997,NAN,NAN,96.9486,52.54,51.2,53.18,50.91,53.04,52.42,53.27,52.91,50.9,51.46,75.9,76.74,75.02,75.96,74.95,76.05,76.41,75.8,76.93,76.18,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,8.310599999999999,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 23:47:00,175.8948,0,2.7702,2.7702,0,72.93697,100,75.91,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,52.51,50.54,53.19,51.12,53.08,52.67,53.37,52.86,51.02,51.48,75.91,76.7,75.0,75.87,74.93,75.95,76.37,75.75,76.87,76.23,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.6936,2.7696,13.850999999999999,5.5404,8.310599999999999
2021-06-08 23:48:00,183.51180000000002,0,2.7702,2.7702,0,72.93697,100,75.82,0,NAN,19.391399999999997,NAN,NAN,96.9486,52.57,50.64,53.29,51.27,53.05,53.12,53.55,52.87,51.15,51.5,75.82,76.64,75.0,75.78,74.98,75.83,76.2,75.8,76.8,76.17,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,5.5404
2021-06-08 23:49:00,184.2042,0,5.5404,2.7702,0,72.93697,100,75.71,0,NAN,16.621199999999998,NAN,NAN,96.9486,52.68,50.83,53.38,51.47,53.09,53.53,53.75,52.93,51.28,51.53,75.75,76.57,74.96,75.69,74.96,75.73,76.09,75.79,76.67,76.11,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,13.850999999999999,9.001199999999999,3.462,11.0808,5.5404,8.310599999999999
2021-06-08 23:50:00,186.9744,0,2.7702,2.7702,0,72.93697,100,75.53,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,52.83,51.16,53.42,51.63,53.69,53.76,54.02,53.01,51.47,51.58,75.7,76.54,74.88,75.62,74.94,75.58,75.99,75.77,76.65,76.15,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.8468,11.7708,13.850999999999999,11.0808,16.621199999999998,11.0784,4.1544,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 23:51:00,193.89960000000002,0,2.7702,2.7702,0,72.93697,100,75.35,0,NAN,19.391399999999997,NAN,NAN,96.9486,52.98,53.7,53.5,51.78,54.09,53.89,54.23,53.09,51.64,51.67,75.64,76.55,74.86,75.53,74.92,75.57,75.91,75.76,76.63,76.11,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,10.386000000000001,3.462,13.850999999999999,5.5404,11.0808
2021-06-08 23:52:00,182.1264,0,5.5404,2.7702,0,72.93697,100,75.04,0,NAN,19.391399999999997,NAN,NAN,96.9486,53.09,51.72,53.55,51.91,54.06,54.09,54.33,53.18,51.71,51.72,75.57,76.52,74.82,75.5,74.91,75.52,75.79,75.66,76.56,76.04,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.6936,2.7696,11.0808,5.5404,5.5404
2021-06-08 23:53:00,175.2024,0,2.7702,2.7702,0,72.63525,100,74.31,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,53.21,51.99,53.66,52.02,54.08,54.65,54.51,53.26,51.88,51.75,75.53,76.49,74.86,75.44,74.9,75.44,75.72,75.67,76.52,76.05,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 23:54:00,192.5142,0,2.7702,2.7702,0,72.0304,100,73.66,0,NAN,16.621199999999998,NAN,NAN,96.9486,53.33,51.95,53.71,52.07,54.5,54.78,54.63,53.3,51.99,51.87,75.54,76.49,74.82,75.38,74.83,75.42,75.61,75.64,76.43,76.0,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,11.0808,13.850999999999999,13.850999999999999,11.0784,3.462,13.850999999999999,5.5404,8.310599999999999
2021-06-08 23:55:00,186.9744,0,5.5404,2.7702,0,71.72609,100,73.46,0,NAN,19.391399999999997,NAN,NAN,96.9486,53.4,52.22,53.74,52.21,54.02,54.91,54.75,53.33,52.07,51.94,75.48,76.48,74.76,75.39,74.83,75.4,75.59,75.54,76.45,76.0,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,11.0808,8.310599999999999,8.310599999999999
2021-06-08 23:56:00,174.51,0,2.7702,2.7702,0,71.72609,100,73.25,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,53.51,52.68,53.76,52.28,54.05,55.15,54.83,53.4,52.11,52.05,75.38,76.46,74.76,75.32,74.77,75.33,75.53,75.57,76.39,75.98,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,11.0808,16.621199999999998,9.001199999999999,2.0772,13.850999999999999,5.5404,8.310599999999999
2021-06-08 23:57:00,183.51180000000002,0,2.7702,2.7702,0,71.42519,100,73.19,0,NAN,19.391399999999997,NAN,NAN,96.9486,53.54,52.22,53.77,52.33,54.15,55.18,54.92,53.48,52.18,52.08,75.39,76.47,74.72,75.28,74.78,75.37,75.5,75.58,76.38,75.95,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,9.6936,11.0808,11.0808,13.850999999999999,9.6936,2.7696,11.0808,5.5404,8.310599999999999
2021-06-08 23:58:00,189.7446,0,2.7702,2.7702,0,71.42519,100,73.02,0,NAN,19.391399999999997,NAN,NAN,96.9486,53.59,52.25,53.74,52.43,54.47,55.37,55.0,53.5,52.22,52.09,75.31,76.46,74.74,75.23,74.74,75.29,75.38,75.52,76.27,75.9,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,3.462,10.386000000000001,11.0808,8.310599999999999,16.621199999999998,9.6936,2.7696,13.850999999999999,8.310599999999999,8.310599999999999
2021-06-08 23:59:00,166.8918,0,5.5404,2.7702,0,71.42519,100,72.76,0,NAN,19.391399999999997,NAN,NAN,83.09880000000001,53.68,51.81,53.77,52.5,54.55,55.48,55.08,53.57,52.27,52.12,75.32,76.52,74.72,75.24,74.74,75.29,75.41,75.51,76.32,75.87,85.0,60.0,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,4.1544,10.386000000000001,8.310599999999999,11.0808,16.621199999999998,9.001199999999999,2.0772,11.0808,5.5404,5.5404
