TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 11:06:34,26.2817,26.2622,26.6015,40.4792,40.4843,26.0025,26.2721,4.3947,322.127,1637.21,0.0,22.84148148148148,25.772962962962968
2024-06-06 11:06:35,26.2805,26.2622,26.5982,40.4788,40.4843,26.0117,26.2721,4.72294,313.921,1637.9,0.0,22.85185185185185,25.773148148148152
2024-06-06 11:06:36,26.2801,26.2688,26.6017,40.4763,40.4909,26.013,26.2688,4.72294,347.401,1638.0,0.0,22.862222222222222,25.773333333333337
2024-06-06 11:06:37,26.2708,26.2688,26.5984,40.4825,40.4843,26.0115,26.2754,4.72294,343.134,1640.56,0.0,22.872592592592593,25.77351851851852
2024-06-06 11:06:38,26.2747,26.2754,26.6025,40.4742,40.4876,26.0009,26.2721,5.37941,316.219,1636.13,0.0,22.882962962962964,25.773703703703706
2024-06-06 11:06:39,26.2833,26.2688,26.6113,40.4851,40.4876,25.9946,26.2622,5.37941,334.272,1636.13,0.0,22.893333333333334,25.773888888888894
2024-06-06 11:06:40,26.2837,26.2688,26.6063,40.4767,40.4876,26.0007,26.2622,4.72294,364.47,1636.43,0.0,22.9037037037037,25.77407407407408
2024-06-06 11:06:41,26.284,26.2524,26.604,40.4917,40.481,26.0173,26.2721,5.70765,322.784,1635.05,0.0,22.914074074074072,25.774259259259264
2024-06-06 11:06:42,26.2831,26.2918,26.6139,40.4587,40.4909,26.0098,26.2754,6.36412,323.112,1636.72,0.0,22.924444444444443,25.77444444444445
2024-06-06 11:06:43,26.2875,26.2655,26.6073,40.4583,40.4843,26.0158,26.2721,5.70765,274.205,1637.61,0.0,22.934814814814814,25.774629629629633
2024-06-06 11:06:44,26.2683,26.2655,26.6143,40.4817,40.481,25.9894,26.2688,6.03588,319.829,1637.12,0.0,22.945185185185185,25.774814814814818
2024-06-06 11:06:45,26.277,26.2655,26.623,40.4698,40.4876,25.9975,26.2688,5.37941,288.975,1637.61,0.0,22.955555555555556,25.775000000000006
2024-06-06 11:06:46,26.2794,26.2622,26.6145,40.4513,40.481,26.0112,26.2688,5.70765,309.654,1634.65,0.0,22.965925925925927,25.77518518518519
2024-06-06 11:06:47,26.2728,26.2622,26.6141,40.4668,40.4843,26.0024,26.2819,1.44058,338.539,1638.4,0.0,22.976296296296297,25.775370370370375
2024-06-06 11:06:48,26.2579,26.2622,26.5944,40.4602,40.4843,25.9973,26.2655,6.03588,296.853,1636.62,0.0,22.986666666666665,25.77555555555556
2024-06-06 11:06:49,26.2639,26.2622,26.6126,40.451,40.481,26.0014,26.2688,5.37941,329.348,1638.79,0.0,22.997037037037035,25.775740740740744
2024-06-06 11:06:50,26.2645,26.2655,26.5996,40.4649,40.4843,26.0097,26.2688,5.37941,286.349,1639.48,0.0,23.007407407407406,25.77592592592593
2024-06-06 11:06:51,26.2573,26.2622,26.6067,40.473,40.4843,26.0132,26.2721,4.72294,325.738,1639.48,0.0,23.017777777777777,25.776111111111117
2024-06-06 11:06:52,26.2646,26.2655,26.6044,40.4636,40.4777,25.9999,26.2655,5.37941,351.34,1638.89,0.0,23.028148148148148,25.7762962962963
2024-06-06 11:06:53,26.273,26.2622,26.6042,40.4492,40.4876,26.0022,26.2688,5.05118,245.976,1638.49,0.0,23.03851851851852,25.776481481481486
2024-06-06 11:06:54,26.2565,26.2655,26.6105,40.4542,40.4843,25.9995,26.2688,4.72294,319.501,1638.49,0.0,23.04888888888889,25.77666666666667
2024-06-06 11:06:55,26.2553,26.2655,26.6045,40.4432,40.4843,26.0056,26.2754,4.72294,278.8,1637.12,0.0,23.05925925925926,25.776851851851855
2024-06-06 11:06:56,26.2517,26.2786,26.5991,40.4538,40.4876,26.0036,26.2688,5.37941,277.159,1637.31,0.0,23.069629629629627,25.77703703703704
2024-06-06 11:06:57,26.2516,26.2786,26.6085,40.4447,40.4843,26.0062,26.2688,5.05118,300.464,1636.72,0.0,23.08,25.77722222222223
2024-06-06 11:06:58,26.2376,26.2688,26.5919,40.4474,40.4843,26.0058,26.2589,5.05118,299.807,1634.65,0.0,23.09037037037037,25.777407407407413
2024-06-06 11:06:59,26.2605,26.2622,26.6013,40.4476,40.4876,26.0105,26.2688,5.05118,357.905,1635.44,0.0,23.10074074074074,25.777592592592597
2024-06-06 11:07:00,26.2594,26.2622,26.6029,40.4638,40.4777,26.0166,26.2688,6.03588,286.678,1635.93,0.0,23.11111111111111,25.777777777777782
2024-06-06 11:07:01,26.267,26.2688,26.6124,40.4369,40.4876,26.0071,26.2721,7.02059,307.357,1637.12,0.0,23.115555555555556,25.777777777777782
2024-06-06 11:07:02,26.2647,26.2721,26.6089,40.4565,40.4843,26.011,26.2754,5.37941,332.959,1637.8,0.0,23.12,25.777777777777782
2024-06-06 11:07:03,26.2732,26.2786,26.6035,40.4676,40.4843,26.0214,26.2688,6.03588,351.997,1638.4,0.0,23.124444444444443,25.777777777777782
2024-06-06 11:07:04,26.2653,26.2622,26.6016,40.4555,40.4843,26.022,26.2721,5.05118,286.349,1638.99,0.0,23.128888888888888,25.777777777777782
2024-06-06 11:07:05,26.272,26.2655,26.6157,40.4661,40.4745,26.0047,26.2688,6.03588,314.906,1639.18,0.0,23.133333333333333,25.777777777777782
2024-06-06 11:07:06,26.2584,26.2688,26.6069,40.426,40.4843,26.0196,26.2688,5.70765,333.615,1639.68,0.0,23.137777777777778,25.777777777777782
2024-06-06 11:07:07,26.2534,26.2622,26.5963,40.4236,40.481,26.0123,26.2754,5.05118,350.027,1640.76,0.0,23.142222222222223,25.777777777777782
2024-06-06 11:07:08,26.2642,26.2622,26.6034,40.4316,40.481,26.0012,26.2655,5.37941,300.792,1641.55,0.0,23.146666666666665,25.777777777777782
2024-06-06 11:07:09,26.2585,26.2688,26.607,40.4222,40.4843,26.0195,26.2557,5.70765,326.066,1642.14,0.0,23.15111111111111,25.777777777777782
2024-06-06 11:07:10,26.2724,26.2721,26.6046,40.4407,40.481,26.0191,26.2655,4.3947,334.272,1643.22,0.0,23.155555555555555,25.777777777777782
2024-06-06 11:07:11,26.2727,26.2557,26.6071,40.442,40.481,26.0118,26.2688,4.72294,321.142,1643.71,0.0,23.16,25.777777777777782
2024-06-06 11:07:12,26.2762,26.2655,26.6074,40.4445,40.481,26.0033,26.2721,4.3947,316.875,1643.52,0.0,23.164444444444445,25.777777777777782
2024-06-06 11:07:13,26.2741,26.2589,26.6154,40.4279,40.4777,26.0189,26.2655,4.72294,338.539,1642.93,0.0,23.168888888888887,25.777777777777782
2024-06-06 11:07:14,26.2746,26.2655,26.6097,40.4243,40.481,26.0049,26.2688,5.05118,298.166,1639.08,0.0,23.173333333333332,25.777777777777782
2024-06-06 11:07:15,26.2825,26.2557,26.6062,40.4338,40.4777,26.0094,26.2721,5.70765,365.454,1642.24,0.0,23.177777777777777,25.777777777777782
2024-06-06 11:07:16,26.2832,26.2622,26.6162,40.4268,40.481,26.014,26.2557,3.73823,367.095,1641.45,0.0,23.182222222222222,25.777777777777782
2024-06-06 11:07:17,26.2816,26.2852,26.6078,40.4268,40.481,26.0118,26.3148,4.72294,342.15,1640.66,0.0,23.186666666666667,25.777777777777782
2024-06-06 11:07:18,26.2836,26.3082,26.612,40.4265,40.481,26.017,26.318,5.37941,314.906,1641.35,0.0,23.191111111111113,25.777777777777782
2024-06-06 11:07:19,26.2767,26.3049,26.6131,40.4459,40.4843,26.019,26.3148,4.72294,329.02,1640.07,0.0,23.195555555555554,25.777777777777782
2024-06-06 11:07:20,26.2786,26.3115,26.6094,40.4412,40.481,26.0244,26.3148,-5.12414,330.99,1639.68,0.0,23.2,25.777777777777782
2024-06-06 11:07:21,26.2877,26.3082,26.6134,40.4265,40.481,26.0222,26.318,5.37941,328.035,1639.18,0.0,23.204444444444444,25.777777777777782
2024-06-06 11:07:22,26.2754,26.3049,26.6118,40.4325,40.481,26.0265,26.318,5.37941,290.288,1638.2,0.0,23.20888888888889,25.777777777777782
2024-06-06 11:07:23,26.2881,26.3148,26.6161,40.4375,40.4843,26.0291,26.3082,5.70765,324.425,1637.8,0.0,23.213333333333335,25.777777777777782
2024-06-06 11:07:24,26.2829,26.3148,26.6205,40.44,40.4876,26.0163,26.3148,5.70765,355.935,1637.71,0.0,23.217777777777776,25.777777777777782
2024-06-06 11:07:25,26.2805,26.2951,26.612,40.4446,40.4876,26.0343,26.3148,5.37941,300.792,1637.61,0.0,23.22222222222222,25.777777777777782
2024-06-06 11:07:26,26.2811,26.2918,26.6155,40.4395,40.481,26.0206,26.3115,5.37941,310.639,1637.71,0.0,23.226666666666667,25.777777777777782
2024-06-06 11:07:27,26.2929,26.3049,26.6212,40.4402,40.4843,26.0223,26.3148,6.36412,321.142,1637.71,0.0,23.23111111111111,25.777777777777782
2024-06-06 11:07:28,26.2989,26.3082,26.6239,40.4315,40.4843,26.0327,26.318,5.70765,327.051,1638.0,0.0,23.235555555555557,25.777777777777782
2024-06-06 11:07:29,26.2847,26.3115,26.6189,40.4527,40.4843,26.0233,26.3148,5.70765,325.41,1638.4,0.0,23.24,25.777777777777782
2024-06-06 11:07:30,26.2906,26.3082,26.6232,40.4571,40.481,26.0195,26.3115,4.72294,368.737,1638.1,0.0,23.244444444444444,25.777777777777782
2024-06-06 11:07:31,26.2905,26.3049,26.6254,40.4744,40.4843,26.0303,26.3148,4.3947,339.195,1638.0,0.0,23.24888888888889,25.777777777777782
2024-06-06 11:07:32,26.293,26.3148,26.6289,40.466,40.4843,26.0166,26.318,5.05118,365.126,1638.4,0.0,23.253333333333334,25.777777777777782
2024-06-06 11:07:33,26.3069,26.3016,26.6327,40.4689,40.4777,26.0299,26.3148,4.3947,304.074,1638.69,0.0,23.25777777777778,25.777777777777782
2024-06-06 11:07:34,26.3004,26.3082,26.6288,40.4639,40.4876,26.0173,26.3148,4.06647,319.173,1639.28,0.0,23.26222222222222,25.777777777777782
2024-06-06 11:07:35,26.2992,26.3082,26.6293,40.446,40.4679,26.0136,26.3115,4.72294,278.472,1636.92,0.0,23.266666666666666,25.777777777777782
2024-06-06 11:07:36,26.3024,26.3115,26.6315,40.4406,40.481,26.0266,26.3148,4.72294,282.082,1641.05,0.0,23.27111111111111,25.777777777777782
2024-06-06 11:07:37,26.2975,26.3016,26.6362,40.4623,40.4843,26.0246,26.3148,4.72294,285.036,1641.55,0.0,23.275555555555556,25.777777777777782
2024-06-06 11:07:38,26.3033,26.3016,26.637,40.4409,40.481,26.0153,26.318,4.3947,304.731,1642.93,0.0,23.28,25.777777777777782
2024-06-06 11:07:39,26.3139,26.318,26.6412,40.4529,40.4843,26.0242,26.3016,5.37941,357.905,1643.42,0.0,23.284444444444443,25.777777777777782
2024-06-06 11:07:40,26.3176,26.3246,26.6421,40.4613,40.4876,26.0312,26.3115,4.3947,317.204,1640.76,0.0,23.288888888888888,25.777777777777782
2024-06-06 11:07:41,26.3133,26.3148,26.6344,40.4527,40.4876,26.0185,26.318,5.37941,283.724,1642.83,0.0,23.293333333333333,25.777777777777782
2024-06-06 11:07:42,26.3136,26.3115,26.6377,40.445,40.4777,26.0233,26.3148,5.05118,330.661,1642.73,0.0,23.297777777777778,25.777777777777782
2024-06-06 11:07:43,26.3107,26.3115,26.6416,40.462,40.4843,26.0241,26.3213,5.37941,286.678,1645.39,0.0,23.302222222222223,25.777777777777782
2024-06-06 11:07:44,26.3163,26.3115,26.6484,40.4313,40.4843,26.023,26.318,5.37941,309.982,1643.52,0.0,23.306666666666665,25.777777777777782
2024-06-06 11:07:45,26.3141,26.3115,26.6405,40.4513,40.4745,26.0328,26.3115,5.37941,350.355,1642.43,0.0,23.31111111111111,25.777777777777782
2024-06-06 11:07:46,26.3186,26.3016,26.6537,40.4775,40.481,26.0297,26.3344,6.36412,290.945,1645.19,0.0,23.315555555555555,25.777777777777782
2024-06-06 11:07:47,26.3122,26.2852,26.6429,40.4759,40.4843,26.0201,26.318,5.37941,342.15,1641.25,0.0,23.32,25.777777777777782
2024-06-06 11:07:48,26.3339,26.3115,26.6623,40.4661,40.4745,26.0168,26.3148,5.05118,309.654,1640.86,0.0,23.324444444444445,25.777777777777782
2024-06-06 11:07:49,26.3167,26.318,26.6459,40.4691,40.481,26.021,26.3082,5.37941,309.326,1641.15,0.0,23.32888888888889,25.777777777777782
2024-06-06 11:07:50,26.3223,26.3148,26.6441,40.4756,40.4909,26.0144,26.3148,5.05118,327.707,1640.66,0.0,23.333333333333332,25.777777777777782
2024-06-06 11:07:51,26.3217,26.3082,26.6526,40.4635,40.4876,26.0284,26.3148,5.05118,329.677,1641.74,0.0,23.337777777777777,25.777777777777782
2024-06-06 11:07:52,26.3198,26.3082,26.6626,40.479,40.4843,26.0189,26.318,5.37941,328.364,1640.07,0.0,23.342222222222222,25.777777777777782
2024-06-06 11:07:53,26.3078,26.3082,26.649,40.4778,40.4745,26.0274,26.3312,3.08176,354.623,1638.99,0.0,23.346666666666668,25.777777777777782
2024-06-06 11:07:54,26.3081,26.3476,26.6534,40.4826,40.4843,26.0307,26.3115,4.3947,279.785,1638.69,0.0,23.351111111111113,25.777777777777782
2024-06-06 11:07:55,26.2991,26.3148,26.6442,40.4849,40.4843,26.031,26.3213,4.72294,350.027,1638.69,0.0,23.355555555555554,25.777777777777782
2024-06-06 11:07:56,26.3259,26.3016,26.6546,40.4771,40.4909,26.0291,26.3115,4.72294,342.478,1637.9,0.0,23.36,25.777777777777782
2024-06-06 11:07:57,26.3294,26.3049,26.6649,40.4804,40.4876,26.0441,26.3148,4.06647,313.265,1636.62,0.0,23.364444444444445,25.777777777777782
2024-06-06 11:07:58,26.3182,26.3049,26.6542,40.479,40.4843,26.0275,26.318,4.3947,293.571,1635.24,0.0,23.36888888888889,25.777777777777782
2024-06-06 11:07:59,26.2964,26.3082,26.654,40.469,40.481,26.0231,26.3049,7.02059,347.401,1634.56,0.0,23.373333333333335,25.777777777777782
2024-06-06 11:08:00,26.3186,26.2983,26.6657,40.4949,40.4843,26.0315,26.318,5.05118,326.066,1634.06,0.0,23.377777777777776,25.777777777777782
2024-06-06 11:08:01,26.3104,26.3016,26.6607,40.494,40.4843,26.0264,26.3082,5.05118,317.532,1637.21,0.0,23.38222222222222,25.777777777777782
2024-06-06 11:08:02,26.3095,26.3049,26.6539,40.4916,40.4843,26.0243,26.3148,5.37941,296.853,1633.28,0.0,23.386666666666667,25.777777777777782
2024-06-06 11:08:03,26.3093,26.3049,26.6555,40.4889,40.481,26.0241,26.318,5.37941,290.288,1632.88,0.0,23.391111111111112,25.777777777777782
2024-06-06 11:08:04,26.305,26.3115,26.6492,40.4999,40.4843,26.0345,26.318,6.03588,285.036,1633.77,0.0,23.395555555555557,25.777777777777782
2024-06-06 11:08:05,26.3176,26.2983,26.6592,40.4706,40.4843,26.0153,26.3115,6.03588,286.021,1634.36,0.0,23.4,25.777777777777782
2024-06-06 11:08:06,26.3239,26.3049,26.6694,40.4848,40.4777,26.0198,26.3148,7.67706,308.998,1634.95,0.0,23.404444444444444,25.777777777777782
2024-06-06 11:08:07,26.307,26.3016,26.6562,40.4835,40.481,26.0248,26.3148,5.70765,284.708,1636.62,0.0,23.40888888888889,25.777777777777782
2024-06-06 11:08:08,26.3081,26.3082,26.6479,40.4795,40.481,26.03,26.3312,6.03588,334.6,1635.34,0.0,23.413333333333334,25.777777777777782
2024-06-06 11:08:09,26.3256,26.318,26.6532,40.4815,40.4843,26.0321,26.3148,6.03588,281.754,1635.44,0.0,23.41777777777778,25.777777777777782
2024-06-06 11:08:10,26.3328,26.2918,26.6662,40.4834,40.4843,26.0278,26.3148,5.37941,316.547,1636.82,0.0,23.42222222222222,25.777777777777782
2024-06-06 11:08:11,26.3204,26.3115,26.6588,40.4667,40.4712,26.0229,26.3213,5.70765,295.868,1638.0,0.0,23.426666666666666,25.777777777777782
2024-06-06 11:08:12,26.309,26.318,26.6516,40.4888,40.4843,26.0273,26.3082,4.06647,316.219,1638.0,0.0,23.43111111111111,25.777777777777782
2024-06-06 11:08:13,26.3128,26.3016,26.6652,40.4852,40.4777,26.0305,26.3148,5.05118,348.714,1638.3,0.0,23.435555555555556,25.777777777777782
2024-06-06 11:08:14,26.3149,26.3016,26.662,40.4614,40.4843,26.0224,26.3213,5.05118,266.655,1638.2,0.0,23.44,25.777777777777782
2024-06-06 11:08:15,26.3126,26.3049,26.6589,40.4833,40.481,26.0123,26.3213,4.3947,326.394,1641.45,0.0,23.444444444444443,25.777777777777782
2024-06-06 11:08:16,26.3146,26.3148,26.6661,40.4966,40.4843,26.0367,26.3115,5.05118,322.455,1638.49,0.0,23.448888888888888,25.777777777777782
2024-06-06 11:08:17,26.3168,26.3279,26.666,40.4804,40.481,26.026,26.3082,4.06647,305.387,1639.18,0.0,23.453333333333333,25.777777777777782
2024-06-06 11:08:18,26.3056,26.3148,26.6584,40.4886,40.4843,26.0166,26.318,4.3947,285.693,1639.58,0.0,23.45777777777778,25.777777777777782
2024-06-06 11:08:19,26.3151,26.3115,26.6636,40.4733,40.4777,26.0387,26.3115,5.37941,358.89,1641.45,0.0,23.462222222222223,25.777777777777782
2024-06-06 11:08:20,26.317,26.3049,26.6605,40.4873,40.481,26.0212,26.3148,4.3947,295.54,1643.12,0.0,23.46666666666667,25.777777777777782
2024-06-06 11:08:21,26.3255,26.3049,26.6601,40.4815,40.481,26.0217,26.3049,4.3947,321.799,1643.71,0.0,23.47111111111111,25.777777777777782
2024-06-06 11:08:22,26.3235,26.3115,26.6574,40.481,40.4777,26.0216,26.2983,4.3947,311.624,1642.43,0.0,23.475555555555555,25.777777777777782
2024-06-06 11:08:23,26.3179,26.3049,26.6645,40.4873,40.4876,26.0275,26.3148,5.37941,357.905,1644.3,0.0,23.48,25.777777777777782
2024-06-06 11:08:24,26.3161,26.3213,26.6507,40.4819,40.4909,26.0432,26.3148,4.3947,328.364,1643.22,0.0,23.484444444444446,25.777777777777782
2024-06-06 11:08:25,26.3295,26.3049,26.673,40.4942,40.4777,26.0411,26.3115,5.05118,331.974,1643.12,0.0,23.48888888888889,25.777777777777782
2024-06-06 11:08:26,26.3134,26.3016,26.6715,40.483,40.4777,26.0364,26.318,9.31824,323.44,1642.83,0.0,23.493333333333332,25.777777777777782
2024-06-06 11:08:27,26.3091,26.3049,26.6622,40.4744,40.4843,26.0424,26.318,6.03588,349.699,1642.83,0.0,23.497777777777777,25.777777777777782
2024-06-06 11:08:28,26.3224,26.3115,26.6597,40.4896,40.481,26.0341,26.3148,5.37941,330.661,1643.71,0.0,23.502222222222223,25.777777777777782
2024-06-06 11:08:29,26.3296,26.3115,26.6714,40.5011,40.4843,26.0419,26.3213,6.03588,368.08,1643.12,0.0,23.506666666666668,25.777777777777782
2024-06-06 11:08:30,26.3259,26.3082,26.6664,40.4886,40.4843,26.0422,26.3148,6.03588,361.187,1642.14,0.0,23.511111111111113,25.777777777777782
2024-06-06 11:08:31,26.3199,26.3279,26.6675,40.4984,40.4843,26.0331,26.3115,6.03588,327.051,1639.77,0.0,23.515555555555554,25.777777777777782
2024-06-06 11:08:32,26.3155,26.3246,26.6551,40.4904,40.481,26.0353,26.3148,5.70765,309.326,1638.3,0.0,23.52,25.777777777777782
2024-06-06 11:08:33,26.3127,26.3049,26.6521,40.4794,40.481,26.0404,26.3115,6.36412,319.829,1637.02,0.0,23.524444444444445,25.777777777777782
2024-06-06 11:08:34,26.3221,26.3148,26.6583,40.4872,40.4942,26.0344,26.3213,5.37941,335.585,1636.72,0.0,23.52888888888889,25.777777777777782
2024-06-06 11:08:35,26.3273,26.3049,26.6724,40.4805,40.4843,26.0309,26.3213,5.37941,358.89,1637.12,0.0,23.533333333333335,25.777777777777782
2024-06-06 11:08:36,26.3153,26.3509,26.6642,40.5073,40.4909,26.0358,26.3574,4.72294,328.692,1637.41,0.0,23.537777777777777,25.777777777777782
2024-06-06 11:08:37,26.3182,26.3476,26.6703,40.4893,40.4843,26.041,26.3541,4.72294,335.585,1638.0,0.0,23.54222222222222,25.777777777777782
2024-06-06 11:08:38,26.3163,26.4034,26.6589,40.5036,40.481,26.0433,26.3541,4.72294,321.799,1638.79,0.0,23.546666666666667,25.777777777777782
2024-06-06 11:08:39,26.3095,26.3476,26.658,40.4969,40.481,26.0421,26.3607,4.72294,340.18,1638.99,0.0,23.551111111111112,25.777777777777782
2024-06-06 11:08:40,26.3164,26.3607,26.6633,40.4969,40.4777,26.048,26.3541,4.3947,341.165,1638.99,0.0,23.555555555555557,25.777777777777782
2024-06-06 11:08:41,26.3207,26.3607,26.6655,40.4895,40.4843,26.048,26.3574,5.05118,320.158,1638.99,0.0,23.56,25.777777777777782
2024-06-06 11:08:42,26.3035,26.3509,26.6593,40.4972,40.4843,26.0413,26.3574,4.72294,350.027,1635.93,0.0,23.564444444444444,25.777777777777782
2024-06-06 11:08:43,26.3106,26.3541,26.6596,40.4895,40.4876,26.0419,26.3607,4.72294,383.836,1640.66,0.0,23.56888888888889,25.777777777777782
2024-06-06 11:08:44,26.3085,26.3476,26.6607,40.4955,40.481,26.0516,26.364,5.37941,351.012,1641.74,0.0,23.573333333333334,25.777777777777782
2024-06-06 11:08:45,26.3099,26.3509,26.6577,40.5077,40.4843,26.0482,26.3509,4.72294,326.722,1642.24,0.0,23.57777777777778,25.777777777777782
2024-06-06 11:08:46,26.309,26.3509,26.6599,40.4991,40.4843,26.0523,26.3574,4.72294,270.594,1641.35,0.0,23.582222222222224,25.777777777777782
2024-06-06 11:08:47,26.3074,26.3509,26.6498,40.4974,40.4745,26.0448,26.3574,5.37941,348.714,1640.76,0.0,23.586666666666666,25.777777777777782
2024-06-06 11:08:48,26.3192,26.3476,26.6556,40.4956,40.4909,26.053,26.3574,6.03588,359.218,1640.27,0.0,23.59111111111111,25.777777777777782
2024-06-06 11:08:49,26.3149,26.3574,26.6493,40.481,40.4843,26.0504,26.3574,5.37941,326.066,1639.48,0.0,23.595555555555556,25.777777777777782
2024-06-06 11:08:50,26.3333,26.3541,26.6553,40.4886,40.4843,26.0449,26.3541,7.02059,316.875,1638.79,0.0,23.6,25.777777777777782
2024-06-06 11:08:51,26.3272,26.341,26.6597,40.4979,40.481,26.0536,26.364,6.03588,292.586,1638.59,0.0,23.604444444444447,25.777777777777782
2024-06-06 11:08:52,26.3302,26.3673,26.6646,40.4831,40.481,26.0432,26.3476,5.70765,315.234,1638.1,0.0,23.608888888888888,25.777777777777782
2024-06-06 11:08:53,26.333,26.3541,26.6574,40.5006,40.4843,26.0498,26.3574,6.03588,353.966,1635.24,0.0,23.613333333333333,25.777777777777782
2024-06-06 11:08:54,26.3359,26.3541,26.6625,40.4938,40.4909,26.048,26.3607,6.03588,357.248,1638.4,0.0,23.61777777777778,25.777777777777782
2024-06-06 11:08:55,26.3394,26.341,26.6633,40.5024,40.4777,26.046,26.3541,5.37941,303.746,1638.3,0.0,23.622222222222224,25.777777777777782
2024-06-06 11:08:56,26.3501,26.3541,26.671,40.4792,40.4876,26.0489,26.3541,5.37941,332.631,1638.89,0.0,23.62666666666667,25.777777777777782
2024-06-06 11:08:57,26.337,26.3607,26.662,40.4889,40.4843,26.0474,26.364,5.37941,275.846,1639.28,0.0,23.63111111111111,25.777777777777782
2024-06-06 11:08:58,26.3495,26.3541,26.6606,40.4871,40.4777,26.0541,26.3541,5.05118,286.349,1640.17,0.0,23.635555555555555,25.777777777777782
2024-06-06 11:08:59,26.3471,26.3574,26.6739,40.4964,40.4843,26.054,26.3541,-6.10885,274.205,1641.35,0.0,23.64,25.777777777777782
2024-06-06 11:09:00,26.3482,26.3279,26.6776,40.4844,40.4876,26.0448,26.3607,4.72294,343.462,1641.94,0.0,23.644444444444446,25.777777777777782
2024-06-06 11:09:01,26.3446,26.3574,26.6762,40.489,40.4843,26.0509,26.3607,4.06647,261.404,1642.53,0.0,23.64888888888889,25.777777777777782
2024-06-06 11:09:02,26.3381,26.3509,26.6693,40.4751,40.4843,26.0559,26.3607,5.05118,340.18,1643.12,0.0,23.653333333333332,25.777777777777782
2024-06-06 11:09:03,26.3589,26.3574,26.6795,40.4807,40.4876,26.0468,26.364,5.05118,329.02,1644.21,0.0,23.657777777777778,25.777777777777782
2024-06-06 11:09:04,26.3475,26.3541,26.6827,40.4964,40.481,26.0555,26.3541,5.05118,325.41,1643.81,0.0,23.662222222222223,25.777777777777782
2024-06-06 11:09:05,26.3543,26.3541,26.6875,40.4875,40.4843,26.0542,26.3607,5.05118,313.921,1643.42,0.0,23.666666666666668,25.777777777777782
2024-06-06 11:09:06,26.354,26.3509,26.6849,40.4879,40.481,26.0646,26.364,6.03588,274.533,1643.71,0.0,23.671111111111113,25.777777777777782
2024-06-06 11:09:07,26.3539,26.3541,26.688,40.4749,40.481,26.0508,26.3574,6.03588,296.525,1643.42,0.0,23.675555555555555,25.777777777777782
2024-06-06 11:09:08,26.3574,26.3738,26.6819,40.5013,40.4777,26.0525,26.364,5.70765,322.784,1643.02,0.0,23.68,25.777777777777782
2024-06-06 11:09:09,26.3472,26.3476,26.6742,40.5032,40.4876,26.0494,26.3509,5.70765,328.364,1642.14,0.0,23.684444444444445,25.777777777777782
2024-06-06 11:09:10,26.3629,26.3541,26.6902,40.4907,40.4745,26.0607,26.3574,5.70765,330.661,1638.79,0.0,23.68888888888889,25.777777777777782
2024-06-06 11:09:11,26.3639,26.3443,26.7003,40.4957,40.4876,26.0626,26.3607,5.37941,325.738,1640.66,0.0,23.693333333333335,25.777777777777782
2024-06-06 11:09:12,26.3593,26.3509,26.6829,40.4744,40.4843,26.0546,26.3574,5.70765,281.754,1640.27,0.0,23.697777777777777,25.777777777777782
2024-06-06 11:09:13,26.3574,26.3476,26.6899,40.4822,40.4876,26.0625,26.3574,6.03588,321.142,1638.79,0.0,23.702222222222222,25.777777777777782
2024-06-06 11:09:14,26.3607,26.3509,26.6914,40.4878,40.481,26.0621,26.3706,4.72294,293.242,1637.02,0.0,23.706666666666667,25.777777777777782
2024-06-06 11:09:15,26.3544,26.3607,26.6839,40.4878,40.481,26.0629,26.3541,5.37941,322.455,1637.12,0.0,23.711111111111112,25.777777777777782
2024-06-06 11:09:16,26.375,26.3476,26.7032,40.4833,40.4843,26.0605,26.3541,5.37941,336.898,1636.62,0.0,23.715555555555557,25.777777777777782
2024-06-06 11:09:17,26.3658,26.3443,26.6969,40.5001,40.4777,26.0635,26.3673,5.70765,306.372,1636.82,0.0,23.720000000000002,25.777777777777782
2024-06-06 11:09:18,26.3714,26.3443,26.6993,40.4872,40.481,26.0647,26.3574,4.06647,328.364,1636.82,0.0,23.724444444444444,25.777777777777782
2024-06-06 11:09:19,26.37,26.3574,26.697,40.4667,40.4843,26.0606,26.3607,4.06647,360.203,1636.52,0.0,23.72888888888889,25.777777777777782
2024-06-06 11:09:20,26.3567,26.3574,26.6838,40.4688,40.4843,26.0634,26.3607,4.72294,330.333,1636.43,0.0,23.733333333333334,25.777777777777782
2024-06-06 11:09:21,26.3685,26.364,26.7029,40.4814,40.481,26.0721,26.3574,4.3947,347.401,1636.62,0.0,23.73777777777778,25.777777777777782
2024-06-06 11:09:22,26.3681,26.3574,26.7011,40.477,40.4843,26.0647,26.3574,4.3947,298.822,1636.52,0.0,23.742222222222225,25.777777777777782
2024-06-06 11:09:23,26.3774,26.3574,26.7012,40.4739,40.4843,26.0765,26.364,5.05118,383.507,1636.92,0.0,23.746666666666666,25.777777777777782
2024-06-06 11:09:24,26.3626,26.3476,26.692,40.4896,40.481,26.0714,26.3574,4.06647,347.073,1636.23,0.0,23.75111111111111,25.777777777777782
2024-06-06 11:09:25,26.3703,26.3574,26.6984,40.4883,40.4843,26.071,26.3574,4.72294,335.913,1637.02,0.0,23.755555555555556,25.777777777777782
2024-06-06 11:09:26,26.3599,26.3541,26.6926,40.4826,40.4843,26.0656,26.3673,5.05118,283.395,1637.71,0.0,23.76,25.777777777777782
2024-06-06 11:09:27,26.3715,26.3476,26.7049,40.5041,40.481,26.065,26.364,5.05118,307.685,1638.79,0.0,23.764444444444447,25.777777777777782
2024-06-06 11:09:28,26.3555,26.3509,26.6944,40.4828,40.4909,26.0621,26.3673,5.70765,324.753,1639.18,0.0,23.76888888888889,25.777777777777782
2024-06-06 11:09:29,26.3667,26.3509,26.6972,40.5088,40.4777,26.0622,26.3607,5.70765,333.287,1638.69,0.0,23.773333333333333,25.777777777777782
2024-06-06 11:09:30,26.36,26.3607,26.7005,40.4933,40.4843,26.0702,26.364,5.70765,325.081,1638.2,0.0,23.77777777777778,25.777777777777782
2024-06-06 11:09:31,26.3735,26.3574,26.7176,40.4801,40.481,26.0707,26.3574,5.70765,329.677,1638.2,0.0,23.782222222222224,25.777777777777782
2024-06-06 11:09:32,26.3663,26.3574,26.6997,40.4769,40.4909,26.0523,26.3541,6.36412,332.959,1638.99,0.0,23.78666666666667,25.777777777777782
2024-06-06 11:09:33,26.3656,26.3476,26.7081,40.4782,40.481,26.0769,26.3541,5.05118,308.669,1639.97,0.0,23.79111111111111,25.777777777777782
2024-06-06 11:09:34,26.3613,26.3574,26.7072,40.4964,40.4876,26.0595,26.3574,5.05118,314.25,1640.56,0.0,23.795555555555556,25.777777777777782
2024-06-06 11:09:35,26.3643,26.341,26.695,40.4938,40.4777,26.0583,26.3738,5.70765,340.837,1640.66,0.0,23.8,25.777777777777782
2024-06-06 11:09:36,26.3653,26.341,26.6975,40.5057,40.4843,26.0704,26.3541,5.37941,308.998,1641.15,0.0,23.804444444444446,25.777777777777782
2024-06-06 11:09:37,26.3597,26.3574,26.6934,40.4987,40.4843,26.0764,26.3607,5.37941,317.204,1638.0,0.0,23.80888888888889,25.777777777777782
2024-06-06 11:09:38,26.3654,26.3541,26.6991,40.4939,40.4843,26.068,26.364,5.05118,357.248,1640.07,0.0,23.813333333333333,25.777777777777782
2024-06-06 11:09:39,26.3641,26.3541,26.7016,40.5093,40.4646,26.0853,26.3607,-0.2006,337.554,1639.87,0.0,23.817777777777778,25.777777777777782
2024-06-06 11:09:40,26.3727,26.3541,26.7061,40.4927,40.481,26.0692,26.3541,5.37941,274.205,1638.3,0.0,23.822222222222223,25.777777777777782
2024-06-06 11:09:41,26.3667,26.3443,26.7038,40.5038,40.4777,26.0632,26.3574,4.3947,293.899,1638.99,0.0,23.826666666666668,25.777777777777782
2024-06-06 11:09:42,26.3705,26.3541,26.6946,40.5005,40.481,26.0617,26.3706,5.37941,323.112,1639.68,0.0,23.831111111111113,25.777777777777782
2024-06-06 11:09:43,26.371,26.3377,26.6969,40.4947,40.4843,26.0632,26.3607,4.72294,334.6,1639.48,0.0,23.835555555555555,25.777777777777782
2024-06-06 11:09:44,26.375,26.3673,26.7022,40.4952,40.4843,26.0612,26.3541,4.72294,317.204,1636.62,0.0,23.84,25.777777777777782
2024-06-06 11:09:45,26.3659,26.3574,26.7009,40.5138,40.481,26.0595,26.3607,4.3947,349.699,1638.1,0.0,23.844444444444445,25.777777777777782
2024-06-06 11:09:46,26.3706,26.3509,26.7058,40.4954,40.4876,26.0721,26.3541,4.3947,314.906,1636.72,0.0,23.84888888888889,25.777777777777782
2024-06-06 11:09:47,26.3724,26.3509,26.7122,40.519,40.4843,26.0833,26.3574,4.3947,287.662,1637.71,0.0,23.853333333333335,25.777777777777782
2024-06-06 11:09:48,26.3694,26.3574,26.7085,40.5181,40.481,26.0629,26.3509,5.05118,321.142,1638.1,0.0,23.85777777777778,25.777777777777782
2024-06-06 11:09:49,26.3639,26.3607,26.7021,40.487,40.4843,26.0639,26.3607,5.37941,364.47,1637.71,0.0,23.862222222222222,25.777777777777782
2024-06-06 11:09:50,26.3713,26.3509,26.7081,40.4964,40.481,26.0788,26.3574,5.05118,313.921,1637.51,0.0,23.866666666666667,25.777777777777782
2024-06-06 11:09:51,26.3704,26.3476,26.7205,40.5188,40.4876,26.0877,26.3574,4.72294,342.15,1637.61,0.0,23.871111111111112,25.777777777777782
2024-06-06 11:09:52,26.3597,26.3509,26.7079,40.5002,40.4777,26.0657,26.3541,5.37941,302.433,1637.71,0.0,23.875555555555557,25.777777777777782
2024-06-06 11:09:53,26.3556,26.3574,26.715,40.4947,40.4843,26.0615,26.3509,5.05118,330.333,1637.71,0.0,23.880000000000003,25.777777777777782
2024-06-06 11:09:54,26.36,26.3574,26.7075,40.5031,40.4745,26.0541,26.364,5.70765,361.187,1638.3,0.0,23.884444444444444,25.777777777777782
2024-06-06 11:09:55,26.3513,26.3476,26.7023,40.5124,40.4843,26.0551,26.364,5.70765,337.226,1639.08,0.0,23.88888888888889,25.777777777777782
2024-06-06 11:09:56,26.3708,26.3935,26.7117,40.512,40.4876,26.0492,26.41,5.37941,353.966,1639.18,0.0,23.893333333333334,25.777777777777782
2024-06-06 11:09:57,26.3472,26.4132,26.695,40.5125,40.481,26.0611,26.4034,5.37941,310.967,1640.96,0.0,23.89777777777778,25.777777777777782
2024-06-06 11:09:58,26.3548,26.3804,26.7003,40.5071,40.481,26.0657,26.4067,5.70765,314.906,1640.56,0.0,23.902222222222225,25.777777777777782
2024-06-06 11:09:59,26.3581,26.387,26.7064,40.5122,40.4974,26.0595,26.4034,4.72294,311.952,1640.36,0.0,23.906666666666666,25.777777777777782
2024-06-06 11:10:00,26.353,26.3968,26.7056,40.5175,40.4777,26.0665,26.41,4.3947,291.273,1641.05,0.0,23.91111111111111,25.777777777777782
2024-06-06 11:10:01,26.3539,26.4001,26.7037,40.5064,40.4843,26.0826,26.3968,4.72294,320.486,1641.94,0.0,23.915555555555557,25.777777777777782
2024-06-06 11:10:02,26.3543,26.3968,26.697,40.5044,40.4876,26.0751,26.4034,5.05118,337.882,1642.33,0.0,23.92,25.777777777777782
2024-06-06 11:10:03,26.351,26.3968,26.6935,40.5101,40.4876,26.0793,26.4034,4.06647,333.944,1641.94,0.0,23.924444444444447,25.777777777777782
2024-06-06 11:10:04,26.3567,26.3706,26.7088,40.5024,40.4843,26.0742,26.41,4.72294,321.799,1642.33,0.0,23.92888888888889,25.777777777777782
2024-06-06 11:10:05,26.3467,26.4067,26.6951,40.5091,40.481,26.0871,26.4001,4.06647,301.777,1643.32,0.0,23.933333333333334,25.777777777777782
2024-06-06 11:10:06,26.3556,26.3935,26.7009,40.5124,40.4876,26.0729,26.4034,4.72294,285.693,1642.83,0.0,23.93777777777778,25.777777777777782
2024-06-06 11:10:07,26.3673,26.3935,26.6918,40.5194,40.4777,26.0832,26.4067,4.3947,314.578,1643.81,0.0,23.942222222222224,25.777777777777782
2024-06-06 11:10:08,26.3512,26.3935,26.7006,40.5147,40.481,26.0862,26.41,4.72294,335.257,1645.78,0.0,23.94666666666667,25.777777777777782
2024-06-06 11:10:09,26.3595,26.3968,26.7,40.5084,40.4876,26.0968,26.4034,5.37941,327.707,1641.84,0.0,23.95111111111111,25.777777777777782
2024-06-06 11:10:10,26.3565,26.3935,26.6951,40.5025,40.481,26.0828,26.4067,5.05118,296.197,1640.17,0.0,23.955555555555556,25.777777777777782
2024-06-06 11:10:11,26.3691,26.3968,26.6959,40.5221,40.481,26.0785,26.3968,5.37941,280.113,1641.35,0.0,23.96,25.777777777777782
2024-06-06 11:10:12,26.3639,26.3935,26.7051,40.5167,40.4843,26.0886,26.4034,0.127636,307.685,1640.07,0.0,23.964444444444446,25.777777777777782
2024-06-06 11:10:13,26.3671,26.4001,26.6985,40.5189,40.4843,26.08,26.4067,5.37941,339.524,1639.58,0.0,23.96888888888889,25.777777777777782
2024-06-06 11:10:14,26.3683,26.3935,26.7074,40.5074,40.4843,26.0799,26.41,6.03588,367.424,1639.87,0.0,23.973333333333333,25.777777777777782
2024-06-06 11:10:15,26.3791,26.3935,26.7059,40.5081,40.481,26.0777,26.4067,5.70765,353.638,1638.59,0.0,23.977777777777778,25.777777777777782
2024-06-06 11:10:16,26.377,26.4001,26.712,40.4897,40.4876,26.0744,26.4034,5.70765,287.334,1636.82,0.0,23.982222222222223,25.777777777777782
2024-06-06 11:10:17,26.3811,26.3968,26.7054,40.5008,40.4843,26.0942,26.4034,5.70765,331.974,1636.03,0.0,23.986666666666668,25.777777777777782
2024-06-06 11:10:18,26.3759,26.3935,26.7137,40.4902,40.481,26.077,26.4231,5.05118,322.455,1634.56,0.0,23.991111111111113,25.777777777777782
2024-06-06 11:10:19,26.3901,26.3903,26.7048,40.4823,40.4843,26.0883,26.3968,5.37941,323.112,1634.36,0.0,23.99555555555556,25.777777777777782
2024-06-06 11:10:20,26.3801,26.3738,26.7085,40.4903,40.481,26.0799,26.4034,5.05118,294.555,1632.98,0.0,24.0,25.777777777777782
2024-06-06 11:10:21,26.3903,26.3935,26.7141,40.4981,40.4843,26.0741,26.4001,5.05118,334.928,1633.87,0.0,24.004444444444445,25.777777777777782
2024-06-06 11:10:22,26.3992,26.4067,26.726,40.4758,40.4843,26.0735,26.4001,5.05118,327.051,1635.05,0.0,24.00888888888889,25.777777777777782
2024-06-06 11:10:23,26.3842,26.3935,26.7094,40.4786,40.4843,26.0792,26.4034,4.72294,350.027,1634.85,0.0,24.013333333333335,25.777777777777782
2024-06-06 11:10:24,26.3813,26.4034,26.7143,40.4706,40.4777,26.0709,26.41,4.72294,336.57,1634.75,0.0,24.01777777777778,25.777777777777782
2024-06-06 11:10:25,26.3902,26.3935,26.7179,40.4909,40.481,26.0811,26.3968,5.37941,348.058,1634.65,0.0,24.022222222222222,25.777777777777782
2024-06-06 11:10:26,26.3884,26.4034,26.7181,40.4927,40.4843,26.0789,26.4067,4.06647,315.234,1635.24,0.0,24.026666666666667,25.777777777777782
2024-06-06 11:10:27,26.3938,26.3673,26.73,40.4839,40.4843,26.0847,26.4034,4.06647,269.281,1639.48,0.0,24.031111111111112,25.777777777777782
2024-06-06 11:10:28,26.4082,26.3935,26.7364,40.4799,40.481,26.0837,26.4034,4.72294,326.722,1637.12,0.0,24.035555555555558,25.777777777777782
2024-06-06 11:10:29,26.3946,26.3935,26.7207,40.4923,40.4777,26.0786,26.4001,4.3947,264.358,1637.8,0.0,24.040000000000003,25.777777777777782
2024-06-06 11:10:30,26.4042,26.3935,26.7296,40.4756,40.4843,26.0777,26.4001,4.72294,366.439,1638.49,0.0,24.044444444444444,25.777777777777782
2024-06-06 11:10:31,26.4063,26.3903,26.7292,40.4958,40.4843,26.0684,26.41,4.3947,362.172,1638.2,0.0,24.04888888888889,25.777777777777782
2024-06-06 11:10:32,26.4067,26.4034,26.731,40.487,40.481,26.0732,26.41,4.72294,336.898,1637.9,0.0,24.053333333333335,25.777777777777782
2024-06-06 11:10:33,26.4088,26.3771,26.7303,40.5024,40.4843,26.0752,26.4001,4.06647,303.418,1640.66,0.0,24.05777777777778,25.777777777777782
2024-06-06 11:10:34,26.4045,26.3804,26.7306,40.4999,40.4777,26.08,26.4001,5.37941,313.265,1639.77,0.0,24.062222222222225,25.777777777777782
2024-06-06 11:10:35,26.406,26.4001,26.7323,40.4832,40.4909,26.0756,26.4001,5.37941,310.311,1638.59,0.0,24.066666666666666,25.777777777777782
2024-06-06 11:10:36,26.4173,26.4001,26.7468,40.489,40.4876,26.0768,26.3935,5.70765,317.204,1637.9,0.0,24.07111111111111,25.777777777777782
2024-06-06 11:10:37,26.4069,26.4001,26.7246,40.4709,40.4843,26.0926,26.4067,4.3947,335.913,1638.2,0.0,24.075555555555557,25.777777777777782
2024-06-06 11:10:38,26.4129,26.3968,26.7299,40.4842,40.4777,26.0714,26.4001,5.37941,303.418,1637.8,0.0,24.080000000000002,25.777777777777782
2024-06-06 11:10:39,26.414,26.3804,26.738,40.4747,40.481,26.0675,26.4001,5.70765,322.455,1637.12,0.0,24.084444444444447,25.777777777777782
2024-06-06 11:10:40,26.4113,26.3968,26.7333,40.4772,40.4843,26.086,26.4001,5.70765,317.86,1636.92,0.0,24.08888888888889,25.777777777777782
2024-06-06 11:10:41,26.4077,26.4034,26.7406,40.5005,40.481,26.0813,26.4067,5.37941,301.777,1637.12,0.0,24.093333333333334,25.777777777777782
2024-06-06 11:10:42,26.399,26.3903,26.7411,40.4881,40.4843,26.0915,26.4067,5.70765,309.982,1637.71,0.0,24.09777777777778,25.777777777777782
2024-06-06 11:10:43,26.4124,26.3968,26.7451,40.4709,40.481,26.0889,26.4001,5.70765,330.005,1638.69,0.0,24.102222222222224,25.777777777777782
2024-06-06 11:10:44,26.4024,26.3935,26.7429,40.4457,40.4843,26.0934,26.4001,5.05118,326.394,1638.79,0.0,24.10666666666667,25.777777777777782
2024-06-06 11:10:45,26.3948,26.3968,26.7385,40.4769,40.481,26.0848,26.4001,9.97472,333.287,1639.58,0.0,24.11111111111111,25.777777777777782
2024-06-06 11:10:46,26.3887,26.3968,26.7296,40.479,40.4777,26.0783,26.4034,5.05118,279.456,1638.89,0.0,24.115555555555556,25.777777777777782
2024-06-06 11:10:47,26.4009,26.3935,26.738,40.4798,40.4843,26.0859,26.4067,5.37941,313.265,1638.79,0.0,24.12,25.777777777777782
2024-06-06 11:10:48,26.3941,26.387,26.7434,40.4774,40.4777,26.0969,26.4034,4.72294,330.005,1638.69,0.0,24.124444444444446,25.777777777777782
2024-06-06 11:10:49,26.3924,26.4034,26.7288,40.4767,40.4843,26.0855,26.4001,4.72294,342.806,1638.69,0.0,24.12888888888889,25.777777777777782
2024-06-06 11:10:50,26.3888,26.3968,26.7345,40.4884,40.4843,26.0827,26.4067,4.72294,275.518,1638.79,0.0,24.133333333333336,25.777777777777782
2024-06-06 11:10:51,26.3893,26.3968,26.7307,40.4591,40.481,26.1086,26.4034,5.37941,373.988,1638.99,0.0,24.137777777777778,25.777777777777782
2024-06-06 11:10:52,26.3814,26.3968,26.7257,40.4719,40.4843,26.0901,26.4034,4.72294,334.928,1638.89,0.0,24.142222222222223,25.777777777777782
2024-06-06 11:10:53,26.3867,26.3968,26.7267,40.4747,40.4843,26.0988,26.4001,5.37941,372.676,1637.02,0.0,24.14666666666667,25.777777777777782
2024-06-06 11:10:54,26.3953,26.3837,26.7285,40.4846,40.481,26.0973,26.3968,5.37941,278.8,1637.71,0.0,24.151111111111113,25.777777777777782
2024-06-06 11:10:55,26.4002,26.3968,26.7395,40.48,40.4876,26.1029,26.4001,6.03588,323.768,1638.2,0.0,24.15555555555556,25.777777777777782
2024-06-06 11:10:56,26.3977,26.4001,26.7332,40.4908,40.4843,26.1202,26.4001,7.02059,319.501,1638.1,0.0,24.16,25.777777777777782
2024-06-06 11:10:57,26.3862,26.3935,26.7199,40.479,40.4777,26.1021,26.4001,5.37941,327.051,1638.99,0.0,24.164444444444445,25.777777777777782
2024-06-06 11:10:58,26.3961,26.3804,26.726,40.4846,40.4843,26.1058,26.4001,5.37941,303.746,1639.38,0.0,24.16888888888889,25.777777777777782
2024-06-06 11:10:59,26.3953,26.3968,26.7294,40.4848,40.481,26.1018,26.41,5.37941,268.625,1636.72,0.0,24.173333333333336,25.777777777777782
2024-06-06 11:11:00,26.3957,26.4001,26.7184,40.4771,40.4843,26.1028,26.4034,6.03588,351.668,1638.79,0.0,24.17777777777778,25.777777777777782
2024-06-06 11:11:01,26.4113,26.387,26.734,40.4926,40.481,26.0991,26.4034,5.70765,312.608,1637.9,0.0,24.182222222222222,25.777777777777782
2024-06-06 11:11:02,26.4072,26.3804,26.7363,40.4883,40.481,26.1081,26.4067,5.70765,367.095,1638.69,0.0,24.186666666666667,25.777777777777782
2024-06-06 11:11:03,26.4135,26.3903,26.7341,40.4874,40.4876,26.1031,26.4034,5.37941,342.15,1638.79,0.0,24.191111111111113,25.777777777777782
2024-06-06 11:11:04,26.422,26.3968,26.7426,40.4869,40.4843,26.0964,26.4001,2440.23,315.234,1638.1,-0.26649113351060655,24.195555555555558,25.777777777777782
2024-06-06 11:11:05,26.4246,26.4001,26.7404,40.4811,40.4843,26.1048,26.4034,1040.64,270.266,1637.9,-0.26246919806638963,24.200000000000003,25.777777777777782
2024-06-06 11:11:06,26.41,26.4001,26.7325,40.4929,40.4843,26.1015,26.4067,1085.93,305.387,1637.8,-0.2680213692150734,24.204444444444444,25.777777777777782
2024-06-06 11:11:07,26.4095,26.4067,26.7278,40.4755,40.4843,26.1094,26.41,1133.53,309.326,1637.8,-0.26453085836018086,24.20888888888889,25.777777777777782
2024-06-06 11:11:08,26.4188,26.4001,26.7086,40.4849,40.4843,26.108,26.3935,1178.49,293.242,1637.41,-0.24078789787820526,24.213333333333335,25.777777777777782
2024-06-06 11:11:09,26.4046,26.41,26.6678,40.4813,40.481,26.0958,26.4067,1708.27,331.318,1637.61,-0.21871330452305685,24.21777777777778,25.777777777777782
2024-06-06 11:11:10,26.4235,26.4067,26.6457,40.4839,40.481,26.1052,26.4001,1838.91,333.615,1641.55,-0.1850874643763874,24.222222222222225,25.777777777777782
2024-06-06 11:11:11,26.4346,26.3935,26.5889,40.4865,40.4745,26.1166,26.4034,1816.26,330.661,1638.1,-0.12825820929721163,24.226666666666667,25.777777777777782
2024-06-06 11:11:12,26.4261,26.3903,26.5127,40.4882,40.4777,26.109,26.3968,1756.52,331.646,1638.99,-0.07202330254770176,24.23111111111111,25.777777777777782
2024-06-06 11:11:13,26.4303,26.4395,26.4119,40.4928,40.4843,26.1008,26.4428,1752.91,329.02,1638.1,0.015294562871480663,24.235555555555557,25.777777777777782
2024-06-06 11:11:14,26.4242,26.4362,26.3013,40.4987,40.481,26.1148,26.4362,1765.71,329.348,1639.08,0.10221882152998997,24.240000000000002,25.777777777777782
2024-06-06 11:11:15,26.4175,26.4264,26.1546,40.5161,40.4843,26.117,26.4395,1773.92,297.509,1640.36,0.21883087272445045,24.244444444444447,25.777777777777782
2024-06-06 11:11:16,26.4048,26.4395,25.9686,40.5488,40.4843,26.1231,26.4461,1773.26,309.326,1641.05,0.36323384710623907,24.248888888888892,25.777777777777782
2024-06-06 11:11:17,26.4153,26.4395,25.7668,40.5809,40.481,26.1236,26.4395,1784.75,302.433,1643.12,0.5407021519920487,24.253333333333334,25.777777777777782
2024-06-06 11:11:18,26.3998,26.4362,25.502,40.5974,40.4876,26.1054,26.4461,1775.88,304.731,1641.45,0.7478010921437978,24.25777777777778,25.777777777777782
2024-06-06 11:11:19,26.4063,26.4362,25.2224,40.6552,40.4876,26.1124,26.4428,1785.08,309.982,1642.24,0.9865758545454779,24.262222222222224,25.777777777777782
2024-06-06 11:11:20,26.3986,26.4362,24.9273,40.699,40.4843,26.1176,26.4395,1806.74,316.219,1642.83,1.2265145249896734,24.26666666666667,25.777777777777782
2024-06-06 11:11:21,26.399,26.4329,24.6137,40.7227,40.4909,26.1137,26.4395,1804.77,308.669,1643.32,1.4887171161567476,24.271111111111114,25.777777777777782
2024-06-06 11:11:22,26.3797,26.4329,24.2833,40.7684,40.4843,26.1199,26.4395,1813.3,309.326,1643.42,1.7482420206487508,24.275555555555556,25.777777777777782
2024-06-06 11:11:23,26.3856,26.4362,23.9664,40.8381,40.4843,26.1187,26.4198,1806.41,311.624,1645.29,2.019728843669779,24.28,25.777777777777782
2024-06-06 11:11:24,26.3783,26.4329,23.6405,40.872,40.481,26.1267,26.4395,1811.66,306.044,1648.05,2.289554250383265,24.284444444444446,25.777777777777782
2024-06-06 11:11:25,26.3636,26.4395,23.3227,40.9353,40.4843,26.1252,26.4329,1825.12,284.052,1644.7,2.5378600352588245,24.28888888888889,25.777777777777782
2024-06-06 11:11:26,26.3625,26.4362,23.0765,40.9561,40.4843,26.1217,26.4461,1826.76,326.066,1645.49,2.7437317077426426,24.293333333333337,25.777777777777782
2024-06-06 11:11:27,26.3613,26.4297,22.8045,40.9899,40.4843,26.1212,26.4395,1822.82,304.074,1643.91,2.96699161125997,24.297777777777778,25.777777777777782
2024-06-06 11:11:28,26.3446,26.4297,22.5529,41.036,40.4843,26.1149,26.4428,1830.04,298.166,1644.21,3.1635163950593346,24.302222222222223,25.777777777777782
2024-06-06 11:11:29,26.3384,26.4329,22.3074,41.0917,40.4843,26.1226,26.4362,1833.65,321.142,1641.65,3.357934379341615,24.30666666666667,25.777777777777782
2024-06-06 11:11:30,26.3251,26.4362,22.095,41.1254,40.4876,26.1212,26.4395,1839.56,312.28,1644.3,3.529478386978199,24.311111111111114,25.777777777777782
2024-06-06 11:11:31,26.311,26.4395,21.8665,41.1565,40.4843,26.1121,26.4428,1838.58,311.952,1643.71,3.7070371951035015,24.31555555555556,25.777777777777782
2024-06-06 11:11:32,26.2991,26.4625,21.666,41.1682,40.4876,26.1179,26.4395,1853.02,318.845,1643.32,3.863426466625124,24.32,25.777777777777782
2024-06-06 11:11:33,26.2849,26.4428,21.4884,41.1706,40.4974,26.1146,26.4428,1838.25,302.105,1642.14,3.996809643161504,24.324444444444445,25.777777777777782
2024-06-06 11:11:34,26.262,26.4329,21.2881,41.1792,40.4843,26.1105,26.4428,1858.6,287.006,1641.84,4.1438756774578,24.32888888888889,25.777777777777782
2024-06-06 11:11:35,26.2548,26.4329,21.1252,41.1743,40.4843,26.1132,26.4461,1845.8,290.945,1642.43,4.2751288191131644,24.333333333333336,25.777777777777782
2024-06-06 11:11:36,26.2317,26.4395,20.9559,41.1627,40.4843,26.1214,26.4428,1859.58,301.448,1643.32,4.399357957441199,24.33777777777778,25.777777777777782
2024-06-06 11:11:37,26.2108,26.4362,20.8074,41.138,40.481,26.1239,26.4428,1857.94,274.533,1645.19,4.510887699271665,24.342222222222222,25.777777777777782
2024-06-06 11:11:38,26.1794,26.4297,20.6472,41.1227,40.481,26.1184,26.4362,1853.35,328.364,1645.98,4.620630728386323,24.346666666666668,25.777777777777782
2024-06-06 11:11:39,26.1593,26.4526,20.4898,41.1193,40.4843,26.1137,26.4395,1858.27,308.669,1646.08,4.735594784880069,24.351111111111113,25.777777777777782
2024-06-06 11:11:40,26.1421,26.4362,20.3583,41.092,40.4876,26.1087,26.4428,1859.26,314.25,1644.3,4.825842673838578,24.355555555555558,25.777777777777782
2024-06-06 11:11:41,26.1155,26.4297,20.2233,41.0586,40.4876,26.1277,26.4395,1863.2,308.998,1647.85,4.926902770755679,24.360000000000003,25.777777777777782
2024-06-06 11:11:42,26.1023,26.4362,20.097,41.0275,40.4777,26.1289,26.4428,1877.97,317.532,1650.02,5.028086633662662,24.364444444444445,25.777777777777782
2024-06-06 11:11:43,26.0718,26.4362,19.9959,40.9838,40.4876,26.1333,26.4395,1869.76,325.738,1651.1,5.090527999923946,24.36888888888889,25.777777777777782
2024-06-06 11:11:44,26.0523,26.4461,19.8973,40.9186,40.4843,26.1176,26.4526,1873.04,291.929,1653.95,5.165701054713581,24.373333333333335,25.777777777777782
2024-06-06 11:11:45,26.0385,26.4198,19.7842,40.877,40.4843,26.1316,26.4428,1887.48,287.662,1655.33,5.2534200942439915,24.37777777777778,25.777777777777782
2024-06-06 11:11:46,26.0015,26.4264,19.678,40.8574,40.481,26.1242,26.4362,1893.72,330.661,1656.22,5.314401761560688,24.382222222222225,25.777777777777782
2024-06-06 11:11:47,25.9798,26.4362,19.569,40.815,40.4843,26.1182,26.4362,1878.62,340.18,1657.5,5.391934416018151,24.38666666666667,25.777777777777782
2024-06-06 11:11:48,25.9493,26.4362,19.4699,40.7666,40.4712,26.1088,26.4461,1882.56,316.875,1656.22,5.4454233848116225,24.391111111111112,25.777777777777782
2024-06-06 11:11:49,25.9184,26.4395,19.3654,40.7339,40.4843,26.1228,26.4395,1876.98,325.41,1658.39,5.514494069851566,24.395555555555557,25.777777777777782
2024-06-06 11:11:50,25.9032,26.4362,19.275,40.6929,40.481,26.1143,26.4428,1878.95,290.617,1659.96,5.5830570172816065,24.400000000000002,25.777777777777782
2024-06-06 11:11:51,25.8837,26.4395,19.1938,40.6545,40.481,26.1284,26.4395,1880.59,282.411,1661.04,5.638694334218496,24.404444444444447,25.777777777777782
2024-06-06 11:11:52,25.8452,26.4526,19.0945,40.625,40.4777,26.1185,26.4395,1886.83,301.777,1663.01,5.696688925257068,24.408888888888892,25.777777777777782
2024-06-06 11:11:53,25.8289,26.4362,19.0122,40.5901,40.481,26.1195,26.4395,1885.19,307.028,1662.72,5.751380992170107,24.413333333333334,25.777777777777782
2024-06-06 11:11:54,25.8029,26.4395,18.9362,40.5656,40.4909,26.1198,26.4395,1892.41,291.273,1663.41,5.795971184464167,24.41777777777778,25.777777777777782
2024-06-06 11:11:55,25.7907,26.4461,18.8504,40.5493,40.481,26.1242,26.4428,1898.97,303.746,1663.9,5.859820342303385,24.422222222222224,25.777777777777782
2024-06-06 11:11:56,25.7599,26.4395,18.7963,40.5423,40.481,26.1331,26.4395,1895.03,289.304,1664.29,5.880871041107931,24.42666666666667,25.777777777777782
2024-06-06 11:11:57,25.7257,26.4329,18.7061,40.5231,40.4777,26.1215,26.4395,1894.71,302.761,1665.87,5.933791857300678,24.431111111111115,25.777777777777782
2024-06-06 11:11:58,25.7078,26.4329,18.6401,40.5113,40.4843,26.125,26.4592,1889.13,292.258,1666.56,5.976926242662407,24.435555555555556,25.777777777777782
2024-06-06 11:11:59,25.6852,26.4461,18.5754,40.5178,40.4876,26.1278,26.4362,1897.0,301.12,1667.84,6.0171467743495795,24.44,25.777777777777782
2024-06-06 11:12:00,25.653,26.4494,18.5005,40.5103,40.481,26.137,26.4395,1900.94,312.608,1668.72,6.05647840900137,24.444444444444446,25.777777777777782
2024-06-06 11:12:01,25.6298,26.4395,18.4405,40.5309,40.481,26.1369,26.4395,1902.58,281.754,1668.72,6.087639318536676,24.444444444444446,25.777962962962967
2024-06-06 11:12:02,25.6012,26.4428,18.3916,40.5418,40.4843,26.1396,26.4461,1893.06,287.006,1668.82,6.105194463615674,24.444444444444446,25.77814814814815
2024-06-06 11:12:03,25.5856,26.4428,18.3317,40.5757,40.481,26.139,26.4461,1896.68,297.509,1669.41,6.144880062828151,24.444444444444446,25.778333333333336
2024-06-06 11:12:04,25.5622,26.4329,18.2747,40.5931,40.4843,26.1519,26.4395,1908.49,305.059,1669.61,6.1740826762023095,24.444444444444446,25.778518518518524
2024-06-06 11:12:05,25.5384,26.4297,18.2097,40.6176,40.4876,26.1451,26.4395,1902.58,315.891,1671.28,6.215198391514156,24.444444444444446,25.77870370370371
2024-06-06 11:12:06,25.5143,26.4395,18.1669,40.6748,40.4876,26.1602,26.4395,1910.79,293.242,1671.68,6.232548493005909,24.444444444444446,25.778888888888893
2024-06-06 11:12:07,25.4911,26.4592,18.1258,40.713,40.4843,26.1422,26.4461,1920.96,310.967,1672.37,6.250311255880531,24.444444444444446,25.779074074074078
2024-06-06 11:12:08,25.4624,26.4198,18.0497,40.7588,40.4876,26.1417,26.4362,1914.4,316.219,1672.66,6.291626473609614,24.444444444444446,25.779259259259263
2024-06-06 11:12:09,25.4452,26.4329,18.0195,40.8052,40.4876,26.1543,26.4428,1923.92,326.394,1672.86,6.3034140036028345,24.444444444444446,25.779444444444447
2024-06-06 11:12:10,25.4196,26.4428,17.9617,40.8573,40.481,26.1549,26.4395,1933.44,328.364,1671.09,6.324049081674382,24.444444444444446,25.779629629629635
