TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 11:12:11,25.4132,26.4395,17.9171,40.8963,40.4876,26.1588,26.4428,1925.56,304.402,1676.5,6.377019794276189,24.444444444444446,25.77981481481482
2024-06-06 11:12:12,25.3902,26.4395,17.8916,40.9471,40.4843,26.1653,26.4494,1935.41,295.212,1676.11,6.377662608560875,24.444444444444446,25.780000000000005
2024-06-06 11:12:13,25.3719,26.4395,17.8496,40.9851,40.481,26.1598,26.4395,1943.94,327.051,1677.09,6.401560508173447,24.444444444444446,25.78018518518519
2024-06-06 11:12:14,25.3498,26.4395,17.8137,41.0309,40.481,26.1635,26.4428,1940.0,295.54,1679.56,6.422749906218038,24.444444444444446,25.780370370370374
2024-06-06 11:12:15,25.3285,26.4526,17.7575,41.0485,40.4843,26.1652,26.4395,1940.66,309.654,1680.74,6.457027230652202,24.444444444444446,25.78055555555556
2024-06-06 11:12:16,25.3078,26.4329,17.7218,41.0797,40.481,26.1702,26.4362,1955.76,307.028,1682.41,6.476248656292921,24.444444444444446,25.780740740740747
2024-06-06 11:12:17,25.2784,26.4494,17.6627,41.1241,40.4777,26.1798,26.4461,1969.22,312.608,1685.86,6.514936243597472,24.444444444444446,25.78092592592593
2024-06-06 11:12:18,25.2757,26.4395,17.613,41.1376,40.4777,26.1752,26.4395,1968.56,320.486,1686.35,6.557048193278913,24.444444444444446,25.781111111111116
2024-06-06 11:12:19,25.2458,26.4362,17.5696,41.1252,40.4843,26.1667,26.4395,1964.29,295.868,1685.86,6.5666916492381375,24.444444444444446,25.7812962962963
2024-06-06 11:12:20,25.2467,26.4395,17.5454,41.141,40.4876,26.1556,26.4395,1982.67,294.227,1689.3,6.601606885137887,24.444444444444446,25.781481481481485
2024-06-06 11:12:21,25.2173,26.4264,17.505,41.1353,40.4777,26.1746,26.4494,1984.31,322.127,1689.99,6.6137364590722285,24.444444444444446,25.78166666666667
2024-06-06 11:12:22,25.2057,26.4297,17.4463,41.1062,40.4843,26.1714,26.4395,1980.05,306.044,1690.78,6.657237919037507,24.444444444444446,25.781851851851854
2024-06-06 11:12:23,25.1719,26.4691,17.3976,41.0901,40.4843,26.1748,26.4395,1968.89,284.052,1689.5,6.664971970527028,24.444444444444446,25.782037037037043
2024-06-06 11:12:24,25.1624,26.4395,17.3577,41.0641,40.4876,26.1772,26.4428,1973.15,286.678,1691.96,6.700776637281825,24.444444444444446,25.782222222222227
2024-06-06 11:12:25,25.1581,26.4362,17.3166,41.0307,40.4712,26.1679,26.4461,1971.84,316.547,1692.06,6.732769423589439,24.444444444444446,25.782407407407412
2024-06-06 11:12:26,25.134,26.4329,17.2614,41.0001,40.4843,26.1688,26.4461,1978.41,333.944,1692.75,6.762228536301999,24.444444444444446,25.782592592592597
2024-06-06 11:12:27,25.115,26.4362,17.2188,40.9568,40.4876,26.1735,26.4362,1975.78,282.411,1693.15,6.7841026499236445,24.444444444444446,25.78277777777778
2024-06-06 11:12:28,25.1023,26.4362,17.1694,40.925,40.481,26.1666,26.4526,1965.6,277.815,1692.26,6.812051217367682,24.444444444444446,25.782962962962966
2024-06-06 11:12:29,25.0893,26.4461,17.1213,40.9048,40.481,26.1635,26.4461,1969.54,312.28,1691.87,6.840615038372299,24.444444444444446,25.783148148148154
2024-06-06 11:12:30,25.0736,26.4526,17.0667,40.8388,40.4843,26.1646,26.4395,1974.47,315.562,1689.8,6.865600772664399,24.444444444444446,25.78333333333334
2024-06-06 11:12:31,25.0568,26.4362,16.9964,40.8135,40.481,26.1682,26.4428,1972.5,301.448,1692.26,6.921536592226105,24.444444444444446,25.783518518518523
2024-06-06 11:12:32,25.0543,26.4789,16.9478,40.7828,40.481,26.1634,26.4789,1966.59,305.715,1691.18,6.9566804815627155,24.444444444444446,25.783703703703708
2024-06-06 11:12:33,25.0366,26.4723,16.8847,40.7652,40.4843,26.1666,26.4789,1972.5,334.928,1690.59,6.993200420503982,24.444444444444446,25.783888888888892
2024-06-06 11:12:34,25.0111,26.4756,16.8197,40.7568,40.4843,26.1669,26.4822,1958.71,318.188,1689.9,7.024217900507408,24.444444444444446,25.784074074074077
2024-06-06 11:12:35,25.0103,26.4756,16.7712,40.7404,40.4843,26.172,26.4822,1964.95,304.402,1690.09,7.06591553914081,24.444444444444446,25.78425925925926
2024-06-06 11:12:36,24.9824,26.4822,16.702,40.7274,40.481,26.1684,26.4822,1961.99,281.426,1690.39,7.102595261676955,24.444444444444446,25.78444444444445
2024-06-06 11:12:37,24.9803,26.4691,16.6495,40.7108,40.4876,26.1585,26.4855,1950.83,279.785,1690.09,7.144558164541546,24.444444444444446,25.784629629629634
2024-06-06 11:12:38,24.9649,26.4855,16.5839,40.6894,40.4777,26.1568,26.4789,1959.7,280.441,1690.09,7.18761007070421,24.444444444444446,25.78481481481482
2024-06-06 11:12:39,24.9589,26.4888,16.5238,40.6763,40.4909,26.1543,26.4888,1939.35,286.349,1690.68,7.236531993992077,24.444444444444446,25.785000000000004
2024-06-06 11:12:40,24.9337,26.4723,16.4516,40.6473,40.4843,26.1576,26.4789,1952.48,308.013,1692.06,7.2827932828958755,24.444444444444446,25.78518518518519
2024-06-06 11:12:41,24.9151,26.4723,16.4031,40.6373,40.481,26.1589,26.4822,1938.36,323.768,1692.26,7.309329496430524,24.444444444444446,25.785370370370373
2024-06-06 11:12:42,24.911,26.4789,16.3418,40.6413,40.4843,26.1547,26.4822,1943.61,307.685,1689.9,7.3481856621613035,24.444444444444446,25.78555555555556
2024-06-06 11:12:43,24.8978,26.4756,16.2874,40.6431,40.481,26.1442,26.4888,1949.19,305.387,1692.95,7.396841194208941,24.444444444444446,25.785740740740746
2024-06-06 11:12:44,24.893,26.4625,16.2313,40.6516,40.4843,26.1558,26.4855,1941.97,294.884,1693.93,7.445218247451294,24.444444444444446,25.78592592592593
2024-06-06 11:12:45,24.885,26.4756,16.1791,40.665,40.4876,26.1423,26.4822,1949.85,288.319,1695.41,7.489748773218414,24.444444444444446,25.786111111111115
2024-06-06 11:12:46,24.8689,26.4723,16.1154,40.6907,40.4777,26.1524,26.4855,1942.3,289.96,1695.71,7.532031942515632,24.444444444444446,25.7862962962963
2024-06-06 11:12:47,24.863,26.4789,16.0667,40.719,40.4712,26.1602,26.4888,1946.57,277.815,1696.49,7.572341164383613,24.444444444444446,25.786481481481484
2024-06-06 11:12:48,24.8534,26.4691,16.0006,40.7354,40.4843,26.1379,26.4855,1942.96,282.411,1696.89,7.622776368512105,24.444444444444446,25.786666666666672
2024-06-06 11:12:49,24.8489,26.4789,15.9421,40.7434,40.481,26.1504,26.492,1937.38,285.036,1697.58,7.672392041209384,24.444444444444446,25.786851851851857
2024-06-06 11:12:50,24.8389,26.4789,15.8874,40.8026,40.4909,26.1587,26.4756,1947.22,285.036,1698.56,7.715348437289699,24.444444444444446,25.78703703703704
2024-06-06 11:12:51,24.8205,26.4559,15.8255,40.8477,40.4777,26.1491,26.4888,1932.78,312.608,1699.84,7.758683715435518,24.444444444444446,25.787222222222226
2024-06-06 11:12:52,24.8278,26.4592,15.7803,40.8769,40.4843,26.1412,26.4789,1937.38,315.891,1700.14,7.805345162061949,24.444444444444446,25.78740740740741
2024-06-06 11:12:53,24.8086,26.4691,15.7367,40.9108,40.481,26.1557,26.4789,1937.38,285.693,1700.43,7.82773020352569,24.444444444444446,25.787592592592596
2024-06-06 11:12:54,24.7973,26.4756,15.6722,40.961,40.4843,26.1566,26.4855,1931.14,274.533,1700.73,7.875023179123557,24.444444444444446,25.78777777777778
2024-06-06 11:12:55,24.7928,26.4723,15.621,40.9985,40.481,26.1547,26.4822,1943.94,277.815,1701.12,7.917140685197988,24.444444444444446,25.78796296296297
2024-06-06 11:12:56,24.7762,26.4691,15.5616,41.0423,40.481,26.1608,26.4756,1932.78,278.8,1704.17,7.968347015694639,24.444444444444446,25.788148148148153
2024-06-06 11:12:57,24.7769,26.4789,15.5112,41.0953,40.481,26.1667,26.4789,1938.69,328.364,1700.73,7.996361932560213,24.444444444444446,25.788333333333338
2024-06-06 11:12:58,24.7652,26.4855,15.4734,41.1198,40.4843,26.1561,26.4822,1939.67,313.593,1701.22,8.021196743547664,24.444444444444446,25.788518518518522
2024-06-06 11:12:59,24.7529,26.4658,15.4282,41.1671,40.4843,26.1563,26.4822,1940.0,304.402,1700.92,8.048178348410792,24.444444444444446,25.788703703703707
2024-06-06 11:13:00,24.7458,26.4789,15.3768,41.212,40.4876,26.1707,26.4822,1951.82,300.135,1701.02,8.086889234001001,24.444444444444446,25.78888888888889
2024-06-06 11:13:01,24.7398,26.4723,15.3438,41.2514,40.4909,26.1457,26.4789,1933.44,289.304,1700.63,8.108334931962757,24.444444444444446,25.78907407407408
2024-06-06 11:13:02,24.7217,26.4723,15.3079,41.2796,40.4843,26.1663,26.4855,1948.54,291.929,1700.24,8.121832568503995,24.444444444444446,25.789259259259264
2024-06-06 11:13:03,24.7219,26.4756,15.2834,41.316,40.4843,26.1671,26.4822,1931.47,281.098,1700.43,8.1440526820156,24.444444444444446,25.78944444444445
2024-06-06 11:13:04,24.7134,26.4723,15.2394,41.355,40.4876,26.171,26.4855,1946.9,279.785,1700.43,8.174684018585136,24.444444444444446,25.789629629629633
2024-06-06 11:13:05,24.6976,26.4789,15.1934,41.3708,40.481,26.1713,26.4855,1934.42,282.739,1700.63,8.201706775261869,24.444444444444446,25.789814814814818
2024-06-06 11:13:06,24.6775,26.4953,15.1661,41.3962,40.481,26.1703,26.4822,1941.32,277.159,1700.92,8.209319714636875,24.444444444444446,25.790000000000003
2024-06-06 11:13:07,24.6817,26.4723,15.1352,41.3826,40.4876,26.1695,26.4822,1941.97,319.829,1700.73,8.23869423672103,24.444444444444446,25.790185185185187
2024-06-06 11:13:08,24.6672,26.4756,15.0953,41.3729,40.481,26.1725,26.4822,1925.23,310.639,1701.32,8.2634802975909,24.444444444444446,25.790370370370375
2024-06-06 11:13:09,24.6626,26.4789,15.0806,41.366,40.481,26.18,26.4789,1919.32,304.731,1701.32,8.272199689875158,24.444444444444446,25.79055555555556
2024-06-06 11:13:10,24.6612,26.4855,15.0402,41.3569,40.4876,26.1765,26.4822,1937.7,297.181,1701.22,8.305380428945101,24.444444444444446,25.790740740740745
2024-06-06 11:13:11,24.6392,26.4789,15.0138,41.3161,40.4843,26.1792,26.4855,1942.96,285.036,1702.2,8.313965314909426,24.444444444444446,25.79092592592593
2024-06-06 11:13:12,24.6473,26.4789,14.9982,41.2666,40.481,26.1773,26.4953,1939.35,323.112,1703.19,8.339283564562955,24.444444444444446,25.791111111111114
2024-06-06 11:13:13,24.6292,26.4723,14.9561,41.2166,40.4876,26.1726,26.4789,1930.48,326.722,1703.58,8.361939982290192,24.444444444444446,25.7912962962963
2024-06-06 11:13:14,24.6287,26.4855,14.9232,41.1755,40.4843,26.182,26.4789,1940.66,323.44,1703.29,8.388520039571295,24.444444444444446,25.791481481481487
2024-06-06 11:13:15,24.6205,26.4789,14.9153,41.1185,40.4843,26.1815,26.4822,1929.17,306.7,1702.99,8.386783325766066,24.444444444444446,25.79166666666667
2024-06-06 11:13:16,24.6098,26.4822,14.8835,41.0604,40.4843,26.1778,26.4822,1930.16,305.059,1703.48,8.407435335359525,24.444444444444446,25.791851851851856
2024-06-06 11:13:17,24.6015,26.4789,14.851,41.0014,40.4843,26.1853,26.4822,1933.77,290.945,1701.42,8.418161551666786,24.444444444444446,25.79203703703704
2024-06-06 11:13:18,24.5998,26.4822,14.8373,40.9557,40.481,26.1751,26.4789,1922.93,318.188,1705.65,8.449476476804342,24.444444444444446,25.792222222222225
2024-06-06 11:13:19,24.5955,26.4691,14.8009,40.8791,40.4843,26.1801,26.4855,1928.84,306.7,1706.14,8.479694485731274,24.444444444444446,25.79240740740741
2024-06-06 11:13:20,24.5917,26.4658,14.7793,40.8359,40.4909,26.1922,26.4789,1918.34,319.829,1706.24,8.495602784938216,24.444444444444446,25.792592592592598
2024-06-06 11:13:21,24.5839,26.4526,14.7468,40.7852,40.481,26.1984,26.4855,1921.95,320.486,1707.72,8.524375785110259,24.444444444444446,25.792777777777783
2024-06-06 11:13:22,24.5817,26.4822,14.7259,40.7187,40.4843,26.1912,26.4822,1923.59,277.487,1708.11,8.542530792287536,24.444444444444446,25.792962962962967
2024-06-06 11:13:23,24.5787,26.4822,14.7125,40.6758,40.4843,26.1843,26.4789,1910.79,281.098,1708.31,8.55254629671005,24.444444444444446,25.793148148148152
2024-06-06 11:13:24,24.564,26.4822,14.6669,40.611,40.4843,26.1958,26.4822,1922.61,289.632,1708.9,8.582295107067406,24.444444444444446,25.793333333333337
2024-06-06 11:13:25,24.5663,26.4723,14.6644,40.5525,40.4843,26.1895,26.4855,1919.32,283.067,1710.67,8.595350896700703,24.444444444444446,25.79351851851852
2024-06-06 11:13:26,24.5611,26.4723,14.634,40.5167,40.4876,26.1986,26.4822,1911.77,299.479,1711.46,8.621205271804268,24.444444444444446,25.793703703703706
2024-06-06 11:13:27,24.552,26.4756,14.6217,40.485,40.481,26.1957,26.4822,1911.77,290.617,1712.54,8.629426397210942,24.444444444444446,25.793888888888894
2024-06-06 11:13:28,24.5696,26.4723,14.5955,40.4589,40.4876,26.1991,26.4789,1923.26,328.035,1713.04,8.670019172723153,24.444444444444446,25.79407407407408
2024-06-06 11:13:29,24.5589,26.4855,14.5738,40.4335,40.4843,26.2023,26.4822,1915.71,327.707,1713.53,8.682063676504754,24.444444444444446,25.794259259259263
2024-06-06 11:13:30,24.5488,26.4789,14.5623,40.4225,40.481,26.1817,26.4822,1913.09,282.411,1713.82,8.684750548734703,24.444444444444446,25.794444444444448
2024-06-06 11:13:31,24.542,26.4789,14.535,40.4053,40.4876,26.1822,26.4822,1917.35,294.555,1713.92,8.703086143251138,24.444444444444446,25.794629629629632
2024-06-06 11:13:32,24.5321,26.4789,14.5176,40.4091,40.481,26.2,26.4789,1924.58,310.311,1714.41,8.712098919682031,24.444444444444446,25.794814814814817
2024-06-06 11:13:33,24.5339,26.4756,14.508,40.433,40.4876,26.1997,26.4822,1926.87,313.265,1715.1,8.725526689275132,24.444444444444446,25.795000000000005
2024-06-06 11:13:34,24.5292,26.4756,14.4777,40.4562,40.4843,26.1814,26.4789,1916.7,331.646,1715.89,8.751835700124303,24.444444444444446,25.79518518518519
2024-06-06 11:13:35,24.5315,26.4625,14.4553,40.463,40.4876,26.1915,26.4789,1914.4,278.8,1716.58,8.77686994553298,24.444444444444446,25.795370370370375
2024-06-06 11:13:36,24.5457,26.4789,14.4539,40.5366,40.4843,26.1877,26.4822,1917.03,325.081,1717.17,8.79347965841963,24.444444444444446,25.79555555555556
2024-06-06 11:13:37,24.5189,26.4953,14.4275,40.5593,40.4843,26.2004,26.4789,1929.17,315.234,1717.66,8.795640267162803,24.444444444444446,25.795740740740744
2024-06-06 11:13:38,24.5222,26.4789,14.4133,40.625,40.4909,26.1923,26.4855,1915.06,293.242,1718.75,8.816484479747652,24.444444444444446,25.79592592592593
2024-06-06 11:13:39,24.5192,26.4756,14.3974,40.6461,40.481,26.1936,26.4855,1917.35,321.799,1720.32,8.835798958986855,24.444444444444446,25.796111111111117
2024-06-06 11:13:40,24.5138,26.4789,14.3897,40.6998,40.4843,26.2054,26.4855,1930.48,318.845,1720.52,8.838834198789833,24.444444444444446,25.7962962962963
2024-06-06 11:13:41,24.5207,26.4756,14.3842,40.7408,40.481,26.2053,26.4953,1916.7,317.86,1721.5,8.854700729144467,24.444444444444446,25.796481481481486
2024-06-06 11:13:42,24.505,26.4592,14.3527,40.7667,40.481,26.2024,26.4691,1918.34,293.242,1722.0,8.871078565378888,24.444444444444446,25.79666666666667
2024-06-06 11:13:43,24.5076,26.4691,14.3521,40.8073,40.4876,26.1927,26.4756,1919.32,300.135,1722.49,8.876399811312503,24.444444444444446,25.796851851851855
2024-06-06 11:13:44,24.4902,26.4723,14.3277,40.8558,40.4876,26.2063,26.4822,1918.01,305.059,1722.1,8.880507003137431,24.444444444444446,25.79703703703704
2024-06-06 11:13:45,24.4923,26.4723,14.3268,40.8855,40.4745,26.1876,26.4822,1916.04,320.486,1721.7,8.881065230345756,24.444444444444446,25.797222222222224
2024-06-06 11:13:46,24.5072,26.4723,14.3119,40.9553,40.4777,26.2078,26.4789,1917.68,286.349,1721.7,8.907099930445538,24.444444444444446,25.797407407407412
2024-06-06 11:13:47,24.5098,26.4822,14.3057,40.9845,40.481,26.206,26.4756,1919.0,314.578,1720.52,8.908678109448877,24.444444444444446,25.797592592592597
2024-06-06 11:13:48,24.4968,26.4723,14.2793,41.0279,40.4843,26.2103,26.4756,1919.65,303.089,1719.63,8.915762583077257,24.444444444444446,25.79777777777778
2024-06-06 11:13:49,24.5077,26.4723,14.2941,41.065,40.4876,26.2065,26.4789,1921.29,300.464,1718.55,8.90676211697458,24.444444444444446,25.797962962962966
2024-06-06 11:13:50,24.4925,26.4461,14.2786,41.0765,40.4876,26.2081,26.4723,1926.22,287.991,1716.58,8.896813474988516,24.444444444444446,25.79814814814815
2024-06-06 11:13:51,24.4948,26.492,14.2645,41.1161,40.4843,26.208,26.4822,1916.04,303.089,1716.19,8.909074122964963,24.444444444444446,25.798333333333336
2024-06-06 11:13:52,24.5058,26.515,14.2478,41.147,40.4843,26.2082,26.5183,1911.77,325.738,1715.89,8.93163514021541,24.444444444444446,25.798518518518524
2024-06-06 11:13:53,24.4808,26.515,14.228,41.1786,40.4974,26.2118,26.5216,1929.83,321.471,1716.29,8.929188547223202,24.444444444444446,25.79870370370371
2024-06-06 11:13:54,24.4852,26.5183,14.2327,41.1909,40.4876,26.2222,26.5183,1919.65,311.624,1716.19,8.92840703065387,24.444444444444446,25.798888888888893
2024-06-06 11:13:55,24.4851,26.515,14.2236,41.1922,40.4843,26.2243,26.5183,1923.59,302.433,1715.6,8.933172551024617,24.444444444444446,25.799074074074078
2024-06-06 11:13:56,24.4877,26.515,14.2178,41.195,40.4843,26.215,26.5249,1931.8,316.547,1716.19,8.943559850193822,24.444444444444446,25.799259259259262
2024-06-06 11:13:57,24.4977,26.5314,14.2113,41.141,40.4777,26.2249,26.5183,1920.31,313.265,1716.19,8.957928903205845,24.444444444444446,25.799444444444447
2024-06-06 11:13:58,24.4858,26.5249,14.2068,41.1452,40.4843,26.2251,26.5183,1919.65,294.555,1715.79,8.949398238503345,24.444444444444446,25.79962962962963
2024-06-06 11:13:59,24.4935,26.5183,14.1954,41.1061,40.4843,26.2139,26.5183,1925.23,298.822,1716.38,8.969110731560109,24.444444444444446,25.79981481481482
2024-06-06 11:14:00,24.4861,26.5216,14.1862,41.0898,40.4909,26.2181,26.5249,1921.29,318.188,1716.78,8.97276904243877,24.444444444444446,25.800000000000004
2024-06-06 11:14:01,24.4881,26.515,14.1798,41.0523,40.4843,26.2155,26.5216,1921.29,303.746,1716.98,8.981132866166162,24.444444444444446,25.80018518518519
2024-06-06 11:14:02,24.4769,26.5281,14.1725,40.9937,40.4843,26.2247,26.5249,1907.51,313.921,1715.89,8.97203559551917,24.444444444444446,25.800370370370374
2024-06-06 11:14:03,24.4959,26.515,14.1705,40.9333,40.4909,26.2118,26.5216,1920.96,314.25,1715.99,8.990844229366692,24.444444444444446,25.800555555555558
2024-06-06 11:14:04,24.4835,26.5084,14.1594,40.8826,40.4876,26.2185,26.5249,1926.22,277.815,1715.89,8.98918837503391,24.444444444444446,25.800740740740743
2024-06-06 11:14:05,24.4887,26.5084,14.1666,40.8246,40.4843,26.2237,26.5249,1919.98,314.578,1715.99,8.987970753670162,24.444444444444446,25.80092592592593
2024-06-06 11:14:06,24.4859,26.5446,14.1488,40.7771,40.4843,26.2226,26.515,1914.73,308.341,1716.19,9.002081084279167,24.444444444444446,25.801111111111116
2024-06-06 11:14:07,24.4944,26.515,14.153,40.7449,40.4843,26.234,26.5281,1911.77,286.349,1718.65,9.018734766755692,24.444444444444446,25.8012962962963
2024-06-06 11:14:08,24.4858,26.5052,14.1293,40.7063,40.481,26.2343,26.5249,1909.8,290.617,1715.5,9.015349497536114,24.444444444444446,25.801481481481485
2024-06-06 11:14:09,24.4938,26.515,14.1354,40.6776,40.4843,26.2142,26.515,1911.45,297.838,1714.71,9.012851056039525,24.444444444444446,25.80166666666667
2024-06-06 11:14:10,24.4977,26.5084,14.1365,40.6477,40.4876,26.2311,26.5183,1910.13,283.724,1712.25,9.002353601759797,24.444444444444446,25.801851851851854
2024-06-06 11:14:11,24.4917,26.5183,14.1259,40.6253,40.4843,26.2286,26.5249,1913.09,309.982,1714.41,9.01771181603075,24.444444444444446,25.802037037037042
2024-06-06 11:14:12,24.4996,26.5216,14.1225,40.5975,40.4777,26.2238,26.5183,1917.68,316.547,1711.46,9.012008464308812,24.444444444444446,25.802222222222227
2024-06-06 11:14:13,24.4818,26.5216,14.1147,40.569,40.4843,26.2276,26.5314,1915.38,287.991,1711.26,9.002271826877946,24.444444444444446,25.80240740740741
2024-06-06 11:14:14,24.5083,26.5216,14.1078,40.5218,40.4876,26.2219,26.5249,1913.74,314.906,1715.01,9.05106556291089,24.444444444444446,25.802592592592596
2024-06-06 11:14:15,24.5059,26.5183,14.1128,40.5132,40.4876,26.2208,26.5183,1912.1,276.502,1715.2,9.045627713913728,24.444444444444446,25.80277777777778
2024-06-06 11:14:16,24.5069,26.515,14.1108,40.492,40.4777,26.2154,26.5249,1901.27,308.998,1714.71,9.045653852302712,24.444444444444446,25.802962962962965
2024-06-06 11:14:17,24.5119,26.515,14.1121,40.4694,40.4876,26.2248,26.515,1911.45,290.945,1713.73,9.043701565672379,24.444444444444446,25.80314814814815
2024-06-06 11:14:18,24.4949,26.515,14.0875,40.4576,40.4843,26.2258,26.5183,1909.15,283.067,1713.43,9.048726233675113,24.444444444444446,25.803333333333338
2024-06-06 11:14:19,24.5046,26.5216,14.1047,40.4602,40.4843,26.2132,26.5183,1919.0,310.639,1713.43,9.042205349808576,24.444444444444446,25.803518518518523
2024-06-06 11:14:20,24.5182,26.515,14.0987,40.4556,40.4843,26.2128,26.515,1902.91,324.425,1714.12,9.062894760777219,24.444444444444446,25.803703703703707
2024-06-06 11:14:21,24.515,26.492,14.0866,40.4894,40.481,26.2118,26.5183,1907.18,303.418,1714.91,9.074816447976374,24.444444444444446,25.803888888888892
2024-06-06 11:14:22,24.5257,26.5052,14.0949,40.5147,40.4876,26.2047,26.5216,1902.58,296.525,1715.01,9.077434226586313,24.444444444444446,25.804074074074077
2024-06-06 11:14:23,24.5246,26.515,14.0896,40.5412,40.481,26.2137,26.5216,1913.42,329.02,1716.88,9.090991060278823,24.444444444444446,25.80425925925926
2024-06-06 11:14:24,24.5101,26.5084,14.0839,40.5501,40.4876,26.2188,26.5249,1910.46,278.472,1715.4,9.075494396932358,24.444444444444446,25.80444444444445
2024-06-06 11:14:25,24.5268,26.5052,14.1012,40.5716,40.4843,26.2166,26.5216,1909.48,298.166,1715.89,9.077564371010894,24.444444444444446,25.804629629629634
2024-06-06 11:14:26,24.5231,26.5117,14.077,40.5891,40.481,26.2206,26.5183,1910.79,309.982,1715.7,9.09440657758848,24.444444444444446,25.80481481481482
2024-06-06 11:14:27,24.5132,26.5183,14.0674,40.5968,40.4843,26.2222,26.5281,1912.43,314.578,1717.86,9.105594574300106,24.444444444444446,25.805000000000003
2024-06-06 11:14:28,24.5173,26.515,14.073,40.6464,40.4843,26.2083,26.5281,1906.19,303.746,1716.09,9.094906407867587,24.444444444444446,25.805185185185188
2024-06-06 11:14:29,24.5185,26.5117,14.0756,40.681,40.481,26.2088,26.5249,1907.18,291.273,1716.58,9.096283832616098,24.444444444444446,25.805370370370373
2024-06-06 11:14:30,24.5168,26.5052,14.0608,40.7179,40.4843,26.1937,26.5216,1919.32,313.265,1717.37,9.11188610193486,24.444444444444446,25.80555555555556
2024-06-06 11:14:31,24.5074,26.5084,14.0479,40.7599,40.4909,26.2052,26.5216,1911.12,278.472,1718.45,9.120668275370742,24.444444444444446,25.805740740740745
2024-06-06 11:14:32,24.5138,26.5052,14.0598,40.7879,40.4777,26.205,26.5117,1916.7,285.693,1719.54,9.121654413342954,24.444444444444446,25.80592592592593
2024-06-06 11:14:33,24.517,26.5183,14.0447,40.8404,40.4876,26.2078,26.5281,1908.16,290.288,1720.22,9.14123562228028,24.444444444444446,25.806111111111115
2024-06-06 11:14:34,24.5179,26.5216,14.0517,40.8673,40.4843,26.2155,26.5249,1917.03,297.509,1721.5,9.142708900643399,24.444444444444446,25.8062962962963
2024-06-06 11:14:35,24.5132,26.515,14.0529,40.9268,40.4876,26.2122,26.515,1920.31,321.799,1725.74,9.16006048688455,24.444444444444446,25.806481481481484
2024-06-06 11:14:36,24.5055,26.5183,14.034,40.9551,40.4876,26.2022,26.5216,1916.7,285.693,1723.67,9.158869177451923,24.444444444444446,25.80666666666667
2024-06-06 11:14:37,24.5066,26.515,14.0417,40.9988,40.481,26.1956,26.5249,1906.19,321.471,1724.16,9.155698521501371,24.444444444444446,25.806851851851857
2024-06-06 11:14:38,24.5178,26.5347,14.0428,41.0303,40.481,26.2113,26.5183,1926.87,325.081,1724.66,9.167192651617523,24.444444444444446,25.80703703703704
2024-06-06 11:14:39,24.5156,26.515,14.0354,41.047,40.4777,26.2005,26.5183,1914.73,286.021,1724.46,9.170679829651492,24.444444444444446,25.807222222222226
2024-06-06 11:14:40,24.5043,26.515,14.0323,41.0891,40.481,26.2086,26.5183,1917.68,316.219,1721.9,9.149901004394922,24.444444444444446,25.80740740740741
2024-06-06 11:14:41,24.4942,26.5117,14.0276,41.1045,40.4843,26.2073,26.5249,1923.92,289.304,1725.35,9.163506053370478,24.444444444444446,25.807592592592595
2024-06-06 11:14:42,24.4821,26.5117,14.0314,41.1408,40.481,26.1968,26.515,1924.25,328.692,1724.26,9.143805302316803,24.444444444444446,25.80777777777778
2024-06-06 11:14:43,24.4938,26.5019,14.012,41.15,40.4777,26.2165,26.5216,1920.96,285.036,1723.28,9.165803707629077,24.444444444444446,25.807962962962968
2024-06-06 11:14:44,24.4953,26.5183,14.0287,41.1497,40.4843,26.1995,26.5117,1916.04,317.86,1721.8,9.144651649052824,24.444444444444446,25.808148148148153
2024-06-06 11:14:45,24.4939,26.5019,14.0107,41.1644,40.4843,26.2009,26.5216,1924.9,307.357,1720.32,9.151282148120991,24.444444444444446,25.808333333333337
2024-06-06 11:14:46,24.4895,26.5052,14.0189,41.1514,40.4942,26.1915,26.5183,1917.35,311.295,1718.75,9.13194139754531,24.444444444444446,25.80851851851852
2024-06-06 11:14:47,24.471,26.5183,14.0013,41.1436,40.4876,26.1978,26.5216,1918.67,299.807,1716.29,9.118087286679037,24.444444444444446,25.808703703703706
2024-06-06 11:14:48,24.4834,26.5216,14.0103,41.1232,40.4843,26.2039,26.5216,1922.61,285.693,1715.79,9.11839115591685,24.444444444444446,25.80888888888889
2024-06-06 11:14:49,24.4901,26.5117,14.0021,41.0954,40.4843,26.1968,26.5249,1925.23,323.768,1715.3,9.128756062061166,24.444444444444446,25.809074074074076
2024-06-06 11:14:50,24.4854,26.5183,14.0001,41.0405,40.4843,26.1964,26.5183,1907.51,298.166,1714.12,9.120127687046148,24.444444444444446,25.809259259259264
2024-06-06 11:14:51,24.4814,26.5117,13.9902,41.0163,40.4876,26.1863,26.5314,1923.59,321.799,1712.84,9.118445328972514,24.444444444444446,25.80944444444445
2024-06-06 11:14:52,24.4845,26.5019,13.9917,41.0226,40.4843,26.189,26.5216,1917.68,326.066,1712.54,9.11823865348025,24.444444444444446,25.809629629629633
2024-06-06 11:14:53,24.4726,26.5052,13.9929,41.0025,40.481,26.1944,26.5249,1918.34,290.288,1711.95,9.10371728831905,24.444444444444446,25.809814814814818
2024-06-06 11:14:54,24.4765,26.5183,13.9878,40.9735,40.4843,26.1987,26.515,1923.92,318.517,1711.85,9.111003358541298,24.444444444444446,25.810000000000002
2024-06-06 11:14:55,24.466,26.5183,13.977,40.9291,40.4843,26.2071,26.5216,1915.71,319.173,1712.45,9.114457433158853,24.444444444444446,25.810185185185187
2024-06-06 11:14:56,24.4724,26.515,13.9861,40.8849,40.4843,26.1997,26.5249,1907.18,297.838,1713.82,9.119401159484978,24.444444444444446,25.810370370370375
2024-06-06 11:14:57,24.4591,26.5084,13.9791,40.8451,40.481,26.2081,26.515,1918.34,295.868,1714.02,9.11498595015624,24.444444444444446,25.81055555555556
2024-06-06 11:14:58,24.4553,26.5183,13.9663,40.8234,40.4777,26.2048,26.5183,1919.65,322.127,1716.58,9.136439219020605,24.444444444444446,25.810740740740744
2024-06-06 11:14:59,24.4533,26.5052,13.9694,40.7649,40.4876,26.2039,26.5216,1920.64,278.8,1712.25,9.108961792600239,24.444444444444446,25.81092592592593
2024-06-06 11:15:00,24.4495,26.4526,13.9749,40.7068,40.4777,26.2086,26.4723,1917.35,319.173,1708.9,9.083075681612613,24.444444444444446,25.811111111111114
2024-06-06 11:15:01,24.4614,26.4723,13.9667,40.6906,40.481,26.2174,26.4855,1920.64,294.555,1712.45,9.119410470375845,24.444444444444446,25.811296296296298
2024-06-06 11:15:02,24.4566,26.4756,13.9636,40.6308,40.481,26.2109,26.4789,1919.98,293.899,1712.45,9.117933248749727,24.444444444444446,25.811481481481486
2024-06-06 11:15:03,24.4518,26.4723,13.9561,40.5983,40.4876,26.2029,26.4789,1919.0,330.661,1711.66,9.116071990044727,24.444444444444446,25.81166666666667
2024-06-06 11:15:04,24.4552,26.4723,13.9611,40.5709,40.4843,26.2103,26.4756,1923.92,285.693,1711.85,9.115694065505567,24.444444444444446,25.811851851851856
2024-06-06 11:15:05,24.4484,26.4756,13.9419,40.5538,40.4843,26.2103,26.4723,1917.03,317.532,1713.23,9.133822576553479,24.444444444444446,25.81203703703704
2024-06-06 11:15:06,24.4358,26.4625,13.951,40.5221,40.4843,26.2012,26.4855,1913.09,301.448,1712.25,9.109743759770218,24.444444444444446,25.812222222222225
2024-06-06 11:15:07,24.429,26.4756,13.9398,40.4865,40.4843,26.207,26.4756,1908.49,317.204,1712.45,9.114631223938405,24.444444444444446,25.81240740740741
2024-06-06 11:15:08,24.4291,26.4756,13.943,40.4707,40.4843,26.2042,26.4822,1917.68,298.494,1709.2,9.094644233904278,24.444444444444446,25.812592592592594
2024-06-06 11:15:09,24.4213,26.4658,13.9247,40.4751,40.481,26.2063,26.4723,1910.46,306.044,1707.13,9.092725445473334,24.444444444444446,25.812777777777782
2024-06-06 11:15:10,24.4319,26.4756,13.9373,40.4551,40.4909,26.2114,26.4789,1906.19,295.54,1711.66,9.115116581716643,24.444444444444446,25.812962962962967
2024-06-06 11:15:11,24.4239,26.4658,13.9314,40.4265,40.4876,26.1902,26.4855,1910.79,299.479,1712.84,9.11957522630815,24.444444444444446,25.81314814814815
2024-06-06 11:15:12,24.4218,26.4691,13.9304,40.4353,40.481,26.1902,26.4756,1907.18,285.036,1712.74,9.118086790916852,24.444444444444446,25.813333333333336
2024-06-06 11:15:13,24.4223,26.4756,13.9147,40.4569,40.4777,26.1756,26.4723,1919.0,297.181,1711.95,9.12795402337293,24.444444444444446,25.81351851851852
2024-06-06 11:15:14,24.4132,26.4658,13.9162,40.4526,40.4843,26.2054,26.4789,1909.15,321.142,1713.23,9.125563754445523,24.444444444444446,25.813703703703705
2024-06-06 11:15:15,24.3983,26.4559,13.9132,40.4908,40.4843,26.1807,26.4756,1906.52,279.456,1712.35,9.110536464225659,24.444444444444446,25.813888888888894
2024-06-06 11:15:16,24.4078,26.4592,13.9229,40.5036,40.481,26.1973,26.4888,1910.79,325.738,1712.45,9.11089472217822,24.444444444444446,25.814074074074078
2024-06-06 11:15:17,24.409,26.4723,13.9073,40.5359,40.4745,26.1956,26.4789,1918.67,304.731,1713.13,9.12911680694359,24.444444444444446,25.814259259259263
2024-06-06 11:15:18,24.3955,26.4658,13.9072,40.5503,40.4777,26.1958,26.4756,1909.15,313.593,1713.73,9.120661467647599,24.444444444444446,25.814444444444447
2024-06-06 11:15:19,24.3972,26.4658,13.9007,40.5903,40.4843,26.1848,26.4789,1903.57,286.349,1714.02,9.129336834524327,24.444444444444446,25.814629629629632
2024-06-06 11:15:20,24.4037,26.4756,13.9112,40.6156,40.481,26.2087,26.4756,1904.22,330.333,1714.81,9.130063983691121,24.444444444444446,25.814814814814817
2024-06-06 11:15:21,24.393,26.4723,13.9019,40.6453,40.4843,26.1989,26.4789,1909.15,283.067,1715.3,9.131454302315968,24.444444444444446,25.815
2024-06-06 11:15:22,24.3798,26.492,13.8881,40.6979,40.481,26.2026,26.4789,1906.19,315.891,1715.4,9.13250892600327,24.444444444444446,25.81518518518519
2024-06-06 11:15:23,24.3809,26.4888,13.8916,40.7483,40.481,26.1948,26.4822,1903.57,301.777,1715.5,9.13095210587607,24.444444444444446,25.815370370370374
2024-06-06 11:15:24,24.3685,26.4723,13.8918,40.7807,40.481,26.2017,26.4822,1905.54,288.975,1715.1,9.117857296155838,24.444444444444446,25.81555555555556
2024-06-06 11:15:25,24.3628,26.4723,13.874,40.8042,40.4843,26.2063,26.4855,1907.18,319.829,1717.07,9.138872967864895,24.444444444444446,25.815740740740743
2024-06-06 11:15:26,24.3719,26.4691,13.8829,40.8407,40.4777,26.1997,26.4756,1906.52,280.769,1719.83,9.153737234529244,24.444444444444446,25.815925925925928
2024-06-06 11:15:27,24.3532,26.4658,13.8644,40.8698,40.4777,26.2037,26.4822,1903.9,326.722,1717.96,9.143609872558011,24.444444444444446,25.816111111111113
2024-06-06 11:15:28,24.3657,26.4789,13.8845,40.8705,40.481,26.2085,26.4855,1907.18,298.822,1718.65,9.140654344413694,24.444444444444446,25.8162962962963
2024-06-06 11:15:29,24.367,26.4658,13.8783,40.8822,40.4843,26.2107,26.4723,1906.85,300.792,1718.45,9.146130631471973,24.444444444444446,25.816481481481485
2024-06-06 11:15:30,24.362,26.4526,13.8618,40.8818,40.481,26.1985,26.4723,1914.73,311.952,1715.79,9.141985736349142,24.444444444444446,25.81666666666667
2024-06-06 11:15:31,24.3594,26.4658,13.8647,40.9159,40.4876,26.2005,26.4789,1907.51,285.693,1717.07,9.144013627474235,24.444444444444446,25.816851851851855
2024-06-06 11:15:32,24.366,26.4723,13.8724,40.8865,40.4745,26.2015,26.4822,1908.49,331.318,1716.48,9.139913567114807,24.444444444444446,25.81703703703704
2024-06-06 11:15:33,24.3512,26.4723,13.85,40.9032,40.4876,26.2003,26.4789,1910.13,282.411,1716.78,9.148131755498408,24.444444444444446,25.817222222222224
2024-06-06 11:15:34,24.3499,26.4723,13.8498,40.9049,40.4843,26.2059,26.4789,1915.06,308.341,1717.07,9.148718637964137,24.444444444444446,25.817407407407412
2024-06-06 11:15:35,24.335,26.4658,13.8434,40.898,40.4876,26.1953,26.4789,1925.23,288.975,1716.78,9.139768705099137,24.444444444444446,25.817592592592597
2024-06-06 11:15:36,24.3469,26.4723,13.8472,40.8803,40.4843,26.1991,26.4756,1913.74,316.547,1716.68,9.146292239289014,24.444444444444446,25.81777777777778
2024-06-06 11:15:37,24.334,26.4658,13.8341,40.8365,40.4876,26.1972,26.4789,1910.79,277.815,1715.6,9.140712222238784,24.444444444444446,25.817962962962966
2024-06-06 11:15:38,24.344,26.4625,13.8412,40.8001,40.481,26.198,26.4789,1921.95,295.868,1715.6,9.143236823943992,24.444444444444446,25.81814814814815
2024-06-06 11:15:39,24.3269,26.4592,13.8388,40.8,40.481,26.1944,26.4789,1920.96,297.509,1712.74,9.115218757440863,24.444444444444446,25.818333333333335
2024-06-06 11:15:40,24.3356,26.4658,13.8324,40.7652,40.4777,26.1956,26.4855,1917.68,307.685,1713.63,9.133085591302525,24.444444444444446,25.81851851851852
2024-06-06 11:15:41,24.3237,26.4723,13.8139,40.7125,40.4843,26.2021,26.4822,1905.21,329.677,1713.92,9.14037121498359,24.444444444444446,25.818703703703708
2024-06-06 11:15:42,24.3196,26.4723,13.8134,40.6728,40.4777,26.2031,26.4822,1914.07,308.669,1717.47,9.156166034885462,24.444444444444446,25.818888888888893
2024-06-06 11:15:43,24.315,26.4723,13.812,40.6165,40.481,26.1996,26.4822,1920.64,309.982,1714.32,9.136589084327124,24.444444444444446,25.819074074074077
2024-06-06 11:15:44,24.3262,26.4789,13.8183,40.5683,40.481,26.214,26.4723,1909.15,328.035,1714.22,9.140318402356208,24.444444444444446,25.819259259259262
2024-06-06 11:15:45,24.306,26.4756,13.8127,40.4986,40.4843,26.1999,26.492,1918.34,288.975,1714.61,9.129695175188496,24.444444444444446,25.819444444444446
2024-06-06 11:15:46,24.3051,26.4658,13.8066,40.4499,40.4843,26.1991,26.4789,1904.55,299.807,1713.82,9.130010878274787,24.444444444444446,25.81962962962963
2024-06-06 11:15:47,24.3,26.492,13.7997,40.403,40.4777,26.2002,26.4789,1907.18,297.509,1714.12,9.133174706712317,24.444444444444446,25.81981481481482
2024-06-06 11:15:48,24.3071,26.4658,13.8102,40.321,40.4843,26.2053,26.4855,1915.71,280.113,1714.61,9.132827355020448,24.444444444444446,25.820000000000004
2024-06-06 11:15:49,24.2995,26.4723,13.7917,40.2777,40.4843,26.2067,26.4756,1911.77,323.768,1714.41,9.141244498300948,24.444444444444446,25.82018518518519
2024-06-06 11:15:50,24.302,26.4723,13.795,40.2443,40.481,26.2051,26.4756,1907.84,290.617,1713.63,9.136389891444097,24.444444444444446,25.820370370370373
2024-06-06 11:15:51,24.2776,26.4658,13.7829,40.2182,40.481,26.1965,26.4756,1902.26,312.937,1713.23,9.123564250145703,24.444444444444446,25.820555555555558
2024-06-06 11:15:52,24.2874,26.4756,13.791,40.1993,40.4843,26.2047,26.4789,1904.22,280.769,1713.13,9.124509522496615,24.444444444444446,25.820740740740742
2024-06-06 11:15:53,24.2804,26.4789,13.7792,40.1721,40.4843,26.1979,26.4789,1900.94,324.425,1712.05,9.122927207913099,24.444444444444446,25.82092592592593
2024-06-06 11:15:54,24.2861,26.4691,13.7825,40.1671,40.481,26.1974,26.4789,1901.27,285.693,1708.51,9.106144453218226,24.444444444444446,25.821111111111115
2024-06-06 11:15:55,24.2759,26.4625,13.7796,40.1586,40.481,26.2033,26.4789,1905.87,316.875,1707.52,9.094542775690531,24.444444444444446,25.8212962962963
2024-06-06 11:15:56,24.2884,26.4559,13.7801,40.1504,40.481,26.2014,26.4822,1904.22,306.7,1708.61,9.110752365867455,24.444444444444446,25.821481481481484
2024-06-06 11:15:57,24.2659,26.4691,13.7668,40.1935,40.4777,26.1838,26.4789,1901.6,294.227,1707.92,9.099099878551012,24.444444444444446,25.82166666666667
2024-06-06 11:15:58,24.2694,26.4723,13.7731,40.2315,40.4777,26.1847,26.4855,1904.22,292.586,1706.34,9.088257894415165,24.444444444444446,25.821851851851854
2024-06-06 11:15:59,24.2842,26.4756,13.7688,40.2326,40.4843,26.1829,26.4822,1905.87,319.173,1705.75,9.101647537003684,24.444444444444446,25.82203703703704
2024-06-06 11:16:00,24.2711,26.4756,13.759,40.2514,40.481,26.1804,26.4789,1907.51,286.349,1705.16,9.095644037558657,24.444444444444446,25.822222222222226
2024-06-06 11:16:01,24.2566,26.4756,13.7519,40.2786,40.4843,26.1829,26.4723,1899.96,286.678,1705.36,9.090307239306409,24.444444444444446,25.82240740740741
2024-06-06 11:16:02,24.2616,26.4756,13.7614,40.2748,40.4843,26.1849,26.4855,1898.64,304.402,1706.04,9.090036278123252,24.444444444444446,25.822592592592596
2024-06-06 11:16:03,24.2585,26.4494,13.7407,40.2915,40.4777,26.173,26.4756,1901.27,297.509,1705.85,9.10425857487166,24.444444444444446,25.82277777777778
2024-06-06 11:16:04,24.2562,26.4723,13.7414,40.3175,40.4843,26.175,26.4756,1908.82,306.372,1706.44,9.10480973962539,24.444444444444446,25.822962962962965
2024-06-06 11:16:05,24.2482,26.4756,13.7428,40.3278,40.4876,26.181,26.4822,1910.13,286.678,1709.69,9.113995301610757,24.444444444444446,25.82314814814815
2024-06-06 11:16:06,24.2358,26.4658,13.731,40.3511,40.481,26.186,26.4789,1908.49,286.349,1707.03,9.099295682795464,24.444444444444446,25.823333333333338
2024-06-06 11:16:07,24.2343,26.4723,13.7178,40.3662,40.4777,26.1957,26.4756,1908.16,321.799,1707.23,9.110497549177376,24.444444444444446,25.823518518518522
2024-06-06 11:16:08,24.2392,26.4723,13.7282,40.367,40.4876,26.2013,26.4658,1906.85,303.089,1707.33,9.10626623412963,24.444444444444446,25.823703703703707
2024-06-06 11:16:09,24.2269,26.3673,13.7247,40.3928,40.481,26.1838,26.3706,1902.58,297.181,1707.92,9.101786509750207,24.444444444444446,25.82388888888889
2024-06-06 11:16:10,24.232,26.3706,13.7361,40.4261,40.4843,26.2054,26.3706,1909.15,303.746,1709.0,9.10207862683626,24.444444444444446,25.824074074074076
2024-06-06 11:16:11,24.22,26.3607,13.705,40.4364,40.481,26.1891,26.3673,1916.37,292.586,1709.69,9.122323814080103,24.444444444444446,25.82425925925926
2024-06-06 11:16:12,24.2108,26.3706,13.7106,40.4867,40.4843,26.1919,26.3673,1917.68,326.394,1711.07,9.116836870418238,24.444444444444446,25.824444444444445
2024-06-06 11:16:13,24.2168,26.3541,13.705,40.5391,40.481,26.181,26.364,1917.68,285.693,1711.36,9.128455483019891,24.444444444444446,25.824629629629634
2024-06-06 11:16:14,24.2233,26.3607,13.7065,40.5568,40.481,26.1918,26.3673,1916.37,308.998,1714.41,9.14907403450116,24.444444444444446,25.824814814814818
2024-06-06 11:16:15,24.2091,26.3673,13.7018,40.5729,40.4777,26.1871,26.3706,1920.96,302.433,1708.7,9.110365218223357,24.444444444444446,25.825000000000003
2024-06-06 11:16:16,24.203,26.3607,13.69,40.6152,40.481,26.1836,26.3706,1913.74,317.86,1709.2,9.117974731409749,24.444444444444446,25.825185185185187
2024-06-06 11:16:17,24.2001,26.364,13.6861,40.6508,40.481,26.1973,26.3673,1917.68,302.105,1708.31,9.114093750745925,24.444444444444446,25.825370370370372
2024-06-06 11:16:18,24.1902,26.3574,13.6808,40.6785,40.4909,26.1894,26.3738,1910.46,324.097,1708.7,9.112186025372509,24.444444444444446,25.825555555555557
2024-06-06 11:16:19,24.1954,26.3607,13.6902,40.6759,40.481,26.1803,26.364,1911.77,309.326,1708.51,9.107531580596001,24.444444444444446,25.825740740740745
2024-06-06 11:16:20,24.207,26.3673,13.6847,40.7228,40.4843,26.183,26.364,1911.45,283.395,1705.45,9.106018051113136,24.444444444444446,25.82592592592593
2024-06-06 11:16:21,24.1959,26.3673,13.6877,40.7584,40.4745,26.1855,26.3738,1915.38,325.738,1708.7,9.111145564144422,24.444444444444446,25.826111111111114
2024-06-06 11:16:22,24.1928,26.3574,13.68,40.7712,40.4843,26.189,26.3673,1917.35,282.739,1706.64,9.10414483982028,24.444444444444446,25.8262962962963
2024-06-06 11:16:23,24.1918,26.3509,13.6729,40.7835,40.481,26.1929,26.364,1923.59,322.127,1709.29,9.123572216846155,24.444444444444446,25.826481481481483
2024-06-06 11:16:24,24.1897,26.3673,13.6748,40.8047,40.4777,26.19,26.3706,1925.23,311.624,1705.16,9.098066750746808,24.444444444444446,25.826666666666668
2024-06-06 11:16:25,24.1876,26.364,13.6566,40.8008,40.4843,26.1957,26.364,1928.84,287.662,1704.57,9.108844522262116,24.444444444444446,25.826851851851856
2024-06-06 11:16:26,24.1848,26.3673,13.6707,40.7759,40.4843,26.1909,26.3738,1925.89,321.142,1705.06,9.096841026690518,24.444444444444446,25.82703703703704
2024-06-06 11:16:27,24.1796,26.3607,13.6632,40.7815,40.4843,26.1852,26.3673,1926.22,289.96,1706.64,9.107262460380305,24.444444444444446,25.827222222222225
2024-06-06 11:16:28,24.1728,26.3673,13.6631,40.7629,40.4777,26.1997,26.3706,1925.89,314.25,1705.95,9.097780472694007,24.444444444444446,25.82740740740741
2024-06-06 11:16:29,24.1618,26.3509,13.657,40.7492,40.4843,26.1922,26.3673,1918.01,281.754,1705.55,9.091406566839366,24.444444444444446,25.827592592592595
2024-06-06 11:16:30,24.1656,26.364,13.6677,40.7337,40.4843,26.1829,26.3673,1913.74,328.692,1705.65,9.085967642083927,24.444444444444446,25.82777777777778
2024-06-06 11:16:31,24.1615,26.3443,13.6674,40.7202,40.4843,26.1952,26.3771,1924.9,285.693,1705.75,9.083211234767143,24.444444444444446,25.827962962962964
2024-06-06 11:16:32,24.141,26.3574,13.6484,40.6904,40.4843,26.1857,26.3837,1910.13,304.074,1705.95,9.082977762237652,24.444444444444446,25.828148148148152
2024-06-06 11:16:33,24.1473,26.3541,13.6534,40.6977,40.4843,26.1855,26.364,1918.01,312.608,1708.31,9.096670002943949,24.444444444444446,25.828333333333337
2024-06-06 11:16:34,24.1455,26.3476,13.6386,40.6683,40.4777,26.1873,26.3771,1918.01,282.082,1706.34,9.097435941315577,24.444444444444446,25.82851851851852
2024-06-06 11:16:35,24.1511,26.3607,13.6413,40.6562,40.481,26.1909,26.3673,1913.09,306.7,1704.37,9.089440865198837,24.444444444444446,25.828703703703706
2024-06-06 11:16:36,24.1534,26.3607,13.6428,40.6206,40.4777,26.1791,26.3706,1915.71,288.975,1703.58,9.085919341044681,24.444444444444446,25.82888888888889
2024-06-06 11:16:37,24.1468,26.3541,13.632,40.5865,40.481,26.1878,26.3706,1920.96,293.571,1701.32,9.07749168222701,24.444444444444446,25.829074074074075
2024-06-06 11:16:38,24.1413,26.3574,13.6315,40.5661,40.4843,26.1913,26.3673,1911.77,324.425,1703.09,9.082614598421397,24.444444444444446,25.829259259259263
2024-06-06 11:16:39,24.1371,26.3541,13.6225,40.5347,40.4843,26.1866,26.3673,1920.96,288.647,1703.19,9.087296324833785,24.444444444444446,25.829444444444448
2024-06-06 11:16:40,24.1239,26.3673,13.6217,40.4989,40.4876,26.189,26.3607,1916.37,307.685,1703.98,9.080789601904163,24.444444444444446,25.829629629629633
2024-06-06 11:16:41,24.1303,26.364,13.6084,40.4868,40.4876,26.19,26.3673,1911.45,315.234,1703.78,9.09675549172902,24.444444444444446,25.829814814814817
2024-06-06 11:16:42,24.1185,26.3738,13.6048,40.4146,40.4777,26.1908,26.3706,1919.0,315.234,1703.78,9.089666145220107,24.444444444444446,25.830000000000002
2024-06-06 11:16:43,24.117,26.4001,13.6055,40.3865,40.481,26.197,26.3706,1908.49,292.914,1704.57,9.091977893434446,24.444444444444446,25.830185185185186
2024-06-06 11:16:44,24.1137,26.3607,13.6137,40.3744,40.481,26.1981,26.3673,1908.82,333.615,1701.71,9.066792689708254,24.444444444444446,25.83037037037037
2024-06-06 11:16:45,24.1209,26.3476,13.601,40.3439,40.4909,26.194,26.3673,1909.8,280.769,1704.76,9.100257765899196,24.444444444444446,25.83055555555556
2024-06-06 11:16:46,24.1196,26.3673,13.6059,40.3186,40.4843,26.2107,26.3673,1913.74,314.25,1706.14,9.10225674500572,24.444444444444446,25.830740740740744
2024-06-06 11:16:47,24.1027,26.3607,13.5977,40.3,40.481,26.1926,26.3738,1909.48,325.081,1706.83,9.098402806469325,24.444444444444446,25.83092592592593
2024-06-06 11:16:48,24.0962,26.3574,13.5923,40.3067,40.4843,26.1955,26.3738,1906.52,307.028,1708.7,9.10741724474378,24.444444444444446,25.831111111111113
2024-06-06 11:16:49,24.1041,26.3574,13.5844,40.2755,40.481,26.1997,26.3771,1905.21,284.38,1706.04,9.106917452522152,24.444444444444446,25.831296296296298
2024-06-06 11:16:50,24.1087,26.3541,13.6036,40.3156,40.4843,26.1984,26.3706,1907.84,317.86,1709.39,9.112135844800862,24.444444444444446,25.831481481481482
2024-06-06 11:16:51,24.0928,26.3574,13.5812,40.3168,40.4876,26.1932,26.364,1909.48,298.166,1708.8,9.11462693105395,24.444444444444446,25.83166666666667
2024-06-06 11:16:52,24.0918,26.3574,13.5804,40.3487,40.481,26.2049,26.3706,1906.19,299.151,1708.21,9.11130654934099,24.444444444444446,25.831851851851855
2024-06-06 11:16:53,24.1009,26.3541,13.5755,40.3348,40.481,26.1904,26.3673,1898.32,322.455,1708.61,9.125578157428059,24.444444444444446,25.83203703703704
2024-06-06 11:16:54,24.0973,26.3541,13.5711,40.3635,40.4745,26.1948,26.3673,1906.52,285.365,1708.21,9.124135224582185,24.444444444444446,25.832222222222224
2024-06-06 11:16:55,24.0854,26.364,13.5601,40.3963,40.4843,26.1937,26.3738,1907.84,313.921,1707.23,9.11812103402811,24.444444444444446,25.83240740740741
2024-06-06 11:16:56,24.0776,26.3574,13.5675,40.4302,40.4909,26.1911,26.3673,1909.15,298.166,1706.93,9.103353244613727,24.444444444444446,25.832592592592594
2024-06-06 11:16:57,24.0781,26.3541,13.5535,40.4471,40.4843,26.179,26.3706,1912.43,292.586,1706.64,9.114363707211453,24.444444444444446,25.832777777777782
2024-06-06 11:16:58,24.0777,26.3607,13.5516,40.5024,40.4777,26.1805,26.3607,1909.8,327.051,1705.16,9.107757603499406,24.444444444444446,25.832962962962966
2024-06-06 11:16:59,24.077,26.3607,13.5466,40.5517,40.481,26.2014,26.3673,1919.0,324.097,1704.76,9.109340809135539,24.444444444444446,25.83314814814815
2024-06-06 11:17:00,24.082,26.3509,13.5479,40.6049,40.4745,26.1852,26.364,1922.93,284.052,1707.33,9.126279054033388,24.444444444444446,25.833333333333336
2024-06-06 11:17:01,24.064,26.3607,13.5335,40.6346,40.4942,26.1886,26.364,1923.59,302.761,1702.3,9.096282243335468,24.444444444444446,25.833703703703705
2024-06-06 11:17:02,24.0602,26.3509,13.5352,40.6722,40.4843,26.1852,26.3673,1925.23,295.868,1701.52,9.087365551908697,24.444444444444446,25.834074074074078
2024-06-06 11:17:03,24.0788,26.3574,13.5409,40.6975,40.481,26.1934,26.3738,1931.8,313.593,1701.02,9.09582987074171,24.444444444444446,25.834444444444447
2024-06-06 11:17:04,24.0554,26.3673,13.5261,40.7363,40.481,26.1779,26.3673,1931.8,285.365,1701.42,9.090543913231631,24.444444444444446,25.834814814814816
2024-06-06 11:17:05,24.0625,26.3574,13.5399,40.7703,40.4843,26.1812,26.364,1921.95,284.708,1700.14,9.07792484137199,24.444444444444446,25.83518518518519
2024-06-06 11:17:06,24.0414,26.3706,13.5198,40.7974,40.4777,26.1866,26.3607,1916.37,308.341,1700.43,9.078610446479349,24.444444444444446,25.83555555555556
2024-06-06 11:17:07,24.038,26.3574,13.5219,40.8363,40.4843,26.1921,26.3673,1919.0,303.089,1701.12,9.07754673669406,24.444444444444446,25.835925925925928
2024-06-06 11:17:08,24.0386,26.3607,13.5277,40.8637,40.4777,26.1928,26.3673,1916.37,288.319,1701.42,9.074658146086302,24.444444444444446,25.8362962962963
2024-06-06 11:17:09,24.0408,26.364,13.5199,40.8793,40.4876,26.1967,26.3673,1917.03,327.707,1701.61,9.084306059338315,24.444444444444446,25.83666666666667
2024-06-06 11:17:10,24.0347,26.3673,13.5148,40.9394,40.4745,26.1915,26.3673,1915.71,299.479,1699.25,9.070844581468489,24.444444444444446,25.83703703703704
2024-06-06 11:17:11,24.0361,26.364,13.5157,40.9542,40.4843,26.1932,26.3738,1918.34,308.013,1701.02,9.08072467684749,24.444444444444446,25.837407407407408
2024-06-06 11:17:12,24.0341,26.3607,13.5107,40.9596,40.4777,26.1864,26.3738,1929.17,283.724,1700.43,9.0801635846716,24.444444444444446,25.83777777777778
2024-06-06 11:17:13,24.0148,26.364,13.4994,40.969,40.481,26.1861,26.3804,1920.96,326.066,1700.73,9.074861507025219,24.444444444444446,25.83814814814815
2024-06-06 11:17:14,24.0156,26.3738,13.5,40.9879,40.4843,26.1882,26.3738,1914.07,289.96,1700.73,9.075034108381459,24.444444444444446,25.83851851851852
2024-06-06 11:17:15,24.0283,26.3344,13.5038,40.9916,40.4843,26.2008,26.3673,1917.68,307.685,1701.12,9.084797656007138,24.444444444444446,25.838888888888892
2024-06-06 11:17:16,24.0287,26.3837,13.5058,40.9833,40.4777,26.1911,26.3673,1922.61,284.052,1700.43,9.079732157395982,24.444444444444446,25.83925925925926
2024-06-06 11:17:17,24.017,26.3607,13.4976,40.9667,40.4843,26.2035,26.3673,1923.26,323.768,1701.02,9.079861522910676,24.444444444444446,25.83962962962963
2024-06-06 11:17:18,24.0111,26.3673,13.4949,40.9381,40.481,26.1817,26.3706,1915.71,310.639,1701.71,9.080781455572366,24.444444444444446,25.840000000000003
2024-06-06 11:17:19,24.013,26.2064,13.4847,40.8858,40.481,26.1982,26.2195,1920.64,292.586,1701.71,9.091229854767182,24.444444444444446,25.840370370370373
2024-06-06 11:17:20,24.0187,26.2228,13.4832,40.8411,40.481,26.1854,26.2228,1914.73,330.99,1701.71,9.097447084040114,24.444444444444446,25.840740740740742
2024-06-06 11:17:21,24.0116,26.2195,13.4909,40.7914,40.481,26.1979,26.1966,1914.07,290.945,1701.42,9.083119043805011,24.444444444444446,25.841111111111115
