TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 11:17:22,24.0154,26.1966,13.4807,40.7264,40.4843,26.1749,26.2392,1918.01,304.731,1701.81,9.097290846388102,24.444444444444446,25.841481481481484
2024-06-06 11:17:23,23.9998,26.2195,13.4812,40.6663,40.481,26.1825,26.2228,1909.15,321.799,1702.01,9.084455111229493,24.444444444444446,25.841851851851853
2024-06-06 11:17:24,23.9996,26.1966,13.4737,40.5944,40.4909,26.1888,26.2195,1918.34,322.784,1701.32,9.087074380678033,24.444444444444446,25.842222222222226
2024-06-06 11:17:25,24.0014,26.2064,13.4766,40.4999,40.4777,26.181,26.2163,1912.1,308.669,1701.32,9.086124743894603,24.444444444444446,25.842592592592595
2024-06-06 11:17:26,23.9968,26.2195,13.473,40.4326,40.481,26.1701,26.2195,1909.8,325.081,1700.24,9.079494102745151,24.444444444444446,25.842962962962964
2024-06-06 11:17:27,23.9798,26.2163,13.4624,40.3396,40.481,26.1661,26.2195,1917.03,277.487,1699.64,9.070770324208752,24.444444444444446,25.843333333333337
2024-06-06 11:17:28,23.9972,26.213,13.4745,40.3146,40.4843,26.1639,26.2195,1905.21,325.081,1701.61,9.085860275318579,24.444444444444446,25.843703703703707
2024-06-06 11:17:29,23.9917,26.2163,13.4682,40.2764,40.4843,26.1626,26.2163,1912.76,298.494,1697.67,9.065511545325625,24.444444444444446,25.844074074074076
2024-06-06 11:17:30,23.9681,26.2097,13.4669,40.2679,40.4843,26.1713,26.2228,1903.9,325.081,1696.49,9.040013305074323,24.444444444444446,25.844444444444445
2024-06-06 11:17:31,23.9754,26.2064,13.4584,40.2188,40.481,26.1727,26.2228,1902.58,287.006,1695.71,9.049452212193621,24.444444444444446,25.844814814814818
2024-06-06 11:17:32,23.9642,26.2163,13.4494,40.1689,40.481,26.163,26.2163,1898.97,295.54,1694.82,9.042810554670492,24.444444444444446,25.845185185185187
2024-06-06 11:17:33,23.9735,26.2031,13.4585,40.1281,40.4745,26.1724,26.2228,1902.58,326.066,1694.52,9.041381858369062,24.444444444444446,25.845555555555556
2024-06-06 11:17:34,23.9554,26.2163,13.4433,40.1019,40.481,26.1677,26.2195,1909.15,287.006,1693.93,9.035741106137685,24.444444444444446,25.84592592592593
2024-06-06 11:17:35,23.9739,26.2163,13.4442,40.0865,40.4843,26.1759,26.2195,1914.07,319.173,1693.93,9.05086929588741,24.444444444444446,25.8462962962963
2024-06-06 11:17:36,23.9588,26.2097,13.4388,40.0575,40.4777,26.1564,26.2228,1907.18,298.494,1693.93,9.042531600400336,24.444444444444446,25.846666666666668
2024-06-06 11:17:37,23.9511,26.2163,13.4373,40.0487,40.4843,26.1514,26.2163,1909.15,290.288,1695.9,9.047712401523876,24.444444444444446,25.84703703703704
2024-06-06 11:17:38,23.9418,26.2031,13.4392,40.0414,40.481,26.1558,26.2195,1910.13,322.455,1694.33,9.02970706885825,24.444444444444446,25.84740740740741
2024-06-06 11:17:39,23.9487,26.2031,13.4369,40.0441,40.4843,26.158,26.2228,1902.58,304.074,1696.1,9.047058096922937,24.444444444444446,25.84777777777778
2024-06-06 11:17:40,23.9412,26.213,13.4199,40.0475,40.481,26.1518,26.2195,1901.6,312.28,1697.67,9.063616346446954,24.444444444444446,25.84814814814815
2024-06-06 11:17:41,23.9472,26.213,13.4239,40.0551,40.4843,26.1519,26.2195,1901.6,285.365,1699.74,9.076392788041982,24.444444444444446,25.84851851851852
2024-06-06 11:17:42,23.9378,26.213,13.4225,40.0707,40.481,26.1491,26.2228,1906.52,284.38,1701.12,9.076856172949965,24.444444444444446,25.84888888888889
2024-06-06 11:17:43,23.9407,26.2163,13.429,40.081,40.4843,26.1427,26.2228,1906.52,319.829,1702.99,9.083723188131637,24.444444444444446,25.849259259259263
2024-06-06 11:17:44,23.9366,26.2064,13.4168,40.1056,40.4843,26.16,26.2195,1904.88,299.479,1704.27,9.09755559405235,24.444444444444446,25.849629629629632
2024-06-06 11:17:45,23.9338,26.213,13.4175,40.1503,40.4843,26.1562,26.2195,1897.99,298.166,1707.52,9.111871820736296,24.444444444444446,25.85
2024-06-06 11:17:46,23.9213,26.2163,13.4042,40.1673,40.4843,26.155,26.2294,1906.85,300.135,1708.7,9.118862318252726,24.444444444444446,25.850370370370374
2024-06-06 11:17:47,23.9247,26.1998,13.4114,40.2195,40.4777,26.1547,26.2097,1915.38,319.501,1705.26,9.097215822904312,24.444444444444446,25.850740740740743
2024-06-06 11:17:48,23.9293,26.1998,13.4063,40.2516,40.4843,26.1639,26.2228,1919.65,313.921,1705.16,9.105075313898242,24.444444444444446,25.851111111111113
2024-06-06 11:17:49,23.9074,26.236,13.3956,40.292,40.4909,26.1598,26.2163,1914.07,292.914,1705.16,9.095384461145638,24.444444444444446,25.851481481481486
2024-06-06 11:17:50,23.915,26.2163,13.3963,40.3252,40.4745,26.144,26.2228,1905.21,329.02,1705.65,9.10397011181172,24.444444444444446,25.851851851851855
2024-06-06 11:17:51,23.9029,26.2064,13.4014,40.3964,40.4745,26.1575,26.2163,1907.84,303.746,1704.86,9.08487369486466,24.444444444444446,25.852222222222224
2024-06-06 11:17:52,23.9013,26.2163,13.383,40.4547,40.4843,26.1568,26.2163,1914.73,307.685,1703.98,9.09471056252105,24.444444444444446,25.852592592592593
2024-06-06 11:17:53,23.8986,26.2228,13.3822,40.4885,40.4777,26.1602,26.2163,1915.38,288.975,1701.81,9.081487793383378,24.444444444444446,25.852962962962966
2024-06-06 11:17:54,23.8894,26.213,13.3795,40.5302,40.481,26.1575,26.213,1923.26,322.455,1700.92,9.07112825334463,24.444444444444446,25.853333333333335
2024-06-06 11:17:55,23.885,26.213,13.383,40.5659,40.481,26.1633,26.2163,1916.37,287.662,1699.15,9.05487729670991,24.444444444444446,25.853703703703705
2024-06-06 11:17:56,23.8822,26.2261,13.3794,40.6065,40.4843,26.1676,26.2195,1916.37,306.044,1699.64,9.058178500494385,24.444444444444446,25.854074074074077
2024-06-06 11:17:57,23.8777,26.1966,13.3718,40.6173,40.4843,26.1624,26.2163,1927.86,283.067,1700.04,9.062984523671721,24.444444444444446,25.854444444444447
2024-06-06 11:17:58,23.8856,26.2163,13.3831,40.6883,40.4777,26.1602,26.2228,1910.79,304.402,1700.43,9.062129924550383,24.444444444444446,25.854814814814816
2024-06-06 11:17:59,23.8708,26.2195,13.3626,40.7249,40.4777,26.1687,26.2228,1917.35,281.098,1699.64,9.062835750361335,24.444444444444446,25.85518518518519
2024-06-06 11:18:00,23.8708,26.213,13.368,40.7524,40.4876,26.1547,26.2261,1920.96,295.54,1699.35,9.05663295451691,24.444444444444446,25.855555555555558
2024-06-06 11:18:01,23.8782,26.2163,13.3767,40.7991,40.4777,26.1548,26.2228,1921.62,322.127,1698.56,9.051302196748892,24.444444444444446,25.855925925925927
2024-06-06 11:18:02,23.8623,26.2097,13.3579,40.7999,40.4777,26.1483,26.2261,1924.9,287.662,1697.18,9.046445935659975,24.444444444444446,25.8562962962963
2024-06-06 11:18:03,23.8582,26.1966,13.3591,40.8124,40.481,26.1477,26.2261,1920.64,328.035,1695.71,9.034049987738147,24.444444444444446,25.85666666666667
2024-06-06 11:18:04,23.8725,26.2163,13.3592,40.8347,40.481,26.1446,26.2163,1918.01,301.777,1695.8,9.046748643890739,24.444444444444446,25.85703703703704
2024-06-06 11:18:05,23.8556,26.2097,13.3419,40.8491,40.4745,26.149,26.2228,1920.64,281.754,1695.51,9.04554569597139,24.444444444444446,25.85740740740741
2024-06-06 11:18:06,23.8561,26.2163,13.3537,40.8284,40.4876,26.16,26.2195,1922.28,328.692,1690.68,9.01008329642831,24.444444444444446,25.85777777777778
2024-06-06 11:18:07,23.8621,26.2163,13.3673,40.8284,40.4843,26.1659,26.2228,1926.54,317.86,1693.05,9.016184422966791,24.444444444444446,25.85814814814815
2024-06-06 11:18:08,23.8622,26.2097,13.347,40.8143,40.4876,26.1706,26.2228,1913.74,279.785,1692.16,9.02896143339438,24.444444444444446,25.858518518518522
2024-06-06 11:18:09,23.8538,26.2163,13.3501,40.8109,40.481,26.1711,26.2261,1909.15,320.814,1689.99,9.007520926981172,24.444444444444446,25.85888888888889
2024-06-06 11:18:10,23.8536,26.2097,13.3357,40.766,40.4843,26.1619,26.2294,1922.61,293.899,1688.22,9.01025151356212,24.444444444444446,25.85925925925926
2024-06-06 11:18:11,23.85,26.2228,13.3345,40.7531,40.4843,26.1579,26.2195,1921.62,283.395,1689.11,9.012944495287192,24.444444444444446,25.85962962962963
2024-06-06 11:18:12,23.8464,26.2097,13.3367,40.7456,40.481,26.1496,26.2163,1913.09,319.829,1689.6,9.01058641030732,24.444444444444446,25.860000000000003
2024-06-06 11:18:13,23.8535,26.2163,13.3407,40.7103,40.4843,26.1503,26.2195,1909.48,298.166,1691.87,9.02535363647093,24.444444444444446,25.860370370370372
2024-06-06 11:18:14,23.8419,26.213,13.3298,40.6449,40.4712,26.1427,26.2195,1925.23,280.441,1691.18,9.021072089093362,24.444444444444446,25.86074074074074
2024-06-06 11:18:15,23.832,26.213,13.3361,40.6342,40.4843,26.1502,26.2163,1908.82,315.234,1691.87,9.01084480186394,24.444444444444446,25.861111111111114
2024-06-06 11:18:16,23.8318,26.2163,13.3366,40.5388,40.4909,26.141,26.2195,1921.95,297.181,1691.57,9.008646160498733,24.444444444444446,25.861481481481484
2024-06-06 11:18:17,23.832,26.2064,13.3409,40.449,40.481,26.1376,26.2228,1913.42,326.066,1690.39,8.99884512218964,24.444444444444446,25.861851851851853
2024-06-06 11:18:18,23.8325,26.213,13.3363,40.3785,40.4843,26.1297,26.2261,1906.52,323.112,1692.26,9.013179541874305,24.444444444444446,25.862222222222226
2024-06-06 11:18:19,23.8224,26.2228,13.3328,40.3039,40.481,26.1247,26.2228,1902.26,309.326,1692.55,9.009055667169712,24.444444444444446,25.862592592592595
2024-06-06 11:18:20,23.8131,26.1933,13.3162,40.226,40.4777,26.1385,26.2228,1898.97,292.258,1691.77,9.011170665284208,24.444444444444446,25.862962962962964
2024-06-06 11:18:21,23.8067,26.2097,13.3095,40.1452,40.4745,26.1321,26.2195,1909.15,323.112,1691.67,9.010895540612038,24.444444444444446,25.863333333333337
2024-06-06 11:18:22,23.8061,26.2163,13.3112,40.1156,40.4876,26.1329,26.2261,1914.07,307.028,1691.67,9.008921198907261,24.444444444444446,25.863703703703706
2024-06-06 11:18:23,23.8085,26.2064,13.315,40.0633,40.481,26.1415,26.2163,1903.24,301.777,1690.98,9.004045348361581,24.444444444444446,25.864074074074075
2024-06-06 11:18:24,23.8108,26.2195,13.3106,40.0173,40.481,26.1222,26.2195,1899.63,298.822,1690.98,9.009794345725098,24.444444444444446,25.864444444444448
2024-06-06 11:18:25,23.8022,26.213,13.3005,39.9788,40.481,26.1281,26.2195,1899.3,333.287,1691.27,9.012626818793368,24.444444444444446,25.864814814814817
2024-06-06 11:18:26,23.801,26.2064,13.2978,39.9595,40.4843,26.1252,26.2195,1897.0,298.166,1690.98,9.012368523649055,24.444444444444446,25.865185185185187
2024-06-06 11:18:27,23.813,26.1966,13.2969,39.9374,40.4843,26.1309,26.2228,1893.72,305.715,1690.68,9.021836623397464,24.444444444444446,25.86555555555556
2024-06-06 11:18:28,23.7983,26.2228,13.2922,39.9324,40.4843,26.1282,26.2195,1907.51,284.708,1690.49,9.012244635367782,24.444444444444446,25.86592592592593
2024-06-06 11:18:29,23.7946,26.2195,13.2804,39.913,40.4876,26.1283,26.2228,1909.48,321.799,1690.59,9.01972642712288,24.444444444444446,25.866296296296298
2024-06-06 11:18:30,23.8016,26.2228,13.304,39.9004,40.4876,26.1154,26.2195,1897.33,296.197,1693.15,9.019122613135231,24.444444444444446,25.866666666666667
2024-06-06 11:18:31,23.7962,26.0587,13.287,39.9213,40.4843,26.1348,26.0784,1901.93,294.555,1689.7,9.010691002428207,24.444444444444446,25.86703703703704
2024-06-06 11:18:32,23.7897,26.062,13.2818,39.9079,40.4777,26.1325,26.0718,1905.54,302.761,1693.24,9.028451850757563,24.444444444444446,25.86740740740741
2024-06-06 11:18:33,23.7843,26.0554,13.2779,39.9414,40.481,26.1185,26.0751,1907.18,319.501,1693.74,9.029828689420778,24.444444444444446,25.86777777777778
2024-06-06 11:18:34,23.7879,26.0718,13.2755,39.9633,40.4843,26.1318,26.0685,1909.8,302.433,1692.95,9.030771319567275,24.444444444444446,25.86814814814815
2024-06-06 11:18:35,23.7946,26.0521,13.2907,40.0225,40.481,26.1312,26.0751,1901.27,296.853,1692.75,9.022403313068429,24.444444444444446,25.86851851851852
2024-06-06 11:18:36,23.7835,26.0718,13.2728,40.0403,40.4777,26.1276,26.0751,1902.58,284.38,1692.95,9.02931091935008,24.444444444444446,25.86888888888889
2024-06-06 11:18:37,23.7851,26.0554,13.2666,40.0547,40.4777,26.1265,26.0718,1910.13,298.166,1692.75,9.034944092052516,24.444444444444446,25.869259259259263
2024-06-06 11:18:38,23.7885,26.0652,13.2599,40.0863,40.4777,26.1447,26.0718,1906.85,323.768,1691.08,9.034697486138231,24.444444444444446,25.86962962962963
2024-06-06 11:18:39,23.789,26.0554,13.2663,40.1357,40.481,26.1377,26.0718,1905.87,289.632,1690.19,9.024882422376878,24.444444444444446,25.87
2024-06-06 11:18:40,23.778,26.062,13.2673,40.1583,40.4843,26.1244,26.0915,1900.29,313.265,1690.19,9.014590521147293,24.444444444444446,25.870370370370374
2024-06-06 11:18:41,23.77,26.0882,13.2633,40.2213,40.4843,26.1315,26.0751,1901.27,292.258,1690.68,9.013772296863884,24.444444444444446,25.870740740740743
2024-06-06 11:18:42,23.7529,26.0455,13.2596,40.2665,40.481,26.1229,26.0718,1907.84,302.105,1691.57,9.007015278980996,24.444444444444446,25.871111111111112
2024-06-06 11:18:43,23.765,26.062,13.2614,40.3293,40.4745,26.1281,26.0751,1910.46,302.105,1691.08,9.013244734855686,24.444444444444446,25.871481481481485
2024-06-06 11:18:44,23.7644,26.0718,13.2632,40.3632,40.4843,26.1216,26.0751,1902.58,318.517,1690.78,9.009586673634129,24.444444444444446,25.871851851851854
2024-06-06 11:18:45,23.7637,26.0685,13.2576,40.4253,40.4843,26.1246,26.0718,1899.63,279.785,1690.98,9.014856895642225,24.444444444444446,25.872222222222224
2024-06-06 11:18:46,23.746,26.0718,13.2525,40.4524,40.481,26.1164,26.0751,1901.27,322.784,1691.77,9.008251900671613,24.444444444444446,25.872592592592596
2024-06-06 11:18:47,23.7564,26.0587,13.2421,40.4927,40.4843,26.1169,26.0784,1911.77,311.952,1691.37,9.02397375067164,24.444444444444446,25.872962962962966
2024-06-06 11:18:48,23.7391,26.0652,13.2434,40.5449,40.4876,26.1137,26.062,1909.48,313.593,1689.9,9.00018114343771,24.444444444444446,25.873333333333335
2024-06-06 11:18:49,23.7411,26.0521,13.2388,40.6027,40.4909,26.1049,26.0554,1912.1,281.754,1688.52,8.998486400950602,24.444444444444446,25.873703703703708
2024-06-06 11:18:50,23.7406,26.062,13.2339,40.6766,40.481,26.1028,26.0751,1906.85,314.25,1689.01,9.004868778909117,24.444444444444446,25.874074074074077
2024-06-06 11:18:51,23.7235,26.0652,13.233,40.7064,40.481,26.1005,26.0718,1905.87,308.669,1686.94,8.979965331498926,24.444444444444446,25.874444444444446
2024-06-06 11:18:52,23.7409,26.0652,13.2443,40.7918,40.481,26.108,26.0652,1916.37,314.578,1688.62,8.99413521040294,24.444444444444446,25.874814814814815
2024-06-06 11:18:53,23.7341,26.0652,13.2338,40.8253,40.481,26.112,26.0718,1918.34,280.441,1688.62,8.997305598936233,24.444444444444446,25.875185185185188
2024-06-06 11:18:54,23.7387,26.0718,13.2362,40.8442,40.481,26.1052,26.0718,1920.31,326.722,1688.91,9.000736196651669,24.444444444444446,25.875555555555557
2024-06-06 11:18:55,23.7197,26.0652,13.2224,40.8748,40.4843,26.1037,26.0685,1910.79,305.387,1689.01,8.996812418061113,24.444444444444446,25.875925925925927
2024-06-06 11:18:56,23.713,26.0554,13.2272,40.8771,40.481,26.1113,26.0817,1914.07,325.41,1688.81,8.985892063412422,24.444444444444446,25.8762962962963
2024-06-06 11:18:57,23.7238,26.0554,13.2284,40.8914,40.481,26.1059,26.0784,1924.9,316.547,1688.62,8.99310697628404,24.444444444444446,25.87666666666667
2024-06-06 11:18:58,23.7209,26.062,13.2421,40.8826,40.4843,26.105,26.0751,1916.7,304.074,1688.91,8.980425085215284,24.444444444444446,25.877037037037038
2024-06-06 11:18:59,23.7045,26.0652,13.2125,40.89,40.4712,26.1116,26.0718,1915.71,279.456,1688.91,8.991737602977317,24.444444444444446,25.87740740740741
2024-06-06 11:19:00,23.6981,26.0587,13.2186,40.8599,40.4745,26.1051,26.0685,1924.25,294.555,1692.26,8.998839104539913,24.444444444444446,25.87777777777778
2024-06-06 11:19:01,23.7082,26.062,13.2247,40.8506,40.481,26.1083,26.0718,1928.84,304.402,1693.64,9.009615091920262,24.444444444444446,25.87814814814815
2024-06-06 11:19:02,23.7018,26.0718,13.2156,40.8054,40.4843,26.1032,26.0685,1919.0,293.899,1694.72,9.017682225574037,24.444444444444446,25.878518518518522
2024-06-06 11:19:03,23.6959,26.0718,13.2144,40.7931,40.4777,26.11,26.0685,1917.35,325.081,1694.13,9.010502417435175,24.444444444444446,25.87888888888889
2024-06-06 11:19:04,23.7026,26.0652,13.2279,40.7293,40.481,26.1045,26.0685,1914.4,335.257,1693.24,8.999926208008285,24.444444444444446,25.87925925925926
2024-06-06 11:19:05,23.6762,26.0685,13.2053,40.673,40.481,26.1172,26.0718,1911.77,296.197,1691.77,8.988850700599643,24.444444444444446,25.879629629629633
2024-06-06 11:19:06,23.6736,26.0685,13.2031,40.6242,40.4843,26.1215,26.0718,1910.13,296.853,1690.59,8.982237883547027,24.444444444444446,25.880000000000003
2024-06-06 11:19:07,23.6768,26.0718,13.2087,40.5617,40.4777,26.1054,26.0685,1903.9,333.944,1689.4,8.97385790162584,24.444444444444446,25.880370370370372
2024-06-06 11:19:08,23.688,26.0587,13.2162,40.5187,40.4876,26.103,26.0718,1902.91,288.319,1688.62,8.972885038612265,24.444444444444446,25.880740740740745
2024-06-06 11:19:09,23.6812,26.0652,13.2024,40.4985,40.4843,26.1034,26.0751,1907.84,298.822,1687.43,8.9725554952868,24.444444444444446,25.881111111111114
2024-06-06 11:19:10,23.6648,26.0652,13.1986,40.441,40.481,26.0938,26.0718,1912.1,321.142,1686.55,8.957093056276575,24.444444444444446,25.881481481481483
2024-06-06 11:19:11,23.6735,26.0652,13.2005,40.4191,40.481,26.0995,26.0718,1910.79,283.395,1686.25,8.961318269440689,24.444444444444446,25.881851851851852
2024-06-06 11:19:12,23.6684,26.0685,13.2037,40.4034,40.4777,26.104,26.0652,1914.4,320.486,1685.46,8.950021291311435,24.444444444444446,25.882222222222225
2024-06-06 11:19:13,23.6677,26.0685,13.2006,40.3611,40.4777,26.1013,26.0751,1901.93,289.304,1685.86,8.954198452585983,24.444444444444446,25.882592592592594
2024-06-06 11:19:14,23.6678,26.0882,13.1878,40.3636,40.4876,26.0999,26.0652,1908.16,324.425,1686.15,8.966776093543803,24.444444444444446,25.882962962962964
2024-06-06 11:19:15,23.6413,26.062,13.1731,40.3427,40.4777,26.0877,26.0784,1908.82,281.426,1685.86,8.95513945996127,24.444444444444446,25.883333333333336
2024-06-06 11:19:16,23.6636,26.0554,13.1938,40.3418,40.4876,26.0953,26.0718,1899.3,318.845,1686.65,8.960705249600833,24.444444444444446,25.883703703703706
2024-06-06 11:19:17,23.6473,26.0685,13.184,40.3238,40.481,26.1006,26.0718,1901.6,292.914,1687.24,8.958274706719182,24.444444444444446,25.884074074074075
2024-06-06 11:19:18,23.6554,26.0685,13.1932,40.3271,40.481,26.0935,26.0652,1897.99,300.135,1687.43,8.958341613809745,24.444444444444446,25.884444444444448
2024-06-06 11:19:19,23.6366,26.0652,13.1772,40.3287,40.481,26.1101,26.0817,1901.6,325.081,1688.71,8.962737622882953,24.444444444444446,25.884814814814817
2024-06-06 11:19:20,23.6337,26.0685,13.1796,40.3904,40.4843,26.1039,26.0751,1908.16,281.098,1689.01,8.959787440546867,24.444444444444446,25.885185185185186
2024-06-06 11:19:21,23.6432,26.0554,13.1739,40.4022,40.4843,26.1074,26.0751,1912.43,308.013,1690.59,8.981208449856148,24.444444444444446,25.88555555555556
2024-06-06 11:19:22,23.6403,26.0685,13.163,40.447,40.4843,26.1055,26.0718,1916.37,320.814,1691.77,8.994344845752767,24.444444444444446,25.88592592592593
2024-06-06 11:19:23,23.6412,26.0685,13.1768,40.4793,40.4843,26.0997,26.0751,1897.0,322.127,1691.18,8.980137819190132,24.444444444444446,25.886296296296297
2024-06-06 11:19:24,23.6396,26.0587,13.1693,40.5248,40.481,26.1006,26.0685,1920.31,301.777,1689.21,8.974734402576805,24.444444444444446,25.88666666666667
2024-06-06 11:19:25,23.6407,26.0587,13.157,40.5565,40.4843,26.1006,26.0652,1908.49,332.959,1687.93,8.979411047553612,24.444444444444446,25.88703703703704
2024-06-06 11:19:26,23.6368,26.0685,13.1791,40.6006,40.4745,26.0898,26.0685,1908.49,288.319,1687.73,8.956080428264194,24.444444444444446,25.88740740740741
2024-06-06 11:19:27,23.6322,26.062,13.1659,40.6465,40.4843,26.0938,26.0751,1903.57,306.7,1687.83,8.963976650314132,24.444444444444446,25.88777777777778
2024-06-06 11:19:28,23.606,26.0652,13.149,40.6878,40.4777,26.0904,26.0751,1903.57,308.669,1687.63,8.95495031831408,24.444444444444446,25.88814814814815
2024-06-06 11:19:29,23.6196,26.0685,13.158,40.7427,40.481,26.1056,26.0718,1918.34,328.364,1687.04,8.95575751962716,24.444444444444446,25.88851851851852
2024-06-06 11:19:30,23.6147,26.0652,13.1431,40.7923,40.4745,26.0911,26.0685,1906.85,320.158,1689.7,8.978452394190535,24.444444444444446,25.88888888888889
2024-06-06 11:19:31,23.6133,26.0718,13.1416,40.8406,40.4745,26.0912,26.0718,1908.16,276.831,1685.46,8.956008099250422,24.444444444444446,25.889259259259262
2024-06-06 11:19:32,23.6232,26.0652,13.1497,40.8698,40.4843,26.0825,26.0652,1915.71,304.074,1685.56,8.958079024258678,24.444444444444446,25.88962962962963
2024-06-06 11:19:33,23.6137,26.0652,13.1485,40.918,40.481,26.0832,26.0685,1917.68,302.433,1688.71,8.967707686004427,24.444444444444446,25.89
2024-06-06 11:19:34,23.6196,26.0685,13.1449,40.9524,40.481,26.0753,26.0751,1909.15,324.753,1685.46,8.958573874081427,24.444444444444446,25.890370370370373
2024-06-06 11:19:35,23.6153,26.0685,13.1364,40.9844,40.4843,26.0845,26.062,1916.7,291.273,1686.15,8.965834924297342,24.444444444444446,25.890740740740743
2024-06-06 11:19:36,23.6074,26.062,13.1412,40.9935,40.4745,26.071,26.0685,1909.8,318.188,1687.43,8.961766645490961,24.444444444444446,25.891111111111112
2024-06-06 11:19:37,23.5988,26.0685,13.128,40.9982,40.4777,26.0876,26.0718,1924.25,278.8,1688.12,8.969371561333007,24.444444444444446,25.891481481481485
2024-06-06 11:19:38,23.6187,26.0685,13.1324,41.0091,40.481,26.0808,26.0685,1915.71,311.952,1688.81,8.986320542501446,24.444444444444446,25.891851851851854
2024-06-06 11:19:39,23.6008,26.0718,13.124,41.0112,40.481,26.0846,26.0718,1912.43,322.455,1689.9,8.983974180242205,24.444444444444446,25.892222222222223
2024-06-06 11:19:40,23.5829,26.0652,13.1286,41.0303,40.481,26.0771,26.0685,1918.34,313.921,1690.39,8.967279557044263,24.444444444444446,25.892592592592596
2024-06-06 11:19:41,23.5894,25.9241,13.1177,41.0134,40.4777,26.0852,25.9241,1918.01,302.105,1692.16,8.991609806953361,24.444444444444446,25.892962962962965
2024-06-06 11:19:42,23.5908,25.9274,13.1344,41.0133,40.4843,26.0788,25.9306,1927.2,295.54,1692.65,8.981072241098008,24.444444444444446,25.893333333333334
2024-06-06 11:19:43,23.5914,25.9077,13.1232,40.9929,40.481,26.0742,25.9241,1926.22,323.112,1691.18,8.983398830209683,24.444444444444446,25.893703703703707
2024-06-06 11:19:44,23.5834,25.9241,13.1331,40.9591,40.481,26.0628,25.9208,1922.28,323.44,1692.36,8.974295089790017,24.444444444444446,25.894074074074076
2024-06-06 11:19:45,23.5817,25.9142,13.1202,40.9144,40.481,26.0749,25.9208,1921.95,303.418,1690.98,8.976587450505995,24.444444444444446,25.894444444444446
2024-06-06 11:19:46,23.5803,25.9274,13.1203,40.8748,40.4712,26.0702,25.9241,1917.03,289.96,1688.62,8.962774069776383,24.444444444444446,25.89481481481482
2024-06-06 11:19:47,23.5669,25.9274,13.1043,40.8187,40.4843,26.0704,25.9208,1914.4,286.021,1689.5,8.969673892033507,24.444444444444446,25.895185185185188
2024-06-06 11:19:48,23.5682,25.9109,13.1164,40.7341,40.4843,26.0642,25.9241,1912.43,299.151,1691.96,8.97346179321976,24.444444444444446,25.895555555555557
2024-06-06 11:19:49,23.5714,25.9208,13.1228,40.6648,40.481,26.0773,25.9274,1920.96,314.25,1686.74,8.94303814954595,24.444444444444446,25.89592592592593
2024-06-06 11:19:50,23.5706,25.9274,13.1095,40.6343,40.4843,26.0634,25.9241,1913.09,312.608,1685.46,8.946942361514239,24.444444444444446,25.8962962962963
2024-06-06 11:19:51,23.5503,25.9274,13.1061,40.5598,40.481,26.0475,25.9241,1901.93,330.99,1684.87,8.929361653982873,24.444444444444446,25.89666666666667
2024-06-06 11:19:52,23.5646,25.9208,13.1062,40.5151,40.4843,26.0594,25.9208,1912.1,302.761,1682.41,8.928447000655668,24.444444444444446,25.897037037037038
2024-06-06 11:19:53,23.5476,25.9175,13.1,40.4883,40.4942,26.0496,25.9274,1916.7,302.105,1681.13,8.91244105913227,24.444444444444446,25.89740740740741
2024-06-06 11:19:54,23.55,25.9208,13.0943,40.4485,40.4843,26.0544,25.9274,1914.07,291.273,1680.74,8.917281682146374,24.444444444444446,25.89777777777778
2024-06-06 11:19:55,23.541,25.9274,13.0858,40.3989,40.481,26.0429,25.9208,1913.74,285.036,1679.36,8.909533915753677,24.444444444444446,25.89814814814815
2024-06-06 11:19:56,23.5405,25.9274,13.0817,40.3721,40.481,26.0291,25.9241,1913.09,324.425,1678.08,8.9058085607775,24.444444444444446,25.89851851851852
2024-06-06 11:19:57,23.5201,25.9208,13.1034,40.354,40.4843,26.0312,25.9109,1897.0,304.402,1677.98,8.869431267891315,24.444444444444446,25.89888888888889
2024-06-06 11:19:58,23.5213,25.9109,13.0875,40.2914,40.4843,26.0231,25.9274,1914.07,292.914,1679.16,8.890238737749206,24.444444444444446,25.89925925925926
2024-06-06 11:19:59,23.5332,25.9339,13.0847,40.2315,40.481,26.0303,25.9274,1911.77,322.784,1679.06,8.902233849510294,24.444444444444446,25.899629629629633
2024-06-06 11:20:00,23.5176,25.9208,13.0874,40.1745,40.4843,26.0294,25.9208,1904.55,297.181,1679.95,8.891352493636349,24.444444444444446,25.900000000000002
2024-06-06 11:20:01,23.5178,25.9142,13.0778,40.1377,40.4777,26.0271,25.9175,1897.66,311.952,1679.95,8.8997066243757,24.444444444444446,25.90037037037037
2024-06-06 11:20:02,23.5246,25.9077,13.0871,40.0954,40.481,26.0257,25.9274,1908.82,283.067,1680.25,8.899164368625774,24.444444444444446,25.900740740740744
2024-06-06 11:20:03,23.5265,25.9241,13.0749,40.066,40.4777,26.0337,25.9208,1913.42,330.99,1680.05,8.910125536122727,24.444444444444446,25.901111111111113
2024-06-06 11:20:04,23.5094,25.9241,13.076,40.0679,40.481,26.0249,25.9306,1905.87,316.547,1679.95,8.894080373061442,24.444444444444446,25.901481481481483
2024-06-06 11:20:05,23.516,25.9274,13.0729,40.0582,40.481,26.0359,25.9306,1897.33,290.288,1680.44,8.904945853381854,24.444444444444446,25.901851851851855
2024-06-06 11:20:06,23.5125,25.9241,13.0751,40.0769,40.4843,26.0219,25.9339,1906.19,322.127,1680.54,8.900615029171103,24.444444444444446,25.902222222222225
2024-06-06 11:20:07,23.5075,25.9109,13.0635,40.0574,40.4843,26.0391,25.9274,1896.68,308.341,1680.54,8.906243256430047,24.444444444444446,25.902592592592594
2024-06-06 11:20:08,23.5062,25.9208,13.0662,40.0874,40.4777,26.0324,25.9339,1905.87,308.341,1681.43,8.907547075462984,24.444444444444446,25.902962962962967
2024-06-06 11:20:09,23.5145,25.9175,13.073,40.0999,40.4777,26.0276,25.9241,1904.22,303.418,1681.53,8.909356731768657,24.444444444444446,25.903333333333336
2024-06-06 11:20:10,23.5118,25.9339,13.0651,40.1501,40.4909,26.0277,25.9175,1906.52,293.242,1681.13,8.911673304149968,24.444444444444446,25.903703703703705
2024-06-06 11:20:11,23.492,25.9077,13.0591,40.1821,40.4843,26.0291,25.9241,1902.91,281.098,1680.15,8.894712941763395,24.444444444444446,25.904074074074074
2024-06-06 11:20:12,23.4956,25.9175,13.069,40.2321,40.481,26.0229,25.9274,1907.18,297.509,1681.62,8.897119269427693,24.444444444444446,25.904444444444447
2024-06-06 11:20:13,23.5075,25.9241,13.0657,40.2632,40.4843,26.0218,25.9306,1912.76,309.654,1682.61,8.915335107691003,24.444444444444446,25.904814814814817
2024-06-06 11:20:14,23.4952,25.9274,13.0641,40.3139,40.4876,26.0085,25.9241,1898.64,318.517,1682.81,8.90725793548721,24.444444444444446,25.905185185185186
2024-06-06 11:20:15,23.4904,25.9274,13.0554,40.3699,40.481,26.0278,25.9241,1900.94,282.082,1682.61,8.90952918546186,24.444444444444446,25.90555555555556
2024-06-06 11:20:16,23.4855,25.9274,13.0574,40.4247,40.4777,26.0294,25.9241,1900.29,318.517,1681.62,8.898399234028258,24.444444444444446,25.905925925925928
2024-06-06 11:20:17,23.4799,25.9109,13.0369,40.4756,40.481,26.0324,25.9241,1908.49,310.311,1681.23,8.909046890550105,24.444444444444446,25.906296296296297
2024-06-06 11:20:18,23.4817,25.9208,13.05,40.507,40.4876,26.0287,25.9306,1907.18,320.158,1684.18,8.915022228470173,24.444444444444446,25.90666666666667
2024-06-06 11:20:19,23.4793,25.9208,13.0483,40.5384,40.481,26.026,25.9372,1912.76,304.731,1681.53,8.900397459089103,24.444444444444446,25.90703703703704
2024-06-06 11:20:20,23.4837,25.9175,13.0439,40.5863,40.4843,26.0227,25.9274,1900.29,286.349,1681.62,8.908382957912583,24.444444444444446,25.90740740740741
2024-06-06 11:20:21,23.4719,25.9208,13.036,40.6167,40.4843,26.0386,25.9241,1909.15,321.799,1682.51,8.90976806418412,24.444444444444446,25.90777777777778
2024-06-06 11:20:22,23.4788,25.9241,13.0431,40.6394,40.4843,26.0176,25.9306,1910.46,300.792,1680.93,8.901230548119207,24.444444444444446,25.90814814814815
2024-06-06 11:20:23,23.4822,25.9241,13.043,40.6638,40.481,26.0268,25.9208,1922.61,296.525,1681.13,8.905275345964014,24.444444444444446,25.90851851851852
2024-06-06 11:20:24,23.4806,25.9109,13.032,40.7044,40.4777,26.0288,25.9306,1905.21,322.127,1681.62,8.915892083569164,24.444444444444446,25.908888888888892
2024-06-06 11:20:25,23.4761,25.9208,13.0326,40.7128,40.4843,26.0291,25.9274,1907.84,307.357,1682.12,8.914189892978285,24.444444444444446,25.90925925925926
2024-06-06 11:20:26,23.4857,25.9274,13.0369,40.717,40.4876,26.0193,25.9241,1904.88,311.295,1682.71,8.921841999088425,24.444444444444446,25.90962962962963
2024-06-06 11:20:27,23.471,25.9208,13.0283,40.7141,40.481,26.0278,25.9274,1922.28,327.051,1686.84,8.938518190792053,24.444444444444446,25.910000000000004
2024-06-06 11:20:28,23.4653,25.9142,13.0213,40.7274,40.4843,26.0131,25.9306,1908.16,299.151,1685.07,8.930250588568299,24.444444444444446,25.910370370370373
2024-06-06 11:20:29,23.4619,25.9208,13.0237,40.7306,40.481,26.0197,25.9208,1906.19,282.082,1685.17,8.92582090724612,24.444444444444446,25.910740740740742
2024-06-06 11:20:30,23.4614,25.9241,13.0211,40.7505,40.481,26.0279,25.9372,1916.37,281.098,1686.45,8.934397766125441,24.444444444444446,25.91111111111111
2024-06-06 11:20:31,23.4622,25.9175,13.0291,40.7384,40.481,26.0401,25.9372,1908.49,294.884,1687.14,8.93188921909768,24.444444444444446,25.911481481481484
2024-06-06 11:20:32,23.458,25.9339,13.0281,40.7012,40.4777,26.0209,25.9274,1915.71,300.135,1686.65,8.926556350915183,24.444444444444446,25.911851851851853
2024-06-06 11:20:33,23.4481,25.9241,13.0229,40.6942,40.481,26.0241,25.9306,1919.98,300.792,1686.35,8.920946771317064,24.444444444444446,25.912222222222223
2024-06-06 11:20:34,23.4523,25.9208,13.0172,40.6734,40.4843,26.0246,25.9241,1906.19,282.739,1683.59,8.914803780021401,24.444444444444446,25.912592592592596
2024-06-06 11:20:35,23.4477,25.9175,13.016,40.6215,40.4876,26.021,25.9208,1915.06,315.562,1688.71,8.939001286940737,24.444444444444446,25.912962962962965
2024-06-06 11:20:36,23.4395,25.9142,13.027,40.5848,40.4777,26.0216,25.9241,1915.38,325.738,1688.81,8.923077028961249,24.444444444444446,25.913333333333334
2024-06-06 11:20:37,23.451,25.9274,13.0212,40.5341,40.481,26.0125,25.9241,1906.52,317.86,1684.78,8.916573927582009,24.444444444444446,25.913703703703707
2024-06-06 11:20:38,23.4454,25.9208,13.0169,40.5021,40.4777,26.0221,25.9142,1914.4,307.685,1684.78,8.915462540392825,24.444444444444446,25.914074074074076
2024-06-06 11:20:39,23.4403,25.9208,13.0187,40.4544,40.4843,26.0109,25.9274,1907.84,282.739,1684.58,8.908505986094669,24.444444444444446,25.914444444444445
2024-06-06 11:20:40,23.4408,25.9109,13.0089,40.4169,40.4843,26.0133,25.9208,1900.94,300.135,1686.74,8.928744489429052,24.444444444444446,25.914814814814818
2024-06-06 11:20:41,23.4448,25.9208,13.0087,40.3852,40.4777,26.0029,25.9241,1899.3,284.708,1683.1,8.91306323408102,24.444444444444446,25.915185185185187
2024-06-06 11:20:42,23.4358,25.9372,12.9935,40.33,40.4777,26.0039,25.9208,1907.84,322.455,1681.62,8.91051623224684,24.444444444444446,25.915555555555557
2024-06-06 11:20:43,23.4401,25.9208,13.0098,40.3239,40.4777,26.0157,25.9274,1897.99,305.715,1680.64,8.895089689057645,24.444444444444446,25.91592592592593
2024-06-06 11:20:44,23.4318,25.9274,12.9983,40.2702,40.481,25.9964,25.9306,1897.66,328.692,1680.05,8.89469504967053,24.444444444444446,25.9162962962963
2024-06-06 11:20:45,23.4227,25.9241,12.9974,40.2636,40.4843,26.001,25.9241,1890.11,282.411,1679.75,8.886117399702922,24.444444444444446,25.916666666666668
2024-06-06 11:20:46,23.4271,25.9208,12.9916,40.2232,40.4843,25.9956,25.9208,1902.91,283.067,1678.37,8.887503940487974,24.444444444444446,25.91703703703704
2024-06-06 11:20:47,23.4256,25.9208,12.9941,40.2178,40.481,26.0046,25.9241,1912.43,328.364,1677.69,8.880497861729243,24.444444444444446,25.91740740740741
2024-06-06 11:20:48,23.43,25.9175,12.9978,40.183,40.4843,26.0147,25.9241,1910.79,301.12,1678.08,8.883158303796135,24.444444444444446,25.91777777777778
2024-06-06 11:20:49,23.4225,25.9208,12.9874,40.1801,40.4843,26.0145,25.9274,1907.18,292.586,1682.41,8.908555543538395,24.444444444444446,25.918148148148152
2024-06-06 11:20:50,23.414,25.8945,12.9883,40.1605,40.4843,26.0099,25.9241,1907.18,317.204,1678.77,8.881273805160292,24.444444444444446,25.91851851851852
2024-06-06 11:20:51,23.417,25.9175,12.9981,40.1531,40.481,26.0119,25.9241,1905.21,309.654,1678.87,8.876009822550222,24.444444444444446,25.91888888888889
2024-06-06 11:20:52,23.4112,25.9175,12.9758,40.1764,40.4876,25.9896,25.9274,1907.84,326.722,1682.31,8.908282129930813,24.444444444444446,25.91925925925926
2024-06-06 11:20:53,23.4224,25.9208,12.9836,40.1781,40.4843,26.0071,25.9241,1911.12,294.227,1680.44,8.901279196242735,24.444444444444446,25.919629629629632
2024-06-06 11:20:54,23.3992,25.9142,12.9889,40.2066,40.4777,25.994,25.9274,1913.09,284.708,1682.12,8.885851586429064,24.444444444444446,25.92
2024-06-06 11:20:55,23.3954,25.9142,12.9624,40.2085,40.4876,25.9824,25.9241,1910.13,319.501,1685.86,8.925027223952148,24.444444444444446,25.92037037037037
2024-06-06 11:20:56,23.4064,25.9208,12.9788,40.2383,40.481,25.9859,25.9274,1909.15,321.799,1682.71,8.903740106968685,24.444444444444446,25.920740740740744
2024-06-06 11:20:57,23.3962,25.9208,12.9792,40.2736,40.481,26.0014,25.9241,1911.12,314.578,1682.81,8.895217754021175,24.444444444444446,25.921111111111113
2024-06-06 11:20:58,23.395,25.9109,12.9738,40.2997,40.4777,25.9864,25.9241,1899.3,330.005,1687.93,8.92587907024865,24.444444444444446,25.921481481481482
2024-06-06 11:20:59,23.4183,25.7665,12.9847,40.3153,40.4843,25.9904,25.7829,1909.15,297.509,1684.48,8.918234291473201,24.444444444444446,25.921851851851855
2024-06-06 11:21:00,23.4119,25.7895,12.9796,40.3646,40.4843,25.984,25.7895,1916.37,299.807,1685.17,8.920775751629948,24.444444444444446,25.922222222222224
2024-06-06 11:21:01,23.3969,25.7796,12.9694,40.3862,40.481,25.9692,25.7895,1910.79,290.288,1681.13,8.895294531193937,24.444444444444446,25.922592592592594
2024-06-06 11:21:02,23.3936,25.7698,12.9644,40.4165,40.4777,25.9877,25.7829,1902.91,298.166,1684.38,8.913944130925346,24.444444444444446,25.922962962962966
2024-06-06 11:21:03,23.3949,25.7796,12.9662,40.464,40.481,25.9871,25.7862,1906.52,327.051,1684.28,8.912987588991614,24.444444444444446,25.923333333333336
2024-06-06 11:21:04,23.3881,25.7763,12.962,40.5139,40.4843,25.9825,25.7895,1910.46,306.7,1684.87,8.913886898047798,24.444444444444446,25.923703703703705
2024-06-06 11:21:05,23.38,25.7796,12.9554,40.5462,40.4843,25.9815,25.7927,1908.82,300.135,1685.07,8.913662417233732,24.444444444444446,25.924074074074078
2024-06-06 11:21:06,23.3705,25.7665,12.9476,40.5869,40.4876,25.9817,25.7895,1908.16,282.739,1686.06,8.917444850320361,24.444444444444446,25.924444444444447
2024-06-06 11:21:07,23.3662,25.7829,12.9416,40.6346,40.4843,25.9704,25.796,1914.07,291.273,1685.86,8.917841349449976,24.444444444444446,25.924814814814816
2024-06-06 11:21:08,23.3648,25.7862,12.953,40.6637,40.4777,25.9718,25.7895,1908.16,287.991,1686.45,8.910008588004652,24.444444444444446,25.92518518518519
2024-06-06 11:21:09,23.3727,25.8092,12.9599,40.7372,40.481,25.9702,25.7862,1908.82,329.02,1686.94,8.913453410593581,24.444444444444446,25.925555555555558
2024-06-06 11:21:10,23.3672,25.7763,12.9487,40.7801,40.4843,25.95,25.7829,1914.73,320.814,1690.78,8.938633561807906,24.444444444444446,25.925925925925927
2024-06-06 11:21:11,23.3618,25.7698,12.9426,40.8378,40.481,25.9646,25.7895,1917.68,286.678,1687.24,8.920517984216112,24.444444444444446,25.926296296296297
2024-06-06 11:21:12,23.3565,25.7796,12.9485,40.8595,40.4745,25.9618,25.7862,1911.45,288.975,1687.53,8.91246057095176,24.444444444444446,25.92666666666667
2024-06-06 11:21:13,23.3632,25.7731,12.9488,40.8971,40.4777,25.9627,25.7895,1917.03,302.761,1686.45,8.912233565657761,24.444444444444446,25.92703703703704
2024-06-06 11:21:14,23.3527,25.7763,12.9422,40.8986,40.481,25.9535,25.7731,1911.77,320.814,1686.25,8.907839572616473,24.444444444444446,25.927407407407408
2024-06-06 11:21:15,23.3642,25.7731,12.9512,40.9178,40.4843,25.9474,25.7796,1926.87,303.418,1684.68,8.901682995305649,24.444444444444446,25.92777777777778
2024-06-06 11:21:16,23.3591,25.7698,12.9503,40.9103,40.481,25.9578,25.7895,1912.76,336.241,1681.62,8.881930356167778,24.444444444444446,25.92814814814815
2024-06-06 11:21:17,23.3397,25.7829,12.9397,40.9242,40.4843,25.9679,25.7862,1913.42,296.525,1682.31,8.8780625707956,24.444444444444446,25.92851851851852
2024-06-06 11:21:18,23.3389,25.7796,12.9365,40.8969,40.481,25.9649,25.7829,1910.79,287.662,1681.33,8.874938402318216,24.444444444444446,25.928888888888892
2024-06-06 11:21:19,23.3397,25.7731,12.9344,40.8878,40.4712,25.9567,25.7895,1922.93,324.097,1680.84,8.874825376658377,24.444444444444446,25.92925925925926
2024-06-06 11:21:20,23.3551,25.7731,12.9335,40.8265,40.4942,25.9699,25.7862,1911.77,297.509,1680.34,8.886083741154648,24.444444444444446,25.92962962962963
2024-06-06 11:21:21,23.3414,25.7796,12.9305,40.8375,40.481,25.9469,25.7895,1916.7,309.326,1679.16,8.870726530586479,24.444444444444446,25.930000000000003
2024-06-06 11:21:22,23.3525,25.7796,12.9298,40.7917,40.4876,25.9551,25.7895,1922.61,286.349,1678.77,8.87871821451262,24.444444444444446,25.930370370370373
2024-06-06 11:21:23,23.3505,25.7763,12.9348,40.743,40.4777,25.9451,25.7895,1913.09,321.799,1677.69,8.867047076490751,24.444444444444446,25.93074074074074
2024-06-06 11:21:24,23.3371,25.7895,12.9235,40.6961,40.481,25.9456,25.7796,1920.31,298.494,1675.81,8.85532500689618,24.444444444444446,25.931111111111115
2024-06-06 11:21:25,23.3438,25.7763,12.9323,40.6229,40.4843,25.9505,25.8026,1911.12,310.967,1675.22,8.850422194904942,24.444444444444446,25.931481481481484
2024-06-06 11:21:26,23.3321,25.7895,12.9247,40.5298,40.481,25.9575,25.7895,1915.06,299.479,1674.53,8.843293008804553,24.444444444444446,25.931851851851853
2024-06-06 11:21:27,23.3272,25.7895,12.9281,40.457,40.4843,25.9449,25.7862,1907.51,280.113,1675.42,8.840936793715843,24.444444444444446,25.932222222222226
2024-06-06 11:21:28,23.3432,25.7796,12.9274,40.3866,40.4909,25.9381,25.7862,1919.0,297.838,1675.62,8.856191591081084,24.444444444444446,25.932592592592595
2024-06-06 11:21:29,23.3291,25.7731,12.9233,40.3289,40.4909,25.9504,25.7829,1910.46,291.929,1674.83,8.843517543913965,24.444444444444446,25.932962962962964
2024-06-06 11:21:30,23.3265,25.7796,12.9131,40.2655,40.4843,25.9426,25.7895,1909.15,302.433,1674.44,8.847915711607797,24.444444444444446,25.933333333333334
2024-06-06 11:21:31,23.3171,25.7763,12.915,40.2252,40.4876,25.9558,25.7895,1909.8,311.952,1674.34,8.837786644661174,24.444444444444446,25.933703703703706
2024-06-06 11:21:32,23.3215,25.7698,12.9153,40.1878,40.481,25.9603,25.7927,1906.19,311.295,1674.63,8.842801399449902,24.444444444444446,25.934074074074076
2024-06-06 11:21:33,23.3148,25.7763,12.9138,40.1512,40.481,25.9542,25.7993,1907.84,330.333,1674.83,8.839438195453418,24.444444444444446,25.934444444444445
2024-06-06 11:21:34,23.3308,25.7698,12.9018,40.1179,40.481,25.9506,25.7829,1911.45,299.151,1675.91,8.86894977675368,24.444444444444446,25.934814814814818
2024-06-06 11:21:35,23.3169,25.8059,12.893,40.1131,40.4876,25.9529,25.7927,1912.43,308.669,1676.8,8.869320268919491,24.444444444444446,25.935185185185187
2024-06-06 11:21:36,23.3078,25.7796,12.9008,40.0798,40.481,25.953,25.7927,1906.19,298.494,1678.18,8.862228251282467,24.444444444444446,25.935555555555556
2024-06-06 11:21:37,23.3112,25.7829,12.8951,40.0835,40.4777,25.9458,25.7895,1912.1,286.678,1678.37,8.870981725314245,24.444444444444446,25.93592592592593
2024-06-06 11:21:38,23.3195,25.7895,12.9048,40.0904,40.481,25.9429,25.7895,1914.4,316.875,1679.85,8.877610851268305,24.444444444444446,25.936296296296298
2024-06-06 11:21:39,23.3039,25.7829,12.904,40.122,40.4843,25.9378,25.7895,1914.4,312.28,1677.29,8.851485389645582,24.444444444444446,25.936666666666667
2024-06-06 11:21:40,23.2983,25.7763,12.8922,40.1165,40.481,25.9542,25.7895,1914.4,291.929,1679.95,8.870808151716092,24.444444444444446,25.93703703703704
2024-06-06 11:21:41,23.3047,25.7862,12.8953,40.1536,40.4777,25.9395,25.7927,1914.4,301.448,1680.93,8.878797710512194,24.444444444444446,25.93740740740741
2024-06-06 11:21:42,23.297,25.8124,12.893,40.1733,40.4843,25.9534,25.7895,1910.13,294.555,1681.23,8.875775528993898,24.444444444444446,25.93777777777778
2024-06-06 11:21:43,23.3,25.7632,12.8921,40.2024,40.4843,25.9396,25.7862,1911.45,315.234,1684.97,8.898854777571772,24.444444444444446,25.93814814814815
2024-06-06 11:21:44,23.2905,25.7796,12.8864,40.2038,40.481,25.9466,25.7829,1911.77,317.532,1682.12,8.88055949303734,24.444444444444446,25.93851851851852
2024-06-06 11:21:45,23.3028,25.7829,12.8933,40.2845,40.481,25.9382,25.7862,1911.12,330.99,1682.21,8.885644126952588,24.444444444444446,25.93888888888889
2024-06-06 11:21:46,23.2936,25.7796,12.8963,40.3207,40.4876,25.9443,25.7796,1911.45,305.387,1681.13,8.869532086231859,24.444444444444446,25.939259259259263
2024-06-06 11:21:47,23.2838,25.7829,12.8894,40.3565,40.481,25.9396,25.7895,1914.4,287.991,1679.46,8.858249855632241,24.444444444444446,25.939629629629632
2024-06-06 11:21:48,23.2847,25.7796,12.8776,40.4147,40.481,25.9397,25.8124,1901.6,314.578,1679.26,8.868016787837034,24.444444444444446,25.94
2024-06-06 11:21:49,23.2784,25.7829,12.8796,40.4293,40.481,25.9218,25.7927,1904.22,322.784,1678.37,8.85624799735005,24.444444444444446,25.940370370370374
2024-06-06 11:21:50,23.2792,25.7665,12.8697,40.4819,40.481,25.9211,25.7927,1905.54,292.914,1677.59,8.861240707720427,24.444444444444446,25.940740740740743
2024-06-06 11:21:51,23.2697,25.7731,12.8745,40.5677,40.4843,25.9151,25.7862,1914.4,315.234,1677.0,8.845955448635761,24.444444444444446,25.941111111111113
2024-06-06 11:21:52,23.2739,25.7796,12.8697,40.6139,40.4843,25.9257,25.7895,1907.84,288.319,1676.31,8.849971326343043,24.444444444444446,25.941481481481482
2024-06-06 11:21:53,23.2757,25.7731,12.8712,40.6689,40.4876,25.9107,25.7927,1914.4,294.227,1675.52,8.846055636236894,24.444444444444446,25.941851851851855
2024-06-06 11:21:54,23.2652,25.7829,12.866,40.6924,40.4843,25.9301,25.7862,1908.82,293.899,1674.93,8.838436129662057,24.444444444444446,25.942222222222224
2024-06-06 11:21:55,23.267,25.7763,12.8697,40.7245,40.4843,25.9163,25.7895,1909.15,305.387,1673.65,8.830068094746956,24.444444444444446,25.942592592592593
2024-06-06 11:21:56,23.2669,25.7763,12.8657,40.7553,40.4843,25.9103,25.7862,1913.09,287.334,1673.45,8.832324647427841,24.444444444444446,25.942962962962966
2024-06-06 11:21:57,23.2476,25.7829,12.855,40.7689,40.4843,25.9153,25.7927,1922.61,317.532,1673.84,8.827078521390305,24.444444444444446,25.943333333333335
2024-06-06 11:21:58,23.2559,25.7796,12.8724,40.8089,40.4876,25.9251,25.7763,1922.93,297.181,1674.53,8.822984891223753,24.444444444444446,25.943703703703704
2024-06-06 11:21:59,23.2574,25.7763,12.8612,40.8182,40.4843,25.9178,25.7895,1925.56,328.692,1676.7,8.845223801074109,24.444444444444446,25.944074074074077
2024-06-06 11:22:00,23.2632,25.7763,12.865,40.8309,40.4876,25.9171,25.7927,1914.07,314.906,1676.41,8.845395273899014,24.444444444444446,25.944444444444446
2024-06-06 11:22:01,23.2581,25.7862,12.8512,40.8329,40.4876,25.9162,25.7895,1919.65,313.921,1675.52,8.848096150776463,24.444444444444446,25.944074074074077
2024-06-06 11:22:02,23.2611,25.7796,12.8638,40.8195,40.481,25.9046,25.7862,1912.43,311.624,1676.31,8.84410208102367,24.444444444444446,25.943703703703704
2024-06-06 11:22:03,23.268,25.7731,12.861,40.8485,40.4777,25.9016,25.7927,1920.31,287.006,1673.65,8.838305970014474,24.444444444444446,25.943333333333335
2024-06-06 11:22:04,23.2569,25.7862,12.8595,40.8492,40.4876,25.9019,25.7862,1925.89,316.219,1676.8,8.846772375412606,24.444444444444446,25.942962962962966
2024-06-06 11:22:05,23.2661,25.7763,12.8659,40.8568,40.4777,25.9038,25.7895,1923.59,307.028,1677.69,8.853851685908685,24.444444444444446,25.942592592592593
2024-06-06 11:22:06,23.2493,25.7763,12.8523,40.8245,40.4777,25.9122,25.7927,1919.32,307.357,1679.16,8.858882876457141,24.444444444444446,25.942222222222224
2024-06-06 11:22:07,23.248,25.7862,12.8556,40.7899,40.4843,25.914,25.7763,1915.71,320.158,1678.97,8.853961438624697,24.444444444444446,25.941851851851855
2024-06-06 11:22:08,23.2401,25.8124,12.8497,40.7707,40.4843,25.9121,25.7862,1905.21,287.006,1678.77,8.851203021872639,24.444444444444446,25.941481481481482
2024-06-06 11:22:09,23.2421,25.7895,12.8519,40.7491,40.4876,25.9116,25.7895,1922.61,299.151,1677.88,8.846340273758322,24.444444444444446,25.941111111111113
2024-06-06 11:22:10,23.2364,25.7796,12.8423,40.6952,40.4843,25.9154,25.7895,1914.73,290.945,1675.32,8.836158544384539,24.444444444444446,25.940740740740743
2024-06-06 11:22:11,23.2427,25.7796,12.8464,40.6533,40.4843,25.8993,25.7862,1924.9,315.234,1677.88,8.851533886554027,24.444444444444446,25.940370370370374
2024-06-06 11:22:12,23.2229,25.7829,12.8262,40.62,40.4777,25.9144,25.7895,1908.16,327.707,1678.57,8.855514636186628,24.444444444444446,25.94
2024-06-06 11:22:13,23.2426,25.7829,12.8501,40.5584,40.4843,25.9116,25.7829,1921.29,288.647,1678.77,8.852991935326008,24.444444444444446,25.939629629629632
2024-06-06 11:22:14,23.2293,25.7731,12.8405,40.5127,40.4876,25.9108,25.7763,1907.84,322.784,1678.47,8.848258553741259,24.444444444444446,25.939259259259263
2024-06-06 11:22:15,23.2237,25.6483,12.8368,40.4382,40.481,25.9122,25.6549,1909.48,304.731,1678.18,8.845111811592762,24.444444444444446,25.93888888888889
2024-06-06 11:22:16,23.2404,25.6384,12.8422,40.3679,40.4909,25.91,25.6581,1907.18,319.173,1677.59,8.851621415727802,24.444444444444446,25.93851851851852
2024-06-06 11:22:17,23.2349,25.6122,12.8396,40.3229,40.481,25.9003,25.6516,1903.57,320.158,1677.69,8.849680239853711,24.444444444444446,25.93814814814815
2024-06-06 11:22:18,23.2282,25.645,12.8283,40.2855,40.4777,25.9092,25.645,1910.46,287.006,1677.78,8.854071244113756,24.444444444444446,25.93777777777778
2024-06-06 11:22:19,23.2184,25.645,12.8283,40.2175,40.4843,25.911,25.6549,1912.1,308.013,1678.18,8.847836816916493,24.444444444444446,25.93740740740741
2024-06-06 11:22:20,23.2219,25.6516,12.829,40.1898,40.4843,25.8904,25.6549,1919.0,330.661,1678.57,8.852277940348776,24.444444444444446,25.93703703703704
2024-06-06 11:22:21,23.2233,25.645,12.8308,40.1687,40.4909,25.8963,25.6549,1912.76,313.265,1679.26,8.855575949841578,24.444444444444446,25.936666666666667
2024-06-06 11:22:22,23.2106,25.6516,12.8249,40.143,40.481,25.8932,25.6581,1900.94,286.021,1677.59,8.84098060600145,24.444444444444446,25.936296296296298
2024-06-06 11:22:23,23.2211,25.6384,12.8377,40.1275,40.4843,25.8921,25.645,1902.58,320.814,1677.39,8.83796892073785,24.444444444444446,25.93592592592593
2024-06-06 11:22:24,23.2068,25.645,12.8116,40.077,40.4843,25.8898,25.6516,1905.21,327.379,1677.49,8.848540134485392,24.444444444444446,25.935555555555556
2024-06-06 11:22:25,23.2142,25.6516,12.8276,40.0563,40.4843,25.8798,25.6483,1906.85,328.035,1677.98,8.843802241312508,24.444444444444446,25.935185185185187
2024-06-06 11:22:26,23.2129,25.645,12.819,40.0546,40.4843,25.8724,25.6549,1900.29,308.669,1679.16,8.85624148596786,24.444444444444446,25.934814814814818
2024-06-06 11:22:27,23.2104,25.6549,12.8235,40.0731,40.4843,25.8627,25.6581,1901.93,287.006,1679.26,8.850804121569356,24.444444444444446,25.934444444444445
2024-06-06 11:22:28,23.1945,25.6417,12.8122,40.0923,40.481,25.8779,25.6581,1918.34,287.006,1679.95,8.850519548491942,24.444444444444446,25.934074074074076
2024-06-06 11:22:29,23.2074,25.6384,12.8234,40.1164,40.4777,25.8824,25.6549,1911.45,311.952,1679.56,8.849913751962973,24.444444444444446,25.933703703703706
2024-06-06 11:22:30,23.2065,25.645,12.8045,40.1295,40.4876,25.8712,25.6516,1917.35,327.051,1678.67,8.860556807081027,24.444444444444446,25.933333333333337
2024-06-06 11:22:31,23.1982,25.6417,12.8199,40.1466,40.4777,25.8633,25.6581,1917.68,309.326,1678.57,8.839842214234878,24.444444444444446,25.932962962962964
2024-06-06 11:22:32,23.1854,25.6417,12.803,40.1774,40.4843,25.874,25.6581,1895.36,297.509,1677.59,8.838171432233688,24.444444444444446,25.932592592592595
