TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 11:22:33,23.1841,25.645,12.8056,40.2233,40.4876,25.8695,25.6581,1899.96,322.784,1678.37,8.838959287657937,24.444444444444446,25.932222222222226
2024-06-06 11:22:34,23.1863,25.6352,12.8073,40.2436,40.481,25.8772,25.6581,1902.91,307.357,1678.37,8.839385117945923,24.444444444444446,25.931851851851853
2024-06-06 11:22:35,23.1886,25.6319,12.803,40.2852,40.4843,25.879,25.6549,1899.96,327.379,1677.88,8.8424237788632,24.444444444444446,25.931481481481484
2024-06-06 11:22:36,23.1919,25.6417,12.8043,40.2982,40.4843,25.8792,25.6516,1910.79,314.906,1676.41,8.836378214224904,24.444444444444446,25.931111111111115
2024-06-06 11:22:37,23.173,25.645,12.7941,40.3303,40.4777,25.8738,25.6549,1910.46,324.097,1675.22,8.822710168438636,24.444444444444446,25.93074074074074
2024-06-06 11:22:38,23.1653,25.6483,12.7917,40.3684,40.481,25.8692,25.6549,1915.38,319.829,1677.39,8.829627520481367,24.444444444444446,25.930370370370373
2024-06-06 11:22:39,23.183,25.645,12.7889,40.4076,40.4876,25.8827,25.6549,1913.42,309.982,1674.93,8.834101563131817,24.444444444444446,25.930000000000003
2024-06-06 11:22:40,23.1586,25.6483,12.7862,40.4473,40.481,25.8831,25.6483,1899.63,329.348,1675.03,8.816184737463649,24.444444444444446,25.92962962962963
2024-06-06 11:22:41,23.1734,25.645,12.7941,40.501,40.4876,25.8771,25.6516,1904.22,306.044,1676.6,8.830318378536692,24.444444444444446,25.92925925925926
2024-06-06 11:22:42,23.1632,25.6483,12.7879,40.5349,40.481,25.8797,25.645,1908.16,289.96,1676.8,8.82796828309178,24.444444444444446,25.928888888888892
2024-06-06 11:22:43,23.1638,25.6746,12.7963,40.5801,40.4843,25.8778,25.6581,1905.54,287.662,1681.62,8.846688664165852,24.444444444444446,25.92851851851852
2024-06-06 11:22:44,23.1702,25.6483,12.7805,40.6306,40.481,25.8763,25.6516,1907.84,283.395,1678.37,8.848497886108756,24.444444444444446,25.92814814814815
2024-06-06 11:22:45,23.1638,25.6384,12.7974,40.6676,40.4876,25.8827,25.6516,1908.49,286.349,1678.77,8.83075829669122,24.444444444444446,25.92777777777778
2024-06-06 11:22:46,23.1682,25.6516,12.7855,40.7354,40.4745,25.892,25.6647,1911.12,301.777,1679.16,8.846698397748538,24.444444444444446,25.927407407407408
2024-06-06 11:22:47,23.1641,25.6417,12.7783,40.7792,40.4777,25.8731,25.6516,1912.43,312.937,1681.72,8.862831242213554,24.444444444444446,25.92703703703704
2024-06-06 11:22:48,23.1686,25.6516,12.7943,40.8191,40.4843,25.8822,25.6647,1913.74,326.066,1682.9,8.859229427926934,24.444444444444446,25.92666666666667
2024-06-06 11:22:49,23.1699,25.645,12.7926,40.8506,40.481,25.8807,25.645,1908.49,319.173,1683.69,8.865951276633051,24.444444444444446,25.926296296296297
2024-06-06 11:22:50,23.1524,25.6417,12.7855,40.8863,40.4876,25.8714,25.6614,1927.2,321.799,1682.41,8.850332480216593,24.444444444444446,25.925925925925927
2024-06-06 11:22:51,23.1507,25.6581,12.7766,40.881,40.4843,25.8598,25.6352,1918.67,316.547,1683.79,8.86374374047216,24.444444444444446,25.925555555555558
2024-06-06 11:22:52,23.149,25.645,12.774,40.9191,40.481,25.8663,25.6549,1904.88,275.846,1682.9,8.859827199400621,24.444444444444446,25.92518518518519
2024-06-06 11:22:53,23.1514,25.668,12.7772,40.9312,40.481,25.8535,25.6549,1923.92,296.525,1682.71,8.858143831535015,24.444444444444446,25.924814814814816
2024-06-06 11:22:54,23.1478,25.6483,12.7768,40.9374,40.4777,25.8635,25.6549,1920.96,293.899,1680.74,8.845044169739,24.444444444444446,25.924444444444447
2024-06-06 11:22:55,23.142,25.6516,12.773,40.9184,40.4909,25.8562,25.6516,1909.15,319.501,1680.15,8.840234114497857,24.444444444444446,25.924074074074078
2024-06-06 11:22:56,23.1373,25.6516,12.7729,40.917,40.4745,25.86,25.6516,1914.73,330.333,1679.36,8.832157521275287,24.444444444444446,25.923703703703705
2024-06-06 11:22:57,23.1403,25.6384,12.7769,40.9125,40.4777,25.8776,25.6581,1921.29,322.127,1678.67,8.827676832772877,24.444444444444446,25.923333333333336
2024-06-06 11:22:58,23.1339,25.6516,12.7828,40.9002,40.4843,25.8792,25.6516,1918.67,315.234,1676.7,8.806852127440617,24.444444444444446,25.922962962962966
2024-06-06 11:22:59,23.1375,25.645,12.7659,40.8903,40.481,25.8761,25.6581,1920.64,320.814,1676.9,8.82534637600573,24.444444444444446,25.922592592592594
2024-06-06 11:23:00,23.1321,25.6516,12.7617,40.8681,40.4843,25.8681,25.6549,1913.74,292.258,1676.8,8.823799049952768,24.444444444444446,25.922222222222224
2024-06-06 11:23:01,23.1378,25.645,12.772,40.8409,40.4843,25.8638,25.6549,1913.09,326.394,1675.91,8.815203719999355,24.444444444444446,25.921851851851855
2024-06-06 11:23:02,23.1305,25.6417,12.7688,40.8205,40.4843,25.86,25.6549,1919.65,299.479,1678.57,8.825702963995795,24.444444444444446,25.921481481481482
2024-06-06 11:23:03,23.1336,25.6417,12.7713,40.7932,40.4777,25.8771,25.6516,1903.57,330.333,1675.32,8.809124954010054,24.444444444444446,25.921111111111113
2024-06-06 11:23:04,23.1082,25.645,12.7582,40.7526,40.4843,25.8653,25.6614,1911.77,294.227,1676.11,8.802817592431282,24.444444444444446,25.920740740740744
2024-06-06 11:23:05,23.1155,25.6483,12.7638,40.7131,40.4843,25.8582,25.6614,1918.34,291.929,1676.9,8.80841317448595,24.444444444444446,25.92037037037037
2024-06-06 11:23:06,23.1217,25.6483,12.7654,40.6913,40.481,25.8741,25.6549,1914.73,306.7,1678.87,8.822679987837182,24.444444444444446,25.92
2024-06-06 11:23:07,23.1094,25.645,12.7526,40.6418,40.4777,25.8683,25.6516,1893.39,284.708,1679.75,8.827730682593618,24.444444444444446,25.919629629629632
2024-06-06 11:23:08,23.1204,25.6286,12.7519,40.623,40.4777,25.8614,25.6614,1917.03,328.692,1679.36,8.835651389307904,24.444444444444446,25.91925925925926
2024-06-06 11:23:09,23.1144,25.6549,12.7553,40.5697,40.481,25.8568,25.6614,1907.51,312.608,1679.06,8.826064092497681,24.444444444444446,25.91888888888889
2024-06-06 11:23:10,23.1037,25.622,12.7437,40.5456,40.4843,25.8592,25.6516,1905.87,327.051,1678.47,8.823729267745982,24.444444444444446,25.91851851851852
2024-06-06 11:23:11,23.0969,25.6549,12.7426,40.5182,40.4843,25.8645,25.6581,1908.49,327.051,1677.78,8.815249173831205,24.444444444444446,25.918148148148152
2024-06-06 11:23:12,23.1114,25.6417,12.7546,40.478,40.4876,25.8545,25.6516,1904.88,322.127,1677.69,8.816904592278904,24.444444444444446,25.91777777777778
2024-06-06 11:23:13,23.0898,25.6417,12.7445,40.4409,40.481,25.8486,25.6549,1913.42,323.768,1677.19,8.804489689699187,24.444444444444446,25.91740740740741
2024-06-06 11:23:14,23.0893,25.6483,12.7414,40.412,40.4843,25.8376,25.6516,1911.77,327.379,1675.22,8.796358241430807,24.444444444444446,25.91703703703704
2024-06-06 11:23:15,23.0922,25.6384,12.7522,40.3623,40.481,25.8392,25.6483,1908.16,331.646,1674.93,8.788121161311036,24.444444444444446,25.916666666666668
2024-06-06 11:23:16,23.0801,25.6483,12.7353,40.3741,40.4843,25.8429,25.6384,1906.19,323.112,1673.65,8.785481656443334,24.444444444444446,25.9162962962963
2024-06-06 11:23:17,23.0767,25.668,12.7347,40.36,40.4777,25.853,25.6516,1903.9,322.455,1671.19,8.770193943919388,24.444444444444446,25.91592592592593
2024-06-06 11:23:18,23.083,25.6187,12.7439,40.3574,40.4843,25.8464,25.6516,1906.52,319.501,1673.45,8.77959156272557,24.444444444444446,25.915555555555557
2024-06-06 11:23:19,23.0848,25.6417,12.742,40.3655,40.4843,25.8486,25.6549,1900.94,313.921,1670.89,8.769297873809,24.444444444444446,25.915185185185187
2024-06-06 11:23:20,23.089,25.6549,12.7385,40.3796,40.4777,25.8524,25.6581,1903.57,304.074,1670.69,8.774775996760416,24.444444444444446,25.914814814814818
2024-06-06 11:23:21,23.0731,25.6384,12.7361,40.3773,40.4909,25.8504,25.6549,1911.77,298.822,1670.4,8.761810042077117,24.444444444444446,25.914444444444445
2024-06-06 11:23:22,23.0723,25.6483,12.7252,40.3996,40.4843,25.8522,25.6581,1909.8,325.081,1669.12,8.763650376268753,24.444444444444446,25.914074074074076
2024-06-06 11:23:23,23.0884,25.645,12.7213,40.4164,40.4843,25.8554,25.6516,1907.51,288.319,1668.53,8.777485952631785,24.444444444444446,25.913703703703707
2024-06-06 11:23:24,23.0902,25.645,12.7303,40.4328,40.481,25.8669,25.6516,1898.97,310.639,1666.66,8.761559438097057,24.444444444444446,25.913333333333334
2024-06-06 11:23:25,23.0764,25.6647,12.7285,40.4537,40.481,25.8459,25.6581,1900.61,285.036,1669.32,8.765378123222792,24.444444444444446,25.912962962962965
2024-06-06 11:23:26,23.0731,25.6319,12.7284,40.4648,40.4843,25.8425,25.6549,1907.18,290.617,1669.71,8.764714709689372,24.444444444444446,25.912592592592596
2024-06-06 11:23:27,23.0773,25.6483,12.7287,40.4807,40.4843,25.8524,25.6581,1907.84,320.158,1669.91,8.769069292427655,24.444444444444446,25.912222222222223
2024-06-06 11:23:28,23.0699,25.645,12.7249,40.5107,40.4745,25.8426,25.6516,1904.88,309.654,1669.51,8.76391901036349,24.444444444444446,25.911851851851853
2024-06-06 11:23:29,23.0838,25.6352,12.7287,40.5294,40.4843,25.8445,25.6516,1897.99,306.7,1668.72,8.768324302418753,24.444444444444446,25.911481481481484
2024-06-06 11:23:30,23.0694,25.6417,12.7249,40.5777,40.4843,25.8418,25.6516,1903.24,304.402,1666.26,8.746435715788795,24.444444444444446,25.911111111111115
2024-06-06 11:23:31,23.0851,25.645,12.7209,40.6016,40.4843,25.8543,25.6549,1900.29,297.838,1669.32,8.779185336609904,24.444444444444446,25.910740740740742
2024-06-06 11:23:32,23.0608,25.645,12.7252,40.6343,40.481,25.8393,25.6549,1912.76,318.517,1670.0,8.7585255287838,24.444444444444446,25.910370370370373
2024-06-06 11:23:33,23.0553,25.6483,12.7081,40.6894,40.4777,25.8433,25.6483,1917.35,287.991,1670.6,8.771505831139407,24.444444444444446,25.910000000000004
2024-06-06 11:23:34,23.0665,25.5235,12.717,40.7282,40.4777,25.8336,25.5268,1915.38,309.326,1671.48,8.778077059985916,24.444444444444446,25.90962962962963
2024-06-06 11:23:35,23.0678,25.494,12.7146,40.7694,40.4843,25.8439,25.5235,1916.04,285.036,1671.88,8.783316690879136,24.444444444444446,25.90925925925926
2024-06-06 11:23:36,23.0578,25.5268,12.7097,40.8244,40.4876,25.8355,25.5268,1905.87,304.402,1671.78,8.778464920573589,24.444444444444446,25.908888888888892
2024-06-06 11:23:37,23.0487,25.5137,12.7093,40.8558,40.4843,25.8173,25.5235,1910.79,286.021,1669.81,8.76074885423459,24.444444444444446,25.90851851851852
2024-06-06 11:23:38,23.0603,25.5137,12.7167,40.8723,40.481,25.8257,25.5268,1924.25,328.364,1669.71,8.763782716864005,24.444444444444446,25.90814814814815
2024-06-06 11:23:39,23.0512,25.517,12.7043,40.8919,40.4843,25.8089,25.5235,1908.82,289.96,1670.99,8.773299156216591,24.444444444444446,25.90777777777778
2024-06-06 11:23:40,23.0589,25.5104,12.7115,40.9264,40.4777,25.798,25.5235,1918.01,282.082,1671.58,8.776820976204265,24.444444444444446,25.90740740740741
2024-06-06 11:23:41,23.0579,25.5301,12.7093,40.8958,40.481,25.8067,25.5301,1911.12,301.12,1671.58,8.777838834330126,24.444444444444446,25.90703703703704
2024-06-06 11:23:42,23.0501,25.5071,12.7042,40.8931,40.481,25.8009,25.5203,1920.31,282.082,1671.48,8.775023668284293,24.444444444444446,25.90666666666667
2024-06-06 11:23:43,23.0485,25.5301,12.6941,40.8845,40.4777,25.7999,25.5235,1918.01,311.624,1672.27,8.786383856346179,24.444444444444446,25.906296296296297
2024-06-06 11:23:44,23.04,25.5203,12.7048,40.8629,40.4843,25.7961,25.5268,1915.38,286.678,1671.97,8.7685180769306,24.444444444444446,25.905925925925928
2024-06-06 11:23:45,23.046,25.5203,12.7035,40.8637,40.4843,25.8014,25.5268,1915.71,290.617,1672.37,8.776810742799931,24.444444444444446,25.90555555555556
2024-06-06 11:23:46,23.0375,25.5203,12.6965,40.8349,40.4843,25.7827,25.5268,1926.54,314.906,1672.07,8.773963608973085,24.444444444444446,25.905185185185186
2024-06-06 11:23:47,23.0394,25.517,12.6853,40.8109,40.481,25.7899,25.5235,1917.35,327.707,1672.27,8.786129286776053,24.444444444444446,25.904814814814817
2024-06-06 11:23:48,23.0589,25.5235,12.7045,40.763,40.4843,25.7996,25.5268,1913.42,313.593,1673.35,8.792058355419208,24.444444444444446,25.904444444444447
2024-06-06 11:23:49,23.0455,25.517,12.7025,40.7304,40.4876,25.8018,25.5203,1921.95,281.098,1674.63,8.789096392007686,24.444444444444446,25.904074074074074
2024-06-06 11:23:50,23.0325,25.517,12.6862,40.6829,40.4777,25.7833,25.5268,1911.12,304.074,1675.81,8.798095674776249,24.444444444444446,25.903703703703705
2024-06-06 11:23:51,23.0383,25.5235,12.6818,40.6548,40.4843,25.7879,25.5203,1909.15,285.036,1676.11,8.80834593198208,24.444444444444446,25.903333333333336
2024-06-06 11:23:52,23.0443,25.5235,12.6973,40.6215,40.4876,25.7798,25.5235,1911.12,319.829,1676.01,8.79974101001983,24.444444444444446,25.902962962962967
2024-06-06 11:23:53,23.0296,25.517,12.698,40.5779,40.4843,25.7812,25.5301,1908.82,299.151,1675.91,8.786119619667106,24.444444444444446,25.902592592592594
2024-06-06 11:23:54,23.027,25.517,12.6902,40.5553,40.5007,25.7879,25.5268,1905.54,297.181,1676.31,8.792639857571245,24.444444444444446,25.902222222222225
2024-06-06 11:23:55,23.0228,25.5268,12.6833,40.5071,40.4843,25.7802,25.5301,1907.18,297.181,1676.21,8.794411858277725,24.444444444444446,25.901851851851855
2024-06-06 11:23:56,23.0307,25.517,12.6921,40.4646,40.4777,25.7735,25.5268,1910.79,294.555,1673.25,8.77811775105022,24.444444444444446,25.901481481481483
2024-06-06 11:23:57,23.0266,25.5104,12.6858,40.4293,40.481,25.7646,25.5203,1899.96,307.028,1676.5,8.797039298922277,24.444444444444446,25.901111111111113
2024-06-06 11:23:58,23.0314,25.5334,12.6911,40.4004,40.481,25.7699,25.5235,1910.79,319.829,1673.65,8.7816599617316,24.444444444444446,25.900740740740744
2024-06-06 11:23:59,23.0262,25.5104,12.6791,40.3832,40.481,25.7611,25.5268,1912.1,330.005,1676.21,8.800876148632476,24.444444444444446,25.90037037037037
2024-06-06 11:24:00,23.0351,25.5235,12.682,40.384,40.4843,25.7544,25.5268,1899.63,312.608,1676.11,8.805454185140123,24.444444444444446,25.900000000000002
2024-06-06 11:24:01,23.0251,25.5137,12.6831,40.3579,40.481,25.7557,25.5268,1899.3,328.364,1676.11,8.796013482214903,24.444444444444446,25.899629629629633
2024-06-06 11:24:02,23.025,25.5203,12.6843,40.3715,40.4843,25.7587,25.5235,1896.35,304.731,1676.31,8.79595725709958,24.444444444444446,25.89925925925926
2024-06-06 11:24:03,23.0197,25.5137,12.6795,40.3699,40.4876,25.7463,25.5268,1900.94,327.379,1676.31,8.795531949467739,24.444444444444446,25.89888888888889
2024-06-06 11:24:04,23.0189,25.517,12.674,40.3791,40.4777,25.7547,25.5235,1906.85,323.44,1677.0,8.803151889390497,24.444444444444446,25.89851851851852
2024-06-06 11:24:05,23.0213,25.5268,12.6792,40.3751,40.481,25.7464,25.5268,1898.64,320.814,1677.88,8.805387359746298,24.444444444444446,25.89814814814815
2024-06-06 11:24:06,23.0226,25.5301,12.6787,40.3911,40.4876,25.7428,25.5268,1903.24,284.052,1677.59,8.805397738276513,24.444444444444446,25.89777777777778
2024-06-06 11:24:07,23.0239,25.5203,12.6704,40.4007,40.4843,25.7481,25.5235,1901.6,296.853,1676.5,8.807843337207162,24.444444444444446,25.89740740740741
2024-06-06 11:24:08,23.0088,25.5203,12.6603,40.4153,40.481,25.7382,25.5268,1898.32,292.586,1675.32,8.797393395923015,24.444444444444446,25.897037037037038
2024-06-06 11:24:09,23.0023,25.4973,12.6649,40.4389,40.4876,25.7382,25.5268,1902.91,289.96,1674.44,8.783341067967656,24.444444444444446,25.89666666666667
2024-06-06 11:24:10,23.0081,25.517,12.672,40.4511,40.481,25.7319,25.5268,1914.07,284.708,1673.75,8.778617534645486,24.444444444444446,25.8962962962963
2024-06-06 11:24:11,22.9991,25.5235,12.6635,40.4761,40.4777,25.7252,25.5268,1901.6,304.074,1673.16,8.775098547149643,24.444444444444446,25.89592592592593
2024-06-06 11:24:12,22.9903,25.5203,12.6602,40.4952,40.481,25.7325,25.5268,1909.15,297.509,1672.96,8.769380587442187,24.444444444444446,25.895555555555557
2024-06-06 11:24:13,23.0025,25.517,12.6543,40.5038,40.4843,25.7367,25.5334,1915.38,319.173,1671.28,8.775924242371323,24.444444444444446,25.895185185185188
2024-06-06 11:24:14,22.99,25.5235,12.6613,40.5317,40.4843,25.7329,25.5268,1907.84,332.302,1670.69,8.756294752692064,24.444444444444446,25.89481481481482
2024-06-06 11:24:15,22.9983,25.517,12.6677,40.5627,40.481,25.7347,25.5301,1904.55,320.158,1669.32,8.750723841529716,24.444444444444446,25.894444444444446
2024-06-06 11:24:16,23.0001,25.5301,12.6646,40.558,40.481,25.74,25.5268,1917.68,295.212,1665.67,8.735731776304247,24.444444444444446,25.894074074074076
2024-06-06 11:24:17,22.9732,25.5268,12.6502,40.5831,40.4876,25.7352,25.5235,1906.52,315.562,1668.82,8.741667006200707,24.444444444444446,25.893703703703707
2024-06-06 11:24:18,22.9764,25.5235,12.6624,40.6203,40.4843,25.7244,25.5268,1918.34,301.448,1669.32,8.736662507650815,24.444444444444446,25.893333333333334
2024-06-06 11:24:19,22.9786,25.517,12.6496,40.6535,40.4843,25.7374,25.5268,1911.77,328.035,1669.61,8.750888502572025,24.444444444444446,25.892962962962965
2024-06-06 11:24:20,22.9724,25.517,12.6644,40.6591,40.4843,25.7482,25.5268,1921.29,308.998,1670.1,8.735659982125025,24.444444444444446,25.892592592592596
2024-06-06 11:24:21,22.974,25.5235,12.6522,40.7176,40.4909,25.7455,25.5301,1913.74,319.173,1669.71,8.745312313597477,24.444444444444446,25.892222222222223
2024-06-06 11:24:22,22.9641,25.5203,12.6453,40.7489,40.4843,25.7456,25.5235,1915.06,300.792,1669.32,8.740728435519403,24.444444444444446,25.891851851851854
2024-06-06 11:24:23,22.9644,25.5268,12.6508,40.7892,40.481,25.7432,25.5301,1922.28,299.151,1669.81,8.73888807697099,24.444444444444446,25.891481481481485
2024-06-06 11:24:24,22.9709,25.5137,12.658,40.8161,40.4843,25.742,25.5301,1905.21,291.273,1670.0,8.739289245500451,24.444444444444446,25.891111111111112
2024-06-06 11:24:25,22.9626,25.5104,12.6471,40.8321,40.4843,25.7308,25.5104,1920.31,310.639,1669.41,8.738404208509039,24.444444444444446,25.890740740740743
2024-06-06 11:24:26,22.9618,25.5301,12.6448,40.839,40.4777,25.7366,25.5268,1906.52,315.562,1669.41,8.739674879471455,24.444444444444446,25.890370370370373
2024-06-06 11:24:27,22.9559,25.5301,12.6375,40.8614,40.4777,25.7288,25.5235,1920.96,314.578,1670.89,8.748609968394517,24.444444444444446,25.89
2024-06-06 11:24:28,22.9576,25.5071,12.6493,40.9018,40.4843,25.7332,25.5301,1911.12,314.25,1671.68,8.744178842917593,24.444444444444446,25.88962962962963
2024-06-06 11:24:29,22.9679,25.5137,12.6358,40.9019,40.4745,25.7261,25.5268,1921.62,330.333,1671.97,8.765887996618812,24.444444444444446,25.889259259259262
2024-06-06 11:24:30,22.9662,25.5203,12.6468,40.9322,40.481,25.7282,25.5268,1920.96,308.669,1672.37,8.757207713729724,24.444444444444446,25.888888888888893
2024-06-06 11:24:31,22.9738,25.5137,12.6524,40.9363,40.4777,25.7154,25.517,1915.06,283.395,1673.25,8.763513875736532,24.444444444444446,25.88851851851852
2024-06-06 11:24:32,22.9513,25.5235,12.6473,40.9269,40.481,25.7164,25.5301,1905.87,312.937,1672.86,8.746701037359935,24.444444444444446,25.88814814814815
2024-06-06 11:24:33,22.9471,25.5104,12.6507,40.9207,40.4777,25.7212,25.5268,1905.54,329.02,1672.86,8.740249666253185,24.444444444444446,25.88777777777778
2024-06-06 11:24:34,22.9448,25.5203,12.6312,40.9209,40.4777,25.7254,25.5203,1917.68,313.593,1674.04,8.7610256234976,24.444444444444446,25.88740740740741
2024-06-06 11:24:35,22.9603,25.5006,12.6302,40.8988,40.4777,25.7227,25.5235,1910.79,291.929,1674.73,8.778658635715761,24.444444444444446,25.88703703703704
2024-06-06 11:24:36,22.9455,25.5071,12.6401,40.8726,40.4777,25.7134,25.5203,1908.49,308.341,1675.03,8.75923703226427,24.444444444444446,25.88666666666667
2024-06-06 11:24:37,22.9411,25.5071,12.6178,40.8347,40.4843,25.7147,25.5301,1918.01,284.38,1675.72,8.77806590457555,24.444444444444446,25.886296296296297
2024-06-06 11:24:38,22.9505,25.5235,12.632,40.7871,40.4843,25.7161,25.5301,1908.82,308.669,1675.62,8.773460793464762,24.444444444444446,25.88592592592593
2024-06-06 11:24:39,22.9396,25.5203,12.6269,40.7479,40.481,25.7014,25.5268,1916.04,318.845,1673.84,8.759214505277008,24.444444444444446,25.88555555555556
2024-06-06 11:24:40,22.9504,25.517,12.6222,40.686,40.4876,25.7038,25.5268,1913.74,301.777,1672.66,8.766195386935246,24.444444444444446,25.885185185185186
2024-06-06 11:24:41,22.9538,25.5301,12.6252,40.638,40.4843,25.7002,25.5301,1914.4,329.02,1672.17,8.763966765912105,24.444444444444446,25.884814814814817
2024-06-06 11:24:42,22.9408,25.5104,12.6283,40.5783,40.4843,25.7069,25.5235,1908.16,294.555,1671.09,8.744654145907967,24.444444444444446,25.884444444444448
2024-06-06 11:24:43,22.939,25.5203,12.6159,40.5213,40.481,25.708,25.5235,1908.49,319.829,1670.5,8.750552003352936,24.444444444444446,25.884074074074075
2024-06-06 11:24:44,22.941,25.517,12.6266,40.4656,40.4843,25.71,25.5268,1911.77,317.86,1669.61,8.738519156833078,24.444444444444446,25.883703703703706
2024-06-06 11:24:45,22.9391,25.5104,12.6153,40.4171,40.481,25.7009,25.5268,1902.91,306.372,1670.3,8.750097642636094,24.444444444444446,25.883333333333336
2024-06-06 11:24:46,22.947,25.5235,12.6091,40.345,40.4843,25.7011,25.5301,1908.49,313.265,1669.41,8.757379561547737,24.444444444444446,25.882962962962964
2024-06-06 11:24:47,22.9398,25.517,12.6156,40.3057,40.4777,25.7036,25.5268,1903.57,299.151,1668.53,8.741163919723078,24.444444444444446,25.882592592592594
2024-06-06 11:24:48,22.9528,25.517,12.6199,40.2382,40.4777,25.7004,25.5301,1904.88,327.051,1668.23,8.746956949598175,24.444444444444446,25.882222222222225
2024-06-06 11:24:49,22.9441,25.3955,12.6106,40.1805,40.4843,25.6889,25.4054,1899.3,311.624,1668.82,8.750558559389228,24.444444444444446,25.881851851851852
2024-06-06 11:24:50,22.9359,25.3922,12.605,40.1226,40.4745,25.6849,25.4119,1907.18,323.44,1669.12,8.749929513795639,24.444444444444446,25.881481481481483
2024-06-06 11:24:51,22.9395,25.3922,12.6082,40.0889,40.4843,25.6887,25.4021,1902.91,288.975,1669.71,8.753361342543897,24.444444444444446,25.881111111111114
2024-06-06 11:24:52,22.9326,25.3758,12.6047,40.044,40.481,25.6871,25.3988,1895.03,322.455,1670.3,8.753572661556916,24.444444444444446,25.880740740740745
2024-06-06 11:24:53,22.9266,25.3988,12.5981,40.0284,40.4843,25.6923,25.4054,1902.58,309.326,1670.0,8.752508893924249,24.444444444444446,25.880370370370372
2024-06-06 11:24:54,22.9324,25.3889,12.6045,40.0048,40.4876,25.7027,25.4086,1896.02,323.112,1670.3,8.75357266155691,24.444444444444446,25.880000000000003
2024-06-06 11:24:55,22.9117,25.4054,12.5979,39.975,40.4777,25.6813,25.4021,1899.3,296.853,1671.09,8.745756502309394,24.444444444444446,25.879629629629633
2024-06-06 11:24:56,22.9305,25.3889,12.6032,39.9686,40.4843,25.6908,25.4054,1897.33,315.234,1671.58,8.75977185259624,24.444444444444446,25.87925925925926
2024-06-06 11:24:57,22.9151,25.3955,12.5938,39.961,40.481,25.6904,25.4054,1901.6,316.547,1667.35,8.73252848783524,24.444444444444446,25.87888888888889
2024-06-06 11:24:58,22.9159,25.3857,12.5958,39.9596,40.481,25.7099,25.3922,1893.39,307.028,1671.28,8.752093675585735,24.444444444444446,25.878518518518522
2024-06-06 11:24:59,22.911,25.3955,12.5873,39.9657,40.4777,25.7113,25.3955,1902.91,305.059,1672.17,8.759809044908975,24.444444444444446,25.87814814814815
2024-06-06 11:25:00,22.9135,25.3758,12.5868,39.9889,40.4843,25.6929,25.4021,1903.9,312.28,1670.99,8.75617125868636,24.444444444444446,25.87777777777778
2024-06-06 11:25:01,22.9169,25.3955,12.586,40.0214,40.4777,25.6918,25.3988,1900.29,335.257,1672.47,8.76749102157891,24.444444444444446,25.87740740740741
2024-06-06 11:25:02,22.9167,25.3955,12.5978,40.0277,40.4876,25.6855,25.3988,1909.48,316.547,1671.88,8.754217691294743,24.444444444444446,25.877037037037038
2024-06-06 11:25:03,22.9177,25.3889,12.5942,40.0709,40.4843,25.6776,25.4021,1907.84,308.669,1671.97,8.75859164478608,24.444444444444446,25.87666666666667
2024-06-06 11:25:04,22.9075,25.3955,12.5886,40.1101,40.4843,25.6931,25.4054,1909.15,290.288,1669.22,8.740289527156857,24.444444444444446,25.8762962962963
2024-06-06 11:25:05,22.9211,25.4021,12.5751,40.1363,40.4843,25.6966,25.4021,1911.45,288.647,1670.89,8.77201104173221,24.444444444444446,25.875925925925927
2024-06-06 11:25:06,22.9162,25.3955,12.5755,40.1504,40.481,25.6843,25.4054,1910.46,324.425,1670.3,8.76442150111461,24.444444444444446,25.875555555555557
2024-06-06 11:25:07,22.9166,25.3955,12.5766,40.1957,40.481,25.6671,25.3988,1904.55,321.142,1670.99,8.767448537753289,24.444444444444446,25.875185185185188
2024-06-06 11:25:08,22.9041,25.4218,12.5779,40.2218,40.4777,25.6838,25.4021,1907.51,315.562,1672.27,8.762454316754415,24.444444444444446,25.874814814814815
2024-06-06 11:25:09,22.9124,25.3955,12.5765,40.2755,40.4843,25.6774,25.3988,1906.52,308.013,1673.45,8.776874237909995,24.444444444444446,25.874444444444446
2024-06-06 11:25:10,22.9097,25.4021,12.5693,40.2929,40.4777,25.6703,25.4054,1899.3,329.02,1672.37,8.775028649248098,24.444444444444446,25.874074074074077
2024-06-06 11:25:11,22.9102,25.3857,12.5776,40.3433,40.481,25.6767,25.3988,1910.46,319.173,1671.58,8.764267392652092,24.444444444444446,25.873703703703708
2024-06-06 11:25:12,22.8983,25.3922,12.5834,40.4005,40.4843,25.685,25.4086,1913.74,286.678,1670.69,8.744595616538717,24.444444444444446,25.873333333333335
2024-06-06 11:25:13,22.8976,25.3857,12.5712,40.4508,40.4843,25.69,25.4021,1910.46,321.142,1670.69,8.754344896666513,24.444444444444446,25.872962962962966
2024-06-06 11:25:14,22.8876,25.3922,12.569,40.4836,40.4777,25.6743,25.4021,1909.48,301.12,1670.2,8.745166701595616,24.444444444444446,25.872592592592596
2024-06-06 11:25:15,22.89,25.3889,12.5769,40.5496,40.4843,25.6739,25.4086,1909.15,308.669,1671.48,8.747203877225065,24.444444444444446,25.872222222222224
2024-06-06 11:25:16,22.8851,25.3857,12.5625,40.574,40.481,25.6714,25.4021,1914.4,294.555,1673.16,8.764061328109348,24.444444444444446,25.871851851851854
2024-06-06 11:25:17,22.8955,25.4054,12.5694,40.628,40.481,25.6706,25.4021,1907.18,326.066,1674.24,8.772691876967963,24.444444444444446,25.871481481481485
2024-06-06 11:25:18,22.8829,25.4086,12.5664,40.6805,40.4777,25.6692,25.3988,1914.07,309.326,1673.25,8.75935346939717,24.444444444444446,25.871111111111112
2024-06-06 11:25:19,22.8775,25.3857,12.5507,40.7113,40.481,25.663,25.3988,1916.37,286.349,1674.44,8.77433460451259,24.444444444444446,25.870740740740743
2024-06-06 11:25:20,22.8933,25.3922,12.5727,40.7593,40.481,25.6693,25.3988,1911.12,305.387,1675.22,8.773151544420685,24.444444444444446,25.870370370370374
2024-06-06 11:25:21,22.8864,25.4021,12.5616,40.7993,40.481,25.6633,25.4086,1913.74,304.074,1674.63,8.773630709484763,24.444444444444446,25.87
2024-06-06 11:25:22,22.8832,25.3889,12.561,40.8414,40.4843,25.667,25.3988,1913.42,327.707,1675.32,8.775035426525246,24.444444444444446,25.86962962962963
2024-06-06 11:25:23,22.8887,25.3922,12.561,40.871,40.4777,25.6656,25.3988,1913.09,293.899,1675.62,8.781283232704942,24.444444444444446,25.869259259259263
2024-06-06 11:25:24,22.8785,25.3955,12.5644,40.8864,40.4843,25.6639,25.3988,1921.95,295.868,1676.41,8.773854262711028,24.444444444444446,25.86888888888889
2024-06-06 11:25:25,22.8774,25.3824,12.5534,40.8822,40.4843,25.6603,25.3988,1905.21,290.288,1678.77,8.794639282204065,24.444444444444446,25.86851851851852
2024-06-06 11:25:26,22.8785,25.4086,12.5548,40.8936,40.4843,25.6512,25.4054,1920.96,294.227,1675.03,8.774791405475442,24.444444444444446,25.86814814814815
2024-06-06 11:25:27,22.8635,25.4283,12.5411,40.9027,40.4843,25.6576,25.4086,1909.15,285.365,1675.03,8.77368645000142,24.444444444444446,25.86777777777778
2024-06-06 11:25:28,22.8722,25.3955,12.5556,40.8839,40.4876,25.659,25.4021,1921.62,326.066,1673.45,8.760485372616047,24.444444444444446,25.86740740740741
2024-06-06 11:25:29,22.8543,25.3955,12.5551,40.8588,40.4777,25.6589,25.4021,1914.4,284.38,1671.68,8.736459623699044,24.444444444444446,25.86703703703704
2024-06-06 11:25:30,22.8668,25.3988,12.5597,40.821,40.4843,25.6578,25.4021,1920.64,296.853,1673.65,8.75346434741388,24.444444444444446,25.86666666666667
2024-06-06 11:25:31,22.8678,25.3922,12.5466,40.7768,40.4843,25.6495,25.4054,1916.04,307.357,1670.89,8.750983990327327,24.444444444444446,25.866296296296298
2024-06-06 11:25:32,22.8662,25.3988,12.5554,40.726,40.4843,25.6533,25.4021,1915.38,303.746,1670.1,8.738032881615702,24.444444444444446,25.86592592592593
2024-06-06 11:25:33,22.8665,25.3988,12.5446,40.6767,40.4843,25.6447,25.4021,1903.9,325.081,1670.3,8.748487268014243,24.444444444444446,25.86555555555556
2024-06-06 11:25:34,22.8566,25.3889,12.5371,40.6218,40.481,25.6512,25.3988,1907.51,322.455,1671.38,8.752108483499915,24.444444444444446,25.865185185185187
2024-06-06 11:25:35,22.8611,25.3922,12.5513,40.571,40.4843,25.6477,25.4119,1907.51,304.402,1671.68,8.74545124168988,24.444444444444446,25.864814814814817
2024-06-06 11:25:36,22.8508,25.4086,12.5511,40.5038,40.4843,25.6409,25.4021,1908.82,325.41,1670.89,8.732754893343245,24.444444444444446,25.864444444444448
2024-06-06 11:25:37,22.8506,25.4054,12.5495,40.4408,40.4777,25.6471,25.4021,1897.99,321.799,1671.48,8.737025904886318,24.444444444444446,25.864074074074075
2024-06-06 11:25:38,22.8563,25.3988,12.5455,40.3695,40.4843,25.6385,25.3988,1896.68,321.799,1671.68,8.746299507538078,24.444444444444446,25.863703703703706
2024-06-06 11:25:39,22.8434,25.3857,12.5452,40.3192,40.4745,25.6243,25.3988,1912.43,325.738,1671.68,8.735611357850846,24.444444444444446,25.863333333333337
2024-06-06 11:25:40,22.8497,25.4054,12.5479,40.2724,40.481,25.6433,25.3988,1897.33,304.074,1671.58,8.738142367421876,24.444444444444446,25.862962962962964
2024-06-06 11:25:41,22.8413,25.4021,12.5421,40.2567,40.4843,25.6361,25.4021,1910.79,335.257,1672.47,8.740588286542843,24.444444444444446,25.862592592592595
2024-06-06 11:25:42,22.8401,25.3955,12.5434,40.23,40.4843,25.6263,25.4021,1899.63,305.059,1672.86,8.740504325638979,24.444444444444446,25.862222222222226
2024-06-06 11:25:43,22.8282,25.3922,12.5319,40.2403,40.4843,25.6337,25.3889,1905.87,289.96,1672.17,8.736559747871036,24.444444444444446,25.861851851851853
2024-06-06 11:25:44,22.8296,25.3758,12.5435,40.231,40.4843,25.6321,25.3955,1898.64,334.6,1671.48,8.724303439462894,24.444444444444446,25.861481481481484
2024-06-06 11:25:45,22.8245,25.4021,12.5345,40.2244,40.481,25.6176,25.4021,1912.76,291.929,1671.28,8.726566983050281,24.444444444444446,25.861111111111114
2024-06-06 11:25:46,22.8425,25.3922,12.5337,40.2381,40.4777,25.6188,25.4021,1915.06,326.394,1670.5,8.738430364150762,24.444444444444446,25.86074074074074
2024-06-06 11:25:47,22.8295,25.3824,12.5376,40.2802,40.481,25.6132,25.4021,1901.93,302.433,1669.61,8.719456808947722,24.444444444444446,25.860370370370372
2024-06-06 11:25:48,22.8291,25.3955,12.5326,40.2853,40.481,25.6101,25.4086,1913.09,334.928,1668.43,8.717188753264757,24.444444444444446,25.860000000000003
2024-06-06 11:25:49,22.8422,25.3889,12.5282,40.2941,40.4843,25.6153,25.4054,1913.74,282.739,1667.25,8.725828820046976,24.444444444444446,25.85962962962963
2024-06-06 11:25:50,22.8403,25.3988,12.538,40.3038,40.481,25.6113,25.3988,1900.94,284.38,1666.85,8.713839318974228,24.444444444444446,25.85925925925926
2024-06-06 11:25:51,22.826,25.3955,12.534,40.3019,40.481,25.6042,25.4021,1907.84,284.052,1666.85,8.705127425029632,24.444444444444446,25.85888888888889
2024-06-06 11:25:52,22.818,25.3955,12.5279,40.3096,40.4843,25.6042,25.3988,1900.29,313.593,1664.59,8.691719701075682,24.444444444444446,25.858518518518522
2024-06-06 11:25:53,22.831,25.3955,12.5217,40.3107,40.4777,25.6045,25.3955,1897.33,286.349,1668.23,8.726979190787914,24.444444444444446,25.85814814814815
2024-06-06 11:25:54,22.8241,25.4021,12.5266,40.3564,40.481,25.6088,25.4218,1900.61,289.96,1668.13,8.716467782096576,24.444444444444446,25.85777777777778
2024-06-06 11:25:55,22.8389,25.3955,12.5394,40.343,40.4843,25.6015,25.3988,1910.13,311.295,1668.23,8.718683341790433,24.444444444444446,25.85740740740741
2024-06-06 11:25:56,22.8323,25.3857,12.5186,40.3646,40.4843,25.5945,25.4054,1901.27,330.99,1668.04,8.729709490161701,24.444444444444446,25.85703703703704
2024-06-06 11:25:57,22.8119,25.3988,12.5177,40.4065,40.4843,25.6051,25.4054,1895.36,297.181,1668.33,8.714719173043441,24.444444444444446,25.85666666666667
2024-06-06 11:25:58,22.8273,25.3889,12.5245,40.4252,40.4876,25.6106,25.4021,1901.93,300.464,1668.23,8.721476841963057,24.444444444444446,25.8562962962963
2024-06-06 11:25:59,22.8197,25.3922,12.5085,40.4596,40.4876,25.6084,25.3988,1903.24,298.822,1668.53,8.73015724308407,24.444444444444446,25.855925925925927
2024-06-06 11:26:00,22.8293,25.4054,12.5327,40.467,40.481,25.6143,25.4086,1913.42,316.219,1669.71,8.723961205234334,24.444444444444446,25.855555555555558
2024-06-06 11:26:01,22.8136,25.3955,12.523,40.4989,40.4843,25.6106,25.3922,1899.96,327.051,1670.0,8.7203919275613,24.444444444444446,25.85518518518519
2024-06-06 11:26:02,22.8231,25.3824,12.5167,40.5109,40.4843,25.6114,25.4119,1904.22,311.295,1670.99,8.738958569584188,24.444444444444446,25.854814814814816
2024-06-06 11:26:03,22.8063,25.3857,12.5063,40.5725,40.4843,25.6103,25.4086,1917.35,283.724,1670.6,8.731493550016998,24.444444444444446,25.854444444444447
2024-06-06 11:26:04,22.8102,25.3955,12.5195,40.6172,40.4843,25.5932,25.4021,1904.55,300.464,1670.3,8.722043221592356,24.444444444444446,25.854074074074077
2024-06-06 11:26:05,22.8006,25.3758,12.5076,40.6706,40.481,25.5893,25.4054,1909.15,321.799,1670.2,8.723470321509089,24.444444444444446,25.853703703703705
2024-06-06 11:26:06,22.8189,25.3922,12.5152,40.7088,40.4777,25.5965,25.4021,1918.67,318.845,1670.4,8.733584418162911,24.444444444444446,25.853333333333335
2024-06-06 11:26:07,22.8031,25.274,12.5073,40.7425,40.4909,25.5891,25.2839,1919.0,322.784,1671.28,8.731485747724886,24.444444444444446,25.852962962962966
2024-06-06 11:26:08,22.8105,25.274,12.5005,40.7783,40.4843,25.5945,25.2806,1913.74,317.86,1675.03,8.763146874710795,24.444444444444446,25.852592592592593
2024-06-06 11:26:09,22.8115,25.2806,12.5132,40.7976,40.481,25.5918,25.2839,1918.67,326.722,1671.58,8.735173614554807,24.444444444444446,25.852222222222224
2024-06-06 11:26:10,22.8079,25.2773,12.5065,40.8061,40.481,25.5856,25.2806,1919.65,307.028,1671.28,8.7362348998245,24.444444444444446,25.851851851851855
2024-06-06 11:26:11,22.8111,25.2773,12.4955,40.8074,40.481,25.5834,25.2839,1912.1,303.746,1671.38,8.74880084038875,24.444444444444446,25.851481481481486
2024-06-06 11:26:12,22.8146,25.2707,12.5065,40.7923,40.481,25.5837,25.2839,1917.03,278.8,1670.0,8.735221661370048,24.444444444444446,25.851111111111113
2024-06-06 11:26:13,22.8025,25.2904,12.5079,40.7663,40.4876,25.5758,25.2806,1911.12,293.899,1672.86,8.738721709938428,24.444444444444446,25.850740740740743
2024-06-06 11:26:14,22.8129,25.2937,12.496,40.7686,40.4777,25.5822,25.2806,1909.8,292.258,1673.94,8.763305338979473,24.444444444444446,25.850370370370374
2024-06-06 11:26:15,22.8176,25.2576,12.5063,40.7494,40.4843,25.5646,25.2773,1911.12,287.991,1675.22,8.765245966318332,24.444444444444446,25.85
2024-06-06 11:26:16,22.8137,25.2806,12.5059,40.7157,40.4777,25.5731,25.2806,1915.71,304.402,1675.42,8.76331685263765,24.444444444444446,25.849629629629632
2024-06-06 11:26:17,22.8096,25.2839,12.5108,40.6818,40.4777,25.5683,25.2904,1913.74,295.54,1675.52,8.756187975056614,24.444444444444446,25.849259259259263
2024-06-06 11:26:18,22.7798,25.2675,12.4832,40.6367,40.4843,25.575,25.2806,1904.88,281.098,1674.73,8.75018988281923,24.444444444444446,25.84888888888889
2024-06-06 11:26:19,22.7814,25.2675,12.4912,40.6286,40.4843,25.5752,25.2806,1920.64,301.448,1674.34,8.742714656741674,24.444444444444446,25.84851851851852
2024-06-06 11:26:20,22.7953,25.2839,12.4882,40.6078,40.4876,25.5712,25.2904,1910.46,323.768,1674.14,8.756027127881861,24.444444444444446,25.84814814814815
2024-06-06 11:26:21,22.7914,25.2707,12.4941,40.5593,40.4876,25.572,25.2904,1901.27,313.921,1674.04,8.747179370233649,24.444444444444446,25.84777777777778
2024-06-06 11:26:22,22.7792,25.2609,12.4959,40.5528,40.4777,25.5678,25.2839,1901.93,331.318,1676.31,8.74713194096455,24.444444444444446,25.84740740740741
2024-06-06 11:26:23,22.7983,25.2773,12.4962,40.51,40.481,25.571,25.2839,1898.64,307.685,1671.97,8.740435606504642,24.444444444444446,25.84703703703704
2024-06-06 11:26:24,22.796,25.274,12.4904,40.4974,40.4843,25.5609,25.2839,1907.84,291.929,1670.5,8.735717829504118,24.444444444444446,25.846666666666668
2024-06-06 11:26:25,22.7768,25.2806,12.4902,40.4577,40.4876,25.576,25.274,1913.42,311.624,1667.74,8.705205612359116,24.444444444444446,25.8462962962963
2024-06-06 11:26:26,22.7762,25.274,12.4805,40.4547,40.4843,25.5463,25.2839,1906.19,295.868,1666.36,8.705696994383706,24.444444444444446,25.84592592592593
2024-06-06 11:26:27,22.7868,25.2773,12.5018,40.4434,40.481,25.5514,25.2773,1899.96,297.509,1665.57,8.692526464473966,24.444444444444446,25.845555555555556
2024-06-06 11:26:28,22.7698,25.2707,12.4805,40.4358,40.4876,25.5517,25.2839,1900.61,319.501,1665.28,8.694646547576054,24.444444444444446,25.845185185185187
2024-06-06 11:26:29,22.7825,25.2773,12.4837,40.4413,40.481,25.5516,25.2839,1906.52,315.891,1664.69,8.699590909208476,24.444444444444446,25.844814814814818
2024-06-06 11:26:30,22.7778,25.2707,12.4776,40.4445,40.481,25.5539,25.2806,1894.71,290.288,1664.1,8.697689784525481,24.444444444444446,25.84444444444445
2024-06-06 11:26:31,22.7563,25.274,12.474,40.4342,40.4909,25.5428,25.2872,1899.3,296.853,1664.39,8.684087773552188,24.444444444444446,25.844074074074076
2024-06-06 11:26:32,22.7707,25.274,12.4793,40.4227,40.4843,25.5395,25.2839,1908.49,316.219,1664.49,8.692295549914995,24.444444444444446,25.843703703703707
2024-06-06 11:26:33,22.7589,25.2872,12.4652,40.4299,40.4843,25.5393,25.2839,1900.94,321.471,1664.0,8.691678721281923,24.444444444444446,25.843333333333337
2024-06-06 11:26:34,22.7721,25.2609,12.4749,40.4295,40.4876,25.5352,25.274,1899.3,308.013,1663.6,8.692543955694644,24.444444444444446,25.842962962962964
2024-06-06 11:26:35,22.7739,25.2839,12.4692,40.4516,40.4843,25.5486,25.2839,1913.42,305.387,1662.91,8.695267226104441,24.444444444444446,25.842592592592595
2024-06-06 11:26:36,22.7615,25.2806,12.4687,40.462,40.4876,25.5406,25.2872,1909.8,283.395,1664.1,8.691441080189113,24.444444444444446,25.842222222222226
2024-06-06 11:26:37,22.7586,25.2773,12.4674,40.4772,40.4843,25.5346,25.2806,1903.24,310.311,1664.98,8.694685453490537,24.444444444444446,25.841851851851853
2024-06-06 11:26:38,22.7643,25.2839,12.4737,40.4852,40.481,25.5427,25.2839,1902.91,319.829,1665.08,8.694700713020215,24.444444444444446,25.841481481481484
2024-06-06 11:26:39,22.7647,25.274,12.4666,40.502,40.4777,25.5605,25.2806,1907.18,297.509,1664.59,8.69847704625295,24.444444444444446,25.841111111111115
2024-06-06 11:26:40,22.7525,25.2806,12.471,40.53,40.481,25.5397,25.2839,1908.16,299.807,1664.19,8.682368685437424,24.444444444444446,25.840740740740742
2024-06-06 11:26:41,22.7528,25.2806,12.4641,40.5248,40.481,25.5423,25.274,1906.52,315.891,1663.9,8.686934794728884,24.444444444444446,25.840370370370373
2024-06-06 11:26:42,22.7857,25.2707,12.4862,40.5426,40.4942,25.5362,25.2937,1902.58,305.715,1666.46,8.709432777111125,24.444444444444446,25.840000000000003
2024-06-06 11:26:43,22.752,25.2773,12.4583,40.5752,40.481,25.5384,25.2773,1908.82,314.578,1662.91,8.685985253850308,24.444444444444446,25.83962962962963
2024-06-06 11:26:44,22.7538,25.2773,12.4632,40.6066,40.4777,25.5355,25.2904,1904.88,287.006,1663.11,8.684413783620643,24.444444444444446,25.83925925925926
2024-06-06 11:26:45,22.7588,25.3036,12.4688,40.6123,40.481,25.5534,25.2872,1900.61,305.715,1663.8,8.687510259441302,24.444444444444446,25.838888888888892
2024-06-06 11:26:46,22.7434,25.2707,12.4608,40.6263,40.4745,25.5468,25.2937,1911.77,302.433,1664.79,8.686428236393624,24.444444444444446,25.83851851851852
2024-06-06 11:26:47,22.7544,25.2773,12.4687,40.6515,40.4942,25.541,25.2839,1914.4,281.098,1665.18,8.69108255126725,24.444444444444446,25.83814814814815
2024-06-06 11:26:48,22.7425,25.274,12.4597,40.6595,40.4777,25.5452,25.2904,1911.45,307.685,1665.97,8.692754233962276,24.444444444444446,25.83777777777778
2024-06-06 11:26:49,22.742,25.2707,12.4631,40.6691,40.481,25.5419,25.2806,1908.82,302.761,1666.26,8.690969895018753,24.444444444444446,25.837407407407408
2024-06-06 11:26:50,22.7437,25.2773,12.4665,40.669,40.4843,25.545,25.2806,1912.1,309.982,1666.95,8.693130863024594,24.444444444444446,25.83703703703704
2024-06-06 11:26:51,22.7375,25.2806,12.4484,40.6982,40.481,25.5341,25.2839,1918.67,308.669,1666.95,8.703196664728372,24.444444444444446,25.83666666666667
2024-06-06 11:26:52,22.7526,25.2773,12.4646,40.7056,40.4843,25.5286,25.2904,1905.21,330.005,1667.54,8.705346291095895,24.444444444444446,25.8362962962963
2024-06-06 11:26:53,22.7349,25.2675,12.4532,40.7174,40.4843,25.5271,25.2839,1904.55,314.578,1669.61,8.710815211239685,24.444444444444446,25.835925925925928
2024-06-06 11:26:54,22.7381,25.2806,12.4448,40.7134,40.4843,25.5359,25.2872,1916.37,281.098,1670.0,8.722679943634644,24.444444444444446,25.83555555555556
2024-06-06 11:26:55,22.7323,25.2707,12.4504,40.7381,40.4745,25.5283,25.2839,1911.12,305.387,1669.41,8.709941178951011,24.444444444444446,25.83518518518519
2024-06-06 11:26:56,22.7287,25.2773,12.4422,40.7327,40.4843,25.5242,25.2839,1904.55,327.379,1668.63,8.709766528579712,24.444444444444446,25.834814814814816
2024-06-06 11:26:57,22.7307,25.2773,12.444,40.7078,40.481,25.534,25.2839,1917.03,308.341,1667.35,8.703254512107469,24.444444444444446,25.834444444444447
2024-06-06 11:26:58,22.7252,25.274,12.4471,40.7175,40.481,25.5272,25.2872,1911.12,294.227,1666.95,8.693892142145053,24.444444444444446,25.834074074074078
2024-06-06 11:26:59,22.7177,25.2707,12.454,40.6796,40.4843,25.5259,25.2839,1901.27,300.135,1667.35,8.68379493286646,24.444444444444446,25.833703703703705
2024-06-06 11:27:00,22.7137,25.2675,12.4408,40.6851,40.4777,25.5211,25.2904,1905.87,291.273,1670.89,8.710032111986354,24.444444444444446,25.833333333333336
2024-06-06 11:27:01,22.7121,25.251,12.4464,40.6351,40.4843,25.5115,25.2839,1895.36,301.12,1667.35,8.685487070191762,24.444444444444446,25.83240740740741
2024-06-06 11:27:02,22.7156,25.2839,12.4521,40.6023,40.481,25.5056,25.2806,1908.16,322.127,1666.66,8.680032171440768,24.444444444444446,25.831481481481482
2024-06-06 11:27:03,22.7014,25.2872,12.4329,40.5673,40.481,25.4982,25.2839,1911.45,326.394,1664.19,8.671390638176746,24.444444444444446,25.83055555555556
2024-06-06 11:27:04,22.6952,25.2642,12.4406,40.5443,40.481,25.5095,25.2872,1912.76,331.646,1667.25,8.675575355638323,24.444444444444446,25.829629629629633
2024-06-06 11:27:05,22.7145,25.274,12.4468,40.5071,40.4712,25.5075,25.2839,1895.36,295.868,1667.44,8.687648122938958,24.444444444444446,25.828703703703706
2024-06-06 11:27:06,22.707,25.274,12.4362,40.4841,40.4843,25.5131,25.2806,1898.97,282.739,1667.54,8.690792251806734,24.444444444444446,25.82777777777778
2024-06-06 11:27:07,22.7055,25.2675,12.4477,40.44,40.4876,25.5165,25.2806,1895.36,300.792,1668.13,8.682863143014355,24.444444444444446,25.826851851851853
2024-06-06 11:27:08,22.7037,25.2773,12.4326,40.4157,40.4777,25.5178,25.2773,1897.99,272.235,1669.81,8.702877106672426,24.444444444444446,25.82592592592593
2024-06-06 11:27:09,22.6918,25.274,12.4376,40.4074,40.4876,25.4847,25.2872,1893.06,306.372,1670.69,8.693136372733743,24.444444444444446,25.825000000000003
2024-06-06 11:27:10,22.7012,25.297,12.4334,40.3932,40.4777,25.505,25.2839,1892.74,316.219,1672.47,8.713940151522898,24.444444444444446,25.824074074074076
2024-06-06 11:27:11,22.6846,25.2773,12.4307,40.3636,40.481,25.4999,25.2839,1890.77,308.013,1672.76,8.703652603054879,24.444444444444446,25.82314814814815
2024-06-06 11:27:12,22.7072,25.2904,12.4391,40.338,40.4777,25.5017,25.2839,1889.13,332.631,1672.56,8.714663685228487,24.444444444444446,25.822222222222223
2024-06-06 11:27:13,22.7089,25.2806,12.4448,40.344,40.481,25.4928,25.2839,1900.61,306.7,1672.47,8.710800084657489,24.444444444444446,25.8212962962963
2024-06-06 11:27:14,22.6956,25.2806,12.434,40.3303,40.4843,25.4964,25.2872,1897.0,307.357,1672.66,8.709667762298828,24.444444444444446,25.820370370370373
2024-06-06 11:27:15,22.699,25.2806,12.4302,40.3057,40.4777,25.4764,25.2839,1896.02,309.654,1673.25,8.718853187277237,24.444444444444446,25.819444444444446
2024-06-06 11:27:16,22.7079,25.2675,12.4358,40.2687,40.4876,25.4929,25.2872,1906.19,327.051,1673.75,8.724261295617483,24.444444444444446,25.81851851851852
2024-06-06 11:27:17,22.6931,25.2675,12.4291,40.2552,40.481,25.4972,25.2806,1908.16,308.341,1672.47,8.71071521798545,24.444444444444446,25.817592592592597
2024-06-06 11:27:18,22.694,25.274,12.4277,40.2364,40.4843,25.4945,25.2872,1891.1,282.411,1672.47,8.71266715144233,24.444444444444446,25.81666666666667
2024-06-06 11:27:19,22.6899,25.2839,12.4329,40.2307,40.4843,25.4835,25.2806,1894.71,313.265,1672.27,8.703733602578879,24.444444444444446,25.815740740740743
2024-06-06 11:27:20,22.7036,25.2642,12.4361,40.2091,40.481,25.4913,25.2839,1894.05,291.601,1671.19,8.70701666207623,24.444444444444446,25.814814814814817
2024-06-06 11:27:21,22.6757,25.274,12.4122,40.225,40.4843,25.4826,25.2773,1906.52,320.486,1669.61,8.69539588983909,24.444444444444446,25.81388888888889
2024-06-06 11:27:22,22.6774,25.2839,12.4074,40.2345,40.481,25.49,25.2806,1894.71,301.448,1668.72,8.696264699118352,24.444444444444446,25.812962962962967
2024-06-06 11:27:23,22.6751,25.2773,12.418,40.2426,40.4876,25.4751,25.2839,1911.45,326.394,1668.13,8.682270617891993,24.444444444444446,25.81203703703704
2024-06-06 11:27:24,22.6922,25.274,12.4319,40.266,40.4777,25.4853,25.2839,1903.57,321.799,1667.05,8.67935637450876,24.444444444444446,25.811111111111114
2024-06-06 11:27:25,22.6809,25.2707,12.4152,40.2839,40.4777,25.4805,25.2839,1907.51,328.364,1665.77,8.677256602940798,24.444444444444446,25.810185185185187
2024-06-06 11:27:26,22.6741,25.1624,12.4174,40.2995,40.4843,25.4787,25.1755,1907.84,297.181,1665.77,8.669649200676323,24.444444444444446,25.80925925925926
2024-06-06 11:27:27,22.6808,25.1591,12.4245,40.3191,40.4843,25.482,25.1723,1906.52,325.41,1665.47,8.667749777924103,24.444444444444446,25.808333333333337
2024-06-06 11:27:28,22.6864,25.1591,12.4157,40.3687,40.4777,25.477,25.169,1908.82,310.311,1665.57,8.680440598801434,24.444444444444446,25.80740740740741
2024-06-06 11:27:29,22.6742,25.1723,12.4122,40.381,40.4777,25.4758,25.1755,1897.66,278.144,1665.47,8.672566931647589,24.444444444444446,25.806481481481484
2024-06-06 11:27:30,22.6764,25.1591,12.412,40.4487,40.481,25.476,25.1591,1915.71,322.455,1661.83,8.6556362784571,24.444444444444446,25.805555555555557
2024-06-06 11:27:31,22.6813,25.1493,12.4161,40.478,40.481,25.4649,25.1755,1901.93,290.945,1665.08,8.673239826569413,24.444444444444446,25.80462962962963
2024-06-06 11:27:32,22.6769,25.1361,12.4071,40.5289,40.4843,25.4695,25.169,1909.15,299.479,1665.38,8.678689814889818,24.444444444444446,25.803703703703707
2024-06-06 11:27:33,22.6755,25.1591,12.4085,40.5839,40.481,25.4623,25.1723,1904.22,314.25,1665.67,8.67783446831945,24.444444444444446,25.80277777777778
2024-06-06 11:27:34,22.6695,25.1624,12.3996,40.6388,40.481,25.4782,25.1723,1910.46,317.532,1666.16,8.682839126203357,24.444444444444446,25.801851851851854
2024-06-06 11:27:35,22.6749,25.1591,12.4114,40.6875,40.4777,25.4615,25.1657,1905.54,311.295,1666.36,8.67846975940026,24.444444444444446,25.800925925925927
2024-06-06 11:27:36,22.6788,25.1591,12.4091,40.7378,40.4777,25.4697,25.1723,1905.87,291.929,1670.79,8.706797825441091,24.444444444444446,25.8
2024-06-06 11:27:37,22.6657,25.1591,12.3985,40.7834,40.4843,25.4634,25.1788,1905.21,304.402,1669.71,8.699051578810675,24.444444444444446,25.799074074074078
2024-06-06 11:27:38,22.6689,25.1657,12.3964,40.8078,40.4777,25.47,25.1591,1898.97,300.135,1672.66,8.71891928044503,24.444444444444446,25.79814814814815
2024-06-06 11:27:39,22.6662,25.1361,12.4026,40.8542,40.4843,25.4636,25.169,1911.12,306.7,1669.12,8.692928646854858,24.444444444444446,25.797222222222224
2024-06-06 11:27:40,22.6675,25.1427,12.4005,40.8825,40.4843,25.4651,25.1723,1905.87,317.86,1668.92,8.694766370810367,24.444444444444446,25.796296296296298
2024-06-06 11:27:41,22.6656,25.1624,12.3988,40.8979,40.4843,25.4579,25.169,1918.67,328.364,1668.43,8.69204423755826,24.444444444444446,25.79537037037037
2024-06-06 11:27:42,22.6722,25.1558,12.4023,40.9039,40.4777,25.4566,25.1723,1906.85,314.25,1669.22,8.698785666587337,24.444444444444446,25.794444444444448
2024-06-06 11:27:43,22.6645,25.1723,12.3998,40.8992,40.481,25.4587,25.1723,1906.85,296.853,1669.22,8.6943811752616,24.444444444444446,25.79351851851852
