TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 11:27:44,22.663,25.169,12.403,40.9061,40.481,25.4613,25.169,1910.13,331.646,1670.2,8.695502331553802,24.444444444444446,25.792592592592595
2024-06-06 11:27:45,22.6505,25.1591,12.3863,40.9276,40.481,25.466,25.1624,1907.84,306.372,1669.41,8.694947261594546,24.444444444444446,25.791666666666668
2024-06-06 11:27:46,22.6473,25.1591,12.3989,40.925,40.481,25.4703,25.169,1907.84,302.105,1668.82,8.678494637832738,24.444444444444446,25.790740740740745
2024-06-06 11:27:47,22.6549,25.1624,12.4065,40.9059,40.4777,25.4502,25.1723,1905.87,318.845,1669.02,8.679534713411625,24.444444444444446,25.789814814814818
2024-06-06 11:27:48,22.6559,25.1624,12.3856,40.9136,40.481,25.4576,25.1624,1918.34,320.486,1669.12,8.698603324544358,24.444444444444446,25.78888888888889
2024-06-06 11:27:49,22.6484,25.1723,12.3994,40.8827,40.4876,25.4495,25.1657,1908.49,307.357,1667.64,8.67286592140824,24.444444444444446,25.787962962962965
2024-06-06 11:27:50,22.6418,25.1558,12.3846,40.8463,40.481,25.4475,25.1723,1914.07,322.127,1667.54,8.679284406787405,24.444444444444446,25.787037037037038
2024-06-06 11:27:51,22.6611,25.1591,12.403,40.7999,40.4843,25.4418,25.169,1905.54,286.021,1668.23,8.683637612352104,24.444444444444446,25.786111111111115
2024-06-06 11:27:52,22.6594,25.1558,12.3895,40.7617,40.4876,25.435,25.1755,1909.8,297.181,1668.92,8.697222280275199,24.444444444444446,25.78518518518519
2024-06-06 11:27:53,22.653,25.1591,12.3951,40.7052,40.4843,25.4443,25.169,1904.88,287.991,1671.97,8.702935751736439,24.444444444444446,25.78425925925926
2024-06-06 11:27:54,22.6503,25.169,12.402,40.6395,40.4777,25.4463,25.169,1898.64,300.135,1667.35,8.670765475461609,24.444444444444446,25.783333333333335
2024-06-06 11:27:55,22.6449,25.1558,12.3836,40.5971,40.4843,25.4405,25.1755,1912.76,322.127,1666.95,8.679681598563258,24.444444444444446,25.78240740740741
2024-06-06 11:27:56,22.6465,25.1558,12.3836,40.5123,40.4843,25.4308,25.1788,1901.6,307.357,1665.77,8.674889855569631,24.444444444444446,25.781481481481485
2024-06-06 11:27:57,22.6564,25.192,12.3949,40.4689,40.481,25.4297,25.1657,1902.91,303.418,1666.16,8.675737221738846,24.444444444444446,25.78055555555556
2024-06-06 11:27:58,22.6226,25.1854,12.3786,40.4164,40.481,25.4346,25.1755,1897.66,290.617,1665.57,8.657874681776498,24.444444444444446,25.779629629629632
2024-06-06 11:27:59,22.6406,25.1558,12.3867,40.3498,40.481,25.4248,25.169,1892.74,308.341,1665.08,8.663692266849164,24.444444444444446,25.778703703703705
2024-06-06 11:28:00,22.6436,25.1657,12.3822,40.3063,40.4876,25.4251,25.1723,1896.68,308.669,1665.97,8.67466335009729,24.444444444444446,25.77777777777778
2024-06-06 11:28:01,22.6371,25.1591,12.3881,40.2649,40.4843,25.4207,25.1755,1895.36,316.875,1666.36,8.666209047994672,24.444444444444446,25.776851851851855
2024-06-06 11:28:02,22.624,25.1624,12.3788,40.2147,40.4843,25.4374,25.1723,1887.81,287.006,1665.47,8.658369004883642,24.444444444444446,25.77592592592593
2024-06-06 11:28:03,22.6267,25.1657,12.3865,40.1929,40.4777,25.4219,25.1755,1896.02,296.525,1665.38,8.653675771917149,24.444444444444446,25.775000000000002
2024-06-06 11:28:04,22.6336,25.1624,12.3793,40.15,40.481,25.4338,25.169,1899.96,332.302,1664.98,8.663509896389922,24.444444444444446,25.774074074074075
2024-06-06 11:28:05,22.6134,25.1591,12.3704,40.1341,40.4843,25.4437,25.1788,1895.69,296.525,1665.38,8.656041965171315,24.444444444444446,25.77314814814815
2024-06-06 11:28:06,22.6334,25.1493,12.3737,40.0994,40.4843,25.4458,25.1723,1902.58,326.722,1666.26,8.674735996256784,24.444444444444446,25.772222222222226
2024-06-06 11:28:07,22.6179,25.1624,12.3736,40.0976,40.4777,25.4453,25.1788,1885.19,295.868,1666.56,8.663274545850353,24.444444444444446,25.7712962962963
2024-06-06 11:28:08,22.6226,25.1723,12.369,40.1018,40.481,25.4503,25.1657,1890.44,294.227,1666.66,8.67165955795635,24.444444444444446,25.770370370370372
2024-06-06 11:28:09,22.6301,25.146,12.3845,40.0915,40.4777,25.4487,25.169,1887.16,287.334,1666.76,8.665413705394288,24.444444444444446,25.769444444444446
2024-06-06 11:28:10,22.6332,25.1624,12.3692,40.1047,40.4777,25.4459,25.1723,1890.77,294.227,1667.05,8.682486265309786,24.444444444444446,25.76851851851852
2024-06-06 11:28:11,22.626,25.1624,12.3661,40.1263,40.4777,25.4519,25.1723,1891.1,283.395,1665.47,8.670792190802093,24.444444444444446,25.767592592592596
2024-06-06 11:28:12,22.6077,25.1591,12.3624,40.1385,40.481,25.4455,25.1723,1893.39,307.357,1663.6,8.648731751279806,24.444444444444446,25.76666666666667
2024-06-06 11:28:13,22.6147,25.1591,12.3717,40.1181,40.4843,25.4437,25.1624,1886.17,288.975,1659.76,8.626831240985688,24.444444444444446,25.765740740740743
2024-06-06 11:28:14,22.6112,25.1624,12.366,40.1375,40.4777,25.4483,25.1657,1899.96,324.097,1662.82,8.644592306496437,24.444444444444446,25.764814814814816
2024-06-06 11:28:15,22.6024,25.1624,12.3568,40.1715,40.4777,25.4567,25.169,1889.13,300.792,1661.24,8.636715462303634,24.444444444444446,25.76388888888889
2024-06-06 11:28:16,22.6051,25.1591,12.3556,40.1748,40.4843,25.4572,25.169,1906.52,324.097,1661.93,8.643591684352389,24.444444444444446,25.762962962962966
2024-06-06 11:28:17,22.6064,25.1493,12.3703,40.174,40.481,25.4371,25.1624,1898.64,325.41,1661.73,8.631252390834323,24.444444444444446,25.76203703703704
2024-06-06 11:28:18,22.607,25.1624,12.3535,40.1996,40.4777,25.451,25.1755,1892.41,306.044,1660.45,8.639264568463082,24.444444444444446,25.761111111111113
2024-06-06 11:28:19,22.6097,25.1558,12.3478,40.2094,40.481,25.4404,25.1657,1901.27,304.074,1660.85,8.648425025700796,24.444444444444446,25.760185185185186
2024-06-06 11:28:20,22.604,25.1624,12.3492,40.2198,40.481,25.4424,25.1657,1903.57,330.99,1661.04,8.643430045074485,24.444444444444446,25.759259259259263
2024-06-06 11:28:21,22.6089,25.1624,12.3606,40.2492,40.4843,25.4536,25.1657,1897.33,303.746,1661.44,8.640031541998344,24.444444444444446,25.758333333333336
2024-06-06 11:28:22,22.5939,25.1591,12.3542,40.2765,40.4777,25.436,25.1657,1904.55,298.494,1662.32,8.637353589935744,24.444444444444446,25.75740740740741
2024-06-06 11:28:23,22.5889,25.1657,12.339,40.314,40.4777,25.4321,25.1723,1892.41,287.991,1663.21,8.65058646967894,24.444444444444446,25.756481481481483
2024-06-06 11:28:24,22.5903,25.1624,12.3391,40.384,40.4843,25.4353,25.1723,1901.93,314.906,1664.19,8.656781390668298,24.444444444444446,25.755555555555556
2024-06-06 11:28:25,22.5895,25.1624,12.3372,40.4302,40.4777,25.4401,25.1723,1893.39,282.739,1664.98,8.661820164297758,24.444444444444446,25.754629629629633
2024-06-06 11:28:26,22.5987,25.1723,12.3415,40.4742,40.4843,25.4404,25.1723,1897.66,313.921,1665.77,8.670071834135458,24.444444444444446,25.753703703703707
2024-06-06 11:28:27,22.6026,25.1624,12.3401,40.5393,40.481,25.4349,25.1723,1907.18,323.112,1665.38,8.672520811048594,24.444444444444446,25.75277777777778
2024-06-06 11:28:28,22.5977,25.1526,12.333,40.5779,40.4876,25.4397,25.169,1902.91,294.227,1666.36,8.679484438964863,24.444444444444446,25.751851851851853
2024-06-06 11:28:29,22.5972,25.1657,12.3446,40.6217,40.4843,25.452,25.1657,1900.94,291.929,1669.81,8.687201743130705,24.444444444444446,25.750925925925927
2024-06-06 11:28:30,22.5945,25.1558,12.329,40.6766,40.4777,25.4395,25.1624,1916.04,323.768,1668.92,8.693496072811323,24.444444444444446,25.750000000000004
2024-06-06 11:28:31,22.5994,25.169,12.3422,40.6966,40.4876,25.4464,25.1755,1916.04,317.86,1668.13,8.682355264338044,24.444444444444446,25.749074074074077
2024-06-06 11:28:32,22.595,25.1657,12.337,40.7307,40.481,25.442,25.1624,1914.4,317.204,1667.94,8.682043438548439,24.444444444444446,25.74814814814815
2024-06-06 11:28:33,22.5919,25.1591,12.3533,40.7581,40.481,25.4239,25.1558,1913.09,308.341,1666.66,8.658973779949664,24.444444444444446,25.747222222222224
2024-06-06 11:28:34,22.5816,25.1591,12.3336,40.7636,40.4843,25.4201,25.169,1914.4,336.898,1665.87,8.662815395979448,24.444444444444446,25.746296296296297
2024-06-06 11:28:35,22.5872,25.1493,12.3342,40.7852,40.4843,25.4169,25.169,1907.84,308.669,1665.08,8.66293184173871,24.444444444444446,25.745370370370374
2024-06-06 11:28:36,22.5803,25.1526,12.3222,40.7969,40.481,25.4259,25.169,1905.21,286.349,1663.9,8.661098663369359,24.444444444444446,25.744444444444447
2024-06-06 11:28:37,22.5924,25.1526,12.3256,40.7932,40.481,25.4269,25.1755,1916.37,319.501,1664.39,8.670996990314004,24.444444444444446,25.74351851851852
2024-06-06 11:28:38,22.5736,25.1591,12.329,40.7878,40.4777,25.4178,25.169,1920.31,317.86,1663.31,8.646633284829901,24.444444444444446,25.742592592592594
2024-06-06 11:28:39,22.5833,25.1591,12.3336,40.7889,40.481,25.4149,25.169,1902.91,290.288,1662.13,8.644800555538891,24.444444444444446,25.741666666666667
2024-06-06 11:28:40,22.5817,25.1723,12.3258,40.7656,40.4843,25.4211,25.1657,1908.49,311.295,1660.26,8.640297935268308,24.444444444444446,25.740740740740744
2024-06-06 11:28:41,22.5763,25.1427,12.3255,40.769,40.481,25.4147,25.1723,1912.1,298.494,1659.96,8.634440854643838,24.444444444444446,25.739814814814817
2024-06-06 11:28:42,22.581,25.0442,12.3262,40.7374,40.4876,25.4152,25.0606,1905.54,311.624,1660.16,8.638850854663863,24.444444444444446,25.73888888888889
2024-06-06 11:28:43,22.5948,25.0606,12.3307,40.6805,40.4843,25.4123,25.0508,1912.1,314.578,1660.55,8.648716617086103,24.444444444444446,25.737962962962964
2024-06-06 11:28:44,22.5889,25.0606,12.3213,40.6103,40.4777,25.4362,25.0541,1902.26,287.991,1660.65,8.652186792557512,24.444444444444446,25.737037037037037
2024-06-06 11:28:45,22.571,25.0475,12.3118,40.5628,40.481,25.4207,25.0573,1901.6,305.715,1661.73,8.650730700955187,24.444444444444446,25.736111111111114
2024-06-06 11:28:46,22.5794,25.0475,12.3326,40.497,40.481,25.418,25.0541,1907.51,324.097,1664.69,8.655665526903862,24.444444444444446,25.735185185185188
2024-06-06 11:28:47,22.5797,25.0573,12.315,40.4538,40.4843,25.4232,25.0573,1909.8,293.571,1663.51,8.664639789158665,24.444444444444446,25.73425925925926
2024-06-06 11:28:48,22.5934,25.0541,12.3241,40.4214,40.4843,25.4327,25.0508,1896.68,284.052,1664.98,8.676182887081222,24.444444444444446,25.733333333333334
2024-06-06 11:28:49,22.5748,25.0475,12.3103,40.3818,40.4876,25.4311,25.0573,1907.84,292.586,1663.9,8.666502298686385,24.444444444444446,25.73240740740741
2024-06-06 11:28:50,22.5836,25.0541,12.3202,40.3628,40.4843,25.4449,25.0573,1900.61,279.785,1665.18,8.672239775287665,24.444444444444446,25.731481481481485
2024-06-06 11:28:51,22.5888,25.0475,12.3154,40.3217,40.4843,25.4199,25.0541,1897.66,335.585,1666.36,8.686840865808206,24.444444444444446,25.730555555555558
2024-06-06 11:28:52,22.6022,25.0738,12.3131,40.2793,40.4876,25.4196,25.0573,1897.99,287.991,1666.36,8.700116256778411,24.444444444444446,25.72962962962963
2024-06-06 11:28:53,22.5969,25.0573,12.3063,40.2299,40.4777,25.4226,25.0541,1891.1,330.99,1666.16,8.700340247919481,24.444444444444446,25.728703703703705
2024-06-06 11:28:54,22.5888,25.0541,12.3135,40.1989,40.481,25.4339,25.0573,1897.66,298.822,1661.54,8.663315827566834,24.444444444444446,25.72777777777778
2024-06-06 11:28:55,22.5797,25.0573,12.3157,40.1324,40.481,25.4222,25.0573,1887.81,287.662,1664.39,8.668632203664524,24.444444444444446,25.726851851851855
2024-06-06 11:28:56,22.5785,25.0541,12.3124,40.0943,40.4843,25.4188,25.0606,1893.39,293.242,1665.47,8.676031901869742,24.444444444444446,25.725925925925928
2024-06-06 11:28:57,22.5732,25.0541,12.3117,40.0573,40.4777,25.4141,25.0606,1885.19,285.693,1664.98,8.66959293192175,24.444444444444446,25.725
2024-06-06 11:28:58,22.5691,25.0541,12.3112,40.0128,40.481,25.4224,25.0573,1898.64,322.784,1665.47,8.669101961425437,24.444444444444446,25.724074074074075
2024-06-06 11:28:59,22.5918,25.0541,12.322,39.9841,40.4843,25.4227,25.0573,1890.77,301.448,1663.8,8.670456060486908,24.444444444444446,25.72314814814815
2024-06-06 11:29:00,22.593,25.0803,12.3143,39.9605,40.4876,25.4052,25.0541,1885.52,294.884,1662.13,8.669259731525566,24.444444444444446,25.722222222222225
2024-06-06 11:29:01,22.5837,25.0311,12.3092,39.938,40.4843,25.4225,25.0541,1884.53,292.586,1661.93,8.664674643726865,24.444444444444446,25.7212962962963
2024-06-06 11:29:02,22.5765,25.0541,12.3002,39.922,40.4909,25.4117,25.0606,1899.96,330.005,1661.24,8.662594587459086,24.444444444444446,25.72037037037037
2024-06-06 11:29:03,22.5808,25.0541,12.3084,39.9145,40.4843,25.4114,25.0573,1888.14,297.181,1659.86,8.652113683618994,24.444444444444446,25.719444444444445
2024-06-06 11:29:04,22.5823,25.0508,12.2994,39.8966,40.4777,25.4165,25.0541,1893.06,310.311,1660.16,8.662522862798204,24.444444444444446,25.718518518518522
2024-06-06 11:29:05,22.5768,25.0541,12.301,39.942,40.481,25.4251,25.0541,1888.47,323.44,1661.34,8.662694531492308,24.444444444444446,25.717592592592595
2024-06-06 11:29:06,22.5656,25.0573,12.2976,39.9564,40.481,25.4107,25.0541,1901.6,310.967,1662.03,8.659714106647929,24.444444444444446,25.71666666666667
2024-06-06 11:29:07,22.5869,25.0541,12.3032,39.9673,40.4843,25.4183,25.0573,1897.99,328.692,1659.67,8.660639836733358,24.444444444444446,25.715740740740742
2024-06-06 11:29:08,22.5653,25.0442,12.2822,40.0096,40.481,25.4162,25.0639,1901.6,296.197,1662.72,8.676049390553258,24.444444444444446,25.714814814814815
2024-06-06 11:29:09,22.5693,25.0705,12.3006,40.0319,40.4876,25.4227,25.0541,1892.74,327.707,1662.82,8.664420901272784,24.444444444444446,25.713888888888892
2024-06-06 11:29:10,22.5638,25.0541,12.2851,40.0479,40.4843,25.4179,25.0606,1908.49,283.724,1663.31,8.675414320205872,24.444444444444446,25.712962962962965
2024-06-06 11:29:11,22.5678,25.0541,12.2897,40.0955,40.481,25.4194,25.0573,1895.03,294.884,1664.49,8.68106213844387,24.444444444444446,25.71203703703704
2024-06-06 11:29:12,22.5677,25.0573,12.2868,40.1462,40.481,25.4136,25.0639,1893.39,310.639,1664.69,8.684470441069005,24.444444444444446,25.711111111111112
2024-06-06 11:29:13,22.5624,25.0573,12.2929,40.1857,40.4843,25.4138,25.0573,1905.21,312.937,1667.94,8.691776671102865,24.444444444444446,25.710185185185185
2024-06-06 11:29:14,22.5645,25.0541,12.2809,40.2265,40.4777,25.4215,25.0573,1899.3,300.792,1669.91,8.713990392479081,24.444444444444446,25.709259259259262
2024-06-06 11:29:15,22.5631,25.0541,12.2926,40.2858,40.4843,25.4137,25.0672,1904.22,311.295,1670.2,8.70440123744866,24.444444444444446,25.708333333333336
2024-06-06 11:29:16,22.5616,25.0409,12.294,40.3398,40.481,25.4111,25.077,1905.54,317.532,1672.27,8.712728394056635,24.444444444444446,25.70740740740741
2024-06-06 11:29:17,22.5693,25.0541,12.2927,40.3879,40.4843,25.4071,25.0573,1903.24,313.265,1672.56,8.721877740538083,24.444444444444446,25.706481481481482
2024-06-06 11:29:18,22.565,25.0409,12.2906,40.4271,40.481,25.4094,25.0541,1893.72,307.357,1673.35,8.724129294495004,24.444444444444446,25.70555555555556
2024-06-06 11:29:19,22.5633,25.0541,12.2927,40.4738,40.4876,25.3987,25.0606,1901.93,313.265,1675.42,8.73169076492561,24.444444444444446,25.704629629629633
2024-06-06 11:29:20,22.5618,25.0606,12.2855,40.5475,40.481,25.3951,25.0541,1896.02,296.525,1672.27,8.720110911590268,24.444444444444446,25.703703703703706
2024-06-06 11:29:21,22.574,25.0573,12.3,40.6134,40.4876,25.4181,25.0573,1899.3,286.021,1672.47,8.719201885189257,24.444444444444446,25.70277777777778
2024-06-06 11:29:22,22.5482,25.0541,12.2896,40.6461,40.481,25.4073,25.0541,1903.24,297.509,1670.89,8.69790764282951,24.444444444444446,25.701851851851853
2024-06-06 11:29:23,22.5549,25.0508,12.2892,40.7112,40.4843,25.3978,25.0606,1903.24,292.258,1670.5,8.701895913128826,24.444444444444446,25.70092592592593
2024-06-06 11:29:24,22.5561,25.0475,12.2906,40.7431,40.4745,25.4003,25.0475,1905.87,296.853,1670.4,8.701205474213278,24.444444444444446,25.700000000000003
2024-06-06 11:29:25,22.558,25.0409,12.283,40.7733,40.4843,25.397,25.0541,1905.21,294.884,1669.71,8.70566025520879,24.444444444444446,25.699074074074076
2024-06-06 11:29:26,22.5446,25.0672,12.281,40.7968,40.4843,25.3889,25.0541,1904.55,295.868,1665.97,8.676523160588092,24.444444444444446,25.69814814814815
2024-06-06 11:29:27,22.5351,25.0541,12.2732,40.8263,40.4876,25.3722,25.0606,1916.7,329.02,1668.53,8.68841653859923,24.444444444444446,25.697222222222223
2024-06-06 11:29:28,22.5387,25.0442,12.2917,40.8445,40.481,25.3808,25.0541,1906.85,319.173,1668.23,8.674241293589649,24.444444444444446,25.6962962962963
2024-06-06 11:29:29,22.5399,25.0508,12.292,40.868,40.481,25.3858,25.0541,1917.03,320.814,1667.54,8.671415071590356,24.444444444444446,25.695370370370373
2024-06-06 11:29:30,22.535,25.0442,12.2848,40.8862,40.4843,25.3769,25.0508,1901.93,286.349,1667.05,8.670812618538418,24.444444444444446,25.694444444444446
2024-06-06 11:29:31,22.5434,25.0573,12.2871,40.8848,40.481,25.3791,25.0573,1911.12,297.181,1667.44,8.678002419558302,24.444444444444446,25.69351851851852
2024-06-06 11:29:32,22.5408,25.0573,12.2908,40.8942,40.4843,25.3765,25.0672,1905.54,288.975,1664.39,8.656808270417125,24.444444444444446,25.692592592592593
2024-06-06 11:29:33,22.5317,25.0541,12.2824,40.86,40.4843,25.3835,25.0475,1903.57,319.501,1663.31,8.650600172403712,24.444444444444446,25.69166666666667
2024-06-06 11:29:34,22.5375,25.0475,12.2902,40.8297,40.4876,25.378,25.0573,1903.9,308.669,1663.8,8.65146004680008,24.444444444444446,25.690740740740743
2024-06-06 11:29:35,22.5287,25.0541,12.282,40.8255,40.4876,25.3732,25.0541,1902.58,337.554,1664.39,8.654021200437382,24.444444444444446,25.689814814814817
2024-06-06 11:29:36,22.54,25.0442,12.2958,40.7765,40.4843,25.3777,25.0573,1913.09,295.54,1664.59,8.652949433121101,24.444444444444446,25.68888888888889
2024-06-06 11:29:37,22.5374,25.0573,12.2873,40.7378,40.481,25.3643,25.0541,1894.05,300.792,1664.98,8.659961458996358,24.444444444444446,25.687962962962963
2024-06-06 11:29:38,22.5286,25.0508,12.2804,40.6908,40.4745,25.3798,25.0606,1905.21,331.646,1665.47,8.66090434894863,24.444444444444446,25.68703703703704
2024-06-06 11:29:39,22.5355,25.0639,12.2788,40.648,40.4843,25.3633,25.0508,1903.9,298.494,1665.57,8.668608282758397,24.444444444444446,25.686111111111114
2024-06-06 11:29:40,22.539,25.0541,12.275,40.6204,40.4843,25.3701,25.0541,1902.26,302.433,1665.57,8.674777990409417,24.444444444444446,25.685185185185187
2024-06-06 11:29:41,22.539,25.0541,12.2781,40.594,40.4843,25.3613,25.0573,1909.48,330.99,1666.56,8.677312631172065,24.444444444444446,25.68425925925926
2024-06-06 11:29:42,22.5322,25.0541,12.2761,40.5478,40.4876,25.3734,25.0573,1896.68,300.464,1664.69,8.663521412585268,24.444444444444446,25.683333333333334
2024-06-06 11:29:43,22.537,25.0541,12.2829,40.5246,40.4745,25.3611,25.0541,1898.64,309.326,1665.28,8.664901904259724,24.444444444444446,25.68240740740741
2024-06-06 11:29:44,22.5428,25.0836,12.2855,40.4717,40.4876,25.3613,25.0541,1896.35,289.632,1667.74,8.680410002104793,24.444444444444446,25.681481481481484
2024-06-06 11:29:45,22.5333,25.0573,12.2686,40.4425,40.481,25.3676,25.0541,1892.08,307.028,1671.09,8.704121348994091,24.444444444444446,25.680555555555557
2024-06-06 11:29:46,22.5241,25.0639,12.2765,40.4079,40.4745,25.3601,25.0541,1887.81,283.067,1671.88,8.693729100321937,24.444444444444446,25.67962962962963
2024-06-06 11:29:47,22.5178,25.0573,12.2818,40.3584,40.481,25.3744,25.0573,1897.99,310.311,1671.97,8.6843555069531,24.444444444444446,25.678703703703707
2024-06-06 11:29:48,22.5268,25.0508,12.2814,40.3129,40.4843,25.3705,25.0573,1886.83,284.708,1675.52,8.710786526551159,24.444444444444446,25.67777777777778
2024-06-06 11:29:49,22.5247,25.0508,12.2754,40.3001,40.481,25.3663,25.0606,1893.39,301.12,1670.3,8.686954006147934,24.444444444444446,25.676851851851854
2024-06-06 11:29:50,22.5207,25.0475,12.2688,40.3014,40.4843,25.3659,25.0541,1887.48,298.494,1673.06,8.70351562147603,24.444444444444446,25.675925925925927
2024-06-06 11:29:51,22.5147,25.0508,12.2721,40.2704,40.481,25.3665,25.0573,1887.48,297.181,1667.54,8.666930396693116,24.444444444444446,25.675
2024-06-06 11:29:52,22.5105,25.0705,12.2704,40.2283,40.481,25.3658,25.0573,1887.81,296.853,1667.84,8.66637383386553,24.444444444444446,25.674074074074078
2024-06-06 11:29:53,22.5166,25.0606,12.2781,40.2514,40.481,25.3737,25.0573,1885.84,292.258,1667.44,8.662941584455192,24.444444444444446,25.67314814814815
2024-06-06 11:29:54,22.5099,25.0508,12.2721,40.2208,40.4745,25.375,25.0606,1881.9,317.204,1667.25,8.661362254593458,24.444444444444446,25.672222222222224
2024-06-06 11:29:55,22.5127,25.0606,12.2695,40.1917,40.4843,25.3703,25.0573,1892.74,313.265,1666.46,8.661824537356638,24.444444444444446,25.671296296296298
2024-06-06 11:29:56,22.514,25.0475,12.27,40.1966,40.4876,25.3727,25.0541,1883.22,315.234,1665.08,8.655327590634089,24.444444444444446,25.67037037037037
2024-06-06 11:29:57,22.5091,25.0573,12.2654,40.2166,40.4843,25.3483,25.0573,1884.2,300.792,1662.91,8.643794470876985,24.444444444444446,25.669444444444448
2024-06-06 11:29:58,22.5223,25.0541,12.278,40.2211,40.4843,25.356,25.0573,1890.44,324.425,1661.83,8.638686599060634,24.444444444444446,25.66851851851852
2024-06-06 11:29:59,22.5212,25.0541,12.2705,40.235,40.4843,25.3474,25.0573,1887.81,327.707,1661.73,8.643563357404219,24.444444444444446,25.667592592592595
2024-06-06 11:30:00,22.508,25.0541,12.2582,40.2486,40.4876,25.3528,25.0573,1892.08,328.692,1661.93,8.643844679864879,24.444444444444446,25.666666666666668
2024-06-06 11:30:01,22.5224,24.9359,12.2633,40.277,40.481,25.3446,24.949,1888.47,330.661,1663.51,8.659912716490277,24.444444444444446,25.66574074074074
2024-06-06 11:30:02,22.51,24.949,12.264,40.2951,40.4843,25.3505,24.949,1894.38,308.341,1666.56,8.66471218109414,24.444444444444446,25.664814814814818
2024-06-06 11:30:03,22.5133,24.9392,12.2683,40.3144,40.481,25.3327,24.949,1901.6,293.571,1664.69,8.65414503290101,24.444444444444446,25.66388888888889
2024-06-06 11:30:04,22.498,24.9523,12.2639,40.3471,40.4843,25.3474,24.949,1890.11,325.081,1664.98,8.646443602258971,24.444444444444446,25.662962962962965
2024-06-06 11:30:05,22.5211,24.9424,12.2669,40.3779,40.4843,25.3382,24.9457,1906.85,306.7,1664.29,8.659835118290676,24.444444444444446,25.662037037037038
2024-06-06 11:30:06,22.5082,24.9424,12.2574,40.4433,40.481,25.3428,24.949,1903.9,332.302,1663.51,8.652906519499611,24.444444444444446,25.66111111111111
2024-06-06 11:30:07,22.5084,24.9424,12.2555,40.4696,40.4777,25.3404,24.9457,1894.05,299.151,1662.62,8.650048803154425,24.444444444444446,25.66018518518519
2024-06-06 11:30:08,22.5136,24.9424,12.2646,40.5188,40.481,25.3444,24.9326,1898.97,294.884,1661.24,8.639581554340394,24.444444444444446,25.65925925925926
2024-06-06 11:30:09,22.5191,24.9523,12.2634,40.5674,40.4843,25.3451,24.9621,1908.49,326.722,1660.26,8.640129441075988,24.444444444444446,25.658333333333335
2024-06-06 11:30:10,22.5123,24.9326,12.2539,40.6112,40.481,25.3467,24.949,1907.84,293.571,1660.06,8.641363022227155,24.444444444444446,25.65740740740741
2024-06-06 11:30:11,22.5085,24.9621,12.2584,40.6617,40.4843,25.3386,24.9457,1901.27,290.617,1661.73,8.64305742727121,24.444444444444446,25.65648148148148
2024-06-06 11:30:12,22.5048,24.9326,12.2502,40.693,40.4777,25.3344,24.9556,1898.32,335.913,1661.24,8.64430217651859,24.444444444444446,25.65555555555556
2024-06-06 11:30:13,22.5102,24.9523,12.2518,40.7481,40.4843,25.3368,24.949,1912.1,305.387,1661.83,8.650576672667109,24.444444444444446,25.654629629629632
2024-06-06 11:30:14,22.504,24.9326,12.2656,40.7611,40.4843,25.3398,24.949,1917.68,303.089,1662.52,8.637296079492263,24.444444444444446,25.653703703703705
2024-06-06 11:30:15,22.5092,24.9424,12.2645,40.7926,40.4777,25.3442,24.949,1907.51,285.365,1663.31,8.646717686693174,24.444444444444446,25.65277777777778
2024-06-06 11:30:16,22.5011,24.9424,12.2626,40.8132,40.4777,25.3361,24.9523,1915.38,314.25,1663.6,8.642991423919096,24.444444444444446,25.651851851851855
2024-06-06 11:30:17,22.4952,24.949,12.2522,40.8697,40.481,25.3342,24.9523,1904.55,307.028,1661.54,8.636083036190394,24.444444444444446,25.65092592592593
2024-06-06 11:30:18,22.4875,24.9424,12.2518,40.8771,40.4843,25.3298,24.9457,1901.27,286.021,1664.49,8.645250360520917,24.444444444444446,25.650000000000002
2024-06-06 11:30:19,22.5015,24.9523,12.2699,40.9072,40.4843,25.3275,24.9556,1908.82,292.914,1666.76,8.65357293551496,24.444444444444446,25.649074074074075
2024-06-06 11:30:20,22.4962,24.9359,12.2602,40.9148,40.4843,25.3353,24.9523,1903.57,297.509,1668.43,8.665968443492263,24.444444444444446,25.64814814814815
2024-06-06 11:30:21,22.4995,24.9424,12.258,40.9032,40.4843,25.3315,24.949,1907.51,295.868,1670.99,8.683928839400421,24.444444444444446,25.647222222222226
2024-06-06 11:30:22,22.4964,24.9326,12.2572,40.9322,40.481,25.3178,24.9457,1901.27,323.44,1670.6,8.679952306537292,24.444444444444446,25.6462962962963
2024-06-06 11:30:23,22.5099,24.9359,12.2491,40.9084,40.4843,25.3315,24.9523,1906.85,307.028,1669.91,8.694670409112499,24.444444444444446,25.645370370370372
2024-06-06 11:30:24,22.5062,24.9424,12.2639,40.8854,40.4876,25.3373,24.949,1903.24,300.464,1668.43,8.671302128642127,24.444444444444446,25.644444444444446
2024-06-06 11:30:25,22.4893,24.9457,12.2595,40.8613,40.4777,25.317,24.949,1898.64,280.441,1666.76,8.652050550816197,24.444444444444446,25.64351851851852
2024-06-06 11:30:26,22.4833,24.9359,12.2515,40.789,40.4876,25.3199,24.9457,1901.93,293.242,1667.54,8.65779181388364,24.444444444444446,25.642592592592596
2024-06-06 11:30:27,22.4976,24.9424,12.2448,40.7476,40.481,25.3221,24.949,1896.35,302.433,1665.67,8.66583239863501,24.444444444444446,25.64166666666667
2024-06-06 11:30:28,22.4902,24.949,12.2405,40.6838,40.4777,25.3215,24.9359,1900.94,332.631,1665.38,8.661703927600945,24.444444444444446,25.640740740740743
2024-06-06 11:30:29,22.4892,24.9556,12.2369,40.6137,40.4843,25.3277,24.949,1893.06,327.051,1664.0,8.656721854551677,24.444444444444446,25.639814814814816
2024-06-06 11:30:30,22.5032,24.9556,12.257,40.5451,40.4876,25.3212,24.9523,1898.32,300.464,1662.42,8.6433563718703,24.444444444444446,25.63888888888889
2024-06-06 11:30:31,22.4971,24.9392,12.2637,40.4644,40.4876,25.3139,24.949,1898.97,311.624,1664.29,8.642269187212634,24.444444444444446,25.637962962962966
2024-06-06 11:30:32,22.4933,24.9424,12.2458,40.409,40.4909,25.3062,24.9457,1891.75,287.991,1663.51,8.650120923105735,24.444444444444446,25.63703703703704
2024-06-06 11:30:33,22.4923,24.9293,12.2487,40.3811,40.4712,25.3064,24.949,1902.58,301.448,1661.73,8.637576517496942,24.444444444444446,25.636111111111113
2024-06-06 11:30:34,22.4971,24.9424,12.2551,40.3338,40.481,25.3129,24.949,1890.77,326.066,1663.11,8.643399410320358,24.444444444444446,25.635185185185186
2024-06-06 11:30:35,22.4892,24.9424,12.2591,40.2622,40.4843,25.3151,24.9556,1890.11,294.555,1661.83,8.626712198691004,24.444444444444446,25.63425925925926
2024-06-06 11:30:36,22.483,24.9424,12.2514,40.242,40.4876,25.324,24.9457,1886.5,302.105,1662.72,8.63259784932411,24.444444444444446,25.633333333333336
2024-06-06 11:30:37,22.4824,24.9457,12.2539,40.1951,40.4843,25.3177,24.9424,1894.05,313.593,1665.47,8.644255589588518,24.444444444444446,25.63240740740741
2024-06-06 11:30:38,22.4924,24.9424,12.2476,40.1542,40.4777,25.3127,24.949,1887.81,313.593,1663.31,8.646802088556448,24.444444444444446,25.631481481481483
2024-06-06 11:30:39,22.4749,24.9392,12.2554,40.1088,40.4843,25.3141,24.9457,1881.58,305.387,1660.85,8.612691562980471,24.444444444444446,25.630555555555556
2024-06-06 11:30:40,22.4815,24.9457,12.2445,40.0778,40.4843,25.3047,24.949,1891.75,299.479,1665.08,8.649413173108275,24.444444444444446,25.62962962962963
2024-06-06 11:30:41,22.4876,24.9457,12.2411,40.0629,40.4876,25.3052,24.949,1886.83,287.334,1667.54,8.670230440485428,24.444444444444446,25.628703703703707
2024-06-06 11:30:42,22.4922,24.9457,12.2474,40.0171,40.481,25.2955,24.9556,1894.71,304.402,1665.77,8.659590524348848,24.444444444444446,25.62777777777778
2024-06-06 11:30:43,22.467,24.9457,12.2421,40.0024,40.4777,25.2827,24.9523,1889.13,317.204,1666.07,8.644326248639782,24.444444444444446,25.626851851851853
2024-06-06 11:30:44,22.4762,24.9424,12.2428,39.9812,40.481,25.2931,24.9457,1894.38,319.829,1665.97,8.650993034759939,24.444444444444446,25.625925925925927
2024-06-06 11:30:45,22.4756,24.9424,12.2504,39.9887,40.4843,25.3078,24.949,1893.39,301.448,1666.95,8.649145847176191,24.444444444444446,25.625
2024-06-06 11:30:46,22.4776,24.949,12.2532,39.9835,40.4843,25.2897,24.949,1895.03,323.44,1666.26,8.644889296970463,24.444444444444446,25.624074074074077
2024-06-06 11:30:47,22.4608,24.9326,12.2475,39.9936,40.481,25.2974,24.949,1899.3,299.151,1665.38,8.630943415296706,24.444444444444446,25.62314814814815
2024-06-06 11:30:48,22.4902,24.9392,12.2515,40.0017,40.4843,25.281,24.949,1890.77,295.868,1664.98,8.650329986070961,24.444444444444446,25.622222222222224
2024-06-06 11:30:49,22.475,24.9195,12.2362,40.0146,40.481,25.2892,24.9523,1897.99,280.441,1665.08,8.6509340233292,24.444444444444446,25.621296296296297
2024-06-06 11:30:50,22.4742,24.9457,12.2443,39.9998,40.4876,25.2896,24.9523,1901.27,299.807,1665.08,8.643414263903521,24.444444444444446,25.620370370370374
2024-06-06 11:30:51,22.4745,24.9326,12.2371,40.0325,40.4843,25.2712,24.949,1896.35,283.395,1664.69,8.647725169333407,24.444444444444446,25.619444444444447
2024-06-06 11:30:52,22.4711,24.949,12.2446,40.0678,40.4843,25.278,24.9523,1901.27,285.365,1664.19,8.635923100873006,24.444444444444446,25.61851851851852
2024-06-06 11:30:53,22.47,24.9424,12.2466,40.0773,40.4843,25.2791,24.9523,1893.72,306.372,1664.19,8.633305258833923,24.444444444444446,25.617592592592594
2024-06-06 11:30:54,22.4828,24.949,12.2508,40.1117,40.4843,25.2788,24.9556,1904.22,286.349,1664.0,8.639581168691203,24.444444444444446,25.616666666666667
2024-06-06 11:30:55,22.4662,24.9359,12.2507,40.1675,40.4843,25.27,24.9523,1891.75,328.692,1659.86,8.604188635081364,24.444444444444446,25.615740740740744
2024-06-06 11:30:56,22.476,24.9293,12.2429,40.1761,40.481,25.2623,24.9556,1902.91,308.341,1662.03,8.630280524419444,24.444444444444446,25.614814814814817
2024-06-06 11:30:57,22.4717,24.9589,12.2387,40.2156,40.4843,25.2773,24.949,1895.36,287.006,1661.83,8.629157674822826,24.444444444444446,25.61388888888889
2024-06-06 11:30:58,22.4615,24.9457,12.2323,40.2714,40.4843,25.2724,24.9523,1898.32,306.372,1660.85,8.620866435348086,24.444444444444446,25.612962962962964
2024-06-06 11:30:59,22.4747,24.9424,12.2385,40.3281,40.4777,25.2729,24.9523,1898.32,324.753,1659.96,8.622143001161396,24.444444444444446,25.612037037037037
2024-06-06 11:31:00,22.4733,24.9424,12.2399,40.3673,40.4745,25.2712,24.9523,1894.38,288.975,1660.55,8.622848240887063,24.444444444444446,25.611111111111114
2024-06-06 11:31:01,22.47,24.9359,12.2355,40.4111,40.481,25.2825,24.9523,1897.0,309.982,1660.85,8.625333118188122,24.444444444444446,25.610185185185188
2024-06-06 11:31:02,22.464,24.9359,12.2287,40.4304,40.481,25.2698,24.9589,1901.27,325.738,1661.54,8.629591008524796,24.444444444444446,25.60925925925926
2024-06-06 11:31:03,22.4577,24.9392,12.2274,40.4917,40.4843,25.2723,24.949,1904.22,314.906,1661.44,8.6248562868091,24.444444444444446,25.608333333333334
2024-06-06 11:31:04,22.4641,24.9523,12.2264,40.5531,40.4876,25.2783,24.9589,1892.08,284.052,1661.63,8.632082043019702,24.444444444444446,25.607407407407408
2024-06-06 11:31:05,22.4699,24.9424,12.2376,40.5612,40.4876,25.2652,24.9523,1895.69,303.746,1661.54,8.627061647096642,24.444444444444446,25.606481481481485
2024-06-06 11:31:06,22.4603,24.926,12.2306,40.6128,40.481,25.2766,24.9457,1897.0,324.097,1661.83,8.62637489163834,24.444444444444446,25.605555555555558
2024-06-06 11:31:07,22.4643,24.9424,12.2335,40.6362,40.4974,25.2676,24.9556,1892.08,279.128,1662.72,8.631922873926376,24.444444444444446,25.60462962962963
2024-06-06 11:31:08,22.4608,24.949,12.2301,40.6712,40.4909,25.2716,24.9523,1909.8,298.166,1663.01,8.633344006936687,24.444444444444446,25.603703703703705
2024-06-06 11:31:09,22.4641,24.949,12.2281,40.7021,40.4876,25.2626,24.949,1913.09,323.112,1664.69,8.64654256288674,24.444444444444446,25.602777777777778
2024-06-06 11:31:10,22.4674,24.9392,12.2407,40.7099,40.481,25.2705,24.949,1905.21,314.25,1665.57,8.643253319809032,24.444444444444446,25.601851851851855
2024-06-06 11:31:11,22.4571,24.9457,12.2249,40.7317,40.4843,25.2626,24.949,1902.91,295.54,1668.72,8.664257025736989,24.444444444444446,25.600925925925928
2024-06-06 11:31:12,22.461,24.9457,12.2414,40.7488,40.4777,25.2561,24.9523,1904.88,329.677,1667.25,8.645964728461507,24.444444444444446,25.6
2024-06-06 11:31:13,22.4685,24.9392,12.2387,40.7106,40.4843,25.2602,24.9589,1902.58,314.25,1665.87,8.647430614538498,24.444444444444446,25.599074074074075
2024-06-06 11:31:14,22.4474,24.9359,12.2277,40.7247,40.4843,25.2582,24.9523,1911.45,295.868,1665.47,8.636818580331209,24.444444444444446,25.598148148148148
2024-06-06 11:31:15,22.4628,24.9424,12.2284,40.7003,40.481,25.2575,24.9556,1918.34,284.708,1662.72,8.63496026321618,24.444444444444446,25.597222222222225
2024-06-06 11:31:16,22.4572,24.9392,12.2361,40.6847,40.4777,25.2549,24.9556,1905.87,281.426,1665.97,8.640595003379609,24.444444444444446,25.5962962962963
2024-06-06 11:31:17,22.4581,24.8374,12.2294,40.656,40.4843,25.252,24.844,1916.7,292.586,1666.95,8.652106377089064,24.444444444444446,25.59537037037037
2024-06-06 11:31:18,22.4587,24.8407,12.2287,40.6226,40.4745,25.2598,24.8407,1913.42,286.349,1667.15,8.654244210710171,24.444444444444446,25.594444444444445
2024-06-06 11:31:19,22.4501,24.8275,12.2347,40.5742,40.4843,25.2582,24.844,1904.22,333.944,1667.54,8.643914706654439,24.444444444444446,25.593518518518522
2024-06-06 11:31:20,22.4482,24.8308,12.2349,40.5435,40.4777,25.256,24.8374,1910.46,292.914,1667.74,8.643174273395223,24.444444444444446,25.592592592592595
2024-06-06 11:31:21,22.4555,24.8374,12.2321,40.5205,40.4777,25.2469,24.8538,1901.93,319.173,1665.77,8.641501812297745,24.444444444444446,25.59166666666667
2024-06-06 11:31:22,22.4417,24.844,12.2364,40.5,40.481,25.2538,24.8308,1894.05,328.692,1666.95,8.632313119957276,24.444444444444446,25.590740740740742
2024-06-06 11:31:23,22.4454,24.8341,12.2198,40.4599,40.4843,25.2423,24.8374,1908.49,315.234,1666.36,8.646422796484952,24.444444444444446,25.589814814814815
2024-06-06 11:31:24,22.4418,24.8111,12.23,40.4439,40.481,25.2421,24.844,1912.76,296.853,1665.38,8.629675811767694,24.444444444444446,25.588888888888892
2024-06-06 11:31:25,22.4425,24.8308,12.2326,40.4289,40.481,25.245,24.8407,1906.85,324.425,1663.41,8.61786392244611,24.444444444444446,25.587962962962965
2024-06-06 11:31:26,22.4403,24.8407,12.224,40.3882,40.481,25.2357,24.844,1904.22,306.372,1666.95,8.641617642540597,24.444444444444446,25.58703703703704
2024-06-06 11:31:27,22.4397,24.844,12.2283,40.3897,40.481,25.2227,24.844,1899.3,294.884,1666.56,8.635452075544086,24.444444444444446,25.586111111111112
2024-06-06 11:31:28,22.4335,24.8374,12.2293,40.3895,40.4876,25.2196,24.844,1896.02,328.692,1666.66,8.629881062387673,24.444444444444446,25.585185185185185
2024-06-06 11:31:29,22.4301,24.8407,12.2176,40.3734,40.481,25.2238,24.8341,1892.41,297.509,1669.61,8.652187901298948,24.444444444444446,25.584259259259262
2024-06-06 11:31:30,22.4428,24.844,12.2282,40.3848,40.481,25.2196,24.8472,1893.72,287.991,1665.97,8.63510010874772,24.444444444444446,25.583333333333336
2024-06-06 11:31:31,22.4248,24.8341,12.2302,40.3748,40.4843,25.2169,24.8374,1905.87,301.777,1666.07,8.618710048448712,24.444444444444446,25.58240740740741
2024-06-06 11:31:32,22.4408,24.8341,12.2292,40.3585,40.481,25.2212,24.8571,1908.49,322.784,1666.56,8.63562120910218,24.444444444444446,25.581481481481482
2024-06-06 11:31:33,22.4315,24.821,12.2307,40.3636,40.4843,25.2293,24.8472,1894.71,331.318,1667.15,8.629541969170315,24.444444444444446,25.580555555555556
2024-06-06 11:31:34,22.4247,24.844,12.2261,40.3489,40.4712,25.2317,24.844,1895.69,310.311,1666.95,8.62664581983835,24.444444444444446,25.579629629629633
2024-06-06 11:31:35,22.4283,24.8374,12.2284,40.3393,40.4777,25.2052,24.844,1909.15,323.44,1666.76,8.626762049431093,24.444444444444446,25.578703703703706
2024-06-06 11:31:36,22.4291,24.8407,12.2255,40.3347,40.4843,25.212,24.8472,1899.96,315.234,1667.84,8.635483252236824,24.444444444444446,25.57777777777778
2024-06-06 11:31:37,22.4316,24.8374,12.237,40.3364,40.481,25.2072,24.844,1906.19,296.197,1667.84,8.627866396492765,24.444444444444446,25.576851851851853
2024-06-06 11:31:38,22.4281,24.844,12.224,40.3584,40.481,25.1905,24.844,1903.24,306.044,1668.72,8.640462961662479,24.444444444444446,25.575925925925926
2024-06-06 11:31:39,22.4223,24.8374,12.2289,40.3783,40.481,25.195,24.8374,1900.61,291.273,1668.43,8.629902572478901,24.444444444444446,25.575000000000003
2024-06-06 11:31:40,22.4214,24.8505,12.224,40.4081,40.481,25.2052,24.8341,1896.68,285.036,1668.23,8.632254139479954,24.444444444444446,25.574074074074076
2024-06-06 11:31:41,22.4346,24.8144,12.2314,40.469,40.481,25.1989,24.844,1898.64,288.319,1668.63,8.639234904428571,24.444444444444446,25.57314814814815
2024-06-06 11:31:42,22.4306,24.8243,12.2244,40.4866,40.481,25.198,24.844,1898.64,302.761,1669.12,8.644312751425437,24.444444444444446,25.572222222222223
2024-06-06 11:31:43,22.4344,24.844,12.2302,40.5166,40.4843,25.2135,24.844,1898.64,329.677,1669.81,8.646191602837748,24.444444444444446,25.571296296296296
2024-06-06 11:31:44,22.4208,24.8407,12.2167,40.5694,40.4909,25.2007,24.844,1911.12,310.311,1670.5,8.649679621181008,24.444444444444446,25.570370370370373
2024-06-06 11:31:45,22.4332,24.8407,12.2263,40.6118,40.4843,25.2071,24.844,1905.87,278.144,1670.0,8.649463429287445,24.444444444444446,25.569444444444446
2024-06-06 11:31:46,22.4354,24.8341,12.2279,40.6558,40.481,25.1985,24.844,1906.19,292.258,1670.1,8.650489839691613,24.444444444444446,25.56851851851852
2024-06-06 11:31:47,22.4372,24.8407,12.2281,40.6744,40.4843,25.2127,24.844,1908.82,285.693,1670.79,8.655420282940158,24.444444444444446,25.567592592592593
2024-06-06 11:31:48,22.4304,24.8407,12.2134,40.716,40.481,25.192,24.8472,1910.13,294.555,1668.53,8.65040117082298,24.444444444444446,25.56666666666667
2024-06-06 11:31:49,22.4346,24.821,12.2295,40.7691,40.4777,25.1895,24.8472,1910.79,298.494,1665.57,8.624997746485494,24.444444444444446,25.565740740740743
2024-06-06 11:31:50,22.4273,24.8374,12.2173,40.7857,40.481,25.1825,24.8407,1916.7,285.693,1665.77,8.630175235592846,24.444444444444446,25.564814814814817
2024-06-06 11:31:51,22.4409,24.798,12.2225,40.8538,40.4876,25.1939,24.8407,1904.22,319.501,1665.08,8.633697720825394,24.444444444444446,25.56388888888889
2024-06-06 11:31:52,22.4381,24.8407,12.2163,40.8639,40.4843,25.1876,24.8472,1906.85,332.302,1664.79,8.635066242659285,24.444444444444446,25.562962962962963
2024-06-06 11:31:53,22.442,24.8374,12.2262,40.8802,40.481,25.1857,24.8472,1907.84,315.562,1664.0,8.625902394753265,24.444444444444446,25.56203703703704
2024-06-06 11:31:54,22.4343,24.8374,12.2233,40.8812,40.4843,25.204,24.8407,1918.67,287.334,1662.91,8.616201698812425,24.444444444444446,25.561111111111114
2024-06-06 11:31:55,22.4061,24.8308,12.2249,40.862,40.4876,25.1924,24.8374,1915.06,329.02,1658.48,8.568169378906891,24.444444444444446,25.560185185185187
2024-06-06 11:31:56,22.4295,24.8374,12.2183,40.8535,40.4777,25.1987,24.844,1903.24,316.219,1663.41,8.618961212634966,24.444444444444446,25.55925925925926
2024-06-06 11:31:57,22.4347,24.8407,12.2222,40.8327,40.4843,25.2062,24.8472,1904.55,327.707,1661.44,8.609849645566397,24.444444444444446,25.558333333333334
2024-06-06 11:31:58,22.4243,24.8177,12.2069,40.8138,40.481,25.1968,24.8472,1912.76,294.884,1661.44,8.613980687256808,24.444444444444446,25.55740740740741
2024-06-06 11:31:59,22.4246,24.8341,12.2157,40.8046,40.4876,25.21,24.8472,1901.6,309.654,1664.29,8.62157854724091,24.444444444444446,25.556481481481484
2024-06-06 11:32:00,22.4247,24.821,12.2111,40.8008,40.481,25.202,24.844,1912.1,304.731,1661.34,8.610258750350331,24.444444444444446,25.555555555555557
2024-06-06 11:32:01,22.4307,24.844,12.2134,40.7594,40.4843,25.1967,24.844,1903.24,299.479,1661.34,8.613377920611184,24.444444444444446,25.554444444444446
2024-06-06 11:32:02,22.4337,24.8407,12.2165,40.73,40.4843,25.2009,24.844,1897.66,311.952,1661.63,8.6147971370465,24.444444444444446,25.553333333333335
2024-06-06 11:32:03,22.424,24.8407,12.2102,40.6991,40.4843,25.2019,24.8374,1912.1,285.036,1660.85,8.607887772001556,24.444444444444446,25.552222222222223
2024-06-06 11:32:04,22.432,24.8472,12.2181,40.6506,40.4876,25.2129,24.8472,1900.61,308.341,1661.93,8.613569550203117,24.444444444444446,25.551111111111112
2024-06-06 11:32:05,22.4392,24.8341,12.2116,40.5878,40.4876,25.1984,24.8472,1904.22,297.509,1661.34,8.622061016202219,24.444444444444446,25.55
2024-06-06 11:32:06,22.4297,24.8308,12.2195,40.5353,40.4843,25.2075,24.8407,1917.03,290.617,1661.04,8.605838187601854,24.444444444444446,25.54888888888889
2024-06-06 11:32:07,22.431,24.8505,12.2025,40.4832,40.481,25.2126,24.8341,1896.35,305.387,1661.04,8.621262649300268,24.444444444444446,25.547777777777778
2024-06-06 11:32:08,22.4252,24.8078,12.2013,40.4398,40.4843,25.2137,24.8472,1895.03,335.257,1660.26,8.613338864496493,24.444444444444446,25.546666666666667
2024-06-06 11:32:09,22.435,24.8407,12.2085,40.3769,40.481,25.1979,24.8374,1904.55,312.937,1659.96,8.613972509464158,24.444444444444446,25.545555555555556
2024-06-06 11:32:10,22.4287,24.8374,12.2053,40.2966,40.4843,25.2021,24.844,1905.54,306.044,1660.45,8.61390329050817,24.444444444444446,25.544444444444444
2024-06-06 11:32:11,22.4156,24.8341,12.1995,40.2598,40.4843,25.1904,24.8472,1897.99,281.098,1664.0,8.626155705381757,24.444444444444446,25.543333333333337
2024-06-06 11:32:12,22.4124,24.8374,12.2004,40.2121,40.4843,25.1893,24.8472,1898.97,293.242,1658.68,8.595126046475311,24.444444444444446,25.542222222222225
2024-06-06 11:32:13,22.4179,24.8407,12.207,40.1427,40.481,25.186,24.844,1902.58,301.777,1659.67,8.599329745996164,24.444444444444446,25.541111111111114
2024-06-06 11:32:14,22.4098,24.8341,12.2041,40.1241,40.481,25.1907,24.8472,1891.1,291.929,1659.57,8.594432582750756,24.444444444444446,25.540000000000003
2024-06-06 11:32:15,22.4193,24.8407,12.2093,40.0804,40.481,25.1843,24.8407,1901.93,318.517,1660.45,8.602612887697674,24.444444444444446,25.53888888888889
2024-06-06 11:32:16,22.4056,24.8308,12.193,40.0454,40.4843,25.1872,24.844,1892.08,291.601,1661.44,8.609933952539672,24.444444444444446,25.53777777777778
2024-06-06 11:32:17,22.4008,24.8177,12.213,40.0251,40.4843,25.1814,24.844,1894.38,327.051,1662.62,8.595125983553595,24.444444444444446,25.53666666666667
2024-06-06 11:32:18,22.4028,24.8669,12.2186,40.0061,40.481,25.1722,24.844,1880.59,307.685,1665.77,8.608367349101343,24.444444444444446,25.535555555555558
2024-06-06 11:32:19,22.4016,24.844,12.1999,39.9969,40.481,25.1671,24.8472,1889.45,329.677,1667.35,8.631338675782006,24.444444444444446,25.534444444444446
2024-06-06 11:32:20,22.4181,24.8374,12.2119,39.9944,40.481,25.1817,24.844,1899.3,284.38,1664.69,8.621369939950638,24.444444444444446,25.533333333333335
2024-06-06 11:32:21,22.4131,24.8407,12.2053,40.021,40.4843,25.1666,24.8472,1891.42,303.418,1665.47,8.626761715540074,24.444444444444446,25.532222222222224
2024-06-06 11:32:22,22.4312,24.8341,12.2055,40.0145,40.4876,25.1775,24.8407,1896.35,278.8,1669.51,8.662852259475494,24.444444444444446,25.531111111111112
2024-06-06 11:32:23,22.4173,24.8243,12.2021,40.0374,40.481,25.186,24.8407,1886.83,285.693,1666.46,8.638147260036469,24.444444444444446,25.53
2024-06-06 11:32:24,22.4175,24.8275,12.2042,40.0527,40.4843,25.1766,24.8407,1888.47,305.387,1666.76,8.638095357744154,24.444444444444446,25.52888888888889
2024-06-06 11:32:25,22.4127,24.8341,12.2096,40.0743,40.4843,25.1844,24.8341,1888.8,280.113,1666.07,8.62589611120859,24.444444444444446,25.52777777777778
2024-06-06 11:32:26,22.4063,24.8407,12.1923,40.112,40.481,25.178,24.8407,1893.39,302.761,1665.77,8.633556303265951,24.444444444444446,25.526666666666667
2024-06-06 11:32:27,22.3997,24.8275,12.1966,40.1677,40.481,25.1885,24.8472,1890.44,306.7,1664.79,8.619269050507445,24.444444444444446,25.525555555555556
2024-06-06 11:32:28,22.4211,24.844,12.2057,40.2033,40.481,25.1733,24.844,1893.72,288.647,1665.08,8.631162970457197,24.444444444444446,25.524444444444445
2024-06-06 11:32:29,22.4182,24.8374,12.2094,40.2554,40.4843,25.1696,24.8505,1904.55,286.021,1664.0,8.619991813422077,24.444444444444446,25.523333333333333
2024-06-06 11:32:30,22.4053,24.8275,12.1887,40.3053,40.4843,25.1678,24.844,1898.64,316.547,1662.82,8.62046048476862,24.444444444444446,25.522222222222222
2024-06-06 11:32:31,22.403,24.8341,12.1969,40.3108,40.4777,25.1687,24.844,1907.84,293.899,1661.93,8.606991666878272,24.444444444444446,25.521111111111114
2024-06-06 11:32:32,22.4071,24.8308,12.2049,40.3381,40.4777,25.1748,24.8538,1890.11,287.662,1660.75,8.597593942525991,24.444444444444446,25.520000000000003
2024-06-06 11:32:33,22.3971,24.8374,12.2047,40.3806,40.4843,25.164,24.8538,1910.79,301.12,1658.98,8.580180918308772,24.444444444444446,25.518888888888892
2024-06-06 11:32:34,22.3985,24.844,12.1947,40.4123,40.481,25.1557,24.8308,1906.85,287.662,1657.89,8.584133939256908,24.444444444444446,25.51777777777778
2024-06-06 11:32:35,22.4005,24.7652,12.2003,40.432,40.4843,25.1475,24.7356,1902.91,286.349,1657.99,8.581622965176372,24.444444444444446,25.51666666666667
2024-06-06 11:32:36,22.3882,24.7192,12.1858,40.4679,40.4777,25.155,24.7389,1907.51,303.746,1658.09,8.583991570767742,24.444444444444446,25.515555555555558
2024-06-06 11:32:37,22.4142,24.7225,12.2116,40.4905,40.481,25.1361,24.7455,1916.37,330.99,1659.76,8.592805664285912,24.444444444444446,25.514444444444447
2024-06-06 11:32:38,22.3936,24.7389,12.1979,40.5234,40.4876,25.1468,24.7422,1910.79,286.678,1657.79,8.576802302045223,24.444444444444446,25.513333333333335
2024-06-06 11:32:39,22.4107,24.7389,12.1874,40.5484,40.4712,25.1419,24.7455,1905.87,303.418,1660.06,8.61179585365505,24.444444444444446,25.512222222222224
2024-06-06 11:32:40,22.4078,24.729,12.191,40.576,40.4777,25.1482,24.7455,1901.6,291.601,1662.82,8.620629238766718,24.444444444444446,25.511111111111113
2024-06-06 11:32:41,22.4088,24.7422,12.1972,40.6023,40.4876,25.1482,24.7422,1914.73,307.357,1662.32,8.613650782638924,24.444444444444446,25.51
2024-06-06 11:32:42,22.3938,24.7323,12.2021,40.6096,40.4843,25.1375,24.7455,1901.93,283.067,1663.21,8.601467538515191,24.444444444444446,25.50888888888889
2024-06-06 11:32:43,22.4018,24.7323,12.2029,40.6376,40.481,25.1487,24.7422,1914.07,287.662,1663.51,8.60909668530501,24.444444444444446,25.50777777777778
2024-06-06 11:32:44,22.3988,24.729,12.1869,40.6349,40.481,25.1375,24.7553,1908.16,324.753,1665.47,8.630226685762233,24.444444444444446,25.506666666666668
2024-06-06 11:32:45,22.399,24.7323,12.1944,40.6248,40.481,25.1376,24.7389,1914.07,281.754,1665.67,8.625092979001922,24.444444444444446,25.505555555555556
2024-06-06 11:32:46,22.3943,24.7487,12.2007,40.6183,40.4843,25.1226,24.7422,1909.8,298.822,1665.77,8.616312858133137,24.444444444444446,25.504444444444445
2024-06-06 11:32:47,22.4104,24.7323,12.1995,40.5962,40.481,25.1393,24.7389,1907.84,326.066,1667.05,8.637568102733006,24.444444444444446,25.503333333333334
2024-06-06 11:32:48,22.4078,24.7323,12.2048,40.5721,40.4745,25.1386,24.7422,1912.1,298.822,1670.2,8.64719398526739,24.444444444444446,25.502222222222223
2024-06-06 11:32:49,22.4091,24.7389,12.2135,40.5954,40.4777,25.1296,24.7422,1905.87,322.784,1667.05,8.624625581312586,24.444444444444446,25.50111111111111
2024-06-06 11:32:50,22.3991,24.7323,12.1957,40.5534,40.4843,25.1282,24.7389,1913.74,301.777,1666.76,8.629722241900922,24.444444444444446,25.5
2024-06-06 11:32:51,22.3951,24.7323,12.1878,40.5293,40.4843,25.1184,24.7422,1907.84,314.906,1666.16,8.629913028646387,24.444444444444446,25.498888888888892
2024-06-06 11:32:52,22.3938,24.7225,12.2004,40.4991,40.4843,25.1453,24.7455,1916.7,285.036,1665.38,8.614126541811716,24.444444444444446,25.49777777777778
2024-06-06 11:32:53,22.3887,24.7126,12.2006,40.4653,40.481,25.1239,24.7422,1904.55,327.379,1662.62,8.595379084104747,24.444444444444446,25.49666666666667
2024-06-06 11:32:54,22.3936,24.7455,12.1859,40.404,40.481,25.1285,24.7455,1899.96,323.768,1664.19,8.62004715560372,24.444444444444446,25.49555555555556
2024-06-06 11:32:55,22.3866,24.7356,12.1942,40.3459,40.481,25.1198,24.7455,1897.33,329.348,1663.9,8.60562696956804,24.444444444444446,25.494444444444447
