TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 11:32:56,22.3954,24.7389,12.1967,40.3099,40.481,25.1151,24.7389,1906.85,301.448,1663.7,8.609911141389855,24.444444444444446,25.493333333333336
2024-06-06 11:32:57,22.4022,24.7323,12.1977,40.2897,40.4909,25.1221,24.7422,1893.72,324.425,1664.19,8.61734486704724,24.444444444444446,25.492222222222225
2024-06-06 11:32:58,22.3914,24.7356,12.2006,40.2428,40.4843,25.1193,24.7389,1896.02,313.921,1664.1,8.605310290687783,24.444444444444446,25.491111111111113
2024-06-06 11:32:59,22.4108,24.729,12.2001,40.223,40.4843,25.1248,24.7389,1888.8,329.02,1663.8,8.620559864536176,24.444444444444446,25.490000000000002
2024-06-06 11:33:00,22.3817,24.7389,12.1974,40.194,40.481,25.1284,24.7323,1894.71,306.7,1663.6,8.597237638191054,24.444444444444446,25.48888888888889
2024-06-06 11:33:01,22.3935,24.7487,12.1987,40.1578,40.4843,25.1142,24.7553,1896.35,330.333,1663.01,8.603049203076832,24.444444444444446,25.48777777777778
2024-06-06 11:33:02,22.3796,24.7553,12.1932,40.1505,40.4843,25.1119,24.7487,1892.41,322.455,1662.91,8.595443833589556,24.444444444444446,25.486666666666668
2024-06-06 11:33:03,22.3916,24.7126,12.2005,40.1608,40.4843,25.1008,24.7487,1907.18,302.433,1662.23,8.595893281846068,24.444444444444446,25.485555555555557
2024-06-06 11:33:04,22.3892,24.7389,12.1917,40.158,40.481,25.1058,24.7422,1896.68,324.753,1662.91,8.604810187409631,24.444444444444446,25.484444444444446
2024-06-06 11:33:05,22.3939,24.7323,12.2005,40.1771,40.4876,25.1075,24.7422,1909.15,311.624,1663.6,8.60491954686495,24.444444444444446,25.483333333333334
2024-06-06 11:33:06,22.3959,24.729,12.1857,40.1679,40.481,25.0942,24.7455,1907.84,287.006,1666.16,8.632364876616275,24.444444444444446,25.482222222222223
2024-06-06 11:33:07,22.3907,24.7455,12.1876,40.1865,40.4843,25.0996,24.7389,1905.87,310.967,1658.78,8.588152929559127,24.444444444444446,25.48111111111111
2024-06-06 11:33:08,22.387,24.729,12.1913,40.2039,40.4777,25.1047,24.7389,1909.48,291.601,1662.13,8.599255883011978,24.444444444444446,25.48
2024-06-06 11:33:09,22.3871,24.7356,12.1891,40.2096,40.4843,25.1026,24.7455,1908.82,290.945,1662.72,8.60424888261926,24.444444444444446,25.47888888888889
2024-06-06 11:33:10,22.3777,24.7422,12.1868,40.2197,40.4909,25.0944,24.7487,1906.85,296.853,1662.23,8.595724587725089,24.444444444444446,25.477777777777778
2024-06-06 11:33:11,22.386,24.7323,12.1849,40.2413,40.4876,25.0926,24.7356,1899.63,287.662,1662.03,8.603292712634024,24.444444444444446,25.47666666666667
2024-06-06 11:33:12,22.392,24.7225,12.1939,40.2684,40.4876,25.0942,24.7422,1902.91,298.166,1661.34,8.597191956014303,24.444444444444446,25.47555555555556
2024-06-06 11:33:13,22.3841,24.7553,12.1908,40.2733,40.4843,25.0932,24.7389,1905.54,290.288,1659.17,8.581921317093553,24.444444444444446,25.474444444444448
2024-06-06 11:33:14,22.3778,24.7422,12.1909,40.3011,40.481,25.0938,24.7455,1895.36,302.105,1662.03,8.591316871154246,24.444444444444446,25.473333333333336
2024-06-06 11:33:15,22.3818,24.729,12.1804,40.3452,40.4843,25.0931,24.7389,1906.52,286.678,1662.03,8.603545723369509,24.444444444444446,25.472222222222225
2024-06-06 11:33:16,22.3682,24.7422,12.1878,40.3936,40.4843,25.1041,24.7455,1900.94,305.059,1661.63,8.583768622909226,24.444444444444446,25.471111111111114
2024-06-06 11:33:17,22.375,24.7422,12.1866,40.4467,40.4843,25.0942,24.7455,1906.85,286.021,1661.24,8.588497678626368,24.444444444444446,25.470000000000002
2024-06-06 11:33:18,22.3831,24.729,12.1975,40.4878,40.4777,25.1019,24.7455,1900.94,311.624,1665.77,8.609550722786933,24.444444444444446,25.46888888888889
2024-06-06 11:33:19,22.3727,24.7225,12.1922,40.5486,40.481,25.1003,24.7422,1902.58,290.945,1663.41,8.593048282790495,24.444444444444446,25.46777777777778
2024-06-06 11:33:20,22.3792,24.7422,12.1888,40.5927,40.481,25.1031,24.7487,1906.19,315.891,1663.31,8.60088747493613,24.444444444444446,25.46666666666667
2024-06-06 11:33:21,22.3748,24.7225,12.189,40.6286,40.4876,25.0936,24.7422,1906.19,289.96,1661.14,8.58578909992857,24.444444444444446,25.465555555555557
2024-06-06 11:33:22,22.3699,24.7455,12.1759,40.6845,40.481,25.1015,24.7455,1909.8,324.425,1661.54,8.594770132863898,24.444444444444446,25.464444444444446
2024-06-06 11:33:23,22.3816,24.7258,12.191,40.7245,40.4843,25.093,24.7389,1901.6,295.54,1663.01,8.599504964185158,24.444444444444446,25.463333333333335
2024-06-06 11:33:24,22.3748,24.7356,12.1907,40.7723,40.4843,25.0897,24.7455,1902.58,288.319,1663.41,8.596086932544244,24.444444444444446,25.462222222222223
2024-06-06 11:33:25,22.38,24.7422,12.1856,40.8163,40.481,25.0818,24.7455,1898.64,306.7,1664.69,8.611402257043048,24.444444444444446,25.461111111111112
2024-06-06 11:33:26,22.3728,24.7455,12.1837,40.8238,40.481,25.0747,24.7455,1904.55,286.349,1664.19,8.604340103369218,24.444444444444446,25.46
2024-06-06 11:33:27,22.3705,24.7389,12.1848,40.8572,40.4843,25.0664,24.7389,1916.37,297.181,1663.9,8.59997003884552,24.444444444444446,25.45888888888889
2024-06-06 11:33:28,22.3664,24.7258,12.1854,40.8736,40.481,25.0824,24.7389,1905.54,296.197,1664.79,8.600599641600718,24.444444444444446,25.45777777777778
2024-06-06 11:33:29,22.3667,24.729,12.1814,40.8808,40.4777,25.0827,24.7455,1917.35,288.319,1664.79,8.60423215102601,24.444444444444446,25.456666666666667
2024-06-06 11:33:30,22.3831,24.7225,12.197,40.8683,40.4843,25.0701,24.7422,1906.52,305.059,1666.66,8.614573556926276,24.444444444444446,25.455555555555556
2024-06-06 11:33:31,22.3801,24.729,12.1902,40.8591,40.481,25.0713,24.7422,1915.71,286.678,1663.9,8.603516174522321,24.444444444444446,25.454444444444448
2024-06-06 11:33:32,22.375,24.7356,12.1814,40.8158,40.481,25.0639,24.7487,1905.54,320.158,1663.6,8.605088380022625,24.444444444444446,25.453333333333337
2024-06-06 11:33:33,22.3712,24.7323,12.1848,40.7974,40.4843,25.0744,24.7389,1913.74,288.975,1663.41,8.598028292109143,24.444444444444446,25.452222222222225
2024-06-06 11:33:34,22.3844,24.729,12.1873,40.7706,40.481,25.0548,24.7422,1922.61,297.838,1664.0,8.61011269891136,24.444444444444446,25.451111111111114
2024-06-06 11:33:35,22.3731,24.7389,12.1861,40.7416,40.4876,25.0651,24.7455,1913.09,297.838,1663.6,8.599516885819579,24.444444444444446,25.450000000000003
2024-06-06 11:33:36,22.3778,24.7389,12.1916,40.6948,40.4843,25.0465,24.7422,1918.34,287.991,1664.0,8.600909079409925,24.444444444444446,25.44888888888889
2024-06-06 11:33:37,22.3718,24.7455,12.1869,40.6391,40.481,25.053,24.7389,1903.24,316.219,1663.7,8.598260953253005,24.444444444444446,25.44777777777778
2024-06-06 11:33:38,22.3676,24.7159,12.1852,40.5686,40.481,25.0637,24.7487,1912.76,290.288,1665.67,8.606329179917799,24.444444444444446,25.44666666666667
2024-06-06 11:33:39,22.3638,24.7455,12.189,40.5528,40.4843,25.0727,24.7422,1893.39,320.158,1666.07,8.60197074931395,24.444444444444446,25.445555555555558
2024-06-06 11:33:40,22.3589,24.7422,12.1777,40.4979,40.4777,25.0606,24.7389,1906.19,306.7,1666.26,8.608363024756043,24.444444444444446,25.444444444444446
2024-06-06 11:33:41,22.3746,24.7389,12.1768,40.4506,40.4843,25.065,24.7422,1891.42,325.41,1665.77,8.619862979189886,24.444444444444446,25.443333333333335
2024-06-06 11:33:42,22.3629,24.7422,12.1796,40.4015,40.4712,25.0556,24.7422,1894.71,295.212,1666.36,8.610655341832775,24.444444444444446,25.442222222222224
2024-06-06 11:33:43,22.3627,24.7356,12.17,40.397,40.4909,25.0583,24.7455,1897.33,325.41,1666.56,8.619638087862414,24.444444444444446,25.441111111111113
2024-06-06 11:33:44,22.3647,24.7356,12.1846,40.3422,40.481,25.046,24.7389,1894.71,318.188,1667.54,8.614045079508676,24.444444444444446,25.44
2024-06-06 11:33:45,22.3686,24.7422,12.1796,40.315,40.4876,25.0566,24.7422,1897.66,322.127,1668.23,8.625143411767832,24.444444444444446,25.43888888888889
2024-06-06 11:33:46,22.3672,24.7323,12.1866,40.3272,40.4843,25.0549,24.7422,1897.0,319.173,1668.43,8.61906587884108,24.444444444444446,25.43777777777778
2024-06-06 11:33:47,22.3803,24.7323,12.1883,40.3241,40.4777,25.0441,24.7487,1903.57,304.402,1667.35,8.623131809754282,24.444444444444446,25.436666666666667
2024-06-06 11:33:48,22.3751,24.7389,12.1935,40.3104,40.4777,25.0268,24.7389,1894.05,324.425,1665.67,8.60565300697783,24.444444444444446,25.435555555555556
2024-06-06 11:33:49,22.3671,24.7192,12.1772,40.3322,40.4876,25.033,24.752,1901.27,301.12,1664.29,8.605532744813845,24.444444444444446,25.434444444444445
2024-06-06 11:33:50,22.3768,24.7422,12.191,40.331,40.4843,25.0378,24.7422,1892.41,331.318,1664.19,8.601553368295338,24.444444444444446,25.433333333333334
2024-06-06 11:33:51,22.3747,24.7389,12.191,40.3678,40.4777,25.0367,24.7455,1896.68,317.86,1663.8,8.597764648111989,24.444444444444446,25.432222222222226
2024-06-06 11:33:52,22.3575,24.7422,12.1765,40.3985,40.4843,25.0167,24.7422,1892.41,328.035,1663.01,8.59140384671845,24.444444444444446,25.431111111111115
2024-06-06 11:33:53,22.3625,24.729,12.1809,40.427,40.4777,25.026,24.7422,1900.94,284.052,1661.83,8.585813718555276,24.444444444444446,25.430000000000003
2024-06-06 11:33:54,22.3755,24.647,12.1808,40.4567,40.4974,25.0232,24.6503,1896.68,304.402,1661.34,8.594325691450265,24.444444444444446,25.428888888888892
2024-06-06 11:33:55,22.368,24.6371,12.1705,40.4844,40.4843,25.0146,24.647,1902.58,282.411,1661.34,8.59668614462064,24.444444444444446,25.42777777777778
2024-06-06 11:33:56,22.3644,24.6371,12.1887,40.4931,40.4843,25.0199,24.647,1901.6,305.715,1661.44,8.578824679401716,24.444444444444446,25.42666666666667
2024-06-06 11:33:57,22.3636,24.6338,12.1741,40.5335,40.481,25.0148,24.6437,1893.39,326.066,1660.75,8.586891403556947,24.444444444444446,25.425555555555558
2024-06-06 11:33:58,22.3495,24.6306,12.1796,40.5562,40.4777,25.0148,24.6404,1897.0,322.127,1659.96,8.566297269251415,24.444444444444446,25.424444444444447
2024-06-06 11:33:59,22.3484,24.6404,12.1829,40.5793,40.4843,25.0239,24.6404,1900.29,324.097,1661.63,8.571205447348218,24.444444444444446,25.423333333333336
2024-06-06 11:34:00,22.347,24.6273,12.1719,40.5796,40.481,25.0247,24.6371,1906.85,291.273,1661.14,8.576769882648701,24.444444444444446,25.422222222222224
2024-06-06 11:34:01,22.3471,24.6437,12.1759,40.5878,40.481,25.0207,24.6404,1910.13,303.418,1662.42,8.580088845578583,24.444444444444446,25.421111111111113
2024-06-06 11:34:02,22.348,24.6306,12.1668,40.5916,40.481,25.0395,24.6404,1910.46,287.991,1662.23,8.587542922857315,24.444444444444446,25.42
2024-06-06 11:34:03,22.3508,24.6371,12.1764,40.6128,40.481,25.0172,24.6404,1913.42,307.357,1661.34,8.577212405965021,24.444444444444446,25.41888888888889
2024-06-06 11:34:04,22.3405,24.6371,12.1694,40.6052,40.481,25.0219,24.647,1893.72,329.677,1661.04,8.57288209730634,24.444444444444446,25.41777777777778
2024-06-06 11:34:05,22.3561,24.6306,12.1891,40.6116,40.4843,25.0071,24.6437,1901.6,312.937,1661.73,8.572986103849367,24.444444444444446,25.416666666666668
2024-06-06 11:34:06,22.3435,24.6338,12.1685,40.6255,40.481,25.0079,24.6404,1901.27,312.608,1661.04,8.576169277668305,24.444444444444446,25.415555555555557
2024-06-06 11:34:07,22.3446,24.6371,12.1741,40.613,40.4843,25.0102,24.6437,1895.03,318.845,1660.35,8.568815391542728,24.444444444444446,25.414444444444445
2024-06-06 11:34:08,22.3528,24.6338,12.1735,40.6039,40.481,25.0064,24.6503,1899.96,317.86,1660.16,8.575248128181908,24.444444444444446,25.413333333333334
2024-06-06 11:34:09,22.3395,24.6371,12.1692,40.5801,40.481,25.0112,24.6404,1898.97,328.364,1660.06,8.567150271480626,24.444444444444446,25.412222222222223
2024-06-06 11:34:10,22.3425,24.6306,12.1677,40.5668,40.4843,25.0054,24.647,1892.74,307.028,1663.21,8.587204481184123,24.444444444444446,25.41111111111111
2024-06-06 11:34:11,22.3482,24.6404,12.164,40.5608,40.4909,24.9906,24.6437,1899.3,331.318,1661.54,8.586507552198604,24.444444444444446,25.410000000000004
2024-06-06 11:34:12,22.3466,24.6338,12.1764,40.5425,40.4777,24.9961,24.6404,1900.94,301.777,1662.62,8.580277417885773,24.444444444444446,25.408888888888892
2024-06-06 11:34:13,22.3369,24.6371,12.1706,40.5345,40.4876,24.9838,24.6503,1913.74,290.617,1662.03,8.57394346731738,24.444444444444446,25.40777777777778
2024-06-06 11:34:14,22.343,24.6273,12.1687,40.5197,40.4843,24.9938,24.6437,1910.46,289.96,1658.98,8.564943950114698,24.444444444444446,25.40666666666667
2024-06-06 11:34:15,22.3478,24.6404,12.1663,40.4714,40.4777,24.9947,24.6437,1911.45,306.044,1661.44,8.583714483851587,24.444444444444446,25.40555555555556
2024-06-06 11:34:16,22.3568,24.6437,12.1753,40.4652,40.481,24.9863,24.6404,1903.9,324.753,1661.93,8.586246034853778,24.444444444444446,25.404444444444447
2024-06-06 11:34:17,22.3558,24.6371,12.1691,40.4234,40.481,24.99,24.6437,1913.74,311.952,1661.93,8.59063129040367,24.444444444444446,25.403333333333336
2024-06-06 11:34:18,22.3582,24.6371,12.1661,40.4102,40.481,24.9971,24.6503,1901.6,319.173,1664.39,8.607907860772528,24.444444444444446,25.402222222222225
2024-06-06 11:34:19,22.3462,24.647,12.1682,40.3838,40.481,24.9849,24.6437,1903.9,326.722,1662.91,8.58835578205004,24.444444444444446,25.401111111111113
2024-06-06 11:34:20,22.3566,24.6338,12.1671,40.3626,40.4843,24.9877,24.6404,1894.05,321.799,1663.9,8.60317844731501,24.444444444444446,25.400000000000002
2024-06-06 11:34:21,22.3498,24.6338,12.1691,40.3603,40.4777,24.9938,24.6338,1897.99,278.472,1663.8,8.595231846287076,24.444444444444446,25.39888888888889
2024-06-06 11:34:22,22.355,24.6404,12.1636,40.3519,40.481,24.9807,24.6404,1899.96,306.7,1664.79,8.609385245792124,24.444444444444446,25.39777777777778
2024-06-06 11:34:23,22.3504,24.6371,12.1687,40.3624,40.481,24.9851,24.6404,1897.33,289.304,1664.29,8.598607714292692,24.444444444444446,25.39666666666667
2024-06-06 11:34:24,22.3598,24.6404,12.1777,40.3681,40.4843,25.0034,24.647,1915.38,318.188,1660.45,8.579105257965379,24.444444444444446,25.395555555555557
2024-06-06 11:34:25,22.3469,24.6338,12.1694,40.3847,40.4777,24.9869,24.6404,1899.63,303.418,1662.62,8.586436197963913,24.444444444444446,25.394444444444446
2024-06-06 11:34:26,22.3541,24.6273,12.174,40.3961,40.4843,24.9984,24.6437,1913.09,328.692,1662.42,8.587596592031863,24.444444444444446,25.393333333333334
2024-06-06 11:34:27,22.3575,24.6404,12.1788,40.4221,40.481,25.0031,24.6503,1908.82,280.441,1662.42,8.586415598207752,24.444444444444446,25.392222222222223
2024-06-06 11:34:28,22.3401,24.624,12.1697,40.4447,40.4843,24.9968,24.6437,1914.73,328.035,1663.01,8.582458862848954,24.444444444444446,25.391111111111112
2024-06-06 11:34:29,22.3407,24.6273,12.1603,40.457,40.481,24.9868,24.6338,1909.48,290.945,1663.11,8.591414114120811,24.444444444444446,25.39
2024-06-06 11:34:30,22.3322,24.624,12.1605,40.5071,40.4777,24.9838,24.6437,1898.64,301.448,1662.82,8.582575212195929,24.444444444444446,25.38888888888889
2024-06-06 11:34:31,22.3388,24.6338,12.1672,40.5381,40.481,24.9948,24.647,1901.93,331.318,1666.56,8.601794497483624,24.444444444444446,25.38777777777778
2024-06-06 11:34:32,22.3305,24.6371,12.1656,40.5529,40.481,24.9956,24.647,1909.8,294.555,1662.13,8.573278551274406,24.444444444444446,25.38666666666667
2024-06-06 11:34:33,22.3588,24.6338,12.1672,40.5983,40.4876,24.994,24.6437,1910.79,328.035,1661.14,8.59067802144475,24.444444444444446,25.38555555555556
2024-06-06 11:34:34,22.3421,24.6371,12.1675,40.6332,40.481,24.9891,24.647,1913.74,284.052,1660.06,8.570772460223079,24.444444444444446,25.384444444444448
2024-06-06 11:34:35,22.3498,24.6306,12.1627,40.6536,40.481,24.9965,24.6503,1901.6,299.151,1659.37,8.57773528081321,24.444444444444446,25.383333333333336
2024-06-06 11:34:36,22.3496,24.6371,12.1708,40.6854,40.4843,24.9865,24.647,1902.58,334.272,1659.67,8.57229603840462,24.444444444444446,25.382222222222225
2024-06-06 11:34:37,22.3476,24.6273,12.1619,40.7003,40.4876,24.9763,24.6503,1917.03,297.838,1659.47,8.577073309912246,24.444444444444446,25.381111111111114
2024-06-06 11:34:38,22.3462,24.6338,12.1611,40.7237,40.481,24.9753,24.6503,1915.06,328.692,1659.67,8.577601719333803,24.444444444444446,25.380000000000003
2024-06-06 11:34:39,22.3322,24.6338,12.1527,40.7312,40.481,24.973,24.6371,1917.68,302.105,1659.17,8.570302850632649,24.444444444444446,25.37888888888889
2024-06-06 11:34:40,22.3544,24.6371,12.1719,40.7687,40.4843,24.9755,24.6404,1911.45,318.517,1658.39,8.5687983925322,24.444444444444446,25.37777777777778
2024-06-06 11:34:41,22.3376,24.6338,12.1594,40.7942,40.481,24.9684,24.6404,1905.87,326.394,1658.48,8.565644675715058,24.444444444444446,25.37666666666667
2024-06-06 11:34:42,22.3383,24.624,12.159,40.8102,40.4777,24.9794,24.6404,1919.65,308.341,1658.39,8.566105521934992,24.444444444444446,25.375555555555557
2024-06-06 11:34:43,22.3424,24.6404,12.1676,40.8089,40.4843,24.9701,24.6371,1916.04,290.288,1657.6,8.558239878314117,24.444444444444446,25.374444444444446
2024-06-06 11:34:44,22.3393,24.6371,12.1576,40.8263,40.4843,24.9717,24.6437,1904.55,310.311,1658.29,8.567608521672563,24.444444444444446,25.373333333333335
2024-06-06 11:34:45,22.3523,24.6437,12.1669,40.8344,40.4876,24.9769,24.6437,1912.1,297.509,1658.58,8.572220804336066,24.444444444444446,25.372222222222224
2024-06-06 11:34:46,22.3408,24.6371,12.1627,40.8368,40.4745,24.9793,24.6404,1902.91,323.44,1659.86,8.572687812316742,24.444444444444446,25.371111111111112
2024-06-06 11:34:47,22.3399,24.6338,12.1745,40.8583,40.4843,24.978,24.6306,1903.9,311.624,1661.44,8.570141061154532,24.444444444444446,25.37
2024-06-06 11:34:48,22.3355,24.6273,12.1674,40.8148,40.4843,24.9857,24.6371,1901.93,329.02,1660.45,8.567309314730524,24.444444444444446,25.36888888888889
2024-06-06 11:34:49,22.3384,24.6634,12.1715,40.7902,40.481,24.9822,24.647,1909.15,305.059,1662.23,8.575481293206899,24.444444444444446,25.36777777777778
2024-06-06 11:34:50,22.3337,24.6437,12.1679,40.758,40.4843,24.9787,24.647,1913.09,280.769,1659.96,8.562843762451548,24.444444444444446,25.366666666666667
2024-06-06 11:34:51,22.3322,24.6306,12.1664,40.7355,40.4777,24.9767,24.6437,1909.48,305.387,1663.41,8.58064046296268,24.444444444444446,25.36555555555556
2024-06-06 11:34:52,22.3398,24.6338,12.1648,40.689,40.4745,24.9795,24.6437,1922.61,293.242,1663.8,8.59041952281975,24.444444444444446,25.364444444444448
2024-06-06 11:34:53,22.3271,24.6338,12.1585,40.6565,40.4843,24.9887,24.6437,1905.87,335.585,1664.1,8.586564177678667,24.444444444444446,25.363333333333337
2024-06-06 11:34:54,22.3187,24.647,12.1617,40.6153,40.481,24.9873,24.6503,1913.74,309.654,1663.51,8.573728052303975,24.444444444444446,25.362222222222226
2024-06-06 11:34:55,22.3199,24.647,12.1616,40.5735,40.481,24.9771,24.6404,1901.6,326.722,1664.59,8.580392439280192,24.444444444444446,25.361111111111114
2024-06-06 11:34:56,22.33,24.6371,12.1585,40.5134,40.481,24.9761,24.6601,1898.32,303.089,1665.77,8.597632459239243,24.444444444444446,25.360000000000003
2024-06-06 11:34:57,22.3261,24.6535,12.1606,40.4896,40.4876,24.9823,24.6503,1907.51,289.96,1665.77,8.592560857729604,24.444444444444446,25.35888888888889
2024-06-06 11:34:58,22.3375,24.647,12.1807,40.4356,40.481,24.9763,24.647,1902.58,295.54,1665.77,8.585207035540595,24.444444444444446,25.35777777777778
2024-06-06 11:34:59,22.3211,24.6404,12.1642,40.3722,40.481,24.9786,24.647,1889.13,307.028,1664.39,8.578179114321927,24.444444444444446,25.35666666666667
2024-06-06 11:35:00,22.3173,24.6338,12.1642,40.3342,40.4843,24.991,24.6404,1893.06,327.379,1664.0,8.572960473400961,24.444444444444446,25.355555555555558
2024-06-06 11:35:01,22.3262,24.6338,12.1593,40.2803,40.481,24.9869,24.6437,1892.08,297.181,1664.19,8.585592976508659,24.444444444444446,25.354444444444447
2024-06-06 11:35:02,22.3321,24.6404,12.1639,40.236,40.481,24.9941,24.6503,1901.6,292.586,1664.59,8.588754653937055,24.444444444444446,25.353333333333335
2024-06-06 11:35:03,22.3221,24.6371,12.1605,40.2167,40.4843,24.9881,24.6437,1893.39,296.525,1664.0,8.58013760787456,24.444444444444446,25.352222222222224
2024-06-06 11:35:04,22.3277,24.6404,12.1707,40.2001,40.4909,24.9804,24.6404,1902.91,291.601,1664.49,8.578778970838428,24.444444444444446,25.351111111111113
2024-06-06 11:35:05,22.3275,24.6437,12.1644,40.1657,40.481,24.98,24.6437,1903.9,334.6,1664.39,8.583415427617203,24.444444444444446,25.35
2024-06-06 11:35:06,22.3345,24.6568,12.1661,40.1498,40.481,24.9796,24.6404,1889.45,302.105,1665.38,8.592999816328039,24.444444444444446,25.34888888888889
2024-06-06 11:35:07,22.3232,24.6338,12.1644,40.1553,40.4843,24.9684,24.647,1895.69,297.181,1664.69,8.58133026454219,24.444444444444446,25.34777777777778
2024-06-06 11:35:08,22.3272,24.6404,12.1556,40.149,40.481,24.9629,24.6437,1889.78,292.914,1663.41,8.585536065343724,24.444444444444446,25.346666666666668
2024-06-06 11:35:09,22.331,24.6338,12.1649,40.1495,40.4712,24.9684,24.6404,1892.08,320.814,1662.23,8.57480651672296,24.444444444444446,25.345555555555556
2024-06-06 11:35:10,22.3224,24.6404,12.1608,40.1352,40.4942,24.9715,24.6404,1883.87,284.38,1662.42,8.571990602213237,24.444444444444446,25.344444444444445
2024-06-06 11:35:11,22.3283,24.6371,12.1551,40.1408,40.4712,24.9631,24.6437,1885.84,320.486,1663.01,8.58482168877675,24.444444444444446,25.343333333333337
2024-06-06 11:35:12,22.3232,24.5485,12.1682,40.1154,40.481,24.9595,24.5518,1886.17,287.662,1663.21,8.57049391697378,24.444444444444446,25.342222222222226
2024-06-06 11:35:13,22.3138,24.5353,12.1553,40.1042,40.481,24.9532,24.5419,1897.33,329.02,1663.31,8.573963280552148,24.444444444444446,25.341111111111115
2024-06-06 11:35:14,22.3372,24.5419,12.1688,40.1434,40.481,24.9527,24.5452,1897.33,312.608,1667.44,8.603628969807508,24.444444444444446,25.340000000000003
2024-06-06 11:35:15,22.3334,24.5386,12.165,40.1313,40.4843,24.9459,24.555,1900.94,328.035,1663.31,8.58231906501614,24.444444444444446,25.338888888888892
2024-06-06 11:35:16,22.3285,24.5419,12.1597,40.1458,40.481,24.947,24.5485,1903.57,308.341,1660.16,8.566402715889712,24.444444444444446,25.33777777777778
2024-06-06 11:35:17,22.3267,24.5518,12.164,40.1756,40.481,24.9496,24.5485,1890.11,285.036,1663.01,8.575961091547551,24.444444444444446,25.33666666666667
2024-06-06 11:35:18,22.3313,24.5649,12.1612,40.195,40.481,24.9526,24.5518,1899.3,326.394,1662.62,8.580193051035398,24.444444444444446,25.33555555555556
2024-06-06 11:35:19,22.3218,24.5353,12.1496,40.1941,40.4777,24.9614,24.5419,1902.58,311.295,1661.83,8.577887002817626,24.444444444444446,25.334444444444447
2024-06-06 11:35:20,22.3124,24.5419,12.1543,40.227,40.481,24.9477,24.5518,1889.78,328.692,1660.95,8.561460919331866,24.444444444444446,25.333333333333336
2024-06-06 11:35:21,22.3071,24.5353,12.1572,40.2585,40.481,24.9465,24.5485,1895.03,321.471,1658.68,8.542858388084575,24.444444444444446,25.332222222222224
2024-06-06 11:35:22,22.3248,24.5386,12.1665,40.2805,40.4843,24.962,24.5452,1897.33,309.654,1660.45,8.559052154466142,24.444444444444446,25.331111111111113
2024-06-06 11:35:23,22.3133,24.5452,12.1501,40.3204,40.481,24.9522,24.5485,1902.91,290.945,1659.96,8.560653733749202,24.444444444444446,25.330000000000002
2024-06-06 11:35:24,22.3146,24.5386,12.154,40.3607,40.4843,24.9509,24.5452,1901.27,313.265,1660.06,8.558979287573239,24.444444444444446,25.32888888888889
2024-06-06 11:35:25,22.3058,24.5386,12.1439,40.4121,40.481,24.9666,24.5485,1881.25,325.081,1659.86,8.559043070905325,24.444444444444446,25.32777777777778
2024-06-06 11:35:26,22.3195,24.5321,12.1508,40.4546,40.481,24.9587,24.5452,1896.68,326.066,1660.06,8.565802480320645,24.444444444444446,25.326666666666668
2024-06-06 11:35:27,22.3283,24.5419,12.1506,40.5182,40.4843,24.961,24.5485,1895.03,327.379,1661.04,8.57844501791888,24.444444444444446,25.325555555555557
2024-06-06 11:35:28,22.3203,24.5419,12.1485,40.5558,40.481,24.9583,24.5518,1898.64,283.067,1657.5,8.555200363894272,24.444444444444446,25.324444444444445
2024-06-06 11:35:29,22.3231,24.5452,12.1577,40.5886,40.4712,24.953,24.5452,1908.82,296.197,1659.76,8.561475182770273,24.444444444444446,25.323333333333334
2024-06-06 11:35:30,22.3167,24.5419,12.1519,40.6439,40.481,24.953,24.5452,1903.57,286.021,1660.26,8.56354883066481,24.444444444444446,25.322222222222223
2024-06-06 11:35:31,22.3193,24.5419,12.1592,40.6589,40.481,24.9495,24.5452,1912.43,321.471,1661.14,8.564126120106842,24.444444444444446,25.321111111111115
2024-06-06 11:35:32,22.3194,24.5386,12.1469,40.7047,40.4843,24.9494,24.5485,1912.1,300.792,1661.04,8.57406211076961,24.444444444444446,25.320000000000004
2024-06-06 11:35:33,22.3171,24.5386,12.1535,40.7515,40.4777,24.9557,24.5485,1912.76,331.646,1661.34,8.568107800879277,24.444444444444446,25.318888888888893
2024-06-06 11:35:34,22.3276,24.5321,12.159,40.7826,40.481,24.9466,24.555,1909.48,305.059,1661.83,8.574851239343628,24.444444444444446,25.31777777777778
2024-06-06 11:35:35,22.3272,24.5255,12.1549,40.8095,40.481,24.9358,24.5485,1911.77,325.41,1661.83,8.577971329580793,24.444444444444446,25.31666666666667
2024-06-06 11:35:36,22.316,24.5518,12.1439,40.8297,40.4777,24.9414,24.5419,1897.33,288.319,1661.44,8.575789628363871,24.444444444444446,25.31555555555556
2024-06-06 11:35:37,22.3131,24.5419,12.1398,40.8453,40.4843,24.9371,24.5485,1911.12,307.357,1661.83,8.578814597212459,24.444444444444446,25.314444444444447
2024-06-06 11:35:38,22.3142,24.5288,12.148,40.8552,40.4843,24.9291,24.5485,1896.35,291.601,1661.04,8.56875205018491,24.444444444444446,25.313333333333336
2024-06-06 11:35:39,22.322,24.5386,12.1478,40.8495,40.4777,24.9349,24.555,1894.71,320.486,1660.26,8.571468057704033,24.444444444444446,25.312222222222225
2024-06-06 11:35:40,22.3171,24.5485,12.1537,40.8445,40.4843,24.9181,24.5419,1903.57,312.608,1659.67,8.55932659613328,24.444444444444446,25.311111111111114
2024-06-06 11:35:41,22.3152,24.5353,12.1588,40.8402,40.4777,24.9212,24.5452,1896.02,330.661,1659.27,8.551369917483001,24.444444444444446,25.310000000000002
2024-06-06 11:35:42,22.3257,24.5321,12.1517,40.8025,40.4876,24.9148,24.5452,1916.04,302.105,1658.98,8.564691403680538,24.444444444444446,25.30888888888889
2024-06-06 11:35:43,22.3103,24.5386,12.1507,40.7747,40.4777,24.9129,24.5452,1907.18,292.586,1658.68,8.551022579491834,24.444444444444446,25.30777777777778
2024-06-06 11:35:44,22.3111,24.5386,12.1551,40.7454,40.4777,24.9022,24.5485,1897.66,327.379,1659.37,8.551548479149016,24.444444444444446,25.30666666666667
2024-06-06 11:35:45,22.3141,24.5353,12.1474,40.713,40.481,24.906,24.5518,1907.18,293.571,1659.27,8.56004219409185,24.444444444444446,25.305555555555557
2024-06-06 11:35:46,22.3171,24.5189,12.1535,40.665,40.4843,24.9016,24.5485,1897.99,328.692,1658.19,8.551862156054757,24.444444444444446,25.304444444444446
2024-06-06 11:35:47,22.3285,24.5485,12.1544,40.6093,40.4843,24.9076,24.5452,1896.35,308.013,1657.7,8.55816736104264,24.444444444444446,25.303333333333335
2024-06-06 11:35:48,22.3317,24.5386,12.1532,40.5525,40.4843,24.9114,24.5485,1893.06,331.318,1656.81,8.557271749144393,24.444444444444446,25.302222222222223
2024-06-06 11:35:49,22.3136,24.5386,12.1436,40.508,40.4843,24.9188,24.5452,1902.58,301.12,1655.14,8.541507432571468,24.444444444444446,25.301111111111112
2024-06-06 11:35:50,22.3205,24.5386,12.1445,40.4457,40.481,24.9011,24.5419,1901.27,288.647,1654.35,8.542467394604635,24.444444444444446,25.3
2024-06-06 11:35:51,22.3226,24.5386,12.1575,40.3876,40.4843,24.8991,24.5485,1887.81,326.394,1655.53,8.539403717740495,24.444444444444446,25.298888888888893
2024-06-06 11:35:52,22.3139,24.5353,12.1462,40.3392,40.4876,24.8998,24.5386,1894.71,306.7,1656.12,8.544631964370996,24.444444444444446,25.29777777777778
2024-06-06 11:35:53,22.3279,24.5386,12.1455,40.289,40.481,24.9065,24.5419,1894.71,284.708,1656.42,8.558535472332107,24.444444444444446,25.29666666666667
2024-06-06 11:35:54,22.313,24.5518,12.1522,40.2227,40.4777,24.9006,24.5452,1894.05,313.921,1657.5,8.545948588986894,24.444444444444446,25.29555555555556
2024-06-06 11:35:55,22.2996,24.5649,12.141,40.1759,40.4843,24.9073,24.5452,1884.53,333.944,1654.35,8.527860581253014,24.444444444444446,25.294444444444448
2024-06-06 11:35:56,22.3143,24.5386,12.1492,40.1455,40.4843,24.8977,24.5452,1891.42,320.486,1655.14,8.537392055342405,24.444444444444446,25.293333333333337
2024-06-06 11:35:57,22.307,24.5386,12.149,40.1105,40.4876,24.8946,24.5485,1891.1,330.005,1657.79,8.545088398459683,24.444444444444446,25.292222222222225
2024-06-06 11:35:58,22.3061,24.5386,12.1465,40.0727,40.4712,24.8997,24.5419,1894.38,291.929,1659.47,8.555095280578106,24.444444444444446,25.291111111111114
2024-06-06 11:35:59,22.2968,24.5288,12.1384,40.0401,40.4777,24.8985,24.555,1890.77,294.884,1660.55,8.55965188209463,24.444444444444446,25.290000000000003
2024-06-06 11:36:00,22.2932,24.5419,12.1524,40.0358,40.4843,24.8942,24.5419,1885.84,324.753,1661.83,8.551408399183364,24.444444444444446,25.28888888888889
2024-06-06 11:36:01,22.2959,24.5386,12.1391,39.9897,40.4745,24.8843,24.5452,1885.19,314.25,1666.16,8.587217055377584,24.444444444444446,25.28777777777778
2024-06-06 11:36:02,22.2984,24.5255,12.1424,39.9857,40.4777,24.8766,24.555,1889.45,282.411,1663.41,8.572368583077473,24.444444444444446,25.28666666666667
2024-06-06 11:36:03,22.3006,24.5321,12.1451,39.9571,40.4777,24.8821,24.5518,1889.78,323.768,1663.41,8.571946548389455,24.444444444444446,25.285555555555558
2024-06-06 11:36:04,22.2929,24.5321,12.1337,39.9722,40.4843,24.8878,24.5419,1895.36,294.884,1662.91,8.572492047652062,24.444444444444446,25.284444444444446
2024-06-06 11:36:05,22.2933,24.5353,12.1374,39.9717,40.4745,24.8898,24.5452,1886.5,324.753,1664.39,8.577334547661392,24.444444444444446,25.283333333333335
2024-06-06 11:36:06,22.307,24.5321,12.1366,39.9786,40.4777,24.8855,24.5452,1883.22,316.219,1663.51,8.585039261903349,24.444444444444446,25.282222222222224
2024-06-06 11:36:07,22.3063,24.5353,12.1467,39.9784,40.4777,24.8892,24.5452,1887.81,327.379,1664.0,8.578448870351359,24.444444444444446,25.281111111111112
2024-06-06 11:36:08,22.3081,24.5485,12.1368,40.0043,40.4876,24.8862,24.5419,1886.83,284.052,1664.39,8.590340874233538,24.444444444444446,25.28
2024-06-06 11:36:09,22.2999,24.5419,12.1402,40.0257,40.481,24.8852,24.5518,1889.78,315.891,1663.6,8.576471159797903,24.444444444444446,25.27888888888889
2024-06-06 11:36:10,22.2878,24.5452,12.1314,40.0547,40.4777,24.8869,24.5485,1891.1,280.441,1663.7,8.574200782100842,24.444444444444446,25.27777777777778
2024-06-06 11:36:11,22.3096,24.5353,12.1402,40.0884,40.481,24.8917,24.5452,1888.14,301.12,1663.21,8.582647054581306,24.444444444444446,25.27666666666667
2024-06-06 11:36:12,22.3019,24.5255,12.1331,40.1181,40.4843,24.8944,24.5485,1901.93,328.364,1663.41,8.583172671090802,24.444444444444446,25.27555555555556
2024-06-06 11:36:13,22.2999,24.5485,12.1402,40.1687,40.4843,24.8811,24.5452,1888.47,292.258,1662.42,8.570387824880518,24.444444444444446,25.27444444444445
2024-06-06 11:36:14,22.3057,24.5353,12.1366,40.2103,40.481,24.8824,24.5452,1899.96,316.547,1662.62,8.579349382531538,24.444444444444446,25.273333333333337
2024-06-06 11:36:15,22.3031,24.5452,12.1397,40.2743,40.4876,24.8878,24.5485,1888.47,308.669,1662.13,8.572013421481994,24.444444444444446,25.272222222222226
2024-06-06 11:36:16,22.2998,24.5386,12.1439,40.3163,40.4876,24.8844,24.5485,1896.02,301.12,1662.13,8.565687772519926,24.444444444444446,25.271111111111114
2024-06-06 11:36:17,22.3123,24.5419,12.1343,40.3692,40.4876,24.8937,24.5452,1883.87,293.571,1661.54,8.58128020524707,24.444444444444446,25.270000000000003
2024-06-06 11:36:18,22.299,24.5419,12.1409,40.4031,40.481,24.8893,24.5452,1889.45,290.617,1661.73,8.565481473543056,24.444444444444446,25.268888888888892
2024-06-06 11:36:19,22.2926,24.5288,12.1323,40.4727,40.4843,24.8986,24.5452,1888.47,306.7,1662.03,8.568883252607607,24.444444444444446,25.26777777777778
2024-06-06 11:36:20,22.3,24.5419,12.1488,40.5051,40.481,24.8925,24.5452,1892.74,328.035,1661.83,8.560178382552673,24.444444444444446,25.26666666666667
2024-06-06 11:36:21,22.3083,24.5321,12.1438,40.5635,40.4843,24.8987,24.5419,1908.82,291.929,1665.57,8.59068402996068,24.444444444444446,25.265555555555558
2024-06-06 11:36:22,22.3039,24.5452,12.1332,40.6168,40.4843,24.889,24.5452,1900.94,324.097,1662.72,8.581215347171574,24.444444444444446,25.264444444444447
2024-06-06 11:36:23,22.299,24.5321,12.1308,40.6738,40.481,24.8893,24.5452,1908.16,284.38,1661.34,8.571985688230615,24.444444444444446,25.263333333333335
2024-06-06 11:36:24,22.3115,24.5616,12.1435,40.7082,40.481,24.8865,24.5452,1901.93,332.631,1661.54,8.57284900048657,24.444444444444446,25.262222222222224
2024-06-06 11:36:25,22.3067,24.5321,12.14,40.7752,40.4777,24.8852,24.5452,1910.46,295.868,1661.83,8.573249030843476,24.444444444444446,25.261111111111113
2024-06-06 11:36:26,22.3031,24.5452,12.134,40.8363,40.4843,24.8907,24.5518,1909.8,289.96,1663.01,8.581361836525353,24.444444444444446,25.26
2024-06-06 11:36:27,22.311,24.5386,12.1327,40.8609,40.4843,24.8964,24.5485,1909.8,312.608,1663.21,8.59015836879707,24.444444444444446,25.25888888888889
2024-06-06 11:36:28,22.3144,24.5321,12.14,40.9011,40.481,24.8862,24.5452,1903.9,328.364,1662.72,8.584337108386102,24.444444444444446,25.25777777777778
2024-06-06 11:36:29,22.3102,24.5353,12.126,40.9424,40.481,24.876,24.5452,1906.85,322.127,1662.23,8.590073334672091,24.444444444444446,25.256666666666668
2024-06-06 11:36:30,22.2957,24.5419,12.1234,40.9301,40.4777,24.8834,24.555,1905.54,300.464,1660.06,8.5688350104306,24.444444444444446,25.255555555555556
2024-06-06 11:36:31,22.2897,24.4401,12.1331,40.9552,40.4843,24.9009,24.45,1902.58,326.066,1663.41,8.572875024703096,24.444444444444446,25.25444444444445
2024-06-06 11:36:32,22.3016,24.4467,12.1362,40.9623,40.4777,24.8791,24.45,1897.99,296.853,1663.41,8.580302835212267,24.444444444444446,25.253333333333337
2024-06-06 11:36:33,22.2992,24.4434,12.1399,40.9733,40.481,24.8798,24.4566,1906.52,322.455,1664.0,8.578195559722882,24.444444444444446,25.252222222222226
2024-06-06 11:36:34,22.3018,24.4467,12.135,40.9344,40.4843,24.8794,24.4566,1908.82,325.081,1664.98,8.589584117357305,24.444444444444446,25.251111111111115
2024-06-06 11:36:35,22.3103,24.4467,12.1391,40.9342,40.4843,24.8755,24.4533,1905.87,316.219,1664.39,8.59025641756748,24.444444444444446,25.250000000000004
2024-06-06 11:36:36,22.2954,24.4401,12.1311,40.9116,40.4843,24.8826,24.45,1911.45,327.707,1663.11,8.577827048068656,24.444444444444446,25.248888888888892
2024-06-06 11:36:37,22.2919,24.4434,12.1362,40.8512,40.4909,24.8735,24.4566,1898.97,284.708,1662.62,8.568044224579912,24.444444444444446,25.24777777777778
2024-06-06 11:36:38,22.295,24.4369,12.1277,40.8183,40.4843,24.8765,24.4566,1913.09,317.532,1660.45,8.566635260831395,24.444444444444446,25.24666666666667
2024-06-06 11:36:39,22.3089,24.4434,12.142,40.808,40.481,24.8866,24.4533,1900.61,335.257,1658.98,8.55871447140551,24.444444444444446,25.24555555555556
2024-06-06 11:36:40,22.3037,24.4533,12.136,40.7317,40.4777,24.8754,24.45,1906.19,298.822,1659.17,8.560368219890718,24.444444444444446,25.244444444444447
2024-06-06 11:36:41,22.3043,24.4369,12.1301,40.6634,40.4843,24.8822,24.4566,1895.03,326.066,1659.07,8.565324413341903,24.444444444444446,25.243333333333336
2024-06-06 11:36:42,22.3109,24.4336,12.1453,40.6095,40.4843,24.8701,24.4566,1892.41,331.974,1661.63,8.571289763962712,24.444444444444446,25.242222222222225
2024-06-06 11:36:43,22.3028,24.4401,12.1302,40.5321,40.4843,24.8661,24.45,1893.39,304.731,1657.3,8.55484083735884,24.444444444444446,25.241111111111113
2024-06-06 11:36:44,22.3019,24.4598,12.1441,40.4603,40.4876,24.8708,24.4598,1896.68,318.188,1656.32,8.537343180396261,24.444444444444446,25.240000000000002
2024-06-06 11:36:45,22.3127,24.45,12.1267,40.401,40.4843,24.8706,24.45,1892.74,283.067,1651.98,8.53861226258548,24.444444444444446,25.23888888888889
2024-06-06 11:36:46,22.2926,24.4369,12.1235,40.3311,40.4843,24.863,24.45,1892.08,320.158,1652.18,8.525477537158798,24.444444444444446,25.23777777777778
2024-06-06 11:36:47,22.2982,24.4434,12.1377,40.2707,40.4843,24.878,24.4566,1891.75,331.646,1655.43,8.53502381459547,24.444444444444446,25.236666666666668
2024-06-06 11:36:48,22.3118,24.4434,12.1396,40.2036,40.4843,24.8794,24.4566,1885.52,319.173,1658.78,8.562143782777916,24.444444444444446,25.235555555555557
2024-06-06 11:36:49,22.3042,24.4467,12.138,40.1681,40.481,24.875,24.4598,1887.81,325.41,1656.51,8.545383289175343,24.444444444444446,25.234444444444446
2024-06-06 11:36:50,22.3141,24.4434,12.1382,40.1114,40.481,24.8798,24.4533,1897.33,312.28,1656.51,8.553536799622215,24.444444444444446,25.233333333333334
2024-06-06 11:36:51,22.2926,24.4303,12.1381,40.0667,40.4843,24.8595,24.4533,1884.2,307.028,1657.4,8.540134572184153,24.444444444444446,25.232222222222227
2024-06-06 11:36:52,22.2898,24.4467,12.1214,40.0521,40.4843,24.8755,24.4533,1880.92,296.853,1657.6,8.552856702701705,24.444444444444446,25.231111111111115
2024-06-06 11:36:53,22.2959,24.45,12.1302,40.0561,40.4876,24.866,24.45,1881.58,330.005,1657.7,8.551101516807506,24.444444444444446,25.230000000000004
2024-06-06 11:36:54,22.2882,24.4434,12.1369,40.0348,40.481,24.8729,24.4566,1886.17,309.326,1657.7,8.538988640975827,24.444444444444446,25.228888888888893
2024-06-06 11:36:55,22.2973,24.4401,12.1248,40.0375,40.481,24.8704,24.4533,1898.97,298.166,1657.89,8.557802240056732,24.444444444444446,25.22777777777778
2024-06-06 11:36:56,22.2939,24.4467,12.127,40.033,40.4843,24.8706,24.4533,1896.02,284.708,1657.3,8.550047314289717,24.444444444444446,25.22666666666667
2024-06-06 11:36:57,22.2829,24.4401,12.1275,40.05,40.4843,24.868,24.4533,1889.78,288.319,1657.99,8.543931870017465,24.444444444444446,25.22555555555556
2024-06-06 11:36:58,22.3013,24.4533,12.1373,40.067,40.4843,24.868,24.45,1888.8,317.86,1657.99,8.551167214177438,24.444444444444446,25.224444444444448
2024-06-06 11:36:59,22.3117,24.4401,12.1275,40.0978,40.481,24.8539,24.4533,1894.05,314.906,1658.19,8.569195419899723,24.444444444444446,25.223333333333336
2024-06-06 11:37:00,22.2887,24.4467,12.1268,40.108,40.4843,24.8535,24.4533,1897.66,304.402,1657.89,8.548884795599164,24.444444444444446,25.222222222222225
2024-06-06 11:37:01,22.2861,24.4434,12.1279,40.1259,40.481,24.86,24.4566,1904.22,316.875,1658.88,8.550875164072552,24.444444444444446,25.221111111111114
2024-06-06 11:37:02,22.303,24.45,12.1219,40.1455,40.481,24.8333,24.45,1888.14,330.99,1658.68,8.569118467662527,24.444444444444446,25.220000000000002
2024-06-06 11:37:03,22.2945,24.4533,12.1186,40.1901,40.4942,24.8548,24.4533,1892.74,334.272,1658.68,8.564741787732869,24.444444444444446,25.21888888888889
2024-06-06 11:37:04,22.3081,24.4566,12.1387,40.198,40.481,24.8606,24.4467,1896.68,313.593,1662.42,8.578570424947582,24.444444444444446,25.21777777777778
2024-06-06 11:37:05,22.2984,24.4566,12.1325,40.2313,40.4843,24.8519,24.4598,1894.05,330.005,1658.68,8.556325095560448,24.444444444444446,25.21666666666667
2024-06-06 11:37:06,22.301,24.45,12.123,40.2776,40.4777,24.8497,24.4533,1905.21,322.455,1658.58,8.565992827629003,24.444444444444446,25.215555555555557
2024-06-06 11:37:07,22.2941,24.45,12.1246,40.309,40.4843,24.8464,24.4566,1906.85,303.746,1659.27,8.562399706179686,24.444444444444446,25.214444444444446
2024-06-06 11:37:08,22.2979,24.45,12.121,40.3383,40.481,24.8579,24.4566,1887.81,286.678,1659.37,8.569146683482835,24.444444444444446,25.213333333333335
2024-06-06 11:37:09,22.2888,24.4369,12.1102,40.409,40.481,24.8673,24.4533,1891.1,294.884,1659.47,8.571094612277284,24.444444444444446,25.212222222222223
2024-06-06 11:37:10,22.2924,24.4172,12.1207,40.4621,40.4909,24.8533,24.4566,1904.22,319.501,1659.86,8.567297297191237,24.444444444444446,25.211111111111112
2024-06-06 11:37:11,22.2919,24.4533,12.1165,40.4936,40.4843,24.8489,24.45,1903.57,330.333,1659.96,8.570930022275624,24.444444444444446,25.210000000000004
2024-06-06 11:37:12,22.2949,24.4533,12.1219,40.5444,40.4843,24.8564,24.4533,1890.77,315.234,1660.75,8.572986530093212,24.444444444444446,25.208888888888893
2024-06-06 11:37:13,22.2803,24.4434,12.1148,40.5812,40.4777,24.8448,24.4566,1895.69,299.807,1661.44,8.570225368127812,24.444444444444446,25.207777777777782
2024-06-06 11:37:14,22.2796,24.4533,12.1227,40.6055,40.4843,24.8445,24.4467,1904.22,287.334,1664.49,8.578694509098042,24.444444444444446,25.20666666666667
2024-06-06 11:37:15,22.2767,24.4467,12.1131,40.6657,40.4876,24.8343,24.4566,1897.99,288.319,1664.79,8.585900649972807,24.444444444444446,25.20555555555556
2024-06-06 11:37:16,22.2755,24.4401,12.1152,40.7049,40.4843,24.8365,24.4598,1894.05,316.875,1664.79,8.583112910181294,24.444444444444446,25.204444444444448
2024-06-06 11:37:17,22.2844,24.45,12.1191,40.7379,40.481,24.8404,24.4533,1913.09,293.899,1665.18,8.589348460328127,24.444444444444446,25.203333333333337
2024-06-06 11:37:18,22.2884,24.4533,12.1249,40.7775,40.4843,24.8468,24.4631,1914.4,323.44,1666.36,8.593913129016855,24.444444444444446,25.202222222222225
2024-06-06 11:37:19,22.2847,24.4336,12.1229,40.7908,40.4843,24.835,24.45,1904.88,319.501,1666.56,8.593506953137076,24.444444444444446,25.201111111111114
2024-06-06 11:37:20,22.2826,24.4533,12.1267,40.8254,40.4843,24.8291,24.45,1903.24,290.617,1667.54,8.59356788469486,24.444444444444446,25.200000000000003
2024-06-06 11:37:21,22.2753,24.4139,12.118,40.8338,40.4745,24.8312,24.4566,1913.74,291.601,1667.25,8.593257812086788,24.444444444444446,25.19888888888889
2024-06-06 11:37:22,22.2733,24.4434,12.1151,40.8367,40.4843,24.8436,24.4533,1918.01,309.982,1670.0,8.608194398631106,24.444444444444446,25.19777777777778
2024-06-06 11:37:23,22.2845,24.4467,12.1216,40.8666,40.481,24.841,24.4566,1900.61,327.707,1666.76,8.59546858617861,24.444444444444446,25.19666666666667
2024-06-06 11:37:24,22.2748,24.45,12.1307,40.8603,40.4777,24.8392,24.4566,1908.82,303.746,1665.77,8.5744721456785,24.444444444444446,25.195555555555558
2024-06-06 11:37:25,22.2938,24.45,12.1233,40.8523,40.481,24.8352,24.4598,1901.6,313.593,1664.98,8.592710121727833,24.444444444444446,25.194444444444446
2024-06-06 11:37:26,22.2859,24.4467,12.1281,40.8372,40.481,24.8403,24.4566,1905.54,284.052,1662.62,8.569815928438008,24.444444444444446,25.193333333333335
2024-06-06 11:37:27,22.2646,24.4467,12.1153,40.8263,40.481,24.8343,24.45,1898.97,295.54,1662.03,8.55960619230637,24.444444444444446,25.192222222222224
2024-06-06 11:37:28,22.2673,24.4598,12.1127,40.7975,40.4777,24.8328,24.4598,1896.68,319.829,1661.73,8.562530214433833,24.444444444444446,25.191111111111113
2024-06-06 11:37:29,22.2767,24.4401,12.1209,40.7971,40.481,24.8136,24.4533,1895.69,283.395,1660.95,8.559522430823735,24.444444444444446,25.19
2024-06-06 11:37:30,22.2818,24.45,12.1233,40.7465,40.4777,24.8314,24.4566,1894.05,295.212,1660.65,8.560251619871776,24.444444444444446,25.18888888888889
2024-06-06 11:37:31,22.268,24.45,12.1175,40.7053,40.4876,24.832,24.4533,1910.79,317.532,1659.86,8.549441215838026,24.444444444444446,25.18777777777778
2024-06-06 11:37:32,22.2706,24.4434,12.1165,40.6267,40.4843,24.8132,24.4566,1908.49,335.257,1659.67,8.551494400475926,24.444444444444446,25.186666666666667
2024-06-06 11:37:33,22.2806,24.45,12.1171,40.5992,40.481,24.8313,24.45,1904.22,309.982,1660.55,8.563949234492522,24.444444444444446,25.18555555555556
2024-06-06 11:37:34,22.2801,24.4434,12.1244,40.5166,40.4843,24.8204,24.4533,1905.21,329.677,1661.34,8.561447950862858,24.444444444444446,25.18444444444445
2024-06-06 11:37:35,22.2827,24.4467,12.1247,40.4516,40.481,24.8181,24.4598,1894.38,328.364,1663.7,8.575551528551495,24.444444444444446,25.183333333333337
2024-06-06 11:37:36,22.2659,24.45,12.1169,40.3952,40.4843,24.8257,24.45,1897.33,315.891,1664.19,8.570477049895874,24.444444444444446,25.182222222222226
2024-06-06 11:37:37,22.2652,24.4631,12.1268,40.3265,40.4843,24.8286,24.45,1907.18,291.929,1665.38,8.567647745747625,24.444444444444446,25.181111111111115
2024-06-06 11:37:38,22.2709,24.4303,12.1103,40.2565,40.4843,24.8146,24.4566,1895.36,295.868,1666.46,8.591976569262128,24.444444444444446,25.180000000000003
2024-06-06 11:37:39,22.2644,24.4369,12.1175,40.2087,40.4843,24.8145,24.4566,1893.39,287.006,1667.44,8.585437511677325,24.444444444444446,25.178888888888892
2024-06-06 11:37:40,22.2636,24.4434,12.1221,40.1569,40.4909,24.8345,24.4533,1895.36,308.341,1669.02,8.588999384885836,24.444444444444446,25.17777777777778
2024-06-06 11:37:41,22.2825,24.4467,12.1336,40.1152,40.481,24.8114,24.4533,1892.74,292.914,1670.1,8.600828443208053,24.444444444444446,25.17666666666667
2024-06-06 11:37:42,22.261,24.45,12.11,40.0689,40.4843,24.7993,24.4533,1905.87,287.006,1669.41,8.599053959631167,24.444444444444446,25.175555555555558
2024-06-06 11:37:43,22.2845,24.45,12.1211,40.0129,40.4876,24.7904,24.4598,1894.05,323.768,1669.71,8.611105346743454,24.444444444444446,25.174444444444447
2024-06-06 11:37:44,22.2685,24.4467,12.117,40.0121,40.481,24.796,24.45,1902.91,295.54,1671.68,8.611170757921085,24.444444444444446,25.173333333333336
2024-06-06 11:37:45,22.2727,24.4533,12.1164,40.002,40.4843,24.7839,24.4598,1891.75,287.662,1669.41,8.603543663698359,24.444444444444446,25.172222222222224
2024-06-06 11:37:46,22.2849,24.4566,12.1284,40.0251,40.4876,24.7869,24.4697,1889.78,294.555,1668.23,8.597631667643537,24.444444444444446,25.171111111111113
2024-06-06 11:37:47,22.2701,24.45,12.1175,40.0185,40.4843,24.7925,24.4533,1898.64,295.54,1666.16,8.583666103145324,24.444444444444446,25.17
2024-06-06 11:37:48,22.2722,24.4434,12.117,40.06,40.481,24.7874,24.4467,1889.78,324.425,1665.57,8.58282399144638,24.444444444444446,25.16888888888889
2024-06-06 11:37:49,22.2574,24.3449,12.1183,40.0643,40.4777,24.7866,24.3646,1887.48,327.051,1664.98,8.566181327880699,24.444444444444446,25.16777777777778
2024-06-06 11:37:50,22.2614,24.3515,12.1193,40.086,40.4843,24.7767,24.3581,1897.33,319.501,1663.6,8.561613841923114,24.444444444444446,25.166666666666668
2024-06-06 11:37:51,22.2618,24.3515,12.1075,40.1153,40.481,24.7867,24.3613,1901.93,295.54,1663.21,8.569903139451194,24.444444444444446,25.165555555555557
2024-06-06 11:37:52,22.2534,24.3449,12.1239,40.1327,40.4843,24.7758,24.3613,1887.16,286.349,1662.03,8.542907483764138,24.444444444444446,25.164444444444445
2024-06-06 11:37:53,22.2623,24.3482,12.1161,40.1709,40.4843,24.7834,24.3613,1891.1,318.517,1660.26,8.547878870778703,24.444444444444446,25.163333333333334
2024-06-06 11:37:54,22.2658,24.3515,12.1208,40.1804,40.4777,24.7867,24.3613,1901.27,316.875,1661.44,8.552942438606717,24.444444444444446,25.162222222222226
2024-06-06 11:37:55,22.2529,24.3548,12.1074,40.2228,40.4843,24.789,24.3548,1898.97,287.991,1664.98,8.571588470575657,24.444444444444446,25.161111111111115
2024-06-06 11:37:56,22.2704,24.3515,12.1091,40.2362,40.4843,24.7856,24.3843,1902.58,295.54,1660.95,8.564157946821439,24.444444444444446,25.160000000000004
2024-06-06 11:37:57,22.2594,24.3515,12.1081,40.2786,40.4876,24.783,24.3581,1897.33,295.212,1657.99,8.540482461755156,24.444444444444446,25.158888888888892
2024-06-06 11:37:58,22.266,24.3646,12.1107,40.3225,40.481,24.7776,24.3581,1905.54,298.494,1660.06,8.554514729355793,24.444444444444446,25.15777777777778
2024-06-06 11:37:59,22.2699,24.3548,12.1106,40.3802,40.4843,24.783,24.3581,1905.21,330.005,1660.75,8.561441271520293,24.444444444444446,25.15666666666667
2024-06-06 11:38:00,22.2564,24.3449,12.1065,40.4185,40.4843,24.7879,24.3679,1901.6,308.013,1661.14,8.55552836157837,24.444444444444446,25.15555555555556
2024-06-06 11:38:01,22.2557,24.3548,12.1122,40.4547,40.4777,24.7909,24.3581,1915.38,320.814,1660.85,8.548641016594976,24.444444444444446,25.154444444444447
2024-06-06 11:38:02,22.2569,24.3515,12.1164,40.4976,40.481,24.7712,24.3548,1914.73,332.302,1660.75,8.545598142967677,24.444444444444446,25.153333333333336
2024-06-06 11:38:03,22.2572,24.3581,12.1033,40.5476,40.481,24.7809,24.3613,1901.27,314.906,1660.65,8.556375343113258,24.444444444444446,25.152222222222225
2024-06-06 11:38:04,22.2514,24.3581,12.1014,40.6126,40.4843,24.7735,24.3613,1903.9,294.555,1660.75,8.553603979204368,24.444444444444446,25.151111111111113
2024-06-06 11:38:05,22.2532,24.3613,12.1054,40.6496,40.4843,24.7822,24.3449,1913.09,284.052,1659.27,8.544128987498912,24.444444444444446,25.150000000000002
2024-06-06 11:38:06,22.2595,24.3482,12.1209,40.7126,40.481,24.7847,24.3581,1903.24,296.197,1659.86,8.53941822677655,24.444444444444446,25.14888888888889
2024-06-06 11:38:07,22.2637,24.3515,12.1102,40.7727,40.481,24.7893,24.3581,1910.13,316.547,1660.16,8.553513686549664,24.444444444444446,25.14777777777778
