TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 11:38:08,22.2664,24.3482,12.1104,40.824,40.481,24.7875,24.3613,1902.91,298.494,1661.44,8.562216205666815,24.444444444444446,25.14666666666667
2024-06-06 11:38:09,22.2603,24.3449,12.1105,40.8535,40.4843,24.7888,24.3548,1916.7,324.753,1662.72,8.563581614905765,24.444444444444446,25.145555555555557
2024-06-06 11:38:10,22.2606,24.3548,12.1084,40.8957,40.4843,24.795,24.3679,1898.97,322.784,1663.31,8.56864596316597,24.444444444444446,25.144444444444446
2024-06-06 11:38:11,22.2505,24.3515,12.1113,40.916,40.4843,24.7866,24.3613,1903.24,295.54,1663.9,8.560709250995265,24.444444444444446,25.143333333333334
2024-06-06 11:38:12,22.2606,24.3548,12.1047,40.9441,40.481,24.7943,24.3613,1920.31,310.311,1664.69,8.578880579759815,24.444444444444446,25.142222222222223
2024-06-06 11:38:13,22.2745,24.3679,12.121,40.9298,40.4876,24.7939,24.3613,1906.19,292.914,1664.88,8.577832176695507,24.444444444444446,25.141111111111112
2024-06-06 11:38:14,22.2618,24.3482,12.1013,40.978,40.4876,24.7896,24.3515,1901.27,331.318,1665.28,8.585808193623135,24.444444444444446,25.14
2024-06-06 11:38:15,22.2622,24.3581,12.1005,40.9667,40.4843,24.7992,24.3581,1909.8,332.631,1665.18,8.58630657721034,24.444444444444446,25.138888888888893
2024-06-06 11:38:16,22.257,24.3416,12.1067,40.98,40.481,24.7878,24.3646,1900.29,301.448,1665.38,8.57770406707785,24.444444444444446,25.13777777777778
2024-06-06 11:38:17,22.2652,24.3515,12.1101,40.9889,40.4777,24.803,24.3581,1908.16,309.982,1666.26,8.586295068626494,24.444444444444446,25.13666666666667
2024-06-06 11:38:18,22.2528,24.3449,12.1082,40.9759,40.4777,24.7979,24.3613,1907.18,303.746,1666.26,8.57741715524104,24.444444444444446,25.13555555555556
2024-06-06 11:38:19,22.2739,24.3548,12.1228,40.9383,40.481,24.7933,24.3613,1913.74,284.708,1665.38,8.578380122293327,24.444444444444446,25.134444444444448
2024-06-06 11:38:20,22.2678,24.3515,12.1064,40.9234,40.4843,24.7986,24.3646,1905.21,304.731,1663.8,8.578937487880157,24.444444444444446,25.133333333333336
2024-06-06 11:38:21,22.2586,24.3548,12.1047,40.8996,40.4843,24.7856,24.3712,1905.87,307.357,1661.63,8.561424720065807,24.444444444444446,25.132222222222225
2024-06-06 11:38:22,22.2361,24.3449,12.0949,40.8729,40.4843,24.7998,24.3646,1900.61,288.647,1660.75,8.546188046690379,24.444444444444446,25.131111111111114
2024-06-06 11:38:23,22.2542,24.3646,12.1041,40.828,40.4843,24.7916,24.3581,1904.22,285.036,1660.06,8.55013440808585,24.444444444444446,25.130000000000003
2024-06-06 11:38:24,22.2437,24.3449,12.1034,40.7743,40.4843,24.784,24.3613,1913.42,313.265,1659.67,8.539872432726288,24.444444444444446,25.12888888888889
2024-06-06 11:38:25,22.2432,24.3548,12.1137,40.7081,40.4876,24.7917,24.3581,1914.07,326.394,1658.29,8.523683718856603,24.444444444444446,25.12777777777778
2024-06-06 11:38:26,22.2507,24.3416,12.1098,40.6538,40.4777,24.7939,24.3646,1901.93,329.02,1659.07,8.537290238373421,24.444444444444446,25.12666666666667
2024-06-06 11:38:27,22.2454,24.3548,12.1146,40.6222,40.4876,24.7863,24.3548,1903.24,314.906,1658.98,8.52832471716206,24.444444444444446,25.125555555555557
2024-06-06 11:38:28,22.2382,24.3548,12.1103,40.5728,40.4843,24.7772,24.3646,1913.74,292.914,1659.57,8.52891558196315,24.444444444444446,25.124444444444446
2024-06-06 11:38:29,22.2333,24.3548,12.1059,40.5326,40.4876,24.7743,24.3581,1908.49,288.319,1658.88,8.52494862639329,24.444444444444446,25.123333333333335
2024-06-06 11:38:30,22.2337,24.3548,12.1063,40.4737,40.481,24.7803,24.3548,1905.54,291.273,1658.58,8.523406932848303,24.444444444444446,25.122222222222224
2024-06-06 11:38:31,22.244,24.3515,12.1145,40.4072,40.4876,24.7634,24.3581,1903.9,314.906,1658.98,8.527230349280716,24.444444444444446,25.121111111111112
2024-06-06 11:38:32,22.2441,24.3581,12.1061,40.3522,40.4843,24.7766,24.3515,1905.21,333.287,1659.86,8.538912865983539,24.444444444444446,25.12
2024-06-06 11:38:33,22.2464,24.3581,12.1015,40.2789,40.481,24.7716,24.3613,1907.18,308.669,1660.85,8.549820895081021,24.444444444444446,25.11888888888889
2024-06-06 11:38:34,22.2599,24.3581,12.1026,40.2398,40.481,24.7654,24.3581,1897.99,315.562,1662.13,8.566868560326176,24.444444444444446,25.11777777777778
2024-06-06 11:38:35,22.2418,24.3449,12.1017,40.187,40.4843,24.7418,24.3646,1902.58,303.418,1662.62,8.554882995919808,24.444444444444446,25.116666666666667
2024-06-06 11:38:36,22.2412,24.3449,12.1088,40.1429,40.481,24.7532,24.3613,1897.0,288.975,1663.21,8.551420242673082,24.444444444444446,25.115555555555556
2024-06-06 11:38:37,22.2429,24.3515,12.1038,40.1316,40.4909,24.7503,24.3613,1896.02,313.265,1663.31,8.557589319077259,24.444444444444446,25.114444444444448
2024-06-06 11:38:38,22.2422,24.3515,12.1087,40.1302,40.4843,24.757,24.3679,1905.54,316.547,1664.19,8.557387839700452,24.444444444444446,25.113333333333337
2024-06-06 11:38:39,22.2415,24.3449,12.1056,40.1056,40.481,24.7488,24.3646,1904.88,323.44,1664.79,8.562500531116852,24.444444444444446,25.112222222222226
2024-06-06 11:38:40,22.2443,24.3548,12.1099,40.124,40.4843,24.743,24.3646,1891.42,325.41,1664.79,8.561233376666177,24.444444444444446,25.111111111111114
2024-06-06 11:38:41,22.2323,24.3482,12.1028,40.1369,40.4777,24.75,24.3482,1894.05,316.547,1669.81,8.582897026807094,24.444444444444446,25.110000000000003
2024-06-06 11:38:42,22.2237,24.3416,12.0997,40.1384,40.4843,24.7654,24.3679,1902.58,286.678,1667.15,8.564571690051794,24.444444444444446,25.10888888888889
2024-06-06 11:38:43,22.2384,24.3581,12.1072,40.1333,40.481,24.7596,24.3613,1896.35,284.052,1667.15,8.570662653719156,24.444444444444446,25.10777777777778
2024-06-06 11:38:44,22.2362,24.3581,12.1081,40.1775,40.4843,24.7383,24.3613,1905.54,336.898,1668.53,8.575132435960874,24.444444444444446,25.10666666666667
2024-06-06 11:38:45,22.2274,24.3515,12.1025,40.1958,40.4777,24.7679,24.3613,1902.91,295.868,1668.53,8.572423100172815,24.444444444444446,25.105555555555558
2024-06-06 11:38:46,22.2448,24.3449,12.1116,40.234,40.4843,24.746,24.3613,1899.3,300.135,1668.43,8.57893624771354,24.444444444444446,25.104444444444447
2024-06-06 11:38:47,22.2351,24.3548,12.1061,40.2764,40.4909,24.7373,24.3581,1906.85,294.555,1668.92,8.577898954898037,24.444444444444446,25.103333333333335
2024-06-06 11:38:48,22.2311,24.3613,12.1079,40.2903,40.4843,24.7368,24.3646,1904.22,308.669,1668.92,8.572987135968397,24.444444444444446,25.102222222222224
2024-06-06 11:38:49,22.2312,24.3548,12.0969,40.354,40.4777,24.7428,24.3581,1901.6,327.051,1667.64,8.575804967053125,24.444444444444446,25.101111111111113
2024-06-06 11:38:50,22.2369,24.3548,12.0939,40.3987,40.481,24.7477,24.3581,1913.42,333.615,1665.77,8.573542352068396,24.444444444444446,25.1
2024-06-06 11:38:51,22.2337,24.3449,12.0976,40.4761,40.4777,24.7512,24.3581,1919.98,309.654,1662.82,8.55253700053474,24.444444444444446,25.09888888888889
2024-06-06 11:38:52,22.246,24.3581,12.1051,40.5196,40.481,24.7413,24.3679,1900.94,299.807,1662.23,8.55355105747886,24.444444444444446,25.09777777777778
2024-06-06 11:38:53,22.2377,24.3416,12.0931,40.5457,40.4745,24.7368,24.3581,1904.22,279.128,1660.95,8.550082834610215,24.444444444444446,25.096666666666668
2024-06-06 11:38:54,22.2412,24.3745,12.0898,40.6037,40.4876,24.7344,24.3646,1904.22,326.066,1660.06,8.551229488403338,24.444444444444446,25.095555555555556
2024-06-06 11:38:55,22.2405,24.3351,12.0987,40.652,40.4876,24.7201,24.3581,1902.26,306.7,1664.79,8.567484671956208,24.444444444444446,25.094444444444445
2024-06-06 11:38:56,22.2393,24.3548,12.0959,40.6953,40.4876,24.7152,24.3613,1908.49,321.799,1661.04,8.54953468806887,24.444444444444446,25.093333333333334
2024-06-06 11:38:57,22.2325,24.3548,12.0971,40.7565,40.4777,24.7164,24.3613,1909.48,324.425,1659.07,8.532659969234489,24.444444444444446,25.092222222222222
2024-06-06 11:38:58,22.2285,24.3581,12.0987,40.8264,40.481,24.7109,24.3613,1903.9,297.181,1656.61,8.515300630429671,24.444444444444446,25.091111111111115
2024-06-06 11:38:59,22.2427,24.3515,12.0986,40.8822,40.4777,24.7236,24.3548,1917.35,306.372,1657.5,8.531902712536613,24.444444444444446,25.090000000000003
2024-06-06 11:39:00,22.2271,24.3548,12.0853,40.9262,40.481,24.731,24.3646,1915.06,322.455,1656.71,8.525902684949193,24.444444444444446,25.088888888888892
2024-06-06 11:39:01,22.2424,24.3482,12.0927,40.959,40.481,24.7048,24.3449,1906.85,331.974,1657.5,8.536612707034916,24.444444444444446,25.08777777777778
2024-06-06 11:39:02,22.2466,24.3482,12.0979,41.0043,40.4777,24.7189,24.3613,1916.7,315.891,1658.29,8.53983996816822,24.444444444444446,25.08666666666667
2024-06-06 11:39:03,22.2592,24.3515,12.1096,41.0146,40.4843,24.7193,24.3745,1909.8,306.7,1662.03,8.559859203041862,24.444444444444446,25.08555555555556
2024-06-06 11:39:04,22.2387,24.2727,12.1025,41.0427,40.481,24.714,24.2727,1917.03,317.204,1660.16,8.538939816773008,24.444444444444446,25.084444444444447
2024-06-06 11:39:05,22.2296,24.2826,12.0803,41.0346,40.481,24.7208,24.2694,1915.71,280.769,1660.45,8.55146904810089,24.444444444444446,25.083333333333336
2024-06-06 11:39:06,22.2443,24.2661,12.1031,41.0162,40.481,24.7243,24.2793,1903.57,291.929,1660.55,8.545158850478236,24.444444444444446,25.082222222222224
2024-06-06 11:39:07,22.2459,24.2629,12.0958,40.9875,40.4843,24.7312,24.276,1919.32,322.784,1664.79,8.574496259916655,24.444444444444446,25.081111111111113
2024-06-06 11:39:08,22.2389,24.2727,12.1013,40.9646,40.4777,24.7112,24.2727,1916.04,296.853,1659.57,8.53708415404078,24.444444444444446,25.080000000000002
2024-06-06 11:39:09,22.2366,24.276,12.0954,40.9189,40.4843,24.7142,24.276,1910.13,288.975,1660.55,8.545158850478229,24.444444444444446,25.07888888888889
2024-06-06 11:39:10,22.2255,24.2727,12.104,40.8949,40.4876,24.7168,24.2727,1908.49,318.845,1663.6,8.544224026683308,24.444444444444446,25.07777777777778
2024-06-06 11:39:11,22.2384,24.2629,12.0996,40.8532,40.4777,24.7053,24.2694,1917.68,316.547,1664.39,8.562892457766358,24.444444444444446,25.076666666666668
2024-06-06 11:39:12,22.2361,24.2596,12.1074,40.7883,40.4843,24.7243,24.276,1903.9,322.455,1665.18,8.558422648630671,24.444444444444446,25.075555555555557
2024-06-06 11:39:13,22.2256,24.2629,12.1001,40.7506,40.4777,24.724,24.276,1905.54,304.074,1665.47,8.55720877669048,24.444444444444446,25.074444444444445
2024-06-06 11:39:14,22.2322,24.276,12.1081,40.6865,40.481,24.7216,24.276,1917.68,292.914,1665.77,8.557566807312986,24.444444444444446,25.073333333333334
2024-06-06 11:39:15,22.2272,24.2661,12.1086,40.6208,40.481,24.701,24.2727,1910.13,304.731,1666.46,8.556460653281874,24.444444444444446,25.072222222222223
2024-06-06 11:39:16,22.2257,24.2661,12.1012,40.5679,40.4843,24.7102,24.2727,1915.06,326.394,1666.56,8.561963544552762,24.444444444444446,25.07111111111111
2024-06-06 11:39:17,22.2252,24.2694,12.0986,40.5219,40.4712,24.7064,24.2727,1908.16,284.38,1666.26,8.562197875151702,24.444444444444446,25.07
2024-06-06 11:39:18,22.2301,24.2661,12.0958,40.4725,40.4843,24.7062,24.276,1904.22,300.135,1665.87,8.566702777856605,24.444444444444446,25.06888888888889
2024-06-06 11:39:19,22.2154,24.2661,12.1067,40.4404,40.4843,24.6976,24.2727,1897.0,327.707,1665.77,8.544549696771542,24.444444444444446,25.067777777777778
2024-06-06 11:39:20,22.2253,24.2694,12.1022,40.3696,40.481,24.7024,24.2793,1906.19,303.089,1666.16,8.558724891037816,24.444444444444446,25.06666666666667
2024-06-06 11:39:21,22.2302,24.2694,12.0914,40.3656,40.4843,24.6983,24.276,1904.22,307.028,1666.07,8.571535659978,24.444444444444446,25.06555555555556
2024-06-06 11:39:22,22.231,24.276,12.0954,40.3056,40.4843,24.6996,24.3154,1899.3,310.639,1665.77,8.56728737687316,24.444444444444446,25.064444444444447
2024-06-06 11:39:23,22.2299,24.2727,12.0968,40.2766,40.4843,24.7067,24.2694,1907.51,300.464,1665.08,8.561626318689406,24.444444444444446,25.063333333333336
2024-06-06 11:39:24,22.2377,24.276,12.1038,40.252,40.4843,24.6938,24.2727,1905.54,289.96,1666.16,8.567855911063614,24.444444444444446,25.062222222222225
2024-06-06 11:39:25,22.2386,24.2694,12.0937,40.25,40.481,24.6838,24.2694,1904.55,320.486,1665.77,8.575148359213125,24.444444444444446,25.061111111111114
2024-06-06 11:39:26,22.2219,24.2563,12.0969,40.2643,40.4909,24.6909,24.2727,1899.63,310.967,1666.07,8.55986887573256,24.444444444444446,25.060000000000002
2024-06-06 11:39:27,22.2308,24.2727,12.0879,40.2619,40.4843,24.6933,24.276,1912.43,298.166,1666.07,8.57500187848571,24.444444444444446,25.05888888888889
2024-06-06 11:39:28,22.2461,24.2661,12.0896,40.2972,40.4843,24.6871,24.2661,1906.52,320.814,1665.77,8.584953455465117,24.444444444444446,25.05777777777778
2024-06-06 11:39:29,22.2178,24.2629,12.0866,40.321,40.4843,24.6799,24.2727,1899.63,286.349,1665.77,8.563568202432743,24.444444444444446,25.05666666666667
2024-06-06 11:39:30,22.2377,24.2629,12.0893,40.3334,40.4876,24.6879,24.2661,1897.33,292.258,1664.79,8.573060151539215,24.444444444444446,25.055555555555557
2024-06-06 11:39:31,22.236,24.2694,12.1005,40.3542,40.481,24.6909,24.2661,1905.21,295.868,1661.04,8.542876040668993,24.444444444444446,25.054444444444446
2024-06-06 11:39:32,22.2257,24.2727,12.0868,40.3734,40.4777,24.6766,24.2727,1901.6,312.608,1663.21,8.556906033954254,24.444444444444446,25.053333333333335
2024-06-06 11:39:33,22.2356,24.2629,12.1022,40.3906,40.4777,24.6845,24.276,1903.24,307.357,1663.21,8.5522642105625,24.444444444444446,25.052222222222223
2024-06-06 11:39:34,22.2258,24.2563,12.0912,40.4508,40.4712,24.6597,24.2694,1903.24,288.319,1662.62,8.550242819148616,24.444444444444446,25.051111111111112
2024-06-06 11:39:35,22.2354,24.2661,12.1005,40.4669,40.481,24.6716,24.2727,1897.0,304.402,1661.44,8.54442743430608,24.444444444444446,25.05
2024-06-06 11:39:36,22.2317,24.2694,12.097,40.4856,40.481,24.6729,24.276,1917.35,313.593,1659.47,8.534127735351293,24.444444444444446,25.04888888888889
2024-06-06 11:39:37,22.2171,24.2596,12.0878,40.5157,40.481,24.6689,24.276,1910.79,333.287,1661.04,8.537650266760249,24.444444444444446,25.047777777777778
2024-06-06 11:39:38,22.2263,24.2563,12.0933,40.5663,40.4777,24.681,24.2661,1901.93,327.051,1660.85,8.539791927949606,24.444444444444446,25.046666666666667
2024-06-06 11:39:39,22.223,24.276,12.0893,40.5994,40.4876,24.686,24.2629,1906.85,299.807,1659.86,8.535291113633596,24.444444444444446,25.045555555555556
2024-06-06 11:39:40,22.2394,24.2661,12.0863,40.6343,40.4843,24.6758,24.276,1907.84,318.517,1661.93,8.56229579300437,24.444444444444446,25.044444444444444
2024-06-06 11:39:41,22.2301,24.2661,12.0921,40.7023,40.481,24.6693,24.2694,1907.51,304.731,1660.75,8.543491343958026,24.444444444444446,25.043333333333337
2024-06-06 11:39:42,22.2291,24.2563,12.0819,40.7335,40.4909,24.6718,24.2727,1915.38,292.914,1661.54,8.5553120945847,24.444444444444446,25.042222222222225
2024-06-06 11:39:43,22.2265,24.2858,12.0835,40.8007,40.4843,24.668,24.2694,1916.7,310.311,1661.83,8.553263587973023,24.444444444444446,25.041111111111114
2024-06-06 11:39:44,22.2326,24.2629,12.092,40.7953,40.4909,24.6667,24.276,1926.54,304.731,1662.03,8.552268880977204,24.444444444444446,25.040000000000003
2024-06-06 11:39:45,22.2372,24.2694,12.0949,40.8542,40.4843,24.6591,24.276,1913.42,312.937,1659.47,8.540527468030955,24.444444444444446,25.03888888888889
2024-06-06 11:39:46,22.237,24.2661,12.0975,40.9001,40.481,24.6676,24.2694,1926.22,331.318,1662.91,8.55586887916057,24.444444444444446,25.03777777777778
2024-06-06 11:39:47,22.2315,24.2661,12.0897,40.9411,40.4777,24.6511,24.2727,1921.29,289.632,1659.57,8.54062106153831,24.444444444444446,25.03666666666667
2024-06-06 11:39:48,22.2267,24.2629,12.0928,40.9924,40.4843,24.6564,24.2727,1910.46,317.86,1663.01,8.55165773914744,24.444444444444446,25.035555555555558
2024-06-06 11:39:49,22.2197,24.2661,12.082,41.0096,40.4777,24.6692,24.2858,1911.45,314.906,1662.91,8.554350010973538,24.444444444444446,25.034444444444446
2024-06-06 11:39:50,22.2421,24.2661,12.1001,41.005,40.481,24.6671,24.2727,1922.61,325.081,1662.91,8.557978418309242,24.444444444444446,25.033333333333335
2024-06-06 11:39:51,22.2321,24.2497,12.0964,40.9952,40.4777,24.6529,24.2727,1914.4,287.991,1664.19,8.559245663083024,24.444444444444446,25.032222222222224
2024-06-06 11:39:52,22.2254,24.2858,12.092,41.0049,40.4777,24.6721,24.2826,1916.37,332.959,1664.88,8.560851389109786,24.444444444444446,25.031111111111112
2024-06-06 11:39:53,22.2331,24.2858,12.0949,40.9932,40.481,24.6689,24.2694,1919.65,321.471,1664.88,8.564906502563089,24.444444444444446,25.03
2024-06-06 11:39:54,22.2245,24.2629,12.0871,40.974,40.5007,24.6562,24.2694,1910.46,313.593,1665.18,8.565773866165314,24.444444444444446,25.02888888888889
2024-06-06 11:39:55,22.2286,24.2694,12.1054,40.9206,40.481,24.6621,24.2694,1918.34,319.173,1665.77,8.556806067086539,24.444444444444446,25.02777777777778
2024-06-06 11:39:56,22.2276,24.2661,12.0924,40.8718,40.4613,24.6596,24.2727,1914.07,302.105,1664.88,8.562372056654777,24.444444444444446,25.026666666666667
2024-06-06 11:39:57,22.2168,24.2661,12.0954,40.8425,40.4843,24.662,24.2694,1919.65,301.12,1664.19,8.54716981109628,24.444444444444446,25.025555555555556
2024-06-06 11:39:58,22.2178,24.2694,12.0865,40.7872,40.4777,24.6586,24.2694,1903.24,310.967,1661.63,8.54236916518803,24.444444444444446,25.024444444444445
2024-06-06 11:39:59,22.2194,24.2661,12.0945,40.7633,40.481,24.6549,24.2694,1909.48,328.692,1663.8,8.54812173234376,24.444444444444446,25.023333333333333
2024-06-06 11:40:00,22.2273,24.2661,12.108,40.7089,40.481,24.649,24.2661,1914.07,329.677,1664.98,8.54945298016818,24.444444444444446,25.022222222222222
2024-06-06 11:40:01,22.2151,24.276,12.0991,40.671,40.4843,24.6569,24.276,1898.97,313.265,1664.49,8.544149657280842,24.444444444444446,25.02111111111111
2024-06-06 11:40:02,22.2166,24.2563,12.0996,40.5973,40.4843,24.6655,24.2661,1896.02,297.838,1665.47,8.550025301839666,24.444444444444446,25.02
2024-06-06 11:40:03,22.2121,24.2629,12.1019,40.5515,40.481,24.6584,24.2694,1910.46,286.021,1666.07,8.547356672338898,24.444444444444446,25.018888888888892
2024-06-06 11:40:04,22.2038,24.2563,12.0967,40.4652,40.4777,24.6422,24.2694,1904.55,327.051,1665.87,8.543710137461334,24.444444444444446,25.01777777777778
2024-06-06 11:40:05,22.2023,24.2661,12.0966,40.4064,40.4843,24.6476,24.2694,1908.49,308.013,1665.18,8.538988395378187,24.444444444444446,25.01666666666667
2024-06-06 11:40:06,22.1977,24.2629,12.0957,40.3511,40.4843,24.6466,24.2727,1911.77,279.785,1667.64,8.54847219612313,24.444444444444446,25.015555555555558
2024-06-06 11:40:07,22.1915,24.2694,12.0931,40.3159,40.4777,24.6492,24.2694,1895.03,304.402,1663.6,8.524723796972658,24.444444444444446,25.014444444444447
2024-06-06 11:40:08,22.199,24.2661,12.0915,40.2662,40.4777,24.641,24.2727,1907.18,300.792,1665.77,8.543535376469615,24.444444444444446,25.013333333333335
2024-06-06 11:40:09,22.1899,24.2694,12.0954,40.2763,40.4777,24.6354,24.2661,1895.69,283.395,1665.57,8.5315224497455,24.444444444444446,25.012222222222224
2024-06-06 11:40:10,22.2109,24.2858,12.0844,40.231,40.4777,24.6419,24.2661,1901.27,319.829,1666.07,8.561137004454896,24.444444444444446,25.011111111111113
2024-06-06 11:40:11,22.2016,24.253,12.0858,40.213,40.481,24.6379,24.2661,1895.36,306.372,1670.1,8.572777381371774,24.444444444444446,25.01
2024-06-06 11:40:12,22.2039,24.2727,12.0938,40.2232,40.481,24.6377,24.2694,1902.58,282.739,1665.47,8.544194010490187,24.444444444444446,25.00888888888889
2024-06-06 11:40:13,22.2015,24.2661,12.0864,40.2008,40.4777,24.6474,24.2661,1897.33,339.524,1665.38,8.547957637596843,24.444444444444446,25.00777777777778
2024-06-06 11:40:14,22.1898,24.2596,12.0871,40.2096,40.4909,24.6468,24.2694,1905.21,314.25,1663.6,8.528353709862515,24.444444444444446,25.006666666666668
2024-06-06 11:40:15,22.2003,24.2629,12.1072,40.2443,40.4843,24.6249,24.2727,1897.66,317.204,1661.73,8.510672375800334,24.444444444444446,25.005555555555556
2024-06-06 11:40:16,22.2123,24.2661,12.0946,40.2673,40.481,24.634,24.276,1905.87,327.051,1660.65,8.525870730361438,24.444444444444446,25.004444444444445
2024-06-06 11:40:17,22.1909,24.2694,12.0795,40.2787,40.4843,24.6315,24.2694,1898.32,295.54,1661.54,8.525128381542084,24.444444444444446,25.003333333333334
2024-06-06 11:40:18,22.1939,24.2727,12.084,40.3165,40.4876,24.6377,24.2694,1894.71,306.7,1661.24,8.522324671307054,24.444444444444446,25.002222222222223
2024-06-06 11:40:19,22.1897,24.2727,12.0859,40.3465,40.4876,24.6233,24.2793,1906.85,288.975,1662.72,8.524770529536037,24.444444444444446,25.00111111111111
2024-06-06 11:40:20,22.2087,24.2793,12.088,40.3845,40.4843,24.6212,24.2727,1903.57,304.074,1660.16,8.525882303389299,24.444444444444446,25.0
2024-06-06 11:40:21,22.201,24.2694,12.0995,40.4249,40.4843,24.6318,24.276,1904.22,318.517,1661.04,8.514218570846813,24.444444444444446,24.99888888888889
2024-06-06 11:40:22,22.2015,24.2727,12.0765,40.4596,40.4777,24.6297,24.2694,1903.24,316.547,1661.93,8.538598546667435,24.444444444444446,24.997777777777777
2024-06-06 11:40:23,22.2052,24.1644,12.0833,40.5045,40.4777,24.6474,24.1841,1909.8,320.486,1662.42,8.538500991629485,24.444444444444446,24.996666666666666
2024-06-06 11:40:24,22.2047,24.1742,12.0835,40.5508,40.4745,24.6207,24.1841,1899.96,333.287,1662.03,8.535907520082292,24.444444444444446,24.99555555555556
2024-06-06 11:40:25,22.195,24.1775,12.0905,40.5868,40.4843,24.6319,24.1808,1899.3,323.112,1661.34,8.518285378604492,24.444444444444446,24.994444444444447
2024-06-06 11:40:26,22.2029,24.1676,12.0868,40.6137,40.4843,24.6303,24.1873,1909.48,312.608,1663.01,8.536636917177928,24.444444444444446,24.993333333333336
2024-06-06 11:40:27,22.2056,24.1808,12.0864,40.6794,40.4843,24.6146,24.1841,1902.58,292.258,1665.28,8.550908938823016,24.444444444444446,24.992222222222225
2024-06-06 11:40:28,22.1994,24.1775,12.0844,40.7119,40.481,24.6186,24.1873,1901.6,291.273,1665.97,8.55090141561914,24.444444444444446,24.991111111111113
2024-06-06 11:40:29,22.1973,24.1611,12.0912,40.7872,40.481,24.6305,24.1742,1906.52,293.899,1667.64,8.551941680978025,24.444444444444446,24.990000000000002
2024-06-06 11:40:30,22.1972,24.1676,12.0821,40.8202,40.4843,24.6194,24.1873,1908.49,303.746,1668.43,8.563612485616316,24.444444444444446,24.98888888888889
2024-06-06 11:40:31,22.2122,24.1742,12.0891,40.8674,40.4843,24.6226,24.1873,1918.34,294.227,1666.26,8.559238570689892,24.444444444444446,24.98777777777778
2024-06-06 11:40:32,22.2137,24.2038,12.0868,40.9213,40.481,24.6191,24.1906,1916.7,307.357,1668.82,8.575606665222702,24.444444444444446,24.986666666666668
2024-06-06 11:40:33,22.2132,24.1709,12.0941,40.9533,40.481,24.6037,24.1841,1917.35,323.768,1667.94,8.564482916651931,24.444444444444446,24.985555555555557
2024-06-06 11:40:34,22.2041,24.1808,12.0862,40.9712,40.481,24.6135,24.1841,1904.22,305.715,1666.56,8.556382137135703,24.444444444444446,24.984444444444446
2024-06-06 11:40:35,22.2184,24.1742,12.0867,40.9909,40.481,24.605,24.1873,1915.06,322.455,1665.97,8.565019067981055,24.444444444444446,24.983333333333334
2024-06-06 11:40:36,22.1938,24.1775,12.0785,40.997,40.4843,24.6233,24.1808,1911.12,339.195,1666.46,8.553670117026277,24.444444444444446,24.982222222222223
2024-06-06 11:40:37,22.2044,24.1742,12.0954,40.9871,40.4843,24.6234,24.1841,1925.56,321.471,1666.85,8.55034328989745,24.444444444444446,24.98111111111111
2024-06-06 11:40:38,22.1871,24.1676,12.0827,40.9781,40.4843,24.6133,24.2038,1913.74,315.234,1664.79,8.535890287652515,24.444444444444446,24.98
2024-06-06 11:40:39,22.1933,24.1873,12.082,40.9652,40.481,24.6105,24.1742,1902.58,300.792,1663.6,8.535613535642236,24.444444444444446,24.97888888888889
2024-06-06 11:40:40,22.1926,24.1873,12.09,40.9388,40.4843,24.6146,24.1841,1915.71,284.052,1662.72,8.523758066439438,24.444444444444446,24.977777777777778
2024-06-06 11:40:41,22.1923,24.1676,12.0869,40.9164,40.481,24.6206,24.1906,1909.8,292.586,1661.54,8.520069658685772,24.444444444444446,24.976666666666667
2024-06-06 11:40:42,22.1903,24.1742,12.0799,40.8955,40.4876,24.6269,24.1873,1910.13,318.517,1660.45,8.518693177255495,24.444444444444446,24.975555555555555
2024-06-06 11:40:43,22.1926,24.1808,12.078,40.8496,40.4909,24.6204,24.1873,1897.33,309.654,1660.55,8.522745208559845,24.444444444444446,24.974444444444444
2024-06-06 11:40:44,22.1999,24.1775,12.0805,40.8122,40.4876,24.6182,24.1873,1901.27,293.899,1664.0,8.544505246135042,24.444444444444446,24.973333333333333
2024-06-06 11:40:45,22.1975,24.1709,12.0802,40.77,40.481,24.6148,24.1841,1907.84,282.739,1660.45,8.524506892135523,24.444444444444446,24.972222222222225
2024-06-06 11:40:46,22.1831,24.1841,12.0781,40.7092,40.4843,24.6155,24.1873,1897.0,300.135,1657.4,8.498504096895045,24.444444444444446,24.971111111111114
2024-06-06 11:40:47,22.2006,24.1742,12.0859,40.6595,40.4777,24.6144,24.1841,1903.57,318.188,1664.49,8.54305165465585,24.444444444444446,24.970000000000002
2024-06-06 11:40:48,22.2017,24.1709,12.0901,40.5996,40.4876,24.611,24.1676,1900.61,293.571,1661.24,8.523757717325427,24.444444444444446,24.96888888888889
2024-06-06 11:40:49,22.1984,24.1676,12.0877,40.5381,40.4843,24.6154,24.1808,1896.02,285.365,1661.34,8.523512096338902,24.444444444444446,24.96777777777778
2024-06-06 11:40:50,22.1803,24.1841,12.0802,40.5082,40.4843,24.6161,24.1841,1906.52,291.273,1661.04,8.513038557383544,24.444444444444446,24.96666666666667
2024-06-06 11:40:51,22.1975,24.1742,12.083,40.4764,40.4843,24.6255,24.1873,1898.32,304.074,1661.73,8.528717217211021,24.444444444444446,24.965555555555557
2024-06-06 11:40:52,22.1938,24.1873,12.0871,40.4288,40.481,24.6205,24.1841,1904.55,293.242,1660.45,8.515575677971999,24.444444444444446,24.964444444444446
2024-06-06 11:40:53,22.2065,24.1808,12.0853,40.39,40.481,24.6033,24.1841,1904.22,332.302,1662.23,8.536934686561846,24.444444444444446,24.963333333333335
2024-06-06 11:40:54,22.197,24.1709,12.0832,40.3491,40.4777,24.6057,24.1841,1897.66,326.722,1663.21,8.535722439930028,24.444444444444446,24.962222222222223
2024-06-06 11:40:55,22.1914,24.1841,12.0897,40.3269,40.4843,24.6042,24.1873,1887.48,318.517,1663.11,8.52499783472301,24.444444444444446,24.961111111111112
2024-06-06 11:40:56,22.1943,24.1644,12.0794,40.3062,40.481,24.6105,24.1709,1902.26,292.258,1662.72,8.534135813179605,24.444444444444446,24.96
2024-06-06 11:40:57,22.1837,24.1709,12.0764,40.2664,40.4843,24.6055,24.1676,1905.54,289.632,1661.83,8.523158933522598,24.444444444444446,24.95888888888889
2024-06-06 11:40:58,22.1967,24.1611,12.0911,40.2401,40.481,24.6052,24.1841,1902.91,311.952,1662.23,8.523776545125031,24.444444444444446,24.95777777777778
2024-06-06 11:40:59,22.1981,24.1972,12.081,40.2393,40.481,24.6068,24.1873,1899.96,304.731,1663.31,8.539020909157276,24.444444444444446,24.956666666666667
2024-06-06 11:41:00,22.1896,24.1676,12.0778,40.2066,40.4843,24.5998,24.1873,1893.72,286.678,1662.82,8.532033389766,24.444444444444446,24.955555555555556
2024-06-06 11:41:01,22.1877,24.1709,12.0887,40.1782,40.4745,24.6081,24.1906,1896.68,330.333,1662.62,8.520208220411448,24.444444444444446,24.954444444444444
2024-06-06 11:41:02,22.1932,24.1742,12.0805,40.162,40.4843,24.6202,24.1841,1889.45,314.578,1660.55,8.521144234137102,24.444444444444446,24.953333333333333
2024-06-06 11:41:03,22.1916,24.1676,12.0814,40.1667,40.4843,24.61,24.1808,1903.9,298.494,1661.44,8.523603611907507,24.444444444444446,24.952222222222222
2024-06-06 11:41:04,22.1843,24.1808,12.0693,40.174,40.4843,24.6127,24.1906,1898.32,325.081,1660.45,8.522568987175516,24.444444444444446,24.95111111111111
2024-06-06 11:41:05,22.1806,24.1676,12.0773,40.1868,40.4843,24.6155,24.1873,1891.1,290.288,1662.03,8.520811212864817,24.444444444444446,24.95
2024-06-06 11:41:06,22.1877,24.1709,12.0694,40.2115,40.4777,24.625,24.1906,1906.85,289.632,1658.09,8.513232367923159,24.444444444444446,24.948888888888888
2024-06-06 11:41:07,22.1874,24.1742,12.0687,40.2427,40.4843,24.6107,24.1873,1901.93,321.142,1657.4,8.510026066823546,24.444444444444446,24.94777777777778
2024-06-06 11:41:08,22.1885,24.1545,12.0759,40.2888,40.4843,24.6098,24.1873,1890.44,324.097,1657.3,8.50438269978913,24.444444444444446,24.94666666666667
2024-06-06 11:41:09,22.1691,24.1939,12.0749,40.3338,40.4843,24.6197,24.1841,1901.27,330.005,1657.99,8.492443141809318,24.444444444444446,24.945555555555558
2024-06-06 11:41:10,22.1838,24.1841,12.0753,40.3759,40.481,24.6119,24.1808,1899.3,321.799,1658.29,8.506012821172016,24.444444444444446,24.944444444444446
2024-06-06 11:41:11,22.1875,24.1709,12.0741,40.4596,40.4876,24.5957,24.1808,1902.26,312.28,1657.3,8.505055474956738,24.444444444444446,24.943333333333335
2024-06-06 11:41:12,22.1879,24.1841,12.0762,40.4829,40.481,24.6049,24.1906,1904.88,315.562,1657.1,8.502599625369024,24.444444444444446,24.942222222222224
2024-06-06 11:41:13,22.1822,24.1742,12.0669,40.537,40.4843,24.616,24.1906,1904.55,286.349,1657.1,8.505626748271332,24.444444444444446,24.941111111111113
2024-06-06 11:41:14,22.1768,24.1742,12.0611,40.599,40.4843,24.6045,24.1873,1896.02,295.54,1657.1,8.505963095260482,24.444444444444446,24.94
2024-06-06 11:41:15,22.1733,24.1676,12.0726,40.6108,40.4843,24.603,24.1808,1908.49,288.975,1655.63,8.485815701040746,24.444444444444446,24.93888888888889
2024-06-06 11:41:16,22.1825,24.1873,12.0623,40.6748,40.481,24.5895,24.1808,1906.85,304.074,1655.82,8.503173782933649,24.444444444444446,24.93777777777778
2024-06-06 11:41:17,22.191,24.1808,12.0646,40.7089,40.481,24.5975,24.1808,1895.03,318.517,1656.12,8.50992467559097,24.444444444444446,24.936666666666667
2024-06-06 11:41:18,22.1961,24.1611,12.0677,40.7463,40.481,24.5963,24.1841,1901.93,324.425,1656.51,8.513609815475158,24.444444444444446,24.935555555555556
2024-06-06 11:41:19,22.1694,24.1906,12.0576,40.7687,40.4843,24.6013,24.1808,1915.38,329.677,1657.89,8.50673725151198,24.444444444444446,24.934444444444445
2024-06-06 11:41:20,22.1805,24.1841,12.0731,40.8062,40.4843,24.5992,24.1873,1904.55,333.944,1658.68,8.507087446351784,24.444444444444446,24.933333333333334
2024-06-06 11:41:21,22.1826,24.1775,12.0612,40.8503,40.481,24.6088,24.1873,1905.87,309.982,1658.19,8.516354207789815,24.444444444444446,24.932222222222222
2024-06-06 11:41:22,22.1796,24.1775,12.0614,40.8763,40.481,24.5953,24.1841,1900.61,322.455,1657.1,8.508065263942642,24.444444444444446,24.93111111111111
2024-06-06 11:41:23,22.1973,24.1742,12.0708,40.9149,40.481,24.6042,24.1873,1916.7,333.287,1656.42,8.511550269147861,24.444444444444446,24.93
2024-06-06 11:41:24,22.1886,24.1808,12.0704,40.9266,40.4876,24.6007,24.1906,1911.77,325.41,1657.1,8.508065263942637,24.444444444444446,24.92888888888889
2024-06-06 11:41:25,22.1728,24.1742,12.0608,40.9498,40.4777,24.6022,24.1808,1905.87,311.624,1657.3,8.503878118413434,24.444444444444446,24.927777777777777
2024-06-06 11:41:26,22.1871,24.1972,12.0667,40.9587,40.4843,24.5899,24.1939,1916.7,291.273,1658.48,8.517002060885682,24.444444444444446,24.926666666666666
2024-06-06 11:41:27,22.1864,24.1742,12.0692,40.9631,40.4843,24.5938,24.1841,1908.49,321.799,1661.24,8.528478339503623,24.444444444444446,24.925555555555555
2024-06-06 11:41:28,22.1766,24.1808,12.075,40.9722,40.4876,24.5986,24.1873,1901.27,306.372,1662.32,8.52086399250906,24.444444444444446,24.924444444444447
2024-06-06 11:41:29,22.1789,24.1742,12.0593,40.9517,40.4876,24.5857,24.1841,1908.49,309.326,1663.8,8.543647115786415,24.444444444444446,24.923333333333336
2024-06-06 11:41:30,22.1767,24.1742,12.0761,40.9191,40.4745,24.5887,24.1873,1916.37,330.333,1663.11,8.524069525862307,24.444444444444446,24.922222222222224
2024-06-06 11:41:31,22.1733,24.1709,12.0653,40.9005,40.481,24.5891,24.1808,1900.61,328.035,1663.11,8.530314512743425,24.444444444444446,24.921111111111113
2024-06-06 11:41:32,22.1734,24.1676,12.0633,40.8664,40.4777,24.5857,24.1873,1897.0,323.112,1660.45,8.518440407043316,24.444444444444446,24.92
2024-06-06 11:41:33,22.1825,24.1742,12.0684,40.8328,40.4843,24.5824,24.1808,1896.68,307.357,1662.62,8.532947614819628,24.444444444444446,24.91888888888889
2024-06-06 11:41:34,22.1855,24.1709,12.0722,40.7936,40.4876,24.5715,24.1873,1907.18,325.738,1663.8,8.538328231954104,24.444444444444446,24.91777777777778
2024-06-06 11:41:35,22.176,24.1775,12.0634,40.7446,40.481,24.565,24.1775,1904.22,312.28,1665.18,8.544818671353939,24.444444444444446,24.916666666666668
2024-06-06 11:41:36,22.1755,24.1709,12.0633,40.6842,40.4843,24.5747,24.1841,1906.19,288.975,1666.36,8.550535577630175,24.444444444444446,24.915555555555557
2024-06-06 11:41:37,22.1581,24.1709,12.0712,40.6323,40.4876,24.5747,24.1873,1895.69,321.142,1665.87,8.526634720697212,24.444444444444446,24.914444444444445
2024-06-06 11:41:38,22.1794,24.1742,12.0772,40.5802,40.4843,24.5752,24.1873,1896.68,301.448,1665.87,8.539568080919548,24.444444444444446,24.913333333333334
2024-06-06 11:41:39,22.1664,24.0921,12.0639,40.5142,40.481,24.5763,24.0889,1903.57,310.967,1666.07,8.540846944897597,24.444444444444446,24.912222222222223
2024-06-06 11:41:40,22.1526,24.0954,12.0731,40.4843,40.4712,24.5759,24.0921,1906.19,301.12,1666.66,8.524419961225426,24.444444444444446,24.91111111111111
2024-06-06 11:41:41,22.171,24.0954,12.07,40.4245,40.4843,24.5846,24.0954,1892.74,293.242,1665.18,8.53501704797442,24.444444444444446,24.91
2024-06-06 11:41:42,22.1635,24.0856,12.0626,40.3925,40.481,24.5774,24.0954,1901.6,332.302,1664.29,8.53037082818184,24.444444444444446,24.90888888888889
2024-06-06 11:41:43,22.163,24.0856,12.0739,40.3528,40.4843,24.5682,24.0921,1902.26,323.44,1664.29,8.520405540358718,24.444444444444446,24.907777777777778
2024-06-06 11:41:44,22.1539,24.0921,12.0697,40.3346,40.481,24.5713,24.0987,1899.63,311.952,1664.59,8.517802529575748,24.444444444444446,24.906666666666666
2024-06-06 11:41:45,22.1721,24.0921,12.0845,40.3045,40.481,24.5617,24.1184,1886.83,316.219,1665.38,8.5247182395648,24.444444444444446,24.905555555555555
2024-06-06 11:41:46,22.148,24.1086,12.0611,40.2991,40.4777,24.5572,24.0954,1888.47,281.098,1665.67,8.52561103520907,24.444444444444446,24.904444444444444
2024-06-06 11:41:47,22.1738,24.1118,12.0783,40.2958,40.4745,24.5487,24.0954,1888.47,288.975,1664.59,8.527347279638631,24.444444444444446,24.903333333333332
2024-06-06 11:41:48,22.1658,24.0889,12.0736,40.2977,40.481,24.5552,24.0954,1900.29,291.601,1662.32,8.512934939534322,24.444444444444446,24.90222222222222
2024-06-06 11:41:49,22.161,24.0921,12.0657,40.3051,40.4843,24.5484,24.102,1892.41,312.608,1664.79,8.528202883985033,24.444444444444446,24.90111111111111
2024-06-06 11:41:50,22.1644,24.0856,12.0733,40.3439,40.4843,24.5482,24.102,1893.72,321.799,1664.88,8.525115701802537,24.444444444444446,24.900000000000002
2024-06-06 11:41:51,22.1628,24.0954,12.0696,40.3552,40.4843,24.5626,24.102,1893.06,292.258,1663.11,8.517824538981198,24.444444444444446,24.89888888888889
2024-06-06 11:41:52,22.1721,24.0889,12.069,40.3584,40.481,24.545,24.0987,1897.0,329.677,1659.47,8.50751832052529,24.444444444444446,24.89777777777778
2024-06-06 11:41:53,22.1576,24.0921,12.0601,40.3742,40.481,24.5461,24.0954,1892.08,308.669,1662.62,8.518942717655664,24.444444444444446,24.89666666666667
2024-06-06 11:41:54,22.1616,24.0889,12.0641,40.4051,40.481,24.5499,24.0921,1902.58,299.807,1662.23,8.516944433225142,24.444444444444446,24.895555555555557
2024-06-06 11:41:55,22.162,24.0987,12.0627,40.407,40.481,24.5477,24.102,1896.02,282.411,1662.03,8.51743773639165,24.444444444444446,24.894444444444446
2024-06-06 11:41:56,22.1794,24.0823,12.0581,40.4335,40.481,24.5574,24.102,1903.24,306.372,1663.9,8.545595958467972,24.444444444444446,24.893333333333334
2024-06-06 11:41:57,22.1622,24.0954,12.0685,40.4406,40.4777,24.5459,24.102,1897.33,310.311,1663.01,8.517734309755621,24.444444444444446,24.892222222222223
2024-06-06 11:41:58,22.1555,24.0921,12.0614,40.4596,40.4777,24.5385,24.0987,1892.08,293.242,1663.01,8.518071856316736,24.444444444444446,24.891111111111112
2024-06-06 11:41:59,22.1608,24.0954,12.0581,40.5072,40.4777,24.5401,24.102,1904.55,282.411,1662.72,8.52384243836415,24.444444444444446,24.89
2024-06-06 11:42:00,22.1637,24.0987,12.0561,40.5158,40.481,24.538,24.0987,1894.38,316.219,1663.01,8.529464052754294,24.444444444444446,24.88888888888889
2024-06-06 11:42:01,22.1668,24.0856,12.0681,40.5539,40.481,24.5243,24.0954,1906.52,309.654,1663.21,8.522978524799914,24.444444444444446,24.887777777777778
2024-06-06 11:42:02,22.1558,24.0921,12.0737,40.6006,40.481,24.5337,24.0954,1901.93,325.738,1663.9,8.5124986921512,24.444444444444446,24.886666666666667
2024-06-06 11:42:03,22.1653,24.0921,12.0641,40.6177,40.4777,24.5266,24.0987,1902.58,324.097,1663.01,8.524063307776485,24.444444444444446,24.885555555555555
2024-06-06 11:42:04,22.1603,24.0921,12.071,40.6582,40.4843,24.5284,24.0921,1899.3,320.158,1666.46,8.5316840738004,24.444444444444446,24.884444444444444
2024-06-06 11:42:05,22.1714,24.0889,12.0727,40.6707,40.4876,24.5296,24.102,1897.0,298.822,1667.64,8.545679683922854,24.444444444444446,24.883333333333333
2024-06-06 11:42:06,22.1493,24.0889,12.0532,40.6935,40.4876,24.5193,24.0987,1895.36,326.394,1668.63,8.54855138766282,24.444444444444446,24.88222222222222
2024-06-06 11:42:07,22.1686,24.1053,12.0722,40.7073,40.4843,24.5127,24.0987,1903.9,323.768,1669.22,8.551828119468787,24.444444444444446,24.88111111111111
2024-06-06 11:42:08,22.1602,24.0889,12.0667,40.7188,40.4777,24.5117,24.102,1914.07,302.433,1667.94,8.542815894617728,24.444444444444446,24.88
2024-06-06 11:42:09,22.1631,24.0954,12.0558,40.7383,40.4843,24.5147,24.0987,1898.97,293.899,1667.64,8.552957139959947,24.444444444444446,24.878888888888888
2024-06-06 11:42:10,22.1518,24.0954,12.0601,40.7681,40.481,24.5046,24.102,1901.93,292.586,1666.16,8.532177295777613,24.444444444444446,24.877777777777776
2024-06-06 11:42:11,22.1676,24.0954,12.058,40.7782,40.481,24.515,24.102,1907.18,292.586,1665.57,8.544284447763348,24.444444444444446,24.87666666666667
2024-06-06 11:42:12,22.1622,24.0987,12.0612,40.7995,40.481,24.507,24.0987,1901.6,311.295,1663.41,8.52594476739519,24.444444444444446,24.875555555555557
2024-06-06 11:42:13,22.1676,24.0856,12.0653,40.8002,40.481,24.5182,24.0954,1905.21,294.227,1661.93,8.51945521955541,24.444444444444446,24.874444444444446
2024-06-06 11:42:14,22.1651,24.0954,12.059,40.798,40.4843,24.5007,24.0954,1919.65,334.6,1660.55,8.515582954563358,24.444444444444446,24.873333333333335
2024-06-06 11:42:15,22.1659,24.0921,12.0714,40.7674,40.4909,24.5075,24.0987,1911.12,291.273,1661.83,8.51236510783729,24.444444444444446,24.872222222222224
2024-06-06 11:42:16,22.1517,24.0987,12.0515,40.7409,40.4876,24.4957,24.0954,1911.12,330.661,1661.54,8.515685432210313,24.444444444444446,24.871111111111112
2024-06-06 11:42:17,22.156,24.0889,12.0681,40.7037,40.4777,24.5048,24.0987,1901.27,327.707,1657.89,8.486630938065202,24.444444444444446,24.87
2024-06-06 11:42:18,22.1498,24.0954,12.05,40.6581,40.4777,24.5159,24.0987,1909.8,291.601,1656.81,8.4911070601767,24.444444444444446,24.86888888888889
2024-06-06 11:42:19,22.1604,24.0954,12.0604,40.6082,40.4777,24.5158,24.102,1911.77,331.318,1656.22,8.488251410099302,24.444444444444446,24.86777777777778
2024-06-06 11:42:20,22.1549,24.102,12.054,40.5572,40.4843,24.5034,24.0954,1901.27,320.486,1654.84,8.481934555461153,24.444444444444446,24.866666666666667
2024-06-06 11:42:21,22.1552,24.0889,12.0496,40.4952,40.481,24.5011,24.0889,1896.35,300.135,1654.84,8.485881242628702,24.444444444444446,24.865555555555556
2024-06-06 11:42:22,22.1585,24.102,12.0607,40.4242,40.4843,24.4845,24.1086,1907.84,293.242,1656.02,8.485377692357154,24.444444444444446,24.864444444444445
2024-06-06 11:42:23,22.1631,24.0823,12.0495,40.3854,40.4876,24.4845,24.102,1905.54,309.654,1656.71,8.502195802964192,24.444444444444446,24.863333333333333
2024-06-06 11:42:24,22.1567,24.0823,12.0563,40.2999,40.4843,24.4941,24.0987,1888.8,327.707,1657.7,8.4961729895986,24.444444444444446,24.862222222222222
2024-06-06 11:42:25,22.1678,24.102,12.0535,40.2534,40.481,24.4886,24.0954,1894.38,310.311,1659.17,8.515409806194196,24.444444444444446,24.86111111111111
2024-06-06 11:42:26,22.1327,24.0921,12.0583,40.1935,40.481,24.4819,24.0954,1888.8,302.105,1659.47,8.483350908958633,24.444444444444446,24.86
2024-06-06 11:42:27,22.1467,24.0889,12.043,40.1437,40.4843,24.4937,24.0987,1895.69,312.608,1657.79,8.49941028268528,24.444444444444446,24.858888888888888
2024-06-06 11:42:28,22.1646,24.0987,12.0482,40.1084,40.4843,24.4775,24.0954,1898.32,337.226,1661.24,8.527803964906745,24.444444444444446,24.857777777777777
2024-06-06 11:42:29,22.156,24.0856,12.0453,40.0843,40.4876,24.4754,24.0987,1902.26,286.349,1661.63,8.524999942600317,24.444444444444446,24.856666666666666
2024-06-06 11:42:30,22.1549,24.0954,12.0559,40.0551,40.4777,24.4704,24.0954,1900.61,293.899,1661.44,8.514161230900866,24.444444444444446,24.855555555555554
2024-06-06 11:42:31,22.1528,24.0889,12.0645,40.0398,40.481,24.4805,24.1053,1895.03,299.151,1664.29,8.519729927624953,24.444444444444446,24.854444444444447
2024-06-06 11:42:32,22.1602,24.0921,12.0536,40.0564,40.481,24.4858,24.0889,1892.08,290.617,1663.51,8.531184398288408,24.444444444444446,24.853333333333335
2024-06-06 11:42:33,22.1668,24.0856,12.0535,40.037,40.4876,24.4768,24.0921,1893.39,288.647,1666.66,8.553005247667157,24.444444444444446,24.852222222222224
2024-06-06 11:42:34,22.1549,24.1151,12.0576,40.0447,40.4843,24.4867,24.0954,1892.08,320.814,1663.01,8.52077222880564,24.444444444444446,24.851111111111113
2024-06-06 11:42:35,22.143,24.0889,12.047,40.0325,40.481,24.4761,24.0987,1893.39,296.853,1659.17,8.500002709365614,24.444444444444446,24.85
2024-06-06 11:42:36,22.1485,24.0823,12.0513,40.0457,40.481,24.4721,24.0954,1894.05,323.768,1662.62,8.518689617104506,24.444444444444446,24.84888888888889
2024-06-06 11:42:37,22.169,24.0889,12.0543,40.055,40.4909,24.4692,24.102,1898.32,330.333,1662.91,8.534942250805807,24.444444444444446,24.84777777777778
2024-06-06 11:42:38,22.1436,24.0889,12.0448,40.0675,40.4712,24.4782,24.0987,1902.91,305.387,1662.91,8.521525581820296,24.444444444444446,24.846666666666668
2024-06-06 11:42:39,22.1627,24.0889,12.0467,40.0912,40.4876,24.4829,24.1053,1902.91,330.99,1662.13,8.532035320041706,24.444444444444446,24.845555555555556
2024-06-06 11:42:40,22.1441,24.0921,12.0491,40.1472,40.4876,24.4758,24.0921,1888.8,285.036,1661.34,8.510276698204994,24.444444444444446,24.844444444444445
2024-06-06 11:42:41,22.1512,24.0921,12.0575,40.1988,40.4843,24.4683,24.0889,1899.96,289.304,1661.44,8.509692961317365,24.444444444444446,24.843333333333334
2024-06-06 11:42:42,22.1368,24.0987,12.0466,40.2525,40.4777,24.4883,24.102,1890.77,301.448,1661.63,8.507715036627108,24.444444444444446,24.842222222222222
2024-06-06 11:42:43,22.1457,24.0527,12.0482,40.3054,40.481,24.4881,24.0954,1887.81,329.02,1661.93,8.51540729135551,24.444444444444446,24.84111111111111
2024-06-06 11:42:44,22.139,24.0856,12.042,40.3434,40.481,24.4834,24.1053,1885.84,318.517,1661.93,8.514985632168017,24.444444444444446,24.84
2024-06-06 11:42:45,22.1412,24.0987,12.0618,40.3929,40.481,24.4736,24.0987,1887.16,310.967,1663.01,8.505667020195856,24.444444444444446,24.83888888888889
2024-06-06 11:42:46,22.1518,24.0889,12.0516,40.4566,40.4843,24.4881,24.102,1897.66,335.257,1663.21,8.524244476634035,24.444444444444446,24.837777777777777
2024-06-06 11:42:47,22.1355,24.0954,12.0466,40.5133,40.481,24.4808,24.0954,1893.06,299.807,1662.91,8.51317180679157,24.444444444444446,24.836666666666666
2024-06-06 11:42:48,22.1494,24.0921,12.0446,40.5681,40.481,24.4867,24.102,1901.27,326.066,1662.42,8.52407599563497,24.444444444444446,24.835555555555555
2024-06-06 11:42:49,22.1518,24.102,12.0543,40.6359,40.481,24.484,24.0987,1896.02,288.975,1661.83,8.514894910732291,24.444444444444446,24.834444444444443
2024-06-06 11:42:50,22.1606,24.0987,12.0598,40.6889,40.481,24.4748,24.102,1908.16,299.807,1661.04,8.51362856411518,24.444444444444446,24.833333333333332
2024-06-06 11:42:51,22.1706,24.0856,12.0682,40.7292,40.481,24.4817,24.102,1901.6,307.685,1661.73,8.518514292861989,24.444444444444446,24.832222222222224
2024-06-06 11:42:52,22.1667,24.0954,12.052,40.7625,40.4843,24.4794,24.0921,1901.6,329.348,1662.23,8.53145212762984,24.444444444444446,24.831111111111113
2024-06-06 11:42:53,22.1514,24.0987,12.0432,40.8126,40.481,24.4735,24.0987,1915.71,295.54,1661.83,8.523917874391095,24.444444444444446,24.830000000000002
2024-06-06 11:42:54,22.1559,24.1151,12.0463,40.8061,40.481,24.4916,24.1053,1897.0,327.379,1661.54,8.523610764685197,24.444444444444446,24.82888888888889
2024-06-06 11:42:55,22.1569,24.0889,12.0443,40.8491,40.4843,24.4873,24.0987,1900.61,323.768,1661.83,8.527628251970414,24.444444444444446,24.82777777777778
2024-06-06 11:42:56,22.163,24.0921,12.0522,40.8812,40.481,24.4824,24.102,1910.46,319.829,1661.73,8.525597314724122,24.444444444444446,24.826666666666668
2024-06-06 11:42:57,22.1581,24.0035,12.0458,40.8981,40.4876,24.471,24.0199,1899.96,322.784,1661.63,8.526349008432366,24.444444444444446,24.825555555555557
2024-06-06 11:42:58,22.1508,24.0101,12.0484,40.9187,40.4777,24.4632,24.0232,1898.64,288.319,1661.93,8.519539551392896,24.444444444444446,24.824444444444445
2024-06-06 11:42:59,22.1539,23.9969,12.0422,40.9006,40.481,24.4681,24.0199,1909.15,319.173,1662.03,8.527895513458501,24.444444444444446,24.823333333333334
2024-06-06 11:43:00,22.1397,24.0166,12.0391,40.8969,40.4843,24.4696,24.0199,1909.8,317.86,1666.16,8.539701932650722,24.444444444444446,24.822222222222223
2024-06-06 11:43:01,22.1549,24.0133,12.0587,40.8795,40.4745,24.4652,24.0133,1913.42,334.6,1663.6,8.522866632238314,24.444444444444446,24.82111111111111
2024-06-06 11:43:02,22.1454,24.0068,12.0377,40.861,40.481,24.4596,24.0265,1905.21,321.799,1660.06,8.514417942346316,24.444444444444446,24.82
2024-06-06 11:43:03,22.1597,24.0101,12.0512,40.8132,40.4843,24.4674,24.0166,1909.15,323.44,1662.91,8.529710593717121,24.444444444444446,24.81888888888889
2024-06-06 11:43:04,22.1373,24.0101,12.0441,40.7745,40.4777,24.4592,24.0199,1919.65,290.288,1659.57,8.499693989066873,24.444444444444446,24.817777777777778
2024-06-06 11:43:05,22.1411,24.0199,12.0517,40.7601,40.4843,24.4653,24.0199,1899.63,293.899,1662.72,8.512620972376816,24.444444444444446,24.816666666666666
2024-06-06 11:43:06,22.1376,24.0133,12.0415,40.7585,40.4843,24.4549,24.0232,1905.21,304.402,1663.9,8.524319144407194,24.444444444444446,24.815555555555555
2024-06-06 11:43:07,22.1258,24.0068,12.0487,40.7436,40.4843,24.4574,24.0199,1903.24,282.411,1664.79,8.512828076650097,24.444444444444446,24.814444444444444
2024-06-06 11:43:08,22.1331,24.0101,12.0545,40.713,40.4745,24.4596,24.0232,1897.33,287.006,1665.77,8.519107162531455,24.444444444444446,24.813333333333333
2024-06-06 11:43:09,22.141,24.0068,12.0448,40.7036,40.4876,24.4533,24.0166,1908.49,295.54,1667.05,8.540541487901468,24.444444444444446,24.81222222222222
2024-06-06 11:43:10,22.1318,24.0068,12.0384,40.6434,40.4843,24.4672,24.0199,1899.63,330.661,1667.94,8.542731257812907,24.444444444444446,24.81111111111111
2024-06-06 11:43:11,22.1288,24.0035,12.0382,40.6063,40.4777,24.4569,24.0133,1895.03,332.959,1668.63,8.543894437688854,24.444444444444446,24.810000000000002
2024-06-06 11:43:12,22.1345,24.0068,12.0475,40.5502,40.4777,24.4543,24.0298,1907.51,332.959,1668.72,8.541306915287914,24.444444444444446,24.80888888888889
2024-06-06 11:43:13,22.1296,24.0035,12.0458,40.5202,40.4843,24.4348,24.0298,1892.08,325.41,1668.23,8.536090012325483,24.444444444444446,24.80777777777778
2024-06-06 11:43:14,22.1295,24.0068,12.0262,40.4693,40.481,24.4445,24.0265,1889.78,308.669,1667.64,8.549572276686884,24.444444444444446,24.80666666666667
2024-06-06 11:43:15,22.1206,23.9871,12.0362,40.4593,40.4843,24.4405,24.0101,1893.39,310.639,1667.54,8.533067081835863,24.444444444444446,24.805555555555557
2024-06-06 11:43:16,22.1388,24.0002,12.046,40.4317,40.481,24.444,24.0265,1896.02,327.379,1667.64,8.540687010595086,24.444444444444446,24.804444444444446
2024-06-06 11:43:17,22.1399,24.0068,12.0417,40.3873,40.481,24.4345,24.0199,1904.55,332.959,1667.64,8.545256576013719,24.444444444444446,24.803333333333335
2024-06-06 11:43:18,22.1347,24.0035,12.0484,40.3385,40.4843,24.4225,24.0199,1885.52,331.646,1667.44,8.534162983180181,24.444444444444446,24.802222222222223
2024-06-06 11:43:19,22.1279,24.0068,12.0436,40.309,40.4843,24.4396,24.0133,1887.16,300.135,1666.66,8.528479410187567,24.444444444444446,24.801111111111112
2024-06-06 11:43:20,22.1338,24.0035,12.0539,40.2792,40.481,24.435,24.0133,1891.42,310.311,1667.54,8.529259338998589,24.444444444444446,24.8
