TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 11:43:21,22.1347,24.0166,12.05,40.2737,40.4843,24.4288,24.0199,1887.81,293.242,1667.25,8.53183691114288,24.444444444444446,24.79888888888889
2024-06-06 11:43:22,22.1331,24.0068,12.0439,40.2641,40.481,24.4432,24.0166,1893.39,280.769,1667.05,8.53462007287251,24.444444444444446,24.797777777777778
2024-06-06 11:43:23,22.1226,23.9969,12.0438,40.2447,40.4843,24.438,24.0232,1888.8,303.089,1667.25,8.526845405418792,24.444444444444446,24.796666666666667
2024-06-06 11:43:24,22.1411,24.0002,12.0364,40.256,40.4777,24.4231,24.0199,1896.35,324.425,1668.33,8.554294926060498,24.444444444444446,24.795555555555556
2024-06-06 11:43:25,22.1331,23.9969,12.0489,40.2354,40.4843,24.4302,24.0133,1891.42,302.433,1669.51,8.5429784518422,24.444444444444446,24.794444444444444
2024-06-06 11:43:26,22.1222,24.0035,12.0417,40.2388,40.4876,24.4366,24.0199,1884.2,293.571,1669.41,8.539332424397788,24.444444444444446,24.793333333333333
2024-06-06 11:43:27,22.1299,24.0035,12.0499,40.253,40.4876,24.4304,24.0166,1899.3,288.647,1670.3,8.543461151685605,24.444444444444446,24.79222222222222
2024-06-06 11:43:28,22.1184,24.0101,12.0324,40.2794,40.481,24.4327,24.0166,1895.03,295.868,1670.6,8.550081936453543,24.444444444444446,24.79111111111111
2024-06-06 11:43:29,22.1169,24.0068,12.0345,40.3072,40.4843,24.433,24.0199,1890.44,304.402,1670.2,8.544983694703516,24.444444444444446,24.79
2024-06-06 11:43:30,22.1231,24.0068,12.0368,40.3232,40.4843,24.4118,24.0133,1906.85,323.112,1670.4,8.549312627203493,24.444444444444446,24.788888888888888
2024-06-06 11:43:31,22.1188,24.0199,12.0291,40.3675,40.481,24.4245,24.0166,1906.19,334.272,1669.51,8.547637857792612,24.444444444444446,24.78777777777778
2024-06-06 11:43:32,22.1337,24.0068,12.0295,40.3923,40.481,24.4234,24.0166,1901.93,301.12,1668.13,8.55284620188009,24.444444444444446,24.78666666666667
2024-06-06 11:43:33,22.1269,23.9871,12.0381,40.4375,40.4843,24.4305,24.0199,1903.9,331.646,1667.54,8.536790208165648,24.444444444444446,24.785555555555558
2024-06-06 11:43:34,22.1375,24.0068,12.043,40.4505,40.4843,24.4194,24.0133,1902.58,312.608,1667.25,8.540127886752389,24.444444444444446,24.784444444444446
2024-06-06 11:43:35,22.1346,24.0101,12.0389,40.4897,40.481,24.428,24.0199,1899.63,296.197,1669.02,8.550210628604436,24.444444444444446,24.783333333333335
2024-06-06 11:43:36,22.1322,24.0133,12.0294,40.5251,40.4777,24.4375,24.0199,1899.96,329.677,1664.98,8.535512690407746,24.444444444444446,24.782222222222224
2024-06-06 11:43:37,22.1269,24.0002,12.0424,40.572,40.4876,24.4287,24.0199,1898.97,328.035,1664.1,8.515548497315317,24.444444444444446,24.781111111111112
2024-06-06 11:43:38,22.1228,24.0068,12.036,40.6022,40.4843,24.4498,24.0166,570.602,287.662,1665.47,8.52450283825209,24.444444444444446,24.78
2024-06-06 11:43:39,22.134,24.0035,12.0322,40.6591,40.4843,24.4286,24.0133,47.0654,292.914,1665.47,0.0,24.444444444444446,24.77888888888889
2024-06-06 11:43:40,22.123,24.0101,12.0352,40.6911,40.4843,24.4276,24.0101,48.0501,299.151,1665.08,0.0,24.444444444444446,24.77777777777778
2024-06-06 11:43:41,22.1222,24.0068,12.0933,40.7199,40.481,24.4358,24.0232,14.2418,276.831,1664.79,0.0,24.444444444444446,24.776666666666667
2024-06-06 11:43:42,22.1113,24.0035,12.1773,40.7571,40.4843,24.4416,24.0199,6.03588,254.182,1663.7,0.0,24.444444444444446,24.775555555555556
2024-06-06 11:43:43,22.1152,24.0133,12.2957,40.7832,40.4777,24.427,24.0199,7.02059,250.243,1662.91,0.0,24.444444444444446,24.774444444444445
2024-06-06 11:43:44,22.1051,24.0298,12.4308,40.7883,40.4843,24.4283,24.0133,5.70765,221.359,1657.4,0.0,24.444444444444446,24.773333333333333
2024-06-06 11:43:45,22.1174,23.9936,12.5791,40.7878,40.481,24.4347,24.0166,5.70765,217.42,1651.1,0.0,24.444444444444446,24.772222222222222
2024-06-06 11:43:46,22.1385,24.0133,12.73,40.7851,40.4843,24.4244,24.0166,6.69236,196.085,1637.71,0.0,24.444444444444446,24.77111111111111
2024-06-06 11:43:47,22.1585,23.9969,12.8931,40.7569,40.481,24.4205,24.0199,6.03588,185.909,1626.58,0.0,24.444444444444446,24.77
2024-06-06 11:43:48,22.1548,24.0101,13.0519,40.7107,40.4876,24.4073,24.0166,4.3947,166.543,1604.32,0.0,24.444444444444446,24.76888888888889
2024-06-06 11:43:49,22.18,24.0101,13.2075,40.6426,40.481,24.4166,24.0166,5.70765,155.712,1585.12,0.0,24.444444444444446,24.767777777777777
2024-06-06 11:43:50,22.1958,24.0068,13.3545,40.584,40.481,24.4091,24.0199,2.42529,140.613,1552.04,0.0,24.444444444444446,24.766666666666666
2024-06-06 11:43:51,22.2083,24.0101,13.4839,40.5226,40.481,24.412,24.0133,6.03588,126.827,1513.34,0.0,24.444444444444446,24.765555555555558
2024-06-06 11:43:52,22.2353,24.0068,13.6274,40.4532,40.4843,24.4119,24.0199,30.9818,117.636,1483.89,0.0,24.444444444444446,24.764444444444447
2024-06-06 11:43:53,22.2701,24.0068,13.7577,40.3829,40.481,24.4063,24.0232,5.05118,100.896,1433.77,0.0,24.444444444444446,24.763333333333335
2024-06-06 11:43:54,22.2832,24.0462,13.8848,40.3168,40.481,24.4128,24.0199,11.9441,93.6749,1397.54,0.0,24.444444444444446,24.762222222222224
2024-06-06 11:43:55,22.3242,23.9936,14.0069,40.2408,40.4843,24.405,24.0199,4.72294,76.2784,1339.04,0.0,24.444444444444446,24.761111111111113
2024-06-06 11:43:56,22.3575,23.9969,14.1311,40.1403,40.4843,24.4083,24.0232,6.03588,70.0419,1301.92,0.0,24.444444444444446,24.76
2024-06-06 11:43:57,22.3842,24.0199,14.2283,40.1002,40.481,24.4064,24.0166,5.37941,59.5384,1237.62,0.0,24.444444444444446,24.75888888888889
2024-06-06 11:43:58,22.4134,24.0002,14.3331,39.9942,40.4843,24.419,24.0166,4.72294,51.3325,1194.39,0.0,24.444444444444446,24.75777777777778
2024-06-06 11:43:59,22.4438,24.0002,14.4146,39.9266,40.4745,24.4111,24.0166,11.2877,50.0195,1127.82,0.0,24.444444444444446,24.756666666666668
2024-06-06 11:44:00,22.4698,24.0166,14.5146,39.8204,40.4876,24.3925,24.0133,6.03588,44.4395,1083.41,0.0,24.444444444444446,24.755555555555556
2024-06-06 11:44:01,22.4909,24.0101,14.5749,39.7357,40.4843,24.399,24.0232,8.66177,47.0654,1016.06,0.0,24.444444444444446,24.754444444444445
2024-06-06 11:44:02,22.5429,24.0002,14.6474,39.6249,40.481,24.3887,24.0166,6.69236,43.1266,972.634,0.0,24.444444444444446,24.753333333333334
2024-06-06 11:44:03,22.5812,24.0101,14.7183,39.5371,40.4843,24.3869,24.0133,14.8983,46.7371,907.939,0.0,24.444444444444446,24.752222222222223
2024-06-06 11:44:04,22.6328,24.0068,14.8045,39.4424,40.4843,24.3902,24.0166,5.05118,45.7524,867.369,0.0,24.444444444444446,24.75111111111111
2024-06-06 11:44:05,22.6662,24.0133,14.8514,39.3624,40.4843,24.3945,24.0166,20.8065,45.4242,812.521,0.0,24.444444444444446,24.75
2024-06-06 11:44:06,22.7299,24.0133,14.9435,39.2897,40.4843,24.3824,24.0199,6.03588,46.0807,770.474,0.0,24.444444444444446,24.74888888888889
2024-06-06 11:44:07,22.8035,24.0035,15.0232,39.1857,40.481,24.3929,24.0166,6.69236,42.1418,733.35,0.0,24.444444444444446,24.747777777777777
2024-06-06 11:44:08,22.8543,24.0101,15.1141,39.1419,40.481,24.3903,24.0232,7.34883,45.4242,696.227,0.0,24.444444444444446,24.746666666666666
2024-06-06 11:44:09,22.9042,24.0166,15.185,39.0815,40.4843,24.3771,24.0199,-4.46767,43.783,670.624,0.0,24.444444444444446,24.745555555555555
2024-06-06 11:44:10,22.9596,23.9969,15.256,39.0177,40.4712,24.3714,24.0199,6.69236,46.7371,640.099,0.0,24.444444444444446,24.744444444444444
2024-06-06 11:44:11,23.021,24.0035,15.3441,38.9745,40.481,24.3834,24.0199,6.69236,42.7983,628.676,0.0,24.444444444444446,24.743333333333336
2024-06-06 11:44:12,23.0919,24.0101,15.4243,38.9017,40.4843,24.3803,24.0199,6.69236,44.7677,611.739,0.0,24.444444444444446,24.742222222222225
2024-06-06 11:44:13,23.1555,24.0068,15.4882,38.8719,40.481,24.367,24.0232,8.0053,44.1113,603.763,0.0,24.444444444444446,24.741111111111113
2024-06-06 11:44:14,23.2082,23.9313,15.5841,38.8326,40.4876,24.3669,23.9378,6.69236,43.4548,596.181,0.0,24.444444444444446,24.740000000000002
2024-06-06 11:44:15,23.2646,23.9247,15.6488,38.7984,40.4843,24.3553,23.9346,6.03588,44.7677,592.537,0.0,24.444444444444446,24.73888888888889
2024-06-06 11:44:16,23.3173,23.905,15.7377,38.7712,40.4777,24.3665,23.9346,6.03588,44.7677,588.401,0.0,24.444444444444446,24.73777777777778
2024-06-06 11:44:17,23.3958,23.9739,15.8256,38.744,40.481,24.3645,23.9313,5.05118,45.7524,582.985,0.0,24.444444444444446,24.736666666666668
2024-06-06 11:44:18,23.451,23.9313,15.919,38.7152,40.4745,24.3638,23.9346,6.69236,43.783,583.872,0.0,24.444444444444446,24.735555555555557
2024-06-06 11:44:19,23.5192,23.9378,15.9953,38.6621,40.481,24.3584,23.9378,5.37941,44.4395,582.395,0.0,24.444444444444446,24.734444444444446
2024-06-06 11:44:20,23.5706,23.928,16.0807,38.6526,40.4876,24.3589,23.9411,5.37941,48.3783,580.228,0.0,24.444444444444446,24.733333333333334
2024-06-06 11:44:21,23.6411,23.9247,16.179,38.6375,40.4843,24.3762,23.9378,4.72294,44.7677,579.637,0.0,24.444444444444446,24.732222222222223
2024-06-06 11:44:22,23.6971,23.9247,16.2825,38.6282,40.481,24.3751,23.9346,17.8524,46.7371,579.047,0.0,24.444444444444446,24.73111111111111
2024-06-06 11:44:23,23.7692,23.928,16.38,38.6241,40.4777,24.3655,23.9378,5.37941,46.0807,576.683,0.0,24.444444444444446,24.73
2024-06-06 11:44:24,23.8145,23.928,16.464,38.6126,40.4876,24.3668,23.9378,5.05118,45.096,579.637,0.0,24.444444444444446,24.72888888888889
2024-06-06 11:44:25,23.8786,23.928,16.5656,38.5952,40.481,24.3646,23.9378,22.4477,46.0807,582.493,0.0,24.444444444444446,24.727777777777778
2024-06-06 11:44:26,23.9347,23.9017,16.6513,38.6045,40.481,24.3579,23.9346,4.72294,43.4548,581.607,0.0,24.444444444444446,24.726666666666667
2024-06-06 11:44:27,24.0001,23.9247,16.7558,38.6307,40.481,24.3541,23.9411,6.69236,48.3783,582.395,0.0,24.444444444444446,24.725555555555555
2024-06-06 11:44:28,24.0558,23.928,16.8569,38.608,40.4777,24.3618,23.928,5.37941,46.0807,583.872,0.0,24.444444444444446,24.724444444444444
2024-06-06 11:44:29,24.1138,23.9247,16.9583,38.6405,40.4876,24.3555,23.928,4.06647,46.7371,581.607,0.0,24.444444444444446,24.723333333333333
2024-06-06 11:44:30,24.1831,23.928,17.0463,38.6471,40.4942,24.3496,23.9378,6.69236,44.1113,586.53,0.0,24.444444444444446,24.72222222222222
2024-06-06 11:44:31,24.2318,23.9214,17.1514,38.6526,40.4843,24.3506,23.9378,5.05118,46.0807,583.773,0.0,24.444444444444446,24.721111111111114
2024-06-06 11:44:32,24.2981,23.9247,17.2479,38.6776,40.481,24.3468,23.9346,10.303,44.7677,588.204,0.0,24.444444444444446,24.720000000000002
2024-06-06 11:44:33,24.3508,23.9313,17.3491,38.6825,40.481,24.3579,23.9378,5.05118,47.0654,588.303,0.0,24.444444444444446,24.71888888888889
2024-06-06 11:44:34,24.3981,23.928,17.441,38.7128,40.481,24.3579,23.9313,5.70765,46.7371,588.697,0.0,24.444444444444446,24.71777777777778
2024-06-06 11:44:35,24.4529,23.9378,17.5355,38.7217,40.481,24.3442,23.9346,6.03588,43.1266,588.598,0.0,24.444444444444446,24.71666666666667
2024-06-06 11:44:36,24.5064,23.928,17.6483,38.7382,40.4843,24.3332,23.9313,3.08176,48.0501,587.81,0.0,24.444444444444446,24.715555555555557
2024-06-06 11:44:37,24.5556,23.9181,17.7214,38.7593,40.4843,24.3344,23.9313,5.05118,44.1113,587.81,0.0,24.444444444444446,24.714444444444446
2024-06-06 11:44:38,24.6168,23.9313,17.8179,38.7887,40.4843,24.3534,23.9378,3.41,45.7524,587.712,0.0,24.444444444444446,24.713333333333335
2024-06-06 11:44:39,24.6796,23.9247,17.9199,38.8204,40.4777,24.3436,23.9346,4.06647,47.3936,586.235,0.0,24.444444444444446,24.712222222222223
2024-06-06 11:44:40,24.7453,23.928,18.0272,38.856,40.481,24.3497,23.9346,7.02059,43.783,587.81,0.0,24.444444444444446,24.711111111111112
2024-06-06 11:44:41,24.7937,23.9247,18.1287,38.8731,40.4843,24.3331,23.9346,6.03588,46.0807,586.727,0.0,24.444444444444446,24.71
2024-06-06 11:44:42,24.8408,23.9346,18.2329,38.8911,40.4876,24.3474,23.9346,4.3947,43.783,586.629,0.0,24.444444444444446,24.70888888888889
2024-06-06 11:44:43,24.8914,23.928,18.3196,38.9462,40.481,24.3439,23.928,6.36412,44.1113,585.546,0.0,24.444444444444446,24.70777777777778
2024-06-06 11:44:44,24.9439,23.9346,18.432,38.9841,40.4876,24.3403,23.9346,5.05118,46.0807,585.053,0.0,24.444444444444446,24.706666666666667
2024-06-06 11:44:45,25.0033,23.8952,18.53,39.0004,40.4843,24.3426,23.9346,6.03588,45.7524,584.659,0.0,24.444444444444446,24.705555555555556
2024-06-06 11:44:46,25.0647,23.9313,18.6379,39.0368,40.4745,24.3244,23.9313,5.70765,39.516,584.364,0.0,24.444444444444446,24.704444444444444
2024-06-06 11:44:47,25.1043,23.9247,18.7169,39.0559,40.4843,24.3442,23.9346,7.02059,48.0501,584.758,0.0,24.444444444444446,24.703333333333333
2024-06-06 11:44:48,25.1457,23.928,18.8134,39.1264,40.4843,24.3414,23.9378,6.03588,44.7677,585.152,0.0,24.444444444444446,24.702222222222222
2024-06-06 11:44:49,25.1997,23.9247,18.9026,39.1291,40.4843,24.3411,23.9346,6.03588,45.7524,584.659,0.0,24.444444444444446,24.70111111111111
2024-06-06 11:44:50,25.2459,23.9247,19.015,39.1822,40.481,24.3413,23.9346,6.03588,46.0807,584.364,0.0,24.444444444444446,24.7
2024-06-06 11:44:51,25.2976,23.9247,19.0963,39.2122,40.481,24.3382,23.928,5.70765,44.1113,580.819,0.0,24.444444444444446,24.69888888888889
2024-06-06 11:44:52,25.3545,23.9346,19.1875,39.2547,40.4777,24.3392,23.9378,7.02059,47.3936,584.463,0.0,24.444444444444446,24.69777777777778
2024-06-06 11:44:53,25.3945,23.9247,19.2883,39.2785,40.4909,24.3575,23.9313,6.03588,44.4395,584.856,0.0,24.444444444444446,24.69666666666667
2024-06-06 11:44:54,25.4374,23.9083,19.3778,39.3171,40.4942,24.3457,23.9378,6.03588,47.0654,586.826,0.0,24.444444444444446,24.695555555555558
2024-06-06 11:44:55,25.4796,23.9116,19.4689,39.3448,40.4843,24.3285,23.9313,5.37941,45.7524,585.94,0.0,24.444444444444446,24.694444444444446
2024-06-06 11:44:56,25.5304,23.9247,19.5691,39.3712,40.481,24.3215,23.9313,6.36412,47.3936,588.106,0.0,24.444444444444446,24.693333333333335
2024-06-06 11:44:57,25.5666,23.9181,19.6772,39.4086,40.4777,24.3286,23.9313,4.06647,46.7371,590.075,0.0,24.444444444444446,24.692222222222224
2024-06-06 11:44:58,25.603,23.9214,19.7744,39.4379,40.481,24.3161,23.9411,5.37941,46.7371,591.257,0.0,24.444444444444446,24.691111111111113
2024-06-06 11:44:59,25.6461,23.9346,19.8569,39.4962,40.4876,24.3162,23.9378,7.34883,47.0654,589.977,0.0,24.444444444444446,24.69
2024-06-06 11:45:00,25.6867,23.9247,19.9653,39.5358,40.481,24.3358,23.9346,4.3947,45.096,589.484,0.0,24.444444444444446,24.68888888888889
2024-06-06 11:45:01,25.7234,23.928,20.0475,39.5695,40.481,24.33,23.9313,7.02059,46.7371,585.644,0.0,24.444444444444446,24.68777777777778
2024-06-06 11:45:02,25.7648,23.9149,20.1381,39.6029,40.4777,24.3272,23.9378,8.66177,45.096,588.303,0.0,24.444444444444446,24.686666666666667
2024-06-06 11:45:03,25.7947,23.9378,20.2303,39.6163,40.481,24.3222,23.9346,6.69236,47.3936,587.121,0.0,24.444444444444446,24.685555555555556
2024-06-06 11:45:04,25.8358,23.9313,20.3352,39.6577,40.4843,24.3288,23.9378,6.36412,46.0807,587.121,0.0,24.444444444444446,24.684444444444445
2024-06-06 11:45:05,25.8552,23.9149,20.4083,39.6748,40.481,24.3208,23.9378,10.9594,47.0654,585.94,0.0,24.444444444444446,24.683333333333334
2024-06-06 11:45:06,25.8906,23.9247,20.5062,39.6979,40.481,24.3184,23.9378,4.3947,46.0807,584.955,0.0,24.444444444444446,24.682222222222222
2024-06-06 11:45:07,25.9283,23.9346,20.5847,39.7263,40.4679,24.3201,23.9313,5.37941,47.7219,584.561,0.0,24.444444444444446,24.68111111111111
2024-06-06 11:45:08,25.9509,23.9247,20.6791,39.7704,40.4777,24.3232,23.9313,6.36412,44.7677,583.084,0.0,24.444444444444446,24.68
2024-06-06 11:45:09,25.9748,23.9346,20.7532,39.7935,40.481,24.3194,23.9378,8.0053,47.3936,582.395,0.0,24.444444444444446,24.67888888888889
2024-06-06 11:45:10,25.9906,23.9247,20.8381,39.8332,40.4843,24.316,23.9346,6.03588,45.096,582.001,0.0,24.444444444444446,24.677777777777777
2024-06-06 11:45:11,26.0128,23.9313,20.9419,39.8491,40.4843,24.3049,23.9378,6.03588,45.4242,581.508,0.0,24.444444444444446,24.67666666666667
2024-06-06 11:45:12,26.0549,23.9247,21.0257,39.864,40.4843,24.3122,23.9411,7.02059,48.7066,581.804,0.0,24.444444444444446,24.675555555555558
2024-06-06 11:45:13,26.0653,23.9083,21.079,39.9008,40.481,24.3201,23.9313,5.70765,46.7371,582.395,0.0,24.444444444444446,24.674444444444447
2024-06-06 11:45:14,26.0924,23.9378,21.1609,39.9387,40.481,24.3096,23.9411,5.37941,46.0807,582.592,0.0,24.444444444444446,24.673333333333336
2024-06-06 11:45:15,26.1139,23.9247,21.2422,39.9467,40.4876,24.3202,23.9378,29.6689,46.7371,585.053,0.0,24.444444444444446,24.672222222222224
2024-06-06 11:45:16,26.1257,23.9378,21.3109,39.9847,40.4876,24.3163,23.9378,6.03588,47.3936,583.379,0.0,24.444444444444446,24.671111111111113
2024-06-06 11:45:17,26.1447,23.928,21.3942,40.0025,40.481,24.3126,23.9378,6.36412,45.7524,585.644,0.0,24.444444444444446,24.67
2024-06-06 11:45:18,26.1456,23.9346,21.464,40.0326,40.481,24.3122,23.9346,6.03588,44.4395,584.364,0.0,24.444444444444446,24.66888888888889
2024-06-06 11:45:19,26.1769,23.9313,21.5267,40.0367,40.4843,24.3047,23.9378,6.69236,46.4089,584.758,0.0,24.444444444444446,24.66777777777778
2024-06-06 11:45:20,26.1803,23.9214,21.5988,40.0775,40.481,24.3165,23.9313,5.70765,46.4089,584.364,0.0,24.444444444444446,24.666666666666668
2024-06-06 11:45:21,26.201,23.9214,21.6763,40.1043,40.4843,24.3012,23.9313,4.72294,47.3936,583.872,0.0,24.444444444444446,24.665555555555557
2024-06-06 11:45:22,26.204,23.9313,21.7279,40.1238,40.4843,24.3145,23.9411,5.70765,47.0654,586.53,0.0,24.444444444444446,24.664444444444445
2024-06-06 11:45:23,26.2137,23.9378,21.7842,40.1561,40.481,24.3023,23.9346,6.36412,45.096,583.379,0.0,24.444444444444446,24.663333333333334
2024-06-06 11:45:24,26.2179,23.9181,21.8473,40.1746,40.4843,24.315,23.9313,5.70765,47.0654,583.478,0.0,24.444444444444446,24.662222222222223
2024-06-06 11:45:25,26.2306,23.928,21.9173,40.1844,40.4876,24.3116,23.9378,7.34883,46.7371,583.773,0.0,24.444444444444446,24.66111111111111
2024-06-06 11:45:26,26.238,23.928,21.9926,40.2244,40.481,24.3167,23.9313,5.05118,45.7524,583.773,0.0,24.444444444444446,24.66
2024-06-06 11:45:27,26.2382,23.9181,22.0494,40.251,40.481,24.3049,23.9346,13.9135,43.1266,583.773,0.0,24.444444444444446,24.65888888888889
2024-06-06 11:45:28,26.2421,23.928,22.104,40.2684,40.4843,24.31,23.928,6.36412,46.7371,582.592,0.0,24.444444444444446,24.657777777777778
2024-06-06 11:45:29,26.2507,23.9346,22.1826,40.2821,40.481,24.3147,23.9378,6.36412,47.3936,582.198,0.0,24.444444444444446,24.656666666666666
2024-06-06 11:45:30,26.2449,23.9214,22.2237,40.2978,40.4745,24.3023,23.9313,6.03588,45.096,582.395,0.0,24.444444444444446,24.655555555555555
2024-06-06 11:45:31,26.2436,23.8426,22.27,40.3217,40.4843,24.2982,23.8558,5.70765,45.7524,582.592,0.0,24.444444444444446,24.654444444444447
2024-06-06 11:45:32,26.2489,23.8623,22.307,40.3559,40.481,24.3103,23.8525,5.70765,45.096,582.887,0.0,24.444444444444446,24.653333333333336
2024-06-06 11:45:33,26.2346,23.8393,22.3678,40.3582,40.4745,24.299,23.8492,5.37941,47.3936,582.198,0.0,24.444444444444446,24.652222222222225
2024-06-06 11:45:34,26.2372,23.8295,22.426,40.3914,40.4876,24.306,23.8558,4.72294,45.096,582.69,0.0,24.444444444444446,24.651111111111113
2024-06-06 11:45:35,26.2497,23.8459,22.4807,40.4008,40.4777,24.3076,23.8623,6.69236,46.7371,583.97,0.0,24.444444444444446,24.650000000000002
2024-06-06 11:45:36,26.2357,23.8492,22.5289,40.4127,40.4745,24.3005,23.859,5.70765,45.4242,579.637,0.0,24.444444444444446,24.64888888888889
2024-06-06 11:45:37,26.2296,23.8426,22.5721,40.4557,40.4876,24.2951,23.8492,6.36412,45.096,580.721,0.0,24.444444444444446,24.64777777777778
2024-06-06 11:45:38,26.2271,23.8459,22.6107,40.4605,40.4843,24.2928,23.8623,5.70765,45.096,578.751,0.0,24.444444444444446,24.64666666666667
2024-06-06 11:45:39,26.2017,23.8525,22.6481,40.4683,40.481,24.3014,23.8656,10.9594,46.0807,579.145,0.0,24.444444444444446,24.645555555555557
2024-06-06 11:45:40,26.2,23.8525,22.6854,40.4984,40.481,24.2978,23.8558,7.02059,44.4395,577.274,0.0,24.444444444444446,24.644444444444446
2024-06-06 11:45:41,26.2039,23.8525,22.7142,40.5178,40.4876,24.3051,23.8459,8.0053,47.0654,580.622,0.0,24.444444444444446,24.643333333333334
2024-06-06 11:45:42,26.1972,23.8558,22.7686,40.5161,40.4777,24.2854,23.8525,5.37941,45.096,585.053,0.0,24.444444444444446,24.642222222222223
2024-06-06 11:45:43,26.1816,23.8262,22.8172,40.5447,40.4843,24.286,23.8525,4.3947,44.7677,581.311,0.0,24.444444444444446,24.641111111111112
2024-06-06 11:45:44,26.1629,23.8525,22.8487,40.553,40.4777,24.2872,23.859,6.69236,47.3936,581.213,0.0,24.444444444444446,24.64
2024-06-06 11:45:45,26.141,23.8558,22.8789,40.5492,40.4777,24.2946,23.8558,6.03588,44.1113,580.622,0.0,24.444444444444446,24.63888888888889
2024-06-06 11:45:46,26.1251,23.8525,22.9061,40.5598,40.481,24.2937,23.8558,6.03588,46.0807,580.327,0.0,24.444444444444446,24.637777777777778
2024-06-06 11:45:47,26.1176,23.8459,22.9513,40.5667,40.481,24.287,23.8558,5.05118,47.7219,584.561,0.0,24.444444444444446,24.636666666666667
2024-06-06 11:45:48,26.0991,23.8459,22.992,40.5687,40.4876,24.2907,23.8525,14.57,45.096,580.031,0.0,24.444444444444446,24.635555555555555
2024-06-06 11:45:49,26.0905,23.8558,23.0066,40.5621,40.481,24.2843,23.859,6.36412,47.3936,581.607,0.0,24.444444444444446,24.634444444444444
2024-06-06 11:45:50,26.0851,23.8459,23.0348,40.553,40.4843,24.2997,23.8525,10.9594,44.7677,583.084,0.0,24.444444444444446,24.633333333333333
2024-06-06 11:45:51,26.0667,23.859,23.0633,40.571,40.481,24.298,23.8656,6.36412,46.4089,582.69,0.0,24.444444444444446,24.632222222222225
2024-06-06 11:45:52,26.051,23.8459,23.0859,40.561,40.4843,24.2931,23.8558,7.02059,47.3936,582.789,0.0,24.444444444444446,24.631111111111114
2024-06-06 11:45:53,26.0233,23.8459,23.0904,40.5696,40.4843,24.2965,23.8525,8.0053,45.4242,582.592,0.0,24.444444444444446,24.630000000000003
2024-06-06 11:45:54,26.017,23.8525,23.1125,40.5417,40.481,24.2824,23.8525,6.03588,48.0501,581.804,0.0,24.444444444444446,24.62888888888889
2024-06-06 11:45:55,26.0073,23.8492,23.1521,40.5466,40.481,24.2841,23.8525,7.02059,46.0807,581.311,0.0,24.444444444444446,24.62777777777778
2024-06-06 11:45:56,25.9796,23.8558,23.1745,40.5417,40.4876,24.287,23.8558,5.37941,48.3783,580.622,0.0,24.444444444444446,24.62666666666667
2024-06-06 11:45:57,25.9646,23.859,23.1908,40.5302,40.481,24.2857,23.8558,7.67706,47.7219,579.145,0.0,24.444444444444446,24.625555555555557
2024-06-06 11:45:58,25.9448,23.8492,23.2188,40.5148,40.481,24.2939,23.8492,5.05118,45.096,580.425,0.0,24.444444444444446,24.624444444444446
2024-06-06 11:45:59,25.9469,23.8525,23.2348,40.5194,40.4843,24.3033,23.8558,8.66177,46.0807,580.327,0.0,24.444444444444446,24.623333333333335
2024-06-06 11:46:00,25.9095,23.8558,23.2615,40.5062,40.4843,24.2905,23.8558,5.37941,45.096,578.751,0.0,24.444444444444446,24.622222222222224
2024-06-06 11:46:01,25.888,23.8558,23.2732,40.4782,40.481,24.2945,23.8558,6.36412,47.3936,579.637,0.0,24.444444444444446,24.621111111111112
2024-06-06 11:46:02,25.8777,23.8426,23.2947,40.4629,40.481,24.294,23.8525,7.34883,50.3477,578.062,0.0,24.444444444444446,24.62
2024-06-06 11:46:03,25.857,23.8558,23.3097,40.4415,40.481,24.2909,23.8558,9.97472,46.7371,577.471,0.0,24.444444444444446,24.61888888888889
2024-06-06 11:46:04,25.8388,23.8393,23.3187,40.4553,40.4876,24.2829,23.8558,4.3947,45.4242,577.766,0.0,24.444444444444446,24.61777777777778
2024-06-06 11:46:05,25.8211,23.8459,23.3277,40.4335,40.4843,24.2944,23.8492,3.73823,47.3936,577.963,0.0,24.444444444444446,24.616666666666667
2024-06-06 11:46:06,25.8035,23.8525,23.349,40.425,40.4843,24.3014,23.8525,8.0053,46.0807,577.668,0.0,24.444444444444446,24.615555555555556
2024-06-06 11:46:07,25.7805,23.8492,23.3474,40.4332,40.4843,24.285,23.8525,32.2948,47.7219,574.517,0.0,24.444444444444446,24.614444444444445
2024-06-06 11:46:08,25.7599,23.8459,23.3635,40.4106,40.4777,24.2877,23.8492,6.69236,44.7677,578.456,0.0,24.444444444444446,24.613333333333333
2024-06-06 11:46:09,25.7375,23.8558,23.3839,40.3863,40.4843,24.2943,23.8623,4.06647,47.7219,578.751,0.0,24.444444444444446,24.612222222222222
2024-06-06 11:46:10,25.7253,23.8459,23.3949,40.3978,40.4876,24.2858,23.8525,4.3947,43.783,578.062,0.0,24.444444444444446,24.61111111111111
2024-06-06 11:46:11,25.6982,23.8393,23.4014,40.3834,40.4843,24.2976,23.8558,6.03588,47.0654,582.789,0.0,24.444444444444446,24.610000000000003
2024-06-06 11:46:12,25.6996,23.8361,23.4231,40.3766,40.4876,24.3049,23.859,5.05118,45.096,579.342,0.0,24.444444444444446,24.60888888888889
2024-06-06 11:46:13,25.6625,23.8459,23.4255,40.386,40.481,24.2923,23.8558,6.69236,46.4089,583.379,0.0,24.444444444444446,24.60777777777778
2024-06-06 11:46:14,25.6284,23.8361,23.4305,40.3845,40.4843,24.2945,23.859,7.67706,44.4395,579.047,0.0,24.444444444444446,24.60666666666667
2024-06-06 11:46:15,25.6254,23.8393,23.4348,40.3789,40.4745,24.2878,23.8525,13.2571,44.4395,583.182,0.0,24.444444444444446,24.605555555555558
2024-06-06 11:46:16,25.6032,23.8492,23.4638,40.4043,40.481,24.2758,23.8525,6.03588,46.4089,581.607,0.0,24.444444444444446,24.604444444444447
2024-06-06 11:46:17,25.5949,23.8492,23.4631,40.4048,40.4777,24.2848,23.8525,5.05118,44.4395,578.653,0.0,24.444444444444446,24.603333333333335
2024-06-06 11:46:18,25.5721,23.8558,23.489,40.4164,40.4745,24.2914,23.8525,3.73823,46.0807,579.244,0.0,24.444444444444446,24.602222222222224
2024-06-06 11:46:19,25.552,23.859,23.489,40.4103,40.481,24.2823,23.8459,6.36412,44.7677,579.145,0.0,24.444444444444446,24.601111111111113
2024-06-06 11:46:20,25.5295,23.8525,23.4823,40.4197,40.481,24.2891,23.859,4.72294,46.4089,578.948,0.0,24.444444444444446,24.6
2024-06-06 11:46:21,25.5157,23.8262,23.5003,40.4226,40.481,24.2747,23.8623,7.34883,43.4548,579.145,0.0,24.444444444444446,24.59888888888889
2024-06-06 11:46:22,25.5071,23.8656,23.5066,40.4098,40.4843,24.2722,23.8525,5.37941,47.3936,578.751,0.0,24.444444444444446,24.59777777777778
2024-06-06 11:46:23,25.4805,23.8525,23.5053,40.4292,40.4777,24.2728,23.8623,5.05118,43.4548,577.077,0.0,24.444444444444446,24.596666666666668
2024-06-06 11:46:24,25.4584,23.8459,23.5102,40.467,40.4777,24.281,23.859,5.37941,45.096,580.622,0.0,24.444444444444446,24.595555555555556
2024-06-06 11:46:25,25.4511,23.8525,23.5203,40.4652,40.481,24.287,23.859,-4.7959,45.7524,578.259,0.0,24.444444444444446,24.594444444444445
2024-06-06 11:46:26,25.4354,23.8525,23.5274,40.4603,40.4777,24.2767,23.8558,6.36412,45.096,577.57,0.0,24.444444444444446,24.593333333333334
2024-06-06 11:46:27,25.4203,23.8525,23.5169,40.4693,40.4777,24.2838,23.8558,5.70765,45.4242,577.373,0.0,24.444444444444446,24.592222222222222
2024-06-06 11:46:28,25.4078,23.8558,23.5236,40.4791,40.481,24.2884,23.8623,7.34883,48.0501,576.388,0.0,24.444444444444446,24.59111111111111
2024-06-06 11:46:29,25.3923,23.8393,23.5208,40.4886,40.4843,24.2756,23.859,5.37941,44.4395,576.289,0.0,24.444444444444446,24.59
2024-06-06 11:46:30,25.3698,23.8492,23.5435,40.4991,40.4843,24.2892,23.8525,4.3947,47.7219,575.994,0.0,24.444444444444446,24.58888888888889
2024-06-06 11:46:31,25.3567,23.8426,23.5385,40.4941,40.481,24.2822,23.8558,6.36412,48.0501,575.699,0.0,24.444444444444446,24.58777777777778
2024-06-06 11:46:32,25.3466,23.8459,23.5366,40.5024,40.4843,24.2807,23.859,6.69236,44.1113,575.6,0.0,24.444444444444446,24.58666666666667
2024-06-06 11:46:33,25.3304,23.859,23.539,40.5286,40.481,24.2873,23.859,6.03588,47.7219,575.502,0.0,24.444444444444446,24.58555555555556
2024-06-06 11:46:34,25.3176,23.8426,23.5548,40.5214,40.481,24.2905,23.859,4.3947,44.4395,574.812,0.0,24.444444444444446,24.584444444444447
2024-06-06 11:46:35,25.2995,23.8492,23.5635,40.5537,40.4843,24.2772,23.859,7.34883,46.7371,574.714,0.0,24.444444444444446,24.583333333333336
2024-06-06 11:46:36,25.2866,23.8525,23.5448,40.5376,40.4777,24.2799,23.8558,5.70765,48.0501,576.979,0.0,24.444444444444446,24.582222222222224
2024-06-06 11:46:37,25.2669,23.8623,23.5518,40.5141,40.481,24.2743,23.8853,7.67706,43.783,574.615,0.0,24.444444444444446,24.581111111111113
2024-06-06 11:46:38,25.2517,23.8426,23.563,40.539,40.4843,24.2629,23.859,7.34883,37.2183,574.615,0.0,24.444444444444446,24.580000000000002
2024-06-06 11:46:39,25.2475,23.8558,23.5721,40.5453,40.4843,24.2613,23.8558,6.69236,45.4242,575.403,0.0,24.444444444444446,24.57888888888889
2024-06-06 11:46:40,25.2318,23.8295,23.5694,40.5404,40.4876,24.2619,23.8558,7.02059,45.4242,575.108,0.0,24.444444444444446,24.57777777777778
2024-06-06 11:46:41,25.2151,23.8295,23.5685,40.5477,40.481,24.2626,23.859,7.34883,48.7066,571.858,0.0,24.444444444444446,24.576666666666668
2024-06-06 11:46:42,25.2057,23.8459,23.5826,40.5398,40.5007,24.2766,23.8558,8.33354,42.4701,575.108,0.0,24.444444444444446,24.575555555555557
2024-06-06 11:46:43,25.1722,23.8525,23.5768,40.5469,40.4843,24.2593,23.8525,7.67706,46.4089,575.108,0.0,24.444444444444446,24.574444444444445
2024-06-06 11:46:44,25.1663,23.8525,23.5759,40.5308,40.4843,24.2528,23.8558,7.67706,45.4242,575.305,0.0,24.444444444444446,24.573333333333334
2024-06-06 11:46:45,25.1402,23.8558,23.5754,40.5417,40.4843,24.278,23.8525,5.70765,45.096,575.699,0.0,24.444444444444446,24.572222222222223
2024-06-06 11:46:46,25.1483,23.8558,23.5874,40.55,40.4843,24.2687,23.8558,5.37941,46.7371,575.009,0.0,24.444444444444446,24.57111111111111
2024-06-06 11:46:47,25.1305,23.8459,23.5881,40.5526,40.4777,24.2761,23.859,6.69236,44.4395,576.486,0.0,24.444444444444446,24.57
2024-06-06 11:46:48,25.1088,23.8492,23.5788,40.5478,40.4777,24.2731,23.8689,6.69236,47.7219,576.388,0.0,24.444444444444446,24.56888888888889
2024-06-06 11:46:49,25.0981,23.8755,23.5952,40.5411,40.4843,24.27,23.8755,6.36412,46.7371,576.486,0.0,24.444444444444446,24.567777777777778
2024-06-06 11:46:50,25.1024,23.882,23.6141,40.5223,40.4777,24.2669,23.8722,5.70765,43.783,573.532,0.0,24.444444444444446,24.566666666666666
2024-06-06 11:46:51,25.081,23.8558,23.6018,40.5297,40.4843,24.2613,23.8755,7.34883,48.0501,572.745,0.0,24.444444444444446,24.56555555555556
2024-06-06 11:46:52,25.0652,23.8853,23.6028,40.5145,40.4843,24.2537,23.8755,7.34883,44.7677,576.388,0.0,24.444444444444446,24.564444444444447
2024-06-06 11:46:53,25.0565,23.8853,23.6141,40.5036,40.481,24.2548,23.8755,8.0053,47.0654,576.486,0.0,24.444444444444446,24.563333333333336
2024-06-06 11:46:54,25.0368,23.8722,23.6047,40.5172,40.4876,24.2683,23.8755,7.02059,47.0654,575.305,0.0,24.444444444444446,24.562222222222225
2024-06-06 11:46:55,25.0425,23.8623,23.6168,40.5076,40.4876,24.2631,23.8755,7.67706,45.4242,575.797,0.0,24.444444444444446,24.561111111111114
2024-06-06 11:46:56,25.0239,23.8656,23.6077,40.5243,40.4777,24.2722,23.8722,11.9441,45.4242,575.6,0.0,24.444444444444446,24.560000000000002
2024-06-06 11:46:57,25.0009,23.8656,23.6044,40.5121,40.481,24.2591,23.8722,6.03588,44.7677,577.471,0.0,24.444444444444446,24.55888888888889
2024-06-06 11:46:58,24.9907,23.8623,23.6118,40.5102,40.481,24.2666,23.8755,5.70765,46.4089,573.926,0.0,24.444444444444446,24.55777777777778
2024-06-06 11:46:59,24.9926,23.8722,23.6312,40.5172,40.4876,24.2711,23.8722,6.69236,44.7677,575.206,0.0,24.444444444444446,24.55666666666667
2024-06-06 11:47:00,24.9767,23.859,23.6329,40.4928,40.481,24.2699,23.8755,6.69236,45.7524,574.714,0.0,24.444444444444446,24.555555555555557
2024-06-06 11:47:01,24.9523,23.8492,23.6126,40.4965,40.4777,24.2528,23.8755,5.05118,44.1113,574.123,0.0,24.444444444444446,24.554444444444446
2024-06-06 11:47:02,24.9484,23.8656,23.6215,40.5058,40.4876,24.2696,23.8755,3.41,45.4242,573.926,0.0,24.444444444444446,24.553333333333335
2024-06-06 11:47:03,24.9533,23.8623,23.6365,40.4995,40.4942,24.2648,23.8689,5.37941,44.7677,573.434,0.0,24.444444444444446,24.552222222222223
2024-06-06 11:47:04,24.9392,23.8656,23.6332,40.486,40.4876,24.258,23.8787,5.37941,47.3936,572.745,0.0,24.444444444444446,24.551111111111112
2024-06-06 11:47:05,24.9273,23.8656,23.6409,40.503,40.4876,24.2626,23.8755,4.3947,43.4548,573.926,0.0,24.444444444444446,24.55
2024-06-06 11:47:06,24.9139,23.8722,23.6353,40.509,40.481,24.2537,23.8755,7.34883,47.3936,574.517,0.0,24.444444444444446,24.54888888888889
2024-06-06 11:47:07,24.9031,23.8558,23.6324,40.4888,40.4876,24.2547,23.8722,6.69236,44.4395,574.418,0.0,24.444444444444446,24.547777777777778
2024-06-06 11:47:08,24.8979,23.8656,23.6431,40.4946,40.4876,24.2538,23.8853,6.69236,46.0807,574.222,0.0,24.444444444444446,24.546666666666667
2024-06-06 11:47:09,24.8813,23.859,23.6431,40.5128,40.4876,24.2538,23.8755,5.37941,46.0807,574.32,0.0,24.444444444444446,24.545555555555556
2024-06-06 11:47:10,24.8706,23.8656,23.6409,40.4978,40.4843,24.2592,23.8722,5.70765,45.096,575.108,0.0,24.444444444444446,24.544444444444444
2024-06-06 11:47:11,24.8504,23.859,23.6434,40.4881,40.4876,24.2519,23.8755,5.05118,46.7371,573.926,0.0,24.444444444444446,24.543333333333337
2024-06-06 11:47:12,24.8522,23.8623,23.6482,40.5013,40.4876,24.2407,23.8755,6.03588,45.096,573.237,0.0,24.444444444444446,24.542222222222225
2024-06-06 11:47:13,24.8513,23.8623,23.6381,40.5016,40.4843,24.2621,23.8755,5.70765,44.7677,572.941,0.0,24.444444444444446,24.541111111111114
2024-06-06 11:47:14,24.8377,23.859,23.6453,40.4859,40.4876,24.2402,23.8787,5.37941,46.4089,572.548,0.0,24.444444444444446,24.540000000000003
2024-06-06 11:47:15,24.8186,23.8722,23.6498,40.5108,40.481,24.2513,23.8755,3.73823,44.4395,572.646,0.0,24.444444444444446,24.53888888888889
2024-06-06 11:47:16,24.8225,23.859,23.6466,40.5031,40.481,24.2366,23.8722,4.72294,45.7524,570.775,0.0,24.444444444444446,24.53777777777778
2024-06-06 11:47:17,24.8175,23.8722,23.6532,40.514,40.481,24.2159,23.859,5.37941,43.783,571.661,0.0,24.444444444444446,24.53666666666667
2024-06-06 11:47:18,24.8012,23.859,23.6474,40.5103,40.481,24.228,23.8689,6.03588,46.0807,571.858,0.0,24.444444444444446,24.535555555555558
2024-06-06 11:47:19,24.7947,23.8459,23.6586,40.5115,40.4777,24.2126,23.8787,6.69236,46.4089,571.563,0.0,24.444444444444446,24.534444444444446
2024-06-06 11:47:20,24.7819,23.8656,23.654,40.5024,40.4745,24.2099,23.8755,5.05118,44.1113,572.154,0.0,24.444444444444446,24.533333333333335
2024-06-06 11:47:21,24.7742,23.8722,23.6594,40.5171,40.4777,24.2126,23.8722,5.37941,47.3936,570.775,0.0,24.444444444444446,24.532222222222224
2024-06-06 11:47:22,24.7812,23.8689,23.6533,40.528,40.481,24.1979,23.8722,7.02059,46.0807,570.48,0.0,24.444444444444446,24.531111111111112
2024-06-06 11:47:23,24.7632,23.8722,23.6619,40.5198,40.4777,24.2123,23.8787,5.37941,45.096,570.086,0.0,24.444444444444446,24.53
2024-06-06 11:47:24,24.7585,23.8689,23.665,40.5182,40.4843,24.2054,23.8722,6.36412,45.7524,570.184,0.0,24.444444444444446,24.52888888888889
2024-06-06 11:47:25,24.7556,23.8656,23.6607,40.5219,40.481,24.206,23.8722,7.34883,46.0807,570.381,0.0,24.444444444444446,24.52777777777778
2024-06-06 11:47:26,24.7398,23.8623,23.6582,40.5394,40.481,24.1942,23.8755,6.03588,43.4548,570.578,0.0,24.444444444444446,24.526666666666667
2024-06-06 11:47:27,24.7439,23.8656,23.6756,40.534,40.4876,24.1861,23.8623,5.37941,46.4089,570.874,0.0,24.444444444444446,24.525555555555556
2024-06-06 11:47:28,24.7383,23.8656,23.6635,40.5272,40.4843,24.1843,23.8755,7.02059,46.7371,570.775,0.0,24.444444444444446,24.524444444444445
2024-06-06 11:47:29,24.7155,23.8525,23.6744,40.541,40.4843,24.1895,23.8755,7.34883,44.7677,571.76,0.0,24.444444444444446,24.523333333333333
2024-06-06 11:47:30,24.7159,23.8623,23.6716,40.546,40.4843,24.1904,23.8755,14.2418,46.7371,571.267,0.0,24.444444444444446,24.522222222222222
2024-06-06 11:47:31,24.6928,23.859,23.6764,40.5324,40.4843,24.1881,23.8755,4.72294,46.0807,575.009,0.0,24.444444444444446,24.52111111111111
2024-06-06 11:47:32,24.6861,23.8656,23.6708,40.5507,40.4843,24.1914,23.8755,7.34883,44.7677,570.874,0.0,24.444444444444446,24.52
2024-06-06 11:47:33,24.6905,23.8656,23.6759,40.5572,40.4777,24.1802,23.8755,8.0053,47.0654,571.563,0.0,24.444444444444446,24.518888888888892
2024-06-06 11:47:34,24.6749,23.8787,23.6914,40.5457,40.4843,24.1847,23.8755,5.37941,48.7066,571.366,0.0,24.444444444444446,24.51777777777778
2024-06-06 11:47:35,24.6625,23.859,23.6855,40.5625,40.4843,24.1873,23.8722,8.33354,45.4242,570.086,0.0,24.444444444444446,24.51666666666667
2024-06-06 11:47:36,24.6659,23.8656,23.7053,40.5571,40.4843,24.1796,23.8722,6.69236,45.096,571.169,0.0,24.444444444444446,24.515555555555558
2024-06-06 11:47:37,24.6575,23.8689,23.6889,40.5388,40.4843,24.1918,23.8722,6.03588,48.0501,570.775,0.0,24.444444444444446,24.514444444444447
2024-06-06 11:47:38,24.6617,23.8623,23.6952,40.5458,40.481,24.1898,23.882,7.67706,45.7524,570.874,0.0,24.444444444444446,24.513333333333335
2024-06-06 11:47:39,24.6553,23.8492,23.6978,40.5662,40.481,24.1845,23.8787,6.69236,48.0501,567.624,0.0,24.444444444444446,24.512222222222224
2024-06-06 11:47:40,24.6388,23.859,23.6865,40.5577,40.4843,24.1767,23.8755,6.03588,47.7219,569.987,0.0,24.444444444444446,24.511111111111113
2024-06-06 11:47:41,24.6394,23.8722,23.7024,40.5342,40.481,24.1926,23.8722,7.34883,45.7524,569.298,0.0,24.444444444444446,24.51
2024-06-06 11:47:42,24.621,23.8656,23.6899,40.5381,40.4876,24.182,23.882,8.0053,45.096,569.003,0.0,24.444444444444446,24.50888888888889
2024-06-06 11:47:43,24.6218,23.8689,23.6951,40.5352,40.481,24.1889,23.8755,7.02059,48.0501,569.003,0.0,24.444444444444446,24.50777777777778
2024-06-06 11:47:44,24.6109,23.8722,23.6956,40.5492,40.4843,24.1677,23.8722,6.03588,45.4242,568.904,0.0,24.444444444444446,24.506666666666668
2024-06-06 11:47:45,24.6093,23.8656,23.7048,40.5428,40.4843,24.1798,23.8722,8.66177,43.783,568.806,0.0,24.444444444444446,24.505555555555556
2024-06-06 11:47:46,24.6043,23.8656,23.7035,40.5334,40.481,24.1718,23.8722,3.41,49.363,568.904,0.0,24.444444444444446,24.504444444444445
2024-06-06 11:47:47,24.5917,23.8623,23.7021,40.5427,40.4843,24.1818,23.882,7.02059,44.7677,569.2,0.0,24.444444444444446,24.503333333333334
2024-06-06 11:47:48,24.5849,23.8656,23.7095,40.5456,40.4777,24.18,23.8722,4.06647,44.4395,568.904,0.0,24.444444444444446,24.502222222222223
2024-06-06 11:47:49,24.5765,23.8623,23.7139,40.517,40.4777,24.1752,23.8755,7.34883,47.0654,569.298,0.0,24.444444444444446,24.50111111111111
2024-06-06 11:47:50,24.5758,23.8459,23.7098,40.5295,40.481,24.1796,23.8722,6.03588,49.0348,569.2,0.0,24.444444444444446,24.5
2024-06-06 11:47:51,24.5719,23.8656,23.7297,40.5472,40.4843,24.1821,23.8689,7.02059,47.0654,570.874,0.0,24.444444444444446,24.49888888888889
2024-06-06 11:47:52,24.5657,23.8689,23.7184,40.5354,40.481,24.1802,23.8689,5.70765,45.096,569.495,0.0,24.444444444444446,24.497777777777777
2024-06-06 11:47:53,24.5597,23.8689,23.7237,40.5207,40.4876,24.177,23.8755,7.02059,47.0654,570.184,0.0,24.444444444444446,24.496666666666666
2024-06-06 11:47:54,24.5487,23.8623,23.7283,40.5323,40.4876,24.1884,23.8689,7.67706,47.3936,569.396,0.0,24.444444444444446,24.49555555555556
2024-06-06 11:47:55,24.536,23.8722,23.7182,40.5161,40.4777,24.1802,23.8722,7.34883,45.4242,570.381,0.0,24.444444444444446,24.494444444444447
2024-06-06 11:47:56,24.5396,23.8722,23.7262,40.5235,40.481,24.1899,23.8722,8.0053,44.1113,570.48,0.0,24.444444444444446,24.493333333333336
2024-06-06 11:47:57,24.5292,23.8623,23.7296,40.5326,40.481,24.1903,23.8722,7.02059,48.3783,570.677,0.0,24.444444444444446,24.492222222222225
2024-06-06 11:47:58,24.5284,23.8623,23.7413,40.5254,40.481,24.1892,23.8722,6.03588,45.096,567.624,0.0,24.444444444444446,24.491111111111113
2024-06-06 11:47:59,24.5324,23.859,23.7339,40.5263,40.4777,24.1873,23.8787,6.03588,46.0807,574.418,0.0,24.444444444444446,24.490000000000002
2024-06-06 11:48:00,24.518,23.8755,23.7318,40.5198,40.4843,24.1854,23.8755,6.36412,46.0807,570.381,0.0,24.444444444444446,24.48888888888889
2024-06-06 11:48:01,24.5131,23.8623,23.7357,40.5076,40.4777,24.1954,23.8722,8.0053,44.1113,570.184,0.0,24.444444444444446,24.48777777777778
2024-06-06 11:48:02,24.5117,23.8656,23.7301,40.5098,40.4843,24.1869,23.8755,7.34883,47.0654,568.806,0.0,24.444444444444446,24.486666666666668
2024-06-06 11:48:03,24.5015,23.859,23.73,40.5092,40.4843,24.1966,23.8722,8.0053,46.7371,569.2,0.0,24.444444444444446,24.485555555555557
2024-06-06 11:48:04,24.4941,23.8689,23.7467,40.5086,40.481,24.1898,23.8755,4.72294,38.5312,569.495,0.0,24.444444444444446,24.484444444444446
2024-06-06 11:48:05,24.5028,23.9444,23.7328,40.5169,40.481,24.2071,23.951,5.37941,45.096,569.101,0.0,24.444444444444446,24.483333333333334
2024-06-06 11:48:06,24.4935,23.9444,23.7369,40.516,40.4843,24.1905,23.9543,4.3947,46.0807,569.2,0.0,24.444444444444446,24.482222222222223
2024-06-06 11:48:07,24.4844,23.951,23.7351,40.5092,40.4876,24.1973,23.9543,4.72294,47.0654,569.2,0.0,24.444444444444446,24.48111111111111
2024-06-06 11:48:08,24.4987,23.9444,23.7568,40.4941,40.4843,24.1875,23.9543,5.37941,45.4242,569.79,0.0,24.444444444444446,24.48
2024-06-06 11:48:09,24.4757,23.9378,23.7473,40.4921,40.4777,24.1822,23.9575,6.03588,46.7371,569.495,0.0,24.444444444444446,24.47888888888889
2024-06-06 11:48:10,24.4628,23.951,23.7356,40.4896,40.4843,24.1754,23.9543,6.69236,45.096,569.79,0.0,24.444444444444446,24.477777777777778
2024-06-06 11:48:11,24.4774,23.9411,23.7485,40.4871,40.481,24.1651,23.9411,4.72294,44.7677,570.086,0.0,24.444444444444446,24.476666666666667
2024-06-06 11:48:12,24.4673,23.951,23.7474,40.4865,40.4843,24.1809,23.951,5.70765,47.0654,570.381,0.0,24.444444444444446,24.475555555555555
2024-06-06 11:48:13,24.4594,23.9313,23.7461,40.4784,40.4843,24.181,23.951,7.34883,43.1266,567.132,0.0,24.444444444444446,24.474444444444444
2024-06-06 11:48:14,24.4485,23.9411,23.7542,40.4774,40.4843,24.1849,23.9608,6.36412,47.3936,570.381,0.0,24.444444444444446,24.473333333333333
2024-06-06 11:48:15,24.4594,23.9378,23.762,40.4776,40.481,24.1793,23.951,5.05118,42.1418,570.48,0.0,24.444444444444446,24.472222222222225
2024-06-06 11:48:16,24.4674,23.9477,23.7718,40.4745,40.4843,24.1893,23.9575,4.3947,48.3783,567.329,0.0,24.444444444444446,24.471111111111114
2024-06-06 11:48:17,24.4501,23.9444,23.7567,40.4648,40.4777,24.1804,23.951,3.41,44.7677,574.812,0.0,24.444444444444446,24.470000000000002
2024-06-06 11:48:18,24.4458,23.9411,23.7618,40.4721,40.4876,24.192,23.951,4.72294,46.7371,571.267,0.0,24.444444444444446,24.46888888888889
2024-06-06 11:48:19,24.4506,23.951,23.7668,40.4575,40.481,24.1858,23.9575,5.37941,44.1113,571.957,0.0,24.444444444444446,24.46777777777778
2024-06-06 11:48:20,24.4299,23.9411,23.759,40.4629,40.481,24.1881,23.9444,5.37941,45.7524,571.858,0.0,24.444444444444446,24.46666666666667
2024-06-06 11:48:21,24.4506,23.9543,23.767,40.4809,40.4843,24.1934,23.9575,7.34883,46.4089,571.76,0.0,24.444444444444446,24.465555555555557
2024-06-06 11:48:22,24.43,23.9575,23.7648,40.4654,40.4876,24.1949,23.951,4.72294,43.783,571.07,0.0,24.444444444444446,24.464444444444446
2024-06-06 11:48:23,24.4479,23.9444,23.7843,40.4738,40.4843,24.195,23.9543,5.70765,46.7371,570.775,0.0,24.444444444444446,24.463333333333335
2024-06-06 11:48:24,24.4176,23.9378,23.7639,40.4715,40.4909,24.2064,23.9477,5.37941,45.7524,570.283,0.0,24.444444444444446,24.462222222222223
2024-06-06 11:48:25,24.4329,23.9444,23.7736,40.4397,40.4777,24.1969,23.9543,6.69236,42.7983,566.935,0.0,24.444444444444446,24.461111111111112
2024-06-06 11:48:26,24.4311,23.9444,23.7783,40.4598,40.4843,24.1999,23.9608,5.37941,45.096,569.79,0.0,24.444444444444446,24.46
2024-06-06 11:48:27,24.4272,23.9411,23.7833,40.4644,40.481,24.2076,23.9575,6.03588,46.0807,569.2,0.0,24.444444444444446,24.45888888888889
2024-06-06 11:48:28,24.417,23.951,23.7806,40.4647,40.4876,24.1997,23.9543,5.37941,44.4395,568.412,0.0,24.444444444444446,24.45777777777778
2024-06-06 11:48:29,24.4321,23.9444,23.7942,40.4823,40.4876,24.2039,23.951,6.69236,46.7371,568.018,0.0,24.444444444444446,24.456666666666667
2024-06-06 11:48:30,24.4305,23.9444,23.7834,40.4701,40.481,24.2097,23.9543,6.03588,46.0807,566.245,0.0,24.444444444444446,24.455555555555556
2024-06-06 11:48:31,24.4145,23.9313,23.7745,40.4689,40.4843,24.2122,23.951,6.36412,42.7983,567.624,0.0,24.444444444444446,24.454444444444444
2024-06-06 11:48:32,24.4214,23.9641,23.799,40.4752,40.4876,24.2,23.9575,5.70765,48.0501,568.412,0.0,24.444444444444446,24.453333333333333
2024-06-06 11:48:33,24.4222,23.951,23.7941,40.4621,40.4843,24.1951,23.9608,5.70765,44.7677,568.116,0.0,24.444444444444446,24.452222222222222
2024-06-06 11:48:34,24.4203,23.951,23.8014,40.4754,40.4876,24.215,23.9543,6.69236,43.783,567.329,0.0,24.444444444444446,24.45111111111111
2024-06-06 11:48:35,24.4345,23.9411,23.8091,40.4667,40.4777,24.2106,23.9543,7.67706,47.7219,567.132,0.0,24.444444444444446,24.45
2024-06-06 11:48:36,24.4063,23.951,23.7947,40.4588,40.4777,24.2039,23.951,5.70765,44.7677,567.033,0.0,24.444444444444446,24.448888888888888
2024-06-06 11:48:37,24.4167,23.9477,23.8003,40.4774,40.4876,24.2027,23.951,4.72294,44.4395,566.836,0.0,24.444444444444446,24.44777777777778
2024-06-06 11:48:38,24.4116,23.9378,23.8048,40.4763,40.4843,24.1995,23.9411,5.05118,47.7219,567.329,0.0,24.444444444444446,24.44666666666667
2024-06-06 11:48:39,24.4187,23.9411,23.8101,40.4729,40.4843,24.2103,23.9674,5.70765,43.4548,566.541,0.0,24.444444444444446,24.445555555555558
2024-06-06 11:48:40,24.4048,23.951,23.8,40.4838,40.4876,24.1967,23.9575,4.3947,46.7371,567.821,0.0,24.444444444444446,24.444444444444446
2024-06-06 11:48:41,24.4067,23.9641,23.8098,40.4866,40.4876,24.1911,23.9575,5.05118,45.096,567.624,0.0,24.444444444444446,24.443333333333335
2024-06-06 11:48:42,24.3943,23.9444,23.8173,40.4741,40.4909,24.206,23.9543,6.69236,47.3936,568.412,0.0,24.444444444444446,24.442222222222224
2024-06-06 11:48:43,24.3971,23.9477,23.8081,40.4809,40.481,24.1974,23.9543,7.34883,47.7219,566.836,0.0,24.444444444444446,24.441111111111113
2024-06-06 11:48:44,24.3865,23.951,23.8133,40.4843,40.4876,24.1953,23.9575,8.66177,44.4395,566.344,0.0,24.444444444444446,24.44
2024-06-06 11:48:45,24.404,23.9411,23.8208,40.4785,40.4876,24.197,23.9543,7.67706,48.0501,568.806,0.0,24.444444444444446,24.43888888888889
2024-06-06 11:48:46,24.3856,23.9444,23.8212,40.4873,40.4843,24.193,23.9477,7.34883,45.4242,565.655,0.0,24.444444444444446,24.43777777777778
2024-06-06 11:48:47,24.3789,23.951,23.8177,40.4699,40.481,24.2007,23.9575,7.34883,45.4242,565.556,0.0,24.444444444444446,24.436666666666667
2024-06-06 11:48:48,24.3853,23.9477,23.8204,40.4879,40.4843,24.1937,23.9543,7.02059,47.3936,566.245,0.0,24.444444444444446,24.435555555555556
2024-06-06 11:48:49,24.3738,23.9543,23.8305,40.4894,40.4843,24.1943,23.9575,7.67706,46.0807,565.95,0.0,24.444444444444446,24.434444444444445
2024-06-06 11:48:50,24.3686,23.9247,23.8237,40.4962,40.4777,24.2042,23.9575,7.34883,45.096,566.048,0.0,24.444444444444446,24.433333333333334
2024-06-06 11:48:51,24.3794,23.9313,23.837,40.5015,40.481,24.1912,23.9575,7.34883,50.3477,566.442,0.0,24.444444444444446,24.432222222222222
2024-06-06 11:48:52,24.3732,23.9477,23.8338,40.5101,40.481,24.2034,23.951,6.03588,48.7066,566.541,0.0,24.444444444444446,24.43111111111111
2024-06-06 11:48:53,24.3628,23.9444,23.8318,40.5045,40.4777,24.2126,23.9543,5.70765,47.3936,566.639,0.0,24.444444444444446,24.43
2024-06-06 11:48:54,24.3749,23.9411,23.8453,40.4933,40.4909,24.1888,23.9543,6.03588,46.7371,566.147,0.0,24.444444444444446,24.42888888888889
2024-06-06 11:48:55,24.3751,23.9477,23.8359,40.5008,40.481,24.1844,23.9543,6.69236,46.0807,566.147,0.0,24.444444444444446,24.427777777777777
2024-06-06 11:48:56,24.3614,23.9411,23.8362,40.5128,40.4843,24.1999,23.9575,8.33354,47.3936,566.935,0.0,24.444444444444446,24.426666666666666
2024-06-06 11:48:57,24.3573,23.9378,23.8346,40.5079,40.4876,24.1973,23.9608,8.66177,45.4242,567.624,0.0,24.444444444444446,24.425555555555555
2024-06-06 11:48:58,24.3627,23.9214,23.8377,40.4979,40.481,24.2001,23.9543,8.66177,48.0501,567.919,0.0,24.444444444444446,24.424444444444447
2024-06-06 11:48:59,24.3588,23.9608,23.8463,40.5204,40.4843,24.1909,23.9575,8.0053,47.0654,568.806,0.0,24.444444444444446,24.423333333333336
2024-06-06 11:49:00,24.3518,23.9313,23.8566,40.4943,40.4876,24.1999,23.9575,7.67706,45.7524,568.806,0.0,24.444444444444446,24.422222222222224
2024-06-06 11:49:01,24.3494,23.9411,23.8555,40.5084,40.4909,24.1935,23.951,7.34883,47.0654,568.707,0.0,24.444444444444446,24.421111111111113
2024-06-06 11:49:02,24.3507,23.9575,23.8529,40.5124,40.481,24.1942,23.9575,6.36412,45.7524,568.609,0.0,24.444444444444446,24.42
