TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 11:49:03,24.3481,23.951,23.859,40.5054,40.4777,24.1883,23.9543,5.37941,48.0501,568.609,0.0,24.444444444444446,24.41888888888889
2024-06-06 11:49:04,24.3361,23.951,23.855,40.5196,40.4777,24.1901,23.9543,5.05118,46.4089,567.23,0.0,24.444444444444446,24.41777777777778
2024-06-06 11:49:05,24.3352,23.9378,23.8464,40.5191,40.481,24.1777,23.9543,4.72294,44.7677,569.101,0.0,24.444444444444446,24.416666666666668
2024-06-06 11:49:06,24.3367,23.9411,23.8586,40.5024,40.481,24.1739,23.9641,6.03588,48.3783,568.707,0.0,24.444444444444446,24.415555555555557
2024-06-06 11:49:07,24.3307,23.951,23.8641,40.5109,40.4843,24.1975,23.9608,7.02059,45.7524,568.806,0.0,24.444444444444446,24.414444444444445
2024-06-06 11:49:08,24.3281,23.9444,23.8533,40.5243,40.4876,24.1878,23.9575,5.70765,46.7371,568.707,0.0,24.444444444444446,24.413333333333334
2024-06-06 11:49:09,24.3312,23.9444,23.8696,40.5047,40.4843,24.2026,23.9444,6.69236,47.7219,568.313,0.0,24.444444444444446,24.412222222222223
2024-06-06 11:49:10,24.3222,23.9543,23.8494,40.5194,40.4876,24.1959,23.9575,7.34883,44.1113,567.919,0.0,24.444444444444446,24.41111111111111
2024-06-06 11:49:11,24.3137,23.951,23.8567,40.51,40.4876,24.1877,23.951,7.02059,47.3936,566.344,0.0,24.444444444444446,24.41
2024-06-06 11:49:12,24.3123,23.9444,23.8709,40.4976,40.4843,24.1925,23.9575,6.36412,45.4242,567.427,0.0,24.444444444444446,24.40888888888889
2024-06-06 11:49:13,24.3113,23.9411,23.8718,40.5124,40.4843,24.1946,23.9543,6.69236,46.4089,567.624,0.0,24.444444444444446,24.407777777777778
2024-06-06 11:49:14,24.3059,23.9444,23.8611,40.5177,40.4843,24.1785,23.9575,5.37941,46.4089,566.935,0.0,24.444444444444446,24.406666666666666
2024-06-06 11:49:15,24.3095,23.9444,23.867,40.5002,40.4843,24.1873,23.9444,5.37941,44.7677,567.329,0.0,24.444444444444446,24.405555555555555
2024-06-06 11:49:16,24.3109,23.9444,23.8668,40.4935,40.481,24.1878,23.9575,5.70765,45.7524,566.639,0.0,24.444444444444446,24.404444444444444
2024-06-06 11:49:17,24.309,23.9247,23.8778,40.4977,40.481,24.1903,23.9444,4.06647,44.7677,567.526,0.0,24.444444444444446,24.403333333333332
2024-06-06 11:49:18,24.3072,23.951,23.8733,40.5008,40.4843,24.2071,23.951,5.70765,45.7524,567.329,0.0,24.444444444444446,24.40222222222222
2024-06-06 11:49:19,24.2996,23.9346,23.8648,40.489,40.4876,24.198,23.9575,6.36412,46.4089,565.458,0.0,24.444444444444446,24.40111111111111
2024-06-06 11:49:20,24.2961,23.9444,23.8698,40.5043,40.481,24.1898,23.951,7.67706,44.1113,563.094,0.0,24.444444444444446,24.400000000000002
2024-06-06 11:49:21,24.2957,23.9477,23.8788,40.496,40.4712,24.182,23.951,7.02059,45.4242,566.639,0.0,24.444444444444446,24.39888888888889
2024-06-06 11:49:22,24.2862,23.9411,23.8748,40.4886,40.481,24.1735,23.951,5.05118,48.3783,566.541,0.0,24.444444444444446,24.39777777777778
2024-06-06 11:49:23,24.294,24.0396,23.8854,40.5055,40.4843,24.1854,24.0495,4.3947,44.4395,566.541,0.0,24.444444444444446,24.39666666666667
2024-06-06 11:49:24,24.2839,24.0363,23.8663,40.4739,40.481,24.1743,24.0495,4.3947,47.7219,565.162,0.0,24.444444444444446,24.395555555555557
2024-06-06 11:49:25,24.2786,24.0363,23.8671,40.4808,40.4843,24.1894,24.0527,4.72294,44.1113,566.048,0.0,24.444444444444446,24.394444444444446
2024-06-06 11:49:26,24.2749,24.0495,23.8687,40.4762,40.4843,24.1904,24.0495,4.06647,45.7524,566.738,0.0,24.444444444444446,24.393333333333334
2024-06-06 11:49:27,24.28,24.033,23.8754,40.4697,40.4777,24.179,24.056,6.69236,45.4242,566.639,0.0,24.444444444444446,24.392222222222223
2024-06-06 11:49:28,24.2795,24.0659,23.8882,40.4739,40.4777,24.1857,24.0593,6.69236,45.096,566.344,0.0,24.444444444444446,24.391111111111112
2024-06-06 11:49:29,24.2734,24.0495,23.8764,40.4743,40.4777,24.1749,24.056,5.37941,46.7371,566.442,0.0,24.444444444444446,24.39
2024-06-06 11:49:30,24.2899,24.0462,23.8863,40.4596,40.4909,24.172,24.0462,7.02059,43.4548,566.738,0.0,24.444444444444446,24.38888888888889
2024-06-06 11:49:31,24.2759,24.0495,23.8759,40.4618,40.4843,24.1666,24.0462,7.67706,47.3936,565.359,0.0,24.444444444444446,24.387777777777778
2024-06-06 11:49:32,24.2827,24.033,23.8791,40.4556,40.4876,24.1809,24.0527,7.67706,46.0807,564.867,0.0,24.444444444444446,24.386666666666667
2024-06-06 11:49:33,24.2818,24.0396,23.8864,40.4375,40.481,24.1528,24.0495,6.36412,43.783,564.473,0.0,24.444444444444446,24.385555555555555
2024-06-06 11:49:34,24.2693,24.0495,23.8886,40.442,40.4843,24.1595,24.0495,5.37941,46.4089,564.276,0.0,24.444444444444446,24.384444444444444
2024-06-06 11:49:35,24.2759,24.0363,23.8815,40.4466,40.4876,24.1603,24.0626,5.37941,44.7677,564.276,0.0,24.444444444444446,24.383333333333333
2024-06-06 11:49:36,24.2715,24.0298,23.8791,40.4414,40.481,24.1585,24.056,6.36412,47.7219,562.799,0.0,24.444444444444446,24.38222222222222
2024-06-06 11:49:37,24.2793,24.0265,23.8938,40.4286,40.4843,24.1685,24.056,5.70765,44.1113,562.996,0.0,24.444444444444446,24.38111111111111
2024-06-06 11:49:38,24.27,24.0396,23.8849,40.4294,40.4843,24.1623,24.0495,7.34883,47.3936,563.094,0.0,24.444444444444446,24.38
2024-06-06 11:49:39,24.2843,24.0462,23.8922,40.4285,40.4876,24.1619,24.0527,8.33354,45.096,562.897,0.0,24.444444444444446,24.378888888888888
2024-06-06 11:49:40,24.2755,24.0429,23.8918,40.4368,40.4843,24.1658,24.0462,6.36412,42.1418,562.897,0.0,24.444444444444446,24.377777777777776
2024-06-06 11:49:41,24.2864,24.033,23.8862,40.4247,40.4777,24.167,24.0527,6.36412,46.7371,563.094,0.0,24.444444444444446,24.37666666666667
2024-06-06 11:49:42,24.2764,24.0363,23.884,40.4318,40.4712,24.168,24.0462,5.05118,46.0807,562.996,0.0,24.444444444444446,24.375555555555557
2024-06-06 11:49:43,24.2717,24.0429,23.8837,40.409,40.481,24.165,24.056,6.03588,48.3783,562.996,0.0,24.444444444444446,24.374444444444446
2024-06-06 11:49:44,24.2752,24.0429,23.8899,40.4098,40.4843,24.153,24.0495,6.36412,43.1266,563.587,0.0,24.444444444444446,24.373333333333335
2024-06-06 11:49:45,24.2803,24.0429,23.9033,40.4274,40.4843,24.1703,24.0626,6.03588,48.0501,563.094,0.0,24.444444444444446,24.372222222222224
2024-06-06 11:49:46,24.2806,24.0462,23.8972,40.4276,40.4843,24.1591,24.0527,5.70765,45.096,562.11,0.0,24.444444444444446,24.371111111111112
2024-06-06 11:49:47,24.2804,24.0166,23.8928,40.4281,40.4843,24.1397,24.0495,5.70765,48.3783,559.549,0.0,24.444444444444446,24.37
2024-06-06 11:49:48,24.2726,24.033,23.8926,40.423,40.4843,24.1583,24.0527,8.66177,46.0807,563.094,0.0,24.444444444444446,24.36888888888889
2024-06-06 11:49:49,24.276,24.0462,23.901,40.4343,40.4909,24.1535,24.0462,8.0053,46.7371,562.504,0.0,24.444444444444446,24.36777777777778
2024-06-06 11:49:50,24.2942,24.0495,23.921,40.4221,40.4843,24.1553,24.0527,8.0053,47.3936,561.322,0.0,24.444444444444446,24.366666666666667
2024-06-06 11:49:51,24.2736,24.0429,23.9099,40.429,40.4843,24.1608,24.0527,7.67706,45.7524,561.716,0.0,24.444444444444446,24.365555555555556
2024-06-06 11:49:52,24.2733,24.0396,23.8974,40.4333,40.4843,24.1505,24.056,7.02059,49.0348,558.368,0.0,24.444444444444446,24.364444444444445
2024-06-06 11:49:53,24.27,24.0265,23.9099,40.4312,40.4745,24.147,24.056,8.0053,45.4242,561.42,0.0,24.444444444444446,24.363333333333333
2024-06-06 11:49:54,24.2767,24.0363,23.9065,40.4473,40.4843,24.1602,24.0462,5.70765,46.0807,558.466,0.0,24.444444444444446,24.362222222222222
2024-06-06 11:49:55,24.274,24.0363,23.9082,40.4359,40.4876,24.1571,24.0462,7.34883,46.4089,562.307,0.0,24.444444444444446,24.36111111111111
2024-06-06 11:49:56,24.2756,24.0593,23.908,40.4341,40.4843,24.1686,24.056,20.15,44.7677,562.307,0.0,24.444444444444446,24.36
2024-06-06 11:49:57,24.2823,24.0462,23.9135,40.4457,40.4876,24.1727,24.0495,5.70765,47.0654,559.057,0.0,24.444444444444446,24.358888888888888
2024-06-06 11:49:58,24.2747,24.0429,23.9102,40.44,40.4876,24.1643,24.0527,6.69236,46.0807,561.026,0.0,24.444444444444446,24.357777777777777
2024-06-06 11:49:59,24.2687,24.0429,23.9178,40.4384,40.481,24.1689,24.0495,7.67706,44.7677,561.519,0.0,24.444444444444446,24.356666666666666
2024-06-06 11:50:00,24.2677,24.0462,23.9118,40.4348,40.481,24.1681,24.056,7.34883,46.7371,561.125,0.0,24.444444444444446,24.355555555555554
2024-06-06 11:50:01,24.2791,24.0495,23.9153,40.4326,40.4843,24.1689,24.0527,6.36412,46.0807,561.716,0.0,24.444444444444446,24.354444444444443
2024-06-06 11:50:02,24.2919,24.0396,23.9132,40.4485,40.4876,24.1769,24.0429,5.37941,43.783,561.42,0.0,24.444444444444446,24.35333333333333
2024-06-06 11:50:03,24.2764,24.0396,23.9206,40.4351,40.4843,24.1791,24.0527,5.05118,48.0501,561.913,0.0,24.444444444444446,24.352222222222224
2024-06-06 11:50:04,24.2709,24.0396,23.9092,40.4363,40.481,24.1763,24.0527,7.34883,45.096,562.11,0.0,24.444444444444446,24.351111111111113
2024-06-06 11:50:05,24.2855,24.0396,23.9268,40.4371,40.4843,24.178,24.0462,4.72294,43.4548,562.11,0.0,24.444444444444446,24.35
2024-06-06 11:50:06,24.276,24.0396,23.9202,40.434,40.4876,24.1676,24.056,7.02059,48.7066,562.897,0.0,24.444444444444446,24.34888888888889
2024-06-06 11:50:07,24.2811,24.0462,23.9192,40.4311,40.4745,24.1717,24.056,7.02059,43.783,562.897,0.0,24.444444444444446,24.34777777777778
2024-06-06 11:50:08,24.2676,24.0396,23.9211,40.4528,40.4843,24.1617,24.0462,5.37941,44.7677,562.011,0.0,24.444444444444446,24.346666666666668
2024-06-06 11:50:09,24.287,24.0363,23.9448,40.4473,40.4843,24.1662,24.0495,7.02059,47.0654,561.913,0.0,24.444444444444446,24.345555555555556
2024-06-06 11:50:10,24.2766,24.0396,23.9341,40.4353,40.481,24.1688,24.0527,8.0053,43.1266,562.011,0.0,24.444444444444446,24.344444444444445
2024-06-06 11:50:11,24.2703,24.033,23.9356,40.4299,40.481,24.1721,24.056,7.34883,46.7371,564.571,0.0,24.444444444444446,24.343333333333334
2024-06-06 11:50:12,24.2693,24.0232,23.9317,40.4607,40.4843,24.169,24.0396,7.02059,46.0807,564.473,0.0,24.444444444444446,24.342222222222222
2024-06-06 11:50:13,24.276,24.0396,23.9382,40.4472,40.4843,24.1758,24.0527,4.72294,45.4242,564.178,0.0,24.444444444444446,24.34111111111111
2024-06-06 11:50:14,24.2667,24.0495,23.9442,40.4354,40.4876,24.1995,24.0462,5.05118,47.3936,564.276,0.0,24.444444444444446,24.34
2024-06-06 11:50:15,24.2601,24.0298,23.936,40.4511,40.4909,24.1748,24.0495,6.36412,47.0654,564.276,0.0,24.444444444444446,24.33888888888889
2024-06-06 11:50:16,24.2689,24.0462,23.9478,40.4604,40.4876,24.1889,24.0527,6.69236,46.4089,564.374,0.0,24.444444444444446,24.337777777777777
2024-06-06 11:50:17,24.2493,24.0495,23.9321,40.446,40.4843,24.1732,24.0495,5.37941,47.3936,564.374,0.0,24.444444444444446,24.336666666666666
2024-06-06 11:50:18,24.2568,24.0396,23.9442,40.454,40.481,24.1728,24.0462,7.67706,46.7371,563.291,0.0,24.444444444444446,24.335555555555555
2024-06-06 11:50:19,24.2527,24.033,23.9375,40.4595,40.4843,24.1713,24.056,-3.8112,45.096,560.731,0.0,24.444444444444446,24.334444444444443
2024-06-06 11:50:20,24.2617,24.0396,23.9385,40.4516,40.4909,24.1637,24.0724,7.02059,47.0654,561.322,0.0,24.444444444444446,24.333333333333332
2024-06-06 11:50:21,24.2501,24.0527,23.9393,40.448,40.4843,24.1579,24.0462,7.02059,44.7677,562.208,0.0,24.444444444444446,24.33222222222222
2024-06-06 11:50:22,24.2489,24.0396,23.9569,40.4465,40.4777,24.1699,24.0495,13.2571,45.7524,562.307,0.0,24.444444444444446,24.33111111111111
2024-06-06 11:50:23,24.2388,24.0495,23.9344,40.4501,40.481,24.1756,24.0495,6.36412,45.7524,561.913,0.0,24.444444444444446,24.33
2024-06-06 11:50:24,24.2402,24.0429,23.9351,40.444,40.4909,24.1693,24.0495,5.37941,44.4395,562.11,0.0,24.444444444444446,24.32888888888889
2024-06-06 11:50:25,24.2501,24.0363,23.9631,40.4527,40.481,24.1785,24.0527,6.36412,46.4089,562.011,0.0,24.444444444444446,24.32777777777778
2024-06-06 11:50:26,24.2344,24.0429,23.9353,40.4565,40.481,24.1715,24.0527,4.3947,45.096,562.405,0.0,24.444444444444446,24.326666666666668
2024-06-06 11:50:27,24.2224,24.0429,23.9443,40.4519,40.481,24.1739,24.0527,6.69236,46.7371,558.466,0.0,24.444444444444446,24.325555555555557
2024-06-06 11:50:28,24.2329,24.0363,23.9422,40.4505,40.481,24.1734,24.0495,5.70765,43.783,561.617,0.0,24.444444444444446,24.324444444444445
2024-06-06 11:50:29,24.2314,24.0363,23.9439,40.4516,40.481,24.1686,24.0593,6.03588,46.0807,561.322,0.0,24.444444444444446,24.323333333333334
2024-06-06 11:50:30,24.2278,24.0396,23.9447,40.4455,40.4876,24.163,24.0495,5.37941,48.0501,561.125,0.0,24.444444444444446,24.322222222222223
2024-06-06 11:50:31,24.2268,24.0724,23.9457,40.4459,40.4843,24.1615,24.0495,27.043,45.096,561.716,0.0,24.444444444444446,24.32111111111111
2024-06-06 11:50:32,24.2399,24.0429,23.957,40.4608,40.4843,24.1729,24.0462,3.41,47.3936,562.11,0.0,24.444444444444446,24.32
2024-06-06 11:50:33,24.2194,24.0429,23.9415,40.4536,40.4843,24.1772,24.0527,6.36412,44.4395,561.617,0.0,24.444444444444446,24.31888888888889
2024-06-06 11:50:34,24.2286,24.0396,23.9492,40.446,40.4876,24.1532,24.0462,6.69236,46.0807,561.814,0.0,24.444444444444446,24.317777777777778
2024-06-06 11:50:35,24.2236,24.0462,23.9595,40.4496,40.4876,24.1602,24.056,5.70765,45.7524,561.913,0.0,24.444444444444446,24.316666666666666
2024-06-06 11:50:36,24.2219,24.0495,23.9475,40.4282,40.4843,24.1652,24.0495,6.69236,43.4548,562.307,0.0,24.444444444444446,24.315555555555555
2024-06-06 11:50:37,24.2245,24.0298,23.97,40.422,40.4843,24.162,24.0396,7.02059,46.0807,567.033,0.0,24.444444444444446,24.314444444444444
2024-06-06 11:50:38,24.2333,24.0396,23.9633,40.4541,40.4843,24.1638,24.0462,6.69236,44.7677,563.685,0.0,24.444444444444446,24.313333333333333
2024-06-06 11:50:39,24.2118,24.0429,23.9596,40.4413,40.4843,24.1635,24.0495,8.99001,46.0807,561.322,0.0,24.444444444444446,24.31222222222222
2024-06-06 11:50:40,24.2291,24.0265,23.9659,40.4441,40.4843,24.176,24.0495,7.34883,47.7219,563.784,0.0,24.444444444444446,24.31111111111111
2024-06-06 11:50:41,24.2137,24.0429,23.9555,40.4273,40.4876,24.1722,24.0527,6.03588,47.0654,563.488,0.0,24.444444444444446,24.31
2024-06-06 11:50:42,24.2199,24.1283,23.9462,40.4404,40.4745,24.1682,24.1414,7.67706,44.7677,563.291,0.0,24.444444444444446,24.308888888888887
2024-06-06 11:50:43,24.2101,24.1381,23.9504,40.4464,40.4745,24.1679,24.1414,7.02059,49.0348,563.291,0.0,24.444444444444446,24.307777777777776
2024-06-06 11:50:44,24.2029,24.1283,23.9475,40.4286,40.4843,24.1659,24.1479,6.69236,45.096,562.405,0.0,24.444444444444446,24.306666666666665
2024-06-06 11:50:45,24.21,24.1381,23.95,40.4503,40.4876,24.1531,24.1447,6.69236,43.4548,561.617,0.0,24.444444444444446,24.305555555555557
2024-06-06 11:50:46,24.2103,24.1348,23.9578,40.441,40.4843,24.1583,24.1479,6.36412,47.0654,560.731,0.0,24.444444444444446,24.304444444444446
2024-06-06 11:50:47,24.2113,24.1381,23.9566,40.443,40.4777,24.1696,24.1479,6.36412,45.7524,560.83,0.0,24.444444444444446,24.303333333333335
2024-06-06 11:50:48,24.2104,24.1414,23.9515,40.4411,40.4843,24.1713,24.1611,5.05118,46.0807,560.337,0.0,24.444444444444446,24.302222222222223
2024-06-06 11:50:49,24.212,24.1479,23.9531,40.439,40.4843,24.1641,24.1447,7.34883,46.4089,564.178,0.0,24.444444444444446,24.301111111111112
2024-06-06 11:50:50,24.2121,24.1414,23.9574,40.4396,40.4843,24.1806,24.1479,5.70765,47.3936,559.746,0.0,24.444444444444446,24.3
2024-06-06 11:50:51,24.2138,24.1348,23.9524,40.4494,40.481,24.17,24.1447,5.37941,47.3936,559.549,0.0,24.444444444444446,24.29888888888889
2024-06-06 11:50:52,24.2188,24.1348,23.9553,40.4615,40.481,24.1795,24.1512,6.03588,45.096,559.648,0.0,24.444444444444446,24.297777777777778
2024-06-06 11:50:53,24.2214,24.1414,23.968,40.4474,40.4843,24.1634,24.1447,5.70765,44.7677,559.845,0.0,24.444444444444446,24.296666666666667
2024-06-06 11:50:54,24.2062,24.1447,23.957,40.4659,40.4843,24.1839,24.1479,6.03588,46.7371,560.436,0.0,24.444444444444446,24.295555555555556
2024-06-06 11:50:55,24.2142,24.1447,23.9634,40.4317,40.4843,24.1655,24.1512,5.05118,44.1113,560.436,0.0,24.444444444444446,24.294444444444444
2024-06-06 11:50:56,24.2163,24.1381,23.9595,40.4389,40.481,24.1716,24.1479,5.70765,43.783,559.943,0.0,24.444444444444446,24.293333333333333
2024-06-06 11:50:57,24.2167,24.1348,23.9633,40.447,40.4843,24.1623,24.1414,4.72294,47.0654,561.322,0.0,24.444444444444446,24.29222222222222
2024-06-06 11:50:58,24.215,24.1348,23.9598,40.4621,40.4777,24.1686,24.1447,6.03588,45.096,562.011,0.0,24.444444444444446,24.29111111111111
2024-06-06 11:50:59,24.2272,24.1381,23.9569,40.461,40.4843,24.1628,24.1578,6.03588,44.1113,562.307,0.0,24.444444444444446,24.29
2024-06-06 11:51:00,24.2181,24.1348,23.9496,40.4411,40.4843,24.1525,24.1479,6.69236,47.0654,562.602,0.0,24.444444444444446,24.288888888888888
2024-06-06 11:51:01,24.2182,24.125,23.9589,40.4254,40.4843,24.1567,24.1479,6.03588,43.783,563.193,0.0,24.444444444444446,24.287777777777777
2024-06-06 11:51:02,24.2264,24.1381,23.9597,40.4384,40.4909,24.1604,24.1479,8.33354,44.1113,563.291,0.0,24.444444444444446,24.286666666666665
2024-06-06 11:51:03,24.2248,24.1348,23.9529,40.435,40.481,24.1607,24.1479,5.37941,46.0807,563.193,0.0,24.444444444444446,24.285555555555554
2024-06-06 11:51:04,24.2227,24.1348,23.9546,40.4385,40.481,24.1561,24.1479,7.02059,47.7219,563.291,0.0,24.444444444444446,24.284444444444443
2024-06-06 11:51:05,24.2231,24.1348,23.9706,40.4342,40.4876,24.1395,24.1447,7.02059,45.4242,563.39,0.0,24.444444444444446,24.28333333333333
2024-06-06 11:51:06,24.2465,24.1414,23.9623,40.4554,40.4843,24.1513,24.1479,7.02059,48.7066,563.291,0.0,24.444444444444446,24.28222222222222
2024-06-06 11:51:07,24.2341,24.1381,23.9705,40.4353,40.4876,24.1272,24.1381,6.69236,47.0654,563.291,0.0,24.444444444444446,24.281111111111112
2024-06-06 11:51:08,24.2358,24.1348,23.9719,40.4403,40.4777,24.1551,24.1479,6.03588,45.7524,563.291,0.0,24.444444444444446,24.28
2024-06-06 11:51:09,24.2459,24.1381,23.9621,40.4474,40.4843,24.161,24.1479,6.03588,48.7066,563.685,0.0,24.444444444444446,24.27888888888889
2024-06-06 11:51:10,24.2467,24.1348,23.9805,40.4465,40.4876,24.1454,24.1808,6.69236,36.5618,563.094,0.0,24.444444444444446,24.27777777777778
2024-06-06 11:51:11,24.2424,24.1479,23.9757,40.4419,40.4843,24.151,24.1414,8.33354,45.4242,562.897,0.0,24.444444444444446,24.276666666666667
2024-06-06 11:51:12,24.245,24.1283,23.9639,40.4367,40.481,24.1474,24.1447,6.36412,46.7371,562.602,0.0,24.444444444444446,24.275555555555556
2024-06-06 11:51:13,24.243,24.1348,23.961,40.4471,40.481,24.1511,24.1512,7.67706,45.7524,562.996,0.0,24.444444444444446,24.274444444444445
2024-06-06 11:51:14,24.2439,24.1479,23.9686,40.4444,40.4843,24.1473,24.1479,8.33354,47.0654,563.094,0.0,24.444444444444446,24.273333333333333
2024-06-06 11:51:15,24.2599,24.1348,23.9956,40.4419,40.4777,24.1544,24.1414,6.69236,45.4242,563.488,0.0,24.444444444444446,24.272222222222222
2024-06-06 11:51:16,24.2516,24.1283,23.9841,40.4268,40.4843,24.1448,24.1479,6.36412,46.4089,563.685,0.0,24.444444444444446,24.27111111111111
2024-06-06 11:51:17,24.2517,24.1348,23.9899,40.4307,40.481,24.1507,24.1512,4.3947,41.1571,565.852,0.0,24.444444444444446,24.27
2024-06-06 11:51:18,24.2425,24.1348,23.9894,40.4497,40.4876,24.1481,24.1479,6.03588,43.783,565.95,0.0,24.444444444444446,24.26888888888889
2024-06-06 11:51:19,24.2604,24.1283,23.9949,40.4268,40.4777,24.1565,24.1447,6.69236,47.3936,564.178,0.0,24.444444444444446,24.267777777777777
2024-06-06 11:51:20,24.2495,24.1348,24.0063,40.4338,40.4843,24.1538,24.1479,6.69236,46.7371,564.867,0.0,24.444444444444446,24.266666666666666
2024-06-06 11:51:21,24.2452,24.1348,24.0002,40.4367,40.4843,24.1551,24.1512,5.70765,46.0807,565.162,0.0,24.444444444444446,24.265555555555554
2024-06-06 11:51:22,24.2365,24.1578,23.9864,40.4251,40.4843,24.178,24.1447,5.70765,47.7219,565.458,0.0,24.444444444444446,24.264444444444443
2024-06-06 11:51:23,24.2428,24.1086,24.0,40.4258,40.4843,24.1569,24.1479,6.03588,45.4242,565.556,0.0,24.444444444444446,24.263333333333332
2024-06-06 11:51:24,24.2521,24.1217,23.9969,40.4524,40.4777,24.1706,24.1447,5.05118,35.5771,565.359,0.0,24.444444444444446,24.26222222222222
2024-06-06 11:51:25,24.2489,24.1414,24.0072,40.4258,40.4843,24.1629,24.1479,6.69236,45.4242,565.162,0.0,24.444444444444446,24.26111111111111
2024-06-06 11:51:26,24.2447,24.1447,24.0042,40.4382,40.4876,24.159,24.1479,5.70765,45.4242,564.571,0.0,24.444444444444446,24.259999999999998
2024-06-06 11:51:27,24.2393,24.1381,24.0004,40.4421,40.4777,24.1747,24.1479,7.34883,46.7371,564.276,0.0,24.444444444444446,24.258888888888887
2024-06-06 11:51:28,24.247,24.1283,24.0111,40.4455,40.4777,24.1653,24.1479,6.69236,44.1113,563.784,0.0,24.444444444444446,24.25777777777778
2024-06-06 11:51:29,24.2308,24.1381,23.9978,40.4538,40.481,24.1738,24.1414,6.36412,46.0807,563.291,0.0,24.444444444444446,24.256666666666668
2024-06-06 11:51:30,24.2381,24.1414,24.0143,40.4397,40.481,24.1723,24.1447,6.69236,44.4395,562.897,0.0,24.444444444444446,24.255555555555556
2024-06-06 11:51:31,24.2344,24.1479,24.0095,40.4153,40.4843,24.1924,24.1479,7.34883,42.1418,562.307,0.0,24.444444444444446,24.254444444444445
2024-06-06 11:51:32,24.2331,24.1447,24.0252,40.4268,40.4843,24.1845,24.1479,10.6312,45.096,561.913,0.0,24.444444444444446,24.253333333333334
2024-06-06 11:51:33,24.2419,24.1151,24.0136,40.4342,40.4777,24.1877,24.1479,5.37941,45.4242,561.42,0.0,24.444444444444446,24.252222222222223
2024-06-06 11:51:34,24.2375,24.1283,24.0112,40.4307,40.4876,24.1835,24.1512,6.03588,46.0807,561.42,0.0,24.444444444444446,24.25111111111111
2024-06-06 11:51:35,24.2423,24.1447,24.0318,40.4347,40.4777,24.1828,24.1447,8.0053,47.3936,561.125,0.0,24.444444444444446,24.25
2024-06-06 11:51:36,24.2267,24.1348,24.0143,40.4332,40.4909,24.1855,24.1479,7.34883,46.0807,560.83,0.0,24.444444444444446,24.24888888888889
2024-06-06 11:51:37,24.2389,24.1283,24.0254,40.4371,40.4777,24.1972,24.1479,7.02059,47.7219,561.125,0.0,24.444444444444446,24.247777777777777
2024-06-06 11:51:38,24.2403,24.1414,24.02,40.4278,40.4843,24.1935,24.1447,7.02059,46.7371,561.42,0.0,24.444444444444446,24.246666666666666
2024-06-06 11:51:39,24.2343,24.1447,24.0126,40.4471,40.4843,24.1736,24.1414,6.69236,47.7219,562.208,0.0,24.444444444444446,24.245555555555555
2024-06-06 11:51:40,24.2316,24.1479,24.0253,40.4443,40.481,24.2032,24.1479,5.37941,44.4395,562.602,0.0,24.444444444444446,24.244444444444444
2024-06-06 11:51:41,24.2364,24.1414,24.0147,40.4421,40.4843,24.1923,24.1479,6.03588,48.0501,562.504,0.0,24.444444444444446,24.243333333333332
2024-06-06 11:51:42,24.2278,24.1381,24.0216,40.4288,40.4843,24.2026,24.1479,4.72294,45.4242,562.799,0.0,24.444444444444446,24.24222222222222
2024-06-06 11:51:43,24.2266,24.1414,24.0207,40.4392,40.4843,24.2021,24.1512,6.03588,45.7524,562.996,0.0,24.444444444444446,24.24111111111111
2024-06-06 11:51:44,24.2328,24.125,24.0278,40.4169,40.4843,24.2083,24.1447,5.70765,44.7677,566.541,0.0,24.444444444444446,24.24
2024-06-06 11:51:45,24.2282,24.1447,24.014,40.4284,40.4843,24.2107,24.1512,6.03588,45.7524,563.094,0.0,24.444444444444446,24.238888888888887
2024-06-06 11:51:46,24.2429,24.1283,24.0216,40.4216,40.4777,24.2081,24.1479,7.02059,47.7219,562.897,0.0,24.444444444444446,24.237777777777776
2024-06-06 11:51:47,24.2286,24.1283,24.0203,40.423,40.4843,24.2085,24.1479,7.02059,44.4395,562.7,0.0,24.444444444444446,24.236666666666665
2024-06-06 11:51:48,24.2335,24.1381,24.0298,40.4109,40.4843,24.2103,24.1479,9.31824,46.7371,561.913,0.0,24.444444444444446,24.235555555555553
2024-06-06 11:51:49,24.2226,24.1381,24.0222,40.4122,40.481,24.2019,24.1512,7.67706,47.0654,565.753,0.0,24.444444444444446,24.234444444444442
2024-06-06 11:51:50,24.2223,24.1414,24.0241,40.4524,40.481,24.2142,24.1447,6.03588,45.096,561.42,0.0,24.444444444444446,24.233333333333334
2024-06-06 11:51:51,24.2296,24.1348,24.0303,40.4373,40.481,24.2096,24.1512,5.70765,47.3936,560.731,0.0,24.444444444444446,24.232222222222223
2024-06-06 11:51:52,24.2312,24.1447,24.029,40.43,40.4909,24.2198,24.1447,7.67706,45.4242,561.223,0.0,24.444444444444446,24.23111111111111
2024-06-06 11:51:53,24.235,24.1414,24.0398,40.4407,40.481,24.2074,24.1348,5.37941,46.4089,558.171,0.0,24.444444444444446,24.23
2024-06-06 11:51:54,24.2359,24.1381,24.0357,40.4272,40.481,24.2083,24.1578,7.02059,46.4089,561.026,0.0,24.444444444444446,24.22888888888889
2024-06-06 11:51:55,24.2309,24.1512,24.0334,40.4156,40.481,24.2028,24.1479,6.36412,44.1113,560.239,0.0,24.444444444444446,24.227777777777778
2024-06-06 11:51:56,24.2259,24.1545,24.0264,40.4224,40.4777,24.2139,24.1479,7.34883,47.3936,560.042,0.0,24.444444444444446,24.226666666666667
2024-06-06 11:51:57,24.2278,24.2629,24.029,40.4226,40.4843,24.2098,24.2333,7.67706,45.096,561.42,0.0,24.444444444444446,24.225555555555555
2024-06-06 11:51:58,24.2352,24.23,24.0359,40.4458,40.4777,24.2108,24.2366,17.5241,45.4242,561.026,0.0,24.444444444444446,24.224444444444444
2024-06-06 11:51:59,24.2313,24.2366,24.0371,40.4657,40.481,24.2082,24.2333,3.73823,45.4242,561.814,0.0,24.444444444444446,24.223333333333333
2024-06-06 11:52:00,24.2453,24.2267,24.0465,40.4259,40.4974,24.209,24.2366,6.03588,45.7524,561.716,0.0,24.444444444444446,24.22222222222222
2024-06-06 11:52:01,24.2411,24.2267,24.0366,40.4502,40.4876,24.2114,24.23,6.36412,45.096,561.322,0.0,24.444444444444446,24.22148148148148
2024-06-06 11:52:02,24.2329,24.2235,24.0391,40.4601,40.4843,24.2038,24.23,7.02059,44.1113,560.83,0.0,24.444444444444446,24.22074074074074
2024-06-06 11:52:03,24.2323,24.2169,24.0344,40.4515,40.481,24.2078,24.2333,4.72294,47.0654,561.716,0.0,24.444444444444446,24.22
2024-06-06 11:52:04,24.2263,24.2235,24.0348,40.4431,40.4843,24.1959,24.2464,4.06647,43.783,562.504,0.0,24.444444444444446,24.219259259259257
2024-06-06 11:52:05,24.2311,24.2202,24.0306,40.4342,40.4843,24.1971,24.23,5.70765,45.096,561.125,0.0,24.444444444444446,24.21851851851852
2024-06-06 11:52:06,24.2271,24.207,24.0322,40.4438,40.4843,24.2012,24.2366,6.36412,43.783,562.602,0.0,24.444444444444446,24.217777777777776
2024-06-06 11:52:07,24.2261,24.23,24.0497,40.448,40.4843,24.2018,24.2366,7.02059,46.7371,561.519,0.0,24.444444444444446,24.217037037037038
2024-06-06 11:52:08,24.2432,24.207,24.051,40.4439,40.4876,24.2011,24.2366,5.37941,44.4395,563.291,0.0,24.444444444444446,24.216296296296296
2024-06-06 11:52:09,24.2268,24.2235,24.0367,40.4414,40.4974,24.1952,24.2366,5.70765,47.7219,562.996,0.0,24.444444444444446,24.215555555555554
2024-06-06 11:52:10,24.2377,24.2267,24.0398,40.4653,40.4712,24.2053,24.2366,8.0053,45.096,562.7,0.0,24.444444444444446,24.214814814814815
2024-06-06 11:52:11,24.2375,24.2169,24.0486,40.4587,40.4843,24.2125,24.2333,5.37941,45.096,562.307,0.0,24.444444444444446,24.214074074074073
2024-06-06 11:52:12,24.2306,24.2267,24.0423,40.4313,40.4843,24.1957,24.2399,6.03588,46.4089,563.094,0.0,24.444444444444446,24.21333333333333
2024-06-06 11:52:13,24.2176,24.2202,24.0325,40.4523,40.4843,24.2067,24.2366,7.34883,44.7677,563.291,0.0,24.444444444444446,24.212592592592593
2024-06-06 11:52:14,24.2461,24.23,24.0528,40.465,40.4843,24.1987,24.2333,10.6312,46.7371,565.359,0.0,24.444444444444446,24.21185185185185
2024-06-06 11:52:15,24.2349,24.23,24.0487,40.4527,40.4876,24.217,24.2333,7.34883,45.096,562.602,0.0,24.444444444444446,24.211111111111112
2024-06-06 11:52:16,24.2474,24.2038,24.0504,40.4415,40.4843,24.1979,24.2333,6.69236,45.096,562.208,0.0,24.444444444444446,24.21037037037037
2024-06-06 11:52:17,24.2435,24.2432,24.0529,40.4436,40.4843,24.2159,24.2366,5.70765,47.3936,562.11,0.0,24.444444444444446,24.209629629629628
2024-06-06 11:52:18,24.246,24.2005,24.0454,40.444,40.4843,24.2062,24.2333,7.02059,46.7371,562.011,0.0,24.444444444444446,24.20888888888889
2024-06-06 11:52:19,24.2308,24.2235,24.0471,40.44,40.481,24.2104,24.2333,6.69236,45.096,561.716,0.0,24.444444444444446,24.208148148148148
2024-06-06 11:52:20,24.2445,24.2333,24.0477,40.4613,40.4876,24.2118,24.2366,5.05118,45.096,561.026,0.0,24.444444444444446,24.207407407407405
2024-06-06 11:52:21,24.2477,24.2333,24.0449,40.4716,40.4942,24.1998,24.2333,8.0053,47.7219,561.026,0.0,24.444444444444446,24.206666666666667
2024-06-06 11:52:22,24.2597,24.2267,24.0574,40.4588,40.4843,24.2107,24.2399,7.02059,44.4395,560.337,0.0,24.444444444444446,24.205925925925925
2024-06-06 11:52:23,24.2576,24.23,24.0604,40.4505,40.4876,24.2071,24.2399,8.0053,47.3936,560.042,0.0,24.444444444444446,24.205185185185186
2024-06-06 11:52:24,24.2718,24.23,24.0552,40.4412,40.481,24.2046,24.2399,8.33354,46.0807,560.239,0.0,24.444444444444446,24.204444444444444
2024-06-06 11:52:25,24.2621,24.2202,24.0569,40.4567,40.4777,24.2059,24.2333,9.31824,48.7066,559.845,0.0,24.444444444444446,24.203703703703702
2024-06-06 11:52:26,24.2674,24.2333,24.0574,40.447,40.481,24.1946,24.2169,8.66177,44.7677,561.716,0.0,24.444444444444446,24.202962962962964
2024-06-06 11:52:27,24.2708,24.2267,24.0637,40.4563,40.481,24.1936,24.2399,7.02059,45.096,559.549,0.0,24.444444444444446,24.202222222222222
2024-06-06 11:52:28,24.2781,24.23,24.0665,40.4541,40.4777,24.2042,24.2399,5.37941,47.3936,559.549,0.0,24.444444444444446,24.20148148148148
2024-06-06 11:52:29,24.2829,24.2202,24.0717,40.4684,40.4777,24.202,24.2399,6.36412,46.7371,559.254,0.0,24.444444444444446,24.20074074074074
2024-06-06 11:52:30,24.2721,24.2005,24.0692,40.4465,40.4876,24.2,24.2366,6.03588,47.0654,559.057,0.0,24.444444444444446,24.2
2024-06-06 11:52:31,24.274,24.2267,24.0651,40.4526,40.481,24.2077,24.2366,6.36412,46.0807,559.451,0.0,24.444444444444446,24.199259259259257
2024-06-06 11:52:32,24.2736,24.2267,24.0616,40.4614,40.4777,24.2205,24.2399,7.34883,46.7371,560.14,0.0,24.444444444444446,24.19851851851852
2024-06-06 11:52:33,24.2837,24.2235,24.0682,40.4671,40.4843,24.218,24.2366,5.37941,45.4242,560.436,0.0,24.444444444444446,24.197777777777777
2024-06-06 11:52:34,24.2743,24.2235,24.0725,40.465,40.4843,24.2128,24.2399,5.70765,48.3783,560.14,0.0,24.444444444444446,24.19703703703704
2024-06-06 11:52:35,24.2894,24.2235,24.0803,40.4647,40.4843,24.2231,24.2399,5.05118,44.1113,560.239,0.0,24.444444444444446,24.196296296296296
2024-06-06 11:52:36,24.287,24.2235,24.0811,40.4599,40.481,24.219,24.2366,5.37941,46.0807,560.436,0.0,24.444444444444446,24.195555555555554
2024-06-06 11:52:37,24.287,24.2267,24.0818,40.4789,40.4843,24.2175,24.2333,7.34883,45.4242,560.337,0.0,24.444444444444446,24.194814814814816
2024-06-06 11:52:38,24.2935,24.2432,24.0897,40.46,40.4843,24.2236,24.2366,5.70765,45.4242,560.534,0.0,24.444444444444446,24.194074074074074
2024-06-06 11:52:39,24.2846,24.2169,24.0888,40.4591,40.4777,24.2219,24.2366,5.70765,36.2336,560.436,0.0,24.444444444444446,24.19333333333333
2024-06-06 11:52:40,24.2869,24.2136,24.078,40.474,40.481,24.2138,24.2399,7.02059,46.7371,559.845,0.0,24.444444444444446,24.192592592592593
2024-06-06 11:52:41,24.2876,24.2497,24.0863,40.4668,40.4843,24.2186,24.2366,7.67706,44.1113,558.762,0.0,24.444444444444446,24.19185185185185
2024-06-06 11:52:42,24.2808,24.2235,24.0793,40.4479,40.4777,24.2098,24.2399,5.37941,45.7524,559.549,0.0,24.444444444444446,24.191111111111113
2024-06-06 11:52:43,24.2899,24.2202,24.1007,40.4693,40.4712,24.2184,24.2399,6.69236,45.096,559.057,0.0,24.444444444444446,24.19037037037037
2024-06-06 11:52:44,24.2776,24.2267,24.095,40.4761,40.481,24.2147,24.2333,6.03588,47.3936,558.86,0.0,24.444444444444446,24.18962962962963
2024-06-06 11:52:45,24.2841,24.2235,24.0929,40.4659,40.4843,24.2249,24.2366,6.03588,46.0807,558.171,0.0,24.444444444444446,24.18888888888889
2024-06-06 11:52:46,24.2768,24.2333,24.0918,40.4635,40.481,24.226,24.2399,7.02059,47.3936,559.057,0.0,24.444444444444446,24.188148148148148
2024-06-06 11:52:47,24.2714,24.23,24.0896,40.433,40.481,24.2201,24.2399,7.67706,44.4395,559.156,0.0,24.444444444444446,24.187407407407406
2024-06-06 11:52:48,24.2805,24.23,24.0842,40.4718,40.481,24.2281,24.2333,6.36412,46.7371,558.368,0.0,24.444444444444446,24.186666666666667
2024-06-06 11:52:49,24.2753,24.2366,24.0928,40.4782,40.4777,24.2214,24.2399,6.36412,46.0807,561.617,0.0,24.444444444444446,24.185925925925925
2024-06-06 11:52:50,24.2738,24.23,24.1014,40.4677,40.4843,24.2216,24.2399,5.70765,46.7371,559.943,0.0,24.444444444444446,24.185185185185183
2024-06-06 11:52:51,24.2772,24.2267,24.0999,40.4689,40.4843,24.2216,24.253,5.05118,44.7677,554.035,0.0,24.444444444444446,24.184444444444445
2024-06-06 11:52:52,24.276,24.253,24.1077,40.4783,40.4777,24.2431,24.2464,6.69236,46.7371,558.663,0.0,24.444444444444446,24.183703703703703
2024-06-06 11:52:53,24.276,24.2366,24.1058,40.4975,40.4843,24.2364,24.2333,7.02059,45.7524,558.959,0.0,24.444444444444446,24.182962962962964
2024-06-06 11:52:54,24.2779,24.2235,24.1066,40.4902,40.481,24.2341,24.2432,7.02059,46.4089,557.58,0.0,24.444444444444446,24.182222222222222
2024-06-06 11:52:55,24.2824,24.2169,24.1038,40.483,40.4843,24.2344,24.2366,6.69236,45.7524,559.352,0.0,24.444444444444446,24.18148148148148
2024-06-06 11:52:56,24.2817,24.2333,24.1046,40.4746,40.4843,24.2367,24.2366,6.03588,46.0807,558.959,0.0,24.444444444444446,24.18074074074074
2024-06-06 11:52:57,24.264,24.2235,24.1053,40.4779,40.4876,24.2395,24.2366,7.34883,45.096,558.86,0.0,24.444444444444446,24.18
2024-06-06 11:52:58,24.2824,24.2267,24.115,40.4726,40.4843,24.2417,24.2432,8.33354,48.3783,558.762,0.0,24.444444444444446,24.179259259259258
2024-06-06 11:52:59,24.2811,24.23,24.1136,40.4705,40.4843,24.2378,24.2366,5.37941,45.096,558.663,0.0,24.444444444444446,24.17851851851852
2024-06-06 11:53:00,24.2771,24.2267,24.0991,40.4726,40.4876,24.2316,24.2399,7.02059,44.7677,559.156,0.0,24.444444444444446,24.177777777777777
2024-06-06 11:53:01,24.2872,24.2267,24.1097,40.4859,40.481,24.2255,24.2333,8.0053,47.0654,559.156,0.0,24.444444444444446,24.17703703703704
2024-06-06 11:53:02,24.2722,24.2333,24.1041,40.4739,40.4843,24.2377,24.2333,8.0053,46.0807,559.254,0.0,24.444444444444446,24.176296296296297
2024-06-06 11:53:03,24.2755,24.2694,24.0955,40.4815,40.4876,24.2322,24.2399,7.02059,47.3936,559.549,0.0,24.444444444444446,24.175555555555555
2024-06-06 11:53:04,24.2926,24.1939,24.1211,40.49,40.4777,24.2449,24.2333,5.70765,46.7371,559.156,0.0,24.444444444444446,24.174814814814816
2024-06-06 11:53:05,24.2795,24.2005,24.1142,40.4825,40.481,24.2434,24.2399,8.33354,46.7371,559.254,0.0,24.444444444444446,24.174074074074074
2024-06-06 11:53:06,24.2769,24.2333,24.1079,40.4884,40.4843,24.2429,24.2333,7.02059,45.096,557.875,0.0,24.444444444444446,24.173333333333332
2024-06-06 11:53:07,24.2836,24.2333,24.1139,40.4616,40.4843,24.2372,24.2333,5.37941,39.1877,558.959,0.0,24.444444444444446,24.172592592592594
2024-06-06 11:53:08,24.2863,24.23,24.1173,40.4879,40.4942,24.2431,24.2366,7.34883,45.096,559.156,0.0,24.444444444444446,24.17185185185185
2024-06-06 11:53:09,24.2887,24.2267,24.1211,40.4851,40.4777,24.247,24.2432,6.36412,45.4242,559.254,0.0,24.444444444444446,24.171111111111113
2024-06-06 11:53:10,24.2794,24.2267,24.1109,40.4957,40.4843,24.2352,24.2399,4.3947,43.783,563.488,0.0,24.444444444444446,24.17037037037037
2024-06-06 11:53:11,24.2727,24.2267,24.1156,40.5018,40.4876,24.239,24.2366,6.36412,48.3783,561.913,0.0,24.444444444444446,24.16962962962963
2024-06-06 11:53:12,24.2774,24.2267,24.1175,40.4819,40.4843,24.2523,24.2464,7.02059,43.783,559.648,0.0,24.444444444444446,24.16888888888889
2024-06-06 11:53:13,24.2856,24.2169,24.1262,40.4946,40.481,24.2523,24.2432,5.05118,47.0654,561.814,0.0,24.444444444444446,24.16814814814815
2024-06-06 11:53:14,24.2753,24.2202,24.1138,40.4883,40.4745,24.2396,24.2399,4.06647,45.096,563.291,0.0,24.444444444444446,24.167407407407406
2024-06-06 11:53:15,24.2694,24.3416,24.1126,40.5128,40.4876,24.2373,24.322,6.03588,45.7524,556.398,0.0,24.444444444444446,24.166666666666668
2024-06-06 11:53:16,24.2802,24.3055,24.133,40.4961,40.4777,24.2586,24.322,5.70765,45.4242,558.663,0.0,24.444444444444446,24.165925925925926
2024-06-06 11:53:17,24.2847,24.3154,24.1205,40.5008,40.481,24.2433,24.3285,5.70765,45.096,558.466,0.0,24.444444444444446,24.165185185185184
2024-06-06 11:53:18,24.2777,24.3088,24.1135,40.5017,40.4777,24.2457,24.3252,6.03588,47.0654,558.368,0.0,24.444444444444446,24.164444444444445
2024-06-06 11:53:19,24.2818,24.3121,24.1267,40.4816,40.4843,24.2468,24.3252,5.37941,45.4242,557.678,0.0,24.444444444444446,24.163703703703703
2024-06-06 11:53:20,24.2591,24.3088,24.1162,40.4732,40.481,24.2418,24.322,6.03588,46.0807,557.383,0.0,24.444444444444446,24.162962962962965
2024-06-06 11:53:21,24.2791,24.3154,24.1274,40.4722,40.4876,24.2282,24.3187,6.36412,44.1113,556.792,0.0,24.444444444444446,24.162222222222223
2024-06-06 11:53:22,24.2877,24.3121,24.1382,40.4817,40.4777,24.2523,24.322,5.37941,45.096,556.792,0.0,24.444444444444446,24.16148148148148
2024-06-06 11:53:23,24.2914,24.3088,24.121,40.4808,40.4843,24.2608,24.3252,4.3947,47.0654,556.792,0.0,24.444444444444446,24.160740740740742
2024-06-06 11:53:24,24.2819,24.322,24.1234,40.4951,40.4745,24.2555,24.322,5.37941,44.7677,557.285,0.0,24.444444444444446,24.16
2024-06-06 11:53:25,24.2891,24.3088,24.1353,40.4817,40.4843,24.2394,24.3088,5.70765,47.0654,555.906,0.0,24.444444444444446,24.159259259259258
2024-06-06 11:53:26,24.282,24.3187,24.1246,40.4833,40.481,24.2513,24.3285,6.03588,45.096,557.186,0.0,24.444444444444446,24.15851851851852
2024-06-06 11:53:27,24.2778,24.2957,24.1324,40.4792,40.4843,24.2532,24.3187,7.34883,46.0807,557.482,0.0,24.444444444444446,24.157777777777778
2024-06-06 11:53:28,24.2909,24.3154,24.1349,40.4767,40.4777,24.2444,24.322,6.36412,48.0501,561.814,0.0,24.444444444444446,24.15703703703704
2024-06-06 11:53:29,24.2917,24.3154,24.1314,40.4525,40.4843,24.2544,24.322,2.42529,43.4548,558.072,0.0,24.444444444444446,24.156296296296297
2024-06-06 11:53:30,24.2938,24.322,24.144,40.4544,40.4909,24.2554,24.3285,5.70765,46.4089,558.269,0.0,24.444444444444446,24.155555555555555
2024-06-06 11:53:31,24.3055,24.322,24.1489,40.4722,40.4843,24.2403,24.322,7.34883,44.1113,558.368,0.0,24.444444444444446,24.154814814814817
2024-06-06 11:53:32,24.3038,24.322,24.1408,40.4775,40.4843,24.242,24.3252,6.69236,46.4089,558.959,0.0,24.444444444444446,24.154074074074074
2024-06-06 11:53:33,24.2996,24.3121,24.1375,40.4483,40.4843,24.2515,24.322,6.03588,42.7983,559.451,0.0,24.444444444444446,24.153333333333332
2024-06-06 11:53:34,24.3168,24.3187,24.143,40.4653,40.481,24.2435,24.322,5.70765,48.7066,562.897,0.0,24.444444444444446,24.152592592592594
2024-06-06 11:53:35,24.3095,24.3154,24.1412,40.4574,40.481,24.2468,24.322,7.02059,44.1113,558.959,0.0,24.444444444444446,24.151851851851852
2024-06-06 11:53:36,24.3058,24.3187,24.1331,40.4507,40.4843,24.2541,24.322,7.34883,46.7371,555.414,0.0,24.444444444444446,24.151111111111113
2024-06-06 11:53:37,24.3138,24.3285,24.1475,40.4302,40.4876,24.2493,24.3187,5.70765,46.0807,558.663,0.0,24.444444444444446,24.15037037037037
2024-06-06 11:53:38,24.3236,24.3088,24.1434,40.4705,40.481,24.2548,24.3252,7.67706,48.0501,558.762,0.0,24.444444444444446,24.14962962962963
2024-06-06 11:53:39,24.3299,24.3154,24.1488,40.4487,40.4843,24.2486,24.322,6.69236,43.783,559.057,0.0,24.444444444444446,24.14888888888889
2024-06-06 11:53:40,24.3358,24.3121,24.1545,40.4356,40.4843,24.2463,24.3187,8.0053,47.0654,559.057,0.0,24.444444444444446,24.14814814814815
2024-06-06 11:53:41,24.3388,24.3154,24.1505,40.4351,40.481,24.2554,24.3285,6.03588,45.4242,558.86,0.0,24.444444444444446,24.147407407407407
2024-06-06 11:53:42,24.3335,24.3121,24.1567,40.4275,40.481,24.2604,24.322,7.34883,46.0807,555.217,0.0,24.444444444444446,24.14666666666667
2024-06-06 11:53:43,24.3303,24.3088,24.1533,40.4243,40.4843,24.2475,24.3187,6.36412,47.7219,558.762,0.0,24.444444444444446,24.145925925925926
2024-06-06 11:53:44,24.3334,24.322,24.1614,40.4358,40.481,24.2537,24.3154,6.69236,45.096,558.565,0.0,24.444444444444446,24.145185185185184
2024-06-06 11:53:45,24.3422,24.3252,24.1698,40.4574,40.4843,24.258,24.3121,6.36412,47.3936,558.466,0.0,24.444444444444446,24.144444444444446
2024-06-06 11:53:46,24.3384,24.299,24.1685,40.4363,40.4843,24.2549,24.3187,6.36412,44.7677,558.269,0.0,24.444444444444446,24.143703703703704
2024-06-06 11:53:47,24.3369,24.299,24.168,40.4183,40.4843,24.2454,24.322,4.72294,47.7219,559.648,0.0,24.444444444444446,24.142962962962965
2024-06-06 11:53:48,24.3414,24.3088,24.1806,40.4217,40.4843,24.2566,24.3187,7.34883,44.4395,555.807,0.0,24.444444444444446,24.142222222222223
2024-06-06 11:53:49,24.335,24.322,24.1647,40.4228,40.481,24.2498,24.3252,6.36412,48.3783,559.746,0.0,24.444444444444446,24.14148148148148
2024-06-06 11:53:50,24.3424,24.3187,24.1768,40.4111,40.4843,24.2582,24.3121,6.69236,45.4242,559.549,0.0,24.444444444444446,24.140740740740743
2024-06-06 11:53:51,24.3315,24.3088,24.1717,40.4218,40.4843,24.2532,24.3187,6.03588,46.7371,559.845,0.0,24.444444444444446,24.14
2024-06-06 11:53:52,24.3466,24.3154,24.1783,40.4206,40.4843,24.2687,24.3252,6.36412,45.4242,559.648,0.0,24.444444444444446,24.13925925925926
2024-06-06 11:53:53,24.3361,24.3187,24.1673,40.4226,40.4843,24.2796,24.322,7.02059,43.783,559.746,0.0,24.444444444444446,24.13851851851852
2024-06-06 11:53:54,24.3433,24.3023,24.1743,40.4523,40.4843,24.2705,24.3318,6.36412,46.4089,559.943,0.0,24.444444444444446,24.137777777777778
2024-06-06 11:53:55,24.332,24.3187,24.1825,40.4225,40.4843,24.2741,24.3154,7.34883,44.4395,560.436,0.0,24.444444444444446,24.13703703703704
2024-06-06 11:53:56,24.3342,24.3187,24.1803,40.4307,40.481,24.2822,24.3252,3.41,47.3936,560.83,0.0,24.444444444444446,24.136296296296297
2024-06-06 11:53:57,24.3287,24.3121,24.1872,40.4364,40.4909,24.2796,24.322,6.03588,46.4089,559.746,0.0,24.444444444444446,24.135555555555555
2024-06-06 11:53:58,24.3318,24.3187,24.1882,40.4338,40.4777,24.2751,24.322,4.72294,41.8136,561.026,0.0,24.444444444444446,24.134814814814817
2024-06-06 11:53:59,24.3254,24.3187,24.1782,40.4368,40.4712,24.2716,24.3252,6.03588,45.7524,561.125,0.0,24.444444444444446,24.134074074074075
2024-06-06 11:54:00,24.3275,24.322,24.191,40.4292,40.481,24.2757,24.3154,6.69236,44.4395,556.694,0.0,24.444444444444446,24.133333333333333
2024-06-06 11:54:01,24.3427,24.3055,24.1968,40.4312,40.4843,24.2735,24.3154,5.70765,47.7219,560.042,0.0,24.444444444444446,24.132592592592594
2024-06-06 11:54:02,24.3326,24.3154,24.192,40.4362,40.4843,24.2816,24.3154,7.02059,44.1113,560.042,0.0,24.444444444444446,24.131851851851852
2024-06-06 11:54:03,24.3359,24.3121,24.1752,40.4226,40.4843,24.2863,24.3088,6.69236,45.4242,559.943,0.0,24.444444444444446,24.131111111111114
2024-06-06 11:54:04,24.3289,24.3187,24.1927,40.4442,40.4876,24.284,24.3252,7.02059,46.4089,560.042,0.0,24.444444444444446,24.130370370370372
2024-06-06 11:54:05,24.3352,24.3154,24.1873,40.4347,40.4843,24.2826,24.322,6.69236,44.4395,559.156,0.0,24.444444444444446,24.12962962962963
2024-06-06 11:54:06,24.3351,24.3023,24.1891,40.4402,40.4876,24.2803,24.3285,6.69236,45.4242,558.959,0.0,24.444444444444446,24.12888888888889
2024-06-06 11:54:07,24.3365,24.2957,24.1911,40.4316,40.4876,24.2914,24.322,6.36412,47.7219,558.663,0.0,24.444444444444446,24.12814814814815
2024-06-06 11:54:08,24.3332,24.3187,24.1948,40.4498,40.4843,24.2785,24.322,8.33354,45.4242,557.678,0.0,24.444444444444446,24.127407407407407
2024-06-06 11:54:09,24.3312,24.3154,24.1901,40.453,40.4745,24.2831,24.322,8.0053,47.3936,561.322,0.0,24.444444444444446,24.12666666666667
2024-06-06 11:54:10,24.3327,24.3252,24.2052,40.4379,40.5007,24.287,24.322,7.02059,43.783,558.269,0.0,24.444444444444446,24.125925925925927
2024-06-06 11:54:11,24.3457,24.3121,24.2115,40.4389,40.4843,24.2828,24.322,8.0053,47.3936,557.875,0.0,24.444444444444446,24.125185185185185
2024-06-06 11:54:12,24.3377,24.322,24.198,40.4388,40.4843,24.267,24.322,8.33354,46.0807,561.716,0.0,24.444444444444446,24.124444444444446
2024-06-06 11:54:13,24.3342,24.3154,24.1934,40.4495,40.4843,24.2855,24.322,7.67706,45.7524,559.352,0.0,24.444444444444446,24.123703703703704
2024-06-06 11:54:14,24.3315,24.3055,24.2049,40.4367,40.4777,24.2778,24.3252,7.34883,47.3936,559.648,0.0,24.444444444444446,24.122962962962966
2024-06-06 11:54:15,24.3362,24.3023,24.2128,40.4544,40.4843,24.2756,24.3285,7.02059,43.4548,559.057,0.0,24.444444444444446,24.122222222222224
2024-06-06 11:54:16,24.3344,24.3121,24.2087,40.4389,40.4843,24.2688,24.3187,7.02059,48.0501,559.943,0.0,24.444444444444446,24.12148148148148
2024-06-06 11:54:17,24.3352,24.3187,24.2109,40.4295,40.4777,24.2778,24.322,6.69236,45.4242,561.026,0.0,24.444444444444446,24.120740740740743
2024-06-06 11:54:18,24.3292,24.3252,24.2087,40.4448,40.4909,24.2686,24.3187,7.34883,45.7524,562.799,0.0,24.444444444444446,24.12
2024-06-06 11:54:19,24.3357,24.3187,24.2072,40.4401,40.4876,24.2761,24.3252,7.34883,50.676,562.208,0.0,24.444444444444446,24.11925925925926
2024-06-06 11:54:20,24.3476,24.3088,24.2139,40.4347,40.4876,24.2749,24.3187,7.02059,47.3936,563.488,0.0,24.444444444444446,24.11851851851852
2024-06-06 11:54:21,24.3387,24.3088,24.21,40.4634,40.481,24.274,24.322,6.69236,48.0501,563.39,0.0,24.444444444444446,24.11777777777778
2024-06-06 11:54:22,24.3297,24.3088,24.198,40.447,40.4876,24.2754,24.3187,6.69236,46.7371,563.488,0.0,24.444444444444446,24.11703703703704
2024-06-06 11:54:23,24.3308,24.3121,24.2053,40.4535,40.481,24.2811,24.3252,5.70765,45.7524,563.193,0.0,24.444444444444446,24.116296296296298
2024-06-06 11:54:24,24.333,24.3121,24.2123,40.459,40.4843,24.2636,24.3154,6.69236,48.0501,563.291,0.0,24.444444444444446,24.115555555555556
2024-06-06 11:54:25,24.3393,24.3154,24.2086,40.4447,40.4843,24.266,24.3252,8.33354,45.4242,563.488,0.0,24.444444444444446,24.114814814814817
2024-06-06 11:54:26,24.3443,24.3187,24.2175,40.4696,40.4843,24.2719,24.322,7.67706,45.096,561.322,0.0,24.444444444444446,24.114074074074075
2024-06-06 11:54:27,24.3404,24.3384,24.2208,40.4549,40.481,24.2657,24.3187,6.69236,46.7371,563.685,0.0,24.444444444444446,24.113333333333333
2024-06-06 11:54:28,24.3398,24.3121,24.2141,40.4779,40.481,24.2699,24.3187,5.05118,44.4395,563.981,0.0,24.444444444444446,24.112592592592595
2024-06-06 11:54:29,24.3389,24.3121,24.2164,40.4654,40.4843,24.2614,24.3187,5.05118,46.4089,564.178,0.0,24.444444444444446,24.111851851851853
2024-06-06 11:54:30,24.3375,24.3187,24.2159,40.4782,40.4876,24.2608,24.3154,6.36412,44.7677,564.178,0.0,24.444444444444446,24.11111111111111
2024-06-06 11:54:31,24.3407,24.3187,24.2265,40.4526,40.481,24.2606,24.3187,6.69236,46.0807,563.882,0.0,24.444444444444446,24.110370370370372
2024-06-06 11:54:32,24.3371,24.3088,24.2079,40.4629,40.481,24.2524,24.3154,6.69236,46.4089,563.882,0.0,24.444444444444446,24.10962962962963
2024-06-06 11:54:33,24.3233,24.3154,24.2074,40.4775,40.481,24.2601,24.3121,6.36412,43.783,564.276,0.0,24.444444444444446,24.10888888888889
2024-06-06 11:54:34,24.3367,24.3975,24.2108,40.4686,40.4843,24.258,24.3909,7.02059,48.3783,565.162,0.0,24.444444444444446,24.10814814814815
2024-06-06 11:54:35,24.3476,24.404,24.2292,40.4855,40.481,24.2651,24.3909,5.70765,43.783,566.147,0.0,24.444444444444446,24.107407407407408
2024-06-06 11:54:36,24.3383,24.404,24.2321,40.473,40.4777,24.2549,24.3942,7.02059,47.7219,562.011,0.0,24.444444444444446,24.10666666666667
2024-06-06 11:54:37,24.3432,24.3712,24.2301,40.4891,40.481,24.2607,24.3975,5.70765,44.7677,563.291,0.0,24.444444444444446,24.105925925925927
2024-06-06 11:54:38,24.3309,24.4172,24.2183,40.4901,40.4843,24.246,24.4007,5.05118,45.7524,563.193,0.0,24.444444444444446,24.105185185185185
2024-06-06 11:54:39,24.3489,24.404,24.2328,40.4947,40.4843,24.2705,24.3975,0.455872,44.1113,562.897,0.0,24.444444444444446,24.104444444444447
2024-06-06 11:54:40,24.3431,24.3942,24.2279,40.4828,40.4843,24.2507,24.3975,4.3947,48.0501,562.208,0.0,24.444444444444446,24.103703703703705
2024-06-06 11:54:41,24.3513,24.3876,24.2256,40.4695,40.4712,24.249,24.4007,7.02059,44.1113,561.322,0.0,24.444444444444446,24.102962962962966
2024-06-06 11:54:42,24.3386,24.381,24.2289,40.4822,40.481,24.2618,24.4007,5.70765,48.0501,561.223,0.0,24.444444444444446,24.102222222222224
2024-06-06 11:54:43,24.3434,24.3975,24.2367,40.4902,40.4876,24.2559,24.4007,4.06647,43.783,561.42,0.0,24.444444444444446,24.101481481481482
2024-06-06 11:54:44,24.3595,24.3975,24.2441,40.4859,40.4843,24.2508,24.3975,5.37941,46.7371,560.534,0.0,24.444444444444446,24.100740740740743
2024-06-06 11:54:45,24.3585,24.3909,24.2335,40.4922,40.481,24.2489,24.4073,6.36412,43.4548,560.042,0.0,24.444444444444446,24.1
2024-06-06 11:54:46,24.3445,24.4007,24.238,40.4827,40.481,24.2564,24.3909,6.36412,48.0501,558.663,0.0,24.444444444444446,24.09925925925926
