TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 11:54:47,24.352,24.4139,24.2314,40.4842,40.4843,24.2561,24.3942,6.03588,46.0807,558.269,0.0,24.444444444444446,24.09851851851852
2024-06-06 11:54:48,24.3555,24.381,24.2288,40.4703,40.481,24.2523,24.4007,6.69236,45.4242,558.171,0.0,24.444444444444446,24.09777777777778
2024-06-06 11:54:49,24.3501,24.3942,24.2331,40.4867,40.4843,24.2642,24.4007,7.34883,44.4395,557.875,0.0,24.444444444444446,24.09703703703704
2024-06-06 11:54:50,24.3542,24.3975,24.2323,40.4854,40.481,24.2725,24.3942,7.02059,46.0807,558.466,0.0,24.444444444444446,24.0962962962963
2024-06-06 11:54:51,24.3553,24.404,24.2341,40.4989,40.481,24.2642,24.3975,6.69236,46.4089,557.383,0.0,24.444444444444446,24.095555555555556
2024-06-06 11:54:52,24.3672,24.3909,24.2428,40.4985,40.481,24.2634,24.3975,7.02059,43.783,557.186,0.0,24.444444444444446,24.094814814814818
2024-06-06 11:54:53,24.3483,24.3876,24.2304,40.4981,40.481,24.2643,24.4007,8.0053,45.096,557.482,0.0,24.444444444444446,24.094074074074076
2024-06-06 11:54:54,24.3624,24.3975,24.2257,40.4932,40.481,24.2684,24.4007,6.69236,45.096,558.269,0.0,24.444444444444446,24.093333333333334
2024-06-06 11:54:55,24.3805,24.3843,24.242,40.4762,40.4777,24.2638,24.4007,6.03588,48.0501,558.269,0.0,24.444444444444446,24.092592592592595
2024-06-06 11:54:56,24.3714,24.3909,24.2345,40.4956,40.4843,24.2569,24.4007,5.05118,45.096,559.057,0.0,24.444444444444446,24.091851851851853
2024-06-06 11:54:57,24.3911,24.3646,24.2512,40.4908,40.4843,24.2506,24.3975,6.03588,45.096,559.352,0.0,24.444444444444446,24.09111111111111
2024-06-06 11:54:58,24.3739,24.4073,24.2321,40.4984,40.4843,24.2696,24.3975,5.70765,45.096,560.239,0.0,24.444444444444446,24.090370370370373
2024-06-06 11:54:59,24.3977,24.3975,24.2443,40.4939,40.4777,24.2812,24.3909,6.69236,48.0501,560.534,0.0,24.444444444444446,24.08962962962963
2024-06-06 11:55:00,24.3854,24.4007,24.2441,40.4951,40.481,24.28,24.3942,8.0053,44.1113,560.83,0.0,24.444444444444446,24.088888888888892
2024-06-06 11:55:01,24.3812,24.404,24.2495,40.4834,40.4843,24.2896,24.4007,6.36412,47.7219,560.83,0.0,24.444444444444446,24.08814814814815
2024-06-06 11:55:02,24.3881,24.3975,24.2437,40.4912,40.4876,24.2715,24.404,5.05118,45.096,561.223,0.0,24.444444444444446,24.087407407407408
2024-06-06 11:55:03,24.4049,24.404,24.249,40.4943,40.4876,24.2766,24.3942,7.34883,45.7524,561.026,0.0,24.444444444444446,24.08666666666667
2024-06-06 11:55:04,24.3942,24.3909,24.2465,40.4912,40.4843,24.283,24.404,8.0053,44.1113,561.519,0.0,24.444444444444446,24.085925925925928
2024-06-06 11:55:05,24.4016,24.4007,24.2553,40.5103,40.4843,24.2923,24.4106,5.37941,48.3783,561.026,0.0,24.444444444444446,24.085185185185185
2024-06-06 11:55:06,24.4108,24.3843,24.2668,40.4964,40.4843,24.2871,24.4007,5.70765,43.1266,559.057,0.0,24.444444444444446,24.084444444444447
2024-06-06 11:55:07,24.4223,24.3909,24.2609,40.4974,40.481,24.2872,24.4073,8.0053,48.0501,559.648,0.0,24.444444444444446,24.083703703703705
2024-06-06 11:55:08,24.4013,24.3975,24.2541,40.497,40.4843,24.2795,24.404,8.0053,46.4089,558.171,0.0,24.444444444444446,24.082962962962966
2024-06-06 11:55:09,24.4162,24.3843,24.258,40.5058,40.4843,24.2786,24.404,7.34883,47.7219,556.103,0.0,24.444444444444446,24.082222222222224
2024-06-06 11:55:10,24.4147,24.3909,24.259,40.4914,40.4843,24.2771,24.404,6.36412,45.096,556.792,0.0,24.444444444444446,24.081481481481482
2024-06-06 11:55:11,24.4257,24.3975,24.2572,40.4961,40.4843,24.2976,24.3975,7.02059,45.7524,555.807,0.0,24.444444444444446,24.080740740740744
2024-06-06 11:55:12,24.4238,24.4007,24.277,40.4755,40.4777,24.2793,24.404,7.02059,44.4395,556.694,0.0,24.444444444444446,24.080000000000002
2024-06-06 11:55:13,24.4297,24.3975,24.2767,40.496,40.4843,24.2745,24.3975,7.34883,45.4242,557.088,0.0,24.444444444444446,24.07925925925926
2024-06-06 11:55:14,24.4201,24.4007,24.2674,40.4914,40.481,24.2846,24.404,4.72294,46.7371,557.285,0.0,24.444444444444446,24.07851851851852
2024-06-06 11:55:15,24.4296,24.404,24.2868,40.4863,40.4843,24.2829,24.4007,5.05118,44.4395,554.823,0.0,24.444444444444446,24.07777777777778
2024-06-06 11:55:16,24.4359,24.381,24.2893,40.4772,40.481,24.272,24.4007,7.34883,46.0807,556.497,0.0,24.444444444444446,24.07703703703704
2024-06-06 11:55:17,24.4382,24.3975,24.2851,40.49,40.481,24.2914,24.4007,7.02059,45.4242,556.792,0.0,24.444444444444446,24.0762962962963
2024-06-06 11:55:18,24.4229,24.3942,24.2745,40.4625,40.4876,24.2813,24.3942,6.36412,44.4395,557.974,0.0,24.444444444444446,24.075555555555557
2024-06-06 11:55:19,24.4354,24.3975,24.2891,40.4897,40.481,24.2855,24.3975,5.37941,47.0654,558.368,0.0,24.444444444444446,24.074814814814818
2024-06-06 11:55:20,24.4163,24.3909,24.2764,40.507,40.4777,24.2817,24.3909,6.36412,44.4395,558.663,0.0,24.444444444444446,24.074074074074076
2024-06-06 11:55:21,24.4201,24.3975,24.2942,40.4853,40.4876,24.2983,24.3975,4.06647,46.7371,559.156,0.0,24.444444444444446,24.073333333333334
2024-06-06 11:55:22,24.4318,24.3942,24.2913,40.4963,40.4745,24.2916,24.3975,5.05118,44.1113,563.587,0.0,24.444444444444446,24.072592592592596
2024-06-06 11:55:23,24.4218,24.3975,24.2989,40.4878,40.4876,24.2809,24.3975,4.72294,44.7677,562.7,0.0,24.444444444444446,24.071851851851854
2024-06-06 11:55:24,24.4303,24.4073,24.2934,40.4821,40.4777,24.2859,24.404,5.37941,46.0807,559.648,0.0,24.444444444444446,24.07111111111111
2024-06-06 11:55:25,24.4178,24.3975,24.2887,40.4808,40.4843,24.2756,24.4106,8.66177,44.4395,558.762,0.0,24.444444444444446,24.070370370370373
2024-06-06 11:55:26,24.4182,24.3876,24.2961,40.4831,40.4843,24.296,24.404,6.69236,46.4089,559.549,0.0,24.444444444444446,24.06962962962963
2024-06-06 11:55:27,24.4384,24.3876,24.3059,40.5028,40.481,24.2878,24.404,6.69236,44.4395,557.777,0.0,24.444444444444446,24.068888888888893
2024-06-06 11:55:28,24.4322,24.3975,24.3089,40.4887,40.4777,24.281,24.3975,6.69236,46.7371,559.845,0.0,24.444444444444446,24.06814814814815
2024-06-06 11:55:29,24.4285,24.3778,24.3045,40.4933,40.4777,24.2834,24.404,5.05118,43.1266,560.239,0.0,24.444444444444446,24.06740740740741
2024-06-06 11:55:30,24.4141,24.3975,24.2969,40.4826,40.481,24.2915,24.3975,5.70765,46.7371,560.14,0.0,24.444444444444446,24.06666666666667
2024-06-06 11:55:31,24.4326,24.3975,24.2968,40.4735,40.4712,24.2921,24.4007,6.69236,44.7677,560.534,0.0,24.444444444444446,24.065925925925928
2024-06-06 11:55:32,24.4201,24.3975,24.313,40.4924,40.4843,24.2867,24.404,6.03588,48.3783,560.14,0.0,24.444444444444446,24.065185185185186
2024-06-06 11:55:33,24.4163,24.3909,24.3016,40.4984,40.481,24.2892,24.4007,5.37941,45.4242,560.534,0.0,24.444444444444446,24.064444444444447
2024-06-06 11:55:34,24.4161,24.3942,24.3046,40.4946,40.481,24.2806,24.4007,5.70765,44.7677,563.193,0.0,24.444444444444446,24.063703703703705
2024-06-06 11:55:35,24.4348,24.3975,24.3141,40.4942,40.481,24.2738,24.4073,7.02059,44.7677,560.239,0.0,24.444444444444446,24.062962962962967
2024-06-06 11:55:36,24.4246,24.3942,24.3209,40.4894,40.481,24.2856,24.4007,5.70765,45.7524,560.239,0.0,24.444444444444446,24.062222222222225
2024-06-06 11:55:37,24.4333,24.4007,24.3218,40.5079,40.481,24.2774,24.3975,7.34883,44.7677,560.436,0.0,24.444444444444446,24.061481481481483
2024-06-06 11:55:38,24.4244,24.4106,24.3226,40.4734,40.4909,24.2709,24.3942,6.03588,46.4089,560.239,0.0,24.444444444444446,24.060740740740744
2024-06-06 11:55:39,24.4349,24.3975,24.32,40.5009,40.4843,24.2639,24.404,6.03588,47.7219,562.799,0.0,24.444444444444446,24.060000000000002
2024-06-06 11:55:40,24.4071,24.3942,24.3061,40.5025,40.4843,24.2699,24.404,7.67706,43.783,559.254,0.0,24.444444444444446,24.05925925925926
2024-06-06 11:55:41,24.4232,24.3942,24.3091,40.4803,40.4876,24.2707,24.4007,6.69236,48.0501,559.057,0.0,24.444444444444446,24.05851851851852
2024-06-06 11:55:42,24.4259,24.3975,24.3234,40.4871,40.4843,24.2779,24.3942,8.0053,45.096,558.762,0.0,24.444444444444446,24.05777777777778
2024-06-06 11:55:43,24.4284,24.404,24.3275,40.5014,40.4876,24.2711,24.3909,7.34883,46.0807,558.269,0.0,24.444444444444446,24.05703703703704
2024-06-06 11:55:44,24.4204,24.4007,24.3073,40.4833,40.4843,24.2717,24.4007,5.37941,46.0807,561.026,0.0,24.444444444444446,24.0562962962963
2024-06-06 11:55:45,24.4162,24.3876,24.3216,40.4838,40.481,24.2789,24.3909,2.09705,44.7677,558.269,0.0,24.444444444444446,24.055555555555557
2024-06-06 11:55:46,24.4253,24.3909,24.3353,40.4879,40.4843,24.2862,24.3909,6.69236,45.096,558.072,0.0,24.444444444444446,24.05481481481482
2024-06-06 11:55:47,24.4244,24.4106,24.3227,40.4833,40.4876,24.2715,24.4007,8.33354,45.4242,557.875,0.0,24.444444444444446,24.054074074074077
2024-06-06 11:55:48,24.4286,24.3975,24.3297,40.4782,40.4777,24.2776,24.4007,7.02059,47.7219,554.626,0.0,24.444444444444446,24.053333333333335
2024-06-06 11:55:49,24.4323,24.3942,24.3312,40.4827,40.4843,24.2745,24.4007,7.02059,45.4242,557.777,0.0,24.444444444444446,24.052592592592596
2024-06-06 11:55:50,24.4234,24.4763,24.3229,40.4899,40.4843,24.2729,24.4861,5.37941,48.0501,557.58,0.0,24.444444444444446,24.051851851851854
2024-06-06 11:55:51,24.4255,24.4763,24.3198,40.484,40.481,24.2758,24.4795,6.36412,43.783,557.285,0.0,24.444444444444446,24.051111111111112
2024-06-06 11:55:52,24.4226,24.4697,24.3315,40.4872,40.481,24.2701,24.4828,7.34883,46.7371,557.383,0.0,24.444444444444446,24.050370370370374
2024-06-06 11:55:53,24.4355,24.4763,24.3208,40.4835,40.4777,24.2776,24.4795,7.02059,44.7677,557.678,0.0,24.444444444444446,24.04962962962963
2024-06-06 11:55:54,24.4293,24.4697,24.3339,40.4913,40.4777,24.2727,24.4927,6.69236,42.4701,558.86,0.0,24.444444444444446,24.048888888888893
2024-06-06 11:55:55,24.4346,24.4795,24.327,40.4903,40.4745,24.2758,24.4763,6.69236,46.4089,559.549,0.0,24.444444444444446,24.04814814814815
2024-06-06 11:55:56,24.4341,24.45,24.3331,40.4881,40.4777,24.2733,24.4828,4.3947,47.0654,560.239,0.0,24.444444444444446,24.04740740740741
2024-06-06 11:55:57,24.4364,24.4533,24.3359,40.492,40.4843,24.2719,24.4763,4.72294,43.4548,558.072,0.0,24.444444444444446,24.04666666666667
2024-06-06 11:55:58,24.4269,24.473,24.3367,40.5001,40.4876,24.2778,24.4763,6.36412,45.4242,559.943,0.0,24.444444444444446,24.04592592592593
2024-06-06 11:55:59,24.4315,24.473,24.3363,40.4978,40.4843,24.2853,24.4828,6.36412,45.096,557.088,0.0,24.444444444444446,24.045185185185186
2024-06-06 11:56:00,24.4259,24.4664,24.3286,40.4729,40.4909,24.2701,24.4894,5.70765,46.7371,560.436,0.0,24.444444444444446,24.044444444444448
2024-06-06 11:56:01,24.4288,24.4697,24.3237,40.4986,40.4777,24.2777,24.4861,7.02059,44.7677,560.436,0.0,24.444444444444446,24.043703703703706
2024-06-06 11:56:02,24.4253,24.4795,24.3358,40.4846,40.481,24.2787,24.4861,4.3947,44.7677,563.587,0.0,24.444444444444446,24.042962962962967
2024-06-06 11:56:03,24.4393,24.4763,24.342,40.4976,40.4843,24.2815,24.4828,6.69236,47.3936,557.974,0.0,24.444444444444446,24.042222222222225
2024-06-06 11:56:04,24.4406,24.4631,24.3376,40.4826,40.4843,24.2893,24.4861,5.70765,44.1113,561.125,0.0,24.444444444444446,24.041481481481483
2024-06-06 11:56:05,24.4243,24.473,24.3322,40.4709,40.4843,24.2946,24.4992,6.03588,47.0654,557.58,0.0,24.444444444444446,24.040740740740745
2024-06-06 11:56:06,24.4378,24.4763,24.341,40.4751,40.4843,24.287,24.4795,6.03588,43.783,563.39,0.0,24.444444444444446,24.040000000000003
2024-06-06 11:56:07,24.4368,24.5025,24.3379,40.4548,40.481,24.2772,24.4861,4.06647,48.7066,560.042,0.0,24.444444444444446,24.03925925925926
2024-06-06 11:56:08,24.4407,24.473,24.3425,40.4754,40.4876,24.289,24.4828,6.69236,43.1266,559.254,0.0,24.444444444444446,24.038518518518522
2024-06-06 11:56:09,24.4524,24.4664,24.3507,40.4747,40.4909,24.2774,24.4828,6.36412,47.3936,560.239,0.0,24.444444444444446,24.03777777777778
2024-06-06 11:56:10,24.4452,24.473,24.35,40.4802,40.4909,24.2937,24.4795,6.03588,43.4548,560.337,0.0,24.444444444444446,24.037037037037038
2024-06-06 11:56:11,24.4559,24.4697,24.341,40.4798,40.481,24.2823,24.4763,6.69236,47.3936,559.254,0.0,24.444444444444446,24.0362962962963
2024-06-06 11:56:12,24.456,24.4828,24.3498,40.4785,40.481,24.288,24.4828,7.67706,44.7677,559.057,0.0,24.444444444444446,24.035555555555558
2024-06-06 11:56:13,24.471,24.4763,24.3533,40.4667,40.4909,24.2817,24.4828,6.36412,47.3936,558.663,0.0,24.444444444444446,24.03481481481482
2024-06-06 11:56:14,24.4556,24.4763,24.3558,40.4737,40.4843,24.29,24.473,7.02059,44.4395,558.466,0.0,24.444444444444446,24.034074074074077
2024-06-06 11:56:15,24.4672,24.4664,24.355,40.4823,40.4843,24.3,24.4894,6.03588,47.3936,557.088,0.0,24.444444444444446,24.033333333333335
2024-06-06 11:56:16,24.4757,24.473,24.353,40.4831,40.4843,24.2978,24.4795,7.02059,44.7677,558.072,0.0,24.444444444444446,24.032592592592597
2024-06-06 11:56:17,24.4711,24.4697,24.3551,40.4959,40.4712,24.3001,24.4795,6.69236,48.7066,558.762,0.0,24.444444444444446,24.031851851851854
2024-06-06 11:56:18,24.4648,24.4763,24.3479,40.4778,40.4843,24.2978,24.4763,6.03588,44.4395,558.072,0.0,24.444444444444446,24.031111111111112
2024-06-06 11:56:19,24.4761,24.4697,24.352,40.4687,40.4843,24.2988,24.4861,6.03588,46.4089,558.565,0.0,24.444444444444446,24.030370370370374
2024-06-06 11:56:20,24.4945,24.473,24.3684,40.4722,40.4843,24.3117,24.4763,8.33354,46.7371,555.315,0.0,24.444444444444446,24.029629629629632
2024-06-06 11:56:21,24.4746,24.4664,24.3552,40.4977,40.481,24.3116,24.4861,6.69236,47.0654,559.549,0.0,24.444444444444446,24.028888888888893
2024-06-06 11:56:22,24.4908,24.4763,24.3587,40.4902,40.4777,24.3252,24.4763,7.34883,45.4242,560.239,0.0,24.444444444444446,24.02814814814815
2024-06-06 11:56:23,24.4966,24.4763,24.3808,40.5007,40.481,24.2995,24.4763,7.67706,46.0807,560.534,0.0,24.444444444444446,24.02740740740741
2024-06-06 11:56:24,24.4851,24.4697,24.3684,40.4858,40.481,24.313,24.4861,6.69236,46.7371,562.011,0.0,24.444444444444446,24.02666666666667
2024-06-06 11:56:25,24.4987,24.4795,24.3639,40.5052,40.481,24.3098,24.4763,6.03588,47.7219,561.617,0.0,24.444444444444446,24.02592592592593
2024-06-06 11:56:26,24.4897,24.496,24.3723,40.4758,40.4843,24.2984,24.4763,7.02059,47.3936,563.685,0.0,24.444444444444446,24.025185185185187
2024-06-06 11:56:27,24.5044,24.4763,24.3739,40.4862,40.4843,24.3015,24.4795,6.69236,44.4395,563.784,0.0,24.444444444444446,24.02444444444445
2024-06-06 11:56:28,24.5071,24.4795,24.3759,40.493,40.4777,24.2955,24.4861,6.03588,47.0654,563.488,0.0,24.444444444444446,24.023703703703706
2024-06-06 11:56:29,24.498,24.4828,24.3803,40.4967,40.4843,24.2913,24.4795,5.70765,43.783,562.405,0.0,24.444444444444446,24.022962962962968
2024-06-06 11:56:30,24.4973,24.4763,24.3823,40.5,40.481,24.2927,24.4795,6.69236,47.7219,562.799,0.0,24.444444444444446,24.022222222222226
2024-06-06 11:56:31,24.5096,24.4631,24.3906,40.4953,40.481,24.3037,24.4795,6.03588,45.096,563.882,0.0,24.444444444444446,24.021481481481484
2024-06-06 11:56:32,24.4953,24.4763,24.3838,40.5059,40.4876,24.3002,24.4828,6.36412,47.0654,560.14,0.0,24.444444444444446,24.020740740740745
2024-06-06 11:56:33,24.491,24.473,24.3811,40.4981,40.4843,24.2929,24.473,6.03588,44.1113,563.488,0.0,24.444444444444446,24.020000000000003
2024-06-06 11:56:34,24.4989,24.4533,24.3879,40.5014,40.4843,24.3007,24.4828,6.69236,46.4089,563.685,0.0,24.444444444444446,24.01925925925926
2024-06-06 11:56:35,24.4999,24.4369,24.3884,40.5061,40.4777,24.2999,24.4828,5.05118,43.1266,563.784,0.0,24.444444444444446,24.018518518518523
2024-06-06 11:56:36,24.4864,24.4763,24.3861,40.5019,40.4876,24.3007,24.4828,5.37941,49.0348,563.193,0.0,24.444444444444446,24.01777777777778
2024-06-06 11:56:37,24.5017,24.473,24.4005,40.481,40.481,24.2999,24.4795,6.36412,44.1113,562.897,0.0,24.444444444444446,24.01703703703704
2024-06-06 11:56:38,24.4921,24.4697,24.3955,40.5121,40.481,24.2931,24.4828,7.02059,46.0807,566.245,0.0,24.444444444444446,24.0162962962963
2024-06-06 11:56:39,24.4788,24.4697,24.3892,40.4994,40.4745,24.3028,24.4795,6.36412,42.7983,564.079,0.0,24.444444444444446,24.015555555555558
2024-06-06 11:56:40,24.4834,24.473,24.385,40.5079,40.4843,24.2989,24.4795,7.67706,46.0807,562.011,0.0,24.444444444444446,24.01481481481482
2024-06-06 11:56:41,24.4893,24.4763,24.3937,40.5,40.4843,24.2961,24.4763,4.06647,43.4548,561.913,0.0,24.444444444444446,24.014074074074077
2024-06-06 11:56:42,24.4879,24.4697,24.3954,40.4949,40.481,24.3099,24.4828,5.70765,49.0348,561.42,0.0,24.444444444444446,24.013333333333335
2024-06-06 11:56:43,24.494,24.4631,24.4032,40.4816,40.481,24.2963,24.4828,6.03588,44.1113,564.276,0.0,24.444444444444446,24.012592592592597
2024-06-06 11:56:44,24.5011,24.4598,24.4135,40.4878,40.4876,24.2996,24.4795,7.02059,46.4089,560.633,0.0,24.444444444444446,24.011851851851855
2024-06-06 11:56:45,24.4943,24.4533,24.4041,40.4985,40.4876,24.3053,24.4828,5.37941,47.0654,559.648,0.0,24.444444444444446,24.011111111111113
2024-06-06 11:56:46,24.5117,24.4664,24.411,40.5103,40.481,24.294,24.4861,5.37941,47.0654,559.746,0.0,24.444444444444446,24.010370370370374
2024-06-06 11:56:47,24.4959,24.4631,24.4062,40.5304,40.481,24.2872,24.4763,7.02059,44.1113,558.86,0.0,24.444444444444446,24.009629629629632
2024-06-06 11:56:48,24.5039,24.4697,24.4185,40.505,40.481,24.2902,24.4828,7.02059,46.7371,558.565,0.0,24.444444444444446,24.008888888888894
2024-06-06 11:56:49,24.4916,24.4631,24.4072,40.5127,40.481,24.2856,24.4795,5.05118,45.096,558.663,0.0,24.444444444444446,24.008148148148152
2024-06-06 11:56:50,24.5156,24.4631,24.4178,40.5196,40.4777,24.2924,24.4861,7.02059,47.3936,559.254,0.0,24.444444444444446,24.00740740740741
2024-06-06 11:56:51,24.4988,24.473,24.416,40.5221,40.481,24.2874,24.4763,8.0053,43.4548,559.254,0.0,24.444444444444446,24.00666666666667
2024-06-06 11:56:52,24.4909,24.4631,24.4039,40.5075,40.4876,24.2902,24.4763,7.67706,45.4242,557.777,0.0,24.444444444444446,24.00592592592593
2024-06-06 11:56:53,24.5054,24.4631,24.4234,40.5111,40.481,24.292,24.4828,6.03588,46.7371,563.784,0.0,24.444444444444446,24.005185185185187
2024-06-06 11:56:54,24.4969,24.4566,24.4131,40.5218,40.481,24.2823,24.4763,6.36412,46.0807,561.026,0.0,24.444444444444446,24.00444444444445
2024-06-06 11:56:55,24.486,24.4763,24.4073,40.5048,40.4942,24.2828,24.4795,7.02059,45.4242,561.322,0.0,24.444444444444446,24.003703703703707
2024-06-06 11:56:56,24.4953,24.4631,24.4193,40.5063,40.481,24.2952,24.4795,6.69236,45.4242,562.504,0.0,24.444444444444446,24.002962962962968
2024-06-06 11:56:57,24.5034,24.4598,24.4201,40.4967,40.4843,24.294,24.4795,6.69236,45.7524,562.307,0.0,24.444444444444446,24.002222222222226
2024-06-06 11:56:58,24.4959,24.4763,24.4312,40.5271,40.481,24.2849,24.4763,7.67706,45.7524,561.716,0.0,24.444444444444446,24.001481481481484
2024-06-06 11:56:59,24.4998,24.473,24.4178,40.5049,40.4843,24.2924,24.4795,7.34883,47.0654,562.799,0.0,24.444444444444446,24.000740740740746
2024-06-06 11:57:00,24.4986,24.4631,24.4288,40.5196,40.4843,24.2933,24.473,8.0053,46.7371,562.602,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:01,24.4948,24.4763,24.4238,40.52,40.4777,24.2914,24.4763,7.02059,47.0654,562.307,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:02,24.505,24.473,24.4226,40.5217,40.4843,24.3102,24.4828,5.05118,50.3477,562.897,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:03,24.5009,24.4763,24.4355,40.5171,40.4843,24.3144,24.4795,20.8065,47.7219,563.291,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:04,24.5023,24.4927,24.4286,40.5097,40.4843,24.3115,24.4763,6.03588,45.7524,562.307,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:05,24.506,24.4697,24.4397,40.5066,40.481,24.3001,24.4828,7.67706,47.7219,563.981,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:06,24.5013,24.4697,24.4251,40.5037,40.481,24.2977,24.4795,7.02059,44.7677,560.633,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:07,24.5003,24.4763,24.4363,40.4911,40.4843,24.2819,24.4763,4.3947,46.4089,563.685,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:08,24.4953,24.5485,24.4177,40.5341,40.4843,24.3144,24.5583,6.69236,45.4242,557.58,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:09,24.4959,24.5419,24.4222,40.5046,40.481,24.3151,24.5616,5.70765,48.3783,559.451,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:10,24.5011,24.5485,24.4347,40.5089,40.4843,24.3007,24.5518,5.70765,45.7524,559.943,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:11,24.5131,24.5419,24.4433,40.4961,40.481,24.3088,24.5452,6.03588,47.0654,560.042,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:12,24.5001,24.5485,24.436,40.5098,40.4843,24.318,24.5518,8.33354,44.7677,560.534,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:13,24.5089,24.555,24.4308,40.4921,40.4876,24.3305,24.5616,7.67706,46.0807,559.549,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:14,24.5026,24.5485,24.4289,40.4893,40.4777,24.3328,24.5583,5.37941,44.7677,558.466,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:15,24.5015,24.5452,24.4328,40.4952,40.4843,24.3301,24.555,6.69236,43.4548,560.83,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:16,24.5081,24.5452,24.4374,40.4868,40.4876,24.3168,24.5485,5.70765,47.3936,563.193,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:17,24.5126,24.555,24.4337,40.4944,40.481,24.3152,24.5518,5.70765,44.1113,558.663,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:18,24.5057,24.5419,24.4279,40.4889,40.4843,24.3246,24.5518,6.36412,43.783,562.307,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:19,24.5054,24.5419,24.4267,40.4879,40.4876,24.327,24.555,6.03588,43.783,562.11,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:20,24.5112,24.5518,24.4251,40.4964,40.4843,24.3316,24.5649,6.36412,44.4395,561.322,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:21,24.5122,24.5583,24.4442,40.4937,40.4843,24.3411,24.5452,6.36412,44.7677,562.504,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:22,24.5208,24.5485,24.435,40.512,40.4843,24.3396,24.5518,7.02059,45.4242,562.897,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:23,24.508,24.5419,24.4387,40.5205,40.4843,24.3542,24.555,4.72294,46.0807,561.322,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:24,24.5245,24.555,24.4432,40.5103,40.481,24.3544,24.5485,0.455872,46.0807,561.125,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:25,24.5222,24.5419,24.4389,40.5017,40.481,24.3471,24.555,5.70765,45.096,560.534,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:26,24.5383,24.5485,24.4447,40.5024,40.481,24.35,24.555,6.69236,44.7677,559.943,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:27,24.5338,24.5386,24.4445,40.4915,40.4843,24.3467,24.5583,6.36412,45.4242,556.201,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:28,24.5235,24.5518,24.4367,40.5082,40.481,24.36,24.5518,6.03588,42.4701,559.943,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:29,24.5334,24.5419,24.4416,40.5019,40.481,24.3453,24.5485,5.37941,44.1113,559.943,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:30,24.5397,24.5485,24.4484,40.5105,40.4876,24.3458,24.5485,6.03588,47.0654,559.352,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:31,24.5438,24.555,24.4476,40.5076,40.4843,24.3454,24.5583,6.69236,44.7677,560.14,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:32,24.5572,24.578,24.4565,40.5161,40.4745,24.348,24.5485,6.69236,45.7524,560.436,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:33,24.5569,24.5386,24.4517,40.4963,40.4843,24.3547,24.5583,6.03588,44.1113,560.14,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:34,24.5461,24.5518,24.4472,40.5116,40.4843,24.3468,24.5452,7.02059,45.7524,560.534,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:35,24.5609,24.5452,24.4621,40.5208,40.4942,24.3506,24.5583,5.70765,44.1113,561.223,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:36,24.5615,24.5452,24.453,40.5146,40.4745,24.3479,24.555,6.36412,46.0807,561.42,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:37,24.5695,24.5485,24.4633,40.5053,40.481,24.3546,24.5518,7.34883,44.4395,561.814,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:38,24.5685,24.5452,24.4555,40.5226,40.481,24.345,24.5485,8.66177,43.4548,561.716,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:39,24.5617,24.5419,24.4661,40.5142,40.4843,24.3567,24.5518,6.03588,46.7371,561.716,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:40,24.5712,24.555,24.4661,40.5181,40.481,24.3678,24.5583,6.36412,44.1113,562.11,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:41,24.5726,24.5419,24.4733,40.5154,40.4843,24.3619,24.555,6.69236,46.0807,562.405,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:42,24.5655,24.555,24.4616,40.5072,40.481,24.3662,24.5518,5.70765,48.0501,566.245,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:43,24.5598,24.5386,24.4611,40.5072,40.4843,24.3625,24.5518,4.3947,42.4701,562.011,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:44,24.5762,24.5288,24.4808,40.5014,40.481,24.3748,24.5485,4.72294,45.4242,562.7,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:45,24.5661,24.5518,24.4858,40.5042,40.4909,24.3727,24.5485,5.37941,44.1113,562.307,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:46,24.5699,24.555,24.4763,40.5079,40.481,24.3701,24.5583,6.36412,44.4395,560.436,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:47,24.578,24.555,24.486,40.5068,40.4909,24.3623,24.5583,6.03588,45.096,561.125,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:48,24.5672,24.5616,24.4885,40.4925,40.481,24.371,24.5485,5.37941,45.4242,560.83,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:49,24.5679,24.555,24.4888,40.5018,40.481,24.3722,24.555,5.70765,47.3936,560.83,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:50,24.5753,24.5583,24.4986,40.502,40.4777,24.3799,24.5518,6.03588,43.4548,560.928,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:51,24.5709,24.5452,24.489,40.493,40.4909,24.3732,24.5485,6.03588,47.3936,560.534,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:52,24.5654,24.5386,24.4817,40.5058,40.4843,24.374,24.555,5.37941,44.1113,559.943,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:53,24.5602,24.5616,24.4744,40.502,40.4843,24.3783,24.5518,6.36412,49.0348,561.026,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:54,24.5598,24.5583,24.4818,40.4995,40.4843,24.3722,24.5583,5.70765,45.7524,558.959,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:55,24.5656,24.5485,24.4928,40.4922,40.4777,24.3719,24.5518,6.36412,44.4395,558.171,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:56,24.5656,24.5419,24.5004,40.5014,40.4843,24.3613,24.555,6.03588,47.3936,558.466,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:57,24.5695,24.5386,24.4914,40.5038,40.481,24.3661,24.555,6.69236,45.7524,559.549,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:58,24.5571,24.555,24.4898,40.5085,40.4876,24.3713,24.5583,7.02059,49.363,559.549,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:57:59,24.574,24.5485,24.4964,40.5019,40.4843,24.3671,24.5485,6.36412,42.7983,560.633,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:00,24.574,24.5452,24.5026,40.5017,40.4843,24.3621,24.5583,7.02059,46.7371,562.208,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:01,24.5783,24.5485,24.5076,40.4986,40.4843,24.3683,24.555,8.0053,46.4089,560.83,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:02,24.5682,24.5419,24.4984,40.4977,40.481,24.3736,24.5518,7.02059,46.4089,561.026,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:03,24.5742,24.5353,24.5136,40.5021,40.481,24.3841,24.5583,7.34883,48.0501,561.716,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:04,24.5694,24.555,24.5053,40.5089,40.481,24.3795,24.5485,6.69236,45.096,562.208,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:05,24.5705,24.5485,24.5,40.4985,40.4876,24.3586,24.5583,5.70765,45.4242,559.156,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:06,24.5707,24.5419,24.4952,40.5042,40.481,24.3728,24.555,8.99001,47.3936,562.602,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:07,24.5651,24.555,24.5017,40.4997,40.4843,24.3737,24.5583,7.34883,46.4089,562.602,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:08,24.5709,24.5452,24.4926,40.4974,40.4843,24.3783,24.5583,7.02059,44.4395,563.094,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:09,24.5779,24.555,24.5014,40.5053,40.4876,24.3932,24.5583,7.34883,46.0807,562.602,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:10,24.5812,24.5485,24.5153,40.4986,40.4843,24.3796,24.555,6.03588,48.0501,561.519,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:11,24.574,24.5353,24.4941,40.4988,40.4843,24.3812,24.555,7.67706,45.096,562.602,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:12,24.5681,24.5419,24.5008,40.4669,40.4843,24.3828,24.5485,6.69236,44.4395,562.405,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:13,24.5741,24.5419,24.5006,40.4912,40.4843,24.3938,24.5616,7.02059,47.7219,561.913,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:14,24.5666,24.5353,24.5131,40.4789,40.4843,24.3848,24.555,6.69236,46.7371,561.913,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:15,24.5741,24.5353,24.5167,40.4841,40.4777,24.3796,24.5518,7.34883,47.0654,561.42,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:16,24.575,24.5452,24.5109,40.4872,40.481,24.3854,24.555,7.02059,48.0501,561.026,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:17,24.5775,24.5518,24.5118,40.4892,40.4876,24.3975,24.555,7.67706,45.4242,561.716,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:18,24.5748,24.5419,24.5178,40.4911,40.481,24.3944,24.5485,7.02059,47.0654,561.716,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:19,24.5628,24.5419,24.5132,40.4859,40.4843,24.3887,24.5518,7.02059,45.4242,562.011,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:20,24.5828,24.5452,24.5181,40.4938,40.4843,24.3883,24.5485,7.02059,46.4089,561.026,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:21,24.5804,24.555,24.5112,40.4915,40.4909,24.3779,24.555,7.02059,47.3936,562.307,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:22,24.5825,24.5518,24.5081,40.5047,40.4876,24.3784,24.555,6.36412,48.0501,562.208,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:23,24.5792,24.5353,24.5126,40.4895,40.481,24.3852,24.5518,7.02059,44.7677,562.602,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:24,24.5778,24.6076,24.5176,40.4922,40.481,24.3819,24.6306,6.36412,46.7371,563.094,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:25,24.5769,24.6273,24.5224,40.476,40.4876,24.3918,24.624,5.37941,45.7524,563.193,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:26,24.5859,24.6109,24.5255,40.4775,40.481,24.3866,24.6306,6.03588,46.7371,563.981,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:27,24.5869,24.6207,24.528,40.4891,40.4843,24.3763,24.6371,6.03588,47.3936,564.276,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:28,24.5806,24.624,24.5257,40.4949,40.481,24.3801,24.6273,5.37941,44.4395,565.162,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:29,24.5819,24.6207,24.5299,40.4731,40.4843,24.3892,24.6306,6.03588,47.0654,564.374,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:30,24.5888,24.6174,24.5238,40.4815,40.4843,24.3848,24.6338,6.69236,45.4242,563.882,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:31,24.5914,24.624,24.531,40.4715,40.4843,24.3976,24.624,5.37941,46.4089,563.488,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:32,24.5858,24.6109,24.5178,40.4785,40.4876,24.4013,24.6273,6.03588,46.7371,563.193,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:33,24.5904,24.6076,24.5153,40.4917,40.4843,24.3922,24.6404,4.3947,44.4395,562.307,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:34,24.5785,24.6207,24.5254,40.4728,40.481,24.398,24.6306,7.67706,46.0807,562.799,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:35,24.5801,24.5912,24.5291,40.4735,40.481,24.4014,24.6273,6.69236,44.7677,562.208,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:36,24.5881,24.6207,24.5378,40.4751,40.481,24.3969,24.6306,7.34883,45.4242,562.208,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:37,24.5834,24.6174,24.5342,40.4856,40.481,24.3956,24.6338,6.36412,43.4548,561.125,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:38,24.5871,24.6109,24.5315,40.47,40.481,24.4006,24.6338,7.02059,45.096,560.534,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:39,24.5854,24.6141,24.5332,40.4877,40.4876,24.3925,24.6273,7.02059,48.7066,561.026,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:40,24.5763,24.6207,24.5289,40.4791,40.481,24.3974,24.6371,7.02059,43.4548,560.436,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:41,24.5898,24.624,24.5287,40.4691,40.4843,24.414,24.6338,4.72294,48.7066,560.14,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:42,24.5957,24.6306,24.528,40.4549,40.481,24.416,24.6306,7.02059,44.1113,558.86,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:43,24.579,24.6207,24.5193,40.4887,40.4843,24.4161,24.6273,5.70765,48.0501,560.83,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:44,24.5918,24.6076,24.5359,40.4711,40.4843,24.4165,24.6306,5.37941,44.4395,563.784,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:45,24.6034,24.6503,24.5283,40.4706,40.481,24.4134,24.624,7.02059,47.0654,563.488,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:46,24.5919,24.624,24.5292,40.4766,40.4777,24.4136,24.6306,6.69236,47.0654,560.731,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:47,24.602,24.6174,24.5382,40.4567,40.481,24.4074,24.6273,7.67706,40.8289,561.42,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:48,24.6163,24.6207,24.5378,40.4719,40.4876,24.413,24.6273,6.36412,47.0654,560.633,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:49,24.6134,24.6141,24.5443,40.4601,40.481,24.3978,24.6404,6.36412,46.0807,560.534,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:50,24.6084,24.6306,24.529,40.4695,40.4843,24.4072,24.6338,6.69236,45.7524,560.928,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:51,24.6155,24.6207,24.537,40.4647,40.4843,24.3994,24.6338,7.34883,46.4089,561.716,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:52,24.6223,24.6207,24.539,40.4622,40.4843,24.4063,24.6273,6.03588,46.0807,562.405,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:53,24.6297,24.6043,24.5359,40.4703,40.4876,24.411,24.6338,6.03588,45.4242,562.405,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:54,24.6299,24.6141,24.5391,40.4665,40.481,24.4019,24.6371,6.69236,47.3936,562.7,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:55,24.6404,24.5944,24.5407,40.4524,40.481,24.4061,24.624,7.02059,44.4395,561.716,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:56,24.634,24.6043,24.545,40.473,40.4712,24.3877,24.6306,7.34883,47.7219,562.7,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:57,24.6486,24.6174,24.5579,40.4707,40.4843,24.3956,24.6306,4.72294,44.1113,563.094,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:58,24.6499,24.624,24.5511,40.4664,40.4843,24.402,24.6273,5.37941,46.7371,563.685,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:58:59,24.646,24.6174,24.5545,40.4484,40.4843,24.4074,24.624,7.34883,42.4701,562.996,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:00,24.6456,24.6174,24.5538,40.4359,40.4843,24.4091,24.6306,5.70765,47.0654,563.488,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:01,24.6459,24.624,24.5604,40.4698,40.481,24.4071,24.6371,11.2877,45.096,563.291,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:02,24.6638,24.6043,24.5782,40.4429,40.481,24.4092,24.6371,5.70765,46.0807,563.39,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:03,24.6521,24.6338,24.5631,40.4522,40.4843,24.4074,24.6371,5.05118,43.1266,562.307,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:04,24.6514,24.6109,24.5601,40.4421,40.481,24.3934,24.6273,6.03588,47.7219,562.11,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:05,24.6439,24.6174,24.5658,40.4469,40.4777,24.4088,24.624,6.36412,42.7983,562.208,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:06,24.652,24.5977,24.5694,40.4549,40.4843,24.4013,24.6306,6.69236,46.7371,561.617,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:07,24.6348,24.624,24.5694,40.4729,40.4843,24.4066,24.6306,6.69236,43.4548,562.011,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:08,24.644,24.6207,24.5749,40.4504,40.481,24.4058,24.6273,5.37941,45.7524,562.11,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:09,24.6573,24.6174,24.5843,40.4665,40.4777,24.406,24.6273,6.36412,43.4548,562.11,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:10,24.6356,24.6207,24.5723,40.4578,40.4843,24.3948,24.6338,5.05118,44.7677,561.814,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:11,24.6502,24.6207,24.5907,40.4769,40.4777,24.4041,24.624,5.70765,45.7524,562.11,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:12,24.6442,24.6207,24.5746,40.4407,40.4876,24.3905,24.624,6.36412,46.0807,563.39,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:13,24.6497,24.6141,24.5778,40.4775,40.4777,24.4098,24.6273,6.69236,45.4242,562.799,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:14,24.6481,24.6273,24.5832,40.4486,40.4843,24.4065,24.624,6.03588,44.1113,562.996,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:15,24.6473,24.6207,24.5837,40.4663,40.4843,24.4173,24.6273,7.67706,47.3936,563.094,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:16,24.6563,24.6076,24.5865,40.4729,40.481,24.4018,24.624,7.02059,42.1418,563.193,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:17,24.6455,24.6207,24.5844,40.4661,40.4876,24.4114,24.6273,7.34883,45.7524,563.291,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:18,24.6445,24.6141,24.5795,40.4715,40.4876,24.4006,24.624,6.03588,44.7677,563.291,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:19,24.6449,24.624,24.5962,40.472,40.4909,24.4065,24.6306,6.03588,47.7219,562.996,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:20,24.6453,24.6207,24.5796,40.4758,40.4843,24.418,24.6338,7.02059,45.096,561.814,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:21,24.6376,24.6174,24.5733,40.4954,40.481,24.4185,24.6338,5.37941,48.0501,562.996,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:22,24.6407,24.6141,24.5942,40.491,40.4876,24.4124,24.6338,7.34883,45.096,562.7,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:23,24.6567,24.624,24.5919,40.5044,40.4843,24.4289,24.6273,5.70765,46.4089,563.488,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:24,24.6362,24.6306,24.5914,40.481,40.481,24.4171,24.6306,5.37941,45.4242,563.193,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:25,24.6465,24.647,24.5808,40.4743,40.4843,24.4265,24.6404,5.70765,47.0654,562.208,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:26,24.6452,24.6338,24.5857,40.4692,40.4843,24.435,24.6306,6.03588,46.0807,562.602,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:27,24.6464,24.5944,24.5899,40.4936,40.4876,24.4358,24.6338,7.34883,45.096,562.208,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:28,24.6556,24.6437,24.6009,40.4863,40.4909,24.4281,24.6273,7.67706,49.0348,559.943,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:29,24.6575,24.6141,24.6012,40.4782,40.4909,24.4331,24.6273,7.34883,45.4242,561.42,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:30,24.6433,24.6141,24.5975,40.4822,40.4777,24.4268,24.6338,6.69236,47.3936,560.633,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:31,24.6496,24.6174,24.5986,40.4824,40.4876,24.4427,24.6273,7.67706,48.0501,561.125,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:32,24.6467,24.6109,24.6001,40.4708,40.4777,24.4404,24.6338,6.36412,47.0654,560.83,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:33,24.6426,24.6207,24.5895,40.4862,40.4843,24.436,24.624,6.36412,48.0501,560.436,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:34,24.6614,24.6207,24.6003,40.4854,40.4909,24.4406,24.6207,5.70765,45.7524,561.125,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:35,24.657,24.6174,24.6003,40.474,40.4843,24.4366,24.624,7.67706,46.0807,562.405,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:36,24.6448,24.6109,24.5982,40.4795,40.4777,24.4518,24.6207,5.70765,47.3936,558.959,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:37,24.6589,24.6207,24.6046,40.4768,40.481,24.4477,24.6338,5.37941,44.1113,558.86,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:38,24.6455,24.6306,24.6048,40.4828,40.481,24.4311,24.6273,6.03588,46.4089,558.959,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:39,24.6512,24.6141,24.5983,40.4834,40.4777,24.4328,24.6306,4.3947,47.7219,559.549,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:40,24.65,24.6207,24.6005,40.476,40.4843,24.441,24.6273,5.37941,46.7371,560.633,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:41,24.6595,24.6207,24.6126,40.4912,40.4745,24.4401,24.6306,6.69236,43.4548,560.928,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:42,24.6647,24.6864,24.6185,40.4852,40.481,24.4332,24.6995,5.70765,46.7371,561.125,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:43,24.6558,24.6798,24.6094,40.4765,40.4843,24.4361,24.7028,5.70765,46.0807,561.716,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:44,24.6623,24.6864,24.6118,40.4961,40.4843,24.424,24.6929,6.69236,45.096,561.223,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:45,24.6604,24.6831,24.6153,40.4958,40.4843,24.4348,24.6962,6.36412,46.7371,560.337,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:46,24.6538,24.6896,24.6114,40.4809,40.481,24.4132,24.6896,5.37941,44.7677,563.39,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:47,24.671,24.6798,24.6163,40.4987,40.481,24.4208,24.6995,3.73823,46.4089,563.981,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:48,24.661,24.67,24.6274,40.4875,40.4843,24.419,24.6995,7.67706,43.4548,564.374,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:49,24.664,24.6995,24.6228,40.4944,40.4777,24.4239,24.6995,7.02059,46.7371,565.162,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:50,24.6681,24.6831,24.6226,40.4877,40.4745,24.4173,24.6929,6.03588,43.1266,564.768,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:51,24.6582,24.6896,24.6079,40.4935,40.4843,24.413,24.7028,5.37941,48.0501,564.965,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:52,24.6683,24.6896,24.6159,40.4972,40.4843,24.4109,24.6929,8.0053,42.4701,562.405,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:53,24.6562,24.6929,24.6178,40.5197,40.481,24.4159,24.6962,7.34883,47.3936,564.571,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:54,24.6566,24.6929,24.6053,40.4942,40.4876,24.4272,24.6995,4.72294,44.7677,563.488,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:55,24.6592,24.6831,24.6135,40.4936,40.4777,24.423,24.6995,6.03588,47.3936,563.981,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:56,24.6612,24.6929,24.6243,40.4923,40.4843,24.4097,24.6995,23.4324,43.1266,564.374,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:57,24.6685,24.6896,24.6127,40.4815,40.481,24.4338,24.7028,5.05118,48.3783,564.965,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:58,24.6562,24.6864,24.6113,40.4912,40.4909,24.4147,24.7028,9.31824,45.7524,565.064,0.0,24.444444444444446,24.000000000000004
2024-06-06 11:59:59,24.6734,24.7061,24.6192,40.4917,40.4843,24.4234,24.6995,6.03588,45.4242,564.473,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:00,24.6647,24.6962,24.6136,40.4744,40.4712,24.4153,24.6995,7.34883,47.3936,564.965,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:01,24.6665,24.6831,24.6196,40.4885,40.4777,24.4257,24.7093,6.36412,44.1113,564.079,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:02,24.6763,24.6896,24.6159,40.4918,40.4843,24.4291,24.6962,7.67706,48.3783,564.276,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:03,24.6654,24.6864,24.6089,40.4776,40.4843,24.4361,24.7061,6.69236,46.0807,563.587,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:04,24.679,24.6798,24.638,40.4874,40.4909,24.4209,24.6962,7.34883,46.0807,563.882,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:05,24.668,24.6929,24.6309,40.4979,40.481,24.4356,24.6929,4.3947,49.363,563.981,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:06,24.6664,24.6929,24.6317,40.4972,40.4745,24.4277,24.6962,8.66177,45.096,563.784,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:07,24.6741,24.6995,24.6368,40.4902,40.4843,24.4347,24.6962,6.69236,48.0501,563.193,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:08,24.6714,24.6864,24.627,40.4969,40.4876,24.43,24.6962,5.70765,45.096,562.897,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:09,24.6672,24.6864,24.6194,40.4787,40.4876,24.4395,24.7028,6.36412,48.7066,562.996,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:10,24.6693,24.6896,24.6334,40.4981,40.481,24.4494,24.7028,6.03588,44.7677,563.291,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:11,24.6709,24.6929,24.6272,40.4883,40.4876,24.4384,24.6995,7.34883,46.7371,562.996,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:12,24.6765,24.7028,24.6335,40.476,40.4876,24.4288,24.6995,4.72294,45.7524,559.352,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:13,24.6547,24.6896,24.6219,40.4762,40.481,24.4304,24.6929,5.05118,45.096,563.488,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:14,24.6675,24.6929,24.6366,40.4868,40.4843,24.4423,24.7028,5.70765,46.4089,565.556,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:15,24.6714,24.6896,24.6341,40.4949,40.481,24.4485,24.7028,6.03588,43.783,562.897,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:16,24.6798,24.6864,24.6352,40.4976,40.481,24.4449,24.6962,6.36412,46.0807,564.178,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:17,24.674,24.6864,24.6335,40.499,40.4843,24.4413,24.6995,6.03588,44.7677,564.276,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:18,24.6777,24.6896,24.6324,40.5019,40.481,24.4385,24.6962,5.37941,47.7219,564.473,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:19,24.6765,24.6765,24.638,40.4964,40.4843,24.4422,24.6929,5.37941,45.4242,562.996,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:20,24.6814,24.7061,24.6423,40.4895,40.4843,24.4457,24.6995,5.70765,47.3936,563.882,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:21,24.6874,24.6798,24.6528,40.4905,40.4876,24.4587,24.6995,5.05118,45.096,564.079,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:22,24.6764,24.6929,24.6315,40.4908,40.481,24.4527,24.7028,6.03588,46.0807,567.821,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:23,24.6791,24.6962,24.6384,40.4955,40.4974,24.4406,24.7028,5.70765,44.7677,564.276,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:24,24.6937,24.6864,24.6371,40.4818,40.4876,24.4507,24.7028,5.70765,46.4089,564.079,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:25,24.6813,24.6765,24.6449,40.4927,40.4843,24.4447,24.6995,1.76882,43.783,564.276,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:26,24.6813,24.6896,24.6422,40.4864,40.481,24.4532,24.7093,5.70765,47.3936,564.178,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:27,24.6863,24.6896,24.6391,40.484,40.4843,24.4428,24.6995,6.03588,42.1418,563.882,0.0,24.444444444444446,24.000000000000004
