TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 12:00:28,24.6777,24.6962,24.6393,40.4924,40.4843,24.4578,24.6995,5.05118,48.0501,564.079,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:29,24.6897,24.6929,24.6561,40.4748,40.4876,24.455,24.7028,6.69236,42.7983,564.867,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:30,24.6834,24.6929,24.6495,40.4862,40.4876,24.4543,24.6995,6.03588,46.4089,565.162,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:31,24.6796,24.6929,24.6455,40.4959,40.4843,24.4547,24.7028,4.3947,49.363,565.359,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:32,24.6811,24.6864,24.6386,40.4991,40.4777,24.4583,24.7028,4.06647,43.1266,565.162,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:33,24.6907,24.6896,24.6502,40.4864,40.4876,24.4617,24.6995,5.70765,48.0501,564.374,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:34,24.6826,24.6864,24.6517,40.4966,40.4843,24.4667,24.6962,6.36412,45.096,565.95,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:35,24.6914,24.6995,24.6486,40.4888,40.481,24.4733,24.6995,7.02059,47.0654,566.245,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:36,24.6935,24.6995,24.6546,40.4875,40.4843,24.4813,24.7028,8.66177,48.7066,565.753,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:37,24.7032,24.6864,24.6593,40.4781,40.4843,24.4751,24.6962,7.34883,43.783,565.852,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:38,24.687,24.7028,24.6554,40.4994,40.4843,24.4781,24.6995,6.03588,46.7371,565.458,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:39,24.7047,24.6896,24.6537,40.4912,40.4876,24.4606,24.6962,7.67706,44.4395,566.344,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:40,24.696,24.6765,24.65,40.4937,40.4876,24.473,24.6962,7.34883,47.3936,568.609,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:41,24.6979,24.6634,24.6664,40.4872,40.4876,24.4699,24.6962,13.2571,44.1113,567.23,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:42,24.6915,24.6929,24.6481,40.4863,40.4843,24.4642,24.6995,6.69236,49.6913,567.526,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:43,24.6956,24.6896,24.6505,40.4719,40.481,24.4543,24.6962,6.69236,45.7524,566.935,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:44,24.6965,24.6896,24.6673,40.4723,40.4843,24.4745,24.6962,5.70765,45.7524,565.753,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:45,24.683,24.6864,24.6487,40.4815,40.481,24.4839,24.6962,7.02059,46.0807,566.147,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:46,24.7011,24.6896,24.6606,40.4771,40.4777,24.4812,24.6864,7.02059,45.7524,565.95,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:47,24.6922,24.6798,24.6536,40.4908,40.4777,24.4737,24.6929,6.03588,48.0501,566.048,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:48,24.6932,24.6831,24.6609,40.4676,40.4843,24.4708,24.7028,7.02059,46.0807,565.753,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:49,24.6886,24.6962,24.6586,40.473,40.481,24.4726,24.7028,7.02059,46.7371,565.852,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:50,24.6948,24.6732,24.6529,40.4852,40.481,24.4752,24.6995,12.2724,45.4242,566.245,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:51,24.6998,24.6765,24.6612,40.4855,40.481,24.486,24.6896,6.69236,45.096,565.655,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:52,24.7022,24.6929,24.6645,40.4738,40.4777,24.4777,24.7028,5.70765,45.096,565.261,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:53,24.7055,24.6896,24.6678,40.4877,40.4745,24.4879,24.6929,6.03588,45.4242,565.261,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:54,24.7048,24.6929,24.6672,40.4798,40.4843,24.4943,24.6962,5.37941,44.4395,565.261,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:55,24.7066,24.6896,24.6729,40.4728,40.4876,24.4935,24.6995,5.37941,47.0654,568.806,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:56,24.7024,24.6864,24.6692,40.4894,40.4843,24.4999,24.6962,5.70765,46.0807,565.458,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:57,24.7026,24.6962,24.6641,40.4913,40.4777,24.5014,24.6995,4.3947,46.7371,565.261,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:58,24.7129,24.6896,24.6715,40.4972,40.4843,24.4853,24.7093,5.70765,45.4242,564.867,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:00:59,24.7119,24.6667,24.6757,40.485,40.4876,24.4791,24.6995,8.33354,44.4395,564.67,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:00,24.7007,24.7684,24.6748,40.4726,40.4843,24.4857,24.7684,4.3947,45.4242,564.178,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:01,24.7138,24.775,24.6749,40.4741,40.4843,24.4847,24.7652,6.69236,46.7371,563.488,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:02,24.7227,24.7586,24.6753,40.4592,40.4942,24.4929,24.7652,8.66177,44.1113,562.996,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:03,24.7169,24.7652,24.6753,40.4503,40.481,24.4962,24.7684,6.69236,45.4242,562.011,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:04,24.7137,24.7652,24.6684,40.4634,40.4843,24.4917,24.7652,5.37941,41.4854,561.814,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:05,24.7138,24.7652,24.6726,40.4607,40.481,24.4808,24.7619,6.03588,47.3936,561.617,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:06,24.7208,24.7586,24.6741,40.4577,40.4843,24.4839,24.7652,7.34883,47.0654,562.897,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:07,24.7068,24.7553,24.672,40.4644,40.4843,24.5002,24.7652,7.34883,45.096,561.026,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:08,24.7188,24.7652,24.6763,40.466,40.4777,24.5022,24.7652,5.05118,47.0654,559.746,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:09,24.7287,24.7816,24.6782,40.4566,40.4843,24.4893,24.7652,6.69236,44.7677,562.897,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:10,24.7043,24.7553,24.6661,40.4358,40.4876,24.4918,24.775,8.33354,47.0654,562.799,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:11,24.7146,24.7783,24.6741,40.4518,40.4843,24.4902,24.7619,6.69236,46.0807,562.602,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:12,24.7284,24.7586,24.6714,40.4355,40.481,24.4931,24.7652,5.37941,48.7066,561.617,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:13,24.7292,24.7652,24.6773,40.4557,40.4843,24.4891,24.7652,5.37941,46.0807,562.897,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:14,24.7174,24.7652,24.6678,40.4393,40.4843,24.4846,24.7619,7.34883,47.0654,563.39,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:15,24.7348,24.752,24.6889,40.4473,40.4876,24.4815,24.7684,6.69236,46.4089,565.261,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:16,24.7258,24.7553,24.6741,40.4325,40.4876,24.4828,24.7684,14.8983,46.0807,565.852,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:17,24.7233,24.7652,24.6739,40.4298,40.4909,24.475,24.7684,8.0053,46.4089,566.738,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:18,24.7424,24.7553,24.6768,40.4085,40.4843,24.4888,24.7652,6.69236,45.7524,566.836,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:19,24.731,24.7455,24.6818,40.4274,40.4777,24.4708,24.7619,5.37941,46.7371,566.541,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:20,24.7506,24.7619,24.6783,40.4228,40.4843,24.4858,24.7652,6.69236,44.1113,566.738,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:21,24.7346,24.7619,24.6829,40.4264,40.4777,24.4821,24.7652,5.70765,46.7371,570.874,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:22,24.7539,24.7553,24.6901,40.4084,40.481,24.4832,24.7619,-5.78061,45.7524,564.473,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:23,24.7588,24.7652,24.6936,40.4183,40.4876,24.4837,24.7619,6.69236,46.0807,566.048,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:24,24.7588,24.7619,24.7045,40.4074,40.4843,24.4894,24.7619,5.37941,45.096,567.821,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:25,24.7512,24.7586,24.6821,40.4048,40.4777,24.484,24.7684,5.70765,48.0501,567.624,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:26,24.7681,24.7652,24.6947,40.4152,40.4843,24.4871,24.7619,5.70765,44.7677,567.23,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:27,24.7674,24.7619,24.6986,40.4018,40.4777,24.4823,24.7652,7.34883,47.0654,568.018,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:28,24.7703,24.7652,24.6962,40.4114,40.4843,24.4844,24.7684,5.05118,45.096,566.245,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:29,24.7821,24.752,24.7023,40.41,40.4909,24.4761,24.7652,5.70765,45.096,566.442,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:30,24.7801,24.7553,24.7024,40.4125,40.4843,24.479,24.7619,5.70765,43.4548,566.442,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:31,24.7787,24.7487,24.6975,40.406,40.4843,24.4906,24.7684,4.72294,45.096,569.987,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:32,24.7758,24.7487,24.7129,40.4057,40.4876,24.478,24.7684,7.02059,45.4242,565.261,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:33,24.7864,24.7586,24.7059,40.3908,40.4745,24.4965,24.7652,5.05118,45.4242,564.965,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:34,24.7922,24.7586,24.7125,40.3976,40.4777,24.5014,24.7684,6.36412,44.7677,565.458,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:35,24.7802,24.7553,24.7176,40.4036,40.481,24.4871,24.7717,6.36412,47.0654,564.473,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:36,24.7844,24.7586,24.7203,40.4048,40.4876,24.4984,24.7652,4.06647,45.7524,560.534,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:37,24.7835,24.7619,24.7256,40.41,40.481,24.5006,24.7652,5.70765,45.4242,564.473,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:38,24.7892,24.7553,24.7179,40.4045,40.481,24.4914,24.7553,6.36412,45.096,564.965,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:39,24.7947,24.7586,24.7261,40.3962,40.4876,24.4953,24.7652,5.05118,46.0807,561.42,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:40,24.7747,24.7684,24.7164,40.4236,40.481,24.4943,24.7619,6.03588,44.1113,563.488,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:41,24.7812,24.7553,24.7345,40.3982,40.481,24.5024,24.7652,5.05118,45.096,562.897,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:42,24.79,24.7586,24.7328,40.403,40.4876,24.4979,24.7684,6.03588,46.7371,562.011,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:43,24.7838,24.7586,24.7378,40.4301,40.4745,24.4949,24.7619,5.70765,45.7524,565.556,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:44,24.7783,24.7586,24.7302,40.4082,40.4843,24.4951,24.7619,6.36412,44.7677,561.322,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:45,24.7762,24.7619,24.7247,40.4191,40.481,24.5055,24.7684,7.67706,45.7524,560.534,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:46,24.776,24.7586,24.7291,40.4168,40.481,24.4967,24.7619,6.36412,47.7219,560.436,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:47,24.79,24.7553,24.741,40.4308,40.481,24.5012,24.7619,6.03588,48.7066,562.11,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:48,24.7882,24.7619,24.7482,40.4083,40.4843,24.5049,24.775,11.2877,45.7524,559.156,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:49,24.7832,24.7553,24.7365,40.426,40.4843,24.5111,24.7553,7.67706,46.4089,559.156,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:50,24.7843,24.7684,24.748,40.4219,40.4843,24.5048,24.775,7.34883,47.7219,558.86,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:51,24.7961,24.7652,24.7442,40.4287,40.4876,24.5067,24.7652,7.02059,44.1113,560.337,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:52,24.7938,24.7619,24.7469,40.4219,40.4876,24.5157,24.7684,7.34883,48.0501,559.648,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:53,24.7903,24.7586,24.748,40.4402,40.4843,24.5094,24.7684,7.02059,44.7677,560.633,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:54,24.7937,24.7619,24.7532,40.4469,40.4745,24.509,24.7619,7.02059,46.4089,560.633,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:55,24.7923,24.7586,24.7468,40.4444,40.4909,24.5184,24.7652,6.69236,43.783,560.928,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:56,24.7929,24.7619,24.7493,40.4559,40.481,24.5269,24.7684,5.70765,46.7371,561.026,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:57,24.7775,24.7553,24.7509,40.4447,40.4843,24.5371,24.7652,6.69236,43.4548,561.716,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:58,24.7777,24.7553,24.7471,40.453,40.4843,24.5206,24.7652,6.03588,48.0501,561.913,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:01:59,24.7974,24.752,24.7567,40.4658,40.4843,24.5128,24.7684,6.69236,42.7983,561.617,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:02:00,24.791,24.752,24.7441,40.4455,40.4843,24.5204,24.7652,4.72294,47.7219,562.307,0.0,24.444444444444446,24.000000000000004
2024-06-06 12:02:01,24.7875,24.7455,24.7502,40.4572,40.4843,24.5224,24.7684,5.37941,46.0807,561.42,0.0,24.444444444444446,24.000555555555557
2024-06-06 12:02:02,24.7809,24.7684,24.7473,40.4545,40.481,24.5258,24.7652,5.70765,44.7677,560.534,0.0,24.444444444444446,24.001111111111115
2024-06-06 12:02:03,24.7834,24.7455,24.748,40.457,40.4843,24.5214,24.7717,5.70765,44.7677,562.7,0.0,24.444444444444446,24.00166666666667
2024-06-06 12:02:04,24.7978,24.7652,24.7566,40.4708,40.4843,24.5329,24.7717,6.03588,45.4242,561.913,0.0,24.444444444444446,24.002222222222226
2024-06-06 12:02:05,24.7936,24.7586,24.7479,40.4717,40.481,24.5215,24.7684,6.03588,45.4242,562.011,0.0,24.444444444444446,24.00277777777778
2024-06-06 12:02:06,24.7885,24.752,24.7581,40.4609,40.4777,24.5239,24.7619,6.03588,44.1113,562.602,0.0,24.444444444444446,24.003333333333337
2024-06-06 12:02:07,24.7844,24.752,24.7551,40.4777,40.4777,24.5224,24.7652,7.34883,47.0654,562.504,0.0,24.444444444444446,24.00388888888889
2024-06-06 12:02:08,24.7858,24.7619,24.7503,40.4611,40.481,24.5329,24.7619,5.37941,43.783,562.996,0.0,24.444444444444446,24.00444444444445
2024-06-06 12:02:09,24.793,24.7586,24.7575,40.4669,40.4843,24.5341,24.7652,5.70765,45.7524,562.405,0.0,24.444444444444446,24.005000000000003
2024-06-06 12:02:10,24.7943,24.7619,24.7556,40.4656,40.4843,24.5251,24.7553,4.72294,46.7371,562.307,0.0,24.444444444444446,24.00555555555556
2024-06-06 12:02:11,24.7874,24.7652,24.7606,40.4673,40.4876,24.5163,24.7586,5.37941,46.4089,566.048,0.0,24.444444444444446,24.006111111111114
2024-06-06 12:02:12,24.7846,24.7487,24.7503,40.4605,40.4876,24.523,24.7455,5.70765,45.096,562.7,0.0,24.444444444444446,24.00666666666667
2024-06-06 12:02:13,24.7933,24.7586,24.7592,40.4762,40.481,24.5192,24.7619,4.72294,46.7371,562.897,0.0,24.444444444444446,24.007222222222225
2024-06-06 12:02:14,24.787,24.7487,24.763,40.4701,40.4777,24.5039,24.7652,5.70765,44.4395,563.193,0.0,24.444444444444446,24.007777777777783
2024-06-06 12:02:15,24.8088,24.7553,24.7708,40.4683,40.4843,24.5214,24.7619,4.72294,45.7524,563.587,0.0,24.444444444444446,24.008333333333336
2024-06-06 12:02:16,24.7937,24.7652,24.769,40.4718,40.4843,24.5291,24.7619,6.03588,46.7371,563.981,0.0,24.444444444444446,24.008888888888894
2024-06-06 12:02:17,24.7974,24.7553,24.7631,40.4844,40.4843,24.5329,24.7684,5.37941,45.096,564.079,0.0,24.444444444444446,24.009444444444448
2024-06-06 12:02:18,24.7979,24.8177,24.7778,40.4649,40.4876,24.5381,24.8308,7.34883,47.3936,563.587,0.0,24.444444444444446,24.010000000000005
2024-06-06 12:02:19,24.7923,24.8308,24.7653,40.478,40.4843,24.5309,24.8243,6.69236,44.1113,559.943,0.0,24.444444444444446,24.01055555555556
2024-06-06 12:02:20,24.7958,24.8177,24.7698,40.4757,40.4909,24.5293,24.8341,6.69236,48.0501,563.685,0.0,24.444444444444446,24.011111111111113
2024-06-06 12:02:21,24.7859,24.8243,24.7653,40.4801,40.4876,24.5334,24.8275,5.70765,42.4701,564.079,0.0,24.444444444444446,24.01166666666667
2024-06-06 12:02:22,24.7884,24.8144,24.7572,40.4859,40.4843,24.546,24.8275,5.37941,46.7371,565.064,0.0,24.444444444444446,24.012222222222224
2024-06-06 12:02:23,24.8044,24.8177,24.7747,40.4755,40.4876,24.5483,24.8308,6.69236,44.1113,565.261,0.0,24.444444444444446,24.01277777777778
2024-06-06 12:02:24,24.7947,24.8078,24.7611,40.4741,40.4843,24.5537,24.8341,6.69236,44.7677,564.768,0.0,24.444444444444446,24.013333333333335
2024-06-06 12:02:25,24.8013,24.8177,24.7688,40.4711,40.4843,24.5532,24.8374,6.36412,46.7371,564.965,0.0,24.444444444444446,24.013888888888893
2024-06-06 12:02:26,24.7949,24.8308,24.7675,40.4731,40.481,24.5522,24.8275,5.37941,44.1113,565.261,0.0,24.444444444444446,24.014444444444447
2024-06-06 12:02:27,24.7965,24.8275,24.7766,40.4648,40.4712,24.5465,24.8341,5.70765,47.0654,564.374,0.0,24.444444444444446,24.015000000000004
2024-06-06 12:02:28,24.8006,24.8308,24.7763,40.4773,40.4843,24.5421,24.8275,7.02059,44.1113,563.882,0.0,24.444444444444446,24.015555555555558
2024-06-06 12:02:29,24.8024,24.8243,24.7669,40.4733,40.4843,24.5536,24.8275,7.34883,46.4089,563.981,0.0,24.444444444444446,24.016111111111115
2024-06-06 12:02:30,24.7972,24.8308,24.7739,40.4642,40.481,24.5554,24.8308,7.02059,46.0807,563.784,0.0,24.444444444444446,24.01666666666667
2024-06-06 12:02:31,24.7948,24.8243,24.7745,40.4966,40.4843,24.5562,24.8308,6.69236,46.0807,563.39,0.0,24.444444444444446,24.017222222222227
2024-06-06 12:02:32,24.8024,24.8177,24.7781,40.4766,40.4843,24.5495,24.8374,7.34883,47.0654,563.094,0.0,24.444444444444446,24.01777777777778
2024-06-06 12:02:33,24.8141,24.8637,24.7866,40.4878,40.4843,24.5563,24.8308,7.34883,44.7677,562.897,0.0,24.444444444444446,24.018333333333338
2024-06-06 12:02:34,24.7897,24.8275,24.7821,40.4792,40.4843,24.5781,24.8275,26.0583,49.6913,562.011,0.0,24.444444444444446,24.018888888888892
2024-06-06 12:02:35,24.7999,24.8177,24.7686,40.4784,40.4876,24.5792,24.8243,6.69236,44.7677,561.223,0.0,24.444444444444446,24.01944444444445
2024-06-06 12:02:36,24.811,24.821,24.7764,40.4798,40.4777,24.5757,24.8341,6.36412,47.7219,560.731,0.0,24.444444444444446,24.020000000000003
2024-06-06 12:02:37,24.7992,24.8177,24.7676,40.4697,40.481,24.5759,24.8341,6.03588,44.7677,560.731,0.0,24.444444444444446,24.02055555555556
2024-06-06 12:02:38,24.803,24.8308,24.7838,40.4707,40.481,24.5795,24.8308,7.34883,46.0807,560.14,0.0,24.444444444444446,24.021111111111114
2024-06-06 12:02:39,24.8165,24.8144,24.7808,40.4703,40.4843,24.5809,24.8275,6.69236,47.3936,560.239,0.0,24.444444444444446,24.02166666666667
2024-06-06 12:02:40,24.8138,24.8341,24.7879,40.4841,40.4876,24.5793,24.8308,6.03588,45.4242,559.549,0.0,24.444444444444446,24.022222222222226
2024-06-06 12:02:41,24.803,24.8046,24.7852,40.4825,40.4843,24.5699,24.8308,7.34883,46.7371,560.731,0.0,24.444444444444446,24.02277777777778
2024-06-06 12:02:42,24.8068,24.844,24.7769,40.4941,40.4843,24.5715,24.8341,5.05118,45.7524,560.83,0.0,24.444444444444446,24.023333333333337
2024-06-06 12:02:43,24.801,24.8243,24.7845,40.462,40.481,24.5843,24.8308,6.03588,48.7066,561.026,0.0,24.444444444444446,24.02388888888889
2024-06-06 12:02:44,24.8091,24.8275,24.7793,40.4774,40.4843,24.5778,24.8308,6.69236,45.096,561.519,0.0,24.444444444444446,24.02444444444445
2024-06-06 12:02:45,24.8221,24.821,24.7855,40.4783,40.4876,24.5736,24.8374,7.02059,47.3936,562.307,0.0,24.444444444444446,24.025000000000002
2024-06-06 12:02:46,24.8126,24.8243,24.7853,40.475,40.481,24.5702,24.8341,5.05118,45.096,564.276,0.0,24.444444444444446,24.02555555555556
2024-06-06 12:02:47,24.813,24.8177,24.7842,40.4674,40.481,24.568,24.8275,7.02059,47.0654,563.291,0.0,24.444444444444446,24.026111111111113
2024-06-06 12:02:48,24.8034,24.8243,24.7805,40.4729,40.4876,24.5717,24.8308,6.03588,46.7371,567.722,0.0,24.444444444444446,24.02666666666667
2024-06-06 12:02:49,24.8199,24.8177,24.7865,40.4776,40.481,24.5649,24.8308,6.03588,46.7371,564.079,0.0,24.444444444444446,24.027222222222225
2024-06-06 12:02:50,24.829,24.8243,24.8018,40.4861,40.4876,24.5718,24.8275,6.03588,45.096,565.162,0.0,24.444444444444446,24.027777777777782
2024-06-06 12:02:51,24.8201,24.8177,24.7949,40.4832,40.4777,24.5808,24.8308,5.70765,46.7371,566.048,0.0,24.444444444444446,24.028333333333336
2024-06-06 12:02:52,24.8199,24.8177,24.7842,40.4607,40.4843,24.5754,24.8341,6.69236,43.783,565.95,0.0,24.444444444444446,24.028888888888893
2024-06-06 12:02:53,24.8149,24.8144,24.787,40.4936,40.4843,24.5767,24.8243,5.05118,47.3936,566.245,0.0,24.444444444444446,24.029444444444447
2024-06-06 12:02:54,24.8255,24.8243,24.7942,40.4858,40.4876,24.5853,24.8341,5.37941,44.1113,566.442,0.0,24.444444444444446,24.030000000000005
2024-06-06 12:02:55,24.8264,24.8275,24.7848,40.4855,40.4909,24.5763,24.8275,6.03588,46.0807,566.639,0.0,24.444444444444446,24.03055555555556
2024-06-06 12:02:56,24.8213,24.8275,24.7948,40.4916,40.4876,24.5816,24.8341,7.02059,44.4395,570.184,0.0,24.444444444444446,24.031111111111116
2024-06-06 12:02:57,24.8279,24.8144,24.7963,40.4734,40.4843,24.5943,24.8341,3.73823,46.0807,567.624,0.0,24.444444444444446,24.03166666666667
2024-06-06 12:02:58,24.8215,24.8275,24.7936,40.4674,40.4843,24.573,24.8308,3.73823,44.4395,567.821,0.0,24.444444444444446,24.032222222222224
2024-06-06 12:02:59,24.818,24.8177,24.7919,40.4775,40.4876,24.5868,24.8374,6.36412,45.4242,566.541,0.0,24.444444444444446,24.03277777777778
2024-06-06 12:03:00,24.8246,24.8341,24.8083,40.4676,40.4777,24.575,24.8275,5.05118,43.4548,566.639,0.0,24.444444444444446,24.033333333333335
2024-06-06 12:03:01,24.8219,24.8243,24.7901,40.4654,40.4843,24.5882,24.8243,4.72294,45.4242,564.67,0.0,24.444444444444446,24.033888888888892
2024-06-06 12:03:02,24.8285,24.8538,24.8001,40.4674,40.4843,24.5823,24.8341,5.70765,44.1113,565.458,0.0,24.444444444444446,24.034444444444446
2024-06-06 12:03:03,24.8218,24.8308,24.7992,40.4699,40.4843,24.5867,24.8308,9.31824,46.4089,562.307,0.0,24.444444444444446,24.035000000000004
2024-06-06 12:03:04,24.8209,24.8144,24.8033,40.4804,40.4843,24.5807,24.8341,6.69236,44.1113,565.064,0.0,24.444444444444446,24.035555555555558
2024-06-06 12:03:05,24.8398,24.821,24.8076,40.4826,40.4843,24.5868,24.8341,6.03588,47.0654,565.261,0.0,24.444444444444446,24.036111111111115
2024-06-06 12:03:06,24.8371,24.8243,24.8065,40.4627,40.4843,24.5666,24.8341,5.70765,43.4548,565.162,0.0,24.444444444444446,24.03666666666667
2024-06-06 12:03:07,24.8314,24.8275,24.8039,40.4809,40.481,24.5745,24.8374,5.37941,46.4089,565.162,0.0,24.444444444444446,24.037222222222226
2024-06-06 12:03:08,24.8298,24.821,24.8019,40.4733,40.4876,24.5762,24.8341,6.03588,44.4395,567.526,0.0,24.444444444444446,24.03777777777778
2024-06-06 12:03:09,24.8255,24.8243,24.7987,40.484,40.4843,24.5811,24.8341,15.883,47.3936,564.867,0.0,24.444444444444446,24.038333333333338
2024-06-06 12:03:10,24.8402,24.8243,24.8152,40.48,40.4876,24.5846,24.8341,6.69236,46.0807,564.67,0.0,24.444444444444446,24.03888888888889
2024-06-06 12:03:11,24.8291,24.8308,24.7996,40.4797,40.481,24.591,24.8407,6.03588,48.0501,564.768,0.0,24.444444444444446,24.03944444444445
2024-06-06 12:03:12,24.8289,24.8243,24.8067,40.4847,40.4843,24.5853,24.8243,8.0053,46.7371,565.458,0.0,24.444444444444446,24.040000000000003
2024-06-06 12:03:13,24.8327,24.8571,24.8098,40.4776,40.4876,24.5859,24.8341,8.99001,48.0501,565.95,0.0,24.444444444444446,24.04055555555556
2024-06-06 12:03:14,24.8365,24.8243,24.8025,40.478,40.4876,24.5879,24.8341,6.69236,45.7524,566.245,0.0,24.444444444444446,24.041111111111114
2024-06-06 12:03:15,24.8243,24.821,24.7991,40.4918,40.4843,24.5734,24.8308,5.70765,45.096,568.707,0.0,24.444444444444446,24.041666666666668
2024-06-06 12:03:16,24.8253,24.8243,24.8113,40.4895,40.4777,24.5802,24.8341,3.08176,48.7066,564.571,0.0,24.444444444444446,24.042222222222225
2024-06-06 12:03:17,24.8307,24.8243,24.809,40.4912,40.4843,24.5897,24.8341,6.69236,45.4242,560.928,0.0,24.444444444444446,24.04277777777778
2024-06-06 12:03:18,24.835,24.8341,24.8106,40.4931,40.4777,24.5889,24.8341,10.6312,45.7524,564.079,0.0,24.444444444444446,24.043333333333337
2024-06-06 12:03:19,24.8172,24.8243,24.811,40.4768,40.4843,24.592,24.8341,5.70765,47.3936,563.981,0.0,24.444444444444446,24.04388888888889
2024-06-06 12:03:20,24.8294,24.8275,24.813,40.4673,40.4876,24.5825,24.844,6.69236,45.4242,563.193,0.0,24.444444444444446,24.044444444444448
2024-06-06 12:03:21,24.8373,24.8243,24.809,40.4727,40.4843,24.5833,24.8374,7.34883,47.3936,563.094,0.0,24.444444444444446,24.045
2024-06-06 12:03:22,24.8408,24.821,24.8099,40.4885,40.4777,24.6,24.8407,6.36412,46.0807,562.307,0.0,24.444444444444446,24.04555555555556
2024-06-06 12:03:23,24.8362,24.8243,24.8108,40.5106,40.4876,24.6024,24.8275,7.02059,47.0654,564.079,0.0,24.444444444444446,24.046111111111113
2024-06-06 12:03:24,24.8342,24.8308,24.8121,40.4887,40.4843,24.596,24.8308,6.03588,44.7677,564.867,0.0,24.444444444444446,24.04666666666667
2024-06-06 12:03:25,24.8485,24.8144,24.8217,40.4889,40.4843,24.6177,24.8275,5.70765,47.3936,563.784,0.0,24.444444444444446,24.047222222222224
2024-06-06 12:03:26,24.8384,24.8308,24.8188,40.4808,40.4909,24.5916,24.8243,5.70765,43.783,563.39,0.0,24.444444444444446,24.04777777777778
2024-06-06 12:03:27,24.8215,24.8177,24.8128,40.4853,40.4876,24.6008,24.8275,5.70765,46.0807,563.587,0.0,24.444444444444446,24.048333333333336
2024-06-06 12:03:28,24.8377,24.8275,24.815,40.4956,40.4843,24.5967,24.8341,5.70765,45.096,564.768,0.0,24.444444444444446,24.048888888888893
2024-06-06 12:03:29,24.8392,24.8111,24.8145,40.4822,40.481,24.598,24.8374,5.70765,46.0807,564.571,0.0,24.444444444444446,24.049444444444447
2024-06-06 12:03:30,24.8344,24.8341,24.8124,40.4702,40.481,24.6019,24.8341,5.05118,45.096,566.836,0.0,24.444444444444446,24.050000000000004
2024-06-06 12:03:31,24.8492,24.821,24.8261,40.4855,40.4843,24.6078,24.8243,5.70765,47.0654,563.784,0.0,24.444444444444446,24.050555555555558
2024-06-06 12:03:32,24.8441,24.8243,24.8159,40.4799,40.4777,24.607,24.8341,6.03588,45.096,563.784,0.0,24.444444444444446,24.051111111111116
2024-06-06 12:03:33,24.8443,24.821,24.8222,40.4814,40.4843,24.5992,24.8308,5.70765,47.7219,562.208,0.0,24.444444444444446,24.05166666666667
2024-06-06 12:03:34,24.8384,24.8177,24.8275,40.4899,40.481,24.5994,24.8374,6.69236,44.1113,562.7,0.0,24.444444444444446,24.052222222222223
2024-06-06 12:03:35,24.8492,24.8177,24.8263,40.4849,40.481,24.5904,24.8341,-1.51354,46.7371,560.337,0.0,24.444444444444446,24.05277777777778
2024-06-06 12:03:36,24.8503,24.8833,24.8288,40.4705,40.4843,24.6042,24.8965,4.72294,42.4701,561.322,0.0,24.444444444444446,24.053333333333335
2024-06-06 12:03:37,24.824,24.8932,24.8155,40.4794,40.481,24.6177,24.8965,6.36412,45.4242,562.897,0.0,24.444444444444446,24.053888888888892
2024-06-06 12:03:38,24.8511,24.8866,24.8291,40.4785,40.4876,24.6076,24.8998,4.72294,44.7677,561.913,0.0,24.444444444444446,24.054444444444446
2024-06-06 12:03:39,24.8423,24.8932,24.8226,40.4781,40.481,24.5982,24.8965,5.05118,44.4395,562.011,0.0,24.444444444444446,24.055000000000003
2024-06-06 12:03:40,24.8537,24.8965,24.8409,40.4885,40.4876,24.6105,24.9063,8.66177,47.3936,561.519,0.0,24.444444444444446,24.055555555555557
2024-06-06 12:03:41,24.8429,24.8899,24.8303,40.4866,40.4843,24.6001,24.8998,6.36412,45.096,561.617,0.0,24.444444444444446,24.056111111111115
2024-06-06 12:03:42,24.8518,24.8801,24.8331,40.4893,40.4843,24.6114,24.8965,6.36412,47.0654,562.011,0.0,24.444444444444446,24.05666666666667
2024-06-06 12:03:43,24.8563,24.9096,24.833,40.4751,40.481,24.6057,24.8965,5.70765,44.1113,562.7,0.0,24.444444444444446,24.057222222222226
2024-06-06 12:03:44,24.8523,24.8899,24.8354,40.4795,40.4876,24.6082,24.8998,5.70765,46.4089,563.882,0.0,24.444444444444446,24.05777777777778
2024-06-06 12:03:45,24.8637,24.8899,24.8333,40.4846,40.4843,24.6017,24.8998,5.05118,44.4395,565.753,0.0,24.444444444444446,24.058333333333337
2024-06-06 12:03:46,24.8586,24.8866,24.8414,40.486,40.4843,24.5995,24.8965,6.69236,45.7524,565.753,0.0,24.444444444444446,24.05888888888889
2024-06-06 12:03:47,24.8479,24.8866,24.825,40.4987,40.4777,24.6019,24.8965,7.34883,45.096,566.048,0.0,24.444444444444446,24.05944444444445
2024-06-06 12:03:48,24.8585,24.8801,24.8295,40.4922,40.481,24.5969,24.8998,14.57,46.7371,566.048,0.0,24.444444444444446,24.060000000000002
2024-06-06 12:03:49,24.8463,24.8833,24.8267,40.4915,40.481,24.5901,24.8965,6.03588,45.096,565.655,0.0,24.444444444444446,24.06055555555556
2024-06-06 12:03:50,24.8625,24.8866,24.8367,40.4853,40.481,24.6027,24.8932,6.03588,44.1113,565.655,0.0,24.444444444444446,24.061111111111114
2024-06-06 12:03:51,24.866,24.8965,24.8362,40.4989,40.4876,24.5901,24.8965,6.36412,48.7066,570.184,0.0,24.444444444444446,24.06166666666667
2024-06-06 12:03:52,24.8645,24.8998,24.8409,40.4848,40.4843,24.5958,24.8965,5.70765,43.783,566.442,0.0,24.444444444444446,24.062222222222225
2024-06-06 12:03:53,24.8603,24.8866,24.8475,40.497,40.4843,24.6041,24.8965,8.33354,47.3936,566.738,0.0,24.444444444444446,24.06277777777778
2024-06-06 12:03:54,24.8692,24.8899,24.8498,40.4971,40.4843,24.6227,24.903,9.64648,44.1113,566.048,0.0,24.444444444444446,24.063333333333336
2024-06-06 12:03:55,24.8637,24.8833,24.8415,40.4973,40.4909,24.5992,24.903,6.69236,44.1113,565.753,0.0,24.444444444444446,24.06388888888889
2024-06-06 12:03:56,24.8759,24.8899,24.8494,40.5054,40.4843,24.596,24.8998,5.70765,46.7371,565.655,0.0,24.444444444444446,24.064444444444447
2024-06-06 12:03:57,24.872,24.8965,24.8448,40.4785,40.481,24.6146,24.8965,5.05118,46.7371,565.458,0.0,24.444444444444446,24.065
2024-06-06 12:03:58,24.8742,24.8965,24.8443,40.5069,40.4876,24.6066,24.8965,7.02059,48.3783,565.064,0.0,24.444444444444446,24.06555555555556
2024-06-06 12:03:59,24.8849,24.8998,24.8657,40.4968,40.4876,24.6129,24.8932,5.37941,44.1113,564.571,0.0,24.444444444444446,24.066111111111113
2024-06-06 12:04:00,24.8803,24.8833,24.8504,40.5033,40.4843,24.6108,24.8932,7.34883,47.3936,564.571,0.0,24.444444444444446,24.06666666666667
2024-06-06 12:04:01,24.8706,24.8932,24.8475,40.5019,40.481,24.6088,24.8965,6.03588,43.4548,564.965,0.0,24.444444444444446,24.067222222222224
2024-06-06 12:04:02,24.8837,24.8801,24.843,40.499,40.4843,24.6147,24.8866,6.03588,45.7524,564.67,0.0,24.444444444444446,24.06777777777778
2024-06-06 12:04:03,24.8867,24.8866,24.8604,40.4925,40.481,24.6134,24.8998,17.8524,46.4089,564.867,0.0,24.444444444444446,24.068333333333335
2024-06-06 12:04:04,24.8882,24.8866,24.8687,40.5027,40.481,24.6257,24.8998,5.37941,46.0807,564.178,0.0,24.444444444444446,24.068888888888893
2024-06-06 12:04:05,24.8709,24.8833,24.8544,40.4892,40.4876,24.619,24.8965,5.70765,47.0654,561.617,0.0,24.444444444444446,24.069444444444446
2024-06-06 12:04:06,24.8844,24.8866,24.8568,40.4874,40.4843,24.6164,24.8965,6.36412,45.096,563.981,0.0,24.444444444444446,24.070000000000004
2024-06-06 12:04:07,24.8861,24.8801,24.8637,40.5035,40.4876,24.6225,24.8932,5.37941,47.0654,563.981,0.0,24.444444444444446,24.070555555555558
2024-06-06 12:04:08,24.8806,24.8899,24.8607,40.5115,40.4843,24.6236,24.8965,3.73823,43.4548,563.981,0.0,24.444444444444446,24.071111111111115
2024-06-06 12:04:09,24.8752,24.8932,24.8656,40.5089,40.4876,24.6352,24.903,5.70765,45.7524,563.784,0.0,24.444444444444446,24.07166666666667
2024-06-06 12:04:10,24.8791,24.8965,24.8654,40.4979,40.4843,24.6327,24.8965,4.72294,46.4089,564.178,0.0,24.444444444444446,24.072222222222226
2024-06-06 12:04:11,24.8694,24.8899,24.8662,40.5133,40.4777,24.6367,24.8965,4.06647,45.7524,564.67,0.0,24.444444444444446,24.07277777777778
2024-06-06 12:04:12,24.8839,24.8866,24.8661,40.5045,40.4777,24.6288,24.9096,5.70765,46.4089,564.473,0.0,24.444444444444446,24.073333333333334
2024-06-06 12:04:13,24.8767,24.8833,24.8639,40.4997,40.4843,24.6237,24.903,5.37941,43.4548,564.571,0.0,24.444444444444446,24.07388888888889
2024-06-06 12:04:14,24.8863,24.8998,24.8703,40.5091,40.4777,24.6364,24.903,5.70765,46.0807,564.374,0.0,24.444444444444446,24.074444444444445
2024-06-06 12:04:15,24.8807,24.8866,24.8652,40.5087,40.4777,24.6251,24.903,5.70765,45.096,563.094,0.0,24.444444444444446,24.075000000000003
2024-06-06 12:04:16,24.8732,24.8965,24.8681,40.5111,40.481,24.6181,24.8932,5.05118,47.3936,564.374,0.0,24.444444444444446,24.075555555555557
2024-06-06 12:04:17,24.8754,24.8899,24.8662,40.505,40.4876,24.622,24.8998,14.2418,42.1418,564.768,0.0,24.444444444444446,24.076111111111114
2024-06-06 12:04:18,24.8788,24.8866,24.8669,40.5113,40.4909,24.6336,24.8965,6.03588,48.0501,562.996,0.0,24.444444444444446,24.076666666666668
2024-06-06 12:04:19,24.8921,24.8899,24.8671,40.5091,40.4843,24.6203,24.903,6.36412,43.783,562.011,0.0,24.444444444444446,24.077222222222225
2024-06-06 12:04:20,24.8742,24.8899,24.8646,40.5001,40.481,24.6266,24.8965,7.34883,47.3936,563.193,0.0,24.444444444444446,24.07777777777778
2024-06-06 12:04:21,24.8956,24.8801,24.8727,40.4975,40.4876,24.6421,24.8932,6.03588,45.096,562.799,0.0,24.444444444444446,24.078333333333337
2024-06-06 12:04:22,24.8855,24.8965,24.8754,40.5021,40.4909,24.6201,24.8998,6.36412,46.7371,562.602,0.0,24.444444444444446,24.07888888888889
2024-06-06 12:04:23,24.8854,24.8735,24.8738,40.5111,40.481,24.6262,24.903,6.36412,46.7371,561.42,0.0,24.444444444444446,24.079444444444448
2024-06-06 12:04:24,24.8853,24.8702,24.8743,40.5072,40.4843,24.6238,24.9096,5.70765,47.0654,562.7,0.0,24.444444444444446,24.080000000000002
2024-06-06 12:04:25,24.893,24.8998,24.8761,40.5089,40.4843,24.6439,24.8965,7.34883,41.1571,563.488,0.0,24.444444444444446,24.08055555555556
2024-06-06 12:04:26,24.8853,24.8998,24.8725,40.5066,40.4909,24.6392,24.8932,8.99001,47.7219,563.685,0.0,24.444444444444446,24.081111111111113
2024-06-06 12:04:27,24.8863,24.8833,24.8698,40.4979,40.4745,24.647,24.8965,8.0053,46.7371,564.079,0.0,24.444444444444446,24.08166666666667
2024-06-06 12:04:28,24.8874,24.8899,24.8801,40.5183,40.4777,24.6445,24.8998,6.69236,47.7219,567.033,0.0,24.444444444444446,24.082222222222224
2024-06-06 12:04:29,24.8867,24.8998,24.8629,40.5018,40.4843,24.6479,24.8998,6.03588,46.0807,565.753,0.0,24.444444444444446,24.082777777777782
2024-06-06 12:04:30,24.8963,24.8932,24.8835,40.4956,40.481,24.6597,24.8965,6.36412,47.3936,566.344,0.0,24.444444444444446,24.083333333333336
2024-06-06 12:04:31,24.8932,24.8833,24.8776,40.5065,40.481,24.6357,24.8965,6.36412,45.4242,566.541,0.0,24.444444444444446,24.08388888888889
2024-06-06 12:04:32,24.9019,24.8833,24.89,40.4994,40.4843,24.6413,24.9063,6.03588,46.0807,566.344,0.0,24.444444444444446,24.084444444444447
2024-06-06 12:04:33,24.8985,24.8833,24.8738,40.4819,40.481,24.646,24.903,5.05118,46.0807,566.245,0.0,24.444444444444446,24.085
2024-06-06 12:04:34,24.9084,24.8899,24.8895,40.4984,40.4876,24.655,24.8998,5.70765,47.7219,566.147,0.0,24.444444444444446,24.08555555555556
2024-06-06 12:04:35,24.8978,24.8735,24.8852,40.4755,40.481,24.6567,24.903,7.02059,46.0807,565.556,0.0,24.444444444444446,24.086111111111112
2024-06-06 12:04:36,24.895,24.8932,24.8834,40.4597,40.4777,24.6548,24.903,14.2418,46.7371,565.064,0.0,24.444444444444446,24.08666666666667
2024-06-06 12:04:37,24.8937,24.8866,24.8847,40.4831,40.481,24.652,24.8932,6.03588,47.3936,564.079,0.0,24.444444444444446,24.087222222222223
2024-06-06 12:04:38,24.905,24.8932,24.8837,40.4917,40.4745,24.656,24.8932,5.70765,43.4548,563.685,0.0,24.444444444444446,24.08777777777778
2024-06-06 12:04:39,24.9079,24.8801,24.897,40.4762,40.4745,24.649,24.8965,7.67706,45.7524,563.488,0.0,24.444444444444446,24.088333333333335
2024-06-06 12:04:40,24.9024,24.8932,24.8809,40.4914,40.481,24.6553,24.903,5.05118,45.7524,562.897,0.0,24.444444444444446,24.088888888888892
2024-06-06 12:04:41,24.9047,24.8899,24.882,40.49,40.481,24.6308,24.9063,6.69236,48.0501,561.913,0.0,24.444444444444446,24.089444444444446
2024-06-06 12:04:42,24.8974,24.8899,24.8983,40.4803,40.481,24.6387,24.903,6.69236,45.4242,562.996,0.0,24.444444444444446,24.090000000000003
2024-06-06 12:04:43,24.9042,24.8866,24.8941,40.4966,40.4843,24.6469,24.903,5.70765,45.096,562.307,0.0,24.444444444444446,24.090555555555557
2024-06-06 12:04:44,24.9019,24.8998,24.8827,40.4756,40.4843,24.6454,24.8998,4.72294,46.7371,562.7,0.0,24.444444444444446,24.091111111111115
2024-06-06 12:04:45,24.8996,24.9195,24.8884,40.4779,40.4843,24.6458,24.8998,6.03588,44.4395,563.291,0.0,24.444444444444446,24.09166666666667
2024-06-06 12:04:46,24.9047,24.8768,24.8947,40.468,40.4909,24.6448,24.8932,5.70765,46.0807,562.405,0.0,24.444444444444446,24.092222222222226
2024-06-06 12:04:47,24.9131,24.8899,24.8868,40.4921,40.4777,24.6442,24.8965,7.02059,44.7677,563.685,0.0,24.444444444444446,24.09277777777778
2024-06-06 12:04:48,24.9109,24.8768,24.8921,40.4803,40.481,24.638,24.8998,4.3947,46.7371,564.079,0.0,24.444444444444446,24.093333333333337
2024-06-06 12:04:49,24.901,24.8899,24.8966,40.4798,40.4843,24.6354,24.8932,5.37941,43.4548,564.079,0.0,24.444444444444446,24.09388888888889
2024-06-06 12:04:50,24.9127,24.8932,24.9008,40.4879,40.4843,24.6456,24.9063,6.03588,46.4089,564.768,0.0,24.444444444444446,24.094444444444445
2024-06-06 12:04:51,24.9159,24.8965,24.8958,40.4942,40.4843,24.6456,24.8998,6.03588,45.4242,564.67,0.0,24.444444444444446,24.095000000000002
2024-06-06 12:04:52,24.912,24.949,24.8914,40.4946,40.4843,24.6471,24.9621,5.37941,43.783,568.215,0.0,24.444444444444446,24.095555555555556
2024-06-06 12:04:53,24.9143,24.9589,24.8962,40.4898,40.481,24.6523,24.9621,5.05118,46.0807,563.685,0.0,24.444444444444446,24.096111111111114
2024-06-06 12:04:54,24.9145,24.9621,24.8905,40.4821,40.4777,24.6433,24.9589,6.03588,44.7677,562.405,0.0,24.444444444444446,24.096666666666668
2024-06-06 12:04:55,24.9138,24.9556,24.9042,40.4766,40.4876,24.6432,24.9556,6.69236,45.096,562.307,0.0,24.444444444444446,24.097222222222225
2024-06-06 12:04:56,24.9188,24.949,24.9026,40.4663,40.4777,24.6279,24.9589,6.69236,45.096,562.996,0.0,24.444444444444446,24.09777777777778
2024-06-06 12:04:57,24.9218,24.9523,24.8943,40.4723,40.481,24.6559,24.9589,3.08176,43.4548,563.094,0.0,24.444444444444446,24.098333333333336
2024-06-06 12:04:58,24.9128,24.949,24.8997,40.4901,40.4777,24.6536,24.9556,7.34883,47.7219,562.897,0.0,24.444444444444446,24.09888888888889
2024-06-06 12:04:59,24.9116,24.9457,24.8913,40.4874,40.4777,24.6552,24.9556,5.37941,43.783,563.291,0.0,24.444444444444446,24.099444444444448
2024-06-06 12:05:00,24.916,24.949,24.9073,40.4904,40.481,24.6437,24.9589,6.36412,46.0807,562.307,0.0,24.444444444444446,24.1
2024-06-06 12:05:01,24.9063,24.9523,24.9008,40.4911,40.4843,24.6357,24.9621,6.03588,45.7524,562.208,0.0,24.444444444444446,24.10055555555556
2024-06-06 12:05:02,24.9115,24.9556,24.8955,40.468,40.4843,24.6518,24.9556,6.69236,45.7524,561.814,0.0,24.444444444444446,24.101111111111113
2024-06-06 12:05:03,24.9155,24.9556,24.9111,40.4809,40.4876,24.6465,24.9621,7.02059,46.4089,562.208,0.0,24.444444444444446,24.10166666666667
2024-06-06 12:05:04,24.9112,24.9589,24.8975,40.4721,40.4843,24.6683,24.9654,4.3947,43.4548,562.602,0.0,24.444444444444446,24.102222222222224
2024-06-06 12:05:05,24.9133,24.949,24.9103,40.479,40.4876,24.6499,24.9556,6.36412,48.7066,562.405,0.0,24.444444444444446,24.10277777777778
2024-06-06 12:05:06,24.9134,24.9457,24.899,40.4693,40.4843,24.6586,24.9621,6.69236,45.7524,562.996,0.0,24.444444444444446,24.103333333333335
2024-06-06 12:05:07,24.9134,24.9424,24.9057,40.4795,40.4777,24.6653,24.9556,5.70765,45.7524,563.882,0.0,24.444444444444446,24.103888888888893
2024-06-06 12:05:08,24.9335,24.9556,24.9086,40.4776,40.4843,24.6682,24.9621,6.69236,48.0501,563.291,0.0,24.444444444444446,24.104444444444447
2024-06-06 12:05:09,24.9247,24.949,24.9119,40.4926,40.481,24.662,24.9654,6.69236,44.1113,562.996,0.0,24.444444444444446,24.105
2024-06-06 12:05:10,24.9367,24.949,24.914,40.4927,40.4777,24.6603,24.9523,8.0053,48.0501,562.307,0.0,24.444444444444446,24.105555555555558
2024-06-06 12:05:11,24.9274,24.949,24.9111,40.4682,40.481,24.6734,24.9621,6.69236,46.4089,562.307,0.0,24.444444444444446,24.10611111111111
2024-06-06 12:05:12,24.9275,24.9457,24.9169,40.4714,40.4843,24.667,24.9621,5.37941,46.4089,562.011,0.0,24.444444444444446,24.10666666666667
2024-06-06 12:05:13,24.9301,24.9621,24.9166,40.4811,40.4843,24.6665,24.9621,6.69236,46.0807,561.322,0.0,24.444444444444446,24.107222222222223
2024-06-06 12:05:14,24.9282,24.9424,24.9106,40.4861,40.481,24.6626,24.9589,6.03588,47.0654,561.125,0.0,24.444444444444446,24.10777777777778
2024-06-06 12:05:15,24.9328,24.9556,24.9093,40.471,40.4909,24.6674,24.9654,5.37941,46.7371,560.239,0.0,24.444444444444446,24.108333333333334
2024-06-06 12:05:16,24.9429,24.9523,24.9146,40.4856,40.4777,24.6705,24.9589,7.67706,47.3936,561.125,0.0,24.444444444444446,24.10888888888889
2024-06-06 12:05:17,24.9442,24.9359,24.9166,40.4867,40.4745,24.6813,24.9589,7.02059,45.4242,560.928,0.0,24.444444444444446,24.109444444444446
2024-06-06 12:05:18,24.9465,24.9589,24.9177,40.4734,40.481,24.6866,24.9621,6.36412,48.3783,560.928,0.0,24.444444444444446,24.110000000000003
2024-06-06 12:05:19,24.9454,24.9556,24.9104,40.4795,40.4777,24.6755,24.9523,6.36412,44.4395,565.359,0.0,24.444444444444446,24.110555555555557
2024-06-06 12:05:20,24.9661,24.9589,24.9233,40.4952,40.481,24.6894,24.9589,-0.2006,46.0807,561.814,0.0,24.444444444444446,24.111111111111114
2024-06-06 12:05:21,24.9596,24.9523,24.9221,40.4945,40.4843,24.6795,24.9589,6.69236,43.783,562.897,0.0,24.444444444444446,24.111666666666668
2024-06-06 12:05:22,24.9656,24.949,24.931,40.4927,40.4876,24.684,24.9621,5.70765,47.3936,562.996,0.0,24.444444444444446,24.112222222222226
2024-06-06 12:05:23,24.969,24.949,24.9205,40.487,40.4843,24.6813,24.9621,6.36412,46.0807,563.882,0.0,24.444444444444446,24.11277777777778
2024-06-06 12:05:24,24.973,24.9457,24.9355,40.4706,40.481,24.682,24.9523,6.03588,45.096,563.193,0.0,24.444444444444446,24.113333333333337
2024-06-06 12:05:25,24.9804,24.9424,24.936,40.4902,40.4843,24.6849,24.9589,6.36412,47.0654,564.473,0.0,24.444444444444446,24.11388888888889
2024-06-06 12:05:26,24.983,24.9589,24.9313,40.4769,40.4876,24.675,24.9556,6.03588,45.7524,564.571,0.0,24.444444444444446,24.114444444444448
2024-06-06 12:05:27,24.9782,24.9359,24.9405,40.4873,40.481,24.6655,24.9589,5.05118,46.7371,564.079,0.0,24.444444444444446,24.115000000000002
2024-06-06 12:05:28,24.9752,24.9589,24.9302,40.5037,40.481,24.6724,24.9621,3.73823,44.1113,567.132,0.0,24.444444444444446,24.115555555555556
2024-06-06 12:05:29,24.9892,24.9523,24.9449,40.4936,40.4876,24.6683,24.9621,6.69236,45.7524,564.867,0.0,24.444444444444446,24.116111111111113
2024-06-06 12:05:30,24.9873,24.9556,24.9407,40.4946,40.4909,24.6767,24.9556,6.36412,47.0654,564.768,0.0,24.444444444444446,24.116666666666667
2024-06-06 12:05:31,24.9831,24.9621,24.9305,40.4905,40.4843,24.6698,24.9589,5.37941,46.7371,564.67,0.0,24.444444444444446,24.117222222222225
2024-06-06 12:05:32,24.9895,24.9523,24.9488,40.4856,40.481,24.6913,24.9523,4.3947,46.0807,564.178,0.0,24.444444444444446,24.11777777777778
2024-06-06 12:05:33,24.9861,24.949,24.9518,40.5081,40.4777,24.6881,24.9621,6.69236,46.7371,563.784,0.0,24.444444444444446,24.118333333333336
2024-06-06 12:05:34,24.9805,24.9523,24.9425,40.4948,40.4777,24.695,24.9589,6.03588,47.0654,563.981,0.0,24.444444444444446,24.11888888888889
2024-06-06 12:05:35,24.9933,24.972,24.9487,40.4894,40.481,24.7034,24.9556,6.69236,43.4548,564.374,0.0,24.444444444444446,24.119444444444447
2024-06-06 12:05:36,24.9835,24.9523,24.9549,40.4978,40.4777,24.6937,24.9621,26.0583,45.4242,564.571,0.0,24.444444444444446,24.12
2024-06-06 12:05:37,24.9862,24.9457,24.9597,40.5036,40.4843,24.6927,24.9589,4.72294,44.7677,565.064,0.0,24.444444444444446,24.12055555555556
2024-06-06 12:05:38,24.9757,24.9556,24.9522,40.4829,40.4876,24.6969,24.9654,5.05118,44.1113,565.655,0.0,24.444444444444446,24.121111111111112
2024-06-06 12:05:39,24.9826,24.9523,24.9556,40.5034,40.4843,24.6859,24.9621,5.70765,46.4089,566.147,0.0,24.444444444444446,24.12166666666667
2024-06-06 12:05:40,24.9767,24.9523,24.9491,40.5091,40.481,24.7069,24.9621,6.03588,45.096,565.95,0.0,24.444444444444446,24.122222222222224
2024-06-06 12:05:41,24.9743,24.9556,24.9578,40.4916,40.4876,24.6894,24.9589,6.03588,44.4395,565.458,0.0,24.444444444444446,24.12277777777778
2024-06-06 12:05:42,24.9865,24.9556,24.9653,40.4999,40.4843,24.6938,24.9589,7.67706,45.4242,565.261,0.0,24.444444444444446,24.123333333333335
2024-06-06 12:05:43,24.9745,24.9621,24.9543,40.5007,40.481,24.6973,24.9589,26.3865,44.7677,565.261,0.0,24.444444444444446,24.123888888888892
2024-06-06 12:05:44,24.9718,24.9424,24.9649,40.4887,40.481,24.7065,24.949,5.37941,47.3936,564.473,0.0,24.444444444444446,24.124444444444446
2024-06-06 12:05:45,24.9881,24.9457,24.9627,40.5029,40.4876,24.7106,24.9523,4.72294,44.7677,564.571,0.0,24.444444444444446,24.125
2024-06-06 12:05:46,24.9827,24.9621,24.9642,40.4975,40.4843,24.7182,24.9621,4.3947,46.4089,563.882,0.0,24.444444444444446,24.125555555555557
2024-06-06 12:05:47,24.9735,24.9523,24.9664,40.4968,40.481,24.7068,24.9556,6.36412,43.783,560.14,0.0,24.444444444444446,24.12611111111111
2024-06-06 12:05:48,24.9686,24.9523,24.9583,40.499,40.4843,24.7065,24.9589,6.36412,47.3936,563.685,0.0,24.444444444444446,24.12666666666667
2024-06-06 12:05:49,24.9869,24.9589,24.9768,40.5038,40.4745,24.7101,24.9621,6.69236,44.4395,563.488,0.0,24.444444444444446,24.127222222222223
2024-06-06 12:05:50,24.9855,24.9589,24.9739,40.5013,40.481,24.7173,24.9556,6.03588,48.0501,562.897,0.0,24.444444444444446,24.12777777777778
2024-06-06 12:05:51,24.9821,24.9523,24.9657,40.5159,40.4777,24.7022,24.9523,7.02059,44.1113,562.7,0.0,24.444444444444446,24.128333333333334
2024-06-06 12:05:52,24.9857,24.9556,24.9756,40.4962,40.4843,24.7167,24.9654,6.69236,47.7219,562.602,0.0,24.444444444444446,24.12888888888889
2024-06-06 12:05:53,24.9704,24.9687,24.9676,40.4997,40.481,24.7035,24.9523,5.70765,42.7983,562.504,0.0,24.444444444444446,24.129444444444445
2024-06-06 12:05:54,24.9827,24.9621,24.9728,40.497,40.4909,24.7097,24.9556,7.34883,47.0654,563.291,0.0,24.444444444444446,24.130000000000003
2024-06-06 12:05:55,24.9785,24.949,24.9694,40.5024,40.481,24.7028,24.9523,6.36412,46.4089,564.768,0.0,24.444444444444446,24.130555555555556
2024-06-06 12:05:56,24.9855,24.949,24.9798,40.5021,40.4843,24.7018,24.9654,6.69236,45.7524,564.768,0.0,24.444444444444446,24.131111111111114
2024-06-06 12:05:57,24.9814,24.9556,24.9832,40.5061,40.4843,24.7107,24.9556,6.36412,47.3936,561.125,0.0,24.444444444444446,24.131666666666668
2024-06-06 12:05:58,24.9953,24.9556,24.9846,40.5051,40.4777,24.7072,24.9589,7.02059,45.096,564.473,0.0,24.444444444444446,24.132222222222225
2024-06-06 12:05:59,24.9891,24.9556,24.9848,40.5129,40.4909,24.7096,24.9589,7.34883,47.3936,564.178,0.0,24.444444444444446,24.13277777777778
2024-06-06 12:06:00,24.9798,24.9589,24.9817,40.4984,40.4876,24.7167,24.9589,7.34883,45.7524,564.178,0.0,24.444444444444446,24.133333333333336
2024-06-06 12:06:01,24.9889,24.9589,24.9908,40.4795,40.4777,24.7208,24.9556,6.03588,48.7066,564.867,0.0,24.444444444444446,24.13388888888889
2024-06-06 12:06:02,24.9805,24.9424,24.9809,40.4953,40.4843,24.7326,24.9621,7.34883,46.4089,564.768,0.0,24.444444444444446,24.134444444444448
2024-06-06 12:06:03,24.9888,24.9589,24.9833,40.5185,40.4843,24.7259,24.9556,8.99001,46.0807,564.768,0.0,24.444444444444446,24.135
2024-06-06 12:06:04,25.0041,24.949,24.9851,40.5113,40.4909,24.7163,24.9621,5.70765,45.096,564.67,0.0,24.444444444444446,24.135555555555555
2024-06-06 12:06:05,24.9783,24.9227,24.9774,40.5066,40.4843,24.7333,24.9523,7.02059,46.7371,564.276,0.0,24.444444444444446,24.136111111111113
2024-06-06 12:06:06,24.9924,24.9753,24.9862,40.4974,40.4843,24.723,24.9523,5.05118,44.7677,564.079,0.0,24.444444444444446,24.136666666666667
2024-06-06 12:06:07,24.9857,24.9556,24.9837,40.5018,40.4909,24.7254,24.9621,5.70765,47.3936,563.981,0.0,24.444444444444446,24.137222222222224
2024-06-06 12:06:08,24.9846,24.9556,24.9905,40.4942,40.4843,24.7191,24.9523,7.34883,43.783,564.67,0.0,24.444444444444446,24.137777777777778
