TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 12:06:09,24.9923,24.9556,24.9974,40.5087,40.481,24.7184,24.9556,9.64648,46.4089,564.473,0.0,24.444444444444446,24.138333333333335
2024-06-06 12:06:10,24.9841,25.0081,24.9848,40.5007,40.4843,24.7109,25.018,5.70765,44.4395,564.965,0.0,24.444444444444446,24.13888888888889
2024-06-06 12:06:11,24.9874,25.018,24.9796,40.5008,40.4843,24.7167,25.0147,6.36412,45.7524,565.753,0.0,24.444444444444446,24.139444444444447
2024-06-06 12:06:12,24.9992,25.0212,24.9896,40.4762,40.4843,24.7144,25.0114,6.03588,44.7677,566.245,0.0,24.444444444444446,24.14
2024-06-06 12:06:13,24.9914,25.0114,24.9912,40.4898,40.481,24.7238,25.018,5.05118,46.0807,564.67,0.0,24.444444444444446,24.140555555555558
2024-06-06 12:06:14,24.9879,25.0048,24.9783,40.4875,40.4777,24.7299,25.0147,5.37941,43.783,563.981,0.0,24.444444444444446,24.141111111111112
2024-06-06 12:06:15,24.9919,25.0048,24.9935,40.4886,40.4777,24.7162,25.0212,3.73823,44.7677,566.738,0.0,24.444444444444446,24.14166666666667
2024-06-06 12:06:16,24.9835,24.9884,24.9883,40.4958,40.4843,24.7172,25.018,5.70765,42.4701,565.261,0.0,24.444444444444446,24.142222222222223
2024-06-06 12:06:17,24.9921,25.0114,24.9969,40.4836,40.481,24.7279,25.018,6.69236,46.7371,566.935,0.0,24.444444444444446,24.14277777777778
2024-06-06 12:06:18,25.0038,25.018,25.0077,40.5122,40.4876,24.7203,25.0147,5.05118,45.096,568.018,0.0,24.444444444444446,24.143333333333334
2024-06-06 12:06:19,24.9886,25.0147,24.9845,40.4836,40.4843,24.7199,25.0212,6.36412,45.4242,570.578,0.0,24.444444444444446,24.143888888888892
2024-06-06 12:06:20,24.9932,25.0081,24.9879,40.4973,40.481,24.722,25.0212,5.37941,45.096,566.147,0.0,24.444444444444446,24.144444444444446
2024-06-06 12:06:21,25.0005,25.0081,24.9957,40.4939,40.481,24.7186,25.0212,6.03588,45.4242,568.215,0.0,24.444444444444446,24.145000000000003
2024-06-06 12:06:22,25.0068,25.0081,24.9928,40.4885,40.4876,24.7128,25.0212,25.4018,47.0654,572.351,0.0,24.444444444444446,24.145555555555557
2024-06-06 12:06:23,24.999,25.0212,25.0035,40.5066,40.481,24.733,25.0147,4.72294,43.783,566.048,0.0,24.444444444444446,24.14611111111111
2024-06-06 12:06:24,25.0026,25.0048,24.9946,40.4984,40.4843,24.7274,25.0147,6.69236,40.1724,567.919,0.0,24.444444444444446,24.14666666666667
2024-06-06 12:06:25,24.9954,25.018,24.9983,40.4876,40.4843,24.7278,25.0212,13.9135,40.8289,567.23,0.0,24.444444444444446,24.147222222222222
2024-06-06 12:06:26,24.9965,25.0015,24.9979,40.5009,40.4843,24.7302,25.018,6.03588,46.7371,567.722,0.0,24.444444444444446,24.14777777777778
2024-06-06 12:06:27,24.9912,25.0147,24.9965,40.4893,40.4909,24.7338,25.0212,5.70765,43.783,567.624,0.0,24.444444444444446,24.148333333333333
2024-06-06 12:06:28,24.9991,25.018,25.0034,40.4978,40.4909,24.7307,25.0212,6.69236,45.4242,567.329,0.0,24.444444444444446,24.14888888888889
2024-06-06 12:06:29,25.0039,25.018,24.9991,40.4966,40.4843,24.732,25.0278,6.03588,47.3936,566.738,0.0,24.444444444444446,24.149444444444445
2024-06-06 12:06:30,25.0115,25.018,24.9999,40.5028,40.4909,24.7345,25.018,5.37941,43.783,566.738,0.0,24.444444444444446,24.150000000000002
2024-06-06 12:06:31,24.9977,25.0212,25.0013,40.4963,40.4876,24.7198,25.0212,7.34883,46.7371,567.033,0.0,24.444444444444446,24.150555555555556
2024-06-06 12:06:32,25.0009,25.0114,25.0005,40.4905,40.4843,24.7192,25.0147,6.69236,44.7677,567.033,0.0,24.444444444444446,24.151111111111113
2024-06-06 12:06:33,25.0076,25.0081,24.9957,40.4972,40.4876,24.7296,25.0212,7.34883,46.4089,566.935,0.0,24.444444444444446,24.151666666666667
2024-06-06 12:06:34,25.0071,25.0278,25.006,40.4985,40.4843,24.7361,25.0114,4.06647,47.3936,566.935,0.0,24.444444444444446,24.152222222222225
2024-06-06 12:06:35,25.0052,25.0081,25.0022,40.4861,40.4843,24.7369,25.018,7.34883,45.096,566.639,0.0,24.444444444444446,24.15277777777778
2024-06-06 12:06:36,25.0134,24.9983,25.0058,40.4907,40.481,24.7368,25.0147,6.36412,45.4242,566.541,0.0,24.444444444444446,24.153333333333336
2024-06-06 12:06:37,25.0118,25.0081,25.0143,40.4984,40.4909,24.7483,25.0212,6.69236,47.0654,566.541,0.0,24.444444444444446,24.15388888888889
2024-06-06 12:06:38,25.01,25.0147,25.0075,40.5109,40.481,24.7323,25.0212,7.67706,43.783,566.442,0.0,24.444444444444446,24.154444444444447
2024-06-06 12:06:39,25.0222,25.0212,25.0133,40.4896,40.4777,24.7366,25.0147,5.70765,47.0654,566.245,0.0,24.444444444444446,24.155
2024-06-06 12:06:40,24.9927,25.0081,25.0081,40.4901,40.4843,24.7503,25.0278,7.02059,47.7219,565.753,0.0,24.444444444444446,24.15555555555556
2024-06-06 12:06:41,25.0038,25.0015,25.0045,40.4837,40.4876,24.7405,25.018,7.02059,45.4242,565.556,0.0,24.444444444444446,24.156111111111112
2024-06-06 12:06:42,25.0132,25.0147,25.0063,40.5043,40.481,24.7416,25.018,12.2724,47.0654,565.458,0.0,24.444444444444446,24.156666666666666
2024-06-06 12:06:43,25.0151,25.0114,25.0044,40.4754,40.4876,24.7587,25.018,5.37941,45.4242,565.162,0.0,24.444444444444446,24.157222222222224
2024-06-06 12:06:44,25.0085,25.0147,25.0053,40.493,40.4777,24.7599,25.018,6.03588,45.096,564.768,0.0,24.444444444444446,24.157777777777778
2024-06-06 12:06:45,25.013,25.0147,25.0048,40.4989,40.4843,24.7563,25.0147,6.03588,47.3936,564.965,0.0,24.444444444444446,24.158333333333335
2024-06-06 12:06:46,25.0171,25.0015,25.0093,40.5013,40.4777,24.7499,25.0245,15.883,47.7219,564.67,0.0,24.444444444444446,24.15888888888889
2024-06-06 12:06:47,25.0024,25.0081,25.0125,40.5198,40.4843,24.75,25.0245,6.03588,46.4089,564.178,0.0,24.444444444444446,24.159444444444446
2024-06-06 12:06:48,25.0076,25.018,25.0138,40.5039,40.4843,24.7484,25.018,7.02059,46.7371,563.882,0.0,24.444444444444446,24.16
2024-06-06 12:06:49,25.0129,25.0147,25.0168,40.4986,40.4745,24.7461,25.0212,6.69236,45.096,563.981,0.0,24.444444444444446,24.160555555555558
2024-06-06 12:06:50,25.0233,25.0147,25.0151,40.4964,40.481,24.7473,25.0147,5.70765,45.7524,560.239,0.0,24.444444444444446,24.16111111111111
2024-06-06 12:06:51,25.0056,25.0147,25.0125,40.5024,40.4876,24.762,25.018,6.36412,48.0501,564.571,0.0,24.444444444444446,24.16166666666667
2024-06-06 12:06:52,25.0286,25.0114,25.0202,40.501,40.481,24.7523,25.018,7.02059,45.096,564.178,0.0,24.444444444444446,24.162222222222223
2024-06-06 12:06:53,25.0248,25.0048,25.0237,40.5347,40.4843,24.7403,25.0212,5.37941,45.7524,564.867,0.0,24.444444444444446,24.16277777777778
2024-06-06 12:06:54,25.0259,25.0147,25.0156,40.5199,40.4843,24.7533,25.018,8.0053,47.3936,565.064,0.0,24.444444444444446,24.163333333333334
2024-06-06 12:06:55,25.0212,25.0212,25.0212,40.5206,40.4876,24.7578,25.0212,4.72294,45.4242,565.064,0.0,24.444444444444446,24.16388888888889
2024-06-06 12:06:56,25.018,24.9818,25.0123,40.5097,40.4876,24.7581,25.0212,5.70765,46.0807,565.556,0.0,24.444444444444446,24.164444444444445
2024-06-06 12:06:57,25.0135,25.0147,25.0149,40.5063,40.4909,24.7544,25.018,6.69236,48.7066,564.374,0.0,24.444444444444446,24.165000000000003
2024-06-06 12:06:58,25.0293,25.0081,25.0183,40.5019,40.4843,24.7625,25.0245,7.02059,43.4548,565.655,0.0,24.444444444444446,24.165555555555557
2024-06-06 12:06:59,25.0223,25.018,25.0148,40.5175,40.4843,24.7554,25.0147,7.67706,46.7371,566.344,0.0,24.444444444444446,24.166111111111114
2024-06-06 12:07:00,25.0246,25.0114,25.0182,40.5166,40.4876,24.7555,25.018,5.37941,47.0654,566.836,0.0,24.444444444444446,24.166666666666668
2024-06-06 12:07:01,25.0227,25.0114,25.0126,40.5214,40.481,24.7575,25.0245,6.03588,44.7677,566.935,0.0,24.444444444444446,24.16722222222222
2024-06-06 12:07:02,25.0233,25.0114,25.0198,40.5045,40.481,24.7653,25.0147,6.36412,47.3936,566.935,0.0,24.444444444444446,24.16777777777778
2024-06-06 12:07:03,25.023,25.0278,25.0255,40.5099,40.481,24.7606,25.0212,6.69236,45.4242,566.738,0.0,24.444444444444446,24.168333333333333
2024-06-06 12:07:04,25.0281,25.0081,25.0254,40.505,40.481,24.762,25.0212,5.70765,44.7677,566.442,0.0,24.444444444444446,24.16888888888889
2024-06-06 12:07:05,25.0265,25.0081,25.0224,40.4987,40.4843,24.755,25.0212,7.02059,47.7219,571.464,0.0,24.444444444444446,24.169444444444444
2024-06-06 12:07:06,25.0266,25.0311,25.0231,40.4828,40.481,24.7656,25.0278,6.69236,45.7524,566.935,0.0,24.444444444444446,24.17
2024-06-06 12:07:07,25.037,25.018,25.0279,40.496,40.4843,24.7498,25.018,7.02059,46.0807,566.935,0.0,24.444444444444446,24.170555555555556
2024-06-06 12:07:08,25.035,25.0377,25.0272,40.4957,40.4843,24.7629,25.018,6.36412,47.3936,563.882,0.0,24.444444444444446,24.171111111111113
2024-06-06 12:07:09,25.0224,25.018,25.022,40.4843,40.4909,24.7558,25.0212,25.0736,47.7219,566.639,0.0,24.444444444444446,24.171666666666667
2024-06-06 12:07:10,25.0442,25.0212,25.0198,40.4723,40.4843,24.7613,25.0212,5.37941,44.1113,566.639,0.0,24.444444444444446,24.172222222222224
2024-06-06 12:07:11,25.0235,25.0015,25.0251,40.4765,40.481,24.7604,25.018,6.69236,45.7524,566.442,0.0,24.444444444444446,24.172777777777778
2024-06-06 12:07:12,25.034,25.0114,25.0241,40.4706,40.4843,24.7667,25.0212,5.70765,47.3936,566.639,0.0,24.444444444444446,24.173333333333336
2024-06-06 12:07:13,25.0382,25.018,25.0385,40.4622,40.4843,24.7496,25.018,5.70765,46.7371,567.132,0.0,24.444444444444446,24.17388888888889
2024-06-06 12:07:14,25.0332,25.018,25.0336,40.4901,40.4876,24.7517,25.018,5.37941,46.0807,566.836,0.0,24.444444444444446,24.174444444444447
2024-06-06 12:07:15,25.0316,25.018,25.0369,40.4772,40.4843,24.761,25.0147,16.8677,46.0807,566.442,0.0,24.444444444444446,24.175
2024-06-06 12:07:16,25.0464,25.0147,25.0395,40.485,40.481,24.7632,25.0245,7.34883,46.0807,566.541,0.0,24.444444444444446,24.175555555555558
2024-06-06 12:07:17,25.0394,25.0081,25.0328,40.4746,40.481,24.757,25.018,5.37941,47.3936,566.245,0.0,24.444444444444446,24.176111111111112
2024-06-06 12:07:18,25.0456,25.0081,25.031,40.4715,40.481,24.766,25.0245,6.36412,45.4242,565.458,0.0,24.444444444444446,24.17666666666667
2024-06-06 12:07:19,25.0353,25.0114,25.0358,40.4681,40.4843,24.7732,25.0147,5.37941,45.7524,562.405,0.0,24.444444444444446,24.177222222222223
2024-06-06 12:07:20,25.0379,25.0245,25.0398,40.4743,40.4843,24.7631,25.0212,6.03588,46.0807,564.571,0.0,24.444444444444446,24.177777777777777
2024-06-06 12:07:21,25.0406,25.0212,25.0443,40.4813,40.4843,24.769,25.0147,6.69236,45.7524,565.753,0.0,24.444444444444446,24.178333333333335
2024-06-06 12:07:22,25.0368,25.018,25.0341,40.4707,40.4843,24.754,25.0212,4.72294,46.0807,565.064,0.0,24.444444444444446,24.17888888888889
2024-06-06 12:07:23,25.0412,25.0278,25.0455,40.4827,40.4909,24.7632,25.0147,6.69236,44.1113,564.768,0.0,24.444444444444446,24.179444444444446
2024-06-06 12:07:24,25.0382,25.018,25.0348,40.4672,40.4843,24.7613,25.0212,5.70765,45.7524,564.178,0.0,24.444444444444446,24.18
2024-06-06 12:07:25,25.0525,25.0245,25.0447,40.4659,40.4843,24.7503,25.0245,5.37941,45.4242,563.291,0.0,24.444444444444446,24.180555555555557
2024-06-06 12:07:26,25.0405,25.0212,25.0332,40.4777,40.481,24.7518,25.0114,7.02059,47.0654,562.405,0.0,24.444444444444446,24.18111111111111
2024-06-06 12:07:27,25.0393,25.0081,25.0359,40.4787,40.481,24.7576,25.0212,6.03588,45.096,562.897,0.0,24.444444444444446,24.18166666666667
2024-06-06 12:07:28,25.0423,25.0672,25.0446,40.4786,40.481,24.7675,25.0836,5.70765,45.096,558.663,0.0,24.444444444444446,24.182222222222222
2024-06-06 12:07:29,25.0434,25.0869,25.0466,40.4824,40.481,24.7511,25.0803,6.69236,46.7371,560.14,0.0,24.444444444444446,24.18277777777778
2024-06-06 12:07:30,25.0394,25.0902,25.0383,40.4639,40.4909,24.7709,25.0738,5.70765,44.1113,562.011,0.0,24.444444444444446,24.183333333333334
2024-06-06 12:07:31,25.0478,25.0573,25.0416,40.4618,40.4843,24.7586,25.077,6.03588,44.7677,561.322,0.0,24.444444444444446,24.18388888888889
2024-06-06 12:07:32,25.0522,25.0672,25.0481,40.4702,40.4843,24.7695,25.077,6.03588,46.7371,561.42,0.0,24.444444444444446,24.184444444444445
2024-06-06 12:07:33,25.0486,25.0705,25.0416,40.4588,40.481,24.754,25.0738,5.37941,44.4395,562.405,0.0,24.444444444444446,24.185000000000002
2024-06-06 12:07:34,25.0507,25.0738,25.0605,40.4703,40.4909,24.7717,25.0738,6.03588,44.1113,562.7,0.0,24.444444444444446,24.185555555555556
2024-06-06 12:07:35,25.0617,25.077,25.0662,40.4725,40.481,24.75,25.0738,5.70765,46.7371,563.193,0.0,24.444444444444446,24.186111111111114
2024-06-06 12:07:36,25.0456,25.0705,25.0497,40.4593,40.4843,24.7492,25.0705,5.70765,43.783,563.291,0.0,24.444444444444446,24.186666666666667
2024-06-06 12:07:37,25.0527,25.0672,25.0486,40.4494,40.4843,24.7528,25.0803,5.05118,44.1113,563.685,0.0,24.444444444444446,24.187222222222225
2024-06-06 12:07:38,25.049,25.0705,25.0396,40.468,40.4777,24.7616,25.0738,5.05118,46.0807,563.488,0.0,24.444444444444446,24.18777777777778
2024-06-06 12:07:39,25.0538,25.0573,25.0613,40.4628,40.4777,24.7507,25.0803,5.05118,47.0654,563.981,0.0,24.444444444444446,24.188333333333333
2024-06-06 12:07:40,25.0567,25.077,25.0439,40.4642,40.4843,24.7543,25.077,5.37941,44.7677,563.882,0.0,24.444444444444446,24.18888888888889
2024-06-06 12:07:41,25.042,25.0672,25.0571,40.4547,40.4843,24.747,25.0738,5.70765,45.7524,560.928,0.0,24.444444444444446,24.189444444444444
2024-06-06 12:07:42,25.035,25.0442,25.0504,40.4634,40.4843,24.7508,25.0738,5.70765,45.7524,563.193,0.0,24.444444444444446,24.19
2024-06-06 12:07:43,25.0609,25.0705,25.0565,40.4544,40.481,24.77,25.0803,5.05118,45.096,562.897,0.0,24.444444444444446,24.190555555555555
2024-06-06 12:07:44,25.0508,25.0705,25.0455,40.457,40.4843,24.7548,25.0836,6.03588,45.096,562.405,0.0,24.444444444444446,24.191111111111113
2024-06-06 12:07:45,25.0613,25.0803,25.0492,40.4511,40.4777,24.7551,25.0836,5.37941,43.783,560.534,0.0,24.444444444444446,24.191666666666666
2024-06-06 12:07:46,25.0519,25.0672,25.0581,40.4768,40.4843,24.7676,25.0738,5.70765,43.4548,562.504,0.0,24.444444444444446,24.192222222222224
2024-06-06 12:07:47,25.0635,25.0705,25.0541,40.4611,40.4843,24.7709,25.0738,5.05118,45.7524,562.504,0.0,24.444444444444446,24.192777777777778
2024-06-06 12:07:48,25.0653,25.0639,25.0662,40.4587,40.4745,24.7784,25.0803,5.70765,46.0807,562.405,0.0,24.444444444444446,24.193333333333335
2024-06-06 12:07:49,25.0503,25.0738,25.0485,40.4529,40.481,24.7617,25.0869,5.37941,44.1113,562.011,0.0,24.444444444444446,24.19388888888889
2024-06-06 12:07:50,25.0609,25.0541,25.0607,40.4661,40.4843,24.7812,25.0803,5.05118,43.4548,561.913,0.0,24.444444444444446,24.194444444444446
2024-06-06 12:07:51,25.0606,25.0672,25.0631,40.462,40.4777,24.7806,25.0738,5.37941,46.4089,561.125,0.0,24.444444444444446,24.195
2024-06-06 12:07:52,25.0585,25.1066,25.0544,40.4676,40.481,24.7757,25.0803,5.37941,47.3936,561.42,0.0,24.444444444444446,24.195555555555558
2024-06-06 12:07:53,25.0512,25.0705,25.0535,40.4842,40.4843,24.7754,25.0738,6.03588,44.7677,563.981,0.0,24.444444444444446,24.19611111111111
2024-06-06 12:07:54,25.0615,25.0738,25.0709,40.4673,40.4843,24.7724,25.077,6.36412,43.4548,561.617,0.0,24.444444444444446,24.19666666666667
2024-06-06 12:07:55,25.0645,25.0803,25.0624,40.4745,40.481,24.7648,25.0803,27.3712,46.7371,561.814,0.0,24.444444444444446,24.197222222222223
2024-06-06 12:07:56,25.0638,25.0738,25.0572,40.4797,40.481,24.7628,25.077,5.37941,45.4242,562.11,0.0,24.444444444444446,24.19777777777778
2024-06-06 12:07:57,25.0604,25.0705,25.0623,40.4871,40.4876,24.7753,25.0803,5.05118,45.096,562.011,0.0,24.444444444444446,24.198333333333334
2024-06-06 12:07:58,25.0681,25.0672,25.0694,40.4882,40.4843,24.7686,25.0738,4.72294,47.7219,561.617,0.0,24.444444444444446,24.198888888888888
2024-06-06 12:07:59,25.0609,25.0672,25.0705,40.4928,40.4843,24.7762,25.077,5.05118,45.4242,562.504,0.0,24.444444444444446,24.199444444444445
2024-06-06 12:08:00,25.0691,25.0705,25.0753,40.4883,40.4843,24.7817,25.0836,6.03588,46.4089,562.7,0.0,24.444444444444446,24.2
2024-06-06 12:08:01,25.0636,25.0836,25.0643,40.4933,40.481,24.771,25.0738,6.69236,46.0807,563.587,0.0,24.444444444444446,24.200555555555557
2024-06-06 12:08:02,25.0658,25.0803,25.0724,40.4837,40.481,24.7774,25.077,6.03588,45.096,564.67,0.0,24.444444444444446,24.20111111111111
2024-06-06 12:08:03,25.0668,25.0803,25.0734,40.4899,40.481,24.778,25.0738,5.37941,42.7983,565.556,0.0,24.444444444444446,24.201666666666668
2024-06-06 12:08:04,25.0646,25.0705,25.0806,40.49,40.4876,24.7738,25.077,15.883,45.4242,566.048,0.0,24.444444444444446,24.202222222222222
2024-06-06 12:08:05,25.0611,25.0672,25.0666,40.496,40.4843,24.7763,25.0738,6.36412,45.4242,566.639,0.0,24.444444444444446,24.20277777777778
2024-06-06 12:08:06,25.0651,25.0738,25.064,40.4922,40.4909,24.774,25.0803,5.37941,43.783,566.836,0.0,24.444444444444446,24.203333333333333
2024-06-06 12:08:07,25.07,25.0738,25.0732,40.4959,40.4843,24.7734,25.077,5.70765,45.096,566.245,0.0,24.444444444444446,24.20388888888889
2024-06-06 12:08:08,25.069,25.0803,25.0697,40.5073,40.4876,24.7717,25.0738,5.70765,46.7371,567.033,0.0,24.444444444444446,24.204444444444444
2024-06-06 12:08:09,25.0577,25.0705,25.065,40.5224,40.4843,24.77,25.0705,6.69236,42.1418,566.738,0.0,24.444444444444446,24.205000000000002
2024-06-06 12:08:10,25.0767,25.0705,25.0765,40.4885,40.481,24.7577,25.0869,6.03588,44.1113,566.639,0.0,24.444444444444446,24.205555555555556
2024-06-06 12:08:11,25.0809,25.0705,25.0755,40.4852,40.4843,24.7653,25.0836,7.02059,46.7371,567.329,0.0,24.444444444444446,24.206111111111113
2024-06-06 12:08:12,25.0696,25.0869,25.0684,40.508,40.4843,24.7585,25.0705,5.05118,43.4548,566.541,0.0,24.444444444444446,24.206666666666667
2024-06-06 12:08:13,25.0729,25.0869,25.0796,40.5148,40.4777,24.7641,25.0803,6.69236,44.4395,566.147,0.0,24.444444444444446,24.207222222222224
2024-06-06 12:08:14,25.0704,25.0672,25.0813,40.4885,40.4843,24.7564,25.0803,6.36412,47.3936,565.655,0.0,24.444444444444446,24.20777777777778
2024-06-06 12:08:15,25.0745,25.0606,25.0772,40.5084,40.4843,24.7563,25.0738,6.69236,44.7677,565.458,0.0,24.444444444444446,24.208333333333332
2024-06-06 12:08:16,25.0736,25.0672,25.0816,40.51,40.4777,24.748,25.0738,11.9441,40.8289,565.162,0.0,24.444444444444446,24.20888888888889
2024-06-06 12:08:17,25.0847,25.0803,25.0856,40.5029,40.481,24.7552,25.0738,5.37941,47.0654,563.784,0.0,24.444444444444446,24.209444444444443
2024-06-06 12:08:18,25.0883,25.0705,25.0902,40.5072,40.4843,24.7509,25.0803,6.03588,45.7524,565.064,0.0,24.444444444444446,24.21
2024-06-06 12:08:19,25.0733,25.0738,25.0736,40.5087,40.4843,24.7514,25.0738,7.67706,44.7677,564.473,0.0,24.444444444444446,24.210555555555555
2024-06-06 12:08:20,25.0755,25.0738,25.0801,40.5199,40.4843,24.7523,25.0803,10.6312,45.7524,562.7,0.0,24.444444444444446,24.211111111111112
2024-06-06 12:08:21,25.0813,25.0738,25.0925,40.5166,40.481,24.7501,25.077,5.37941,46.7371,563.488,0.0,24.444444444444446,24.211666666666666
2024-06-06 12:08:22,25.0775,25.0902,25.0884,40.5072,40.4843,24.7531,25.0803,7.02059,45.4242,562.996,0.0,24.444444444444446,24.212222222222223
2024-06-06 12:08:23,25.0743,25.0902,25.0798,40.5171,40.481,24.7562,25.077,6.03588,44.7677,562.897,0.0,24.444444444444446,24.212777777777777
2024-06-06 12:08:24,25.078,25.0573,25.0867,40.5008,40.4843,24.7581,25.077,5.70765,43.1266,561.913,0.0,24.444444444444446,24.213333333333335
2024-06-06 12:08:25,25.0872,25.0803,25.0883,40.5204,40.4876,24.7514,25.0803,7.34883,44.4395,562.11,0.0,24.444444444444446,24.21388888888889
2024-06-06 12:08:26,25.0777,25.077,25.085,40.5426,40.481,24.7581,25.0803,5.05118,44.1113,561.322,0.0,24.444444444444446,24.214444444444446
2024-06-06 12:08:27,25.08,25.0705,25.085,40.5232,40.4876,24.7499,25.077,7.02059,45.096,560.83,0.0,24.444444444444446,24.215
2024-06-06 12:08:28,25.085,25.0705,25.0818,40.5498,40.4843,24.7633,25.0738,7.67706,46.7371,560.633,0.0,24.444444444444446,24.215555555555557
2024-06-06 12:08:29,25.0827,25.0705,25.0907,40.5176,40.4843,24.7674,25.0738,5.05118,44.7677,557.974,0.0,24.444444444444446,24.21611111111111
2024-06-06 12:08:30,25.078,25.0705,25.0819,40.5222,40.481,24.7669,25.0836,6.03588,45.7524,561.913,0.0,24.444444444444446,24.21666666666667
2024-06-06 12:08:31,25.0891,25.0705,25.0884,40.5521,40.4843,24.7685,25.0738,5.37941,43.4548,562.504,0.0,24.444444444444446,24.217222222222222
2024-06-06 12:08:32,25.0865,25.077,25.1057,40.5365,40.4843,24.7597,25.077,-2.49825,43.783,562.307,0.0,24.444444444444446,24.21777777777778
2024-06-06 12:08:33,25.0976,25.0639,25.0962,40.52,40.4843,24.7682,25.0738,6.36412,46.7371,561.519,0.0,24.444444444444446,24.218333333333334
2024-06-06 12:08:34,25.0975,25.0475,25.0927,40.5172,40.4843,24.7727,25.0836,6.36412,48.0501,562.208,0.0,24.444444444444446,24.218888888888888
2024-06-06 12:08:35,25.0909,25.077,25.1101,40.5106,40.481,24.7782,25.077,7.02059,46.0807,562.307,0.0,24.444444444444446,24.219444444444445
2024-06-06 12:08:36,25.1042,25.077,25.1072,40.5127,40.481,24.7683,25.0803,6.36412,43.783,562.799,0.0,24.444444444444446,24.22
2024-06-06 12:08:37,25.0901,25.0705,25.0965,40.5202,40.4909,24.7815,25.077,6.03588,44.7677,567.624,0.0,24.444444444444446,24.220555555555556
2024-06-06 12:08:38,25.0871,25.0672,25.1019,40.5057,40.4843,24.7715,25.0738,7.02059,45.096,563.981,0.0,24.444444444444446,24.22111111111111
2024-06-06 12:08:39,25.1011,25.0705,25.0957,40.5012,40.4843,24.7719,25.0803,6.03588,43.4548,564.768,0.0,24.444444444444446,24.221666666666668
2024-06-06 12:08:40,25.0817,25.0738,25.0872,40.5083,40.481,24.7728,25.0803,6.03588,44.1113,567.329,0.0,24.444444444444446,24.22222222222222
2024-06-06 12:08:41,25.0902,25.0803,25.0984,40.4714,40.4843,24.7679,25.077,6.69236,43.1266,563.488,0.0,24.444444444444446,24.22277777777778
2024-06-06 12:08:42,25.1062,25.077,25.1016,40.4945,40.4876,24.773,25.0803,6.03588,46.4089,562.897,0.0,24.444444444444446,24.223333333333333
2024-06-06 12:08:43,25.0969,25.1329,25.1104,40.4694,40.4876,24.7664,25.1329,6.69236,46.0807,563.094,0.0,24.444444444444446,24.22388888888889
2024-06-06 12:08:44,25.0916,25.1197,25.0994,40.4762,40.4876,24.7767,25.1394,4.3947,47.7219,563.094,0.0,24.444444444444446,24.224444444444444
2024-06-06 12:08:45,25.1039,25.1558,25.1036,40.4672,40.481,24.7713,25.1329,6.03588,46.7371,563.488,0.0,24.444444444444446,24.225
2024-06-06 12:08:46,25.1003,25.1329,25.0989,40.471,40.481,24.7784,25.1361,5.70765,45.7524,563.587,0.0,24.444444444444446,24.225555555555555
2024-06-06 12:08:47,25.1019,25.1329,25.1106,40.4542,40.4876,24.7865,25.1394,6.03588,43.783,564.276,0.0,24.444444444444446,24.226111111111113
2024-06-06 12:08:48,25.1076,25.1296,25.1117,40.4526,40.481,24.7899,25.1329,4.72294,43.4548,564.079,0.0,24.444444444444446,24.226666666666667
2024-06-06 12:08:49,25.1169,25.1329,25.1146,40.4676,40.4777,24.8009,25.1427,5.37941,44.7677,562.799,0.0,24.444444444444446,24.227222222222224
2024-06-06 12:08:50,25.1106,25.123,25.1065,40.461,40.4843,24.7817,25.1361,4.06647,45.096,562.504,0.0,24.444444444444446,24.227777777777778
2024-06-06 12:08:51,25.0992,25.1329,25.1047,40.4433,40.4876,24.7914,25.1361,5.05118,43.4548,562.504,0.0,24.444444444444446,24.228333333333335
2024-06-06 12:08:52,25.1025,25.1197,25.0973,40.4406,40.4843,24.7864,25.1329,8.0053,43.4548,566.048,0.0,24.444444444444446,24.22888888888889
2024-06-06 12:08:53,25.1055,25.123,25.0969,40.4399,40.4843,24.8024,25.1361,5.70765,44.7677,560.436,0.0,24.444444444444446,24.229444444444443
2024-06-06 12:08:54,25.0981,25.1263,25.1024,40.4262,40.4843,24.8006,25.1361,6.36412,44.1113,564.473,0.0,24.444444444444446,24.23
2024-06-06 12:08:55,25.1032,25.1394,25.1048,40.444,40.4777,24.7996,25.1361,5.05118,44.4395,561.814,0.0,24.444444444444446,24.230555555555554
2024-06-06 12:08:56,25.1166,25.1263,25.1104,40.4411,40.481,24.7915,25.1361,3.73823,45.4242,561.913,0.0,24.444444444444446,24.23111111111111
2024-06-06 12:08:57,25.1082,25.1394,25.1107,40.4437,40.481,24.803,25.1329,5.70765,44.7677,560.633,0.0,24.444444444444446,24.231666666666666
2024-06-06 12:08:58,25.1174,25.1296,25.1185,40.457,40.4909,24.7937,25.1329,6.03588,45.096,562.504,0.0,24.444444444444446,24.232222222222223
2024-06-06 12:08:59,25.1148,25.1329,25.1047,40.442,40.4876,24.7977,25.1329,5.05118,45.7524,560.042,0.0,24.444444444444446,24.232777777777777
2024-06-06 12:09:00,25.1132,25.1263,25.1066,40.4365,40.481,24.7941,25.1329,5.70765,46.4089,559.549,0.0,24.444444444444446,24.233333333333334
2024-06-06 12:09:01,25.1183,25.1329,25.116,40.4453,40.4843,24.8013,25.1361,5.05118,47.3936,559.156,0.0,24.444444444444446,24.233888888888888
2024-06-06 12:09:02,25.1237,25.1296,25.1152,40.4311,40.481,24.8013,25.1394,5.37941,47.3936,559.352,0.0,24.444444444444446,24.234444444444446
2024-06-06 12:09:03,25.1172,25.1197,25.1118,40.4396,40.481,24.8042,25.1329,4.3947,46.7371,559.648,0.0,24.444444444444446,24.235
2024-06-06 12:09:04,25.1143,25.1164,25.126,40.4362,40.4777,24.8029,25.1361,5.70765,45.4242,560.436,0.0,24.444444444444446,24.235555555555557
2024-06-06 12:09:05,25.1146,25.1197,25.1153,40.4277,40.4876,24.8022,25.1394,4.72294,43.783,560.239,0.0,24.444444444444446,24.23611111111111
2024-06-06 12:09:06,25.1183,25.1099,25.1183,40.4429,40.4876,24.7993,25.1394,5.05118,44.7677,562.011,0.0,24.444444444444446,24.236666666666668
2024-06-06 12:09:07,25.1107,25.1296,25.1192,40.4285,40.481,24.8017,25.1329,6.69236,43.4548,562.7,0.0,24.444444444444446,24.237222222222222
2024-06-06 12:09:08,25.1317,25.123,25.1171,40.4294,40.4777,24.8035,25.1394,5.37941,46.0807,563.291,0.0,24.444444444444446,24.23777777777778
2024-06-06 12:09:09,25.1224,25.1263,25.1211,40.4379,40.4843,24.7962,25.1329,6.69236,46.0807,563.685,0.0,24.444444444444446,24.238333333333333
2024-06-06 12:09:10,25.1235,25.1263,25.1324,40.4376,40.4876,24.8024,25.1361,5.37941,46.0807,564.079,0.0,24.444444444444446,24.23888888888889
2024-06-06 12:09:11,25.1217,25.1329,25.1256,40.426,40.4843,24.8012,25.1394,4.72294,43.783,564.867,0.0,24.444444444444446,24.239444444444445
2024-06-06 12:09:12,25.1284,25.123,25.1316,40.433,40.4876,24.8022,25.146,4.3947,44.4395,563.882,0.0,24.444444444444446,24.24
2024-06-06 12:09:13,25.1092,25.1394,25.1259,40.4199,40.4843,24.8109,25.1361,6.03588,43.4548,565.556,0.0,24.444444444444446,24.240555555555556
2024-06-06 12:09:14,25.1149,25.1591,25.1245,40.4165,40.481,24.802,25.1394,5.37941,47.3936,567.132,0.0,24.444444444444446,24.24111111111111
2024-06-06 12:09:15,25.1328,25.1361,25.1293,40.4341,40.4843,24.7982,25.1263,5.37941,47.7219,567.23,0.0,24.444444444444446,24.241666666666667
2024-06-06 12:09:16,25.1261,25.1329,25.1338,40.4354,40.4876,24.7971,25.1361,6.03588,44.7677,566.935,0.0,24.444444444444446,24.24222222222222
2024-06-06 12:09:17,25.1233,25.1361,25.126,40.4232,40.481,24.7876,25.1394,12.9288,43.1266,570.48,0.0,24.444444444444446,24.24277777777778
2024-06-06 12:09:18,25.1434,25.1197,25.1479,40.4234,40.481,24.7901,25.1296,5.37941,44.1113,566.541,0.0,24.444444444444446,24.243333333333332
2024-06-06 12:09:19,25.1303,25.1296,25.1372,40.427,40.4876,24.799,25.1329,6.69236,47.0654,568.116,0.0,24.444444444444446,24.24388888888889
2024-06-06 12:09:20,25.1324,25.1263,25.1271,40.4309,40.481,24.8041,25.1361,5.70765,47.3936,570.283,0.0,24.444444444444446,24.244444444444444
2024-06-06 12:09:21,25.1381,25.1263,25.1404,40.4467,40.4777,24.7979,25.1329,6.69236,45.096,564.67,0.0,24.444444444444446,24.245
2024-06-06 12:09:22,25.1296,25.1263,25.1349,40.4615,40.4843,24.7941,25.1296,6.03588,44.1113,564.571,0.0,24.444444444444446,24.245555555555555
2024-06-06 12:09:23,25.134,25.1296,25.1292,40.4572,40.4843,24.7966,25.1329,3.73823,45.7524,565.556,0.0,24.444444444444446,24.246111111111112
2024-06-06 12:09:24,25.1282,25.1361,25.1385,40.44,40.4843,24.8064,25.1361,5.37941,46.0807,565.064,0.0,24.444444444444446,24.246666666666666
2024-06-06 12:09:25,25.129,25.1394,25.1441,40.4381,40.4843,24.7993,25.1361,19.4936,46.7371,564.768,0.0,24.444444444444446,24.247222222222224
2024-06-06 12:09:26,25.1306,25.1329,25.1386,40.4462,40.4777,24.8094,25.1329,5.37941,44.4395,567.526,0.0,24.444444444444446,24.247777777777777
2024-06-06 12:09:27,25.1362,25.1296,25.1513,40.458,40.4777,24.8027,25.1361,4.72294,44.7677,563.685,0.0,24.444444444444446,24.248333333333335
2024-06-06 12:09:28,25.1311,25.1197,25.1302,40.4401,40.4777,24.8001,25.1361,6.69236,43.4548,560.928,0.0,24.444444444444446,24.24888888888889
2024-06-06 12:09:29,25.1323,25.123,25.1362,40.4467,40.4745,24.7875,25.1329,4.72294,46.0807,564.079,0.0,24.444444444444446,24.249444444444446
2024-06-06 12:09:30,25.1344,25.1329,25.1382,40.451,40.4777,24.7889,25.1394,6.69236,44.7677,563.784,0.0,24.444444444444446,24.25
2024-06-06 12:09:31,25.1408,25.1329,25.1483,40.4425,40.4876,24.7927,25.1329,7.02059,45.096,563.39,0.0,24.444444444444446,24.250555555555554
2024-06-06 12:09:32,25.1396,25.1263,25.1458,40.4544,40.481,24.8057,25.1263,5.37941,46.7371,562.504,0.0,24.444444444444446,24.25111111111111
2024-06-06 12:09:33,25.1384,25.1394,25.1418,40.4672,40.4876,24.7974,25.1427,6.69236,47.0654,562.405,0.0,24.444444444444446,24.251666666666665
2024-06-06 12:09:34,25.1404,25.1263,25.1372,40.4628,40.4777,24.7929,25.1361,6.69236,47.0654,567.526,0.0,24.444444444444446,24.252222222222223
2024-06-06 12:09:35,25.1358,25.1427,25.147,40.4506,40.4843,24.7986,25.1329,5.05118,46.0807,562.7,0.0,24.444444444444446,24.252777777777776
2024-06-06 12:09:36,25.1385,25.1263,25.1396,40.4434,40.4843,24.821,25.1361,6.03588,43.783,563.488,0.0,24.444444444444446,24.253333333333334
2024-06-06 12:09:37,25.1324,25.1263,25.1406,40.4602,40.4876,24.8074,25.1329,5.70765,46.0807,563.488,0.0,24.444444444444446,24.253888888888888
2024-06-06 12:09:38,25.1378,25.1361,25.1502,40.4673,40.4909,24.8138,25.1361,6.69236,47.0654,563.685,0.0,24.444444444444446,24.254444444444445
2024-06-06 12:09:39,25.1502,25.123,25.1493,40.4798,40.4843,24.8044,25.1329,7.02059,46.7371,563.587,0.0,24.444444444444446,24.255
2024-06-06 12:09:40,25.1405,25.1329,25.1455,40.4776,40.4843,24.8092,25.1329,5.70765,44.7677,563.587,0.0,24.444444444444446,24.255555555555556
2024-06-06 12:09:41,25.1448,25.1296,25.1531,40.4716,40.4843,24.8184,25.1394,7.67706,46.7371,563.685,0.0,24.444444444444446,24.25611111111111
2024-06-06 12:09:42,25.1359,25.1296,25.1485,40.4764,40.481,24.8177,25.1329,8.99001,47.0654,563.094,0.0,24.444444444444446,24.256666666666668
2024-06-06 12:09:43,25.1461,25.1296,25.1602,40.4614,40.481,24.8151,25.1361,5.70765,46.0807,563.685,0.0,24.444444444444446,24.25722222222222
2024-06-06 12:09:44,25.1426,25.1361,25.1501,40.4683,40.481,24.8162,25.1329,6.03588,44.4395,563.882,0.0,24.444444444444446,24.25777777777778
2024-06-06 12:09:45,25.1292,25.1197,25.1413,40.4849,40.4777,24.8133,25.1164,6.69236,46.4089,564.079,0.0,24.444444444444446,24.258333333333333
2024-06-06 12:09:46,25.1464,25.1526,25.1587,40.4891,40.4777,24.8118,25.1394,5.70765,46.0807,564.67,0.0,24.444444444444446,24.25888888888889
2024-06-06 12:09:47,25.1494,25.123,25.1551,40.4911,40.4843,24.8176,25.1361,6.36412,32.9512,564.768,0.0,24.444444444444446,24.259444444444444
2024-06-06 12:09:48,25.1484,25.1296,25.15,40.5024,40.481,24.8097,25.1394,0.455872,46.0807,564.571,0.0,24.444444444444446,24.26
2024-06-06 12:09:49,25.1503,25.1329,25.1501,40.4959,40.4876,24.8185,25.1329,6.03588,45.096,564.178,0.0,24.444444444444446,24.260555555555555
2024-06-06 12:09:50,25.154,25.1329,25.154,40.4979,40.481,24.8197,25.1361,6.03588,43.4548,565.162,0.0,24.444444444444446,24.26111111111111
2024-06-06 12:09:51,25.1432,25.1329,25.1587,40.5045,40.4843,24.8194,25.1263,5.70765,45.7524,565.359,0.0,24.444444444444446,24.261666666666667
2024-06-06 12:09:52,25.1359,25.123,25.1588,40.507,40.481,24.8145,25.1329,5.70765,44.1113,565.458,0.0,24.444444444444446,24.26222222222222
2024-06-06 12:09:53,25.1648,25.123,25.1637,40.5053,40.481,24.82,25.1361,6.69236,47.0654,565.556,0.0,24.444444444444446,24.262777777777778
2024-06-06 12:09:54,25.1569,25.1329,25.1615,40.4935,40.481,24.8144,25.1296,7.02059,44.4395,565.655,0.0,24.444444444444446,24.263333333333332
2024-06-06 12:09:55,25.1541,25.1329,25.1591,40.499,40.4843,24.8276,25.1296,6.69236,46.0807,565.359,0.0,24.444444444444446,24.26388888888889
2024-06-06 12:09:56,25.1489,25.1197,25.1578,40.5044,40.481,24.8128,25.1329,6.69236,45.7524,565.064,0.0,24.444444444444446,24.264444444444443
2024-06-06 12:09:57,25.1517,25.1099,25.1627,40.5121,40.4843,24.8133,25.1427,5.70765,44.4395,564.867,0.0,24.444444444444446,24.265
2024-06-06 12:09:58,25.1452,25.1296,25.1607,40.5021,40.4876,24.8221,25.1394,6.03588,47.0654,565.359,0.0,24.444444444444446,24.265555555555554
2024-06-06 12:09:59,25.1588,25.1788,25.1533,40.5117,40.481,24.8237,25.192,11.2877,43.783,566.836,0.0,24.444444444444446,24.266111111111112
2024-06-06 12:10:00,25.1471,25.192,25.1629,40.5105,40.481,24.8351,25.1854,4.72294,46.7371,563.094,0.0,24.444444444444446,24.266666666666666
2024-06-06 12:10:01,25.1691,25.1788,25.1625,40.5114,40.4843,24.8193,25.1887,5.70765,44.1113,565.359,0.0,24.444444444444446,24.267222222222223
2024-06-06 12:10:02,25.1487,25.1854,25.1567,40.5049,40.4843,24.8276,25.192,7.02059,46.7371,565.162,0.0,24.444444444444446,24.267777777777777
2024-06-06 12:10:03,25.1562,25.1821,25.1718,40.5008,40.4843,24.8377,25.192,4.3947,43.4548,565.359,0.0,24.444444444444446,24.268333333333334
2024-06-06 12:10:04,25.1633,25.1821,25.1853,40.517,40.4876,24.8313,25.1821,5.70765,45.096,565.261,0.0,24.444444444444446,24.26888888888889
2024-06-06 12:10:05,25.1685,25.1854,25.1742,40.5156,40.4843,24.8356,25.2018,7.34883,46.7371,565.458,0.0,24.444444444444446,24.269444444444446
2024-06-06 12:10:06,25.1612,25.192,25.1696,40.5026,40.4777,24.8396,25.192,6.36412,43.783,565.852,0.0,24.444444444444446,24.27
2024-06-06 12:10:07,25.1641,25.1788,25.1746,40.5059,40.481,24.8395,25.1887,7.34883,45.4242,566.344,0.0,24.444444444444446,24.270555555555557
2024-06-06 12:10:08,25.158,25.1854,25.1657,40.5106,40.4843,24.8385,25.1854,21.7912,48.0501,566.639,0.0,24.444444444444446,24.27111111111111
2024-06-06 12:10:09,25.156,25.1788,25.1706,40.5202,40.4843,24.838,25.1821,6.69236,43.4548,566.048,0.0,24.444444444444446,24.271666666666665
2024-06-06 12:10:10,25.1542,25.1854,25.1652,40.5198,40.4843,24.8456,25.1952,5.70765,45.7524,565.852,0.0,24.444444444444446,24.272222222222222
2024-06-06 12:10:11,25.1673,25.1854,25.1721,40.5113,40.4876,24.8379,25.1952,6.69236,46.0807,565.064,0.0,24.444444444444446,24.272777777777776
2024-06-06 12:10:12,25.1653,25.1788,25.1685,40.5218,40.4843,24.8293,25.192,-3.15472,43.783,565.261,0.0,24.444444444444446,24.273333333333333
2024-06-06 12:10:13,25.1682,25.1887,25.1803,40.5077,40.4745,24.8428,25.1854,7.02059,46.0807,565.064,0.0,24.444444444444446,24.273888888888887
2024-06-06 12:10:14,25.161,25.1821,25.1644,40.5149,40.4843,24.8463,25.192,7.67706,47.7219,564.571,0.0,24.444444444444446,24.274444444444445
2024-06-06 12:10:15,25.1634,25.1788,25.1766,40.5172,40.4843,24.8381,25.1887,7.02059,43.783,564.079,0.0,24.444444444444446,24.275
2024-06-06 12:10:16,25.1602,25.1788,25.1808,40.5162,40.4876,24.8422,25.192,7.34883,47.0654,564.079,0.0,24.444444444444446,24.275555555555556
2024-06-06 12:10:17,25.1592,25.1854,25.1818,40.5358,40.4843,24.8558,25.1887,7.67706,49.6913,563.981,0.0,24.444444444444446,24.27611111111111
2024-06-06 12:10:18,25.1747,25.2051,25.1882,40.5232,40.4777,24.8474,25.1854,6.69236,44.7677,566.836,0.0,24.444444444444446,24.276666666666667
2024-06-06 12:10:19,25.1825,25.1952,25.1876,40.5028,40.481,24.8485,25.192,6.03588,45.4242,563.094,0.0,24.444444444444446,24.27722222222222
2024-06-06 12:10:20,25.1737,25.1788,25.1796,40.5146,40.4843,24.85,25.192,6.69236,46.7371,563.291,0.0,24.444444444444446,24.27777777777778
2024-06-06 12:10:21,25.1663,25.1854,25.1727,40.522,40.4777,24.8567,25.1887,7.34883,46.0807,560.83,0.0,24.444444444444446,24.278333333333332
2024-06-06 12:10:22,25.1714,25.1821,25.1789,40.5177,40.481,24.8644,25.1854,6.03588,46.0807,564.178,0.0,24.444444444444446,24.27888888888889
2024-06-06 12:10:23,25.1909,25.1854,25.1809,40.5546,40.4843,24.8545,25.192,6.03588,47.3936,563.882,0.0,24.444444444444446,24.279444444444444
2024-06-06 12:10:24,25.1857,25.1821,25.1921,40.5264,40.481,24.8579,25.1887,8.0053,45.096,563.291,0.0,24.444444444444446,24.28
2024-06-06 12:10:25,25.1935,25.1821,25.1967,40.5381,40.4876,24.8616,25.1821,8.33354,45.4242,562.897,0.0,24.444444444444446,24.280555555555555
2024-06-06 12:10:26,25.1891,25.1821,25.1818,40.5409,40.4843,24.8786,25.192,7.02059,47.7219,562.602,0.0,24.444444444444446,24.281111111111112
2024-06-06 12:10:27,25.2067,25.1887,25.1888,40.5404,40.4843,24.8519,25.1887,6.03588,45.4242,562.307,0.0,24.444444444444446,24.281666666666666
2024-06-06 12:10:28,25.1979,25.1854,25.1867,40.528,40.4777,24.8685,25.1985,7.02059,45.096,562.602,0.0,24.444444444444446,24.28222222222222
2024-06-06 12:10:29,25.1956,25.1887,25.1856,40.5332,40.481,24.8578,25.1821,8.33354,47.3936,561.913,0.0,24.444444444444446,24.282777777777778
2024-06-06 12:10:30,25.2074,25.192,25.1882,40.5194,40.4876,24.8579,25.192,7.34883,48.0501,562.897,0.0,24.444444444444446,24.28333333333333
2024-06-06 12:10:31,25.199,25.192,25.1823,40.5467,40.4843,24.8698,25.192,7.67706,44.7677,563.39,0.0,24.444444444444446,24.28388888888889
2024-06-06 12:10:32,25.1947,25.1952,25.1773,40.5278,40.4843,24.878,25.1854,7.34883,44.4395,563.39,0.0,24.444444444444446,24.284444444444443
2024-06-06 12:10:33,25.1962,25.1854,25.1843,40.5414,40.4843,24.8705,25.1854,5.37941,49.0348,563.488,0.0,24.444444444444446,24.285
2024-06-06 12:10:34,25.1984,25.1755,25.1961,40.5439,40.4876,24.8772,25.1952,6.69236,47.7219,563.882,0.0,24.444444444444446,24.285555555555554
2024-06-06 12:10:35,25.1981,25.1887,25.1965,40.5276,40.4745,24.881,25.1854,6.03588,44.7677,562.799,0.0,24.444444444444446,24.28611111111111
2024-06-06 12:10:36,25.2109,25.1887,25.1956,40.5108,40.4876,24.8803,25.192,33.9359,45.7524,564.867,0.0,24.444444444444446,24.286666666666665
2024-06-06 12:10:37,25.2027,25.1952,25.2073,40.5412,40.481,24.8784,25.1854,6.03588,46.4089,565.556,0.0,24.444444444444446,24.287222222222223
2024-06-06 12:10:38,25.1994,25.192,25.1975,40.5321,40.481,24.8979,25.1952,7.02059,47.0654,565.655,0.0,24.444444444444446,24.287777777777777
2024-06-06 12:10:39,25.2016,25.1788,25.1995,40.5338,40.4843,24.8787,25.1887,7.34883,44.1113,565.655,0.0,24.444444444444446,24.288333333333334
2024-06-06 12:10:40,25.2097,25.1854,25.2053,40.5132,40.481,24.889,25.1952,5.70765,46.7371,566.048,0.0,24.444444444444446,24.288888888888888
2024-06-06 12:10:41,25.2134,25.1854,25.2031,40.5211,40.4876,24.8871,25.1788,6.69236,47.3936,565.556,0.0,24.444444444444446,24.289444444444445
2024-06-06 12:10:42,25.2158,25.1854,25.2135,40.5121,40.481,24.8738,25.192,6.36412,46.4089,565.95,0.0,24.444444444444446,24.29
2024-06-06 12:10:43,25.1922,25.1952,25.2059,40.5141,40.481,24.8769,25.192,6.36412,45.096,565.458,0.0,24.444444444444446,24.290555555555557
2024-06-06 12:10:44,25.2072,25.1755,25.2017,40.54,40.4843,24.8765,25.192,6.36412,44.7677,565.458,0.0,24.444444444444446,24.29111111111111
2024-06-06 12:10:45,25.218,25.1854,25.2043,40.5275,40.4876,24.8743,25.1854,7.02059,47.3936,564.965,0.0,24.444444444444446,24.291666666666664
2024-06-06 12:10:46,25.2112,25.1788,25.2158,40.5158,40.4843,24.8839,25.1887,6.03588,45.096,564.67,0.0,24.444444444444446,24.29222222222222
2024-06-06 12:10:47,25.2084,25.1854,25.2142,40.5179,40.481,24.8831,25.1854,6.36412,45.7524,564.079,0.0,24.444444444444446,24.292777777777776
2024-06-06 12:10:48,25.2131,25.1821,25.2216,40.5113,40.4843,24.8801,25.1887,6.69236,47.0654,564.178,0.0,24.444444444444446,24.293333333333333
2024-06-06 12:10:49,25.203,25.1854,25.2179,40.5069,40.481,24.8839,25.192,7.34883,47.7219,563.587,0.0,24.444444444444446,24.293888888888887
2024-06-06 12:10:50,25.2195,25.1723,25.2195,40.516,40.4843,24.8845,25.1854,12.6006,44.1113,563.685,0.0,24.444444444444446,24.294444444444444
2024-06-06 12:10:51,25.2156,25.1854,25.2217,40.5183,40.4876,24.8828,25.1952,5.37941,44.4395,563.981,0.0,24.444444444444446,24.294999999999998
2024-06-06 12:10:52,25.2028,25.1624,25.2136,40.5144,40.4843,24.8758,25.1887,7.67706,46.7371,563.882,0.0,24.444444444444446,24.295555555555556
2024-06-06 12:10:53,25.2168,25.1854,25.2273,40.5312,40.4843,24.8798,25.1952,7.67706,48.0501,567.722,0.0,24.444444444444446,24.29611111111111
2024-06-06 12:10:54,25.2026,25.1887,25.2092,40.5055,40.4777,24.88,25.1887,6.03588,48.3783,562.897,0.0,24.444444444444446,24.296666666666667
2024-06-06 12:10:55,25.2153,25.1821,25.2205,40.5129,40.4843,24.8864,25.192,6.69236,44.7677,561.617,0.0,24.444444444444446,24.29722222222222
2024-06-06 12:10:56,25.2164,25.1854,25.213,40.5091,40.481,24.8845,25.1952,6.36412,45.4242,560.83,0.0,24.444444444444446,24.297777777777778
2024-06-06 12:10:57,25.2058,25.1854,25.2298,40.5022,40.4777,24.8807,25.1854,28.0277,48.0501,561.125,0.0,24.444444444444446,24.298333333333332
2024-06-06 12:10:58,25.2068,25.1854,25.2205,40.4928,40.4777,24.8907,25.1985,6.69236,46.7371,561.322,0.0,24.444444444444446,24.29888888888889
2024-06-06 12:10:59,25.22,25.1821,25.2168,40.4902,40.4843,24.872,25.192,6.69236,46.0807,562.011,0.0,24.444444444444446,24.299444444444443
2024-06-06 12:11:00,25.2084,25.1854,25.2226,40.4904,40.4843,24.8807,25.192,7.02059,47.0654,562.011,0.0,24.444444444444446,24.3
2024-06-06 12:11:01,25.2149,25.1821,25.2243,40.511,40.481,24.8898,25.1887,6.36412,44.4395,562.011,0.0,24.444444444444446,24.300555555555555
2024-06-06 12:11:02,25.2274,25.1755,25.2329,40.4911,40.4843,24.8954,25.192,7.02059,45.096,561.322,0.0,24.444444444444446,24.301111111111112
2024-06-06 12:11:03,25.2107,25.1821,25.232,40.4833,40.4843,24.8889,25.192,7.34883,47.3936,562.208,0.0,24.444444444444446,24.301666666666666
2024-06-06 12:11:04,25.2179,25.2117,25.2319,40.5122,40.4876,24.8825,25.192,5.70765,45.4242,562.208,0.0,24.444444444444446,24.30222222222222
2024-06-06 12:11:05,25.2207,25.1821,25.2303,40.5139,40.4876,24.8872,25.1887,5.37941,47.7219,562.897,0.0,24.444444444444446,24.302777777777777
2024-06-06 12:11:06,25.2209,25.192,25.2278,40.4857,40.4843,24.8858,25.1854,7.67706,45.7524,563.981,0.0,24.444444444444446,24.30333333333333
2024-06-06 12:11:07,25.2248,25.1788,25.2317,40.497,40.4942,24.8876,25.192,7.02059,47.0654,565.064,0.0,24.444444444444446,24.30388888888889
2024-06-06 12:11:08,25.2122,25.1821,25.2239,40.5023,40.4843,24.8795,25.1854,6.03588,45.4242,565.852,0.0,24.444444444444446,24.304444444444442
2024-06-06 12:11:09,25.2087,25.1821,25.2243,40.4877,40.4843,24.8764,25.1887,4.3947,46.0807,566.639,0.0,24.444444444444446,24.305
2024-06-06 12:11:10,25.2268,25.1854,25.2405,40.4775,40.4843,24.8699,25.1887,5.37941,44.7677,564.571,0.0,24.444444444444446,24.305555555555554
2024-06-06 12:11:11,25.2245,25.1821,25.237,40.4814,40.4843,24.8757,25.1985,5.70765,43.4548,566.344,0.0,24.444444444444446,24.30611111111111
2024-06-06 12:11:12,25.2177,25.1887,25.2318,40.4775,40.4843,24.8741,25.192,4.72294,48.0501,567.624,0.0,24.444444444444446,24.306666666666665
2024-06-06 12:11:13,25.2136,25.1887,25.2235,40.4793,40.481,24.8614,25.1887,4.72294,44.4395,568.609,0.0,24.444444444444446,24.307222222222222
2024-06-06 12:11:14,25.2232,25.1788,25.247,40.4805,40.481,24.8681,25.1887,5.05118,46.0807,569.396,0.0,24.444444444444446,24.307777777777776
2024-06-06 12:11:15,25.2225,25.1821,25.2394,40.4849,40.4876,24.8663,25.1887,7.34883,40.8289,569.987,0.0,24.444444444444446,24.308333333333334
2024-06-06 12:11:16,25.2207,25.1788,25.2273,40.4562,40.4777,24.871,25.192,6.36412,46.0807,570.086,0.0,24.444444444444446,24.308888888888887
2024-06-06 12:11:17,25.2274,25.2412,25.2449,40.4604,40.4745,24.8657,25.2412,15.883,46.4089,569.396,0.0,24.444444444444446,24.309444444444445
2024-06-06 12:11:18,25.2286,25.2445,25.2366,40.4708,40.4777,24.8637,25.2478,5.70765,43.4548,569.593,0.0,24.444444444444446,24.31
2024-06-06 12:11:19,25.2192,25.2412,25.2339,40.4673,40.481,24.8729,25.2379,6.69236,46.7371,568.806,0.0,24.444444444444446,24.310555555555556
2024-06-06 12:11:20,25.222,25.2412,25.2314,40.4519,40.481,24.8659,25.2445,6.69236,44.1113,566.245,0.0,24.444444444444446,24.31111111111111
2024-06-06 12:11:21,25.2319,25.2281,25.2435,40.4516,40.4843,24.8694,25.2313,5.05118,46.7371,571.661,0.0,24.444444444444446,24.311666666666667
2024-06-06 12:11:22,25.2226,25.2313,25.2342,40.455,40.4777,24.8748,25.2379,7.34883,45.4242,567.821,0.0,24.444444444444446,24.31222222222222
2024-06-06 12:11:23,25.2275,25.2543,25.2387,40.4534,40.4777,24.8907,25.2445,5.05118,43.4548,568.707,0.0,24.444444444444446,24.312777777777775
2024-06-06 12:11:24,25.2341,25.2313,25.2526,40.4461,40.4777,24.8738,25.251,5.37941,46.0807,567.132,0.0,24.444444444444446,24.313333333333333
2024-06-06 12:11:25,25.2291,25.2543,25.2547,40.4475,40.4745,24.8897,25.2412,6.36412,45.7524,566.344,0.0,24.444444444444446,24.313888888888886
2024-06-06 12:11:26,25.2328,25.2313,25.2451,40.4637,40.4942,24.8876,25.2379,5.37941,46.0807,565.655,0.0,24.444444444444446,24.314444444444444
2024-06-06 12:11:27,25.2339,25.2445,25.2479,40.47,40.4843,24.8888,25.2412,5.05118,46.7371,565.261,0.0,24.444444444444446,24.314999999999998
2024-06-06 12:11:28,25.24,25.2412,25.2516,40.4789,40.4745,24.8847,25.2412,6.36412,42.7983,564.867,0.0,24.444444444444446,24.315555555555555
2024-06-06 12:11:29,25.231,25.2346,25.2569,40.4552,40.4843,24.882,25.2379,5.37941,45.096,564.276,0.0,24.444444444444446,24.31611111111111
2024-06-06 12:11:30,25.2201,25.2281,25.2514,40.4678,40.4843,24.8706,25.2379,6.03588,45.4242,564.079,0.0,24.444444444444446,24.316666666666666
2024-06-06 12:11:31,25.2346,25.2412,25.246,40.4775,40.481,24.8902,25.2478,6.03588,46.0807,565.95,0.0,24.444444444444446,24.31722222222222
2024-06-06 12:11:32,25.2291,25.2478,25.2383,40.4539,40.481,24.8804,25.2478,7.34883,46.0807,563.488,0.0,24.444444444444446,24.317777777777778
2024-06-06 12:11:33,25.2309,25.2379,25.2578,40.4487,40.4777,24.8969,25.2478,7.34883,46.4089,562.405,0.0,24.444444444444446,24.31833333333333
2024-06-06 12:11:34,25.2402,25.2543,25.258,40.4547,40.4843,24.892,25.2445,5.70765,44.4395,561.519,0.0,24.444444444444446,24.31888888888889
2024-06-06 12:11:35,25.2408,25.2215,25.2481,40.4655,40.4843,24.899,25.2445,5.37941,46.4089,561.125,0.0,24.444444444444446,24.319444444444443
2024-06-06 12:11:36,25.2378,25.2379,25.2506,40.4599,40.481,24.8963,25.2445,5.70765,45.096,560.534,0.0,24.444444444444446,24.32
2024-06-06 12:11:37,25.2335,25.2379,25.2509,40.4475,40.4843,24.8902,25.2445,6.03588,45.4242,560.534,0.0,24.444444444444446,24.320555555555554
2024-06-06 12:11:38,25.232,25.2313,25.2558,40.4547,40.481,24.8965,25.2445,6.69236,48.0501,560.534,0.0,24.444444444444446,24.32111111111111
2024-06-06 12:11:39,25.2432,25.2445,25.2521,40.4433,40.4843,24.8959,25.2478,8.0053,42.7983,559.746,0.0,24.444444444444446,24.321666666666665
2024-06-06 12:11:40,25.2338,25.2346,25.2569,40.4426,40.481,24.9036,25.2379,6.69236,46.0807,559.648,0.0,24.444444444444446,24.322222222222223
2024-06-06 12:11:41,25.2388,25.2313,25.2548,40.4387,40.4843,24.9143,25.2412,6.36412,49.0348,559.254,0.0,24.444444444444446,24.322777777777777
2024-06-06 12:11:42,25.2291,25.2281,25.2451,40.4477,40.4745,24.9187,25.2445,6.36412,48.0501,558.466,0.0,24.444444444444446,24.32333333333333
2024-06-06 12:11:43,25.2476,25.2445,25.263,40.457,40.4843,24.9053,25.2379,5.37941,44.4395,559.352,0.0,24.444444444444446,24.323888888888888
2024-06-06 12:11:44,25.2364,25.2182,25.2526,40.4425,40.4777,24.9229,25.2445,6.69236,44.1113,558.466,0.0,24.444444444444446,24.324444444444442
2024-06-06 12:11:45,25.2419,25.2412,25.2577,40.4505,40.4745,24.9199,25.2412,6.69236,48.7066,559.549,0.0,24.444444444444446,24.325
2024-06-06 12:11:46,25.2372,25.2379,25.2612,40.4374,40.4876,24.9155,25.2412,6.69236,47.0654,557.777,0.0,24.444444444444446,24.325555555555553
2024-06-06 12:11:47,25.2543,25.2379,25.268,40.4312,40.481,24.9246,25.2412,6.69236,44.1113,559.648,0.0,24.444444444444446,24.32611111111111
2024-06-06 12:11:48,25.2451,25.2313,25.262,40.4229,40.4843,24.9168,25.2379,6.36412,44.7677,559.549,0.0,24.444444444444446,24.326666666666664
2024-06-06 12:11:49,25.2473,25.2346,25.2683,40.4286,40.4843,24.9279,25.2379,6.36412,45.7524,559.845,0.0,24.444444444444446,24.327222222222222
2024-06-06 12:11:50,25.2424,25.2478,25.2577,40.4352,40.481,24.9194,25.2412,7.02059,48.7066,557.383,0.0,24.444444444444446,24.327777777777776
2024-06-06 12:11:51,25.2385,25.2379,25.2588,40.4298,40.481,24.9155,25.2609,6.03588,45.096,560.928,0.0,24.444444444444446,24.328333333333333
2024-06-06 12:11:52,25.2373,25.2346,25.2519,40.4306,40.4843,24.9288,25.2346,6.69236,45.096,561.716,0.0,24.444444444444446,24.328888888888887
