TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 12:11:53,25.2434,25.2379,25.2731,40.4255,40.481,24.9437,25.251,5.37941,45.7524,562.208,0.0,24.444444444444446,24.329444444444444
2024-06-06 12:11:54,25.2298,25.2478,25.2586,40.3984,40.4843,24.9403,25.2379,8.66177,48.7066,566.639,0.0,24.444444444444446,24.33
2024-06-06 12:11:55,25.2361,25.2346,25.2606,40.4117,40.4843,24.9363,25.2379,4.72294,48.0501,561.814,0.0,24.444444444444446,24.330555555555556
2024-06-06 12:11:56,25.2515,25.2412,25.2707,40.4227,40.481,24.9324,25.2445,7.02059,45.7524,563.882,0.0,24.444444444444446,24.33111111111111
2024-06-06 12:11:57,25.251,25.2379,25.2695,40.4208,40.4909,24.9322,25.2478,5.37941,45.4242,564.079,0.0,24.444444444444446,24.331666666666667
2024-06-06 12:11:58,25.2487,25.2379,25.2736,40.4399,40.4843,24.9443,25.2412,6.36412,47.0654,564.768,0.0,24.444444444444446,24.33222222222222
2024-06-06 12:11:59,25.2573,25.2379,25.2635,40.4232,40.4843,24.9435,25.251,7.02059,45.7524,565.261,0.0,24.444444444444446,24.33277777777778
2024-06-06 12:12:00,25.25,25.2346,25.2719,40.4155,40.4843,24.9438,25.251,6.69236,46.4089,569.101,0.0,24.444444444444446,24.333333333333332
2024-06-06 12:12:01,25.2552,25.2281,25.2749,40.4168,40.4876,24.9408,25.2445,7.02059,47.7219,565.162,0.0,24.444444444444446,24.333888888888886
2024-06-06 12:12:02,25.247,25.2379,25.2696,40.4205,40.4843,24.9406,25.2478,7.34883,44.7677,565.064,0.0,24.444444444444446,24.334444444444443
2024-06-06 12:12:03,25.2594,25.2313,25.2733,40.4268,40.4777,24.93,25.2445,6.69236,48.3783,564.768,0.0,24.444444444444446,24.334999999999997
2024-06-06 12:12:04,25.2502,25.2248,25.268,40.4305,40.4843,24.9302,25.2445,6.03588,49.0348,564.178,0.0,24.444444444444446,24.335555555555555
2024-06-06 12:12:05,25.2475,25.2445,25.2621,40.4173,40.481,24.9401,25.2445,6.36412,46.4089,562.11,0.0,24.444444444444446,24.33611111111111
2024-06-06 12:12:06,25.266,25.2281,25.2683,40.4316,40.4843,24.9489,25.2478,7.34883,45.7524,565.95,0.0,24.444444444444446,24.336666666666666
2024-06-06 12:12:07,25.263,25.2379,25.2857,40.4145,40.4777,24.9399,25.2412,7.02059,47.7219,566.048,0.0,24.444444444444446,24.33722222222222
2024-06-06 12:12:08,25.26,25.2346,25.2769,40.4445,40.4843,24.9253,25.2412,6.69236,44.1113,565.556,0.0,24.444444444444446,24.337777777777777
2024-06-06 12:12:09,25.2527,25.2313,25.2824,40.4338,40.481,24.9555,25.2412,5.37941,48.7066,565.359,0.0,24.444444444444446,24.33833333333333
2024-06-06 12:12:10,25.2615,25.2346,25.2763,40.4229,40.4843,24.9466,25.2478,6.69236,44.7677,565.162,0.0,24.444444444444446,24.33888888888889
2024-06-06 12:12:11,25.2456,25.2379,25.2621,40.4411,40.481,24.9309,25.251,6.69236,44.7677,565.359,0.0,24.444444444444446,24.339444444444442
2024-06-06 12:12:12,25.2516,25.2313,25.2717,40.4577,40.4777,24.9278,25.2478,6.36412,47.3936,565.261,0.0,24.444444444444446,24.34
2024-06-06 12:12:13,25.2579,25.2379,25.2666,40.4399,40.481,24.9337,25.2445,6.03588,45.4242,565.458,0.0,24.444444444444446,24.340555555555554
2024-06-06 12:12:14,25.2573,25.251,25.2769,40.4339,40.4876,24.9443,25.2412,9.64648,44.7677,564.867,0.0,24.444444444444446,24.34111111111111
2024-06-06 12:12:15,25.2539,25.2478,25.2654,40.44,40.481,24.9481,25.2478,5.05118,45.4242,564.965,0.0,24.444444444444446,24.341666666666665
2024-06-06 12:12:16,25.2684,25.2117,25.2908,40.4411,40.4843,24.9234,25.2445,6.36412,44.7677,564.276,0.0,24.444444444444446,24.342222222222222
2024-06-06 12:12:17,25.2605,25.2346,25.2703,40.433,40.481,24.9255,25.251,5.70765,47.7219,564.178,0.0,24.444444444444446,24.342777777777776
2024-06-06 12:12:18,25.2576,25.2379,25.2715,40.4462,40.4777,24.937,25.2478,6.03588,45.096,565.162,0.0,24.444444444444446,24.343333333333334
2024-06-06 12:12:19,25.2574,25.2346,25.2794,40.4637,40.4745,24.948,25.251,4.72294,45.4242,567.132,0.0,24.444444444444446,24.343888888888888
2024-06-06 12:12:20,25.2641,25.2379,25.2819,40.4505,40.4876,24.9444,25.2379,5.70765,46.0807,563.784,0.0,24.444444444444446,24.34444444444444
2024-06-06 12:12:21,25.2556,25.2379,25.2871,40.4449,40.4843,24.9459,25.2445,4.3947,45.7524,563.587,0.0,24.444444444444446,24.345
2024-06-06 12:12:22,25.2751,25.2313,25.2858,40.453,40.481,24.9316,25.2445,4.72294,46.7371,563.587,0.0,24.444444444444446,24.345555555555553
2024-06-06 12:12:23,25.2791,25.2313,25.2861,40.4497,40.481,24.9556,25.2379,6.03588,44.7677,563.882,0.0,24.444444444444446,24.34611111111111
2024-06-06 12:12:24,25.2567,25.2281,25.2727,40.461,40.481,24.942,25.2346,4.3947,44.1113,563.882,0.0,24.444444444444446,24.346666666666664
2024-06-06 12:12:25,25.2771,25.2149,25.2924,40.4511,40.4777,24.9436,25.2478,4.3947,48.7066,563.488,0.0,24.444444444444446,24.34722222222222
2024-06-06 12:12:26,25.2758,25.2379,25.2806,40.4555,40.481,24.9372,25.2445,5.37941,44.7677,563.094,0.0,24.444444444444446,24.347777777777775
2024-06-06 12:12:27,25.2636,25.2707,25.2825,40.4557,40.4843,24.9329,25.2379,5.05118,45.7524,563.882,0.0,24.444444444444446,24.348333333333333
2024-06-06 12:12:28,25.2722,25.2412,25.2818,40.462,40.4876,24.9492,25.2445,6.03588,47.7219,563.685,0.0,24.444444444444446,24.348888888888887
2024-06-06 12:12:29,25.26,25.2346,25.2828,40.4804,40.4876,24.9493,25.2412,4.72294,43.1266,560.436,0.0,24.444444444444446,24.349444444444444
2024-06-06 12:12:30,25.2645,25.2346,25.2852,40.4633,40.481,24.9621,25.2445,4.72294,46.0807,562.897,0.0,24.444444444444446,24.349999999999998
2024-06-06 12:12:31,25.2733,25.2445,25.2877,40.4516,40.4777,24.946,25.2478,4.72294,47.0654,562.7,0.0,24.444444444444446,24.350555555555555
2024-06-06 12:12:32,25.2708,25.2379,25.2925,40.4893,40.4843,24.9576,25.2445,3.73823,42.7983,562.897,0.0,24.444444444444446,24.35111111111111
2024-06-06 12:12:33,25.2761,25.2379,25.2825,40.473,40.481,24.9471,25.2412,5.70765,48.0501,562.897,0.0,24.444444444444446,24.351666666666667
2024-06-06 12:12:34,25.2781,25.2379,25.302,40.468,40.481,24.9464,25.2445,6.69236,45.7524,562.897,0.0,24.444444444444446,24.35222222222222
2024-06-06 12:12:35,25.2783,25.297,25.2914,40.472,40.4777,24.9428,25.297,4.72294,46.0807,562.897,0.0,24.444444444444446,24.352777777777778
2024-06-06 12:12:36,25.2774,25.2773,25.3011,40.4722,40.481,24.9546,25.297,6.03588,45.4242,562.996,0.0,24.444444444444446,24.35333333333333
2024-06-06 12:12:37,25.2804,25.2839,25.2934,40.4531,40.4843,24.951,25.2904,5.70765,43.4548,562.602,0.0,24.444444444444446,24.35388888888889
2024-06-06 12:12:38,25.2716,25.2872,25.2914,40.4773,40.4843,24.956,25.297,6.03588,47.0654,561.814,0.0,24.444444444444446,24.354444444444443
2024-06-06 12:12:39,25.2804,25.2904,25.2982,40.4837,40.4843,24.9503,25.2937,8.66177,42.7983,560.534,0.0,24.444444444444446,24.354999999999997
2024-06-06 12:12:40,25.2726,25.2872,25.2932,40.4797,40.4843,24.9536,25.297,5.70765,47.7219,558.072,0.0,24.444444444444446,24.355555555555554
2024-06-06 12:12:41,25.2745,25.2872,25.291,40.474,40.4843,24.9597,25.297,4.72294,45.096,562.208,0.0,24.444444444444446,24.356111111111108
2024-06-06 12:12:42,25.2781,25.2937,25.2991,40.4736,40.4843,24.9478,25.297,6.69236,42.7983,566.344,0.0,24.444444444444446,24.356666666666666
2024-06-06 12:12:43,25.2669,25.2872,25.2804,40.4863,40.4843,24.947,25.2937,6.69236,48.7066,560.14,0.0,24.444444444444446,24.35722222222222
2024-06-06 12:12:44,25.2786,25.297,25.3058,40.4974,40.4843,24.945,25.2937,6.69236,44.1113,563.685,0.0,24.444444444444446,24.357777777777777
2024-06-06 12:12:45,25.2731,25.2839,25.2966,40.4934,40.4777,24.9585,25.3003,4.72294,45.4242,563.784,0.0,24.444444444444446,24.35833333333333
2024-06-06 12:12:46,25.2913,25.2839,25.3089,40.4892,40.4843,24.9563,25.297,5.37941,47.7219,561.716,0.0,24.444444444444446,24.358888888888888
2024-06-06 12:12:47,25.2783,25.3036,25.3009,40.4848,40.481,24.9387,25.2937,6.03588,44.1113,564.571,0.0,24.444444444444446,24.359444444444442
2024-06-06 12:12:48,25.2751,25.2806,25.3014,40.4985,40.4843,24.9602,25.2904,8.0053,47.3936,565.359,0.0,24.444444444444446,24.36
2024-06-06 12:12:49,25.2822,25.2904,25.3018,40.5019,40.4843,24.9396,25.3003,4.72294,45.4242,566.935,0.0,24.444444444444446,24.360555555555553
2024-06-06 12:12:50,25.2832,25.2904,25.3111,40.5074,40.4909,24.947,25.2937,5.05118,44.1113,567.722,0.0,24.444444444444446,24.36111111111111
2024-06-06 12:12:51,25.2815,25.2839,25.3023,40.496,40.4777,24.9498,25.297,6.69236,46.4089,569.593,0.0,24.444444444444446,24.361666666666665
2024-06-06 12:12:52,25.3007,25.2872,25.3077,40.5201,40.481,24.9606,25.297,7.02059,49.0348,569.593,0.0,24.444444444444446,24.362222222222222
2024-06-06 12:12:53,25.2847,25.2904,25.301,40.5105,40.481,24.9531,25.297,5.70765,44.7677,570.381,0.0,24.444444444444446,24.362777777777776
2024-06-06 12:12:54,25.2861,25.2872,25.3147,40.5242,40.4843,24.949,25.3069,6.36412,47.7219,570.578,0.0,24.444444444444446,24.363333333333333
2024-06-06 12:12:55,25.2916,25.2806,25.304,40.4795,40.4843,24.9629,25.3069,7.02059,48.7066,573.138,0.0,24.444444444444446,24.363888888888887
2024-06-06 12:12:56,25.2887,25.3003,25.2985,40.5104,40.481,24.9619,25.2937,6.03588,45.096,569.987,0.0,24.444444444444446,24.364444444444445
2024-06-06 12:12:57,25.2792,25.2839,25.298,40.499,40.4777,24.9585,25.2937,6.03588,49.363,570.184,0.0,24.444444444444446,24.365
2024-06-06 12:12:58,25.2924,25.2937,25.3105,40.5142,40.481,24.9588,25.2937,5.70765,45.4242,569.2,0.0,24.444444444444446,24.365555555555552
2024-06-06 12:12:59,25.2921,25.2904,25.309,40.5126,40.4843,24.9565,25.2904,6.36412,47.3936,568.412,0.0,24.444444444444446,24.36611111111111
2024-06-06 12:13:00,25.2809,25.2904,25.309,40.5086,40.4909,24.9667,25.297,7.67706,45.4242,568.313,0.0,24.444444444444446,24.366666666666664
2024-06-06 12:13:01,25.2887,25.2872,25.3107,40.5144,40.4843,24.954,25.2904,7.02059,45.4242,571.661,0.0,24.444444444444446,24.36722222222222
2024-06-06 12:13:02,25.2858,25.2773,25.3079,40.5306,40.481,24.9685,25.2904,5.70765,48.7066,567.033,0.0,24.444444444444446,24.367777777777775
2024-06-06 12:13:03,25.2861,25.2937,25.3098,40.5301,40.4777,24.96,25.2904,7.02059,44.7677,566.541,0.0,24.444444444444446,24.368333333333332
2024-06-06 12:13:04,25.2966,25.2872,25.3147,40.5174,40.481,24.9554,25.2839,6.03588,47.0654,565.852,0.0,24.444444444444446,24.368888888888886
2024-06-06 12:13:05,25.3039,25.2904,25.3192,40.514,40.4876,24.9669,25.3036,5.05118,44.4395,565.162,0.0,24.444444444444446,24.369444444444444
2024-06-06 12:13:06,25.2938,25.2872,25.3221,40.5064,40.4843,24.9756,25.2937,6.36412,47.7219,564.867,0.0,24.444444444444446,24.369999999999997
2024-06-06 12:13:07,25.2938,25.297,25.3233,40.5146,40.481,24.9642,25.3003,7.02059,45.7524,564.473,0.0,24.444444444444446,24.370555555555555
2024-06-06 12:13:08,25.2957,25.3003,25.3106,40.5034,40.4843,24.9636,25.297,22.1194,45.096,563.094,0.0,24.444444444444446,24.37111111111111
2024-06-06 12:13:09,25.3015,25.2904,25.3216,40.51,40.4843,24.9601,25.2904,5.70765,45.4242,561.716,0.0,24.444444444444446,24.371666666666666
2024-06-06 12:13:10,25.2992,25.2872,25.3159,40.5272,40.4843,24.9588,25.3003,5.70765,44.4395,564.276,0.0,24.444444444444446,24.37222222222222
2024-06-06 12:13:11,25.2889,25.2904,25.3122,40.513,40.4876,24.9644,25.2872,23.4324,46.0807,564.571,0.0,24.444444444444446,24.372777777777777
2024-06-06 12:13:12,25.3061,25.2806,25.3218,40.5011,40.481,24.9704,25.297,5.37941,44.1113,564.571,0.0,24.444444444444446,24.37333333333333
2024-06-06 12:13:13,25.2998,25.2904,25.3254,40.4961,40.4876,24.9572,25.2904,6.69236,47.3936,564.867,0.0,24.444444444444446,24.37388888888889
2024-06-06 12:13:14,25.2977,25.2872,25.332,40.5184,40.4843,24.9616,25.297,6.69236,44.4395,565.064,0.0,24.444444444444446,24.374444444444443
2024-06-06 12:13:15,25.3093,25.2937,25.3201,40.5192,40.4777,24.9588,25.2904,4.3947,46.0807,565.556,0.0,24.444444444444446,24.374999999999996
2024-06-06 12:13:16,25.3019,25.2773,25.3138,40.5236,40.481,24.9697,25.2904,5.05118,46.0807,565.458,0.0,24.444444444444446,24.375555555555554
2024-06-06 12:13:17,25.3026,25.3069,25.3236,40.5035,40.4843,24.9589,25.297,6.03588,43.783,565.261,0.0,24.444444444444446,24.376111111111108
2024-06-06 12:13:18,25.3131,25.2872,25.3207,40.5201,40.4843,24.9666,25.297,6.03588,45.7524,565.359,0.0,24.444444444444446,24.376666666666665
2024-06-06 12:13:19,25.3023,25.2872,25.3293,40.5068,40.4777,24.9607,25.297,5.70765,45.4242,563.587,0.0,24.444444444444446,24.37722222222222
2024-06-06 12:13:20,25.3039,25.2806,25.3261,40.5181,40.4745,24.9691,25.297,6.03588,45.4242,565.162,0.0,24.444444444444446,24.377777777777776
2024-06-06 12:13:21,25.3027,25.2806,25.3111,40.5317,40.4843,24.9725,25.3003,5.37941,47.3936,564.079,0.0,24.444444444444446,24.37833333333333
2024-06-06 12:13:22,25.3051,25.2937,25.3293,40.5334,40.481,24.9758,25.297,6.69236,44.1113,564.768,0.0,24.444444444444446,24.378888888888888
2024-06-06 12:13:23,25.3056,25.2872,25.3282,40.5319,40.4876,24.994,25.297,5.05118,44.7677,564.768,0.0,24.444444444444446,24.37944444444444
2024-06-06 12:13:24,25.3086,25.297,25.3244,40.501,40.481,24.9812,25.2937,5.05118,45.4242,564.965,0.0,24.444444444444446,24.38
2024-06-06 12:13:25,25.3154,25.2773,25.3259,40.5159,40.481,24.9772,25.2937,5.05118,48.7066,563.39,0.0,24.444444444444446,24.380555555555553
2024-06-06 12:13:26,25.3134,25.2904,25.3437,40.5162,40.4876,24.9835,25.297,5.37941,43.783,564.67,0.0,24.444444444444446,24.38111111111111
2024-06-06 12:13:27,25.3104,25.297,25.3286,40.5211,40.4745,24.9775,25.2872,5.05118,43.4548,563.981,0.0,24.444444444444446,24.381666666666664
2024-06-06 12:13:28,25.3095,25.2806,25.3248,40.5149,40.4843,24.9803,25.297,6.03588,45.4242,564.178,0.0,24.444444444444446,24.38222222222222
2024-06-06 12:13:29,25.3158,25.2904,25.3275,40.5247,40.4876,24.9794,25.2904,6.03588,47.3936,563.784,0.0,24.444444444444446,24.382777777777775
2024-06-06 12:13:30,25.3147,25.2839,25.3352,40.5275,40.4974,24.9805,25.2937,4.06647,45.4242,562.405,0.0,24.444444444444446,24.383333333333333
2024-06-06 12:13:31,25.312,25.2904,25.3392,40.5466,40.4843,24.9836,25.2904,5.37941,44.4395,564.67,0.0,24.444444444444446,24.383888888888887
2024-06-06 12:13:32,25.3098,25.2806,25.3262,40.5365,40.481,24.9823,25.2937,34.9207,44.7677,568.707,0.0,24.444444444444446,24.384444444444444
2024-06-06 12:13:33,25.3168,25.2904,25.3363,40.5346,40.4843,24.9822,25.2904,6.69236,47.0654,565.753,0.0,24.444444444444446,24.384999999999998
2024-06-06 12:13:34,25.3095,25.297,25.3328,40.5205,40.4843,24.987,25.2839,5.70765,47.7219,565.359,0.0,24.444444444444446,24.385555555555552
2024-06-06 12:13:35,25.3126,25.297,25.3336,40.5216,40.481,24.9908,25.3069,5.37941,44.7677,565.162,0.0,24.444444444444446,24.38611111111111
2024-06-06 12:13:36,25.3181,25.2937,25.3414,40.5143,40.4843,25.0102,25.2904,4.06647,44.1113,564.965,0.0,24.444444444444446,24.386666666666663
2024-06-06 12:13:37,25.3188,25.2839,25.3405,40.5317,40.481,25.0075,25.2937,6.03588,44.7677,564.079,0.0,24.444444444444446,24.38722222222222
2024-06-06 12:13:38,25.3237,25.3069,25.3465,40.5185,40.4843,25.0085,25.297,5.37941,48.0501,564.079,0.0,24.444444444444446,24.387777777777774
2024-06-06 12:13:39,25.326,25.2872,25.3411,40.5258,40.4843,25.0098,25.297,6.36412,45.4242,564.473,0.0,24.444444444444446,24.388333333333332
2024-06-06 12:13:40,25.3327,25.2839,25.3432,40.5236,40.481,25.0158,25.297,5.37941,43.4548,564.867,0.0,24.444444444444446,24.388888888888886
2024-06-06 12:13:41,25.32,25.2872,25.3418,40.5276,40.4745,24.9995,25.3003,4.72294,46.7371,564.67,0.0,24.444444444444446,24.389444444444443
2024-06-06 12:13:42,25.3304,25.2872,25.3416,40.4983,40.4843,25.0161,25.297,5.05118,47.0654,567.033,0.0,24.444444444444446,24.389999999999997
2024-06-06 12:13:43,25.3212,25.2839,25.3436,40.5025,40.4777,25.0175,25.297,7.02059,44.4395,564.768,0.0,24.444444444444446,24.390555555555554
2024-06-06 12:13:44,25.3166,25.2904,25.3492,40.5111,40.4876,25.014,25.297,5.05118,43.4548,564.867,0.0,24.444444444444446,24.39111111111111
2024-06-06 12:13:45,25.3303,25.297,25.3385,40.5095,40.4876,25.0179,25.2937,5.37941,47.0654,565.162,0.0,24.444444444444446,24.391666666666666
2024-06-06 12:13:46,25.3278,25.2904,25.3518,40.5058,40.4843,25.0079,25.2839,5.05118,43.4548,564.867,0.0,24.444444444444446,24.39222222222222
2024-06-06 12:13:47,25.3296,25.2904,25.347,40.5118,40.4777,25.0016,25.3003,6.36412,46.7371,565.261,0.0,24.444444444444446,24.392777777777777
2024-06-06 12:13:48,25.3186,25.2839,25.3362,40.5158,40.4843,25.0139,25.3003,7.02059,46.7371,565.064,0.0,24.444444444444446,24.39333333333333
2024-06-06 12:13:49,25.3122,25.2642,25.349,40.4946,40.481,25.0052,25.3003,5.37941,47.0654,565.359,0.0,24.444444444444446,24.39388888888889
2024-06-06 12:13:50,25.3152,25.2937,25.3381,40.5096,40.4876,24.9966,25.297,6.03588,45.096,565.261,0.0,24.444444444444446,24.394444444444442
2024-06-06 12:13:51,25.3264,25.2839,25.3428,40.521,40.4745,25.0208,25.297,4.3947,45.096,564.768,0.0,24.444444444444446,24.395
2024-06-06 12:13:52,25.3227,25.2904,25.3414,40.5225,40.4777,25.0264,25.2937,5.37941,46.0807,564.867,0.0,24.444444444444446,24.395555555555553
2024-06-06 12:13:53,25.3197,25.3397,25.3526,40.5296,40.4843,25.0264,25.3463,3.08176,43.783,564.867,0.0,24.444444444444446,24.396111111111107
2024-06-06 12:13:54,25.3222,25.3298,25.3462,40.5027,40.4843,25.0203,25.3463,7.34883,43.783,564.571,0.0,24.444444444444446,24.396666666666665
2024-06-06 12:13:55,25.3189,25.3331,25.3472,40.5125,40.481,25.0241,25.343,5.37941,47.7219,564.571,0.0,24.444444444444446,24.39722222222222
2024-06-06 12:13:56,25.3236,25.3298,25.349,40.5155,40.4843,25.023,25.3463,5.37941,46.0807,564.178,0.0,24.444444444444446,24.397777777777776
2024-06-06 12:13:57,25.3298,25.3298,25.3425,40.5238,40.4777,25.012,25.3528,4.3947,46.4089,564.276,0.0,24.444444444444446,24.39833333333333
2024-06-06 12:13:58,25.3122,25.3364,25.3588,40.5056,40.4876,24.9959,25.3397,5.37941,43.4548,564.473,0.0,24.444444444444446,24.398888888888887
2024-06-06 12:13:59,25.3186,25.3627,25.3556,40.5268,40.481,25.0112,25.3463,5.05118,46.4089,564.571,0.0,24.444444444444446,24.39944444444444
2024-06-06 12:14:00,25.3119,25.343,25.343,40.5256,40.4777,24.9971,25.343,5.05118,47.0654,564.571,0.0,24.444444444444446,24.4
2024-06-06 12:14:01,25.3164,25.3298,25.3532,40.5383,40.4843,25.0054,25.3495,5.37941,47.3936,564.768,0.0,24.444444444444446,24.400555555555552
2024-06-06 12:14:02,25.3055,25.343,25.3437,40.5231,40.4876,25.0127,25.3463,4.72294,44.4395,565.753,0.0,24.444444444444446,24.40111111111111
2024-06-06 12:14:03,25.3147,25.343,25.3563,40.5274,40.4843,25.01,25.3463,6.03588,44.1113,566.639,0.0,24.444444444444446,24.401666666666664
2024-06-06 12:14:04,25.3069,25.343,25.3558,40.5298,40.4777,25.0075,25.3495,5.70765,44.4395,567.23,0.0,24.444444444444446,24.40222222222222
2024-06-06 12:14:05,25.3079,25.3298,25.3515,40.5256,40.4777,25.0191,25.3495,29.0124,46.7371,567.722,0.0,24.444444444444446,24.402777777777775
2024-06-06 12:14:06,25.3145,25.3364,25.3541,40.5187,40.481,24.9974,25.3463,6.69236,47.0654,567.821,0.0,24.444444444444446,24.403333333333332
2024-06-06 12:14:07,25.2966,25.3495,25.3467,40.5481,40.4843,25.0162,25.3463,5.70765,44.4395,567.821,0.0,24.444444444444446,24.403888888888886
2024-06-06 12:14:08,25.3091,25.3134,25.3591,40.5259,40.4843,25.0015,25.3594,7.02059,46.0807,568.412,0.0,24.444444444444446,24.404444444444444
2024-06-06 12:14:09,25.3177,25.3364,25.3581,40.5232,40.481,25.0028,25.3463,5.05118,47.3936,568.412,0.0,24.444444444444446,24.404999999999998
2024-06-06 12:14:10,25.3183,25.3298,25.3505,40.5195,40.4876,25.009,25.3463,4.72294,48.0501,568.412,0.0,24.444444444444446,24.405555555555555
2024-06-06 12:14:11,25.322,25.3495,25.3547,40.5206,40.4843,25.0045,25.343,5.70765,45.4242,568.412,0.0,24.444444444444446,24.40611111111111
2024-06-06 12:14:12,25.3168,25.343,25.3522,40.5038,40.4843,25.0155,25.3463,8.66177,43.4548,568.51,0.0,24.444444444444446,24.406666666666663
2024-06-06 12:14:13,25.3206,25.3364,25.3522,40.523,40.4745,25.0119,25.3495,6.36412,44.4395,568.313,0.0,24.444444444444446,24.40722222222222
2024-06-06 12:14:14,25.3234,25.3331,25.3531,40.5463,40.481,25.0177,25.3463,13.9135,45.7524,568.313,0.0,24.444444444444446,24.407777777777774
2024-06-06 12:14:15,25.3159,25.3397,25.3465,40.536,40.4843,25.0124,25.3495,6.36412,46.0807,567.722,0.0,24.444444444444446,24.40833333333333
2024-06-06 12:14:16,25.3207,25.343,25.3536,40.5186,40.4876,25.0052,25.3561,6.69236,48.3783,567.427,0.0,24.444444444444446,24.408888888888885
2024-06-06 12:14:17,25.331,25.3331,25.3521,40.5089,40.481,25.008,25.3397,5.70765,49.0348,567.329,0.0,24.444444444444446,24.409444444444443
2024-06-06 12:14:18,25.3208,25.3331,25.3402,40.5106,40.4843,25.0136,25.3397,5.70765,46.7371,567.132,0.0,24.444444444444446,24.409999999999997
2024-06-06 12:14:19,25.3309,25.3266,25.3508,40.5067,40.4843,25.0037,25.3463,6.36412,47.0654,567.132,0.0,24.444444444444446,24.410555555555554
2024-06-06 12:14:20,25.3308,25.3561,25.3584,40.5018,40.481,24.9962,25.3397,6.69236,44.1113,566.442,0.0,24.444444444444446,24.411111111111108
2024-06-06 12:14:21,25.3272,25.3397,25.3587,40.5154,40.4777,25.017,25.343,4.72294,45.4242,565.655,0.0,24.444444444444446,24.411666666666665
2024-06-06 12:14:22,25.3256,25.3528,25.3501,40.5043,40.481,25.0093,25.3495,8.0053,47.7219,565.458,0.0,24.444444444444446,24.41222222222222
2024-06-06 12:14:23,25.3314,25.343,25.3533,40.499,40.4843,25.0051,25.343,6.69236,46.0807,565.162,0.0,24.444444444444446,24.412777777777777
2024-06-06 12:14:24,25.327,25.3364,25.3547,40.4758,40.4777,25.0094,25.3463,-0.857072,48.3783,564.768,0.0,24.444444444444446,24.41333333333333
2024-06-06 12:14:25,25.3367,25.343,25.347,40.4895,40.481,25.0135,25.3495,8.0053,47.3936,564.571,0.0,24.444444444444446,24.413888888888888
2024-06-06 12:14:26,25.3271,25.343,25.3653,40.4717,40.4843,25.0077,25.343,5.70765,46.7371,564.473,0.0,24.444444444444446,24.41444444444444
2024-06-06 12:14:27,25.3251,25.3364,25.358,40.4815,40.4843,25.0292,25.3528,6.69236,48.3783,563.587,0.0,24.444444444444446,24.415
2024-06-06 12:14:28,25.3362,25.3364,25.3559,40.4677,40.4843,25.0105,25.343,6.03588,45.096,563.193,0.0,24.444444444444446,24.415555555555553
2024-06-06 12:14:29,25.3479,25.3397,25.3617,40.4762,40.481,25.006,25.3463,7.34883,48.3783,563.784,0.0,24.444444444444446,24.41611111111111
2024-06-06 12:14:30,25.3316,25.32,25.3554,40.4393,40.4876,25.0251,25.3495,6.03588,44.4395,563.587,0.0,24.444444444444446,24.416666666666664
2024-06-06 12:14:31,25.3404,25.3364,25.3598,40.4574,40.4843,25.0234,25.343,6.03588,47.3936,563.882,0.0,24.444444444444446,24.417222222222218
2024-06-06 12:14:32,25.334,25.343,25.3512,40.4434,40.4876,25.0239,25.3495,6.36412,45.4242,564.178,0.0,24.444444444444446,24.417777777777776
2024-06-06 12:14:33,25.3294,25.3463,25.3495,40.4388,40.4843,25.0259,25.343,5.37941,48.3783,565.852,0.0,24.444444444444446,24.41833333333333
2024-06-06 12:14:34,25.3339,25.343,25.36,40.4502,40.481,25.0173,25.343,6.03588,44.1113,565.655,0.0,24.444444444444446,24.418888888888887
2024-06-06 12:14:35,25.3359,25.3364,25.3579,40.4463,40.4777,25.0251,25.3463,6.69236,48.7066,566.442,0.0,24.444444444444446,24.41944444444444
2024-06-06 12:14:36,25.3378,25.3397,25.3618,40.4227,40.5007,25.0304,25.3463,6.03588,44.1113,566.935,0.0,24.444444444444446,24.419999999999998
2024-06-06 12:14:37,25.3533,25.343,25.38,40.4411,40.481,25.0232,25.3463,7.02059,48.3783,567.329,0.0,24.444444444444446,24.420555555555552
2024-06-06 12:14:38,25.3397,25.3463,25.3625,40.4292,40.481,25.0219,25.3397,5.05118,46.4089,568.313,0.0,24.444444444444446,24.42111111111111
2024-06-06 12:14:39,25.3531,25.3397,25.3659,40.4107,40.481,25.0309,25.343,6.69236,37.5465,572.548,0.0,24.444444444444446,24.421666666666663
2024-06-06 12:14:40,25.3465,25.3364,25.3675,40.4061,40.4876,25.0154,25.3397,3.73823,45.096,569.495,0.0,24.444444444444446,24.42222222222222
2024-06-06 12:14:41,25.3462,25.3364,25.3604,40.4059,40.4843,25.0164,25.3463,5.05118,45.7524,569.593,0.0,24.444444444444446,24.422777777777775
2024-06-06 12:14:42,25.3469,25.3495,25.3634,40.4105,40.4843,25.0148,25.343,4.3947,44.4395,569.495,0.0,24.444444444444446,24.423333333333332
2024-06-06 12:14:43,25.3492,25.3364,25.3668,40.41,40.4843,25.0151,25.3495,5.05118,47.3936,569.003,0.0,24.444444444444446,24.423888888888886
2024-06-06 12:14:44,25.3519,25.3167,25.3652,40.417,40.4777,25.0305,25.3495,5.05118,44.7677,568.116,0.0,24.444444444444446,24.424444444444443
2024-06-06 12:14:45,25.3466,25.343,25.3715,40.4078,40.4843,25.0221,25.3463,4.72294,44.4395,567.722,0.0,24.444444444444446,24.424999999999997
2024-06-06 12:14:46,25.3481,25.3397,25.3723,40.3989,40.481,25.0368,25.3495,5.70765,47.0654,567.132,0.0,24.444444444444446,24.425555555555555
2024-06-06 12:14:47,25.3515,25.3463,25.3753,40.3946,40.4909,25.0223,25.343,5.70765,43.4548,566.344,0.0,24.444444444444446,24.42611111111111
2024-06-06 12:14:48,25.3528,25.343,25.3729,40.3996,40.481,25.0198,25.3463,5.37941,47.3936,566.147,0.0,24.444444444444446,24.426666666666666
2024-06-06 12:14:49,25.3543,25.343,25.3739,40.4095,40.4876,25.0276,25.3463,6.69236,45.096,565.753,0.0,24.444444444444446,24.42722222222222
2024-06-06 12:14:50,25.351,25.3463,25.369,40.3961,40.4843,25.0292,25.3495,6.36412,47.3936,565.753,0.0,24.444444444444446,24.427777777777774
2024-06-06 12:14:51,25.3556,25.3397,25.3801,40.4129,40.4843,25.0348,25.3463,6.36412,46.0807,565.655,0.0,24.444444444444446,24.42833333333333
2024-06-06 12:14:52,25.3503,25.3397,25.3754,40.397,40.4843,25.0237,25.3463,4.06647,43.4548,565.655,0.0,24.444444444444446,24.428888888888885
2024-06-06 12:14:53,25.3388,25.343,25.3704,40.419,40.4777,25.023,25.3397,4.72294,46.7371,565.162,0.0,24.444444444444446,24.429444444444442
2024-06-06 12:14:54,25.3567,25.3266,25.3718,40.402,40.4843,25.0289,25.3495,5.37941,45.096,565.852,0.0,24.444444444444446,24.429999999999996
2024-06-06 12:14:55,25.3559,25.3397,25.3776,40.4209,40.481,25.0336,25.343,7.34883,46.7371,565.852,0.0,24.444444444444446,24.430555555555554
2024-06-06 12:14:56,25.3635,25.3725,25.3745,40.4176,40.4777,25.036,25.3495,7.02059,43.4548,566.147,0.0,24.444444444444446,24.431111111111107
2024-06-06 12:14:57,25.3491,25.3364,25.3708,40.436,40.481,25.0273,25.3463,5.37941,44.7677,566.935,0.0,24.444444444444446,24.431666666666665
2024-06-06 12:14:58,25.3534,25.343,25.3822,40.4157,40.481,25.0348,25.3463,7.02059,42.1418,567.23,0.0,24.444444444444446,24.43222222222222
2024-06-06 12:14:59,25.3564,25.3463,25.3822,40.4116,40.4843,25.0467,25.3463,6.36412,49.363,567.329,0.0,24.444444444444446,24.432777777777776
2024-06-06 12:15:00,25.3579,25.3298,25.3709,40.4036,40.4777,25.0324,25.3463,-3.48296,42.7983,567.821,0.0,24.444444444444446,24.43333333333333
2024-06-06 12:15:01,25.3556,25.343,25.3821,40.4174,40.481,25.0336,25.343,7.02059,47.7219,567.624,0.0,24.444444444444446,24.433888888888887
2024-06-06 12:15:02,25.3652,25.3397,25.3846,40.4104,40.481,25.0521,25.3463,6.36412,45.4242,567.526,0.0,24.444444444444446,24.43444444444444
2024-06-06 12:15:03,25.3581,25.3364,25.3864,40.4055,40.4843,25.0332,25.3528,6.69236,45.4242,568.215,0.0,24.444444444444446,24.435
2024-06-06 12:15:04,25.3559,25.3364,25.3815,40.4332,40.4843,25.047,25.3397,7.34883,46.4089,567.919,0.0,24.444444444444446,24.435555555555553
2024-06-06 12:15:05,25.3532,25.3266,25.3906,40.4212,40.4843,25.0338,25.343,7.02059,47.7219,567.624,0.0,24.444444444444446,24.43611111111111
2024-06-06 12:15:06,25.3566,25.343,25.3812,40.4529,40.481,25.0347,25.343,7.02059,45.096,569.2,0.0,24.444444444444446,24.436666666666664
2024-06-06 12:15:07,25.364,25.343,25.3816,40.4408,40.4843,25.0489,25.343,4.72294,47.3936,567.132,0.0,24.444444444444446,24.43722222222222
2024-06-06 12:15:08,25.3675,25.3397,25.3883,40.4416,40.481,25.0389,25.3495,7.34883,44.7677,567.033,0.0,24.444444444444446,24.437777777777775
2024-06-06 12:15:09,25.372,25.3397,25.3898,40.4318,40.4745,25.0378,25.3463,7.34883,47.7219,567.132,0.0,24.444444444444446,24.43833333333333
2024-06-06 12:15:10,25.3578,25.3364,25.3927,40.4342,40.4777,25.0373,25.3495,5.70765,45.096,567.23,0.0,24.444444444444446,24.438888888888886
2024-06-06 12:15:11,25.3558,25.3824,25.3876,40.418,40.481,25.0403,25.4021,5.70765,44.7677,567.329,0.0,24.444444444444446,24.43944444444444
2024-06-06 12:15:12,25.3608,25.3922,25.3802,40.4547,40.4843,25.0452,25.3988,5.05118,47.7219,567.132,0.0,24.444444444444446,24.439999999999998
2024-06-06 12:15:13,25.3755,25.3824,25.3938,40.4426,40.4843,25.0418,25.3988,6.69236,46.4089,566.344,0.0,24.444444444444446,24.44055555555555
2024-06-06 12:15:14,25.3644,25.3988,25.3841,40.4558,40.481,25.0371,25.3889,7.02059,46.4089,567.132,0.0,24.444444444444446,24.44111111111111
2024-06-06 12:15:15,25.3591,25.3824,25.3878,40.4662,40.4843,25.0449,25.3889,5.37941,47.7219,570.283,0.0,24.444444444444446,24.441666666666663
2024-06-06 12:15:16,25.3741,25.3889,25.3905,40.4567,40.4843,25.0448,25.3889,6.69236,48.0501,566.836,0.0,24.444444444444446,24.44222222222222
2024-06-06 12:15:17,25.3737,25.3922,25.3979,40.4521,40.481,25.0583,25.3955,6.69236,42.7983,566.344,0.0,24.444444444444446,24.442777777777774
2024-06-06 12:15:18,25.3643,25.3824,25.389,40.4488,40.4777,25.0502,25.3955,5.70765,44.1113,566.048,0.0,24.444444444444446,24.44333333333333
2024-06-06 12:15:19,25.3717,25.3791,25.3944,40.4697,40.4843,25.0609,25.3988,6.69236,48.3783,566.048,0.0,24.444444444444446,24.443888888888885
2024-06-06 12:15:20,25.3662,25.3824,25.3941,40.478,40.4942,25.06,25.4021,11.6159,44.7677,566.245,0.0,24.444444444444446,24.444444444444443
2024-06-06 12:15:21,25.3737,25.3955,25.4011,40.4714,40.4777,25.0721,25.3955,5.70765,44.7677,565.458,0.0,24.444444444444446,24.444999999999997
2024-06-06 12:15:22,25.3811,25.3758,25.4028,40.4688,40.4876,25.0622,25.3955,5.37941,46.7371,564.67,0.0,24.444444444444446,24.445555555555554
2024-06-06 12:15:23,25.386,25.3857,25.4017,40.4624,40.4843,25.0636,25.4021,5.05118,47.0654,564.276,0.0,24.444444444444446,24.446111111111108
2024-06-06 12:15:24,25.3799,25.3922,25.408,40.4459,40.4777,25.0602,25.3922,6.36412,45.096,564.276,0.0,24.444444444444446,24.446666666666665
2024-06-06 12:15:25,25.3858,25.3889,25.3899,40.486,40.4843,25.0553,25.3922,6.03588,44.7677,562.11,0.0,24.444444444444446,24.44722222222222
2024-06-06 12:15:26,25.3732,25.3857,25.3979,40.4749,40.481,25.0528,25.4086,5.05118,46.0807,563.488,0.0,24.444444444444446,24.447777777777777
2024-06-06 12:15:27,25.3701,25.3857,25.4007,40.4919,40.4876,25.0619,25.3922,5.70765,47.3936,563.291,0.0,24.444444444444446,24.44833333333333
2024-06-06 12:15:28,25.3753,25.3627,25.3938,40.4803,40.481,25.054,25.4021,6.03588,43.4548,563.291,0.0,24.444444444444446,24.448888888888884
2024-06-06 12:15:29,25.3689,25.4054,25.3936,40.4795,40.4876,25.0537,25.3955,7.34883,45.4242,563.39,0.0,24.444444444444446,24.449444444444442
2024-06-06 12:15:30,25.3818,25.3889,25.4035,40.4729,40.481,25.0588,25.3955,5.70765,46.4089,563.291,0.0,24.444444444444446,24.449999999999996
2024-06-06 12:15:31,25.3798,25.3955,25.4054,40.4794,40.4777,25.0597,25.3988,6.36412,45.4242,562.208,0.0,24.444444444444446,24.450555555555553
2024-06-06 12:15:32,25.3861,25.3824,25.4004,40.4897,40.481,25.0579,25.3955,6.36412,44.7677,562.897,0.0,24.444444444444446,24.451111111111107
2024-06-06 12:15:33,25.3838,25.3889,25.4028,40.4864,40.4843,25.0507,25.3922,4.72294,46.4089,563.488,0.0,24.444444444444446,24.451666666666664
2024-06-06 12:15:34,25.3744,25.3824,25.4039,40.496,40.4843,25.0608,25.3955,6.03588,45.7524,563.291,0.0,24.444444444444446,24.45222222222222
2024-06-06 12:15:35,25.3826,25.3889,25.4118,40.4883,40.481,25.0586,25.3955,6.69236,45.4242,563.193,0.0,24.444444444444446,24.452777777777776
2024-06-06 12:15:36,25.3815,25.3824,25.4066,40.5036,40.4843,25.0601,25.3988,5.05118,47.0654,562.307,0.0,24.444444444444446,24.45333333333333
2024-06-06 12:15:37,25.3878,25.3922,25.3996,40.5002,40.4777,25.057,25.3922,5.37941,45.7524,562.011,0.0,24.444444444444446,24.453888888888887
2024-06-06 12:15:38,25.39,25.3857,25.4213,40.5114,40.481,25.0638,25.3922,6.36412,43.1266,558.466,0.0,24.444444444444446,24.45444444444444
2024-06-06 12:15:39,25.3903,25.3857,25.4179,40.4825,40.4876,25.0605,25.3955,3.08176,45.7524,562.405,0.0,24.444444444444446,24.455
2024-06-06 12:15:40,25.4007,25.3824,25.4133,40.478,40.4777,25.059,25.3988,6.69236,44.4395,562.307,0.0,24.444444444444446,24.455555555555552
2024-06-06 12:15:41,25.3836,25.3889,25.4108,40.4781,40.481,25.0576,25.3922,5.70765,42.7983,562.7,0.0,24.444444444444446,24.45611111111111
2024-06-06 12:15:42,25.395,25.3857,25.4064,40.481,40.4843,25.0536,25.3988,5.70765,46.0807,563.094,0.0,24.444444444444446,24.456666666666663
2024-06-06 12:15:43,25.3872,25.3889,25.4078,40.4887,40.4843,25.0624,25.3988,5.37941,41.8136,566.836,0.0,24.444444444444446,24.45722222222222
2024-06-06 12:15:44,25.3796,25.3824,25.3986,40.4817,40.4777,25.0556,25.4054,4.3947,46.7371,564.079,0.0,24.444444444444446,24.457777777777775
2024-06-06 12:15:45,25.386,25.3857,25.4072,40.4905,40.4777,25.0787,25.4054,5.05118,46.0807,563.39,0.0,24.444444444444446,24.45833333333333
2024-06-06 12:15:46,25.3877,25.3857,25.4192,40.4929,40.4843,25.0846,25.3955,6.03588,44.7677,564.571,0.0,24.444444444444446,24.458888888888886
2024-06-06 12:15:47,25.3895,25.3955,25.4124,40.5029,40.4876,25.0802,25.3955,8.0053,47.0654,564.67,0.0,24.444444444444446,24.45944444444444
2024-06-06 12:15:48,25.3885,25.3889,25.4145,40.4906,40.481,25.0737,25.3955,6.03588,47.0654,564.67,0.0,24.444444444444446,24.459999999999997
2024-06-06 12:15:49,25.4,25.3725,25.4128,40.4962,40.4777,25.0699,25.3922,4.3947,45.4242,565.655,0.0,24.444444444444446,24.46055555555555
2024-06-06 12:15:50,25.396,25.3791,25.4175,40.5003,40.481,25.077,25.3955,4.3947,48.0501,565.162,0.0,24.444444444444446,24.46111111111111
2024-06-06 12:15:51,25.3965,25.3758,25.4237,40.4953,40.4843,25.0701,25.3988,4.06647,43.4548,564.768,0.0,24.444444444444446,24.461666666666662
2024-06-06 12:15:52,25.4058,25.3889,25.4266,40.5077,40.4843,25.0714,25.3955,5.70765,47.3936,564.867,0.0,24.444444444444446,24.46222222222222
2024-06-06 12:15:53,25.3981,25.3889,25.4155,40.4917,40.4876,25.074,25.3988,5.70765,46.0807,564.571,0.0,24.444444444444446,24.462777777777774
2024-06-06 12:15:54,25.4028,25.3824,25.417,40.5144,40.4712,25.0726,25.3922,29.6689,44.1113,564.276,0.0,24.444444444444446,24.46333333333333
2024-06-06 12:15:55,25.3939,25.3955,25.412,40.4948,40.4843,25.0788,25.3988,4.3947,46.0807,564.867,0.0,24.444444444444446,24.463888888888885
2024-06-06 12:15:56,25.405,25.3857,25.4214,40.5126,40.481,25.0688,25.4021,5.70765,43.783,563.39,0.0,24.444444444444446,24.464444444444442
2024-06-06 12:15:57,25.399,25.3857,25.4326,40.5124,40.4876,25.0642,25.3955,6.03588,42.7983,566.541,0.0,24.444444444444446,24.464999999999996
2024-06-06 12:15:58,25.4032,25.3889,25.4172,40.5201,40.4843,25.0789,25.3988,5.70765,47.7219,564.079,0.0,24.444444444444446,24.465555555555554
2024-06-06 12:15:59,25.4029,25.3857,25.4212,40.5241,40.4876,25.0867,25.3988,-3.8112,50.0195,564.67,0.0,24.444444444444446,24.466111111111108
2024-06-06 12:16:00,25.4027,25.3922,25.4313,40.5175,40.4777,25.0896,25.3988,6.03588,45.4242,565.359,0.0,24.444444444444446,24.466666666666665
2024-06-06 12:16:01,25.3979,25.4119,25.4344,40.4956,40.481,25.0832,25.3988,6.03588,46.4089,563.094,0.0,24.444444444444446,24.46722222222222
2024-06-06 12:16:02,25.4103,25.3889,25.4228,40.5033,40.4909,25.0903,25.4086,5.05118,42.1418,565.458,0.0,24.444444444444446,24.467777777777776
2024-06-06 12:16:03,25.4076,25.3922,25.4156,40.4967,40.4909,25.0791,25.3955,13.2571,47.0654,564.276,0.0,24.444444444444446,24.46833333333333
2024-06-06 12:16:04,25.405,25.3922,25.4219,40.499,40.4843,25.0861,25.3955,5.05118,43.4548,564.571,0.0,24.444444444444446,24.468888888888884
2024-06-06 12:16:05,25.4078,25.3955,25.4386,40.5033,40.4843,25.0746,25.3922,7.02059,44.4395,565.261,0.0,24.444444444444446,24.46944444444444
2024-06-06 12:16:06,25.4039,25.3857,25.4254,40.5002,40.4843,25.0802,25.3988,5.70765,47.7219,565.458,0.0,24.444444444444446,24.469999999999995
2024-06-06 12:16:07,25.3967,25.3955,25.4193,40.4978,40.4843,25.0824,25.3922,7.34883,44.7677,565.359,0.0,24.444444444444446,24.470555555555553
2024-06-06 12:16:08,25.4046,25.3889,25.4259,40.4916,40.4843,25.0794,25.4021,7.34883,46.0807,564.571,0.0,24.444444444444446,24.471111111111107
2024-06-06 12:16:09,25.4105,25.3824,25.426,40.4938,40.4843,25.0742,25.3988,6.03588,43.1266,564.079,0.0,24.444444444444446,24.471666666666664
2024-06-06 12:16:10,25.4008,25.3988,25.4401,40.4983,40.4777,25.0697,25.3955,6.69236,47.0654,563.685,0.0,24.444444444444446,24.472222222222218
2024-06-06 12:16:11,25.4137,25.3857,25.4206,40.5076,40.481,25.0652,25.3955,6.69236,47.0654,563.488,0.0,24.444444444444446,24.472777777777775
2024-06-06 12:16:12,25.405,25.3922,25.4293,40.5006,40.4876,25.0782,25.3988,7.67706,39.516,562.897,0.0,24.444444444444446,24.47333333333333
2024-06-06 12:16:13,25.4122,25.3824,25.4287,40.5002,40.4843,25.0738,25.3988,5.05118,47.0654,562.307,0.0,24.444444444444446,24.473888888888887
2024-06-06 12:16:14,25.3984,25.3889,25.4215,40.5073,40.4843,25.0648,25.4021,7.02059,47.3936,561.814,0.0,24.444444444444446,24.47444444444444
2024-06-06 12:16:15,25.4174,25.3857,25.4325,40.4869,40.4777,25.0649,25.3955,21.1347,46.0807,562.7,0.0,24.444444444444446,24.474999999999998
2024-06-06 12:16:16,25.4133,25.3922,25.43,40.4956,40.4876,25.0585,25.3955,6.69236,43.783,562.996,0.0,24.444444444444446,24.47555555555555
2024-06-06 12:16:17,25.4106,25.3889,25.4417,40.4852,40.481,25.0666,25.4086,7.02059,47.0654,563.882,0.0,24.444444444444446,24.47611111111111
2024-06-06 12:16:18,25.4128,25.3889,25.4302,40.5068,40.4843,25.0717,25.4021,7.67706,47.7219,563.587,0.0,24.444444444444446,24.476666666666663
2024-06-06 12:16:19,25.4113,25.4086,25.4353,40.4805,40.481,25.0575,25.3955,6.69236,43.783,564.67,0.0,24.444444444444446,24.47722222222222
2024-06-06 12:16:20,25.4049,25.3988,25.4291,40.5062,40.481,25.0553,25.3988,8.0053,43.4548,564.276,0.0,24.444444444444446,24.477777777777774
2024-06-06 12:16:21,25.3994,25.3824,25.4275,40.4954,40.4777,25.0533,25.4021,6.69236,45.4242,563.981,0.0,24.444444444444446,24.47833333333333
2024-06-06 12:16:22,25.4247,25.3857,25.4453,40.5196,40.4876,25.0651,25.4054,7.34883,47.0654,563.488,0.0,24.444444444444446,24.478888888888886
2024-06-06 12:16:23,25.4171,25.3857,25.4328,40.5119,40.4777,25.0623,25.3922,6.69236,47.7219,563.291,0.0,24.444444444444446,24.47944444444444
2024-06-06 12:16:24,25.4147,25.3955,25.4398,40.513,40.481,25.0629,25.3922,6.03588,45.096,563.488,0.0,24.444444444444446,24.479999999999997
2024-06-06 12:16:25,25.4245,25.3922,25.4433,40.494,40.481,25.0663,25.3988,7.02059,44.4395,563.882,0.0,24.444444444444446,24.48055555555555
2024-06-06 12:16:26,25.4161,25.3889,25.4349,40.5225,40.481,25.0634,25.3988,6.69236,49.6913,563.981,0.0,24.444444444444446,24.481111111111108
2024-06-06 12:16:27,25.4059,25.3857,25.4354,40.4989,40.4843,25.0624,25.3988,9.97472,47.3936,563.587,0.0,24.444444444444446,24.481666666666662
2024-06-06 12:16:28,25.4216,25.4316,25.4533,40.5099,40.4843,25.0483,25.4382,6.69236,45.4242,563.685,0.0,24.444444444444446,24.48222222222222
2024-06-06 12:16:29,25.412,25.4513,25.4351,40.5093,40.4843,25.0651,25.4447,7.02059,45.4242,563.882,0.0,24.444444444444446,24.482777777777773
2024-06-06 12:16:30,25.4174,25.4382,25.4414,40.5167,40.4843,25.0666,25.4447,5.70765,47.3936,563.587,0.0,24.444444444444446,24.48333333333333
2024-06-06 12:16:31,25.4118,25.4447,25.428,40.506,40.4745,25.0656,25.4415,6.36412,46.4089,563.587,0.0,24.444444444444446,24.483888888888885
2024-06-06 12:16:32,25.4156,25.4316,25.4426,40.5214,40.481,25.0657,25.448,7.67706,45.4242,563.193,0.0,24.444444444444446,24.484444444444442
2024-06-06 12:16:33,25.4138,25.4415,25.4414,40.5196,40.4712,25.076,25.4415,5.37941,46.7371,564.178,0.0,24.444444444444446,24.484999999999996
2024-06-06 12:16:34,25.4228,25.4316,25.4455,40.5012,40.481,25.0618,25.448,6.69236,47.3936,564.276,0.0,24.444444444444446,24.485555555555553
2024-06-06 12:16:35,25.4225,25.4382,25.4381,40.4933,40.4843,25.0673,25.4447,6.03588,46.4089,564.079,0.0,24.444444444444446,24.486111111111107
2024-06-06 12:16:36,25.4223,25.4447,25.4397,40.4866,40.4777,25.061,25.4349,6.69236,44.7677,564.67,0.0,24.444444444444446,24.486666666666665
2024-06-06 12:16:37,25.4197,25.4382,25.4423,40.5011,40.481,25.0577,25.448,7.02059,47.3936,564.473,0.0,24.444444444444446,24.48722222222222
2024-06-06 12:16:38,25.4264,25.4415,25.4479,40.4931,40.4843,25.0532,25.4382,6.03588,45.096,564.67,0.0,24.444444444444446,24.487777777777776
2024-06-06 12:16:39,25.4152,25.4218,25.4438,40.4983,40.4843,25.0668,25.4447,5.70765,46.4089,564.571,0.0,24.444444444444446,24.48833333333333
2024-06-06 12:16:40,25.4239,25.4152,25.4556,40.4875,40.481,25.0759,25.448,6.36412,48.0501,564.571,0.0,24.444444444444446,24.488888888888887
2024-06-06 12:16:41,25.4234,25.448,25.4467,40.4869,40.4876,25.0713,25.4415,10.6312,47.0654,564.867,0.0,24.444444444444446,24.48944444444444
2024-06-06 12:16:42,25.4265,25.4316,25.447,40.4819,40.481,25.0748,25.4447,6.03588,43.4548,564.768,0.0,24.444444444444446,24.489999999999995
2024-06-06 12:16:43,25.4318,25.425,25.4516,40.4667,40.4745,25.082,25.4415,7.34883,45.7524,564.768,0.0,24.444444444444446,24.490555555555552
2024-06-06 12:16:44,25.4344,25.4316,25.4558,40.4823,40.4777,25.0619,25.4415,7.34883,46.0807,564.473,0.0,24.444444444444446,24.491111111111106
2024-06-06 12:16:45,25.4237,25.4316,25.4506,40.4737,40.4876,25.0868,25.448,5.70765,44.1113,562.307,0.0,24.444444444444446,24.491666666666664
2024-06-06 12:16:46,25.4346,25.4349,25.4557,40.4703,40.4876,25.0673,25.4415,6.36412,44.1113,564.079,0.0,24.444444444444446,24.492222222222217
2024-06-06 12:16:47,25.4304,25.4349,25.4523,40.4554,40.481,25.0734,25.448,5.70765,45.096,567.526,0.0,24.444444444444446,24.492777777777775
2024-06-06 12:16:48,25.425,25.4349,25.452,40.4629,40.4843,25.0732,25.4447,4.3947,47.0654,563.882,0.0,24.444444444444446,24.49333333333333
2024-06-06 12:16:49,25.4188,25.4382,25.4485,40.4509,40.481,25.0752,25.4513,5.70765,46.0807,563.784,0.0,24.444444444444446,24.493888888888886
2024-06-06 12:16:50,25.4158,25.4218,25.4612,40.4598,40.481,25.0696,25.4447,6.69236,47.0654,563.882,0.0,24.444444444444446,24.49444444444444
2024-06-06 12:16:51,25.4351,25.4415,25.4538,40.4522,40.4876,25.0776,25.4447,6.69236,47.3936,564.473,0.0,24.444444444444446,24.494999999999997
2024-06-06 12:16:52,25.4289,25.4316,25.4576,40.4544,40.4843,25.0754,25.4382,7.02059,48.3783,562.11,0.0,24.444444444444446,24.49555555555555
2024-06-06 12:16:53,25.4513,25.4349,25.4709,40.4394,40.4843,25.0761,25.448,6.03588,44.4395,564.965,0.0,24.444444444444446,24.49611111111111
2024-06-06 12:16:54,25.4429,25.4349,25.4685,40.4403,40.4843,25.0744,25.4447,5.37941,47.7219,564.768,0.0,24.444444444444446,24.496666666666663
2024-06-06 12:16:55,25.4428,25.4316,25.4636,40.4368,40.4843,25.0803,25.4415,6.69236,43.4548,564.571,0.0,24.444444444444446,24.49722222222222
2024-06-06 12:16:56,25.4364,25.4415,25.4561,40.4301,40.4843,25.071,25.4447,6.69236,45.096,564.965,0.0,24.444444444444446,24.497777777777774
2024-06-06 12:16:57,25.4334,25.4415,25.4647,40.4393,40.4843,25.0763,25.4415,6.03588,44.4395,565.162,0.0,24.444444444444446,24.49833333333333
2024-06-06 12:16:58,25.4502,25.4415,25.4747,40.4412,40.4777,25.0843,25.4415,4.72294,44.4395,564.473,0.0,24.444444444444446,24.498888888888885
2024-06-06 12:16:59,25.4406,25.4218,25.4614,40.4192,40.4843,25.0895,25.4546,6.03588,47.3936,565.753,0.0,24.444444444444446,24.499444444444443
2024-06-06 12:17:00,25.4496,25.4316,25.4757,40.4179,40.4876,25.0862,25.4415,6.69236,44.4395,565.064,0.0,24.444444444444446,24.499999999999996
2024-06-06 12:17:01,25.4389,25.4382,25.4638,40.4306,40.481,25.0821,25.4415,5.37941,48.0501,565.655,0.0,24.444444444444446,24.50074074074074
2024-06-06 12:17:02,25.436,25.4513,25.4737,40.4198,40.4876,25.0927,25.448,6.36412,44.4395,565.852,0.0,24.444444444444446,24.501481481481477
2024-06-06 12:17:03,25.4343,25.4382,25.4684,40.4332,40.481,25.0888,25.4447,23.4324,46.7371,565.261,0.0,24.444444444444446,24.50222222222222
2024-06-06 12:17:04,25.4396,25.4382,25.4615,40.4177,40.4843,25.0857,25.4447,4.3947,42.1418,565.162,0.0,24.444444444444446,24.50296296296296
2024-06-06 12:17:05,25.4414,25.4316,25.4587,40.4099,40.4745,25.0982,25.4415,5.37941,46.0807,564.473,0.0,24.444444444444446,24.5037037037037
2024-06-06 12:17:06,25.4379,25.4316,25.4635,40.4041,40.4745,25.0829,25.448,4.72294,45.7524,564.571,0.0,24.444444444444446,24.50444444444444
2024-06-06 12:17:07,25.4463,25.4349,25.4696,40.4248,40.481,25.0919,25.4382,4.3947,44.7677,565.064,0.0,24.444444444444446,24.50518518518518
2024-06-06 12:17:08,25.4444,25.4382,25.4837,40.4114,40.4876,25.0878,25.4415,5.05118,44.7677,565.655,0.0,24.444444444444446,24.505925925925922
2024-06-06 12:17:09,25.449,25.4447,25.463,40.4098,40.4843,25.0898,25.448,5.05118,46.7371,565.162,0.0,24.444444444444446,24.506666666666664
2024-06-06 12:17:10,25.4468,25.448,25.4765,40.4214,40.481,25.084,25.4316,5.05118,44.7677,568.904,0.0,24.444444444444446,24.507407407407403
2024-06-06 12:17:11,25.445,25.4349,25.4676,40.4242,40.4876,25.1016,25.4415,27.6995,46.7371,564.768,0.0,24.444444444444446,24.508148148148145
2024-06-06 12:17:12,25.442,25.4218,25.4632,40.3969,40.4843,25.0954,25.4447,4.06647,47.7219,566.442,0.0,24.444444444444446,24.508888888888887
2024-06-06 12:17:13,25.4477,25.4218,25.4714,40.4135,40.4909,25.0943,25.448,6.03588,43.783,564.473,0.0,24.444444444444446,24.509629629629625
2024-06-06 12:17:14,25.4386,25.4677,25.4653,40.422,40.4843,25.0944,25.4447,4.72294,44.7677,564.571,0.0,24.444444444444446,24.510370370370367
2024-06-06 12:17:15,25.4525,25.4382,25.4738,40.4203,40.4777,25.0966,25.448,5.70765,44.4395,564.67,0.0,24.444444444444446,24.51111111111111
2024-06-06 12:17:16,25.445,25.4382,25.4808,40.4447,40.4843,25.0971,25.4415,6.03588,44.4395,564.473,0.0,24.444444444444446,24.511851851851848
2024-06-06 12:17:17,25.4483,25.4349,25.4811,40.4306,40.4876,25.1103,25.4415,5.05118,45.096,564.867,0.0,24.444444444444446,24.51259259259259
2024-06-06 12:17:18,25.4547,25.4382,25.483,40.4381,40.481,25.1045,25.4415,6.69236,47.3936,565.162,0.0,24.444444444444446,24.513333333333332
2024-06-06 12:17:19,25.4483,25.4382,25.4761,40.4326,40.481,25.1149,25.448,4.06647,43.783,564.473,0.0,24.444444444444446,24.51407407407407
2024-06-06 12:17:20,25.4565,25.4447,25.483,40.4474,40.4843,25.1167,25.4447,7.02059,46.4089,564.473,0.0,24.444444444444446,24.514814814814812
2024-06-06 12:17:21,25.4609,25.4349,25.4792,40.4384,40.4843,25.1182,25.4382,5.70765,47.0654,563.488,0.0,24.444444444444446,24.51555555555555
2024-06-06 12:17:22,25.4578,25.4349,25.4802,40.4595,40.4843,25.1069,25.448,6.03588,46.7371,563.784,0.0,24.444444444444446,24.516296296296293
2024-06-06 12:17:23,25.4572,25.4349,25.483,40.4476,40.4876,25.1244,25.4447,4.3947,43.4548,564.374,0.0,24.444444444444446,24.517037037037035
2024-06-06 12:17:24,25.4655,25.4415,25.4847,40.4582,40.4843,25.1028,25.448,5.05118,46.0807,561.42,0.0,24.444444444444446,24.517777777777773
2024-06-06 12:17:25,25.4524,25.4185,25.4757,40.4574,40.4843,25.1178,25.4415,5.05118,37.8748,567.526,0.0,24.444444444444446,24.518518518518515
2024-06-06 12:17:26,25.4551,25.4415,25.4811,40.4595,40.4942,25.1244,25.4447,6.03588,43.1266,563.291,0.0,24.444444444444446,24.519259259259258
2024-06-06 12:17:27,25.4516,25.4415,25.481,40.4492,40.4909,25.1168,25.4447,26.7148,45.096,563.587,0.0,24.444444444444446,24.519999999999996
2024-06-06 12:17:28,25.4571,25.4349,25.493,40.4523,40.481,25.1171,25.4447,4.3947,44.4395,563.685,0.0,24.444444444444446,24.520740740740738
2024-06-06 12:17:29,25.4602,25.4382,25.483,40.4555,40.4876,25.1144,25.4415,4.72294,46.4089,560.042,0.0,24.444444444444446,24.52148148148148
2024-06-06 12:17:30,25.4664,25.4349,25.4847,40.4551,40.4843,25.1155,25.4513,5.05118,45.096,561.913,0.0,24.444444444444446,24.52222222222222
2024-06-06 12:17:31,25.4619,25.425,25.4871,40.4617,40.481,25.1145,25.448,6.36412,44.7677,563.291,0.0,24.444444444444446,24.52296296296296
2024-06-06 12:17:32,25.4502,25.4349,25.4739,40.4653,40.4843,25.1113,25.4513,5.70765,46.0807,562.897,0.0,24.444444444444446,24.5237037037037
2024-06-06 12:17:33,25.4608,25.4283,25.4951,40.4802,40.4843,25.1088,25.4447,5.70765,47.0654,562.7,0.0,24.444444444444446,24.52444444444444
2024-06-06 12:17:34,25.4625,25.4546,25.4894,40.4786,40.4843,25.1158,25.4447,5.70765,45.096,562.897,0.0,24.444444444444446,24.525185185185183
