TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 12:17:35,25.4502,25.4382,25.4982,40.4731,40.4843,25.1377,25.4447,5.37941,46.0807,562.307,0.0,24.444444444444446,24.52592592592592
2024-06-06 12:17:36,25.4639,25.4447,25.4822,40.4574,40.4843,25.128,25.448,6.69236,45.4242,564.276,0.0,24.444444444444446,24.526666666666664
2024-06-06 12:17:37,25.4609,25.4349,25.5002,40.4677,40.4876,25.1285,25.4415,5.37941,45.4242,564.67,0.0,24.444444444444446,24.527407407407406
2024-06-06 12:17:38,25.4613,25.425,25.4896,40.4601,40.481,25.1205,25.448,6.03588,47.0654,565.064,0.0,24.444444444444446,24.528148148148144
2024-06-06 12:17:39,25.4565,25.4349,25.4855,40.4579,40.481,25.1215,25.4447,6.36412,44.7677,565.359,0.0,24.444444444444446,24.528888888888886
2024-06-06 12:17:40,25.4551,25.4349,25.4877,40.4697,40.4843,25.1234,25.4415,6.03588,42.4701,565.852,0.0,24.444444444444446,24.52962962962963
2024-06-06 12:17:41,25.4594,25.4382,25.4821,40.4575,40.4843,25.1341,25.4513,6.03588,45.4242,566.245,0.0,24.444444444444446,24.530370370370367
2024-06-06 12:17:42,25.4662,25.4513,25.498,40.4477,40.4843,25.1335,25.4447,5.70765,46.7371,566.048,0.0,24.444444444444446,24.53111111111111
2024-06-06 12:17:43,25.4627,25.4119,25.4899,40.4609,40.481,25.1254,25.4447,6.36412,46.0807,566.442,0.0,24.444444444444446,24.53185185185185
2024-06-06 12:17:44,25.4513,25.4382,25.4913,40.4706,40.4843,25.1333,25.4447,5.70765,44.4395,566.836,0.0,24.444444444444446,24.53259259259259
2024-06-06 12:17:45,25.4621,25.4185,25.5059,40.4581,40.4843,25.145,25.4415,4.72294,44.4395,567.329,0.0,24.444444444444446,24.53333333333333
2024-06-06 12:17:46,25.4635,25.4776,25.4879,40.4631,40.481,25.1363,25.494,6.03588,47.7219,566.935,0.0,24.444444444444446,24.53407407407407
2024-06-06 12:17:47,25.4628,25.4841,25.4929,40.4509,40.4909,25.1433,25.4874,5.05118,45.7524,567.033,0.0,24.444444444444446,24.534814814814812
2024-06-06 12:17:48,25.469,25.4874,25.4896,40.4606,40.4876,25.1342,25.4907,5.70765,46.4089,566.344,0.0,24.444444444444446,24.535555555555554
2024-06-06 12:17:49,25.4705,25.494,25.4863,40.4651,40.4876,25.1535,25.4907,4.72294,44.4395,566.048,0.0,24.444444444444446,24.536296296296292
2024-06-06 12:17:50,25.4756,25.4776,25.4984,40.4568,40.481,25.1461,25.4841,6.69236,44.1113,565.261,0.0,24.444444444444446,24.537037037037035
2024-06-06 12:17:51,25.4601,25.4841,25.4926,40.4666,40.4876,25.1442,25.4841,6.36412,47.3936,564.67,0.0,24.444444444444446,24.537777777777777
2024-06-06 12:17:52,25.4713,25.4743,25.5047,40.4684,40.4843,25.144,25.4841,4.72294,47.7219,565.458,0.0,24.444444444444446,24.538518518518515
2024-06-06 12:17:53,25.4661,25.4809,25.4903,40.4466,40.4843,25.1528,25.4907,6.69236,43.783,565.655,0.0,24.444444444444446,24.539259259259257
2024-06-06 12:17:54,25.4749,25.4841,25.5082,40.4493,40.4876,25.1448,25.4841,4.06647,43.4548,565.261,0.0,24.444444444444446,24.54
2024-06-06 12:17:55,25.4749,25.4841,25.5037,40.4644,40.4777,25.152,25.4907,5.37941,46.0807,565.852,0.0,24.444444444444446,24.540740740740738
2024-06-06 12:17:56,25.4732,25.5006,25.4978,40.467,40.4876,25.14,25.4907,7.02059,47.0654,565.655,0.0,24.444444444444446,24.54148148148148
2024-06-06 12:17:57,25.4726,25.4841,25.5023,40.4831,40.481,25.1579,25.4874,5.37941,43.783,566.442,0.0,24.444444444444446,24.542222222222218
2024-06-06 12:17:58,25.4783,25.4841,25.5075,40.4701,40.4777,25.1504,25.4973,5.05118,44.7677,566.738,0.0,24.444444444444446,24.54296296296296
2024-06-06 12:17:59,25.4709,25.4874,25.5002,40.4652,40.4843,25.1483,25.4907,5.70765,46.0807,566.738,0.0,24.444444444444446,24.543703703703702
2024-06-06 12:18:00,25.4612,25.4776,25.5048,40.4553,40.481,25.1537,25.4907,6.36412,43.1266,570.972,0.0,24.444444444444446,24.54444444444444
2024-06-06 12:18:01,25.4778,25.4743,25.5088,40.481,40.4843,25.1509,25.494,6.69236,46.0807,567.329,0.0,24.444444444444446,24.545185185185183
2024-06-06 12:18:02,25.4744,25.4809,25.5064,40.4565,40.481,25.1652,25.4907,4.72294,46.0807,567.329,0.0,24.444444444444446,24.545925925925925
2024-06-06 12:18:03,25.4765,25.4809,25.5003,40.4652,40.4843,25.1542,25.4907,5.70765,44.1113,567.23,0.0,24.444444444444446,24.546666666666663
2024-06-06 12:18:04,25.4816,25.4841,25.5246,40.4705,40.481,25.1582,25.4907,7.02059,46.7371,567.329,0.0,24.444444444444446,24.547407407407405
2024-06-06 12:18:05,25.4714,25.4809,25.5052,40.4793,40.4777,25.1602,25.4841,5.70765,45.096,567.033,0.0,24.444444444444446,24.548148148148147
2024-06-06 12:18:06,25.4779,25.4677,25.5099,40.4728,40.4777,25.166,25.4841,6.03588,47.7219,565.261,0.0,24.444444444444446,24.548888888888886
2024-06-06 12:18:07,25.4797,25.471,25.5105,40.483,40.4777,25.1518,25.494,7.02059,42.4701,565.261,0.0,24.444444444444446,24.549629629629628
2024-06-06 12:18:08,25.4849,25.4841,25.5142,40.4866,40.4876,25.1453,25.4874,4.3947,45.4242,566.344,0.0,24.444444444444446,24.55037037037037
2024-06-06 12:18:09,25.4817,25.4841,25.5146,40.4836,40.4909,25.1472,25.494,7.02059,45.4242,565.655,0.0,24.444444444444446,24.55111111111111
2024-06-06 12:18:10,25.4842,25.4907,25.5052,40.5068,40.481,25.1515,25.4874,6.36412,47.3936,565.261,0.0,24.444444444444446,24.55185185185185
2024-06-06 12:18:11,25.4823,25.4841,25.5147,40.4898,40.481,25.1534,25.4907,6.69236,47.0654,564.965,0.0,24.444444444444446,24.55259259259259
2024-06-06 12:18:12,25.489,25.4874,25.5048,40.5124,40.4843,25.1456,25.4874,7.02059,48.0501,564.079,0.0,24.444444444444446,24.55333333333333
2024-06-06 12:18:13,25.4852,25.4841,25.5014,40.4928,40.4843,25.1511,25.4809,6.69236,47.3936,564.079,0.0,24.444444444444446,24.554074074074073
2024-06-06 12:18:14,25.4884,25.4809,25.5082,40.5093,40.4876,25.1414,25.4907,7.67706,45.096,563.784,0.0,24.444444444444446,24.55481481481481
2024-06-06 12:18:15,25.4963,25.4743,25.5169,40.504,40.4876,25.16,25.4907,6.36412,49.363,563.882,0.0,24.444444444444446,24.555555555555554
2024-06-06 12:18:16,25.4863,25.4677,25.5143,40.4992,40.4843,25.1575,25.4907,18.1806,46.0807,566.935,0.0,24.444444444444446,24.556296296296296
2024-06-06 12:18:17,25.4926,25.494,25.5186,40.5019,40.481,25.1526,25.494,10.9594,48.7066,563.981,0.0,24.444444444444446,24.557037037037034
2024-06-06 12:18:18,25.4965,25.4841,25.5168,40.5063,40.4843,25.1636,25.4907,10.6312,45.096,563.685,0.0,24.444444444444446,24.557777777777776
2024-06-06 12:18:19,25.49,25.4809,25.5145,40.522,40.4876,25.153,25.494,5.05118,45.4242,564.374,0.0,24.444444444444446,24.558518518518518
2024-06-06 12:18:20,25.482,25.4809,25.5201,40.5075,40.481,25.1461,25.494,6.36412,48.0501,565.261,0.0,24.444444444444446,24.559259259259257
2024-06-06 12:18:21,25.5053,25.4841,25.5254,40.528,40.4843,25.1555,25.4907,6.03588,45.4242,565.162,0.0,24.444444444444446,24.56
2024-06-06 12:18:22,25.481,25.4907,25.5198,40.5217,40.4843,25.1512,25.4874,5.70765,45.096,565.852,0.0,24.444444444444446,24.560740740740737
2024-06-06 12:18:23,25.4917,25.4841,25.5145,40.5283,40.4876,25.1512,25.4841,4.72294,47.7219,566.048,0.0,24.444444444444446,24.56148148148148
2024-06-06 12:18:24,25.4974,25.4874,25.5346,40.5206,40.4909,25.1622,25.4776,5.37941,44.7677,565.95,0.0,24.444444444444446,24.56222222222222
2024-06-06 12:18:25,25.4971,25.4841,25.5282,40.5304,40.481,25.148,25.4907,5.70765,45.4242,565.458,0.0,24.444444444444446,24.56296296296296
2024-06-06 12:18:26,25.4958,25.471,25.533,40.5325,40.481,25.1371,25.494,14.8983,47.0654,565.359,0.0,24.444444444444446,24.563703703703702
2024-06-06 12:18:27,25.4922,25.5006,25.5155,40.5339,40.4843,25.1433,25.4841,5.70765,48.0501,563.784,0.0,24.444444444444446,24.564444444444444
2024-06-06 12:18:28,25.498,25.4874,25.5206,40.5149,40.4909,25.1551,25.4973,6.03588,46.7371,564.571,0.0,24.444444444444446,24.565185185185182
2024-06-06 12:18:29,25.4934,25.4776,25.5202,40.5239,40.481,25.1619,25.4907,6.69236,46.4089,566.442,0.0,24.444444444444446,24.565925925925924
2024-06-06 12:18:30,25.4842,25.4874,25.5221,40.5187,40.481,25.1436,25.4874,6.69236,44.4395,563.094,0.0,24.444444444444446,24.566666666666666
2024-06-06 12:18:31,25.4823,25.4743,25.5236,40.5281,40.4777,25.1567,25.494,4.72294,45.096,567.132,0.0,24.444444444444446,24.567407407407405
2024-06-06 12:18:32,25.4877,25.4874,25.5247,40.5304,40.4876,25.15,25.4907,6.03588,43.4548,563.094,0.0,24.444444444444446,24.568148148148147
2024-06-06 12:18:33,25.4965,25.4841,25.5346,40.5305,40.4876,25.1612,25.494,4.06647,45.096,562.7,0.0,24.444444444444446,24.56888888888889
2024-06-06 12:18:34,25.4992,25.4743,25.5216,40.5233,40.4843,25.1559,25.4973,6.36412,47.0654,562.307,0.0,24.444444444444446,24.569629629629627
2024-06-06 12:18:35,25.4962,25.4809,25.5229,40.5329,40.481,25.1646,25.4874,29.3406,48.3783,562.405,0.0,24.444444444444446,24.57037037037037
2024-06-06 12:18:36,25.5013,25.4776,25.5221,40.5257,40.481,25.1681,25.4874,5.37941,47.0654,561.814,0.0,24.444444444444446,24.571111111111108
2024-06-06 12:18:37,25.5011,25.4809,25.5267,40.5222,40.481,25.1629,25.4907,11.6159,46.4089,562.7,0.0,24.444444444444446,24.57185185185185
2024-06-06 12:18:38,25.5121,25.4841,25.524,40.5238,40.4876,25.1722,25.4874,7.02059,43.4548,563.685,0.0,24.444444444444446,24.572592592592592
2024-06-06 12:18:39,25.5057,25.4907,25.5338,40.5234,40.4843,25.1726,25.4874,7.02059,45.096,563.981,0.0,24.444444444444446,24.57333333333333
2024-06-06 12:18:40,25.5102,25.4809,25.5251,40.5237,40.481,25.1705,25.494,6.03588,45.4242,562.799,0.0,24.444444444444446,24.574074074074073
2024-06-06 12:18:41,25.5076,25.4907,25.5403,40.5236,40.4712,25.1722,25.494,6.69236,42.7983,564.079,0.0,24.444444444444446,24.574814814814815
2024-06-06 12:18:42,25.5049,25.4841,25.5275,40.5366,40.481,25.169,25.4907,6.03588,48.7066,564.67,0.0,24.444444444444446,24.575555555555553
2024-06-06 12:18:43,25.5138,25.4809,25.5444,40.5066,40.481,25.174,25.4874,5.70765,45.7524,565.458,0.0,24.444444444444446,24.576296296296295
2024-06-06 12:18:44,25.5036,25.4612,25.5337,40.5141,40.4843,25.1644,25.4907,14.2418,44.4395,565.359,0.0,24.444444444444446,24.577037037037037
2024-06-06 12:18:45,25.5038,25.4809,25.5355,40.5159,40.4843,25.1551,25.4907,5.70765,45.7524,566.344,0.0,24.444444444444446,24.577777777777776
2024-06-06 12:18:46,25.5114,25.4776,25.5395,40.5019,40.481,25.1658,25.494,6.69236,47.0654,566.048,0.0,24.444444444444446,24.578518518518518
2024-06-06 12:18:47,25.5181,25.4546,25.551,40.4895,40.4843,25.1674,25.494,4.3947,45.7524,565.458,0.0,24.444444444444446,24.579259259259256
2024-06-06 12:18:48,25.5102,25.4809,25.5351,40.5149,40.4843,25.1629,25.4907,6.36412,44.1113,565.556,0.0,24.444444444444446,24.58
2024-06-06 12:18:49,25.5064,25.4776,25.5397,40.5197,40.481,25.1699,25.4874,7.34883,46.0807,566.935,0.0,24.444444444444446,24.58074074074074
2024-06-06 12:18:50,25.5222,25.4874,25.534,40.497,40.4843,25.1782,25.4874,6.69236,47.0654,563.193,0.0,24.444444444444446,24.58148148148148
2024-06-06 12:18:51,25.5214,25.4841,25.5427,40.5064,40.4843,25.1784,25.4841,6.36412,44.4395,563.981,0.0,24.444444444444446,24.58222222222222
2024-06-06 12:18:52,25.508,25.4776,25.5381,40.5004,40.4843,25.1915,25.5006,6.36412,45.4242,563.488,0.0,24.444444444444446,24.582962962962963
2024-06-06 12:18:53,25.5125,25.4841,25.5458,40.5014,40.4843,25.1814,25.4874,5.37941,47.7219,563.882,0.0,24.444444444444446,24.5837037037037
2024-06-06 12:18:54,25.5126,25.4809,25.543,40.4763,40.4777,25.18,25.4874,5.37941,45.4242,567.526,0.0,24.444444444444446,24.584444444444443
2024-06-06 12:18:55,25.4948,25.471,25.5304,40.5151,40.4843,25.1811,25.494,6.69236,46.4089,566.442,0.0,24.444444444444446,24.585185185185185
2024-06-06 12:18:56,25.5064,25.494,25.5445,40.5334,40.4777,25.1929,25.4907,5.37941,46.0807,564.768,0.0,24.444444444444446,24.585925925925924
2024-06-06 12:18:57,25.508,25.4743,25.5468,40.5129,40.4843,25.1817,25.4874,5.70765,44.4395,563.981,0.0,24.444444444444446,24.586666666666666
2024-06-06 12:18:58,25.5006,25.4874,25.5399,40.5165,40.4843,25.1783,25.4874,5.37941,47.0654,563.685,0.0,24.444444444444446,24.587407407407408
2024-06-06 12:18:59,25.4966,25.4874,25.5359,40.5107,40.4876,25.1779,25.4907,5.37941,45.7524,564.473,0.0,24.444444444444446,24.588148148148147
2024-06-06 12:19:00,25.5012,25.4809,25.5469,40.5163,40.4777,25.1735,25.4841,4.06647,47.3936,565.852,0.0,24.444444444444446,24.58888888888889
2024-06-06 12:19:01,25.4906,25.5203,25.5475,40.4949,40.481,25.182,25.5334,6.03588,44.4395,565.261,0.0,24.444444444444446,24.589629629629627
2024-06-06 12:19:02,25.4864,25.5301,25.5369,40.5329,40.4843,25.1892,25.5334,4.3947,46.7371,566.738,0.0,24.444444444444446,24.59037037037037
2024-06-06 12:19:03,25.4953,25.5301,25.5508,40.5151,40.4843,25.1756,25.5268,5.05118,46.0807,566.935,0.0,24.444444444444446,24.59111111111111
2024-06-06 12:19:04,25.478,25.54,25.5392,40.5078,40.481,25.1841,25.5301,5.05118,43.4548,567.132,0.0,24.444444444444446,24.59185185185185
2024-06-06 12:19:05,25.4888,25.5203,25.5482,40.5069,40.481,25.1818,25.5235,6.36412,46.4089,566.541,0.0,24.444444444444446,24.59259259259259
2024-06-06 12:19:06,25.4805,25.5268,25.5381,40.5071,40.4843,25.1831,25.54,4.06647,43.1266,564.67,0.0,24.444444444444446,24.593333333333334
2024-06-06 12:19:07,25.4811,25.5334,25.5499,40.5059,40.481,25.1821,25.5334,6.03588,47.0654,565.556,0.0,24.444444444444446,24.594074074074072
2024-06-06 12:19:08,25.4745,25.5432,25.5473,40.5137,40.481,25.1734,25.5367,5.37941,48.3783,562.208,0.0,24.444444444444446,24.594814814814814
2024-06-06 12:19:09,25.4777,25.5301,25.5462,40.5163,40.4876,25.1888,25.5367,6.03588,41.8136,564.867,0.0,24.444444444444446,24.595555555555556
2024-06-06 12:19:10,25.4702,25.517,25.5373,40.5021,40.481,25.1962,25.5334,29.0124,47.0654,565.162,0.0,24.444444444444446,24.596296296296295
2024-06-06 12:19:11,25.4759,25.5268,25.5501,40.5274,40.4876,25.1805,25.5367,5.05118,45.7524,565.261,0.0,24.444444444444446,24.597037037037037
2024-06-06 12:19:12,25.4837,25.5203,25.5445,40.5205,40.4843,25.1891,25.5367,5.70765,45.4242,564.867,0.0,24.444444444444446,24.597777777777775
2024-06-06 12:19:13,25.4894,25.5268,25.5467,40.5082,40.481,25.191,25.5334,4.3947,47.7219,564.374,0.0,24.444444444444446,24.598518518518517
2024-06-06 12:19:14,25.4783,25.5301,25.5252,40.5134,40.4843,25.19,25.5432,5.37941,44.4395,565.064,0.0,24.444444444444446,24.59925925925926
2024-06-06 12:19:15,25.4759,25.5334,25.5383,40.5223,40.4777,25.1891,25.5367,6.03588,44.1113,565.261,0.0,24.444444444444446,24.599999999999998
2024-06-06 12:19:16,25.495,25.5104,25.5409,40.5155,40.481,25.2009,25.5104,4.72294,47.0654,565.852,0.0,24.444444444444446,24.60074074074074
2024-06-06 12:19:17,25.4857,25.5268,25.5337,40.5241,40.4777,25.2036,25.5367,7.34883,43.783,570.086,0.0,24.444444444444446,24.601481481481482
2024-06-06 12:19:18,25.4854,25.5334,25.5364,40.5159,40.4843,25.2075,25.5268,6.03588,43.1266,569.593,0.0,24.444444444444446,24.60222222222222
2024-06-06 12:19:19,25.4828,25.5301,25.5342,40.5103,40.4876,25.1932,25.5334,5.37941,47.3936,567.821,0.0,24.444444444444446,24.602962962962962
2024-06-06 12:19:20,25.4862,25.5334,25.5305,40.5105,40.4843,25.2048,25.5367,5.37941,47.3936,566.639,0.0,24.444444444444446,24.603703703703705
2024-06-06 12:19:21,25.4918,25.517,25.5435,40.5071,40.4777,25.2082,25.5301,6.36412,44.7677,566.639,0.0,24.444444444444446,24.604444444444443
2024-06-06 12:19:22,25.4937,25.54,25.5318,40.5395,40.4843,25.2169,25.5367,6.03588,42.7983,566.048,0.0,24.444444444444446,24.605185185185185
2024-06-06 12:19:23,25.4936,25.5367,25.5312,40.5014,40.4843,25.2042,25.5334,7.67706,46.0807,564.079,0.0,24.444444444444446,24.605925925925927
2024-06-06 12:19:24,25.4982,25.5203,25.5352,40.5027,40.4843,25.2069,25.5334,5.70765,45.4242,564.867,0.0,24.444444444444446,24.606666666666666
2024-06-06 12:19:25,25.4916,25.517,25.5359,40.503,40.4843,25.2166,25.5334,14.57,45.096,564.079,0.0,24.444444444444446,24.607407407407408
2024-06-06 12:19:26,25.498,25.5531,25.5295,40.5214,40.4843,25.2077,25.5301,6.69236,43.783,564.178,0.0,24.444444444444446,24.608148148148146
2024-06-06 12:19:27,25.4997,25.5235,25.5399,40.5137,40.481,25.2074,25.54,4.72294,44.4395,563.981,0.0,24.444444444444446,24.608888888888888
2024-06-06 12:19:28,25.5078,25.517,25.5413,40.5148,40.481,25.2038,25.5301,5.70765,45.4242,562.504,0.0,24.444444444444446,24.60962962962963
2024-06-06 12:19:29,25.5008,25.5301,25.5447,40.5138,40.4876,25.2042,25.5334,6.03588,46.4089,562.405,0.0,24.444444444444446,24.61037037037037
2024-06-06 12:19:30,25.5099,25.5301,25.5338,40.5138,40.4876,25.211,25.5334,6.03588,43.4548,562.11,0.0,24.444444444444446,24.61111111111111
2024-06-06 12:19:31,25.5026,25.517,25.532,40.5225,40.4843,25.2265,25.5301,6.69236,43.783,562.897,0.0,24.444444444444446,24.611851851851853
2024-06-06 12:19:32,25.5078,25.5235,25.542,40.5172,40.481,25.2112,25.5367,4.06647,45.4242,563.291,0.0,24.444444444444446,24.61259259259259
2024-06-06 12:19:33,25.5145,25.5203,25.5422,40.5126,40.4777,25.2156,25.5334,6.03588,46.4089,564.67,0.0,24.444444444444446,24.613333333333333
2024-06-06 12:19:34,25.5191,25.5268,25.5382,40.5195,40.4843,25.2293,25.54,5.05118,47.3936,564.768,0.0,24.444444444444446,24.614074074074075
2024-06-06 12:19:35,25.5201,25.54,25.5407,40.5181,40.4843,25.2314,25.5367,6.36412,46.4089,565.064,0.0,24.444444444444446,24.614814814814814
2024-06-06 12:19:36,25.5093,25.5268,25.5228,40.4973,40.4777,25.2176,25.54,5.70765,43.783,564.965,0.0,24.444444444444446,24.615555555555556
2024-06-06 12:19:37,25.5094,25.5367,25.5361,40.5166,40.4777,25.2099,25.5367,7.02059,43.4548,564.768,0.0,24.444444444444446,24.616296296296294
2024-06-06 12:19:38,25.515,25.5235,25.5365,40.5313,40.4843,25.23,25.5301,5.37941,46.4089,564.67,0.0,24.444444444444446,24.617037037037036
2024-06-06 12:19:39,25.51,25.517,25.54,40.5304,40.481,25.2228,25.5268,6.69236,47.3936,564.374,0.0,24.444444444444446,24.61777777777778
2024-06-06 12:19:40,25.5183,25.5203,25.5487,40.519,40.4876,25.2194,25.5367,6.03588,43.1266,564.867,0.0,24.444444444444446,24.618518518518517
2024-06-06 12:19:41,25.5112,25.5301,25.5327,40.541,40.481,25.2235,25.5367,4.72294,42.4701,564.867,0.0,24.444444444444446,24.61925925925926
2024-06-06 12:19:42,25.5057,25.5268,25.5308,40.5178,40.4843,25.2265,25.5334,6.36412,46.4089,564.374,0.0,24.444444444444446,24.62
2024-06-06 12:19:43,25.5141,25.5268,25.5399,40.5207,40.481,25.2211,25.5268,9.64648,48.0501,563.882,0.0,24.444444444444446,24.62074074074074
2024-06-06 12:19:44,25.5137,25.5301,25.5388,40.5333,40.4843,25.1988,25.54,5.37941,44.1113,563.784,0.0,24.444444444444446,24.62148148148148
2024-06-06 12:19:45,25.5127,25.5334,25.5326,40.5227,40.4777,25.2251,25.5334,36.8901,42.1418,568.018,0.0,24.444444444444446,24.622222222222224
2024-06-06 12:19:46,25.5166,25.54,25.5376,40.5305,40.4843,25.2094,25.5367,5.05118,45.7524,564.178,0.0,24.444444444444446,24.622962962962962
2024-06-06 12:19:47,25.5204,25.5203,25.5576,40.5229,40.4777,25.2082,25.5301,6.36412,46.7371,564.571,0.0,24.444444444444446,24.623703703703704
2024-06-06 12:19:48,25.5205,25.5301,25.5454,40.5223,40.4843,25.2075,25.5301,4.06647,45.096,565.359,0.0,24.444444444444446,24.624444444444446
2024-06-06 12:19:49,25.5257,25.5301,25.5512,40.5273,40.4712,25.2234,25.5367,6.36412,45.096,564.965,0.0,24.444444444444446,24.625185185185185
2024-06-06 12:19:50,25.5206,25.5301,25.554,40.5468,40.4777,25.2253,25.5367,5.70765,44.7677,565.655,0.0,24.444444444444446,24.625925925925927
2024-06-06 12:19:51,25.524,25.5268,25.5466,40.5321,40.4843,25.2242,25.5334,6.36412,48.3783,566.836,0.0,24.444444444444446,24.626666666666665
2024-06-06 12:19:52,25.5294,25.5268,25.5534,40.5446,40.4843,25.2165,25.5367,4.3947,45.7524,567.033,0.0,24.444444444444446,24.627407407407407
2024-06-06 12:19:53,25.5225,25.5367,25.549,40.5343,40.4777,25.2193,25.5301,6.03588,44.4395,567.132,0.0,24.444444444444446,24.62814814814815
2024-06-06 12:19:54,25.5251,25.5203,25.5475,40.5316,40.4843,25.212,25.5334,4.72294,48.0501,566.935,0.0,24.444444444444446,24.628888888888888
2024-06-06 12:19:55,25.5371,25.5334,25.5515,40.5437,40.4843,25.2226,25.5301,6.69236,46.7371,567.919,0.0,24.444444444444446,24.62962962962963
2024-06-06 12:19:56,25.5234,25.54,25.56,40.5346,40.4777,25.2281,25.5268,6.69236,46.0807,568.018,0.0,24.444444444444446,24.630370370370372
2024-06-06 12:19:57,25.5286,25.5432,25.5526,40.528,40.4843,25.2217,25.54,6.36412,45.4242,570.48,0.0,24.444444444444446,24.63111111111111
2024-06-06 12:19:58,25.5281,25.5137,25.5552,40.523,40.4843,25.2336,25.5367,6.36412,47.7219,567.919,0.0,24.444444444444446,24.631851851851852
2024-06-06 12:19:59,25.5209,25.5268,25.5396,40.5209,40.481,25.2227,25.5367,6.69236,45.096,568.018,0.0,24.444444444444446,24.632592592592594
2024-06-06 12:20:00,25.5318,25.5334,25.5551,40.5212,40.481,25.2276,25.5334,7.02059,46.0807,567.722,0.0,24.444444444444446,24.633333333333333
2024-06-06 12:20:01,25.527,25.5268,25.5541,40.527,40.4876,25.2229,25.5334,5.70765,47.3936,568.116,0.0,24.444444444444446,24.634074074074075
2024-06-06 12:20:02,25.5329,25.5268,25.5567,40.5322,40.4843,25.2361,25.5334,6.03588,45.4242,567.722,0.0,24.444444444444446,24.634814814814813
2024-06-06 12:20:03,25.5193,25.5301,25.5453,40.5338,40.4876,25.2508,25.5301,6.69236,47.0654,568.116,0.0,24.444444444444446,24.635555555555555
2024-06-06 12:20:04,25.5295,25.5203,25.5409,40.5236,40.4843,25.2352,25.5334,5.70765,44.7677,568.313,0.0,24.444444444444446,24.636296296296297
2024-06-06 12:20:05,25.5461,25.5268,25.5714,40.5144,40.4843,25.2395,25.5235,5.05118,47.0654,568.609,0.0,24.444444444444446,24.637037037037036
2024-06-06 12:20:06,25.5322,25.5301,25.5553,40.5238,40.4876,25.2408,25.5268,5.05118,44.7677,567.821,0.0,24.444444444444446,24.637777777777778
2024-06-06 12:20:07,25.5315,25.54,25.5635,40.5269,40.4876,25.2344,25.54,5.05118,46.0807,568.313,0.0,24.444444444444446,24.63851851851852
2024-06-06 12:20:08,25.5311,25.5137,25.5614,40.5223,40.4876,25.2213,25.5367,60.5231,50.0195,568.215,0.0,24.444444444444446,24.63925925925926
2024-06-06 12:20:09,25.5094,25.5334,25.5528,40.5194,40.4843,25.2277,25.5301,3454.16,52.9736,567.722,-0.012502713784838785,24.444444444444446,24.64
2024-06-06 12:20:10,25.5338,25.5334,25.566,40.5112,40.481,25.2429,25.5334,1061.31,51.9889,567.23,-0.00926816804271973,24.444444444444446,24.640740740740743
2024-06-06 12:20:11,25.5394,25.5367,25.5643,40.5117,40.4777,25.2412,25.5367,1107.6,59.2101,565.064,-0.007139631916241169,24.444444444444446,24.64148148148148
2024-06-06 12:20:12,25.5423,25.5203,25.5501,40.5111,40.4843,25.2461,25.5367,1163.4,55.9278,566.048,-0.002240405853591004,24.444444444444446,24.642222222222223
2024-06-06 12:20:13,25.5519,25.5301,25.5334,40.5132,40.4777,25.2376,25.5367,1174.23,76.6066,564.867,0.0053026964611112585,24.444444444444446,24.642962962962965
2024-06-06 12:20:14,25.5494,25.5301,25.5063,40.5153,40.481,25.2402,25.5334,1783.76,102.866,565.162,0.012360301351964418,24.444444444444446,24.643703703703704
2024-06-06 12:20:15,25.5372,25.54,25.4744,40.508,40.4876,25.2386,25.5268,1896.35,113.041,573.926,0.018289186101343346,24.444444444444446,24.644444444444446
2024-06-06 12:20:16,25.5544,25.5301,25.4327,40.5199,40.4843,25.2344,25.5367,1794.27,125.186,586.53,0.03622093395763946,24.444444444444446,24.645185185185184
2024-06-06 12:20:17,25.555,25.517,25.3819,40.4992,40.4843,25.2409,25.5334,1768.01,137.33,596.673,0.05240977433041185,24.444444444444446,24.645925925925926
2024-06-06 12:20:18,25.5478,25.5301,25.2981,40.5051,40.4876,25.2484,25.5301,1770.3,151.444,623.654,0.07902073961840464,24.444444444444446,24.64666666666667
2024-06-06 12:20:19,25.5532,25.5367,25.1819,40.5118,40.4843,25.2393,25.5761,1775.23,164.246,646.401,0.12178836625373639,24.444444444444446,24.647407407407407
2024-06-06 12:20:20,25.5396,25.5794,25.0205,40.5441,40.4909,25.2349,25.5761,1777.53,178.36,685.001,0.18043511890157332,24.444444444444446,24.64814814814815
2024-06-06 12:20:21,25.5575,25.5629,24.857,40.5669,40.4777,25.2359,25.5794,1791.97,177.703,714.542,0.2539888996560442,24.444444444444446,24.64888888888889
2024-06-06 12:20:22,25.5563,25.5662,24.6264,40.6008,40.4777,25.2438,25.5761,1792.95,205.275,765.747,0.36132697690990423,24.444444444444446,24.64962962962963
2024-06-06 12:20:23,25.5377,25.5728,24.3585,40.6354,40.4843,25.2286,25.5859,1797.22,216.435,802.575,0.48023292669798767,24.444444444444446,24.65037037037037
2024-06-06 12:20:24,25.5342,25.5761,24.074,40.6711,40.4843,25.2471,25.5761,1804.11,239.74,867.96,0.643118334571413,24.444444444444446,24.651111111111113
2024-06-06 12:20:25,25.5378,25.5662,23.7623,40.721,40.4843,25.2461,25.5794,1808.05,267.312,907.742,0.817827938035181,24.444444444444446,24.651851851851852
2024-06-06 12:20:26,25.5364,25.5761,23.4516,40.7579,40.4843,25.2417,25.5728,1807.72,277.815,976.573,1.0331132867427544,24.444444444444446,24.652592592592594
2024-06-06 12:20:27,25.5351,25.5794,23.1236,40.8117,40.4876,25.2391,25.5859,1816.59,264.686,1025.61,1.255013359030773,24.444444444444446,24.653333333333332
2024-06-06 12:20:28,25.5204,25.5794,22.8013,40.8601,40.4843,25.2555,25.5794,1817.9,302.761,1096.31,1.5126463061270714,24.444444444444446,24.654074074074074
2024-06-06 12:20:29,25.5194,25.5925,22.497,40.8914,40.481,25.2422,25.5761,1829.06,295.212,1142.3,1.7519066176092926,24.444444444444446,24.654814814814817
2024-06-06 12:20:30,25.5199,25.5695,22.242,40.9398,40.4876,25.2504,25.5794,1832.01,323.112,1221.27,2.031356859515129,24.444444444444446,24.655555555555555
2024-06-06 12:20:31,25.5167,25.5728,21.983,41.0053,40.4777,25.2258,25.5826,1847.11,296.197,1273.46,2.283462166303504,24.444444444444446,24.656296296296297
2024-06-06 12:20:32,25.4845,25.5662,21.7266,41.0282,40.4843,25.2381,25.5761,1847.77,322.455,1332.45,2.5408262991662927,24.444444444444446,24.65703703703704
2024-06-06 12:20:33,25.5004,25.5794,21.5354,41.0798,40.4777,25.2563,25.5794,1844.81,325.081,1369.87,2.7561406860403332,24.444444444444446,24.657777777777778
2024-06-06 12:20:34,25.4786,25.5728,21.3185,41.1155,40.4876,25.2447,25.5728,1844.81,320.158,1421.76,3.0012964710465684,24.444444444444446,24.65851851851852
2024-06-06 12:20:35,25.4537,25.5728,21.1019,41.1465,40.4843,25.2448,25.5662,1848.1,297.509,1453.07,3.2087383142237593,24.444444444444446,24.65925925925926
2024-06-06 12:20:36,25.4549,25.5826,20.9413,41.1594,40.4843,25.2388,25.5859,1850.07,317.86,1495.02,3.4241194544361195,24.444444444444446,24.66
2024-06-06 12:20:37,25.4296,25.5826,20.7547,41.1992,40.481,25.2459,25.5761,1854.0,338.211,1518.66,3.602564087089067,24.444444444444446,24.660740740740742
2024-06-06 12:20:38,25.4236,25.5695,20.6111,41.196,40.4843,25.2417,25.5794,1866.48,313.265,1548.59,3.7816909022127736,24.444444444444446,24.661481481481484
2024-06-06 12:20:39,25.4094,25.5728,20.4372,41.2218,40.4843,25.2444,25.5761,1869.1,332.302,1565.43,3.9496724201095756,24.444444444444446,24.662222222222223
2024-06-06 12:20:40,25.3754,25.5629,20.2729,41.2213,40.4876,25.2369,25.5761,1870.09,300.792,1585.52,4.105192944258779,24.444444444444446,24.662962962962965
2024-06-06 12:20:41,25.3536,25.5728,20.1236,41.2155,40.4843,25.24,25.5761,1869.76,281.098,1596.84,4.2378143530165735,24.444444444444446,24.663703703703703
2024-06-06 12:20:42,25.3326,25.5728,19.9703,41.195,40.4843,25.2515,25.5794,1862.21,286.678,1610.04,4.380932976545656,24.444444444444446,24.664444444444445
2024-06-06 12:20:43,25.3145,25.5728,19.856,41.1847,40.4843,25.253,25.5794,1875.01,329.02,1615.55,4.474788919696227,24.444444444444446,24.665185185185187
2024-06-06 12:20:44,25.2977,25.5794,19.7195,41.1526,40.4876,25.253,25.5826,1875.67,309.654,1621.46,4.589645650526699,24.444444444444446,24.665925925925926
2024-06-06 12:20:45,25.2657,25.5728,19.5946,41.1223,40.4777,25.2667,25.5728,1875.34,302.433,1624.81,4.675722458782094,24.444444444444446,24.666666666666668
2024-06-06 12:20:46,25.2503,25.5662,19.4717,41.1008,40.481,25.2657,25.5794,1878.29,335.585,1626.38,4.768957960375571,24.444444444444446,24.66740740740741
2024-06-06 12:20:47,25.2319,25.5597,19.3709,41.0614,40.4843,25.2629,25.5794,1873.04,337.226,1631.11,4.851028291122795,24.444444444444446,24.66814814814815
2024-06-06 12:20:48,25.1998,25.5662,19.2488,41.037,40.4843,25.2532,25.5794,1891.75,341.493,1632.29,4.9290827137167454,24.444444444444446,24.66888888888889
2024-06-06 12:20:49,25.1863,25.5695,19.1717,40.9817,40.4843,25.2676,25.5794,1879.28,319.829,1635.93,4.992870505127962,24.444444444444446,24.669629629629632
2024-06-06 12:20:50,25.17,25.5629,19.0714,40.9286,40.4876,25.2578,25.5794,1881.25,326.394,1638.3,5.069935292012998,24.444444444444446,24.67037037037037
2024-06-06 12:20:51,25.1348,25.5728,18.9793,40.8791,40.4843,25.2662,25.5859,1897.99,334.6,1642.14,5.129232098088329,24.444444444444446,24.671111111111113
2024-06-06 12:20:52,25.1254,25.5662,18.9073,40.8431,40.4843,25.2523,25.5794,1892.08,293.899,1642.33,5.181994694087731,24.444444444444446,24.67185185185185
2024-06-06 12:20:53,25.0974,25.5728,18.8154,40.7703,40.481,25.2622,25.5826,1896.02,344.447,1643.12,5.237765487762698,24.444444444444446,24.672592592592594
2024-06-06 12:20:54,25.0787,25.5761,18.7362,40.7218,40.4843,25.274,25.5826,1883.87,343.134,1643.71,5.2901076408918755,24.444444444444446,24.673333333333336
2024-06-06 12:20:55,25.0588,25.5761,18.6802,40.686,40.481,25.2519,25.5761,1899.3,347.73,1644.4,5.322451006166201,24.444444444444446,24.674074074074074
2024-06-06 12:20:56,25.0404,25.5728,18.5984,40.6498,40.4777,25.2538,25.5794,1903.57,289.304,1645.49,5.378916512866124,24.444444444444446,24.674814814814816
2024-06-06 12:20:57,24.9968,25.5728,18.5202,40.6084,40.4909,25.2553,25.5728,1894.71,312.937,1646.57,5.411356045348739,24.444444444444446,24.675555555555558
2024-06-06 12:20:58,24.9863,25.5629,18.4613,40.5638,40.4843,25.2583,25.5794,1909.15,325.738,1646.86,5.452755607093721,24.444444444444446,24.676296296296297
2024-06-06 12:20:59,24.9619,25.5761,18.3902,40.5528,40.4843,25.2592,25.5826,1913.09,307.357,1648.05,5.495749750618634,24.444444444444446,24.67703703703704
2024-06-06 12:21:00,24.9328,25.5728,18.3074,40.5312,40.481,25.2593,25.5761,1917.35,325.081,1649.23,5.544624827170652,24.444444444444446,24.67777777777778
2024-06-06 12:21:01,24.922,25.5695,18.2563,40.5164,40.4777,25.2556,25.5761,1927.2,298.822,1648.93,5.577336129177441,24.444444444444446,24.67851851851852
2024-06-06 12:21:02,24.8799,25.5597,18.1736,40.4818,40.4876,25.2668,25.5826,1920.64,290.288,1651.39,5.619678409362297,24.444444444444446,24.67925925925926
2024-06-06 12:21:03,24.8595,25.5728,18.1075,40.4978,40.481,25.2651,25.5826,1941.97,308.669,1652.28,5.661022947593665,24.444444444444446,24.680000000000003
2024-06-06 12:21:04,24.8393,25.5662,18.046,40.4766,40.481,25.2579,25.5794,1946.57,345.432,1654.64,5.703785025193787,24.444444444444446,24.68074074074074
2024-06-06 12:21:05,24.8211,25.5695,17.9927,40.4705,40.4843,25.2683,25.5859,1946.24,329.02,1656.51,5.739735127363707,24.444444444444446,24.681481481481484
2024-06-06 12:21:06,24.7935,25.5695,17.9286,40.4789,40.4777,25.2588,25.5925,1959.37,322.784,1659.07,5.779333565798864,24.444444444444446,24.682222222222222
2024-06-06 12:21:07,24.7756,25.5794,17.8876,40.5048,40.4843,25.2603,25.5794,1956.09,316.875,1659.86,5.801541903816791,24.444444444444446,24.682962962962964
2024-06-06 12:21:08,24.7494,25.5531,17.8106,40.511,40.4843,25.2585,25.5794,1974.8,309.982,1660.65,5.847110689566995,24.444444444444446,24.683703703703706
2024-06-06 12:21:09,24.7219,25.5662,17.7478,40.5294,40.4843,25.2511,25.5826,1962.98,287.006,1661.14,5.8785909562147145,24.444444444444446,24.684444444444445
2024-06-06 12:21:10,24.707,25.5629,17.7018,40.5571,40.4909,25.2535,25.5794,1979.06,284.38,1661.73,5.9069029462659195,24.444444444444446,24.685185185185187
2024-06-06 12:21:11,24.6872,25.5794,17.6387,40.584,40.4777,25.2558,25.5826,1971.51,287.991,1662.62,5.9465974494078715,24.444444444444446,24.68592592592593
2024-06-06 12:21:12,24.6529,25.5761,17.5688,40.6012,40.4876,25.2573,25.5826,1978.08,293.899,1664.19,5.982275738414367,24.444444444444446,24.686666666666667
2024-06-06 12:21:13,24.6459,25.5695,17.5174,40.6506,40.4777,25.2484,25.5892,1989.89,305.387,1665.08,6.022989333252162,24.444444444444446,24.68740740740741
2024-06-06 12:21:14,24.6178,25.5728,17.4492,40.6825,40.4843,25.2714,25.5826,1980.7,282.411,1666.56,6.062254122720225,24.444444444444446,24.68814814814815
2024-06-06 12:21:15,24.6178,25.5695,17.3992,40.7226,40.4909,25.2701,25.5859,1989.24,298.822,1667.84,6.1092260971222645,24.444444444444446,24.68888888888889
2024-06-06 12:21:16,24.585,25.5826,17.3243,40.7616,40.4843,25.2569,25.5728,1980.05,286.021,1668.92,6.148835121120371,24.444444444444446,24.689629629629632
2024-06-06 12:21:17,24.5594,25.5794,17.253,40.786,40.4843,25.2585,25.5761,1980.7,334.272,1669.71,6.190465799382718,24.444444444444446,24.69037037037037
2024-06-06 12:21:18,24.5407,25.5629,17.184,40.8336,40.4777,25.2632,25.5826,1994.49,327.379,1669.91,6.233829896179429,24.444444444444446,24.691111111111113
2024-06-06 12:21:19,24.5234,25.5662,17.1194,40.8741,40.4843,25.2661,25.5794,1976.76,317.532,1671.09,6.278343689338437,24.444444444444446,24.691851851851855
2024-06-06 12:21:20,24.5186,25.5826,17.0618,40.9124,40.4909,25.2489,25.5826,1983.0,319.501,1671.38,6.324213628544226,24.444444444444446,24.692592592592593
2024-06-06 12:21:21,24.4814,25.5597,16.9742,40.9509,40.4843,25.2596,25.5761,1994.49,339.852,1672.07,6.369587042383025,24.444444444444446,24.693333333333335
2024-06-06 12:21:22,24.4787,25.5662,16.9292,41.0055,40.4909,25.249,25.5794,1974.47,336.57,1672.76,6.4081203568166965,24.444444444444446,24.694074074074077
2024-06-06 12:21:23,24.4619,25.5728,16.865,41.0139,40.4843,25.2611,25.5794,1975.45,318.845,1673.65,6.4517850123573615,24.444444444444446,24.694814814814816
2024-06-06 12:21:24,24.4378,25.5794,16.7843,41.0708,40.4843,25.2385,25.5826,1979.72,316.547,1673.65,6.49985343917612,24.444444444444446,24.695555555555558
2024-06-06 12:21:25,24.4319,25.5728,16.7147,41.1201,40.4843,25.2508,25.5695,1969.22,310.311,1673.94,6.555087280285001,24.444444444444446,24.6962962962963
2024-06-06 12:21:26,24.4135,25.5761,16.6516,41.133,40.481,25.2425,25.5761,1982.34,343.134,1674.53,6.595379826377393,24.444444444444446,24.69703703703704
2024-06-06 12:21:27,24.3993,25.5662,16.58,41.1822,40.481,25.2624,25.5794,1963.64,328.035,1673.75,6.641058434869383,24.444444444444446,24.69777777777778
2024-06-06 12:21:28,24.3757,25.5662,16.501,41.207,40.4843,25.2558,25.5826,1973.48,287.662,1674.24,6.690068537352888,24.444444444444446,24.698518518518522
2024-06-06 12:21:29,24.3699,25.5629,16.4355,41.2237,40.4876,25.2536,25.5761,1960.35,295.54,1675.13,6.744370858564099,24.444444444444446,24.69925925925926
2024-06-06 12:21:30,24.3478,25.5728,16.3629,41.2404,40.481,25.2569,25.5794,1964.95,310.311,1673.94,6.78247504591662,24.444444444444446,24.700000000000003
2024-06-06 12:21:31,24.3383,25.5662,16.2936,41.2162,40.4843,25.2499,25.5826,1960.68,327.051,1677.59,6.848169760449455,24.444444444444446,24.70074074074074
2024-06-06 12:21:32,24.3144,25.5695,16.2213,41.1809,40.481,25.2504,25.5794,1947.22,330.99,1678.47,6.892984878069019,24.444444444444446,24.701481481481483
2024-06-06 12:21:33,24.3089,25.5761,16.1705,41.1494,40.4843,25.2662,25.5761,1960.35,294.884,1678.67,6.9323933396220125,24.444444444444446,24.702222222222225
2024-06-06 12:21:34,24.2883,25.5662,16.0888,41.11,40.4876,25.2534,25.5728,1947.88,316.547,1677.49,6.979529478289303,24.444444444444446,24.702962962962964
2024-06-06 12:21:35,24.2767,25.5728,16.0215,41.0631,40.4843,25.2514,25.5761,1950.83,285.365,1680.34,7.0388806421259655,24.444444444444446,24.703703703703706
2024-06-06 12:21:36,24.2658,25.6056,15.9591,41.02,40.4876,25.2502,25.6253,1952.8,315.562,1680.84,7.084900190891964,24.444444444444446,24.704444444444448
2024-06-06 12:21:37,24.2485,25.6056,15.897,40.9685,40.481,25.2454,25.622,1942.63,317.86,1679.46,7.117262532643798,24.444444444444446,24.705185185185186
2024-06-06 12:21:38,24.2381,25.6155,15.8356,40.8973,40.4777,25.2506,25.6253,1955.1,331.318,1682.61,7.174156107411913,24.444444444444446,24.70592592592593
2024-06-06 12:21:39,24.2169,25.6089,15.7676,40.8431,40.481,25.2516,25.6286,1936.06,302.761,1683.2,7.216644111741342,24.444444444444446,24.70666666666667
2024-06-06 12:21:40,24.1976,25.6253,15.7006,40.7709,40.4777,25.2471,25.6187,1949.85,297.181,1683.69,7.259497942388783,24.444444444444446,24.70740740740741
2024-06-06 12:21:41,24.1934,25.6089,15.6441,40.7138,40.4777,25.2588,25.6253,1936.39,292.258,1683.89,7.305048616327556,24.444444444444446,24.70814814814815
2024-06-06 12:21:42,24.1751,25.6089,15.5876,40.6551,40.481,25.2455,25.622,1942.96,286.678,1684.18,7.338952748544113,24.444444444444446,24.70888888888889
2024-06-06 12:21:43,24.1604,25.6155,15.5199,40.6029,40.481,25.2487,25.6253,1927.86,303.746,1688.02,7.401083401309255,24.444444444444446,24.70962962962963
2024-06-06 12:21:44,24.1284,25.6155,15.4544,40.5583,40.4777,25.2524,25.6319,1938.03,328.035,1685.56,7.418950442203635,24.444444444444446,24.710370370370374
2024-06-06 12:21:45,24.1293,25.6187,15.4091,40.5125,40.481,25.2445,25.6089,1926.54,333.944,1688.12,7.4697935104419955,24.444444444444446,24.711111111111112
2024-06-06 12:21:46,24.1155,25.6319,15.3533,40.5079,40.4843,25.2502,25.6187,1934.42,312.608,1688.62,7.50799416388094,24.444444444444446,24.711851851851854
2024-06-06 12:21:47,24.091,25.622,15.2992,40.4432,40.4843,25.2546,25.6286,1925.56,330.005,1688.91,7.5346510348699995,24.444444444444446,24.712592592592596
2024-06-06 12:21:48,24.0995,25.6187,15.2628,40.4482,40.4745,25.2616,25.6253,1932.78,315.891,1688.62,7.571830365429539,24.444444444444446,24.713333333333335
2024-06-06 12:21:49,24.0889,25.6122,15.2111,40.4349,40.4843,25.2554,25.622,1920.64,311.624,1691.57,7.620336809558241,24.444444444444446,24.714074074074077
2024-06-06 12:21:50,24.0829,25.6155,15.1829,40.424,40.4745,25.2544,25.6253,1932.12,275.846,1687.53,7.621147106213544,24.444444444444446,24.71481481481482
2024-06-06 12:21:51,24.0698,25.6122,15.1291,40.4157,40.4843,25.244,25.622,1928.51,278.8,1688.12,7.658675585285747,24.444444444444446,24.715555555555557
2024-06-06 12:21:52,24.0516,25.6056,15.0816,40.4125,40.4843,25.2469,25.622,1922.93,323.112,1689.4,7.689600345581697,24.444444444444446,24.7162962962963
2024-06-06 12:21:53,24.0531,25.6122,15.0441,40.3999,40.4843,25.2525,25.6286,1916.04,296.197,1689.7,7.724404830136992,24.444444444444446,24.71703703703704
2024-06-06 12:21:54,24.0171,25.6122,14.9871,40.4172,40.4843,25.2563,25.622,1927.2,306.7,1690.49,7.746030311663806,24.444444444444446,24.71777777777778
2024-06-06 12:21:55,24.0311,25.6187,14.9584,40.439,40.481,25.2688,25.6253,1923.92,300.792,1690.98,7.784914683573659,24.444444444444446,24.718518518518522
2024-06-06 12:21:56,24.0204,25.6187,14.9015,40.4252,40.481,25.2712,25.6089,1919.0,302.105,1690.19,7.82090151020294,24.444444444444446,24.71925925925926
2024-06-06 12:21:57,23.9999,25.6089,14.8651,40.4634,40.4843,25.2632,25.6253,1926.87,297.509,1688.81,7.828141564864841,24.444444444444446,24.720000000000002
2024-06-06 12:21:58,23.9862,25.622,14.8364,40.4813,40.4777,25.27,25.6253,1916.37,283.395,1691.27,7.8524175006518595,24.444444444444446,24.720740740740744
2024-06-06 12:21:59,23.9997,25.6089,14.8119,40.5274,40.4843,25.2616,25.6286,1926.22,276.502,1690.98,7.883677309922957,24.444444444444446,24.721481481481483
2024-06-06 12:22:00,23.9799,25.6187,14.7637,40.5618,40.4843,25.2623,25.6253,1919.65,296.853,1691.57,7.910805391454036,24.444444444444446,24.722222222222225
2024-06-06 12:22:01,23.9702,25.6187,14.722,40.5887,40.4974,25.2683,25.622,1929.17,305.059,1692.06,7.940572362843831,24.444444444444446,24.72277777777778
2024-06-06 12:22:02,23.9554,25.6155,14.6796,40.6504,40.481,25.2714,25.622,1924.58,308.013,1693.64,7.971706745803784,24.444444444444446,24.723333333333336
2024-06-06 12:22:03,23.9527,25.6122,14.648,40.7156,40.4843,25.2655,25.6253,1923.59,319.829,1694.82,8.00211505383293,24.444444444444446,24.72388888888889
2024-06-06 12:22:04,23.9434,25.6187,14.6299,40.7324,40.4909,25.2727,25.6253,1928.84,299.807,1695.8,8.014314581993899,24.444444444444446,24.724444444444448
2024-06-06 12:22:05,23.9351,25.6253,14.5843,40.7933,40.4843,25.2638,25.6187,1917.03,287.662,1697.28,8.053433884288673,24.444444444444446,24.725
2024-06-06 12:22:06,23.9091,25.6155,14.5557,40.8509,40.481,25.2646,25.6253,1927.53,281.426,1697.08,8.054723905199388,24.444444444444446,24.72555555555556
2024-06-06 12:22:07,23.9039,25.6253,14.5288,40.9013,40.4777,25.2696,25.6286,1923.59,319.829,1697.28,8.07436240841368,24.444444444444446,24.726111111111113
2024-06-06 12:22:08,23.8944,25.6089,14.5039,40.9639,40.4843,25.2735,25.6187,1916.7,332.631,1697.08,8.086672742721888,24.444444444444446,24.72666666666667
2024-06-06 12:22:09,23.8862,25.6319,14.4734,41.0042,40.4777,25.2808,25.6187,1931.47,309.982,1698.96,8.114856060919509,24.444444444444446,24.727222222222224
2024-06-06 12:22:10,23.8814,25.6122,14.4507,41.0254,40.4843,25.2806,25.6253,1919.65,312.608,1700.73,8.138758051458128,24.444444444444446,24.72777777777778
2024-06-06 12:22:11,23.8724,25.6122,14.4263,41.069,40.481,25.2697,25.6352,1928.84,305.387,1703.39,8.164798438868655,24.444444444444446,24.728333333333335
2024-06-06 12:22:12,23.859,25.6155,14.3822,41.0854,40.4843,25.2851,25.6253,1930.48,322.784,1704.67,8.197489503426544,24.444444444444446,24.728888888888893
2024-06-06 12:22:13,23.856,25.6187,14.366,41.101,40.4876,25.2819,25.622,1926.87,323.44,1705.45,8.212663705184578,24.444444444444446,24.729444444444447
2024-06-06 12:22:14,23.8608,25.6089,14.3543,41.1117,40.4843,25.2837,25.6286,1922.93,301.12,1705.45,8.226942835968096,24.444444444444446,24.730000000000004
2024-06-06 12:22:15,23.8549,25.6155,14.3303,41.1196,40.481,25.2765,25.622,1928.19,274.205,1705.75,8.244056539070815,24.444444444444446,24.730555555555558
2024-06-06 12:22:16,23.8331,25.622,14.2957,41.1322,40.4843,25.2807,25.6253,1920.31,299.807,1709.49,8.273235709033449,24.444444444444446,24.731111111111115
2024-06-06 12:22:17,23.8196,25.6187,14.2744,41.1378,40.481,25.2805,25.6187,1923.59,326.394,1707.42,8.26997568344908,24.444444444444446,24.73166666666667
2024-06-06 12:22:18,23.8214,25.6155,14.2549,41.1228,40.4876,25.2928,25.622,1935.41,306.044,1709.79,8.299934866964062,24.444444444444446,24.732222222222227
2024-06-06 12:22:19,23.8259,25.6023,14.2317,41.1294,40.4843,25.2948,25.6253,1924.58,292.914,1711.85,8.333996436404608,24.444444444444446,24.73277777777778
2024-06-06 12:22:20,23.8222,25.6187,14.2111,41.1138,40.4777,25.2941,25.622,1919.65,312.937,1713.23,8.355406859136073,24.444444444444446,24.733333333333334
2024-06-06 12:22:21,23.8008,25.6187,14.1829,41.0577,40.4876,25.2883,25.6253,1926.22,332.302,1713.13,8.360830392936647,24.444444444444446,24.73388888888889
2024-06-06 12:22:22,23.7845,25.6089,14.1667,41.0382,40.4843,25.294,25.622,1932.78,292.914,1712.05,8.355472641247342,24.444444444444446,24.734444444444446
2024-06-06 12:22:23,23.7912,25.6122,14.1502,40.9786,40.4843,25.302,25.6253,1926.54,305.387,1712.25,8.376606095294589,24.444444444444446,24.735000000000003
2024-06-06 12:22:24,23.7831,25.6056,14.1291,40.9148,40.4876,25.2935,25.6155,1919.98,332.302,1712.74,8.39030156885748,24.444444444444446,24.735555555555557
2024-06-06 12:22:25,23.7713,25.6122,14.1015,40.8367,40.4876,25.2875,25.6155,1922.61,334.272,1712.84,8.404524043207484,24.444444444444446,24.736111111111114
2024-06-06 12:22:26,23.7664,25.6286,14.0827,40.7851,40.4843,25.2948,25.6319,1935.74,325.738,1713.33,8.419013030074254,24.444444444444446,24.736666666666668
2024-06-06 12:22:27,23.7476,25.6155,14.0643,40.728,40.4876,25.2947,25.6187,1922.93,310.967,1713.53,8.419647995382974,24.444444444444446,24.737222222222226
2024-06-06 12:22:28,23.7559,25.6056,14.0522,40.6808,40.481,25.3029,25.622,1919.32,319.829,1712.94,8.434480687019558,24.444444444444446,24.73777777777778
2024-06-06 12:22:29,23.7413,25.6253,14.03,40.5776,40.4909,25.3002,25.6253,1918.34,311.624,1712.15,8.43719363623908,24.444444444444446,24.738333333333337
2024-06-06 12:22:30,23.7466,25.622,14.0035,40.515,40.4876,25.3027,25.6187,1932.45,300.792,1712.15,8.464821529274245,24.444444444444446,24.73888888888889
2024-06-06 12:22:31,23.751,25.6089,14.0071,40.4692,40.4777,25.3011,25.622,1923.92,292.586,1710.48,8.45725945956509,24.444444444444446,24.739444444444448
2024-06-06 12:22:32,23.7483,25.6122,13.977,40.4155,40.481,25.3047,25.6253,1911.45,329.02,1714.71,8.502014937044235,24.444444444444446,24.740000000000002
2024-06-06 12:22:33,23.7386,25.622,13.9548,40.3843,40.481,25.3165,25.6187,1930.16,335.585,1711.36,8.496259703834744,24.444444444444446,24.74055555555556
2024-06-06 12:22:34,23.7348,25.6187,13.937,40.3406,40.4777,25.3103,25.622,1918.01,319.173,1711.56,8.509411660676339,24.444444444444446,24.741111111111113
2024-06-06 12:22:35,23.7326,25.6187,13.9345,40.3081,40.4777,25.3197,25.6319,1905.54,287.334,1712.25,8.513102809076434,24.444444444444446,24.74166666666667
2024-06-06 12:22:36,23.7256,25.5991,13.9116,40.2831,40.481,25.3343,25.6122,1924.25,315.891,1716.58,8.548480741297384,24.444444444444446,24.742222222222225
2024-06-06 12:22:37,23.7189,25.6187,13.8915,40.2608,40.4745,25.3296,25.6155,1908.82,311.624,1713.13,8.542948523435012,24.444444444444446,24.742777777777782
2024-06-06 12:22:38,23.7212,25.622,13.8943,40.2602,40.4843,25.3233,25.6286,1912.1,308.013,1711.95,8.53662981006923,24.444444444444446,24.743333333333336
2024-06-06 12:22:39,23.7089,25.6122,13.8775,40.2607,40.4876,25.3093,25.6187,1922.61,290.288,1711.66,8.539092215185816,24.444444444444446,24.74388888888889
2024-06-06 12:22:40,23.7053,25.6187,13.8525,40.2749,40.4843,25.323,25.6187,1917.68,333.944,1711.85,8.558629181026797,24.444444444444446,24.744444444444447
2024-06-06 12:22:41,23.7049,25.6056,13.849,40.2868,40.4876,25.3216,25.622,1909.48,336.898,1711.36,8.558871401196347,24.444444444444446,24.745
2024-06-06 12:22:42,23.7169,25.6089,13.84,40.2959,40.4876,25.3131,25.622,1924.25,321.471,1714.02,8.590439382738369,24.444444444444446,24.74555555555556
2024-06-06 12:22:43,23.7143,25.6023,13.8367,40.3027,40.4777,25.3119,25.6187,1911.77,296.853,1709.79,8.569846510419088,24.444444444444446,24.746111111111112
2024-06-06 12:22:44,23.7101,25.6089,13.8213,40.3213,40.4843,25.3134,25.6187,1916.37,306.372,1710.57,8.58347764247341,24.444444444444446,24.74666666666667
2024-06-06 12:22:45,23.707,25.6122,13.8137,40.3337,40.481,25.3194,25.6155,1917.03,324.753,1710.87,8.588889698643566,24.444444444444446,24.747222222222224
2024-06-06 12:22:46,23.6956,25.6187,13.7932,40.3433,40.481,25.3131,25.6286,1906.52,334.6,1711.85,8.601714193143035,24.444444444444446,24.74777777777778
2024-06-06 12:22:47,23.6941,25.6319,13.794,40.3757,40.4843,25.3181,25.6187,1914.73,287.006,1715.2,8.616545489845883,24.444444444444446,24.748333333333335
2024-06-06 12:22:48,23.6888,25.6253,13.7832,40.4196,40.4843,25.3108,25.622,1917.35,288.319,1711.46,8.602533563717932,24.444444444444446,24.748888888888892
2024-06-06 12:22:49,23.6927,25.6089,13.7633,40.465,40.4777,25.298,25.6253,1912.1,321.471,1712.64,8.629148148272874,24.444444444444446,24.749444444444446
2024-06-06 12:22:50,23.6909,25.6155,13.7563,40.5199,40.4843,25.2983,25.6187,1913.09,309.326,1712.74,8.634171324422153,24.444444444444446,24.750000000000004
2024-06-06 12:22:51,23.6816,25.6089,13.7393,40.557,40.4843,25.302,25.622,1917.03,317.204,1712.35,8.63889583201597,24.444444444444446,24.750555555555557
2024-06-06 12:22:52,23.6792,25.645,13.7317,40.6129,40.4843,25.2879,25.6713,1919.0,323.112,1711.66,8.639931221449729,24.444444444444446,24.751111111111115
2024-06-06 12:22:53,23.6862,25.6516,13.7163,40.6429,40.4745,25.2795,25.6713,1913.42,295.868,1711.56,8.658880903445361,24.444444444444446,24.75166666666667
2024-06-06 12:22:54,23.6868,25.6614,13.7195,40.6895,40.4843,25.2852,25.6647,1915.06,327.707,1708.31,8.64018514759462,24.444444444444446,24.752222222222226
2024-06-06 12:22:55,23.6794,25.6614,13.6996,40.7557,40.481,25.2971,25.6647,1910.79,327.707,1709.69,8.658009243914096,24.444444444444446,24.75277777777778
2024-06-06 12:22:56,23.7047,25.6483,13.7202,40.8122,40.4843,25.3008,25.6647,1914.07,291.929,1709.79,8.662593391439152,24.444444444444446,24.753333333333337
2024-06-06 12:22:57,23.689,25.6581,13.7019,40.8329,40.4876,25.289,25.6713,1914.07,320.814,1709.2,8.661859168654262,24.444444444444446,24.75388888888889
2024-06-06 12:22:58,23.6953,25.6483,13.69,40.8748,40.481,25.2995,25.6713,1926.22,324.425,1707.82,8.670637826085837,24.444444444444446,24.754444444444445
2024-06-06 12:22:59,23.6907,25.6581,13.6807,40.9385,40.4843,25.3085,25.668,1920.31,295.54,1710.57,8.688679233188957,24.444444444444446,24.755000000000003
