TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 12:23:00,23.6941,25.6614,13.6602,40.9503,40.4777,25.2935,25.6647,1932.12,316.219,1706.54,8.688905551418452,24.444444444444446,24.755555555555556
2024-06-06 12:23:01,23.6914,25.6549,13.6661,41.004,40.481,25.2966,25.668,1927.53,309.326,1706.93,8.683442334823262,24.444444444444446,24.756111111111114
2024-06-06 12:23:02,23.7036,25.6549,13.662,41.0341,40.4876,25.3018,25.6647,1917.03,327.051,1707.62,8.70107648064708,24.444444444444446,24.756666666666668
2024-06-06 12:23:03,23.6942,25.6614,13.6526,41.0238,40.4843,25.2877,25.6647,1931.47,320.486,1708.41,8.705101878815123,24.444444444444446,24.757222222222225
2024-06-06 12:23:04,23.6964,25.6549,13.6443,41.0187,40.4777,25.2967,25.6614,1917.68,330.661,1706.64,8.705176008709145,24.444444444444446,24.75777777777778
2024-06-06 12:23:05,23.6984,25.6614,13.6515,41.0204,40.481,25.286,25.668,1923.59,299.479,1711.56,8.725755579175832,24.444444444444446,24.758333333333336
2024-06-06 12:23:06,23.7048,25.6483,13.6496,41.0047,40.4843,25.2957,25.6647,1918.01,332.959,1712.35,8.736994998148017,24.444444444444446,24.75888888888889
2024-06-06 12:23:07,23.7023,25.6614,13.6407,40.9748,40.4843,25.2896,25.6746,1924.9,304.731,1712.94,8.745568276071598,24.444444444444446,24.759444444444448
2024-06-06 12:23:08,23.7184,25.6549,13.6403,40.9572,40.481,25.3023,25.6713,1926.22,293.571,1714.02,8.765433196972287,24.444444444444446,24.76
2024-06-06 12:23:09,23.7031,25.6713,13.631,40.92,40.4843,25.297,25.6746,1930.48,309.654,1715.7,8.76880103484831,24.444444444444446,24.76055555555556
2024-06-06 12:23:10,23.7279,25.6516,13.6273,40.9203,40.4712,25.2881,25.6614,1932.45,286.678,1716.19,8.796124657773468,24.444444444444446,24.761111111111113
2024-06-06 12:23:11,23.7106,25.6549,13.6309,40.9077,40.4712,25.2991,25.6713,1925.56,315.891,1716.58,8.779918619121169,24.444444444444446,24.76166666666667
2024-06-06 12:23:12,23.7105,25.6516,13.6156,40.8576,40.481,25.2987,25.6713,1916.37,304.402,1716.19,8.791160803096584,24.444444444444446,24.762222222222224
2024-06-06 12:23:13,23.7158,25.6549,13.618,40.828,40.481,25.3014,25.6713,1915.71,296.853,1715.99,8.792661481327498,24.444444444444446,24.76277777777778
2024-06-06 12:23:14,23.7274,25.6581,13.6146,40.7984,40.481,25.3095,25.6713,1918.67,316.219,1716.38,8.807724046777668,24.444444444444446,24.763333333333335
2024-06-06 12:23:15,23.7307,25.6483,13.6046,40.7603,40.4843,25.3026,25.6549,1927.53,320.158,1714.81,8.811240496092879,24.444444444444446,24.76388888888889
2024-06-06 12:23:16,23.7421,25.6516,13.614,40.7265,40.481,25.3022,25.6713,1913.74,289.304,1714.61,8.811952932235485,24.444444444444446,24.764444444444447
2024-06-06 12:23:17,23.7364,25.6483,13.6074,40.6775,40.4843,25.2944,25.6713,1907.51,301.777,1711.07,8.794541119261195,24.444444444444446,24.765
2024-06-06 12:23:18,23.7315,25.6483,13.594,40.6459,40.4843,25.2963,25.668,1903.24,334.272,1713.63,8.81509018030975,24.444444444444446,24.765555555555558
2024-06-06 12:23:19,23.7319,25.6549,13.5932,40.6108,40.481,25.3091,25.6647,1916.37,300.464,1714.02,8.81814008137873,24.444444444444446,24.766111111111112
2024-06-06 12:23:20,23.7274,25.6581,13.5808,40.5849,40.4745,25.3056,25.668,1913.42,312.28,1712.15,8.815383002220456,24.444444444444446,24.76666666666667
2024-06-06 12:23:21,23.7343,25.6581,13.5921,40.5685,40.4843,25.2995,25.668,1919.65,329.677,1711.85,8.81001632833407,24.444444444444446,24.767222222222223
2024-06-06 12:23:22,23.7439,25.6549,13.583,40.5451,40.4843,25.3189,25.668,1923.26,298.166,1711.26,8.823218046100083,24.444444444444446,24.76777777777778
2024-06-06 12:23:23,23.7459,25.6581,13.574,40.5044,40.4843,25.3139,25.668,1918.01,300.792,1711.56,8.834318364452585,24.444444444444446,24.768333333333334
2024-06-06 12:23:24,23.7572,25.6549,13.5853,40.4748,40.4843,25.3255,25.6713,1919.0,309.654,1711.66,8.834834520378442,24.444444444444446,24.768888888888892
2024-06-06 12:23:25,23.7665,25.6581,13.5853,40.4682,40.4843,25.3027,25.668,1917.03,308.013,1712.25,8.845960167764057,24.444444444444446,24.769444444444446
2024-06-06 12:23:26,23.7597,25.6581,13.575,40.459,40.4843,25.3183,25.668,1911.12,294.884,1712.05,8.8479675403223,24.444444444444446,24.770000000000003
2024-06-06 12:23:27,23.7748,25.6581,13.5895,40.4526,40.4909,25.3205,25.6746,1914.4,335.585,1712.94,8.853088630264779,24.444444444444446,24.770555555555557
2024-06-06 12:23:28,23.7742,25.6746,13.5771,40.4616,40.4876,25.3192,25.6647,1913.42,283.067,1713.82,8.867898645221313,24.444444444444446,24.771111111111114
2024-06-06 12:23:29,23.7781,25.6647,13.5884,40.4657,40.4843,25.3208,25.6713,1909.15,337.554,1710.57,8.844658819423119,24.444444444444446,24.77166666666667
2024-06-06 12:23:30,23.7897,25.6614,13.5783,40.473,40.481,25.3214,25.668,1908.16,297.509,1713.73,8.8798682828234,24.444444444444446,24.772222222222226
2024-06-06 12:23:31,23.7861,25.6647,13.5691,40.4994,40.4745,25.3116,25.6614,1906.85,318.188,1710.48,8.867888617327402,24.444444444444446,24.77277777777778
2024-06-06 12:23:32,23.7923,25.6581,13.5802,40.5277,40.481,25.3122,25.6647,1905.54,311.624,1713.73,8.880477005211917,24.444444444444446,24.773333333333337
2024-06-06 12:23:33,23.7984,25.6614,13.5714,40.5526,40.4876,25.3176,25.6647,1909.15,297.838,1714.32,8.89649591215971,24.444444444444446,24.77388888888889
2024-06-06 12:23:34,23.7855,25.6647,13.5728,40.5781,40.4843,25.3247,25.6713,1904.88,329.677,1713.73,8.880998767259193,24.444444444444446,24.774444444444445
2024-06-06 12:23:35,23.7935,25.6483,13.5758,40.6056,40.4843,25.3285,25.668,1910.13,292.586,1714.41,8.888872448113743,24.444444444444446,24.775000000000002
2024-06-06 12:23:36,23.787,25.6581,13.5691,40.6374,40.481,25.3278,25.6647,1908.49,333.615,1710.77,8.870173397499554,24.444444444444446,24.775555555555556
2024-06-06 12:23:37,23.7932,25.6614,13.5703,40.6996,40.481,25.3259,25.668,1913.74,322.455,1714.61,8.894433667810365,24.444444444444446,24.776111111111113
2024-06-06 12:23:38,23.7921,25.645,13.5597,40.7337,40.4843,25.3322,25.6746,1911.45,301.777,1714.71,8.903218368263323,24.444444444444446,24.776666666666667
2024-06-06 12:23:39,23.7978,25.6483,13.561,40.7721,40.4843,25.3276,25.6713,1910.46,325.081,1715.2,8.909592112246784,24.444444444444446,24.777222222222225
2024-06-06 12:23:40,23.7771,25.6581,13.5492,40.8283,40.4777,25.3286,25.6713,1912.43,276.174,1714.81,8.899821912679947,24.444444444444446,24.77777777777778
2024-06-06 12:23:41,23.7908,25.6581,13.5635,40.8753,40.4777,25.3233,25.6746,1923.59,296.525,1715.6,8.903399661949424,24.444444444444446,24.778333333333336
2024-06-06 12:23:42,23.7981,25.6581,13.5552,40.9131,40.4843,25.3287,25.6713,1922.61,317.86,1716.19,8.920046854355965,24.444444444444446,24.77888888888889
2024-06-06 12:23:43,23.7904,25.6516,13.5541,40.9583,40.4843,25.3435,25.6647,1929.17,297.838,1716.48,8.915805562157622,24.444444444444446,24.779444444444447
2024-06-06 12:23:44,23.7875,25.6483,13.5453,40.9962,40.4843,25.3453,25.668,1925.56,291.273,1716.78,8.922503624934846,24.444444444444446,24.78
2024-06-06 12:23:45,23.7869,25.6647,13.5435,41.0245,40.4843,25.3473,25.6713,1932.78,326.394,1715.99,8.91944271205907,24.444444444444446,24.78055555555556
2024-06-06 12:23:46,23.7875,25.6581,13.5491,41.0497,40.4843,25.3418,25.6713,1919.0,333.615,1716.58,8.918154190105875,24.444444444444446,24.781111111111112
2024-06-06 12:23:47,23.773,25.6516,13.5493,41.0549,40.4843,25.3382,25.6581,1931.8,336.241,1715.79,8.901251364041894,24.444444444444446,24.78166666666667
2024-06-06 12:23:48,23.7908,25.6647,13.5586,41.0646,40.4843,25.341,25.6713,1917.68,323.44,1716.48,8.912234466859045,24.444444444444446,24.782222222222224
2024-06-06 12:23:49,23.7802,25.668,13.5561,41.0754,40.481,25.3431,25.6713,1918.34,315.234,1717.37,8.909796738216546,24.444444444444446,24.78277777777778
2024-06-06 12:23:50,23.7834,25.6614,13.5468,41.0653,40.4777,25.3455,25.6746,1918.34,297.838,1716.78,8.917625178868605,24.444444444444446,24.783333333333335
2024-06-06 12:23:51,23.7934,25.6647,13.5467,41.0574,40.4745,25.3613,25.6647,1922.28,321.142,1714.12,8.912593094222938,24.444444444444446,24.783888888888892
2024-06-06 12:23:52,23.7914,25.645,13.5428,41.0584,40.4843,25.3593,25.668,1926.87,289.632,1714.61,8.916793951610714,24.444444444444446,24.784444444444446
2024-06-06 12:23:53,23.7913,25.6647,13.5424,41.039,40.4843,25.3553,25.6713,1927.86,318.188,1714.41,8.916014840274514,24.444444444444446,24.785
2024-06-06 12:23:54,23.7974,25.6614,13.5454,41.0175,40.4843,25.3505,25.668,1919.98,298.822,1714.41,8.918711680521254,24.444444444444446,24.785555555555558
2024-06-06 12:23:55,23.7994,25.6483,13.5331,40.9855,40.481,25.358,25.6746,1919.32,315.562,1715.01,8.934277620163655,24.444444444444446,24.78611111111111
2024-06-06 12:23:56,23.8016,25.6647,13.54,40.9301,40.4843,25.3435,25.6549,1918.34,305.387,1715.1,8.930656068249805,24.444444444444446,24.78666666666667
2024-06-06 12:23:57,23.7882,25.6647,13.5186,40.8811,40.4843,25.3413,25.668,1920.31,328.364,1716.19,8.94329859468451,24.444444444444446,24.787222222222223
2024-06-06 12:23:58,23.8013,25.6614,13.5369,40.838,40.481,25.3393,25.6647,1914.73,332.302,1716.38,8.93975978025321,24.444444444444446,24.78777777777778
2024-06-06 12:23:59,23.7772,25.6581,13.5329,40.7791,40.4843,25.344,25.668,1917.35,303.418,1716.78,8.924333042209682,24.444444444444446,24.788333333333334
2024-06-06 12:24:00,23.7779,25.691,13.5331,40.7652,40.4843,25.335,25.6647,1914.07,304.402,1716.98,8.925808327978338,24.444444444444446,24.78888888888889
2024-06-06 12:24:01,23.7778,25.6581,13.5267,40.7322,40.481,25.3414,25.6713,1914.4,321.471,1716.88,8.930777044372226,24.444444444444446,24.789444444444445
2024-06-06 12:24:02,23.7813,25.6516,13.5263,40.6875,40.4843,25.3504,25.6713,1916.04,287.334,1717.17,8.935683812312307,24.444444444444446,24.790000000000003
2024-06-06 12:24:03,23.7815,25.6581,13.5321,40.69,40.4843,25.3413,25.6647,1918.01,335.913,1717.47,8.932364523610342,24.444444444444446,24.790555555555557
2024-06-06 12:24:04,23.778,25.6581,13.5199,40.6824,40.481,25.3483,25.6647,1915.38,283.724,1717.76,8.941456121154728,24.444444444444446,24.791111111111114
2024-06-06 12:24:05,23.7771,25.6516,13.5236,40.648,40.4843,25.3504,25.668,1910.79,320.814,1718.16,8.939527724984513,24.444444444444446,24.791666666666668
2024-06-06 12:24:06,23.7831,25.6581,13.5176,40.6243,40.4777,25.3317,25.6844,1909.8,297.509,1717.86,8.948427224576168,24.444444444444446,24.792222222222225
2024-06-06 12:24:07,23.7702,25.622,13.5091,40.6138,40.4843,25.3318,25.6319,1901.6,327.051,1717.27,8.941519723333178,24.444444444444446,24.79277777777778
2024-06-06 12:24:08,23.7738,25.6089,13.5175,40.5853,40.4777,25.3265,25.6417,1915.38,333.944,1716.58,8.9337459778855,24.444444444444446,24.793333333333337
2024-06-06 12:24:09,23.7593,25.6286,13.505,40.56,40.4843,25.3338,25.6384,1911.77,304.074,1713.43,8.915613257679603,24.444444444444446,24.79388888888889
2024-06-06 12:24:10,23.7676,25.6122,13.5212,40.551,40.4909,25.3314,25.6253,1903.24,291.601,1716.19,8.92309483529791,24.444444444444446,24.794444444444448
2024-06-06 12:24:11,23.7654,25.6319,13.5154,40.527,40.4909,25.3262,25.6352,1903.24,319.829,1718.75,8.939544947265626,24.444444444444446,24.795
2024-06-06 12:24:12,23.7783,25.6155,13.5139,40.5163,40.4843,25.3341,25.6319,1903.24,310.311,1713.53,8.92491556430235,24.444444444444446,24.795555555555556
2024-06-06 12:24:13,23.7845,25.6286,13.5099,40.5074,40.4843,25.3525,25.6319,1909.48,296.197,1712.45,8.92815371748823,24.444444444444446,24.796111111111113
2024-06-06 12:24:14,23.7677,25.622,13.5028,40.5024,40.481,25.3204,25.6286,1902.91,323.768,1712.74,8.92123540233738,24.444444444444446,24.796666666666667
2024-06-06 12:24:15,23.7644,25.6319,13.5093,40.4913,40.481,25.32,25.6319,1900.61,292.914,1711.17,8.904548281031131,24.444444444444446,24.797222222222224
2024-06-06 12:24:16,23.7697,25.6155,13.4997,40.4986,40.4777,25.3337,25.6253,1900.61,333.944,1710.48,8.913890192811243,24.444444444444446,24.797777777777778
2024-06-06 12:24:17,23.7817,25.6253,13.5038,40.4851,40.4843,25.3196,25.6384,1901.93,290.617,1708.11,8.908386658622547,24.444444444444446,24.798333333333336
2024-06-06 12:24:18,23.7716,25.6286,13.5077,40.4678,40.481,25.3289,25.6319,1911.77,330.661,1708.11,8.896252135692697,24.444444444444446,24.79888888888889
2024-06-06 12:24:19,23.7742,25.6286,13.4993,40.4727,40.4843,25.3258,25.6286,1901.27,310.639,1707.23,8.901198237820827,24.444444444444446,24.799444444444447
2024-06-06 12:24:20,23.7587,25.622,13.4908,40.4851,40.4777,25.3341,25.6319,1916.7,333.944,1706.93,8.893571020291835,24.444444444444446,24.8
2024-06-06 12:24:21,23.785,25.6187,13.5015,40.5001,40.481,25.3228,25.6253,1905.54,330.005,1706.34,8.904004273621977,24.444444444444446,24.800555555555558
2024-06-06 12:24:22,23.793,25.6253,13.5068,40.5342,40.4843,25.3296,25.6319,1905.87,280.113,1707.23,8.910987485413248,24.444444444444446,24.801111111111112
2024-06-06 12:24:23,23.7639,25.6286,13.4917,40.5554,40.4843,25.3338,25.6319,1900.94,337.226,1706.83,8.896774232138428,24.444444444444446,24.80166666666667
2024-06-06 12:24:24,23.7732,25.622,13.4998,40.5915,40.481,25.3243,25.6352,1903.9,306.372,1704.96,8.888065125524118,24.444444444444446,24.802222222222223
2024-06-06 12:24:25,23.7728,25.622,13.4935,40.6267,40.481,25.3287,25.622,1909.15,308.341,1707.33,8.905531586004068,24.444444444444446,24.80277777777778
2024-06-06 12:24:26,23.7664,25.622,13.4916,40.6744,40.481,25.3246,25.6352,1923.26,295.54,1709.98,8.915449486167615,24.444444444444446,24.803333333333335
2024-06-06 12:24:27,23.7532,25.6253,13.4915,40.7473,40.481,25.3318,25.6384,1908.16,337.226,1706.73,8.88715944716704,24.444444444444446,24.803888888888892
2024-06-06 12:24:28,23.7655,25.6319,13.5006,40.7573,40.4843,25.3346,25.6352,1903.57,319.173,1708.9,8.901233800258266,24.444444444444446,24.804444444444446
2024-06-06 12:24:29,23.7407,25.622,13.4905,40.7884,40.4843,25.3327,25.6352,1908.49,289.96,1708.01,8.883857509126784,24.444444444444446,24.805000000000003
2024-06-06 12:24:30,23.7557,25.622,13.4686,40.8371,40.4843,25.3324,25.6319,1918.67,280.441,1708.61,8.918970781469413,24.444444444444446,24.805555555555557
2024-06-06 12:24:31,23.7553,25.6155,13.481,40.8673,40.4843,25.3336,25.6352,1902.91,287.991,1707.92,8.904275783847808,24.444444444444446,24.80611111111111
2024-06-06 12:24:32,23.7484,25.6253,13.4768,40.8884,40.4745,25.3396,25.6319,1912.1,326.066,1709.89,8.912203750915614,24.444444444444446,24.80666666666667
2024-06-06 12:24:33,23.7447,25.622,13.4742,40.9149,40.4843,25.3333,25.6319,1912.76,295.212,1706.93,8.895823017745325,24.444444444444446,24.807222222222222
2024-06-06 12:24:34,23.7469,25.6187,13.4816,40.9228,40.481,25.3347,25.6319,1921.95,304.731,1706.34,8.888245740264662,24.444444444444446,24.80777777777778
2024-06-06 12:24:35,23.7436,25.6187,13.4601,40.9236,40.481,25.3493,25.6286,1919.32,292.586,1707.13,8.908126642772425,24.444444444444446,24.808333333333334
2024-06-06 12:24:36,23.7556,25.6253,13.4738,40.9513,40.4876,25.34,25.6352,1910.13,291.601,1707.72,8.909732232807093,24.444444444444446,24.80888888888889
2024-06-06 12:24:37,23.7457,25.6122,13.451,40.9635,40.4843,25.3555,25.6253,1917.35,340.18,1708.01,8.92242569893343,24.444444444444446,24.809444444444445
2024-06-06 12:24:38,23.744,25.6187,13.4549,40.9519,40.481,25.35,25.622,1929.83,331.974,1708.8,8.921696787958753,24.444444444444446,24.810000000000002
2024-06-06 12:24:39,23.745,25.6023,13.4627,40.9457,40.481,25.3444,25.622,1923.59,298.822,1709.0,8.916844011920709,24.444444444444446,24.810555555555556
2024-06-06 12:24:40,23.7381,25.6253,13.4644,40.9257,40.4843,25.3514,25.6286,1911.77,307.028,1709.49,8.91194053975894,24.444444444444446,24.811111111111114
2024-06-06 12:24:41,23.7325,25.6187,13.4574,40.9161,40.481,25.3493,25.6319,1910.13,306.372,1709.39,8.912633579776813,24.444444444444446,24.811666666666667
2024-06-06 12:24:42,23.7363,25.622,13.4522,40.8849,40.4777,25.3444,25.6319,1930.16,295.868,1713.63,8.94256660156088,24.444444444444446,24.812222222222225
2024-06-06 12:24:43,23.7302,25.6155,13.4568,40.8594,40.4777,25.3444,25.6319,1921.29,331.646,1710.28,8.915798624531595,24.444444444444446,24.81277777777778
2024-06-06 12:24:44,23.7398,25.6187,13.4472,40.8137,40.4843,25.3343,25.6319,1901.27,332.959,1711.26,8.93757974798391,24.444444444444446,24.813333333333336
2024-06-06 12:24:45,23.7352,25.622,13.4391,40.7878,40.4843,25.3368,25.6384,1904.88,265.342,1711.95,8.94422393506129,24.444444444444446,24.81388888888889
2024-06-06 12:24:46,23.7379,25.622,13.451,40.7532,40.481,25.3317,25.6384,1918.34,290.945,1712.54,8.939311642696508,24.444444444444446,24.814444444444447
2024-06-06 12:24:47,23.7326,25.6352,13.4438,40.6752,40.4777,25.3341,25.6319,1917.68,309.326,1712.05,8.93840451155833,24.444444444444446,24.815
2024-06-06 12:24:48,23.7333,25.6319,13.4393,40.6377,40.4876,25.3444,25.6319,1909.15,316.875,1712.94,8.947570946358539,24.444444444444446,24.81555555555556
2024-06-06 12:24:49,23.717,25.6187,13.436,40.593,40.4843,25.3408,25.6352,1915.71,322.784,1711.66,8.92959365546365,24.444444444444446,24.816111111111113
2024-06-06 12:24:50,23.7267,25.6187,13.4393,40.5656,40.4843,25.3482,25.6352,1918.01,320.486,1710.48,8.928992596838011,24.444444444444446,24.816666666666666
2024-06-06 12:24:51,23.7118,25.6187,13.4248,40.5029,40.4843,25.3535,25.6352,1921.29,281.754,1709.79,8.925043639414543,24.444444444444446,24.817222222222224
2024-06-06 12:24:52,23.7095,25.6253,13.4326,40.4526,40.4777,25.3525,25.6319,1916.37,332.959,1709.1,8.912682598326535,24.444444444444446,24.817777777777778
2024-06-06 12:24:53,23.7266,25.6187,13.4226,40.4097,40.4777,25.348,25.6384,1906.19,330.99,1706.54,8.922799988221504,24.444444444444446,24.818333333333335
2024-06-06 12:24:54,23.7188,25.6253,13.4212,40.3786,40.4843,25.3447,25.6319,1909.15,298.822,1707.92,8.924468850603084,24.444444444444446,24.81888888888889
2024-06-06 12:24:55,23.7261,25.6253,13.4273,40.3486,40.481,25.3538,25.6319,1905.54,314.25,1707.33,8.922425524883863,24.444444444444446,24.819444444444446
2024-06-06 12:24:56,23.7376,25.622,13.4165,40.3179,40.4843,25.3456,25.6417,1906.19,328.035,1706.44,8.937084091342458,24.444444444444446,24.82
2024-06-06 12:24:57,23.7198,25.6253,13.4179,40.3135,40.481,25.3513,25.6253,1914.73,318.188,1706.04,8.918367720005135,24.444444444444446,24.820555555555558
2024-06-06 12:24:58,23.7247,25.622,13.4178,40.2955,40.481,25.344,25.6319,1921.29,283.395,1705.16,8.918093771055576,24.444444444444446,24.82111111111111
2024-06-06 12:24:59,23.734,25.6319,13.4225,40.274,40.4843,25.3466,25.6286,1914.07,322.127,1705.55,8.924114577523051,24.444444444444446,24.82166666666667
2024-06-06 12:25:00,23.7295,25.6319,13.4026,40.3052,40.4843,25.3422,25.6253,1908.16,319.829,1703.68,8.927643352389484,24.444444444444446,24.822222222222223
2024-06-06 12:25:01,23.7208,25.5958,13.4076,40.2966,40.481,25.3483,25.6352,1898.64,310.311,1706.54,8.93076677392527,24.444444444444446,24.82277777777778
2024-06-06 12:25:02,23.7423,25.6187,13.4211,40.2943,40.4876,25.3419,25.6286,1902.58,296.197,1709.0,8.950578218476023,24.444444444444446,24.823333333333334
2024-06-06 12:25:03,23.725,25.6155,13.3933,40.2901,40.481,25.3416,25.6319,1911.77,287.662,1708.8,8.958635323221026,24.444444444444446,24.82388888888889
2024-06-06 12:25:04,23.7137,25.6319,13.3941,40.3208,40.481,25.365,25.6253,1911.12,333.615,1709.39,8.951232931053209,24.444444444444446,24.824444444444445
2024-06-06 12:25:05,23.7198,25.6187,13.402,40.3161,40.4843,25.3395,25.6319,1898.64,329.677,1707.52,8.939881048657124,24.444444444444446,24.825000000000003
2024-06-06 12:25:06,23.7091,25.622,13.397,40.3448,40.4843,25.3383,25.6286,1901.6,298.166,1705.95,8.926726929642886,24.444444444444446,24.825555555555557
2024-06-06 12:25:07,23.7027,25.6253,13.3829,40.3812,40.4777,25.3489,25.6352,1903.24,290.288,1705.16,8.929255556815269,24.444444444444446,24.826111111111114
2024-06-06 12:25:08,23.7118,25.6253,13.3974,40.4164,40.4843,25.3527,25.6384,1918.01,304.731,1704.47,8.920971812128142,24.444444444444446,24.826666666666668
2024-06-06 12:25:09,23.7221,25.622,13.3868,40.419,40.4777,25.3534,25.6384,1906.52,295.54,1704.08,8.937002973079093,24.444444444444446,24.827222222222222
2024-06-06 12:25:10,23.7038,25.622,13.3792,40.4587,40.4777,25.3573,25.6319,1905.54,332.302,1702.8,8.921044634874374,24.444444444444446,24.82777777777778
2024-06-06 12:25:11,23.6996,25.6253,13.3823,40.4863,40.4843,25.3725,25.6384,1906.19,281.426,1699.25,8.896151560412624,24.444444444444446,24.828333333333333
2024-06-06 12:25:12,23.709,25.5925,13.379,40.5265,40.4843,25.3568,25.6352,1916.7,293.242,1700.73,8.914860049790839,24.444444444444446,24.82888888888889
2024-06-06 12:25:13,23.7058,25.645,13.38,40.5594,40.4876,25.3663,25.6286,1922.93,308.669,1699.55,8.905052630509878,24.444444444444446,24.829444444444444
2024-06-06 12:25:14,23.695,25.6155,13.3715,40.5983,40.4843,25.3737,25.6352,1914.4,307.357,1698.86,8.899454536661112,24.444444444444446,24.830000000000002
2024-06-06 12:25:15,23.7013,25.6319,13.3643,40.6439,40.4843,25.3757,25.6352,1911.12,322.784,1696.89,8.900759005208483,24.444444444444446,24.830555555555556
2024-06-06 12:25:16,23.7062,25.6253,13.3736,40.6723,40.4777,25.3685,25.6319,1910.46,334.928,1697.67,8.901059969898945,24.444444444444446,24.831111111111113
2024-06-06 12:25:17,23.6846,25.6253,13.3588,40.7251,40.481,25.3747,25.6319,1916.7,279.128,1697.38,8.893682583021892,24.444444444444446,24.831666666666667
2024-06-06 12:25:18,23.6738,25.6286,13.3546,40.7806,40.4843,25.3629,25.6286,1922.93,288.647,1699.74,8.900355635434016,24.444444444444446,24.832222222222224
2024-06-06 12:25:19,23.6857,25.622,13.3608,40.8202,40.481,25.3733,25.6319,1920.64,308.669,1701.61,8.915069208153504,24.444444444444446,24.83277777777778
2024-06-06 12:25:20,23.6993,25.6253,13.3703,40.8652,40.481,25.3763,25.6319,1915.38,331.318,1702.3,8.922225847909601,24.444444444444446,24.833333333333336
2024-06-06 12:25:21,23.6884,25.622,13.3529,40.8893,40.4876,25.3725,25.6286,1915.38,288.647,1702.8,8.930462858003608,24.444444444444446,24.83388888888889
2024-06-06 12:25:22,23.684,25.6319,13.356,40.8909,40.481,25.3817,25.6286,1912.43,289.96,1702.99,8.924978175463863,24.444444444444446,24.834444444444447
2024-06-06 12:25:23,23.6749,25.6319,13.351,40.9142,40.4843,25.3862,25.6319,1912.43,323.768,1703.39,8.9235306214243,24.444444444444446,24.835
2024-06-06 12:25:24,23.6784,25.6187,13.3562,40.9231,40.4843,25.3831,25.6319,1909.15,300.792,1703.19,8.921013649991371,24.444444444444446,24.83555555555556
2024-06-06 12:25:25,23.6891,25.5137,13.3559,40.8983,40.4843,25.3853,25.5334,1915.06,305.059,1702.89,8.928947433257926,24.444444444444446,24.836111111111112
2024-06-06 12:25:26,23.6751,25.5268,13.3491,40.9056,40.4876,25.3888,25.5301,1921.95,289.304,1702.7,8.92173033943863,24.444444444444446,24.83666666666667
2024-06-06 12:25:27,23.6722,25.5301,13.3435,40.8984,40.4876,25.3816,25.5268,1914.4,302.433,1702.3,8.921966706874231,24.444444444444446,24.837222222222223
2024-06-06 12:25:28,23.6828,25.5203,13.3443,40.8875,40.4843,25.3832,25.5203,1913.42,333.944,1702.11,8.929435222148403,24.444444444444446,24.837777777777777
2024-06-06 12:25:29,23.6722,25.5203,13.3402,40.857,40.4843,25.3826,25.5203,1922.61,328.035,1701.91,8.922772566534077,24.444444444444446,24.838333333333335
2024-06-06 12:25:30,23.6951,25.517,13.3489,40.8444,40.4876,25.3891,25.5367,1915.71,318.517,1702.2,8.93655826678536,24.444444444444446,24.83888888888889
2024-06-06 12:25:31,23.6721,25.5203,13.3383,40.8367,40.4843,25.402,25.5235,1928.19,308.013,1698.46,8.906236247763381,24.444444444444446,24.839444444444446
2024-06-06 12:25:32,23.6781,25.517,13.339,40.8163,40.4843,25.3991,25.5301,1915.06,299.479,1701.02,8.924234868103287,24.444444444444446,24.84
2024-06-06 12:25:33,23.6901,25.5104,13.3504,40.7825,40.4843,25.3928,25.5301,1926.22,291.601,1699.84,8.918561646746934,24.444444444444446,24.840555555555557
2024-06-06 12:25:34,23.6821,25.5235,13.3274,40.765,40.4843,25.3918,25.5301,1914.07,289.632,1699.15,8.927874494785945,24.444444444444446,24.84111111111111
2024-06-06 12:25:35,23.6906,25.5137,13.337,40.7203,40.481,25.3885,25.5334,1921.62,278.8,1700.04,8.931601915522476,24.444444444444446,24.84166666666667
2024-06-06 12:25:36,23.6776,25.5203,13.3345,40.6452,40.4843,25.3796,25.5268,1911.77,291.601,1700.43,8.92459090908042,24.444444444444446,24.842222222222222
2024-06-06 12:25:37,23.6639,25.5367,13.3256,40.6297,40.481,25.3905,25.5301,1915.71,302.105,1700.83,8.922547605688255,24.444444444444446,24.84277777777778
2024-06-06 12:25:38,23.6767,25.5268,13.3397,40.6161,40.481,25.3776,25.5301,1906.52,308.013,1701.32,8.923995845777448,24.444444444444446,24.843333333333334
2024-06-06 12:25:39,23.6715,25.5203,13.3236,40.592,40.4843,25.3773,25.5268,1903.9,291.929,1702.11,8.937554068314485,24.444444444444446,24.84388888888889
2024-06-06 12:25:40,23.6685,25.5235,13.3215,40.5607,40.4876,25.3802,25.5301,1914.4,287.334,1703.48,8.943969794779612,24.444444444444446,24.844444444444445
2024-06-06 12:25:41,23.6664,25.5203,13.327,40.5376,40.4843,25.3721,25.5301,1905.54,293.242,1703.09,8.935354181708325,24.444444444444446,24.845000000000002
2024-06-06 12:25:42,23.663,25.5203,13.3224,40.4808,40.4843,25.3717,25.5235,1904.88,334.272,1703.09,8.936391226896447,24.444444444444446,24.845555555555556
2024-06-06 12:25:43,23.6564,25.5203,13.3145,40.4208,40.481,25.3656,25.5301,1914.4,333.615,1703.48,8.939561343445568,24.444444444444446,24.846111111111114
2024-06-06 12:25:44,23.6533,25.5301,13.3139,40.3765,40.4843,25.3722,25.5334,1902.58,308.013,1704.17,8.94102046036433,24.444444444444446,24.846666666666668
2024-06-06 12:25:45,23.6572,25.5137,13.3148,40.3254,40.4843,25.3692,25.5301,1916.04,313.265,1705.65,8.951381870801667,24.444444444444446,24.84722222222222
2024-06-06 12:25:46,23.6466,25.517,13.3129,40.2899,40.481,25.3752,25.5301,1916.04,322.784,1705.16,8.941282597285012,24.444444444444446,24.84777777777778
2024-06-06 12:25:47,23.6532,25.517,13.3028,40.2655,40.4876,25.3645,25.5268,1902.26,334.6,1704.57,8.95263359065822,24.444444444444446,24.848333333333333
2024-06-06 12:25:48,23.6506,25.5203,13.3106,40.2162,40.481,25.3747,25.5334,1915.06,338.867,1703.78,8.939493036854378,24.444444444444446,24.84888888888889
2024-06-06 12:25:49,23.6477,25.5235,13.302,40.1973,40.4843,25.369,25.5268,1903.24,321.471,1700.53,8.927359306027677,24.444444444444446,24.849444444444444
2024-06-06 12:25:50,23.6401,25.5268,13.2962,40.1891,40.4843,25.3702,25.5367,1907.18,308.341,1703.78,8.942864799218379,24.444444444444446,24.85
2024-06-06 12:25:51,23.6428,25.5268,13.3043,40.1801,40.4843,25.3728,25.5367,1899.96,301.12,1703.58,8.93714698565167,24.444444444444446,24.850555555555555
2024-06-06 12:25:52,23.6378,25.5203,13.2969,40.1872,40.4909,25.3637,25.5268,1909.48,307.685,1702.99,8.936125756647389,24.444444444444446,24.851111111111113
2024-06-06 12:25:53,23.6318,25.5235,13.2856,40.197,40.481,25.3656,25.5268,1896.68,300.792,1701.61,8.933460763920012,24.444444444444446,24.851666666666667
2024-06-06 12:25:54,23.6292,25.5334,13.2902,40.2082,40.4843,25.3821,25.5334,1908.49,289.632,1700.83,8.923151745955414,24.444444444444446,24.852222222222224
2024-06-06 12:25:55,23.6267,25.5203,13.2858,40.23,40.4843,25.373,25.5301,1898.64,289.632,1699.84,8.919596712945765,24.444444444444446,24.852777777777778
2024-06-06 12:25:56,23.6276,25.5104,13.2893,40.2351,40.481,25.3795,25.5301,1908.49,276.502,1699.74,8.91682946990149,24.444444444444446,24.853333333333335
2024-06-06 12:25:57,23.638,25.5268,13.2807,40.2618,40.4843,25.3743,25.5334,1902.26,284.38,1698.66,8.927540965573073,24.444444444444446,24.85388888888889
2024-06-06 12:25:58,23.6408,25.5203,13.2807,40.2871,40.4843,25.3693,25.5334,1910.13,288.975,1701.02,8.942361100776365,24.444444444444446,24.854444444444447
2024-06-06 12:25:59,23.6338,25.517,13.2823,40.3242,40.481,25.3753,25.5301,1908.49,296.197,1697.08,8.914242361566009,24.444444444444446,24.855
2024-06-06 12:26:00,23.6117,25.5268,13.2648,40.3322,40.481,25.3827,25.5268,1907.84,311.295,1697.58,8.912906230204939,24.444444444444446,24.855555555555558
2024-06-06 12:26:01,23.6202,25.5104,13.2714,40.373,40.481,25.372,25.5301,1921.29,297.509,1697.58,8.914542906101817,24.444444444444446,24.85611111111111
2024-06-06 12:26:02,23.6291,25.5203,13.2718,40.3938,40.4843,25.3664,25.5268,1907.84,283.724,1696.99,8.918764051174373,24.444444444444446,24.85666666666667
2024-06-06 12:26:03,23.6227,25.5268,13.2742,40.4092,40.4876,25.3694,25.5301,1919.32,282.739,1696.3,8.907562983492229,24.444444444444446,24.857222222222223
2024-06-06 12:26:04,23.6097,25.5301,13.2601,40.4208,40.481,25.3738,25.5334,1905.21,290.617,1696.79,8.911083165993139,24.444444444444446,24.857777777777777
2024-06-06 12:26:05,23.6217,25.4973,13.2753,40.4741,40.4876,25.3726,25.5334,1907.84,323.768,1696.89,8.908852952644773,24.444444444444446,24.858333333333334
2024-06-06 12:26:06,23.6072,25.5137,13.2623,40.482,40.4843,25.3676,25.5301,1916.37,322.127,1697.28,8.909608609913352,24.444444444444446,24.858888888888888
2024-06-06 12:26:07,23.6144,25.5104,13.2689,40.5089,40.481,25.3894,25.5301,1920.64,308.341,1696.89,8.908078000230661,24.444444444444446,24.859444444444446
2024-06-06 12:26:08,23.6166,25.5235,13.2625,40.5655,40.4843,25.3802,25.5268,1910.46,325.41,1695.71,8.909283365054092,24.444444444444446,24.86
2024-06-06 12:26:09,23.6296,25.5203,13.2638,40.611,40.481,25.3698,25.5301,1906.19,283.067,1695.11,8.916194770487735,24.444444444444446,24.860555555555557
2024-06-06 12:26:10,23.6154,25.5301,13.2446,40.6578,40.4876,25.3762,25.5301,1908.16,326.066,1694.92,8.919495672856943,24.444444444444446,24.86111111111111
2024-06-06 12:26:11,23.6284,25.5235,13.264,40.7112,40.481,25.3679,25.5268,1908.82,311.952,1691.87,8.897950615424934,24.444444444444446,24.861666666666668
2024-06-06 12:26:12,23.6188,25.5235,13.2475,40.7355,40.4843,25.3737,25.5268,1914.4,319.501,1694.92,8.91992570215424,24.444444444444446,24.862222222222222
2024-06-06 12:26:13,23.6198,25.5235,13.2442,40.7731,40.4843,25.3799,25.5465,1913.42,293.899,1694.23,8.919991156971122,24.444444444444446,24.86277777777778
2024-06-06 12:26:14,23.6243,25.5301,13.2447,40.8136,40.4843,25.3833,25.5301,1912.43,320.486,1693.74,8.920849183803385,24.444444444444446,24.863333333333333
2024-06-06 12:26:15,23.616,25.5301,13.2375,40.8394,40.4843,25.3705,25.5268,1915.71,316.547,1694.23,8.922484311521725,24.444444444444446,24.86388888888889
2024-06-06 12:26:16,23.6097,25.517,13.2382,40.8636,40.4843,25.3791,25.5235,1914.07,293.899,1693.93,8.914887499387081,24.444444444444446,24.864444444444445
2024-06-06 12:26:17,23.6091,25.517,13.2392,40.8929,40.481,25.3901,25.5334,1915.06,327.051,1692.95,8.908355419008094,24.444444444444446,24.865000000000002
2024-06-06 12:26:18,23.5925,25.5137,13.2321,40.8862,40.4876,25.3892,25.5268,1916.04,308.341,1691.67,8.89346512964953,24.444444444444446,24.865555555555556
2024-06-06 12:26:19,23.5948,25.5203,13.2384,40.8903,40.481,25.3684,25.5268,1918.01,301.12,1691.67,8.89003149190209,24.444444444444446,24.866111111111113
2024-06-06 12:26:20,23.5906,25.5268,13.2482,40.8731,40.481,25.3667,25.5334,1919.65,301.448,1691.96,8.8795357020031,24.444444444444446,24.866666666666667
2024-06-06 12:26:21,23.5923,25.5137,13.2278,40.8548,40.4777,25.371,25.5301,1918.01,302.761,1693.05,8.904242429759437,24.444444444444446,24.867222222222225
2024-06-06 12:26:22,23.5946,25.5137,13.2314,40.79,40.4843,25.3605,25.5334,1920.31,291.929,1693.83,8.907227319508106,24.444444444444446,24.86777777777778
2024-06-06 12:26:23,23.589,25.5301,13.2287,40.7319,40.4843,25.3774,25.5235,1917.03,287.662,1694.52,8.90836219374808,24.444444444444446,24.868333333333332
2024-06-06 12:26:24,23.5973,25.5235,13.2367,40.6787,40.4843,25.3722,25.5268,1910.46,334.272,1694.52,8.908620150434489,24.444444444444446,24.86888888888889
2024-06-06 12:26:25,23.5799,25.517,13.2276,40.6178,40.4777,25.3704,25.5334,1910.46,300.464,1695.61,8.907209227994015,24.444444444444446,24.869444444444444
2024-06-06 12:26:26,23.5746,25.5203,13.2346,40.5601,40.481,25.3685,25.5268,1913.09,301.777,1695.21,8.894527457186909,24.444444444444446,24.87
2024-06-06 12:26:27,23.5783,25.517,13.2259,40.4951,40.4876,25.3801,25.5268,1915.38,332.302,1697.38,8.916593346033796,24.444444444444446,24.870555555555555
2024-06-06 12:26:28,23.5831,25.5235,13.2279,40.469,40.4777,25.4047,25.5334,1920.96,291.929,1693.83,8.900351275568397,24.444444444444446,24.871111111111112
2024-06-06 12:26:29,23.5787,25.5235,13.2165,40.4523,40.4777,25.405,25.5301,1924.25,302.433,1693.34,8.90379133336004,24.444444444444446,24.871666666666666
2024-06-06 12:26:30,23.5817,25.517,13.2289,40.3889,40.4843,25.3981,25.5268,1917.68,331.646,1695.41,8.906588761572683,24.444444444444446,24.872222222222224
2024-06-06 12:26:31,23.5717,25.5203,13.2159,40.3576,40.4843,25.4015,25.5367,1912.43,299.479,1695.41,8.909169683283205,24.444444444444446,24.872777777777777
2024-06-06 12:26:32,23.5743,25.5104,13.2165,40.3076,40.4777,25.4027,25.517,1912.76,303.418,1695.21,8.909839119540676,24.444444444444446,24.873333333333335
2024-06-06 12:26:33,23.5707,25.5268,13.2138,40.2437,40.481,25.4033,25.517,1906.85,332.631,1694.52,8.90543868463553,24.444444444444446,24.87388888888889
2024-06-06 12:26:34,23.5705,25.5137,13.2117,40.1955,40.481,25.4026,25.54,1909.48,283.724,1693.34,8.900869860069296,24.444444444444446,24.874444444444446
2024-06-06 12:26:35,23.5638,25.5367,13.2069,40.1491,40.4843,25.406,25.5301,1904.22,319.173,1691.37,8.888884066303142,24.444444444444446,24.875
2024-06-06 12:26:36,23.5585,25.5038,13.2107,40.124,40.4843,25.408,25.5268,1917.35,289.632,1690.78,8.877975943837972,24.444444444444446,24.875555555555557
2024-06-06 12:26:37,23.5703,25.5203,13.2131,40.0975,40.4843,25.4267,25.5301,1902.58,326.066,1690.49,8.884516627238579,24.444444444444446,24.87611111111111
2024-06-06 12:26:38,23.5558,25.5235,13.2032,40.0929,40.481,25.4127,25.5268,1912.76,299.807,1691.08,8.883670117109085,24.444444444444446,24.87666666666667
2024-06-06 12:26:39,23.5565,25.5203,13.2058,40.0789,40.4843,25.3994,25.5301,1909.48,325.41,1691.77,8.885663786942548,24.444444444444446,24.877222222222223
2024-06-06 12:26:40,23.5415,25.5203,13.2026,40.0845,40.481,25.395,25.5334,1911.45,310.967,1689.11,8.86157879723501,24.444444444444446,24.87777777777778
2024-06-06 12:26:41,23.5685,25.5203,13.2038,40.0817,40.4777,25.395,25.5301,1899.96,329.348,1693.34,8.905939475485598,24.444444444444446,24.878333333333334
2024-06-06 12:26:42,23.543,25.3857,13.1899,40.0821,40.4876,25.3971,25.3988,1909.15,287.006,1695.21,8.905796152514679,24.444444444444446,24.878888888888888
2024-06-06 12:26:43,23.542,25.3922,13.1891,40.0912,40.4843,25.3957,25.4054,1897.33,309.654,1696.39,8.911823128861837,24.444444444444446,24.879444444444445
2024-06-06 12:26:44,23.54,25.3824,13.1929,40.1226,40.4843,25.397,25.3889,1900.61,297.181,1697.08,8.910453281105108,24.444444444444446,24.88
2024-06-06 12:26:45,23.5407,25.3824,13.1918,40.1525,40.4777,25.3944,25.3988,1897.33,320.158,1698.56,8.919775394366015,24.444444444444446,24.880555555555556
2024-06-06 12:26:46,23.5476,25.4152,13.1938,40.1648,40.4777,25.395,25.3922,1907.18,302.761,1699.45,8.928674668657338,24.444444444444446,24.88111111111111
2024-06-06 12:26:47,23.5398,25.3922,13.1894,40.2221,40.4909,25.389,25.3955,1900.94,332.302,1699.15,8.924167013127615,24.444444444444446,24.881666666666668
2024-06-06 12:26:48,23.5324,25.3857,13.1908,40.2527,40.4843,25.395,25.3922,1900.94,297.838,1699.15,8.916579608803564,24.444444444444446,24.88222222222222
2024-06-06 12:26:49,23.5488,25.3922,13.1864,40.3189,40.4777,25.3955,25.3922,1894.71,297.181,1698.66,8.93193694318543,24.444444444444446,24.88277777777778
2024-06-06 12:26:50,23.5547,25.3922,13.1753,40.4,40.4876,25.3791,25.3988,1899.63,330.661,1697.08,8.938268576306642,24.444444444444446,24.883333333333333
2024-06-06 12:26:51,23.5322,25.3857,13.1865,40.4528,40.4876,25.3787,25.3955,1908.49,301.448,1696.1,8.904102908477672,24.444444444444446,24.88388888888889
2024-06-06 12:26:52,23.5449,25.3889,13.1815,40.5132,40.4843,25.3838,25.4021,1913.74,295.212,1694.62,8.911553619444895,24.444444444444446,24.884444444444444
2024-06-06 12:26:53,23.5517,25.3889,13.1856,40.5498,40.481,25.3724,25.4021,1917.68,333.615,1694.23,8.911823926546734,24.444444444444446,24.885
2024-06-06 12:26:54,23.5272,25.3889,13.17,40.5999,40.481,25.3536,25.4086,1900.29,321.799,1693.34,8.899495049108943,24.444444444444446,24.885555555555555
2024-06-06 12:26:55,23.5295,25.366,13.1698,40.6571,40.4777,25.3602,25.3988,1904.22,313.593,1693.05,8.900118703225319,24.444444444444446,24.886111111111113
2024-06-06 12:26:56,23.5367,25.3594,13.1693,40.6805,40.481,25.35,25.3922,1919.65,334.928,1692.16,8.902051769302815,24.444444444444446,24.886666666666667
2024-06-06 12:26:57,23.5378,25.3889,13.1785,40.7163,40.4909,25.3447,25.4021,1926.54,282.739,1688.91,8.878012519111987,24.444444444444446,24.887222222222224
2024-06-06 12:26:58,23.5195,25.3889,13.1686,40.748,40.4843,25.3417,25.3955,1913.09,297.181,1692.55,8.88993234301661,24.444444444444446,24.887777777777778
2024-06-06 12:26:59,23.5289,25.3857,13.1661,40.7914,40.481,25.3417,25.3988,1915.71,308.998,1693.05,8.902781943278605,24.444444444444446,24.888333333333335
2024-06-06 12:27:00,23.5197,25.3889,13.171,40.8139,40.481,25.3265,25.3922,1919.98,327.707,1694.52,8.898387868540564,24.444444444444446,24.88888888888889
2024-06-06 12:27:01,23.5241,25.3955,13.1696,40.8482,40.4843,25.3308,25.3988,1920.64,324.753,1695.71,8.90962754884081,24.444444444444446,24.889444444444443
2024-06-06 12:27:02,23.5014,25.3889,13.1703,40.842,40.481,25.3308,25.3955,1917.03,297.509,1698.96,8.906530410819895,24.444444444444446,24.89
2024-06-06 12:27:03,23.5044,25.3824,13.1604,40.8766,40.481,25.3337,25.3922,1928.84,308.669,1695.61,8.900067835589198,24.444444444444446,24.890555555555554
2024-06-06 12:27:04,23.5078,25.3889,13.1578,40.8802,40.4843,25.3322,25.3988,1923.26,288.319,1695.21,8.903129514689027,24.444444444444446,24.891111111111112
2024-06-06 12:27:05,23.5111,25.3857,13.1628,40.8782,40.4876,25.3229,25.3889,1911.45,283.395,1694.82,8.89961924743186,24.444444444444446,24.891666666666666
2024-06-06 12:27:06,23.509,25.3791,13.1673,40.879,40.481,25.3377,25.3889,1915.71,316.547,1692.16,8.879984256669836,24.444444444444446,24.892222222222223
2024-06-06 12:27:07,23.508,25.4021,13.1546,40.8866,40.4777,25.3276,25.4021,1914.07,308.013,1690.98,8.883831239312606,24.444444444444446,24.892777777777777
2024-06-06 12:27:08,23.5068,25.3824,13.1563,40.8628,40.4843,25.3346,25.3922,1909.48,312.608,1691.96,8.88649001040213,24.444444444444446,24.893333333333334
2024-06-06 12:27:09,23.4955,25.3889,13.1518,40.8347,40.4843,25.3384,25.3889,1919.0,335.913,1691.77,8.879654565681314,24.444444444444446,24.89388888888889
2024-06-06 12:27:10,23.4879,25.3889,13.1566,40.799,40.4777,25.3367,25.3922,1906.52,303.418,1693.15,8.876244232308718,24.444444444444446,24.894444444444446
2024-06-06 12:27:11,23.5028,25.3889,13.1529,40.7447,40.4876,25.3346,25.3988,1906.52,335.257,1691.57,8.883926642326564,24.444444444444446,24.895
2024-06-06 12:27:12,23.4951,25.3988,13.14,40.6938,40.4712,25.3331,25.3955,1917.68,325.738,1690.88,8.884764488035026,24.444444444444446,24.895555555555557
2024-06-06 12:27:13,23.4872,25.3889,13.1445,40.6719,40.4843,25.3258,25.3922,1914.73,328.364,1689.9,8.868981917569405,24.444444444444446,24.89611111111111
2024-06-06 12:27:14,23.495,25.3955,13.1401,40.6369,40.4843,25.337,25.3988,1912.1,316.875,1689.8,8.87891811323516,24.444444444444446,24.89666666666667
2024-06-06 12:27:15,23.4938,25.3922,13.1524,40.5869,40.4843,25.3398,25.4054,1911.45,324.425,1690.78,8.872485013781281,24.444444444444446,24.897222222222222
2024-06-06 12:27:16,23.4889,25.3889,13.1413,40.5513,40.481,25.3281,25.3988,1907.84,330.005,1690.39,8.87575657332115,24.444444444444446,24.89777777777778
2024-06-06 12:27:17,23.4843,25.3857,13.1327,40.5171,40.481,25.3375,25.4086,1913.74,307.685,1691.77,8.886436401104707,24.444444444444446,24.898333333333333
2024-06-06 12:27:18,23.4795,25.3955,13.1456,40.4576,40.4843,25.3419,25.3955,1899.63,323.768,1693.05,8.87795367310445,24.444444444444446,24.89888888888889
2024-06-06 12:27:19,23.4905,25.3758,13.1291,40.4271,40.4777,25.3476,25.3889,1902.58,281.754,1693.54,8.904155471447952,24.444444444444446,24.899444444444445
2024-06-06 12:27:20,23.4807,25.3594,13.1226,40.3747,40.481,25.3453,25.4021,1919.32,295.54,1693.34,8.900268380274142,24.444444444444446,24.9
2024-06-06 12:27:21,23.4771,25.3857,13.1208,40.3469,40.481,25.3472,25.4021,1910.46,306.044,1691.08,8.886845124298905,24.444444444444446,24.900555555555556
2024-06-06 12:27:22,23.4861,25.3889,13.1338,40.3093,40.481,25.3417,25.3889,1909.48,292.258,1689.99,8.877686804877065,24.444444444444446,24.90111111111111
2024-06-06 12:27:23,23.483,25.3955,13.135,40.2598,40.481,25.3399,25.3955,1909.48,282.082,1689.11,8.869378501947786,24.444444444444446,24.901666666666667
2024-06-06 12:27:24,23.4699,25.3889,13.1212,40.2443,40.4843,25.3491,25.3922,1903.9,319.829,1688.71,8.867877969857622,24.444444444444446,24.90222222222222
2024-06-06 12:27:25,23.4749,25.3857,13.1154,40.2088,40.481,25.3467,25.3955,1913.09,301.777,1687.53,8.870929600766214,24.444444444444446,24.90277777777778
2024-06-06 12:27:26,23.4735,25.3824,13.1287,40.1708,40.4843,25.3465,25.4086,1901.93,285.693,1687.24,8.85681956802047,24.444444444444446,24.903333333333332
2024-06-06 12:27:27,23.4568,25.3889,13.1092,40.1346,40.4843,25.3371,25.3922,1901.6,290.288,1687.04,8.858166677190301,24.444444444444446,24.90388888888889
2024-06-06 12:27:28,23.4714,25.3824,13.1161,40.1105,40.481,25.3351,25.3988,1899.63,286.678,1689.3,8.876633786200808,24.444444444444446,24.904444444444444
2024-06-06 12:27:29,23.4843,25.3988,13.1308,40.089,40.4843,25.3406,25.3955,1902.91,282.411,1686.55,8.86064311384834,24.444444444444446,24.905
2024-06-06 12:27:30,23.4745,25.3922,13.1255,40.0902,40.481,25.3456,25.3988,1913.09,326.394,1686.15,8.854691392374503,24.444444444444446,24.905555555555555
2024-06-06 12:27:31,23.4723,25.3857,13.1168,40.063,40.4843,25.3452,25.3988,1894.05,303.418,1689.7,8.878907117158798,24.444444444444446,24.906111111111112
2024-06-06 12:27:32,23.4646,25.3857,13.1148,40.0589,40.4843,25.3457,25.3988,1912.43,285.036,1686.65,8.858001794907128,24.444444444444446,24.906666666666666
2024-06-06 12:27:33,23.4564,25.3889,13.1147,40.0626,40.4843,25.3445,25.3955,1902.58,288.975,1686.94,8.852591150923447,24.444444444444446,24.907222222222224
2024-06-06 12:27:34,23.4685,25.3889,13.1005,40.0613,40.4777,25.3483,25.3955,1900.61,296.525,1690.59,8.894307089118525,24.444444444444446,24.907777777777778
2024-06-06 12:27:35,23.4582,25.3857,13.102,40.0516,40.4777,25.3509,25.3955,1896.68,292.586,1688.42,8.872780802653613,24.444444444444446,24.908333333333335
2024-06-06 12:27:36,23.4615,25.3824,13.1011,40.0917,40.481,25.3632,25.3955,1910.46,275.518,1689.5,8.882056983065768,24.444444444444446,24.90888888888889
2024-06-06 12:27:37,23.4651,25.3857,13.0996,40.0812,40.481,25.3526,25.3988,1903.24,301.12,1690.19,8.890058516269344,24.444444444444446,24.909444444444446
2024-06-06 12:27:38,23.454,25.3889,13.0961,40.1067,40.4843,25.3507,25.3922,1911.45,308.998,1690.98,8.887692506198547,24.444444444444446,24.91
2024-06-06 12:27:39,23.4517,25.3889,13.0922,40.1055,40.481,25.356,25.3955,1902.58,331.974,1691.47,8.89164121041287,24.444444444444446,24.910555555555554
2024-06-06 12:27:40,23.4401,25.3857,13.0949,40.1431,40.4843,25.3475,25.3922,1921.29,339.524,1691.67,8.880417306209248,24.444444444444446,24.91111111111111
2024-06-06 12:27:41,23.4468,25.3758,13.0889,40.1611,40.4843,25.3484,25.3922,1909.15,322.784,1690.98,8.887692506198542,24.444444444444446,24.911666666666665
2024-06-06 12:27:42,23.4462,25.3922,13.0909,40.1813,40.4876,25.3459,25.3988,1915.38,294.227,1690.29,8.881835862474022,24.444444444444446,24.912222222222223
2024-06-06 12:27:43,23.4565,25.4185,13.0831,40.2435,40.4843,25.3503,25.3955,1915.71,297.181,1689.8,8.894781133167255,24.444444444444446,24.912777777777777
2024-06-06 12:27:44,23.4488,25.3824,13.0787,40.2921,40.4745,25.3482,25.4021,1908.49,271.579,1688.52,8.8852159837843,24.444444444444446,24.913333333333334
2024-06-06 12:27:45,23.4529,25.3889,13.0797,40.3262,40.4876,25.34,25.3988,1914.4,304.402,1687.83,8.884240141123268,24.444444444444446,24.913888888888888
2024-06-06 12:27:46,23.4391,25.3922,13.0902,40.3748,40.4843,25.3317,25.3955,1907.18,315.891,1687.63,8.86237786642444,24.444444444444446,24.914444444444445
2024-06-06 12:27:47,23.4427,25.3922,13.0812,40.4214,40.4843,25.342,25.3988,1908.49,290.288,1688.02,8.875218524699468,24.444444444444446,24.915
2024-06-06 12:27:48,23.436,25.3889,13.0816,40.463,40.4777,25.3484,25.3955,1919.32,297.509,1688.62,8.872289467312864,24.444444444444446,24.915555555555557
2024-06-06 12:27:49,23.4395,25.3857,13.0834,40.5197,40.4876,25.3425,25.3824,1915.06,323.44,1687.63,8.868543654154376,24.444444444444446,24.91611111111111
2024-06-06 12:27:50,23.4439,25.3857,13.0813,40.5641,40.481,25.3346,25.3889,1912.1,328.692,1687.73,8.87463582297547,24.444444444444446,24.916666666666668
2024-06-06 12:27:51,23.4289,25.3857,13.0779,40.6197,40.4876,25.3503,25.3955,1921.62,326.394,1687.73,8.864701465232574,24.444444444444446,24.91722222222222
2024-06-06 12:27:52,23.4436,25.3922,13.0873,40.6741,40.4843,25.3388,25.3922,1911.12,313.593,1687.43,8.8676639000495,24.444444444444446,24.91777777777778
2024-06-06 12:27:53,23.4293,25.3824,13.0793,40.7064,40.4843,25.3447,25.3988,1907.18,337.554,1686.94,8.859696027931356,24.444444444444446,24.918333333333333
2024-06-06 12:27:54,23.4272,25.3988,13.0705,40.756,40.481,25.3364,25.3988,1912.43,319.501,1687.43,8.868006403217613,24.444444444444446,24.91888888888889
2024-06-06 12:27:55,23.415,25.3955,13.0681,40.7978,40.481,25.3474,25.3955,1918.67,316.219,1688.42,8.864812932057767,24.444444444444446,24.919444444444444
2024-06-06 12:27:56,23.4125,25.3824,13.0701,40.8444,40.4843,25.3352,25.3955,1925.56,332.631,1689.4,8.866100625880062,24.444444444444446,24.92
2024-06-06 12:27:57,23.419,25.2543,13.0778,40.8471,40.4876,25.3473,25.251,1907.84,324.425,1689.8,8.867170903880046,24.444444444444446,24.920555555555556
2024-06-06 12:27:58,23.4169,25.2445,13.0727,40.8577,40.4876,25.3351,25.2543,1914.73,310.311,1690.09,8.871265492587824,24.444444444444446,24.92111111111111
2024-06-06 12:27:59,23.4241,25.2412,13.0746,40.8566,40.4777,25.3479,25.2543,1929.17,323.768,1691.37,8.882532962971965,24.444444444444446,24.921666666666667
2024-06-06 12:28:00,23.4129,25.2478,13.0653,40.8535,40.4843,25.3444,25.2543,1929.5,317.204,1691.77,8.883002560384007,24.444444444444446,24.92222222222222
2024-06-06 12:28:01,23.4102,25.2642,13.0672,40.8352,40.4777,25.3344,25.2609,1923.92,298.166,1692.75,8.884197057004238,24.444444444444446,24.922777777777778
2024-06-06 12:28:02,23.4109,25.2478,13.0661,40.8208,40.4876,25.3268,25.2576,1919.32,319.173,1690.19,8.872304986648324,24.444444444444446,24.923333333333332
2024-06-06 12:28:03,23.41,25.251,13.0611,40.8102,40.4843,25.3391,25.2609,1928.51,320.814,1694.03,8.895986665951071,24.444444444444446,24.92388888888889
2024-06-06 12:28:04,23.414,25.2478,13.0645,40.7553,40.4843,25.3241,25.2412,1913.42,330.661,1693.64,8.89445427517802,24.444444444444446,24.924444444444443
2024-06-06 12:28:05,23.408,25.251,13.0601,40.7123,40.481,25.3301,25.2543,1911.77,328.364,1694.23,8.896177232470551,24.444444444444446,24.925
2024-06-06 12:28:06,23.4054,25.2412,13.0675,40.694,40.4876,25.3387,25.2576,1924.25,330.99,1693.83,8.885481830548757,24.444444444444446,24.925555555555555
2024-06-06 12:28:07,23.3983,25.251,13.0548,40.6556,40.4843,25.3435,25.2576,1917.35,327.051,1694.23,8.892394515221364,24.444444444444446,24.926111111111112
2024-06-06 12:28:08,23.3993,25.2543,13.0574,40.5983,40.4876,25.3364,25.2576,1917.03,294.227,1693.83,8.888919852518619,24.444444444444446,24.926666666666666
2024-06-06 12:28:09,23.3961,25.2412,13.0586,40.5518,40.481,25.3183,25.2543,1911.45,320.158,1694.13,8.886711705408196,24.444444444444446,24.927222222222223
2024-06-06 12:28:10,23.3968,25.2576,13.065,40.5385,40.481,25.3275,25.2609,1919.98,328.364,1693.54,8.87871846467716,24.444444444444446,24.927777777777777
2024-06-06 12:28:11,23.3914,25.2412,13.0602,40.5203,40.481,25.3165,25.251,1906.19,318.188,1693.15,8.876158316264931,24.444444444444446,24.928333333333335
2024-06-06 12:28:12,23.3957,25.251,13.0629,40.4974,40.4843,25.308,25.2543,1911.45,317.86,1692.26,8.872866520291046,24.444444444444446,24.92888888888889
