TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 12:28:13,23.3803,25.2478,13.0468,40.4794,40.4843,25.3165,25.2543,1915.38,332.631,1690.78,8.865707146992555,24.444444444444446,24.929444444444446
2024-06-06 12:28:14,23.3974,25.2478,13.0558,40.4636,40.4843,25.323,25.2576,1917.68,326.066,1689.8,8.86751388809479,24.444444444444446,24.93
2024-06-06 12:28:15,23.3826,25.2543,13.0608,40.4456,40.4843,25.309,25.251,1926.87,317.532,1689.7,8.850012407116006,24.444444444444446,24.930555555555554
2024-06-06 12:28:16,23.3924,25.2445,13.0551,40.4224,40.4843,25.303,25.2576,1911.77,328.364,1687.24,8.850398356710423,24.444444444444446,24.93111111111111
2024-06-06 12:28:17,23.3863,25.2445,13.0528,40.4081,40.481,25.3122,25.2576,1925.56,334.272,1690.19,8.862613446323797,24.444444444444446,24.931666666666665
2024-06-06 12:28:18,23.3847,25.2609,13.0505,40.4103,40.4843,25.3041,25.2576,1919.0,310.311,1689.11,8.85755037831743,24.444444444444446,24.932222222222222
2024-06-06 12:28:19,23.3834,25.2412,13.0391,40.4171,40.4843,25.301,25.2543,1917.35,330.99,1688.32,8.862060451258698,24.444444444444446,24.932777777777776
2024-06-06 12:28:20,23.3927,25.251,13.0488,40.4128,40.4843,25.301,25.2609,1915.38,335.257,1688.22,8.861192883668338,24.444444444444446,24.933333333333334
2024-06-06 12:28:21,23.3833,25.2478,13.0301,40.4146,40.4843,25.3053,25.251,1909.15,306.7,1691.27,8.885183158948696,24.444444444444446,24.933888888888887
2024-06-06 12:28:22,23.397,25.2609,13.0464,40.4445,40.4909,25.3036,25.2543,1920.31,334.6,1686.55,8.858161260848847,24.444444444444446,24.934444444444445
2024-06-06 12:28:23,23.3682,25.2412,13.0331,40.4129,40.4777,25.3006,25.2543,1904.22,331.318,1686.74,8.84589261521853,24.444444444444446,24.935
2024-06-06 12:28:24,23.3804,25.2478,13.0325,40.4435,40.4745,25.2944,25.251,1918.34,319.829,1690.68,8.877536652870816,24.444444444444446,24.935555555555556
2024-06-06 12:28:25,23.3815,25.2543,13.0458,40.4713,40.4843,25.3118,25.2576,1916.37,295.54,1687.83,8.85212285761461,24.444444444444446,24.93611111111111
2024-06-06 12:28:26,23.3897,25.2445,13.0336,40.4856,40.4876,25.2927,25.2642,1913.74,295.54,1687.73,8.869069156998846,24.444444444444446,24.936666666666667
2024-06-06 12:28:27,23.3787,25.251,13.0334,40.5108,40.4876,25.2947,25.2609,1909.8,285.693,1687.63,8.859294972559482,24.444444444444446,24.93722222222222
2024-06-06 12:28:28,23.3724,25.2543,13.0244,40.5231,40.4843,25.2981,25.2576,1914.4,297.509,1688.02,8.863655001070322,24.444444444444446,24.93777777777778
2024-06-06 12:28:29,23.3794,25.2412,13.0329,40.5522,40.4843,25.2845,25.2576,1912.76,289.304,1686.94,8.856699995458143,24.444444444444446,24.938333333333333
2024-06-06 12:28:30,23.3788,25.2478,13.0377,40.5811,40.481,25.2817,25.251,1911.12,306.044,1688.81,8.861890215048373,24.444444444444446,24.93888888888889
2024-06-06 12:28:31,23.3811,25.251,13.0266,40.6037,40.4843,25.288,25.251,1910.46,304.402,1689.8,8.878575129020417,24.444444444444446,24.939444444444444
2024-06-06 12:28:32,23.3822,25.251,13.0323,40.6333,40.481,25.293,25.2576,1913.74,312.608,1689.21,8.8715321999589,24.444444444444446,24.94
2024-06-06 12:28:33,23.3718,25.2543,13.0209,40.6824,40.481,25.2782,25.2543,1916.04,283.724,1689.8,8.87548827108769,24.444444444444446,24.940555555555555
2024-06-06 12:28:34,23.3581,25.2478,13.0065,40.7163,40.4843,25.2891,25.2576,1916.7,291.929,1689.3,8.873462120965721,24.444444444444446,24.94111111111111
2024-06-06 12:28:35,23.3653,25.2478,13.0147,40.7599,40.4843,25.2851,25.2609,1918.34,308.341,1689.3,8.872604914145425,24.444444444444446,24.941666666666666
2024-06-06 12:28:36,23.3625,25.2543,13.0168,40.7987,40.481,25.2858,25.251,1931.47,324.097,1688.32,8.863259844608821,24.444444444444446,24.94222222222222
2024-06-06 12:28:37,23.3611,25.2642,13.0116,40.8329,40.481,25.2976,25.2642,1912.1,333.287,1687.83,8.86394201794579,24.444444444444446,24.942777777777778
2024-06-06 12:28:38,23.3618,25.274,13.0064,40.8497,40.481,25.2818,25.2576,1928.19,321.799,1688.02,8.869993525133705,24.444444444444446,24.94333333333333
2024-06-06 12:28:39,23.3623,25.2576,13.0008,40.8838,40.4876,25.275,25.2543,1920.31,301.777,1687.63,8.873167994951823,24.444444444444446,24.94388888888889
2024-06-06 12:28:40,23.3615,25.2478,13.0012,40.8768,40.481,25.2842,25.251,1913.74,282.411,1688.22,8.875242087865226,24.444444444444446,24.944444444444443
2024-06-06 12:28:41,23.3605,25.2478,13.0023,40.9068,40.4843,25.2968,25.251,1924.9,301.12,1687.83,8.871393227719807,24.444444444444446,24.945
2024-06-06 12:28:42,23.3506,25.2346,13.0079,40.9402,40.4745,25.287,25.2576,1923.92,303.418,1687.73,8.857593260985508,24.444444444444446,24.945555555555554
2024-06-06 12:28:43,23.3394,25.251,13.0131,40.9176,40.4843,25.283,25.2576,1908.16,294.884,1686.94,8.839408608041305,24.444444444444446,24.94611111111111
2024-06-06 12:28:44,23.3371,25.2609,13.0023,40.9155,40.481,25.2805,25.2543,1926.54,277.487,1687.04,8.847209108916685,24.444444444444446,24.946666666666665
2024-06-06 12:28:45,23.3358,25.2412,12.9902,40.9164,40.4843,25.2823,25.251,1915.06,321.799,1688.02,8.861599263536252,24.444444444444446,24.947222222222223
2024-06-06 12:28:46,23.3508,25.251,12.9915,40.907,40.4876,25.2818,25.2609,1913.74,302.105,1687.34,8.869759575109633,24.444444444444446,24.947777777777777
2024-06-06 12:28:47,23.349,25.2478,13.0027,40.9061,40.4843,25.2863,25.2379,1910.46,290.945,1687.04,8.85705379916251,24.444444444444446,24.948333333333334
2024-06-06 12:28:48,23.341,25.2445,12.9899,40.8773,40.481,25.298,25.2642,1924.9,287.006,1687.63,8.864261857119699,24.444444444444446,24.948888888888888
2024-06-06 12:28:49,23.3396,25.2346,13.0025,40.8509,40.4843,25.2948,25.2609,1915.06,308.669,1687.24,8.85022712440882,24.444444444444446,24.949444444444445
2024-06-06 12:28:50,23.3319,25.2117,12.9914,40.8178,40.481,25.2876,25.251,1925.89,333.944,1687.04,8.852088651038532,24.444444444444446,24.95
2024-06-06 12:28:51,23.3395,25.2445,12.9863,40.7506,40.4909,25.2857,25.251,1913.09,328.035,1687.63,8.86606021187427,24.444444444444446,24.950555555555557
2024-06-06 12:28:52,23.3388,25.2478,12.9909,40.6942,40.481,25.279,25.2576,1912.76,298.822,1687.43,8.860471333518934,24.444444444444446,24.95111111111111
2024-06-06 12:28:53,23.3288,25.2543,12.9889,40.6403,40.481,25.2884,25.251,1921.62,287.006,1687.43,8.853621270156504,24.444444444444446,24.951666666666664
2024-06-06 12:28:54,23.3375,25.251,12.9947,40.5977,40.4777,25.2851,25.2576,1909.48,295.54,1688.02,8.859200903079834,24.444444444444446,24.952222222222222
2024-06-06 12:28:55,23.3384,25.2543,12.9956,40.5402,40.481,25.2874,25.2543,1921.95,316.875,1688.32,8.860775386954982,24.444444444444446,24.952777777777776
2024-06-06 12:28:56,23.345,25.2543,12.9842,40.4631,40.4876,25.288,25.2478,1912.1,330.99,1689.5,8.88239990638854,24.444444444444446,24.953333333333333
2024-06-06 12:28:57,23.3296,25.251,12.9822,40.3928,40.4843,25.2671,25.2445,1904.88,330.005,1688.62,8.866291434952588,24.444444444444446,24.953888888888887
2024-06-06 12:28:58,23.3267,25.2346,12.979,40.3366,40.4843,25.2823,25.251,1914.73,313.921,1693.05,8.88980938689003,24.444444444444446,24.954444444444444
2024-06-06 12:28:59,23.3379,25.251,12.9874,40.2814,40.4843,25.2687,25.2609,1906.52,311.295,1688.91,8.870470840603963,24.444444444444446,24.955
2024-06-06 12:29:00,23.3303,25.2412,12.9871,40.2221,40.481,25.2667,25.2543,1907.84,302.105,1688.42,8.861642919025016,24.444444444444446,24.955555555555556
2024-06-06 12:29:01,23.3332,25.251,12.9801,40.1995,40.4777,25.2674,25.2576,1904.55,325.738,1688.71,8.871648362570468,24.444444444444446,24.95611111111111
2024-06-06 12:29:02,23.3209,25.251,12.9747,40.132,40.4843,25.2627,25.2543,1909.48,327.379,1687.73,8.860590696511375,24.444444444444446,24.956666666666667
2024-06-06 12:29:03,23.3269,25.2478,12.9689,40.094,40.4745,25.2786,25.2576,1894.38,335.257,1687.04,8.867069701412605,24.444444444444446,24.95722222222222
2024-06-06 12:29:04,23.3228,25.2576,12.9771,40.07,40.481,25.272,25.2543,1894.71,308.669,1686.25,8.85239285974912,24.444444444444446,24.95777777777778
2024-06-06 12:29:05,23.3218,25.2412,12.9923,40.05,40.4843,25.2583,25.2543,1905.87,296.197,1685.76,8.835962831478053,24.444444444444446,24.958333333333332
2024-06-06 12:29:06,23.3133,25.251,12.9701,40.049,40.4777,25.2788,25.2576,1900.94,297.838,1684.97,8.843535654203084,24.444444444444446,24.95888888888889
2024-06-06 12:29:07,23.3014,25.2543,12.9562,40.0558,40.4843,25.261,25.251,1900.61,293.571,1687.04,8.856112133138994,24.444444444444446,24.959444444444443
2024-06-06 12:29:08,23.3235,25.2478,12.9682,40.0788,40.4777,25.265,25.274,1900.29,287.662,1684.97,8.853881270783624,24.444444444444446,24.96
2024-06-06 12:29:09,23.3045,25.2346,12.973,40.0731,40.4777,25.255,25.2576,1897.0,306.372,1684.28,8.829914685019885,24.444444444444446,24.960555555555555
2024-06-06 12:29:10,23.2896,25.2281,12.9493,40.07,40.4777,25.2592,25.2478,1909.48,293.242,1685.46,8.843627161652762,24.444444444444446,24.961111111111112
2024-06-06 12:29:11,23.2994,25.2543,12.9579,40.0743,40.4712,25.2598,25.2543,1903.9,292.258,1685.37,8.84418118579229,24.444444444444446,24.961666666666666
2024-06-06 12:29:12,23.2952,25.2478,12.963,40.0678,40.4876,25.2545,25.251,1913.09,292.914,1685.56,8.837223859688311,24.444444444444446,24.96222222222222
2024-06-06 12:29:13,23.304,25.2543,12.9642,40.0627,40.4679,25.2503,25.2543,1896.68,289.304,1684.87,8.840103945716479,24.444444444444446,24.962777777777777
2024-06-06 12:29:14,23.2936,25.1132,12.9604,40.082,40.481,25.2558,25.1164,1901.93,304.074,1684.87,8.834461217032976,24.444444444444446,24.96333333333333
2024-06-06 12:29:15,23.2904,25.1164,12.9523,40.0993,40.481,25.2489,25.1164,1901.27,305.059,1684.87,8.838650515601037,24.444444444444446,24.96388888888889
2024-06-06 12:29:16,23.2863,25.1132,12.9516,40.1312,40.4843,25.2349,25.1164,1916.37,288.647,1686.25,8.842980609108062,24.444444444444446,24.964444444444442
2024-06-06 12:29:17,23.2966,25.1099,12.9604,40.1691,40.481,25.24,25.1164,1903.57,316.875,1685.56,8.840645095769565,24.444444444444446,24.965
2024-06-06 12:29:18,23.2859,25.1197,12.9476,40.2028,40.481,25.2362,25.1099,1911.12,324.753,1685.46,8.841916645098769,24.444444444444446,24.965555555555554
2024-06-06 12:29:19,23.2937,25.1099,12.9584,40.2402,40.481,25.2381,25.1197,1904.22,323.44,1684.68,8.835260180676315,24.444444444444446,24.96611111111111
2024-06-06 12:29:20,23.2691,25.1099,12.9378,40.2856,40.4876,25.2368,25.1164,1901.93,293.571,1683.59,8.826126466687917,24.444444444444446,24.966666666666665
2024-06-06 12:29:21,23.2856,25.1164,12.9461,40.3267,40.4876,25.2345,25.123,1913.09,287.006,1683.59,8.833131803579388,24.444444444444446,24.967222222222222
2024-06-06 12:29:22,23.2724,25.1066,12.9366,40.3519,40.481,25.229,25.123,1896.68,303.089,1683.1,8.827400942384083,24.444444444444446,24.967777777777776
2024-06-06 12:29:23,23.2859,25.1132,12.9488,40.4059,40.4843,25.2279,25.1164,1899.96,327.051,1682.12,8.823370741868711,24.444444444444446,24.968333333333334
2024-06-06 12:29:24,23.2921,25.123,12.942,40.4323,40.4843,25.2444,25.123,1903.57,323.44,1682.81,8.838090935575954,24.444444444444446,24.968888888888888
2024-06-06 12:29:25,23.2752,25.1066,12.943,40.505,40.4843,25.2536,25.1197,1905.54,329.02,1683.89,8.828468215364948,24.444444444444446,24.969444444444445
2024-06-06 12:29:26,23.27,25.1164,12.9344,40.5308,40.4876,25.2355,25.1263,1903.9,332.959,1685.37,8.839135431405001,24.444444444444446,24.97
2024-06-06 12:29:27,23.2648,25.1132,12.9303,40.592,40.481,25.2466,25.1263,1901.27,299.151,1681.33,8.817008663265936,24.444444444444446,24.970555555555556
2024-06-06 12:29:28,23.2551,25.1099,12.9307,40.6398,40.481,25.2476,25.123,1911.77,293.571,1683.4,8.819236332851919,24.444444444444446,24.97111111111111
2024-06-06 12:29:29,23.275,25.0935,12.9501,40.6789,40.4843,25.2236,25.1164,1914.07,311.295,1682.31,8.813952715116098,24.444444444444446,24.971666666666668
2024-06-06 12:29:30,23.2781,25.1296,12.9305,40.7111,40.481,25.2416,25.1164,1907.84,294.555,1681.72,8.830232871991454,24.444444444444446,24.97222222222222
2024-06-06 12:29:31,23.268,25.1066,12.9343,40.759,40.4843,25.2348,25.1263,1909.48,292.258,1684.18,8.831270569738608,24.444444444444446,24.972777777777775
2024-06-06 12:29:32,23.2704,25.0967,12.9409,40.7831,40.4777,25.2317,25.123,1915.38,281.098,1680.54,8.808602041104379,24.444444444444446,24.973333333333333
2024-06-06 12:29:33,23.2659,25.1197,12.9201,40.7975,40.4745,25.2207,25.123,1925.56,287.991,1680.05,8.81992965398776,24.444444444444446,24.973888888888887
2024-06-06 12:29:34,23.2664,25.1099,12.9213,40.8132,40.4745,25.2182,25.1197,1916.7,296.853,1679.95,8.818807950175195,24.444444444444446,24.974444444444444
2024-06-06 12:29:35,23.2667,25.1197,12.9324,40.8485,40.481,25.2261,25.1197,1920.96,280.441,1679.75,8.808552563835091,24.444444444444446,24.974999999999998
2024-06-06 12:29:36,23.2634,25.1197,12.9239,40.8351,40.481,25.2256,25.1197,1908.82,291.601,1679.65,8.812460179664953,24.444444444444446,24.975555555555555
2024-06-06 12:29:37,23.2669,25.1132,12.9313,40.8383,40.4843,25.2283,25.1197,1920.96,310.311,1679.75,8.809660632918913,24.444444444444446,24.97611111111111
2024-06-06 12:29:38,23.2551,25.1099,12.918,40.8392,40.4777,25.2081,25.123,1913.09,281.754,1676.6,8.794416204442655,24.444444444444446,24.976666666666667
2024-06-06 12:29:39,23.2453,25.1066,12.9071,40.802,40.4876,25.2091,25.1329,1918.34,308.998,1679.75,8.811876771086565,24.444444444444446,24.97722222222222
2024-06-06 12:29:40,23.248,25.1263,12.9187,40.7718,40.4843,25.21,25.123,1920.64,286.021,1679.06,8.800674173493487,24.444444444444446,24.977777777777778
2024-06-06 12:29:41,23.264,25.1066,12.9215,40.7342,40.481,25.2034,25.1164,1918.67,304.074,1679.95,8.816591548142311,24.444444444444446,24.97833333333333
2024-06-06 12:29:42,23.2532,25.1099,12.928,40.6826,40.481,25.1946,25.1164,1913.09,325.738,1680.54,8.804935165769,24.444444444444446,24.97888888888889
2024-06-06 12:29:43,23.2554,25.1263,12.9234,40.6433,40.481,25.1885,25.1197,1899.3,287.006,1680.54,8.810733945369137,24.444444444444446,24.979444444444443
2024-06-06 12:29:44,23.2531,25.1132,12.9087,40.5972,40.481,25.1939,25.1164,1905.21,297.181,1680.93,8.823355336198272,24.444444444444446,24.98
2024-06-06 12:29:45,23.2552,25.1164,12.9125,40.5498,40.481,25.1989,25.123,1910.46,292.914,1681.33,8.82400459640627,24.444444444444446,24.980555555555554
2024-06-06 12:29:46,23.2439,25.1132,12.9103,40.5067,40.4745,25.1955,25.1197,1911.77,287.006,1682.02,8.819858908672861,24.444444444444446,24.98111111111111
2024-06-06 12:29:47,23.2384,25.1099,12.9167,40.4641,40.481,25.2004,25.1197,1919.65,273.22,1682.61,8.812792275379161,24.444444444444446,24.981666666666666
2024-06-06 12:29:48,23.2286,25.1099,12.9001,40.3955,40.4909,25.1894,25.1197,1910.79,307.685,1682.12,8.816030096196327,24.444444444444446,24.982222222222223
2024-06-06 12:29:49,23.2394,25.123,12.9135,40.3674,40.4843,25.1846,25.123,1908.16,287.662,1680.93,8.807575583508939,24.444444444444446,24.982777777777777
2024-06-06 12:29:50,23.2293,25.1197,12.9095,40.3375,40.4843,25.1903,25.123,1905.21,324.425,1680.93,8.80237252991948,24.444444444444446,24.98333333333333
2024-06-06 12:29:51,23.2473,25.1132,12.9166,40.3097,40.4876,25.2093,25.123,1899.63,296.197,1681.82,8.816335293894126,24.444444444444446,24.983888888888888
2024-06-06 12:29:52,23.2384,25.1197,12.9038,40.2708,40.4843,25.1926,25.1197,1905.54,329.348,1678.37,8.801571388373054,24.444444444444446,24.984444444444442
2024-06-06 12:29:53,23.2336,25.1,12.9068,40.2314,40.4843,25.1874,25.123,1891.75,304.074,1682.12,8.81457903833085,24.444444444444446,24.985
2024-06-06 12:29:54,23.2286,25.1132,12.9,40.2106,40.4876,25.1893,25.1197,1894.05,328.035,1682.41,8.817635364010947,24.444444444444446,24.985555555555553
2024-06-06 12:29:55,23.2274,25.1066,12.8984,40.1921,40.4843,25.195,25.123,1894.71,296.197,1683.1,8.821593329387687,24.444444444444446,24.98611111111111
2024-06-06 12:29:56,23.2299,25.1197,12.9077,40.1479,40.481,25.1997,25.1164,1897.99,305.715,1682.61,8.813219181425424,24.444444444444446,24.986666666666665
2024-06-06 12:29:57,23.2333,25.1197,12.8945,40.147,40.481,25.2083,25.1263,1902.58,318.845,1681.82,8.823247924778817,24.444444444444446,24.987222222222222
2024-06-06 12:29:58,23.2257,25.1164,12.8933,40.1524,40.4843,25.2044,25.1197,1898.64,300.792,1680.54,8.811075050051494,24.444444444444446,24.987777777777776
2024-06-06 12:29:59,23.2152,25.1099,12.9012,40.1438,40.481,25.1901,25.1197,1898.32,285.693,1678.87,8.786644013262713,24.444444444444446,24.988333333333333
2024-06-06 12:30:00,23.2133,25.1099,12.9053,40.1692,40.4843,25.192,25.1197,1908.16,312.937,1676.8,8.770705142223358,24.444444444444446,24.988888888888887
2024-06-06 12:30:01,23.2295,25.1132,12.904,40.1925,40.481,25.1983,25.1164,1911.77,287.006,1679.65,8.80052783839939,24.444444444444446,24.989444444444445
2024-06-06 12:30:02,23.2206,25.1099,12.8933,40.2081,40.481,25.1942,25.1296,1904.55,307.357,1680.05,8.804158162310102,24.444444444444446,24.99
2024-06-06 12:30:03,23.2187,25.0967,12.8916,40.198,40.4843,25.1887,25.1132,1900.29,329.02,1679.75,8.80241556583236,24.444444444444446,24.990555555555556
2024-06-06 12:30:04,23.2106,25.1197,12.8971,40.2162,40.4843,25.1983,25.123,1897.33,301.448,1679.75,8.790823458493874,24.444444444444446,24.99111111111111
2024-06-06 12:30:05,23.2162,25.1361,12.8958,40.2348,40.4876,25.1905,25.123,1902.26,319.173,1679.65,8.79618105693837,24.444444444444446,24.991666666666667
2024-06-06 12:30:06,23.2038,25.1394,12.8857,40.2665,40.4909,25.183,25.1197,1902.58,333.944,1679.85,8.795267892927447,24.444444444444446,24.99222222222222
2024-06-06 12:30:07,23.2077,25.1099,12.8681,40.276,40.4843,25.1871,25.1263,1911.77,310.967,1680.34,8.816165603174428,24.444444444444446,24.99277777777778
2024-06-06 12:30:08,23.1971,25.1164,12.8965,40.326,40.4843,25.1931,25.123,1905.21,284.052,1680.54,8.783957227803837,24.444444444444446,24.993333333333332
2024-06-06 12:30:09,23.2093,25.1132,12.8805,40.3474,40.4909,25.1991,25.123,1903.9,312.608,1680.64,8.808529225462216,24.444444444444446,24.993888888888886
2024-06-06 12:30:10,23.2141,25.1197,12.8897,40.39,40.4843,25.1911,25.123,1904.55,330.005,1681.62,8.809911014643248,24.444444444444446,24.994444444444444
2024-06-06 12:30:11,23.196,25.1099,12.8764,40.408,40.4777,25.1861,25.1197,1903.24,294.555,1682.41,8.809951968557924,24.444444444444446,24.994999999999997
2024-06-06 12:30:12,23.1876,25.1197,12.8703,40.4381,40.4843,25.1827,25.123,1901.6,317.532,1682.12,8.806470185553216,24.444444444444446,24.995555555555555
2024-06-06 12:30:13,23.1964,25.123,12.8779,40.4971,40.481,25.1801,25.1164,1900.61,287.662,1681.82,8.805923677006064,24.444444444444446,24.99611111111111
2024-06-06 12:30:14,23.214,25.1197,12.8863,40.5494,40.4843,25.1848,25.1296,1913.74,290.617,1681.82,8.813775060233123,24.444444444444446,24.996666666666666
2024-06-06 12:30:15,23.2021,25.1164,12.8643,40.5894,40.4843,25.1769,25.1197,1915.71,295.54,1681.53,8.820873248257243,24.444444444444446,24.99722222222222
2024-06-06 12:30:16,23.2016,25.1066,12.8687,40.6221,40.4876,25.1864,25.123,1913.74,312.937,1681.82,8.818212798578854,24.444444444444446,24.997777777777777
2024-06-06 12:30:17,23.1997,25.1033,12.8627,40.66,40.4777,25.1699,25.1263,1907.51,300.135,1682.71,8.826380134041896,24.444444444444446,24.99833333333333
2024-06-06 12:30:18,23.2056,25.1066,12.862,40.674,40.4876,25.1747,25.1197,1903.24,303.746,1682.81,8.832540497311461,24.444444444444446,24.99888888888889
2024-06-06 12:30:19,23.1969,25.1,12.8635,40.7091,40.4876,25.1627,25.1164,1910.79,329.677,1680.15,8.809882842969634,24.444444444444446,24.999444444444443
2024-06-06 12:30:20,23.2125,25.123,12.8589,40.7501,40.4876,25.1732,25.123,1903.9,298.166,1683.4,8.844179351421452,24.444444444444446,25.0
2024-06-06 12:30:21,23.209,25.1132,12.8577,40.7755,40.4876,25.1604,25.123,1906.19,300.464,1684.28,8.846836943236351,24.444444444444446,25.000555555555554
2024-06-06 12:30:22,23.2085,25.1197,12.8673,40.8097,40.4843,25.1714,25.1197,1902.91,294.227,1684.78,8.840828616072336,24.444444444444446,25.00111111111111
2024-06-06 12:30:23,23.1921,25.1164,12.8541,40.7962,40.4777,25.1768,25.123,1919.0,317.86,1683.89,8.833424092685288,24.444444444444446,25.001666666666665
2024-06-06 12:30:24,23.1972,25.1099,12.8487,40.806,40.4843,25.1617,25.123,1917.68,293.242,1681.72,8.831000896420775,24.444444444444446,25.002222222222223
2024-06-06 12:30:25,23.2144,25.1099,12.8619,40.7982,40.4876,25.157,25.0935,1910.79,297.838,1680.93,8.830264308997405,24.444444444444446,25.002777777777776
2024-06-06 12:30:26,23.1871,25.1164,12.8534,40.7882,40.4777,25.1671,25.146,1915.71,279.785,1680.54,8.812183640269168,24.444444444444446,25.003333333333334
2024-06-06 12:30:27,23.1966,25.1099,12.8556,40.7826,40.481,25.1697,25.123,1910.46,302.105,1680.93,8.82045527354186,24.444444444444446,25.003888888888888
2024-06-06 12:30:28,23.1855,25.1263,12.8429,40.7838,40.4843,25.1656,25.1263,1908.82,280.441,1679.95,8.816676794374345,24.444444444444446,25.00444444444444
2024-06-06 12:30:29,23.1739,25.1066,12.8422,40.7644,40.4843,25.1707,25.123,1903.24,302.761,1678.97,8.802247160948266,24.444444444444446,25.005
2024-06-06 12:30:30,23.1715,25.123,12.8376,40.7397,40.481,25.1599,25.1197,1913.74,309.654,1678.18,8.799978910918417,24.444444444444446,25.005555555555553
2024-06-06 12:30:31,23.1817,25.1099,12.8502,40.7049,40.4876,25.1733,25.123,1920.96,294.884,1677.88,8.79636239324885,24.444444444444446,25.00611111111111
2024-06-06 12:30:32,23.1772,24.9818,12.8433,40.6678,40.4777,25.1616,24.9884,1921.62,325.41,1677.29,8.795311961466787,24.444444444444446,25.006666666666664
2024-06-06 12:30:33,23.1953,24.9786,12.8447,40.6256,40.4843,25.1691,24.9917,1904.22,328.364,1676.9,8.80747716837179,24.444444444444446,25.00722222222222
2024-06-06 12:30:34,23.1912,24.9884,12.8468,40.5536,40.481,25.1741,24.9983,1919.0,297.838,1676.21,8.798579624427505,24.444444444444446,25.007777777777775
2024-06-06 12:30:35,23.1827,24.9851,12.8465,40.489,40.481,25.1647,24.9917,1919.65,285.365,1675.22,8.786412514140753,24.444444444444446,25.008333333333333
2024-06-06 12:30:36,23.1747,24.9917,12.839,40.4677,40.481,25.1704,25.0015,1903.9,316.547,1679.06,8.806127042004452,24.444444444444446,25.008888888888887
2024-06-06 12:30:37,23.1791,24.9818,12.8447,40.4095,40.4777,25.1762,24.9917,1913.09,326.722,1680.05,8.810211005062065,24.444444444444446,25.009444444444444
2024-06-06 12:30:38,23.1741,24.9753,12.8333,40.368,40.481,25.1699,24.9917,1907.18,299.479,1679.95,8.81514236219773,24.444444444444446,25.009999999999998
2024-06-06 12:30:39,23.1691,24.9851,12.8329,40.3297,40.4876,25.1713,24.9884,1913.42,337.226,1680.64,8.814840037586423,24.444444444444446,25.010555555555555
2024-06-06 12:30:40,23.1653,24.9851,12.8175,40.2986,40.4843,25.1617,24.995,1898.32,320.486,1681.72,8.830403544086858,24.444444444444446,25.01111111111111
2024-06-06 12:30:41,23.1723,24.9851,12.839,40.2471,40.4843,25.1676,24.995,1901.93,291.601,1682.9,8.824217098753392,24.444444444444446,25.011666666666667
2024-06-06 12:30:42,23.1683,24.9786,12.822,40.2278,40.4843,25.1554,24.9884,1909.15,299.151,1680.15,8.820880916079577,24.444444444444446,25.01222222222222
2024-06-06 12:30:43,23.1662,24.9851,12.8203,40.2114,40.4843,25.1539,24.9884,1891.42,319.173,1685.07,8.846369165479583,24.444444444444446,25.012777777777778
2024-06-06 12:30:44,23.1655,24.9851,12.8341,40.1832,40.481,25.1593,24.9884,1906.52,332.631,1684.87,8.832922291028382,24.444444444444446,25.013333333333332
2024-06-06 12:30:45,23.1664,24.9786,12.8281,40.1505,40.4843,25.155,24.9884,1900.29,315.891,1685.27,8.840919905833179,24.444444444444446,25.013888888888886
2024-06-06 12:30:46,23.1589,24.9786,12.8274,40.1161,40.4909,25.1604,24.9851,1890.11,283.395,1685.07,8.834056296035373,24.444444444444446,25.014444444444443
2024-06-06 12:30:47,23.1582,24.995,12.832,40.0861,40.4777,25.1378,24.9917,1897.99,302.761,1684.58,8.826956946496768,24.444444444444446,25.014999999999997
2024-06-06 12:30:48,23.147,24.9884,12.8147,40.0563,40.481,25.1472,24.9917,1908.49,293.242,1684.38,8.831122707778166,24.444444444444446,25.015555555555554
2024-06-06 12:30:49,23.1661,24.9884,12.8319,40.0669,40.481,25.1457,24.9917,1904.22,288.647,1686.65,8.844650345796945,24.444444444444446,25.01611111111111
2024-06-06 12:30:50,23.1545,24.9753,12.8102,40.0567,40.4876,25.1384,25.0015,1896.68,295.212,1681.33,8.825369656531207,24.444444444444446,25.016666666666666
2024-06-06 12:30:51,23.1576,24.9687,12.8181,40.0791,40.481,25.1419,24.995,1895.36,282.739,1682.21,8.825891488604281,24.444444444444446,25.01722222222222
2024-06-06 12:30:52,23.1495,24.9818,12.814,40.1176,40.4777,25.1395,24.995,1909.48,289.304,1682.71,8.825099339788144,24.444444444444446,25.017777777777777
2024-06-06 12:30:53,23.1611,24.9884,12.8209,40.1143,40.4876,25.1291,24.9884,1894.05,293.899,1677.0,8.799152352045509,24.444444444444446,25.01833333333333
2024-06-06 12:30:54,23.1561,24.9818,12.8201,40.1518,40.4777,25.14,24.9917,1902.91,284.052,1672.27,8.770770256045164,24.444444444444446,25.01888888888889
2024-06-06 12:30:55,23.1415,24.995,12.8093,40.189,40.4909,25.1319,24.995,1902.91,299.479,1674.24,8.777874222718003,24.444444444444446,25.019444444444442
2024-06-06 12:30:56,23.1588,24.9786,12.8019,40.2232,40.4843,25.1294,24.995,1899.96,290.617,1674.04,8.79780738830304,24.444444444444446,25.02
2024-06-06 12:30:57,23.1535,24.9786,12.8087,40.2516,40.481,25.133,24.9917,1908.49,304.731,1673.84,8.786479022388868,24.444444444444446,25.020555555555553
2024-06-06 12:30:58,23.1641,24.9786,12.8036,40.311,40.4843,25.1369,24.9884,1893.72,287.991,1673.16,8.796239066696074,24.444444444444446,25.02111111111111
2024-06-06 12:30:59,23.149,24.9818,12.8144,40.3314,40.4909,25.1466,24.9884,1905.87,322.784,1673.45,8.775770324703664,24.444444444444446,25.021666666666665
2024-06-06 12:31:00,23.1401,24.9917,12.8014,40.3941,40.4843,25.1388,24.9983,1905.21,304.402,1674.44,8.78444563424045,24.444444444444446,25.022222222222222
2024-06-06 12:31:01,23.1412,24.9818,12.7825,40.4035,40.4843,25.1212,24.9851,1904.22,299.479,1675.22,8.805538912775473,24.444444444444446,25.022777777777776
2024-06-06 12:31:02,23.1416,24.9917,12.7897,40.451,40.4909,25.1305,24.995,1917.35,328.035,1677.0,8.809108647138347,24.444444444444446,25.023333333333333
2024-06-06 12:31:03,23.1367,24.9687,12.8005,40.5024,40.481,25.1387,24.995,1903.24,302.105,1678.67,8.804507524452113,24.444444444444446,25.023888888888887
2024-06-06 12:31:04,23.1445,24.9654,12.8136,40.5236,40.4843,25.1224,24.9917,1916.7,324.097,1678.97,8.801565588919587,24.444444444444446,25.02444444444444
2024-06-06 12:31:05,23.1307,24.9786,12.7842,40.5526,40.4876,25.111,24.9917,1912.1,332.302,1678.97,8.814856243478937,24.444444444444446,25.025
2024-06-06 12:31:06,23.1414,24.9851,12.8031,40.6214,40.481,25.1197,24.9983,1912.76,327.707,1679.36,8.809916068677426,24.444444444444446,25.025555555555552
2024-06-06 12:31:07,23.1532,24.9851,12.804,40.65,40.4909,25.1225,24.995,1909.8,312.608,1679.56,8.820254950097764,24.444444444444446,25.02611111111111
2024-06-06 12:31:08,23.1345,24.9818,12.7992,40.6757,40.4843,25.1216,24.995,1909.8,317.86,1682.21,8.822306330303373,24.444444444444446,25.026666666666664
2024-06-06 12:31:09,23.1236,24.9917,12.7863,40.7186,40.4843,25.1101,24.9983,1923.59,328.692,1679.16,8.808014808002344,24.444444444444446,25.02722222222222
2024-06-06 12:31:10,23.122,24.9884,12.7878,40.749,40.481,25.1069,24.9884,1915.38,328.364,1679.56,8.80747098377656,24.444444444444446,25.027777777777775
2024-06-06 12:31:11,23.1287,24.9884,12.7961,40.7565,40.4876,25.1212,24.9917,1916.37,325.41,1679.16,8.804010119196024,24.444444444444446,25.028333333333332
2024-06-06 12:31:12,23.1131,24.9818,12.7848,40.7782,40.4843,25.1052,24.9917,1917.35,317.532,1680.84,8.809151003598233,24.444444444444446,25.028888888888886
2024-06-06 12:31:13,23.1172,24.9917,12.7904,40.8071,40.4876,25.0983,24.9884,1916.04,329.02,1677.98,8.792884773225698,24.444444444444446,25.029444444444444
2024-06-06 12:31:14,23.1236,24.9851,12.8007,40.8256,40.4843,25.1177,24.9917,1914.4,290.288,1675.72,8.7777257782243,24.444444444444446,25.029999999999998
2024-06-06 12:31:15,23.114,24.9851,12.7798,40.8201,40.4876,25.1107,25.0015,1926.22,298.494,1677.59,8.797140469928868,24.444444444444446,25.030555555555555
2024-06-06 12:31:16,23.1109,24.9818,12.7855,40.8284,40.481,25.1064,24.9884,1910.79,286.678,1678.37,8.793736111074175,24.444444444444446,25.03111111111111
2024-06-06 12:31:17,23.114,24.9818,12.7852,40.8166,40.4777,25.1037,24.9884,1904.22,316.875,1678.47,8.797155874584435,24.444444444444446,25.031666666666666
2024-06-06 12:31:18,23.1171,24.972,12.7825,40.7946,40.4777,25.1075,24.995,1914.73,335.585,1677.09,8.794858916524106,24.444444444444446,25.03222222222222
2024-06-06 12:31:19,23.1326,24.9851,12.7876,40.7519,40.4876,25.1064,24.9917,1919.98,310.967,1676.31,8.799614902733396,24.444444444444446,25.032777777777778
2024-06-06 12:31:20,23.1039,24.9818,12.7798,40.7102,40.4777,25.0917,24.995,1915.38,313.921,1676.5,8.782832413933502,24.444444444444446,25.03333333333333
2024-06-06 12:31:21,23.0957,24.9818,12.7733,40.6424,40.4777,25.107,24.9917,1909.15,296.525,1676.41,8.780914790569053,24.444444444444446,25.03388888888889
2024-06-06 12:31:22,23.1064,24.9786,12.7735,40.5784,40.4843,25.0911,24.9851,1915.71,292.258,1677.49,8.79550950011776,24.444444444444446,25.034444444444443
2024-06-06 12:31:23,23.1018,24.9917,12.7603,40.4972,40.4843,25.0819,24.9917,1907.18,309.982,1678.77,8.809546894315504,24.444444444444446,25.034999999999997
2024-06-06 12:31:24,23.0953,24.9884,12.7656,40.4481,40.4843,25.0928,24.9851,1905.54,327.379,1679.16,8.80153914099638,24.444444444444446,25.035555555555554
2024-06-06 12:31:25,23.0862,24.9753,12.7608,40.3945,40.4777,25.0931,24.9884,1911.45,296.525,1678.28,8.793264560551938,24.444444444444446,25.036111111111108
2024-06-06 12:31:26,23.0858,24.9884,12.762,40.3319,40.481,25.0888,24.9851,1899.3,321.142,1679.95,8.8006505027519,24.444444444444446,25.036666666666665
2024-06-06 12:31:27,23.0898,24.9753,12.7663,40.2852,40.481,25.0899,24.995,1906.52,312.608,1680.25,8.801966309893,24.444444444444446,25.03722222222222
2024-06-06 12:31:28,23.0879,24.9818,12.7648,40.2305,40.4876,25.0901,24.9818,1908.82,314.578,1680.84,8.804715851131848,24.444444444444446,25.037777777777777
2024-06-06 12:31:29,23.0926,25.0114,12.7699,40.1839,40.4777,25.0924,25.0245,1912.1,294.227,1682.31,8.81207466341844,24.444444444444446,25.03833333333333
2024-06-06 12:31:30,23.0841,24.9851,12.7549,40.1649,40.4876,25.091,24.995,1893.06,301.777,1683.2,8.82228827938394,24.444444444444446,25.038888888888888
2024-06-06 12:31:31,23.0901,24.9523,12.7587,40.1084,40.481,25.089,24.9884,1897.99,332.959,1684.48,8.830877718038478,24.444444444444446,25.03944444444444
2024-06-06 12:31:32,23.0912,24.9884,12.7659,40.0841,40.481,25.1008,24.9917,1895.69,311.295,1684.68,8.826711555884893,24.444444444444446,25.04
2024-06-06 12:31:33,23.089,24.9818,12.7562,40.0624,40.4876,25.0866,24.9983,1904.55,330.333,1683.69,8.827932251278664,24.444444444444446,25.040555555555553
2024-06-06 12:31:34,23.0862,24.9884,12.7631,40.0376,40.4942,25.0814,24.9917,1904.55,320.486,1683.1,8.81655437105257,24.444444444444446,25.04111111111111
2024-06-06 12:31:35,23.0851,24.9818,12.7599,40.0019,40.4843,25.0876,24.9917,1901.93,331.318,1681.03,8.80750244666159,24.444444444444446,25.041666666666664
2024-06-06 12:31:36,23.0908,24.9818,12.7756,40.0057,40.4843,25.0862,24.9983,1887.48,318.517,1681.72,8.802583992536078,24.444444444444446,25.04222222222222
2024-06-06 12:31:37,23.086,24.9851,12.7587,40.0186,40.4777,25.0883,24.9884,1887.48,290.617,1680.84,8.808298089662392,24.444444444444446,25.042777777777776
2024-06-06 12:31:38,23.0928,24.9786,12.7565,40.0066,40.481,25.0878,24.9851,1901.93,306.044,1680.34,8.813351824450836,24.444444444444446,25.043333333333333
2024-06-06 12:31:39,23.0751,24.9917,12.7509,40.0279,40.481,25.0622,24.9917,1893.06,331.646,1679.26,8.797376687164249,24.444444444444446,25.043888888888887
2024-06-06 12:31:40,23.0805,25.0048,12.7577,40.0339,40.4876,25.0828,24.9983,1890.44,316.875,1679.06,8.79513610391203,24.444444444444446,25.044444444444444
2024-06-06 12:31:41,23.0797,24.9687,12.7638,40.0833,40.4876,25.1036,24.9983,1900.94,298.494,1679.36,8.790827618938268,24.444444444444446,25.044999999999998
2024-06-06 12:31:42,23.0601,24.9884,12.7439,40.094,40.4876,25.0916,24.995,1896.35,290.288,1679.46,8.791606746004902,24.444444444444446,25.045555555555552
2024-06-06 12:31:43,23.065,24.9818,12.7487,40.1245,40.4777,25.0811,24.9884,1905.54,296.525,1678.47,8.786509483093427,24.444444444444446,25.04611111111111
2024-06-06 12:31:44,23.0728,24.9851,12.7495,40.1449,40.4909,25.0922,24.995,1902.58,314.906,1678.18,8.790952330783547,24.444444444444446,25.046666666666663
2024-06-06 12:31:45,23.0571,24.9884,12.7301,40.1825,40.4843,25.0965,24.9917,1897.99,311.295,1678.57,8.796146820423717,24.444444444444446,25.04722222222222
2024-06-06 12:31:46,23.069,24.9851,12.746,40.217,40.4843,25.096,24.9917,1910.79,290.288,1678.08,8.7901730382937,24.444444444444446,25.047777777777775
2024-06-06 12:31:47,23.062,24.9851,12.7365,40.2621,40.4876,25.0879,24.9983,1897.0,322.127,1677.49,8.789210516260285,24.444444444444446,25.048333333333332
2024-06-06 12:31:48,23.0469,24.8637,12.7342,40.3131,40.481,25.0978,24.8669,1903.57,299.479,1676.11,8.77109342854744,24.444444444444446,25.048888888888886
2024-06-06 12:31:49,23.0466,24.8571,12.7396,40.3435,40.4843,25.0939,24.8637,1916.7,337.554,1675.62,8.763682744414522,24.444444444444446,25.049444444444443
2024-06-06 12:31:50,23.0508,24.8768,12.7415,40.3905,40.481,25.0907,24.8669,1901.6,301.12,1674.73,8.760982514514335,24.444444444444446,25.049999999999997
2024-06-06 12:31:51,23.0463,24.8604,12.7426,40.417,40.481,25.0913,24.8702,1913.09,340.508,1677.78,8.772170297596604,24.444444444444446,25.050555555555555
2024-06-06 12:31:52,23.0407,24.8374,12.7281,40.4641,40.4843,25.0749,24.8669,1910.46,307.685,1672.66,8.75295468206545,24.444444444444446,25.05111111111111
2024-06-06 12:31:53,23.0314,24.8505,12.7418,40.4755,40.481,25.0789,24.8637,1898.64,332.302,1669.32,8.715994040985441,24.444444444444446,25.051666666666666
2024-06-06 12:31:54,23.0361,24.8669,12.7197,40.5147,40.4876,25.0779,24.8702,1905.21,319.501,1672.86,8.757226958639368,24.444444444444446,25.05222222222222
2024-06-06 12:31:55,23.0325,24.8571,12.7195,40.5576,40.4876,25.074,24.8669,1896.68,334.6,1673.35,8.75690506639093,24.444444444444446,25.052777777777777
2024-06-06 12:31:56,23.0495,24.8604,12.7366,40.5865,40.481,25.082,24.8637,1905.87,323.44,1674.14,8.760954309857562,24.444444444444446,25.05333333333333
2024-06-06 12:31:57,23.0453,24.8571,12.723,40.6172,40.4843,25.0733,24.8735,1899.96,319.829,1678.18,8.790100766619872,24.444444444444446,25.05388888888889
2024-06-06 12:31:58,23.0427,24.8669,12.725,40.639,40.4843,25.0778,24.8637,1911.45,311.952,1676.11,8.775345997432677,24.444444444444446,25.054444444444442
2024-06-06 12:31:59,23.0522,24.8669,12.7343,40.6699,40.481,25.0833,24.8669,1917.68,314.25,1681.62,8.804364501374183,24.444444444444446,25.055
2024-06-06 12:32:00,23.0456,24.8637,12.7296,40.6714,40.4843,25.0623,24.8702,1910.46,294.227,1678.37,8.785730501660096,24.444444444444446,25.055555555555554
2024-06-06 12:32:01,23.0421,24.8801,12.7356,40.7174,40.4876,25.0673,24.8637,1916.04,311.295,1681.53,8.794166083031532,24.444444444444446,25.055185185185184
2024-06-06 12:32:02,23.04,24.8669,12.726,40.6979,40.4777,25.0645,24.8637,1906.85,336.57,1678.87,8.78664401326272,24.444444444444446,25.05481481481481
2024-06-06 12:32:03,23.0359,24.8341,12.731,40.7007,40.4843,25.063,24.8637,1915.38,300.792,1679.56,8.78249963622913,24.444444444444446,25.054444444444442
2024-06-06 12:32:04,23.0516,24.8571,12.7233,40.6811,40.481,25.0716,24.8702,1907.18,336.898,1680.05,8.805010675373754,24.444444444444446,25.054074074074073
2024-06-06 12:32:05,23.0372,24.8604,12.7285,40.6613,40.481,25.0555,24.8669,1912.43,290.617,1679.36,8.784692045807828,24.444444444444446,25.0537037037037
2024-06-06 12:32:06,23.014,24.8637,12.725,40.6249,40.481,25.0576,24.8702,1911.45,326.722,1678.77,8.76482405798117,24.444444444444446,25.05333333333333
2024-06-06 12:32:07,23.0194,24.8571,12.7118,40.5988,40.481,25.053,24.8669,1912.43,329.02,1678.77,8.780668719996763,24.444444444444446,25.05296296296296
2024-06-06 12:32:08,23.0197,24.8637,12.7061,40.564,40.4843,25.0651,24.8637,1912.43,319.501,1678.77,8.78577990129211,24.444444444444446,25.052592592592593
2024-06-06 12:32:09,23.0146,24.8604,12.7111,40.5182,40.4843,25.0672,24.8637,1911.77,282.739,1678.37,8.775084744460527,24.444444444444446,25.05222222222222
2024-06-06 12:32:10,23.0324,24.8702,12.7309,40.4708,40.4777,25.0621,24.8833,1898.64,307.685,1677.59,8.769304111684713,24.444444444444446,25.05185185185185
2024-06-06 12:32:11,23.0238,24.8702,12.7273,40.3946,40.481,25.0564,24.8702,1898.97,331.646,1676.8,8.760920207305283,24.444444444444446,25.05148148148148
2024-06-06 12:32:12,23.0251,24.8538,12.7258,40.3255,40.481,25.059,24.8604,1903.57,308.669,1677.0,8.764347867490207,24.444444444444446,25.05111111111111
2024-06-06 12:32:13,23.032,24.8637,12.7147,40.2708,40.481,25.0693,24.8604,1909.48,324.097,1676.41,8.776576393933398,24.444444444444446,25.05074074074074
2024-06-06 12:32:14,23.0169,24.8538,12.7099,40.23,40.4876,25.0613,24.8669,1900.29,285.693,1676.5,8.768285244274328,24.444444444444446,25.05037037037037
2024-06-06 12:32:15,23.0174,24.8472,12.7095,40.1889,40.4909,25.0672,24.8604,1911.45,307.357,1679.26,8.783487258443301,24.444444444444446,25.049999999999997
2024-06-06 12:32:16,23.0317,24.8571,12.709,40.1351,40.4843,25.0577,24.8669,1902.58,329.348,1675.42,8.775984290995428,24.444444444444446,25.049629629629628
2024-06-06 12:32:17,23.0042,24.8571,12.7053,40.1241,40.4843,25.0567,24.8669,1906.19,325.41,1673.55,8.745977770056752,24.444444444444446,25.04925925925926
2024-06-06 12:32:18,23.0247,24.8702,12.7078,40.0724,40.4876,25.0693,24.8669,1903.57,314.906,1675.22,8.770006314422975,24.444444444444446,25.048888888888886
2024-06-06 12:32:19,23.0195,24.8571,12.7142,40.0532,40.4843,25.0536,24.8604,1910.13,336.57,1675.32,8.760668518433144,24.444444444444446,25.048518518518517
2024-06-06 12:32:20,23.0145,24.8637,12.707,40.0308,40.4843,25.0603,24.8637,1910.13,298.166,1674.14,8.756366933535354,24.444444444444446,25.048148148148147
2024-06-06 12:32:21,23.0112,24.8637,12.7068,40.0071,40.481,25.0547,24.8538,1909.48,287.662,1673.94,8.752687680890585,24.444444444444446,25.047777777777775
2024-06-06 12:32:22,23.015,24.8604,12.6997,40.0027,40.481,25.0602,24.8735,1896.02,325.41,1674.83,8.76660482814735,24.444444444444446,25.047407407407405
2024-06-06 12:32:23,23.0226,24.8604,12.6948,40.0024,40.481,25.0521,24.8735,1908.49,302.105,1674.63,8.776179997812719,24.444444444444446,25.047037037037036
2024-06-06 12:32:24,23.0111,24.8571,12.7009,40.0037,40.4843,25.0542,24.8702,1909.48,326.394,1674.83,8.762270520408018,24.444444444444446,25.046666666666667
2024-06-06 12:32:25,23.0221,24.8538,12.707,40.0305,40.481,25.0382,24.8735,1892.41,303.418,1674.44,8.764393508057458,24.444444444444446,25.046296296296294
2024-06-06 12:32:26,23.0044,24.8571,12.692,40.0018,40.4777,25.054,24.8702,1907.51,329.677,1671.19,8.74509263462331,24.444444444444446,25.045925925925925
2024-06-06 12:32:27,23.0075,24.8538,12.6927,40.022,40.4843,25.0449,24.8669,1903.9,301.448,1673.35,8.75843347026173,24.444444444444446,25.045555555555556
2024-06-06 12:32:28,23.0098,24.8604,12.6977,40.0239,40.481,25.0486,24.8669,1901.27,320.814,1674.24,8.760797968689173,24.444444444444446,25.045185185185183
2024-06-06 12:32:29,23.0008,24.8571,12.6876,40.0328,40.4876,25.0372,24.8702,1911.77,290.945,1674.83,8.764820113195869,24.444444444444446,25.044814814814814
2024-06-06 12:32:30,23.0032,24.8637,12.6942,40.038,40.4909,25.037,24.8702,1906.52,300.135,1674.63,8.760204457624209,24.444444444444446,25.044444444444444
2024-06-06 12:32:31,23.0038,24.8604,12.6904,40.0996,40.481,25.0253,24.8604,1907.84,333.944,1672.76,8.754157028676524,24.444444444444446,25.04407407407407
2024-06-06 12:32:32,23.0215,24.8538,12.6848,40.1204,40.481,25.0482,24.8637,1909.48,315.234,1672.86,8.774458910411335,24.444444444444446,25.043703703703702
2024-06-06 12:32:33,23.0211,24.8637,12.6898,40.1778,40.481,25.0482,24.8702,1910.79,332.959,1672.86,8.76987504146707,24.444444444444446,25.043333333333333
2024-06-06 12:32:34,23.0,24.8637,12.6835,40.2188,40.4843,25.0465,24.8801,1903.57,305.715,1673.65,8.76144744303396,24.444444444444446,25.04296296296296
2024-06-06 12:32:35,22.9962,24.8604,12.6765,40.2593,40.4777,25.0467,24.8637,1910.46,327.051,1673.75,8.764688748394557,24.444444444444446,25.04259259259259
2024-06-06 12:32:36,22.9998,24.8472,12.68,40.2905,40.4843,25.0382,24.8735,1902.58,319.173,1674.44,8.768386939966788,24.444444444444446,25.04222222222222
2024-06-06 12:32:37,22.9992,24.8669,12.6754,40.3537,40.481,25.0479,24.8702,1913.42,283.067,1678.87,8.79499277332961,24.444444444444446,25.041851851851852
2024-06-06 12:32:38,22.9997,24.8637,12.6772,40.3995,40.4876,25.0362,24.8702,1904.88,321.799,1680.25,8.801113695342718,24.444444444444446,25.04148148148148
2024-06-06 12:32:39,22.9902,24.8604,12.6728,40.449,40.4843,25.0535,24.8637,1908.16,300.135,1677.0,8.77975034109537,24.444444444444446,25.04111111111111
2024-06-06 12:32:40,22.9905,24.8637,12.6854,40.5084,40.481,25.0449,24.8637,1919.32,326.394,1673.65,8.75176581643089,24.444444444444446,25.04074074074074
2024-06-06 12:32:41,22.9999,24.8637,12.6881,40.5574,40.4843,25.0522,24.8669,1903.57,296.525,1676.01,8.769804711232487,24.444444444444446,25.04037037037037
2024-06-06 12:32:42,23.0019,24.8604,12.6749,40.6113,40.4843,25.055,24.8604,1913.74,323.44,1676.8,8.78687155643584,24.444444444444446,25.04
2024-06-06 12:32:43,22.9894,24.8604,12.6832,40.6693,40.4843,25.0449,24.8637,1907.18,289.304,1677.49,8.772782085388766,24.444444444444446,25.03962962962963
2024-06-06 12:32:44,22.9904,24.8637,12.6727,40.7359,40.481,25.0446,24.8669,1916.37,327.379,1677.19,8.781000383885361,24.444444444444446,25.039259259259257
2024-06-06 12:32:45,22.9818,24.8669,12.6578,40.7883,40.481,25.0527,24.8604,1917.35,312.28,1677.59,8.78845756919215,24.444444444444446,25.038888888888888
2024-06-06 12:32:46,22.9924,24.8538,12.6809,40.8273,40.4876,25.0534,24.8735,1913.09,333.287,1677.88,8.7793341545744,24.444444444444446,25.03851851851852
2024-06-06 12:32:47,22.9948,24.8702,12.6615,40.8711,40.4876,25.042,24.8702,1913.42,308.669,1678.37,8.800464229624303,24.444444444444446,25.038148148148146
2024-06-06 12:32:48,22.9868,24.8604,12.6644,40.8975,40.4876,25.04,24.8702,1918.67,330.661,1676.7,8.782433789673846,24.444444444444446,25.037777777777777
2024-06-06 12:32:49,22.9686,24.8604,12.6487,40.9453,40.481,25.0405,24.8702,1914.4,308.669,1678.77,8.791146641652231,24.444444444444446,25.037407407407407
2024-06-06 12:32:50,22.9708,24.8702,12.6682,40.965,40.4909,25.0276,24.8669,1924.25,298.494,1678.77,8.776409402250637,24.444444444444446,25.037037037037038
2024-06-06 12:32:51,22.9762,24.8604,12.6587,40.9989,40.4843,25.024,24.8669,1913.42,297.509,1679.95,8.795279990133741,24.444444444444446,25.036666666666665
2024-06-06 12:32:52,22.9747,24.8637,12.6548,40.9802,40.4777,25.0146,24.8637,1918.67,322.784,1678.37,8.789051977906364,24.444444444444446,25.036296296296296
2024-06-06 12:32:53,22.9678,24.8637,12.6564,40.99,40.481,25.0223,24.8702,1921.95,307.357,1681.43,8.797823842330358,24.444444444444446,25.035925925925927
2024-06-06 12:32:54,22.961,24.8604,12.6654,40.9728,40.4777,25.0154,24.8735,1912.43,306.7,1681.43,8.784343071852168,24.444444444444446,25.035555555555554
2024-06-06 12:32:55,22.972,24.8637,12.6628,40.9691,40.4777,25.0165,24.8768,1916.04,293.242,1680.93,8.793331158108288,24.444444444444446,25.035185185185185
2024-06-06 12:32:56,22.9764,24.8505,12.6684,40.9358,40.4843,25.0249,24.8669,1904.22,333.944,1681.82,8.796962859192568,24.444444444444446,25.034814814814816
2024-06-06 12:32:57,22.9639,24.8571,12.6576,40.9206,40.4843,25.0155,24.8702,1924.58,291.273,1680.84,8.790386897009634,24.444444444444446,25.034444444444443
2024-06-06 12:32:58,22.9679,24.8505,12.6699,40.8835,40.481,25.0199,24.8637,1917.03,297.838,1679.85,8.778134420229197,24.444444444444446,25.034074074074073
2024-06-06 12:32:59,22.9777,24.8735,12.6601,40.8342,40.4843,25.0112,24.8702,1911.12,300.464,1678.47,8.787616707808484,24.444444444444446,25.033703703703704
2024-06-06 12:33:00,22.9665,24.8637,12.664,40.7753,40.4843,25.0053,24.8702,1905.54,291.601,1681.92,8.792791880483517,24.444444444444446,25.03333333333333
2024-06-06 12:33:01,22.9576,24.8604,12.6617,40.7473,40.481,25.0245,24.8735,1904.88,295.54,1680.64,8.780471695883021,24.444444444444446,25.032962962962962
2024-06-06 12:33:02,22.9605,24.8604,12.6598,40.67,40.4843,24.9917,24.8702,1905.21,329.348,1677.59,8.768623099862227,24.444444444444446,25.032592592592593
2024-06-06 12:33:03,22.9598,24.8637,12.6647,40.6118,40.4777,25.0027,24.8637,1906.52,314.906,1677.19,8.761766387095799,24.444444444444446,25.03222222222222
2024-06-06 12:33:04,22.9524,24.8637,12.665,40.5372,40.4843,25.0216,24.8669,1913.09,328.364,1673.84,8.737725649110972,24.444444444444446,25.03185185185185
2024-06-06 12:33:05,22.9526,24.7455,12.6481,40.4765,40.481,25.0122,24.7455,1914.73,321.142,1677.29,8.77028925255079,24.444444444444446,25.03148148148148
2024-06-06 12:33:06,22.9406,24.7422,12.6443,40.3935,40.4777,24.9969,24.752,1898.64,293.899,1677.98,8.76691516157606,24.444444444444446,25.031111111111112
2024-06-06 12:33:07,22.959,24.7455,12.6622,40.3496,40.4843,25.0179,24.7487,1911.77,296.853,1677.59,8.765303167227602,24.444444444444446,25.03074074074074
2024-06-06 12:33:08,22.9646,24.7487,12.6698,40.3478,40.481,25.0028,24.7422,1914.07,323.112,1676.8,8.75947373866522,24.444444444444446,25.03037037037037
2024-06-06 12:33:09,22.9454,24.7586,12.6516,40.297,40.4843,25.0113,24.7586,1906.52,315.891,1676.6,8.757578191687404,24.444444444444446,25.03
2024-06-06 12:33:10,22.9452,24.7323,12.6448,40.2663,40.481,25.0113,24.7487,1905.54,314.25,1677.49,8.767845043986966,24.444444444444446,25.02962962962963
2024-06-06 12:33:11,22.9515,24.729,12.6567,40.2435,40.4843,25.0111,24.7455,1905.54,312.608,1677.98,8.765637967560506,24.444444444444446,25.02925925925926
2024-06-06 12:33:12,22.9545,24.775,12.6538,40.2319,40.4909,25.0036,24.7487,1909.48,303.418,1677.78,8.76961621402538,24.444444444444446,25.02888888888889
2024-06-06 12:33:13,22.9528,24.7586,12.6425,40.2328,40.4843,25.005,24.7455,1911.77,320.158,1677.69,8.777318420532708,24.444444444444446,25.028518518518517
2024-06-06 12:33:14,22.9441,24.7389,12.6411,40.2243,40.4777,24.9989,24.7586,1895.69,331.318,1676.41,8.764411870033426,24.444444444444446,25.028148148148148
2024-06-06 12:33:15,22.944,24.7389,12.656,40.2144,40.4843,24.9881,24.752,1899.63,296.197,1675.62,8.747527706853262,24.444444444444446,25.02777777777778
2024-06-06 12:33:16,22.9393,24.7389,12.6404,40.2243,40.4876,25.0028,24.752,1907.84,281.426,1674.14,8.749061111985188,24.444444444444446,25.027407407407406
2024-06-06 12:33:17,22.9359,24.7389,12.6482,40.2459,40.4876,24.9974,24.7487,1900.94,339.195,1673.45,8.735944532875385,24.444444444444446,25.027037037037037
2024-06-06 12:33:18,22.9398,24.7389,12.6398,40.2605,40.4909,24.984,24.7422,1899.96,310.967,1671.68,8.737138236377604,24.444444444444446,25.026666666666667
2024-06-06 12:33:19,22.9476,24.7487,12.6487,40.315,40.4843,24.9919,24.752,1910.46,298.166,1671.19,8.733644402343009,24.444444444444446,25.026296296296298
2024-06-06 12:33:20,22.9355,24.752,12.6327,40.3299,40.4843,24.9834,24.7323,1906.19,316.875,1672.37,8.743120688510432,24.444444444444446,25.025925925925925
2024-06-06 12:33:21,22.9384,24.7455,12.647,40.3646,40.4843,24.9912,24.7422,1903.57,312.937,1672.86,8.736005343156647,24.444444444444446,25.025555555555556
2024-06-06 12:33:22,22.9374,24.7553,12.6354,40.3755,40.4777,24.9862,24.752,1911.77,325.738,1673.65,8.749133093407238,24.444444444444446,25.025185185185187
2024-06-06 12:33:23,22.9312,24.752,12.6319,40.4036,40.4843,24.9826,24.752,1905.87,313.921,1673.94,8.74835567639032,24.444444444444446,25.024814814814814
2024-06-06 12:33:24,22.9264,24.7455,12.6204,40.4135,40.4843,24.9935,24.752,1902.91,312.608,1674.63,8.757655169296266,24.444444444444446,25.024444444444445
2024-06-06 12:33:25,22.9379,24.7422,12.6296,40.4642,40.481,24.9838,24.7422,1907.18,293.242,1674.04,8.756523467528337,24.444444444444446,25.024074074074075
