TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 12:33:26,22.9288,24.729,12.6198,40.4863,40.4843,24.9905,24.7422,1896.35,306.044,1674.14,8.75764120473597,24.444444444444446,25.023703703703703
2024-06-06 12:33:27,22.9241,24.7487,12.627,40.5278,40.481,24.9735,24.752,1910.13,328.035,1674.34,8.748577004522225,24.444444444444446,25.023333333333333
2024-06-06 12:33:28,22.9303,24.7389,12.6167,40.5557,40.481,24.9983,24.7389,1914.73,307.028,1677.0,8.776516672603679,24.444444444444446,25.022962962962964
2024-06-06 12:33:29,22.928,24.7455,12.615,40.5941,40.4843,24.9711,24.7487,1900.29,290.617,1674.34,8.762085892886125,24.444444444444446,25.02259259259259
2024-06-06 12:33:30,22.9315,24.7422,12.6313,40.6201,40.481,24.9678,24.7455,1917.35,313.265,1675.52,8.757378275204696,24.444444444444446,25.022222222222222
2024-06-06 12:33:31,22.9096,24.7553,12.6091,40.6539,40.4843,24.9587,24.7553,1918.01,329.348,1676.5,8.762755618380488,24.444444444444446,25.021851851851853
2024-06-06 12:33:32,22.9162,24.7422,12.6086,40.6882,40.4843,24.9581,24.752,1909.15,300.135,1676.9,8.770887838454682,24.444444444444446,25.02148148148148
2024-06-06 12:33:33,22.9182,24.7356,12.6153,40.711,40.481,24.9663,24.7487,1907.18,288.647,1675.32,8.758628247461488,24.444444444444446,25.02111111111111
2024-06-06 12:33:34,22.9189,24.729,12.6083,40.736,40.4843,24.9743,24.7553,1927.53,335.585,1674.14,8.759000427349953,24.444444444444446,25.02074074074074
2024-06-06 12:33:35,22.9169,24.7192,12.6168,40.7463,40.4777,24.9697,24.7455,1924.58,323.44,1673.84,8.748512545289183,24.444444444444446,25.020370370370372
2024-06-06 12:33:36,22.9147,24.7455,12.6127,40.8,40.481,24.9741,24.7455,1917.03,300.464,1672.47,8.742964553359915,24.444444444444446,25.02
2024-06-06 12:33:37,22.9091,24.7389,12.61,40.8155,40.4777,24.983,24.7422,1913.74,309.982,1674.63,8.751791806141968,24.444444444444446,25.01962962962963
2024-06-06 12:33:38,22.906,24.7455,12.6083,40.8675,40.4745,24.9831,24.752,1918.67,310.311,1676.21,8.758858261326612,24.444444444444446,25.01925925925926
2024-06-06 12:33:39,22.9169,24.752,12.6079,40.879,40.481,24.989,24.7455,1921.95,321.799,1677.19,8.773596146183186,24.444444444444446,25.01888888888889
2024-06-06 12:33:40,22.9123,24.7389,12.6082,40.8935,40.4843,24.9858,24.7553,1922.28,317.86,1677.0,8.768432501374456,24.444444444444446,25.01851851851852
2024-06-06 12:33:41,22.917,24.7389,12.6188,40.8791,40.4843,24.9841,24.7487,1922.28,317.204,1677.78,8.767487811049369,24.444444444444446,25.01814814814815
2024-06-06 12:33:42,22.9145,24.7422,12.6001,40.8926,40.4777,24.9901,24.7619,1919.32,299.151,1679.95,8.792637356940688,24.444444444444446,25.017777777777777
2024-06-06 12:33:43,22.9222,24.7422,12.5992,40.886,40.4909,24.9933,24.7455,1918.34,301.777,1676.01,8.779329897210278,24.444444444444446,25.017407407407408
2024-06-06 12:33:44,22.9266,24.7553,12.6084,40.8694,40.4777,24.9961,24.7422,1916.37,324.097,1677.59,8.783520233479125,24.444444444444446,25.01703703703704
2024-06-06 12:33:45,22.9178,24.752,12.6072,40.8586,40.481,24.989,24.7487,1910.46,291.929,1677.69,8.777573815189136,24.444444444444446,25.016666666666666
2024-06-06 12:33:46,22.9015,24.7717,12.5978,40.8175,40.481,24.9826,24.7422,1922.28,309.654,1678.18,8.774261673175667,24.444444444444446,25.016296296296296
2024-06-06 12:33:47,22.9116,24.7619,12.6006,40.7615,40.4843,24.9853,24.7422,1917.35,292.914,1677.69,8.77791434139771,24.444444444444446,25.015925925925927
2024-06-06 12:33:48,22.911,24.7455,12.6093,40.7118,40.4876,24.979,24.752,1911.77,306.044,1677.0,8.766390184432337,24.444444444444446,25.015555555555558
2024-06-06 12:33:49,22.8931,24.7356,12.5977,40.6823,40.4843,24.9761,24.7422,1918.01,314.578,1675.81,8.754812272028785,24.444444444444446,25.015185185185185
2024-06-06 12:33:50,22.9084,24.7422,12.5968,40.6282,40.4876,24.983,24.752,1920.31,330.333,1675.22,8.765500984966797,24.444444444444446,25.014814814814816
2024-06-06 12:33:51,22.915,24.7422,12.5966,40.5841,40.4843,24.9928,24.7455,1912.1,320.486,1674.93,8.76976299718295,24.444444444444446,25.014444444444447
2024-06-06 12:33:52,22.9039,24.7389,12.5953,40.5195,40.4843,24.9855,24.7455,1907.18,309.654,1674.93,8.761433830124847,24.444444444444446,25.014074074074074
2024-06-06 12:33:53,22.9108,24.7389,12.6031,40.4743,40.4843,24.9766,24.7586,1916.7,290.617,1673.84,8.754967695758024,24.444444444444446,25.013703703703705
2024-06-06 12:33:54,22.9017,24.7455,12.5914,40.4195,40.4843,24.9836,24.7487,1916.04,294.555,1671.58,8.745352195813329,24.444444444444446,25.013333333333335
2024-06-06 12:33:55,22.9167,24.7422,12.5964,40.3667,40.4843,24.975,24.7422,1901.27,312.608,1671.28,8.752263288160728,24.444444444444446,25.012962962962963
2024-06-06 12:33:56,22.9055,24.7422,12.6025,40.3179,40.4909,24.9754,24.7487,1905.87,296.525,1671.88,8.740728650671073,24.444444444444446,25.012592592592593
2024-06-06 12:33:57,22.904,24.7684,12.594,40.2707,40.4843,24.9813,24.7487,1900.61,307.685,1669.61,8.734791408802158,24.444444444444446,25.012222222222224
2024-06-06 12:33:58,22.9176,24.7619,12.5978,40.2421,40.481,24.9709,24.752,1906.52,299.151,1673.65,8.764250019155906,24.444444444444446,25.01185185185185
2024-06-06 12:33:59,22.8952,24.7389,12.5936,40.2035,40.481,24.9858,24.752,1902.91,306.372,1673.45,8.747747912543035,24.444444444444446,25.011481481481482
2024-06-06 12:34:00,22.8946,24.7422,12.59,40.1877,40.481,24.9775,24.752,1911.45,311.624,1673.75,8.7518640732489,24.444444444444446,25.011111111111113
2024-06-06 12:34:01,22.9007,24.7455,12.5939,40.1451,40.4843,24.9936,24.7455,1912.76,331.646,1673.65,8.75320956776644,24.444444444444446,25.01074074074074
2024-06-06 12:34:02,22.8954,24.7422,12.5857,40.1219,40.4777,24.9828,24.752,1895.03,308.013,1675.52,8.76545531192383,24.444444444444446,25.01037037037037
2024-06-06 12:34:03,22.8797,24.7487,12.5774,40.115,40.4843,24.9932,24.7455,1894.71,309.326,1680.44,8.784884149849749,24.444444444444446,25.01
2024-06-06 12:34:04,22.8876,24.7422,12.5781,40.1036,40.4843,24.9875,24.752,1907.51,317.204,1677.19,8.774021677085607,24.444444444444446,25.009629629629632
2024-06-06 12:34:05,22.8902,24.7487,12.5863,40.106,40.4843,24.9891,24.752,1900.29,313.921,1678.47,8.775948262734344,24.444444444444446,25.00925925925926
2024-06-06 12:34:06,22.8834,24.7323,12.587,40.1351,40.481,24.9845,24.7455,1892.08,296.853,1679.16,8.773165494772849,24.444444444444446,25.00888888888889
2024-06-06 12:34:07,22.8702,24.752,12.5837,40.157,40.4843,24.9911,24.7553,1895.69,326.394,1678.97,8.763738341327596,24.444444444444446,25.00851851851852
2024-06-06 12:34:08,22.8748,24.7192,12.5829,40.1881,40.481,24.9732,24.7586,1890.11,280.113,1677.98,8.763168725797108,24.444444444444446,25.00814814814815
2024-06-06 12:34:09,22.881,24.7389,12.587,40.2322,40.481,24.9809,24.752,1901.6,295.54,1675.62,8.752629297662079,24.444444444444446,25.00777777777778
2024-06-06 12:34:10,22.8741,24.7323,12.5742,40.2405,40.4777,24.972,24.7487,1894.71,341.165,1677.78,8.768935125073055,24.444444444444446,25.00740740740741
2024-06-06 12:34:11,22.8697,24.7323,12.5706,40.2667,40.4843,24.9777,24.752,1896.02,310.311,1678.08,8.769821867547286,24.444444444444446,25.007037037037037
2024-06-06 12:34:12,22.8607,24.7389,12.5736,40.3197,40.481,24.9724,24.7487,1904.88,294.555,1680.25,8.77093114026254,24.444444444444446,25.006666666666668
2024-06-06 12:34:13,22.866,24.7487,12.5774,40.3613,40.4876,24.9726,24.752,1894.71,297.838,1681.92,8.780928759188818,24.444444444444446,25.0062962962963
2024-06-06 12:34:14,22.8648,24.7455,12.576,40.3703,40.4876,24.9768,24.7553,1907.51,306.044,1678.57,8.763609509632573,24.444444444444446,25.005925925925926
2024-06-06 12:34:15,22.8639,24.7323,12.5671,40.424,40.481,24.9719,24.752,1906.85,339.524,1677.19,8.763213192164041,24.444444444444446,25.005555555555556
2024-06-06 12:34:16,22.8515,24.7389,12.5647,40.4744,40.4843,24.9655,24.752,1901.6,314.578,1679.65,8.767543437901002,24.444444444444446,25.005185185185187
2024-06-06 12:34:17,22.8704,24.752,12.5782,40.5076,40.481,24.9604,24.7455,1901.93,291.601,1675.91,8.752613375424694,24.444444444444446,25.004814814814818
2024-06-06 12:34:18,22.8591,24.7422,12.5643,40.5554,40.4843,24.9581,24.7455,1903.57,321.799,1676.6,8.758428954106689,24.444444444444446,25.004444444444445
2024-06-06 12:34:19,22.8649,24.7258,12.5766,40.6083,40.4909,24.9614,24.752,1912.43,319.501,1676.31,8.751385017282937,24.444444444444446,25.004074074074076
2024-06-06 12:34:20,22.8529,24.7455,12.5774,40.6599,40.4843,24.9524,24.7422,1911.77,314.578,1675.91,8.73841149017475,24.444444444444446,25.003703703703707
2024-06-06 12:34:21,22.8591,24.7422,12.5756,40.7,40.4843,24.9467,24.729,1906.52,309.982,1675.03,8.740622782355816,24.444444444444446,25.003333333333334
2024-06-06 12:34:22,22.8512,24.6338,12.5748,40.7302,40.4843,24.9464,24.6371,1903.24,301.448,1674.63,8.732502191127116,24.444444444444446,25.002962962962965
2024-06-06 12:34:23,22.866,24.6043,12.5683,40.7337,40.4843,24.9432,24.6371,1921.62,329.02,1674.24,8.748564234459577,24.444444444444446,25.002592592592595
2024-06-06 12:34:24,22.8542,24.6503,12.5707,40.7628,40.4777,24.9493,24.6338,1920.96,317.204,1671.48,8.722098212122821,24.444444444444446,25.002222222222223
2024-06-06 12:34:25,22.8688,24.6273,12.5831,40.7762,40.4843,24.9499,24.6404,1905.87,281.426,1672.96,8.731688745341675,24.444444444444446,25.001851851851853
2024-06-06 12:34:26,22.8499,24.624,12.5697,40.8046,40.481,24.9532,24.6306,1906.52,316.547,1673.25,8.728532499985155,24.444444444444446,25.001481481481484
2024-06-06 12:34:27,22.8597,24.6174,12.5745,40.7957,40.4843,24.9492,24.6338,1917.03,319.501,1673.45,8.73382162286321,24.444444444444446,25.00111111111111
2024-06-06 12:34:28,22.8548,24.6273,12.565,40.8104,40.4876,24.9485,24.6338,1907.51,319.173,1672.17,8.731044403683208,24.444444444444446,25.000740740740742
2024-06-06 12:34:29,22.8529,24.6174,12.5621,40.7724,40.4777,24.9462,24.6371,1920.31,327.051,1674.53,8.744216585795291,24.444444444444446,25.000370370370373
2024-06-06 12:34:30,22.8581,24.6273,12.5682,40.7737,40.4777,24.9438,24.6338,1907.51,299.479,1674.14,8.741415484781525,24.444444444444446,25.000000000000004
2024-06-06 12:34:31,22.8501,24.624,12.5685,40.7341,40.4843,24.9345,24.6306,1915.71,317.532,1674.24,8.734886239938962,24.444444444444446,24.99962962962963
2024-06-06 12:34:32,22.8504,24.6306,12.5754,40.7133,40.4777,24.9474,24.6404,1901.6,288.647,1676.21,8.739550446714414,24.444444444444446,24.99925925925926
2024-06-06 12:34:33,22.8383,24.6338,12.5583,40.6891,40.481,24.9491,24.6338,1907.18,314.578,1677.09,8.74839371256438,24.444444444444446,24.998888888888892
2024-06-06 12:34:34,22.8381,24.6207,12.5635,40.6625,40.4843,24.9456,24.6404,1903.9,287.006,1677.49,8.745883721889292,24.444444444444446,24.99851851851852
2024-06-06 12:34:35,22.8495,24.6076,12.5569,40.6092,40.4843,24.944,24.6404,1903.24,324.425,1677.49,8.761205574515579,24.444444444444446,24.99814814814815
2024-06-06 12:34:36,22.8459,24.6043,12.56,40.5892,40.4843,24.9401,24.6306,1908.16,330.99,1675.52,8.74522020940642,24.444444444444446,24.99777777777778
2024-06-06 12:34:37,22.8547,24.624,12.5766,40.5285,40.4843,24.9416,24.6404,1904.22,322.784,1677.88,8.750896995988093,24.444444444444446,24.997407407407408
2024-06-06 12:34:38,22.8444,24.6076,12.5577,40.4881,40.481,24.9432,24.6338,1910.13,314.906,1677.98,8.758741119876511,24.444444444444446,24.99703703703704
2024-06-06 12:34:39,22.8297,24.6207,12.5581,40.431,40.4909,24.9429,24.6338,1898.32,289.304,1677.88,8.745362818418897,24.444444444444446,24.99666666666667
2024-06-06 12:34:40,22.8362,24.6141,12.5641,40.4021,40.4843,24.954,24.6338,1899.3,307.685,1677.59,8.744276927208322,24.444444444444446,24.996296296296297
2024-06-06 12:34:41,22.8325,24.6273,12.5681,40.3712,40.4876,24.9319,24.6404,1907.51,311.295,1677.29,8.736159639369426,24.444444444444446,24.995925925925928
2024-06-06 12:34:42,22.8424,24.6273,12.5618,40.3311,40.4876,24.9482,24.6306,1904.88,296.197,1676.31,8.744835279752635,24.444444444444446,24.99555555555556
2024-06-06 12:34:43,22.8357,24.6141,12.5524,40.3082,40.4843,24.9383,24.6404,1909.15,304.402,1676.21,8.74661013223341,24.444444444444446,24.995185185185186
2024-06-06 12:34:44,22.8427,24.624,12.564,40.2751,40.4843,24.9298,24.6338,1905.54,303.746,1678.37,8.753963562176589,24.444444444444446,24.994814814814816
2024-06-06 12:34:45,22.8368,24.6338,12.5671,40.2768,40.4876,24.9366,24.6306,1908.16,313.921,1673.65,8.721701818031873,24.444444444444446,24.994444444444447
2024-06-06 12:34:46,22.8296,24.6207,12.5522,40.2686,40.481,24.9394,24.6404,1907.18,313.265,1672.47,8.722087352038551,24.444444444444446,24.994074074074078
2024-06-06 12:34:47,22.842,24.6338,12.5529,40.2944,40.4843,24.9402,24.6306,1910.13,315.562,1672.37,8.731494649624631,24.444444444444446,24.993703703703705
2024-06-06 12:34:48,22.8332,24.6207,12.5582,40.2716,40.4876,24.9349,24.6306,1904.55,322.127,1672.76,8.721562575838346,24.444444444444446,24.993333333333336
2024-06-06 12:34:49,22.8254,24.647,12.5557,40.2776,40.481,24.93,24.6338,1914.4,330.005,1671.19,8.708882299929313,24.444444444444446,24.992962962962967
2024-06-06 12:34:50,22.8341,24.6174,12.5622,40.2898,40.481,24.9164,24.6404,1909.8,306.7,1670.89,8.70918424701035,24.444444444444446,24.992592592592594
2024-06-06 12:34:51,22.8316,24.6273,12.5566,40.2929,40.481,24.9214,24.6371,1906.85,301.12,1671.78,8.716452977734434,24.444444444444446,24.992222222222225
2024-06-06 12:34:52,22.8388,24.6207,12.5562,40.3104,40.481,24.9165,24.6338,1908.49,285.693,1671.48,8.72133486419742,24.444444444444446,24.991851851851855
2024-06-06 12:34:53,22.8205,24.6174,12.5419,40.3168,40.4843,24.914,24.6338,1900.29,296.525,1671.28,8.716899066276058,24.444444444444446,24.991481481481483
2024-06-06 12:34:54,22.824,24.624,12.5404,40.3443,40.4876,24.9321,24.6306,1905.54,314.578,1671.28,8.721139380650715,24.444444444444446,24.991111111111113
2024-06-06 12:34:55,22.832,24.6306,12.549,40.3416,40.481,24.9155,24.6371,1909.48,331.646,1671.58,8.722195923450194,24.444444444444446,24.990740740740744
2024-06-06 12:34:56,22.8257,24.624,12.556,40.3834,40.4777,24.9109,24.6404,1904.88,313.265,1672.17,8.713989262425457,24.444444444444446,24.99037037037037
2024-06-06 12:34:57,22.8238,24.6338,12.5545,40.4061,40.4843,24.916,24.6338,1909.8,311.624,1672.86,8.717245435069913,24.444444444444446,24.990000000000002
2024-06-06 12:34:58,22.8184,24.6273,12.541,40.4351,40.4843,24.9152,24.6306,1903.24,315.234,1673.16,8.725685766523066,24.444444444444446,24.989629629629633
2024-06-06 12:34:59,22.8176,24.6207,12.5433,40.484,40.481,24.9116,24.6437,1905.21,331.318,1672.76,8.72096840612515,24.444444444444446,24.989259259259264
2024-06-06 12:35:00,22.8216,24.6306,12.5431,40.5305,40.481,24.8988,24.6371,1904.55,303.089,1672.56,8.723490294077877,24.444444444444446,24.98888888888889
2024-06-06 12:35:01,22.828,24.6306,12.5493,40.5654,40.4876,24.9154,24.6338,1919.32,317.532,1672.17,8.721625892839366,24.444444444444446,24.98851851851852
2024-06-06 12:35:02,22.8277,24.624,12.5376,40.6073,40.481,24.9084,24.6371,1911.45,320.158,1672.27,8.731821111816023,24.444444444444446,24.988148148148152
2024-06-06 12:35:03,22.8293,24.6207,12.5449,40.651,40.481,24.9203,24.6338,1919.65,287.662,1671.28,8.72181783095066,24.444444444444446,24.98777777777778
2024-06-06 12:35:04,22.8209,24.6141,12.5435,40.6887,40.4843,24.9166,24.6338,1915.06,300.135,1670.2,8.71024908989387,24.444444444444446,24.98740740740741
2024-06-06 12:35:05,22.8224,24.6207,12.5287,40.7208,40.4876,24.9105,24.6338,1912.43,308.998,1669.51,8.720459460316924,24.444444444444446,24.98703703703704
2024-06-06 12:35:06,22.8277,24.6174,12.5374,40.7647,40.4876,24.9243,24.6273,1904.22,288.975,1669.12,8.715542660930922,24.444444444444446,24.986666666666668
2024-06-06 12:35:07,22.8262,24.6306,12.5377,40.7831,40.481,24.9119,24.6338,1913.74,293.242,1668.92,8.712973975463376,24.444444444444446,24.9862962962963
2024-06-06 12:35:08,22.8142,24.6306,12.5306,40.8102,40.481,24.9211,24.6338,1906.52,315.891,1668.82,8.708302511379019,24.444444444444446,24.98592592592593
2024-06-06 12:35:09,22.8194,24.6174,12.5399,40.8604,40.4843,24.926,24.6273,1912.43,309.654,1665.67,8.688399670506461,24.444444444444446,24.985555555555557
2024-06-06 12:35:10,22.822,24.624,12.5452,40.8887,40.4843,24.9122,24.6338,1910.46,329.02,1668.63,8.701553362261986,24.444444444444446,24.985185185185188
2024-06-06 12:35:11,22.8051,24.6437,12.5283,40.9291,40.481,24.9165,24.6306,1913.74,321.142,1667.94,8.697955157854802,24.444444444444446,24.98481481481482
2024-06-06 12:35:12,22.8069,24.6141,12.5273,40.9249,40.481,24.9177,24.6338,1911.12,315.891,1670.3,8.712635243538426,24.444444444444446,24.984444444444446
2024-06-06 12:35:13,22.7949,24.6109,12.529,40.9445,40.4876,24.9204,24.6404,1922.28,334.272,1670.1,8.699981743354403,24.444444444444446,24.984074074074076
2024-06-06 12:35:14,22.7989,24.6371,12.5302,40.9324,40.4843,24.9096,24.6338,1919.65,324.425,1672.56,8.715172912662108,24.444444444444446,24.983703703703707
2024-06-06 12:35:15,22.7946,24.624,12.5331,40.9468,40.4843,24.9066,24.6371,1915.06,316.875,1669.81,8.694742863969694,24.444444444444446,24.983333333333338
2024-06-06 12:35:16,22.7944,24.6207,12.5317,40.9432,40.4876,24.9025,24.6306,1918.01,311.624,1673.65,8.71575695959139,24.444444444444446,24.982962962962965
2024-06-06 12:35:17,22.7913,24.624,12.5332,40.9027,40.4843,24.9146,24.6338,1919.32,307.685,1674.63,8.716951532326595,24.444444444444446,24.982592592592596
2024-06-06 12:35:18,22.7977,24.6207,12.5357,40.8831,40.481,24.9213,24.6338,1914.73,296.197,1675.03,8.722348518747063,24.444444444444446,24.982222222222227
2024-06-06 12:35:19,22.7948,24.624,12.5349,40.8427,40.4843,24.9168,24.6371,1919.65,297.181,1675.81,8.72462443710668,24.444444444444446,24.981851851851854
2024-06-06 12:35:20,22.8078,24.6207,12.5402,40.8467,40.4876,24.9072,24.6306,1916.7,291.273,1675.03,8.727108326942835,24.444444444444446,24.981481481481485
2024-06-06 12:35:21,22.7967,24.6207,12.5291,40.8248,40.4843,24.9251,24.6338,1916.37,319.501,1675.22,8.728098249858911,24.444444444444446,24.981111111111115
2024-06-06 12:35:22,22.8015,24.6207,12.5415,40.8073,40.481,24.9354,24.6338,1916.04,304.074,1675.72,8.724240909490689,24.444444444444446,24.980740740740742
2024-06-06 12:35:23,22.7917,24.6109,12.533,40.7864,40.4843,24.9193,24.6371,1909.8,286.349,1677.98,8.734900164919466,24.444444444444446,24.980370370370373
2024-06-06 12:35:24,22.7938,24.6273,12.5238,40.746,40.481,24.9089,24.6371,1910.46,287.006,1674.04,8.72398901967502,24.444444444444446,24.980000000000004
2024-06-06 12:35:25,22.7892,24.6273,12.5238,40.7146,40.481,24.9078,24.6338,1903.9,306.7,1673.75,8.718570876844236,24.444444444444446,24.97962962962963
2024-06-06 12:35:26,22.7926,24.6174,12.5151,40.668,40.481,24.9141,24.6338,1919.65,303.746,1673.84,8.729316966263395,24.444444444444446,24.979259259259262
2024-06-06 12:35:27,22.7877,24.6207,12.5246,40.6385,40.4745,24.9109,24.6338,1906.85,330.005,1675.03,8.72328348107124,24.444444444444446,24.978888888888893
2024-06-06 12:35:28,22.7823,24.624,12.5137,40.6047,40.4843,24.8944,24.6273,1913.42,313.593,1676.6,8.736138978721295,24.444444444444446,24.978518518518523
2024-06-06 12:35:29,22.7692,24.6273,12.5083,40.5537,40.4712,24.91,24.6338,1904.22,312.937,1676.41,8.728598831139092,24.444444444444446,24.97814814814815
2024-06-06 12:35:30,22.7883,24.6273,12.5196,40.4854,40.481,24.9121,24.6306,1909.48,322.455,1675.42,8.730075453994086,24.444444444444446,24.97777777777778
2024-06-06 12:35:31,22.7873,24.6207,12.524,40.4785,40.4777,24.9174,24.6306,1908.82,319.173,1674.53,8.72084950489688,24.444444444444446,24.977407407407412
2024-06-06 12:35:32,22.7716,24.6273,12.5132,40.4153,40.4843,24.9056,24.6306,1916.04,313.921,1673.65,8.712105117977952,24.444444444444446,24.97703703703704
2024-06-06 12:35:33,22.7875,24.6207,12.5292,40.398,40.4843,24.9059,24.6273,1903.57,301.12,1674.14,8.714570838155304,24.444444444444446,24.97666666666667
2024-06-06 12:35:34,22.7906,24.6306,12.5131,40.3697,40.4843,24.9062,24.6306,1901.6,293.899,1673.94,8.729838480683297,24.444444444444446,24.9762962962963
2024-06-06 12:35:35,22.7877,24.6207,12.5004,40.34,40.481,24.8955,24.6338,1908.82,314.906,1674.34,8.740250771442597,24.444444444444446,24.975925925925928
2024-06-06 12:35:36,22.778,24.6076,12.5239,40.3236,40.4777,24.8981,24.6338,1893.06,312.608,1675.42,8.717663064730763,24.444444444444446,24.97555555555556
2024-06-06 12:35:37,22.772,24.6043,12.5069,40.319,40.481,24.9078,24.6273,1906.52,326.722,1675.03,8.724983412569719,24.444444444444446,24.97518518518519
2024-06-06 12:35:38,22.778,24.6207,12.5218,40.3271,40.481,24.8962,24.6306,1908.16,301.12,1676.21,8.723559833731617,24.444444444444446,24.974814814814817
2024-06-06 12:35:39,22.7676,24.6207,12.5125,40.3145,40.4876,24.8939,24.6306,1900.94,299.479,1675.52,8.719033606148587,24.444444444444446,24.974444444444448
2024-06-06 12:35:40,22.7664,24.5025,12.5084,40.314,40.4876,24.9045,24.5222,1915.38,303.746,1673.94,8.713274934064632,24.444444444444446,24.97407407407408
2024-06-06 12:35:41,22.7795,24.5156,12.5158,40.3216,40.4777,24.8906,24.5189,1903.57,303.418,1672.86,8.71249179320178,24.444444444444446,24.973703703703706
2024-06-06 12:35:42,22.7667,24.5189,12.5099,40.3268,40.4777,24.8902,24.5222,1916.7,331.318,1672.07,8.702522961465544,24.444444444444446,24.973333333333336
2024-06-06 12:35:43,22.767,24.5222,12.4948,40.3264,40.4876,24.8955,24.5255,1902.91,308.669,1672.47,8.717674285092572,24.444444444444446,24.972962962962967
2024-06-06 12:35:44,22.7666,24.5124,12.516,40.3724,40.481,24.9104,24.5156,1907.18,331.318,1673.45,8.7044405482948,24.444444444444446,24.972592592592598
2024-06-06 12:35:45,22.7729,24.5025,12.5121,40.3882,40.4843,24.8942,24.5222,1908.49,302.105,1673.06,8.711071419818893,24.444444444444446,24.972222222222225
2024-06-06 12:35:46,22.7615,24.5124,12.5033,40.4094,40.481,24.8711,24.5156,1897.33,303.089,1671.38,8.700119118701378,24.444444444444446,24.971851851851856
2024-06-06 12:35:47,22.7722,24.5124,12.5029,40.4324,40.481,24.8774,24.5189,1901.27,306.044,1671.97,8.712607659979826,24.444444444444446,24.971481481481486
2024-06-06 12:35:48,22.7686,24.5353,12.5145,40.4331,40.4777,24.8582,24.5189,1904.88,288.647,1669.91,8.688993045579346,24.444444444444446,24.971111111111114
2024-06-06 12:35:49,22.7591,24.5288,12.4994,40.4732,40.481,24.8621,24.5189,1912.1,311.624,1664.79,8.667083011779873,24.444444444444446,24.970740740740744
2024-06-06 12:35:50,22.7563,24.5058,12.4996,40.5266,40.481,24.8644,24.5124,1912.76,295.54,1662.72,8.653775202428024,24.444444444444446,24.970370370370375
2024-06-06 12:35:51,22.7503,24.5058,12.4977,40.5753,40.4745,24.849,24.5222,1900.61,308.013,1660.85,8.640587261472037,24.444444444444446,24.970000000000002
2024-06-06 12:35:52,22.7552,24.5124,12.4965,40.6032,40.4843,24.8625,24.5156,1906.85,329.02,1657.79,8.62979901095475,24.444444444444446,24.969629629629633
2024-06-06 12:35:53,22.7608,24.5124,12.5016,40.6404,40.4876,24.8619,24.5124,1912.43,327.051,1660.26,8.643078089441643,24.444444444444446,24.969259259259264
2024-06-06 12:35:54,22.7579,24.5255,12.4939,40.691,40.481,24.8614,24.5255,1906.85,327.379,1661.04,8.65118441926166,24.444444444444446,24.96888888888889
2024-06-06 12:35:55,22.7521,24.5058,12.4847,40.7543,40.4843,24.8438,24.5189,1911.77,323.768,1664.79,8.673587737960037,24.444444444444446,24.968518518518522
2024-06-06 12:35:56,22.7466,24.5124,12.5009,40.8027,40.481,24.8388,24.5156,1910.79,311.952,1662.03,8.64090697530996,24.444444444444446,24.968148148148153
2024-06-06 12:35:57,22.7522,24.5255,12.4844,40.8424,40.4843,24.8477,24.5189,1906.85,321.142,1662.62,8.662619463861834,24.444444444444446,24.967777777777783
2024-06-06 12:35:58,22.7502,24.5058,12.4976,40.8934,40.4777,24.8426,24.5255,1911.12,292.586,1662.52,8.649275451691892,24.444444444444446,24.96740740740741
2024-06-06 12:35:59,22.7558,24.5288,12.4953,40.9517,40.481,24.8277,24.5222,1915.06,309.982,1665.57,8.671819911398652,24.444444444444446,24.96703703703704
2024-06-06 12:36:00,22.7371,24.5189,12.4954,40.9698,40.481,24.8431,24.5222,1915.06,306.372,1666.36,8.660036413976675,24.444444444444446,24.966666666666672
2024-06-06 12:36:01,22.7555,24.5156,12.4854,41.0182,40.4777,24.8476,24.5189,1917.03,304.074,1667.44,8.689678797334889,24.444444444444446,24.9662962962963
2024-06-06 12:36:02,22.7455,24.5156,12.4897,41.0475,40.4712,24.821,24.5222,1915.06,319.829,1668.92,8.685281479084146,24.444444444444446,24.96592592592593
2024-06-06 12:36:03,22.7449,24.5255,12.4955,41.0595,40.4876,24.8337,24.5222,1913.42,306.044,1669.91,8.685010417429218,24.444444444444446,24.96555555555556
2024-06-06 12:36:04,22.7505,24.5156,12.5038,41.0864,40.4843,24.8323,24.5255,1910.13,329.02,1671.48,8.690885763617354,24.444444444444446,24.965185185185188
2024-06-06 12:36:05,22.7411,24.5058,12.4911,41.0899,40.481,24.8261,24.5189,1917.35,308.998,1672.17,8.697273526963876,24.444444444444446,24.96481481481482
2024-06-06 12:36:06,22.7427,24.5156,12.4942,41.1011,40.4843,24.8213,24.5222,1918.34,299.807,1672.47,8.697560883819555,24.444444444444446,24.96444444444445
2024-06-06 12:36:07,22.7462,24.5189,12.4923,41.0971,40.4843,24.834,24.5255,1923.26,325.41,1671.97,8.699542099721224,24.444444444444446,24.964074074074077
2024-06-06 12:36:08,22.7399,24.5091,12.4774,41.0926,40.481,24.8159,24.5189,1921.29,293.899,1671.19,8.702776576046476,24.444444444444446,24.963703703703708
2024-06-06 12:36:09,22.7377,24.5124,12.4919,41.0458,40.4843,24.817,24.5222,1915.38,317.86,1670.79,8.686535065279829,24.444444444444446,24.96333333333334
2024-06-06 12:36:10,22.7396,24.4992,12.4822,40.9978,40.4843,24.8072,24.5222,1911.77,320.814,1670.89,8.696890204858297,24.444444444444446,24.96296296296297
2024-06-06 12:36:11,22.7584,24.5124,12.4848,40.9429,40.4843,24.8056,24.5222,1925.89,282.411,1671.09,8.71166825051153,24.444444444444446,24.962592592592596
2024-06-06 12:36:12,22.7368,24.5025,12.4775,40.8981,40.4777,24.7834,24.5222,1924.58,306.044,1671.97,8.70412352994177,24.444444444444446,24.962222222222227
2024-06-06 12:36:13,22.7267,24.5091,12.4813,40.849,40.4777,24.7896,24.5156,1905.87,323.44,1672.86,8.696957570668433,24.444444444444446,24.961851851851858
2024-06-06 12:36:14,22.7353,24.5156,12.4816,40.7962,40.4876,24.7843,24.5222,1908.82,305.059,1673.84,8.70910215295304,24.444444444444446,24.961481481481485
2024-06-06 12:36:15,22.7288,24.5124,12.4942,40.7392,40.4777,24.79,24.5156,1917.03,311.295,1673.65,8.691892599280312,24.444444444444446,24.961111111111116
2024-06-06 12:36:16,22.7386,24.5091,12.4829,40.6984,40.481,24.8021,24.5288,1911.45,322.127,1673.25,8.707730468288332,24.444444444444446,24.960740740740746
2024-06-06 12:36:17,22.7333,24.5058,12.4829,40.6247,40.4843,24.7859,24.5189,1912.76,323.44,1672.27,8.698133072036123,24.444444444444446,24.960370370370374
2024-06-06 12:36:18,22.7298,24.5091,12.4866,40.5529,40.4843,24.7962,24.5222,1918.01,312.608,1671.58,8.68843696227609,24.444444444444446,24.960000000000004
2024-06-06 12:36:19,22.7321,24.5124,12.4789,40.4997,40.4876,24.8016,24.5124,1900.61,290.617,1672.47,8.701549617405341,24.444444444444446,24.959629629629635
2024-06-06 12:36:20,22.7154,24.5124,12.4834,40.4376,40.4876,24.7953,24.5189,1904.22,326.394,1671.48,8.678417747502383,24.444444444444446,24.959259259259262
2024-06-06 12:36:21,22.729,24.5091,12.487,40.3969,40.4843,24.792,24.5222,1905.21,320.486,1670.1,8.679727351273225,24.444444444444446,24.958888888888893
2024-06-06 12:36:22,22.7222,24.5025,12.4826,40.3228,40.4843,24.8033,24.5222,1906.19,303.746,1669.81,8.676186622804082,24.444444444444446,24.958518518518524
2024-06-06 12:36:23,22.7224,24.496,12.4848,40.2628,40.481,24.8117,24.5156,1902.26,307.028,1669.32,8.671946489075621,24.444444444444446,24.95814814814815
2024-06-06 12:36:24,22.7409,24.5058,12.4855,40.236,40.4876,24.7926,24.5156,1901.6,301.777,1666.26,8.67110027934656,24.444444444444446,24.957777777777782
2024-06-06 12:36:25,22.7289,24.5091,12.4782,40.1942,40.481,24.8016,24.5189,1897.33,332.631,1668.23,8.677373399843795,24.444444444444446,24.957407407407413
2024-06-06 12:36:26,22.7174,24.5025,12.4803,40.1456,40.4876,24.7933,24.5189,1897.33,306.372,1668.92,8.669445097362699,24.444444444444446,24.957037037037043
2024-06-06 12:36:27,22.726,24.5091,12.4736,40.133,40.4843,24.7857,24.5255,1899.96,305.715,1669.41,8.68495131669024,24.444444444444446,24.95666666666667
2024-06-06 12:36:28,22.7196,24.5091,12.4722,40.1118,40.481,24.7969,24.5222,1900.94,333.615,1666.95,8.667924065480705,24.444444444444446,24.9562962962963
2024-06-06 12:36:29,22.7253,24.5058,12.486,40.0934,40.4843,24.7835,24.5255,1905.87,323.768,1671.28,8.683570195291233,24.444444444444446,24.955925925925932
2024-06-06 12:36:30,22.7198,24.5156,12.4735,40.0847,40.481,24.7875,24.5189,1902.91,320.814,1672.17,8.694134023349264,24.444444444444446,24.95555555555556
2024-06-06 12:36:31,22.7194,24.5255,12.4658,40.1168,40.4843,24.7982,24.5124,1892.08,289.304,1673.16,8.705479165510821,24.444444444444446,24.95518518518519
2024-06-06 12:36:32,22.7144,24.5189,12.4664,40.1246,40.481,24.7963,24.5189,1891.1,320.158,1673.45,8.702232721882138,24.444444444444446,24.95481481481482
2024-06-06 12:36:33,22.7112,24.496,12.4629,40.1327,40.481,24.7864,24.5189,1892.41,313.921,1673.06,8.70045934349465,24.444444444444446,24.954444444444448
2024-06-06 12:36:34,22.7153,24.5222,12.4765,40.1563,40.481,24.7744,24.5156,1904.55,300.792,1673.35,8.693900862383733,24.444444444444446,24.95407407407408
2024-06-06 12:36:35,22.7069,24.4828,12.4664,40.1867,40.4843,24.7694,24.5222,1894.71,318.188,1673.55,8.696383628762888,24.444444444444446,24.95370370370371
2024-06-06 12:36:36,22.7054,24.5091,12.4548,40.2194,40.4777,24.7675,24.5156,1904.55,308.669,1673.45,8.704440548294794,24.444444444444446,24.953333333333337
2024-06-06 12:36:37,22.7119,24.5091,12.4675,40.255,40.4843,24.7803,24.5189,1911.77,337.554,1672.56,8.694549201600566,24.444444444444446,24.952962962962967
2024-06-06 12:36:38,22.7261,24.5058,12.4717,40.2886,40.481,24.7873,24.5255,1893.06,289.96,1673.75,8.709228398261295,24.444444444444446,24.952592592592598
2024-06-06 12:36:39,22.7116,24.5025,12.464,40.3297,40.4843,24.7775,24.5222,1904.55,301.448,1674.44,8.707041028508655,24.444444444444446,24.95222222222223
2024-06-06 12:36:40,22.7193,24.5189,12.461,40.3839,40.4843,24.781,24.5222,1896.68,314.578,1673.84,8.713009217710503,24.444444444444446,24.951851851851856
2024-06-06 12:36:41,22.7153,24.5222,12.4595,40.4193,40.481,24.777,24.5255,1902.26,328.035,1672.07,8.701674497718416,24.444444444444446,24.951481481481487
2024-06-06 12:36:42,22.7166,24.5156,12.4566,40.4703,40.4843,24.786,24.5222,1900.29,313.593,1670.79,8.698574027384007,24.444444444444446,24.951111111111118
2024-06-06 12:36:43,22.7207,24.5189,12.4667,40.5138,40.4777,24.7705,24.5124,1910.46,297.838,1671.48,8.697077363456746,24.444444444444446,24.950740740740745
2024-06-06 12:36:44,22.701,24.5222,12.4538,40.5408,40.4843,24.774,24.5255,1905.87,319.173,1670.0,8.683614187715598,24.444444444444446,24.950370370370376
2024-06-06 12:36:45,22.7111,24.5124,12.4665,40.5936,40.4843,24.7708,24.5189,1911.12,322.127,1671.28,8.688064928528368,24.444444444444446,24.950000000000006
2024-06-06 12:36:46,22.7187,24.5091,12.4656,40.6058,40.4843,24.7647,24.5255,1911.45,301.12,1672.86,8.703493828237093,24.444444444444446,24.949629629629634
2024-06-06 12:36:47,22.6901,24.5156,12.453,40.6437,40.481,24.7551,24.5222,1900.94,294.884,1673.25,8.691937905449114,24.444444444444446,24.949259259259264
2024-06-06 12:36:48,22.7023,24.5156,12.4547,40.6711,40.4876,24.7568,24.5255,1905.87,325.081,1672.96,8.6993450700257,24.444444444444446,24.948888888888895
2024-06-06 12:36:49,22.6969,24.5189,12.4534,40.7017,40.4843,24.7572,24.5255,1911.45,297.509,1671.88,8.690250794249156,24.444444444444446,24.948518518518522
2024-06-06 12:36:50,22.7014,24.5124,12.4639,40.7013,40.4777,24.7599,24.5222,1911.45,285.693,1671.09,8.681056661210462,24.444444444444446,24.948148148148153
2024-06-06 12:36:51,22.6947,24.5091,12.4542,40.7366,40.481,24.7567,24.5222,1911.77,333.615,1671.19,8.684120197515616,24.444444444444446,24.947777777777784
2024-06-06 12:36:52,22.6887,24.5156,12.4478,40.7273,40.4876,24.7606,24.5288,1917.68,305.715,1672.17,8.689552045100905,24.444444444444446,24.94740740740741
2024-06-06 12:36:53,22.6916,24.5156,12.4569,40.72,40.4843,24.7664,24.5156,1918.01,312.28,1673.45,8.690938840617408,24.444444444444446,24.947037037037042
2024-06-06 12:36:54,22.69,24.5124,12.4459,40.7222,40.4777,24.7689,24.5124,1912.1,298.166,1674.93,8.706614312242388,24.444444444444446,24.946666666666673
2024-06-06 12:36:55,22.6979,24.4073,12.4479,40.7238,40.481,24.7535,24.4106,1905.54,324.425,1674.53,8.709548334862374,24.444444444444446,24.946296296296303
2024-06-06 12:36:56,22.6969,24.4106,12.4543,40.6818,40.4843,24.7596,24.4139,1918.01,316.219,1672.17,8.690994519734652,24.444444444444446,24.94592592592593
2024-06-06 12:36:57,22.7021,24.4073,12.451,40.665,40.4777,24.754,24.4073,1913.42,313.921,1674.14,8.708454336392368,24.444444444444446,24.94555555555556
2024-06-06 12:36:58,22.6838,24.404,12.4388,40.636,40.481,24.7573,24.4106,1906.52,320.814,1672.56,8.695058429034184,24.444444444444446,24.945185185185192
2024-06-06 12:36:59,22.6941,24.4139,12.4459,40.6255,40.481,24.7484,24.4106,1919.65,313.921,1672.76,8.698814363961711,24.444444444444446,24.94481481481482
2024-06-06 12:37:00,22.6975,24.4007,12.4472,40.5891,40.481,24.7351,24.4106,1920.31,325.41,1672.56,8.699556604697813,24.444444444444446,24.94444444444445
2024-06-06 12:37:01,22.6915,24.3975,12.4441,40.5446,40.4909,24.7342,24.4139,1903.24,296.853,1673.45,8.70172322347922,24.444444444444446,24.943703703703708
2024-06-06 12:37:02,22.6848,24.4007,12.4382,40.5168,40.481,24.7422,24.4172,1910.13,304.074,1673.75,8.70260373162976,24.444444444444446,24.94296296296297
2024-06-06 12:37:03,22.693,24.404,12.4433,40.4646,40.481,24.738,24.4172,1913.09,307.685,1673.45,8.70367630069042,24.444444444444446,24.942222222222227
2024-06-06 12:37:04,22.6863,24.3975,12.4438,40.424,40.4909,24.744,24.4172,1905.21,319.829,1673.45,8.697562319855367,24.444444444444446,24.941481481481485
2024-06-06 12:37:05,22.6856,24.4007,12.4526,40.3678,40.481,24.7375,24.404,1902.91,322.455,1676.01,8.702788224174437,24.444444444444446,24.940740740740747
2024-06-06 12:37:06,22.6957,24.404,12.4432,40.3511,40.4843,24.7236,24.4073,1912.76,319.173,1671.68,8.696845608588486,24.444444444444446,24.940000000000005
2024-06-06 12:37:07,22.6801,24.4106,12.4449,40.291,40.4777,24.7278,24.4172,1906.19,321.471,1670.89,8.678067602391025,24.444444444444446,24.939259259259266
2024-06-06 12:37:08,22.6784,24.4106,12.4352,40.2492,40.481,24.7307,24.4106,1906.19,328.364,1670.3,8.681783856046227,24.444444444444446,24.938518518518524
2024-06-06 12:37:09,22.6783,24.4172,12.4276,40.2369,40.4843,24.7348,24.4139,1907.51,288.975,1670.1,8.687100288976426,24.444444444444446,24.937777777777782
2024-06-06 12:37:10,22.6893,24.4106,12.4358,40.2313,40.481,24.722,24.4106,1913.74,307.685,1669.71,8.687444031803734,24.444444444444446,24.937037037037044
2024-06-06 12:37:11,22.6768,24.3975,12.4286,40.19,40.4777,24.7237,24.4106,1915.71,297.181,1668.72,8.677805247274078,24.444444444444446,24.9362962962963
2024-06-06 12:37:12,22.6853,24.4106,12.4317,40.2025,40.481,24.7385,24.4139,1906.52,323.44,1668.53,8.681389198898952,24.444444444444446,24.93555555555556
2024-06-06 12:37:13,22.6762,24.4139,12.4282,40.2166,40.4843,24.734,24.4106,1909.15,333.615,1668.92,8.678675929489103,24.444444444444446,24.93481481481482
2024-06-06 12:37:14,22.683,24.4073,12.4371,40.2266,40.4843,24.7352,24.4139,1901.27,308.998,1666.95,8.666655266946618,24.444444444444446,24.93407407407408
2024-06-06 12:37:15,22.6795,24.4073,12.4316,40.2506,40.4843,24.7356,24.4073,1905.87,319.501,1665.38,8.660182803366125,24.444444444444446,24.933333333333337
2024-06-06 12:37:16,22.6813,24.3975,12.4194,40.2471,40.4843,24.7354,24.4139,1909.48,298.166,1664.98,8.669930878340182,24.444444444444446,24.9325925925926
2024-06-06 12:37:17,22.6846,24.4073,12.4215,40.276,40.4843,24.7367,24.4007,1909.8,332.302,1664.79,8.669955228534759,24.444444444444446,24.931851851851857
2024-06-06 12:37:18,22.6871,24.3975,12.426,40.2774,40.4843,24.7281,24.427,1905.54,312.608,1665.47,8.671806328428097,24.444444444444446,24.931111111111118
2024-06-06 12:37:19,22.6824,24.3942,12.4221,40.3242,40.4843,24.7364,24.4172,1912.1,306.044,1666.66,8.677325872132677,24.444444444444446,24.930370370370376
2024-06-06 12:37:20,22.6783,24.4073,12.4213,40.3447,40.4843,24.718,24.4106,1900.94,306.7,1667.94,8.681197070500227,24.444444444444446,24.929629629629634
2024-06-06 12:37:21,22.6895,24.404,12.4197,40.391,40.4843,24.7227,24.4106,1893.72,294.555,1668.82,8.696616470045536,24.444444444444446,24.928888888888896
2024-06-06 12:37:22,22.6725,24.3909,12.4116,40.4168,40.4777,24.72,24.404,1913.09,333.615,1670.6,8.698347783239752,24.444444444444446,24.928148148148153
2024-06-06 12:37:23,22.6771,24.3975,12.4162,40.4514,40.481,24.7399,24.4073,1897.66,311.952,1671.09,8.700899076436077,24.444444444444446,24.92740740740741
2024-06-06 12:37:24,22.691,24.4007,12.4368,40.51,40.481,24.7254,24.4139,1896.68,308.998,1672.07,8.70031695572303,24.444444444444446,24.926666666666673
2024-06-06 12:37:25,22.6937,24.4073,12.4172,40.5578,40.4843,24.7205,24.4106,1903.24,324.753,1672.86,8.723357260328944,24.444444444444446,24.92592592592593
2024-06-06 12:37:26,22.6878,24.404,12.4295,40.5886,40.481,24.7281,24.4139,1900.29,289.96,1673.35,8.710458570984013,24.444444444444446,24.92518518518519
2024-06-06 12:37:27,22.6725,24.4106,12.4083,40.6386,40.4843,24.7259,24.4139,1907.84,320.158,1674.53,8.721614245726276,24.444444444444446,24.92444444444445
2024-06-06 12:37:28,22.6616,24.4007,12.4176,40.684,40.4843,24.7131,24.4106,1911.45,308.998,1675.62,8.710116040921926,24.444444444444446,24.92370370370371
2024-06-06 12:37:29,22.673,24.404,12.4116,40.7031,40.481,24.727,24.4237,1911.45,297.838,1676.21,8.727982769237501,24.444444444444446,24.92296296296297
2024-06-06 12:37:30,22.6851,24.4007,12.4143,40.761,40.4777,24.73,24.4139,1910.46,292.586,1675.52,8.73238197209494,24.444444444444446,24.922222222222228
2024-06-06 12:37:31,22.6854,24.3975,12.4168,40.7901,40.481,24.7287,24.4172,1915.38,325.738,1677.59,8.741297500484942,24.444444444444446,24.921481481481486
2024-06-06 12:37:32,22.6707,24.3942,12.4172,40.8248,40.4843,24.7255,24.4139,1906.19,308.669,1674.63,8.713042623557076,24.444444444444446,24.920740740740747
2024-06-06 12:37:33,22.6798,24.3942,12.4115,40.8588,40.4777,24.7362,24.4172,1906.85,296.853,1673.55,8.719991798762363,24.444444444444446,24.920000000000005
2024-06-06 12:37:34,22.6838,24.3975,12.4059,40.8631,40.481,24.7174,24.4139,1917.68,283.724,1673.94,8.730178245742149,24.444444444444446,24.919259259259263
2024-06-06 12:37:35,22.6799,24.3975,12.4022,40.8603,40.481,24.7187,24.4106,1904.55,321.471,1670.99,8.714623388439744,24.444444444444446,24.918518518518525
2024-06-06 12:37:36,22.6739,24.4007,12.4158,40.9031,40.481,24.7142,24.4139,1903.9,319.501,1669.71,8.691341456346207,24.444444444444446,24.917777777777783
2024-06-06 12:37:37,22.6628,24.404,12.4103,40.913,40.481,24.7307,24.4139,1902.58,295.868,1670.0,8.688105478526255,24.444444444444446,24.91703703703704
2024-06-06 12:37:38,22.6636,24.4073,12.4074,40.911,40.4843,24.714,24.4106,1908.16,289.96,1670.4,8.693322642309306,24.444444444444446,24.916296296296302
2024-06-06 12:37:39,22.6708,24.4007,12.4178,40.9017,40.481,24.7176,24.4172,1906.19,308.669,1670.0,8.688529185206496,24.444444444444446,24.91555555555556
2024-06-06 12:37:40,22.6759,24.4106,12.4129,40.9061,40.4876,24.7182,24.4106,1919.0,313.921,1670.5,8.699607212020723,24.444444444444446,24.91481481481482
2024-06-06 12:37:41,22.6795,24.4106,12.4144,40.8871,40.4777,24.7083,24.4106,1906.19,313.593,1669.71,8.697272319780412,24.444444444444446,24.91407407407408
2024-06-06 12:37:42,22.6691,24.4106,12.4067,40.8703,40.481,24.7148,24.4172,1905.87,328.364,1669.91,8.69602619741893,24.444444444444446,24.913333333333338
2024-06-06 12:37:43,22.6757,24.3975,12.4174,40.8545,40.4777,24.6981,24.4007,1904.22,295.868,1669.91,8.692551989883714,24.444444444444446,24.9125925925926
2024-06-06 12:37:44,22.661,24.3909,12.4078,40.8318,40.481,24.7039,24.4139,1905.21,295.54,1669.22,8.68464047329121,24.444444444444446,24.911851851851857
2024-06-06 12:37:45,22.6619,24.4204,12.4005,40.8062,40.4843,24.7079,24.4106,1905.54,298.822,1666.95,8.679766185132204,24.444444444444446,24.911111111111115
2024-06-06 12:37:46,22.6829,24.4139,12.414,40.7329,40.4843,24.7173,24.4172,1907.18,290.945,1670.1,8.702524135665856,24.444444444444446,24.910370370370376
2024-06-06 12:37:47,22.674,24.3975,12.4171,40.6952,40.4777,24.7039,24.4106,1898.97,327.051,1670.79,8.695945803262681,24.444444444444446,24.909629629629634
2024-06-06 12:37:48,22.6579,24.4007,12.4213,40.6276,40.4843,24.7122,24.4139,1903.24,307.685,1670.69,8.67821573532077,24.444444444444446,24.908888888888892
2024-06-06 12:37:49,22.672,24.4073,12.4044,40.5908,40.481,24.691,24.4106,1897.66,293.571,1670.1,8.701422432330888,24.444444444444446,24.908148148148154
2024-06-06 12:37:50,22.6588,24.3975,12.4051,40.5516,40.481,24.6942,24.4073,1906.19,324.753,1668.82,8.682982755156468,24.444444444444446,24.907407407407412
2024-06-06 12:37:51,22.6678,24.3975,12.4107,40.4891,40.4745,24.6866,24.4139,1899.96,301.777,1671.09,8.69767680387808,24.444444444444446,24.906666666666673
2024-06-06 12:37:52,22.662,24.4106,12.4107,40.4289,40.4777,24.6751,24.4106,1899.63,307.357,1667.35,8.67330368144957,24.444444444444446,24.90592592592593
2024-06-06 12:37:53,22.65,24.4073,12.3993,40.3795,40.4843,24.6886,24.4106,1895.03,323.112,1664.88,8.659948224124939,24.444444444444446,24.90518518518519
2024-06-06 12:37:54,22.6489,24.3876,12.3938,40.3272,40.4777,24.6839,24.4073,1894.38,306.044,1666.85,8.67391685351937,24.444444444444446,24.90444444444445
2024-06-06 12:37:55,22.6601,24.4007,12.4059,40.2728,40.481,24.6862,24.4073,1903.57,322.455,1665.57,8.666495369179291,24.444444444444446,24.90370370370371
2024-06-06 12:37:56,22.6538,24.3876,12.3945,40.2144,40.481,24.6825,24.4139,1900.61,294.555,1665.47,8.670285121989096,24.444444444444446,24.902962962962967
2024-06-06 12:37:57,22.664,24.4172,12.4001,40.1742,40.4745,24.679,24.4106,1897.99,294.227,1665.28,8.673183083364844,24.444444444444446,24.90222222222223
2024-06-06 12:37:58,22.6516,24.404,12.3996,40.1144,40.4876,24.6758,24.4139,1888.47,332.302,1665.97,8.666716887091187,24.444444444444446,24.901481481481486
2024-06-06 12:37:59,22.6406,24.4007,12.3886,40.0841,40.481,24.6765,24.4106,1891.1,300.135,1666.66,8.670306408302304,24.444444444444446,24.900740740740744
2024-06-06 12:38:00,22.649,24.404,12.3955,40.0438,40.4909,24.6833,24.4106,1901.27,296.197,1667.64,8.676673892590431,24.444444444444446,24.900000000000006
2024-06-06 12:38:01,22.6477,24.3975,12.3972,40.0259,40.481,24.6852,24.4139,1902.91,336.241,1669.61,8.684382088838664,24.444444444444446,24.899259259259264
2024-06-06 12:38:02,22.6316,24.4073,12.3852,40.0372,40.4876,24.6807,24.4172,1898.32,294.555,1670.6,8.686055874844095,24.444444444444446,24.898518518518525
2024-06-06 12:38:03,22.647,24.3975,12.3951,40.0103,40.4843,24.6722,24.4139,1893.06,311.952,1668.82,8.681458488895572,24.444444444444446,24.897777777777783
2024-06-06 12:38:04,22.6361,24.4172,12.3826,40.0061,40.4843,24.6755,24.4172,1891.1,337.882,1672.37,8.701283920841105,24.444444444444446,24.89703703703704
2024-06-06 12:38:05,22.6426,24.4007,12.397,40.0226,40.4876,24.6736,24.4106,1901.27,301.448,1672.56,8.6955676564678,24.444444444444446,24.896296296296303
2024-06-06 12:38:06,22.63,24.404,12.3941,40.0677,40.4843,24.6818,24.4106,1898.97,302.105,1675.42,8.702190086334005,24.444444444444446,24.89555555555556
2024-06-06 12:38:07,22.6288,24.4336,12.3841,40.0682,40.481,24.6785,24.4106,1901.27,313.921,1674.44,8.704576996053964,24.444444444444446,24.89481481481482
2024-06-06 12:38:08,22.6317,24.404,12.3922,40.0811,40.481,24.661,24.4172,1897.0,327.051,1676.01,8.708316233893688,24.444444444444446,24.89407407407408
2024-06-06 12:38:09,22.645,24.4007,12.3921,40.1287,40.4876,24.6757,24.4106,1904.88,289.632,1678.47,8.732510985451047,24.444444444444446,24.893333333333338
2024-06-06 12:38:10,22.6501,24.2924,12.3986,40.157,40.4843,24.6742,24.3088,1903.24,331.318,1677.98,8.728769633644799,24.444444444444446,24.892592592592596
2024-06-06 12:38:11,22.6449,24.2957,12.3885,40.166,40.4876,24.6758,24.3055,1896.35,321.142,1677.39,8.729871182720084,24.444444444444446,24.891851851851857
2024-06-06 12:38:12,22.6485,24.299,12.3889,40.2079,40.481,24.6849,24.299,1903.57,303.418,1676.01,8.725410540871696,24.444444444444446,24.891111111111115
2024-06-06 12:38:13,22.6362,24.3023,12.3702,40.2312,40.481,24.6651,24.3088,1899.96,300.792,1673.65,8.718559535713336,24.444444444444446,24.890370370370377
2024-06-06 12:38:14,22.6485,24.3023,12.3887,40.2547,40.481,24.6602,24.3023,1905.87,288.319,1675.03,8.720478594098717,24.444444444444446,24.889629629629635
2024-06-06 12:38:15,22.6504,24.2891,12.3908,40.292,40.4843,24.6774,24.3187,1912.1,334.272,1675.32,8.721818358681135,24.444444444444446,24.888888888888893
2024-06-06 12:38:16,22.6341,24.3055,12.3732,40.3135,40.481,24.6613,24.3055,1903.57,299.807,1676.01,8.72651614281555,24.444444444444446,24.888148148148154
2024-06-06 12:38:17,22.6354,24.3023,12.3669,40.3498,40.4777,24.67,24.2957,1906.52,315.234,1676.41,8.735063892792217,24.444444444444446,24.887407407407412
2024-06-06 12:38:18,22.6394,24.3088,12.3831,40.4046,40.4777,24.6578,24.3023,1912.43,305.387,1675.72,8.721094740741645,24.444444444444446,24.88666666666667
2024-06-06 12:38:19,22.6358,24.3154,12.3895,40.4354,40.4843,24.6817,24.3055,1914.73,309.982,1675.52,8.711551719503499,24.444444444444446,24.885925925925932
2024-06-06 12:38:20,22.6374,24.3055,12.386,40.4776,40.4843,24.6738,24.3121,1914.4,333.287,1676.31,8.71999731405327,24.444444444444446,24.88518518518519
2024-06-06 12:38:21,22.643,24.2924,12.3988,40.5078,40.4745,24.6719,24.3055,1909.48,295.212,1677.49,8.720006815231574,24.444444444444446,24.884444444444448
2024-06-06 12:38:22,22.6233,24.2924,12.3712,40.5429,40.4745,24.673,24.3055,1901.6,291.929,1677.39,8.726211180566732,24.444444444444446,24.88370370370371
2024-06-06 12:38:23,22.618,24.2924,12.3969,40.586,40.481,24.6714,24.3055,1914.73,319.173,1679.06,8.7084866152299,24.444444444444446,24.882962962962967
2024-06-06 12:38:24,22.6213,24.2957,12.3759,40.6138,40.4843,24.66,24.3121,1905.21,298.494,1679.75,8.732777685718052,24.444444444444446,24.88222222222223
2024-06-06 12:38:25,22.6238,24.2891,12.3764,40.6254,40.4843,24.6626,24.3088,1906.85,337.226,1679.16,8.731414483813301,24.444444444444446,24.881481481481487
2024-06-06 12:38:26,22.6193,24.2957,12.3917,40.6687,40.4843,24.6719,24.3023,1902.58,334.928,1678.08,8.70893865799212,24.444444444444446,24.880740740740745
2024-06-06 12:38:27,22.6263,24.2858,12.3883,40.668,40.4843,24.6681,24.3088,1915.71,334.272,1676.6,8.710105648691021,24.444444444444446,24.880000000000006
2024-06-06 12:38:28,22.6279,24.3023,12.3838,40.6695,40.4843,24.659,24.3088,1922.61,302.105,1676.5,8.714775479855499,24.444444444444446,24.879259259259264
2024-06-06 12:38:29,22.6259,24.299,12.378,40.6774,40.4843,24.6745,24.3154,1913.42,304.074,1676.21,8.716500148212619,24.444444444444446,24.878518518518522
2024-06-06 12:38:30,22.6087,24.3154,12.3815,40.6944,40.4843,24.6581,24.3121,1919.32,301.12,1676.01,8.697855538578793,24.444444444444446,24.877777777777784
2024-06-06 12:38:31,22.6137,24.2957,12.3721,40.7109,40.4843,24.6655,24.3055,1899.3,285.693,1675.03,8.70500921746247,24.444444444444446,24.87703703703704
2024-06-06 12:38:32,22.6056,24.2924,12.3756,40.6912,40.4843,24.6701,24.3088,1904.88,332.302,1677.0,8.705375965786496,24.444444444444446,24.8762962962963
2024-06-06 12:38:33,22.5989,24.299,12.3756,40.6634,40.4843,24.6734,24.3055,1908.16,309.654,1672.27,8.675136954201486,24.444444444444446,24.87555555555556
2024-06-06 12:38:34,22.6037,24.3055,12.3715,40.6367,40.481,24.6663,24.3088,1906.85,301.448,1672.56,8.684194910450321,24.444444444444446,24.87481481481482
2024-06-06 12:38:35,22.6083,24.299,12.3845,40.6417,40.4843,24.6619,24.3121,1908.16,323.768,1671.28,8.670425220729784,24.444444444444446,24.87407407407408
2024-06-06 12:38:36,22.5931,24.299,12.3825,40.5978,40.4843,24.6776,24.3121,1902.58,313.265,1671.58,8.6607851498571,24.444444444444446,24.87333333333334
