TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 12:38:37,22.6028,24.299,12.3814,40.5842,40.481,24.6715,24.3023,1901.6,322.455,1672.47,8.674562015697246,24.444444444444446,24.872592592592596
2024-06-06 12:38:38,22.6028,24.3023,12.376,40.5318,40.4777,24.6581,24.3088,1917.35,332.631,1673.16,8.682725513950812,24.444444444444446,24.871851851851858
2024-06-06 12:38:39,22.6035,24.2957,12.3772,40.4901,40.481,24.6567,24.3154,1915.71,307.685,1672.76,8.680225340077444,24.444444444444446,24.871111111111116
2024-06-06 12:38:40,22.5983,24.3055,12.3824,40.452,40.481,24.6632,24.3121,1917.03,289.632,1675.62,8.686223590633968,24.444444444444446,24.870370370370374
2024-06-06 12:38:41,22.6021,24.3121,12.3819,40.3976,40.4843,24.656,24.3023,1911.77,315.891,1672.86,8.675566182261843,24.444444444444446,24.869629629629635
2024-06-06 12:38:42,22.5861,24.3023,12.3794,40.3628,40.481,24.6713,24.3023,1899.96,322.455,1673.65,8.668198092067534,24.444444444444446,24.868888888888893
2024-06-06 12:38:43,22.5953,24.2924,12.3756,40.3268,40.481,24.6616,24.3055,1896.68,311.624,1673.65,8.679238543457,24.444444444444446,24.86814814814815
2024-06-06 12:38:44,22.5995,24.2924,12.3734,40.3207,40.4909,24.6517,24.3088,1896.02,324.753,1673.25,8.682598217748499,24.444444444444446,24.867407407407413
2024-06-06 12:38:45,22.6031,24.2924,12.3752,40.3171,40.481,24.654,24.3088,1911.12,330.333,1671.78,8.676497266274447,24.444444444444446,24.86666666666667
2024-06-06 12:38:46,22.588,24.2924,12.379,40.3279,40.4909,24.6446,24.3088,1907.84,287.334,1674.14,8.672689791361869,24.444444444444446,24.865925925925932
2024-06-06 12:38:47,22.5878,24.3088,12.3785,40.3168,40.4876,24.6502,24.3121,1905.54,318.517,1673.35,8.668852021167945,24.444444444444446,24.86518518518519
2024-06-06 12:38:48,22.5742,24.2957,12.3637,40.311,40.481,24.6559,24.3055,1904.88,327.051,1673.45,8.670389071699612,24.444444444444446,24.864444444444448
2024-06-06 12:38:49,22.5961,24.2957,12.3715,40.2728,40.4843,24.66,24.3055,1907.84,314.578,1676.8,8.699743092469626,24.444444444444446,24.86370370370371
2024-06-06 12:38:50,22.5869,24.299,12.3624,40.2459,40.4876,24.6466,24.3088,1900.61,304.731,1674.63,8.688399503053521,24.444444444444446,24.862962962962968
2024-06-06 12:38:51,22.5938,24.2957,12.3722,40.2342,40.4777,24.6543,24.3121,1894.71,336.57,1675.42,8.690032746165143,24.444444444444446,24.862222222222226
2024-06-06 12:38:52,22.5944,24.3121,12.3794,40.2223,40.4777,24.6414,24.3055,1899.63,322.784,1676.6,8.690538113047353,24.444444444444446,24.861481481481487
2024-06-06 12:38:53,22.5884,24.299,12.3759,40.2189,40.481,24.6428,24.3023,1898.32,295.868,1676.21,8.686390164191822,24.444444444444446,24.860740740740745
2024-06-06 12:38:54,22.5929,24.2924,12.3748,40.2344,40.4843,24.6457,24.3023,1904.22,299.479,1675.91,8.689597824704844,24.444444444444446,24.860000000000003
2024-06-06 12:38:55,22.6003,24.299,12.3859,40.2555,40.481,24.6352,24.3055,1898.64,304.402,1675.62,8.684948192931767,24.444444444444446,24.859259259259264
2024-06-06 12:38:56,22.5922,24.2957,12.3628,40.265,40.4777,24.6308,24.3055,1905.54,301.448,1676.21,8.70076470458592,24.444444444444446,24.858518518518522
2024-06-06 12:38:57,22.5898,24.299,12.3714,40.2927,40.4843,24.6234,24.3023,1903.24,336.241,1676.8,8.694467736252928,24.444444444444446,24.857777777777784
2024-06-06 12:38:58,22.585,24.2957,12.371,40.311,40.481,24.6296,24.3055,1905.21,306.7,1677.0,8.691760519505701,24.444444444444446,24.857037037037042
2024-06-06 12:38:59,22.5858,24.299,12.3668,40.3164,40.481,24.6183,24.3055,1909.15,335.257,1677.49,8.698556221554776,24.444444444444446,24.8562962962963
2024-06-06 12:39:00,22.5803,24.3088,12.3587,40.3603,40.4843,24.6242,24.3055,1899.3,288.319,1677.98,8.703310899601405,24.444444444444446,24.85555555555556
2024-06-06 12:39:01,22.5862,24.299,12.3654,40.4101,40.481,24.6294,24.3023,1908.49,310.639,1678.47,8.70517105210214,24.444444444444446,24.85481481481482
2024-06-06 12:39:02,22.5839,24.299,12.3647,40.4372,40.481,24.6223,24.299,1898.97,323.112,1677.29,8.697689352192446,24.444444444444446,24.854074074074077
2024-06-06 12:39:03,22.5857,24.2826,12.3785,40.4759,40.481,24.6264,24.3088,1911.77,292.914,1676.5,8.683384219012028,24.444444444444446,24.85333333333334
2024-06-06 12:39:04,22.5814,24.3187,12.3663,40.5203,40.4843,24.6063,24.3023,1897.66,297.509,1674.73,8.680930080996324,24.444444444444446,24.852592592592597
2024-06-06 12:39:05,22.5836,24.2858,12.3607,40.5736,40.4876,24.6221,24.3023,1910.46,315.891,1674.14,8.684498037820878,24.444444444444446,24.851851851851855
2024-06-06 12:39:06,22.5899,24.2957,12.3635,40.587,40.4843,24.6226,24.3088,1893.06,297.181,1673.16,8.682385907211103,24.444444444444446,24.851111111111116
2024-06-06 12:39:07,22.5725,24.3023,12.3659,40.6398,40.4843,24.6127,24.3088,1896.35,335.585,1673.06,8.665057456876992,24.444444444444446,24.850370370370374
2024-06-06 12:39:08,22.5778,24.2957,12.3624,40.702,40.4876,24.6076,24.299,1902.58,329.02,1672.86,8.671491632089163,24.444444444444446,24.849629629629636
2024-06-06 12:39:09,22.5749,24.3023,12.3626,40.7137,40.4876,24.5944,24.3088,1900.29,312.608,1673.45,8.671917566908373,24.444444444444446,24.848888888888894
2024-06-06 12:39:10,22.5869,24.2924,12.3616,40.753,40.481,24.5997,24.3088,1913.09,299.151,1673.84,8.68498027488524,24.444444444444446,24.84814814814815
2024-06-06 12:39:11,22.5669,24.299,12.3644,40.8004,40.4777,24.608,24.3154,1896.35,288.647,1672.96,8.661058987171362,24.444444444444446,24.847407407407413
2024-06-06 12:39:12,22.5673,24.3023,12.3721,40.8182,40.4843,24.6032,24.2957,1900.29,319.829,1671.68,8.648239975487073,24.444444444444446,24.84666666666667
2024-06-06 12:39:13,22.574,24.299,12.3649,40.8422,40.4843,24.6094,24.3023,1912.43,331.974,1670.99,8.656456370094503,24.444444444444446,24.84592592592593
2024-06-06 12:39:14,22.5745,24.3023,12.3616,40.8786,40.4843,24.5985,24.3088,1902.26,326.066,1673.94,8.674966423679932,24.444444444444446,24.84518518518519
2024-06-06 12:39:15,22.5619,24.3023,12.3469,40.9119,40.481,24.6038,24.3088,1908.49,288.319,1671.38,8.663480610393103,24.444444444444446,24.84444444444445
2024-06-06 12:39:16,22.5709,24.3154,12.3589,40.924,40.4843,24.5941,24.3023,1906.19,327.707,1671.28,8.660418078805584,24.444444444444446,24.843703703703707
2024-06-06 12:39:17,22.5694,24.3121,12.3597,40.9369,40.4843,24.5957,24.3055,1905.21,311.295,1672.07,8.662560318976178,24.444444444444446,24.842962962962968
2024-06-06 12:39:18,22.5802,24.2957,12.3585,40.9225,40.4843,24.5862,24.3055,1903.57,317.86,1672.27,8.673779249827486,24.444444444444446,24.842222222222226
2024-06-06 12:39:19,22.5683,24.2957,12.3484,40.9396,40.4876,24.5903,24.3088,1919.65,289.96,1671.88,8.670229325147364,24.444444444444446,24.841481481481487
2024-06-06 12:39:20,22.566,24.299,12.356,40.9071,40.4712,24.5998,24.3055,1909.48,307.028,1671.58,8.660276220794175,24.444444444444446,24.840740740740745
2024-06-06 12:39:21,22.5752,24.2957,12.3515,40.8989,40.481,24.6038,24.3055,1912.1,332.302,1670.99,8.668835939596544,24.444444444444446,24.840000000000003
2024-06-06 12:39:22,22.5595,24.299,12.3503,40.88,40.481,24.5989,24.3055,1913.74,316.219,1670.3,8.652966625971095,24.444444444444446,24.839259259259265
2024-06-06 12:39:23,22.5637,24.299,12.3654,40.8677,40.4843,24.5994,24.3121,1903.9,298.822,1669.91,8.641709928392727,24.444444444444446,24.838518518518523
2024-06-06 12:39:24,22.5583,24.2858,12.3519,40.8318,40.481,24.5886,24.3088,1903.57,301.777,1669.91,8.648573606694004,24.444444444444446,24.83777777777778
2024-06-06 12:39:25,22.5579,24.2924,12.3693,40.7938,40.4777,24.5911,24.3055,1898.64,308.013,1670.0,8.633955764790302,24.444444444444446,24.837037037037042
2024-06-06 12:39:26,22.5566,24.299,12.3553,40.7451,40.4843,24.5859,24.3055,1903.57,314.25,1669.32,8.641197909569351,24.444444444444446,24.8362962962963
2024-06-06 12:39:27,22.5655,24.2957,12.3571,40.7226,40.4843,24.5963,24.3055,1915.38,334.6,1669.81,8.649750334020187,24.444444444444446,24.83555555555556
2024-06-06 12:39:28,22.566,24.1775,12.365,40.6553,40.4777,24.6,24.2005,1909.8,288.647,1669.91,8.643997821159815,24.444444444444446,24.83481481481482
2024-06-06 12:39:29,22.5497,24.1939,12.3564,40.643,40.4876,24.5969,24.2038,1906.85,295.212,1669.41,8.634886880771193,24.444444444444446,24.834074074074078
2024-06-06 12:39:30,22.5488,24.2005,12.3593,40.585,40.4777,24.5918,24.2038,1902.58,294.555,1668.53,8.627117816394318,24.444444444444446,24.83333333333334
2024-06-06 12:39:31,22.5498,24.2005,12.3582,40.5742,40.4777,24.5841,24.207,1895.69,303.089,1668.13,8.626827195728614,24.444444444444446,24.832592592592597
2024-06-06 12:39:32,22.5583,24.1939,12.3556,40.4949,40.481,24.5912,24.207,1900.94,332.302,1666.46,8.6275770469471,24.444444444444446,24.831851851851855
2024-06-06 12:39:33,22.5597,24.1972,12.3559,40.4457,40.481,24.6029,24.207,1899.3,321.142,1666.36,8.627989451061367,24.444444444444446,24.831111111111117
2024-06-06 12:39:34,22.5565,24.2005,12.3503,40.4144,40.4843,24.5827,24.2038,1889.13,292.914,1666.95,8.63307439907773,24.444444444444446,24.830370370370375
2024-06-06 12:39:35,22.5496,24.1972,12.3467,40.3755,40.481,24.5703,24.2103,1900.94,313.921,1667.44,8.63281991424895,24.444444444444446,24.829629629629633
2024-06-06 12:39:36,22.5499,24.1906,12.3388,40.3408,40.4876,24.5639,24.2038,1903.57,322.127,1667.15,8.638255431083351,24.444444444444446,24.828888888888894
2024-06-06 12:39:37,22.5489,24.1972,12.3507,40.343,40.4876,24.5742,24.2136,1908.49,296.525,1667.44,8.628843176890253,24.444444444444446,24.828148148148152
2024-06-06 12:39:38,22.5516,24.2005,12.35,40.3252,40.4843,24.5715,24.2103,1887.16,333.287,1669.02,8.639899041054223,24.444444444444446,24.82740740740741
2024-06-06 12:39:39,22.5545,24.2038,12.3477,40.3027,40.4876,24.569,24.207,1897.33,316.875,1669.41,8.646322919432905,24.444444444444446,24.82666666666667
2024-06-06 12:39:40,22.5451,24.207,12.3335,40.3067,40.4843,24.5667,24.2005,1897.0,312.937,1670.1,8.653964442517253,24.444444444444446,24.82592592592593
2024-06-06 12:39:41,22.5413,24.2005,12.3484,40.2778,40.4745,24.5712,24.2103,1901.27,330.99,1670.99,8.642720135441541,24.444444444444446,24.825185185185187
2024-06-06 12:39:42,22.5549,24.207,12.3341,40.2651,40.4777,24.5699,24.207,1902.58,299.479,1671.97,8.671459629295255,24.444444444444446,24.82444444444445
2024-06-06 12:39:43,22.5485,24.1939,12.337,40.2571,40.4843,24.5713,24.2005,1897.0,290.945,1672.27,8.665123884443235,24.444444444444446,24.823703703703707
2024-06-06 12:39:44,22.5504,24.1906,12.3377,40.255,40.4843,24.5733,24.2038,1896.68,325.41,1673.06,8.670236150123225,24.444444444444446,24.82296296296297
2024-06-06 12:39:45,22.5423,24.2005,12.3369,40.2485,40.4843,24.5779,24.2005,1888.8,291.601,1673.35,8.665540479447888,24.444444444444446,24.822222222222226
2024-06-06 12:39:46,22.5405,24.1906,12.3429,40.2695,40.4843,24.5675,24.207,1892.74,282.739,1672.37,8.653846287723136,24.444444444444446,24.821481481481484
2024-06-06 12:39:47,22.539,24.1939,12.3406,40.2622,40.481,24.5679,24.2038,1891.42,330.005,1671.68,8.650954426201297,24.444444444444446,24.820740740740746
2024-06-06 12:39:48,22.5356,24.1972,12.335,40.2681,40.4777,24.5698,24.1939,1904.88,309.982,1670.89,8.648731474221304,24.444444444444446,24.820000000000004
2024-06-06 12:39:49,22.533,24.1939,12.3354,40.2978,40.481,24.5773,24.2005,1897.33,326.394,1670.2,8.642617405092887,24.444444444444446,24.819259259259262
2024-06-06 12:39:50,22.5268,24.1873,12.3376,40.3154,40.481,24.5581,24.207,1897.66,294.555,1668.82,8.62836321414127,24.444444444444446,24.818518518518523
2024-06-06 12:39:51,22.5324,24.1873,12.3297,40.3559,40.481,24.55,24.2005,1899.3,338.211,1667.94,8.635239285482367,24.444444444444446,24.81777777777778
2024-06-06 12:39:52,22.527,24.2038,12.3246,40.3715,40.481,24.5561,24.2038,1904.88,290.288,1666.95,8.629860109458036,24.444444444444446,24.81703703703704
2024-06-06 12:39:53,22.5204,24.2005,12.3256,40.3839,40.481,24.5683,24.2038,1908.82,321.142,1666.56,8.621413990222385,24.444444444444446,24.8162962962963
2024-06-06 12:39:54,22.525,24.1939,12.3216,40.4081,40.4843,24.5462,24.2136,1902.58,302.433,1666.56,8.628686733220373,24.444444444444446,24.81555555555556
2024-06-06 12:39:55,22.533,24.2005,12.338,40.4532,40.4843,24.5681,24.2005,1914.07,329.02,1667.74,8.627687595318294,24.444444444444446,24.81481481481482
2024-06-06 12:39:56,22.5358,24.1906,12.3317,40.4613,40.4843,24.5644,24.2038,1914.07,287.334,1667.84,8.635906410889262,24.444444444444446,24.814074074074078
2024-06-06 12:39:57,22.5352,24.1972,12.3309,40.5105,40.481,24.572,24.1972,1899.96,326.066,1671.09,8.652904174651026,24.444444444444446,24.813333333333336
2024-06-06 12:39:58,22.525,24.1972,12.3239,40.5516,40.4843,24.564,24.2005,1907.84,295.54,1667.64,8.632332183713286,24.444444444444446,24.812592592592598
2024-06-06 12:39:59,22.5311,24.1906,12.3272,40.5964,40.4876,24.5675,24.2038,1912.1,320.814,1668.13,8.637238708592887,24.444444444444446,24.811851851851856
2024-06-06 12:40:00,22.5334,24.1939,12.3291,40.6503,40.4876,24.5758,24.207,1912.76,334.272,1668.82,8.641150114440943,24.444444444444446,24.811111111111114
2024-06-06 12:40:01,22.5302,24.207,12.329,40.699,40.4843,24.5622,24.207,1911.77,294.555,1666.95,8.628845070630776,24.444444444444446,24.810370370370375
2024-06-06 12:40:02,22.5334,24.1906,12.3278,40.7337,40.4777,24.5687,24.2038,1900.94,312.608,1669.71,8.646859980589664,24.444444444444446,24.809629629629633
2024-06-06 12:40:03,22.5286,24.2038,12.325,40.7733,40.481,24.5779,24.2038,1907.84,283.067,1668.72,8.64003957973946,24.444444444444446,24.80888888888889
2024-06-06 12:40:04,22.5353,24.1873,12.3338,40.8017,40.481,24.5838,24.2038,1900.29,289.96,1669.12,8.640332007374587,24.444444444444446,24.808148148148153
2024-06-06 12:40:05,22.5224,24.2005,12.3255,40.8196,40.4843,24.5771,24.2005,1903.24,333.944,1668.92,8.635401110988242,24.444444444444446,24.80740740740741
2024-06-06 12:40:06,22.5385,24.2005,12.334,40.8635,40.4843,24.5711,24.207,1900.61,313.265,1670.5,8.650018688011828,24.444444444444446,24.806666666666672
2024-06-06 12:40:07,22.5362,24.1939,12.3404,40.879,40.4843,24.5616,24.2103,1903.9,292.914,1668.63,8.632969189918144,24.444444444444446,24.80592592592593
2024-06-06 12:40:08,22.522,24.2005,12.332,40.8888,40.4843,24.5559,24.207,1900.61,333.615,1668.53,8.6275411501112,24.444444444444446,24.805185185185188
2024-06-06 12:40:09,22.5181,24.1939,12.3274,40.8959,40.4843,24.5598,24.2038,1911.12,310.311,1670.1,8.636252442747521,24.444444444444446,24.80444444444445
2024-06-06 12:40:10,22.5236,24.1906,12.3268,40.9086,40.481,24.5654,24.1906,1902.58,321.799,1671.09,8.646544426181272,24.444444444444446,24.803703703703707
2024-06-06 12:40:11,22.5131,24.2038,12.3332,40.8765,40.4777,24.5602,24.2038,1902.26,304.074,1670.99,8.631697231090397,24.444444444444446,24.802962962962965
2024-06-06 12:40:12,22.5084,24.1906,12.327,40.8907,40.481,24.5692,24.207,1903.24,292.586,1667.64,8.615661732093455,24.444444444444446,24.802222222222227
2024-06-06 12:40:13,22.5165,24.1972,12.3291,40.8851,40.4843,24.5603,24.1972,1897.99,316.547,1670.69,8.63650577164359,24.444444444444446,24.801481481481485
2024-06-06 12:40:14,22.5082,24.1841,12.3274,40.8643,40.4777,24.5624,24.2005,1900.94,317.532,1672.86,8.642120916261065,24.444444444444446,24.800740740740743
2024-06-06 12:40:15,22.5168,24.2038,12.3287,40.8319,40.4843,24.5654,24.207,1905.54,313.593,1673.75,8.652918731893227,24.444444444444446,24.800000000000004
2024-06-06 12:40:16,22.515,24.2005,12.3257,40.8161,40.481,24.5742,24.2038,1909.48,317.204,1673.75,8.653937911375005,24.444444444444446,24.799259259259262
2024-06-06 12:40:17,22.5265,24.1906,12.3276,40.785,40.481,24.5644,24.2038,1904.22,289.96,1673.55,8.661056295238495,24.444444444444446,24.798518518518524
2024-06-06 12:40:18,22.5157,24.1939,12.3218,40.7258,40.4876,24.5608,24.2103,1903.9,318.845,1672.86,8.653241042774019,24.444444444444446,24.79777777777778
2024-06-06 12:40:19,22.511,24.1972,12.3169,40.6596,40.4843,24.5592,24.207,1902.58,296.853,1672.47,8.651393414230853,24.444444444444446,24.79703703703704
2024-06-06 12:40:20,22.5169,24.2038,12.3185,40.6168,40.4876,24.5657,24.207,1896.68,300.792,1671.58,8.650436925577594,24.444444444444446,24.7962962962963
2024-06-06 12:40:21,22.52,24.1972,12.3299,40.5754,40.4777,24.5432,24.2103,1900.94,335.913,1672.47,8.647998747349341,24.444444444444446,24.79555555555556
2024-06-06 12:40:22,22.5163,24.1873,12.3258,40.4979,40.481,24.5508,24.1972,1910.79,291.601,1669.32,8.632049571865004,24.444444444444446,24.794814814814817
2024-06-06 12:40:23,22.5208,24.1972,12.3244,40.4569,40.4876,24.5515,24.2136,1903.57,328.364,1670.0,8.640565589002197,24.444444444444446,24.79407407407408
2024-06-06 12:40:24,22.5215,24.1841,12.3251,40.3973,40.4843,24.5491,24.207,1894.05,335.257,1670.79,8.644653042185025,24.444444444444446,24.793333333333337
2024-06-06 12:40:25,22.5196,24.1906,12.3194,40.3482,40.4777,24.5508,24.2038,1903.57,303.418,1670.4,8.645856127618757,24.444444444444446,24.792592592592595
2024-06-06 12:40:26,22.5257,24.1939,12.3149,40.3175,40.481,24.5391,24.2038,1899.63,304.074,1670.3,8.654322730915805,24.444444444444446,24.791851851851856
2024-06-06 12:40:27,22.5168,24.1906,12.3048,40.2836,40.4843,24.5524,24.207,1888.14,301.12,1670.3,8.65533980962434,24.444444444444446,24.791111111111114
2024-06-06 12:40:28,22.5159,24.1906,12.3116,40.2458,40.481,24.5445,24.2103,1896.35,331.318,1670.0,8.647260154550152,24.444444444444446,24.790370370370375
2024-06-06 12:40:29,22.5211,24.1972,12.3209,40.1949,40.4843,24.5421,24.2103,1892.74,328.035,1671.09,8.649427512154231,24.444444444444446,24.789629629629633
2024-06-06 12:40:30,22.5177,24.2005,12.3177,40.1781,40.4876,24.5207,24.207,1888.47,295.212,1671.28,8.650241324306398,24.444444444444446,24.78888888888889
2024-06-06 12:40:31,22.5157,24.2005,12.3076,40.1356,40.4843,24.5258,24.2103,1886.17,319.501,1670.4,8.652552296655461,24.444444444444446,24.788148148148153
2024-06-06 12:40:32,22.5104,24.1939,12.31,40.1099,40.4843,24.541,24.2038,1893.39,332.631,1666.66,8.626667331959316,24.444444444444446,24.78740740740741
2024-06-06 12:40:33,22.5177,24.1906,12.3266,40.0876,40.4843,24.5317,24.2038,1885.19,327.707,1669.91,8.6356088810138,24.444444444444446,24.78666666666667
2024-06-06 12:40:34,22.5163,24.1972,12.3163,40.079,40.4876,24.5313,24.2005,1885.84,287.334,1669.02,8.638543975332604,24.444444444444446,24.78592592592593
2024-06-06 12:40:35,22.5085,24.2169,12.3197,40.0752,40.4843,24.5336,24.2038,1906.85,330.333,1670.3,8.635676287926016,24.444444444444446,24.78518518518519
2024-06-06 12:40:36,22.512,24.1775,12.3248,40.0718,40.481,24.5362,24.207,1896.68,300.135,1667.05,8.617519883277845,24.444444444444446,24.784444444444446
2024-06-06 12:40:37,22.514,24.1939,12.3102,40.0671,40.4909,24.5412,24.207,1900.94,304.402,1666.66,8.629542774974164,24.444444444444446,24.783703703703708
2024-06-06 12:40:38,22.4976,24.207,12.3028,40.0702,40.4909,24.5352,24.2005,1890.44,330.005,1665.87,8.617844496382826,24.444444444444446,24.782962962962966
2024-06-06 12:40:39,22.51,24.1939,12.3058,40.0949,40.4909,24.5362,24.2038,1901.27,327.707,1668.43,8.639046032735804,24.444444444444446,24.782222222222227
2024-06-06 12:40:40,22.5161,24.2005,12.3087,40.1416,40.4843,24.5275,24.2038,1905.54,297.509,1666.56,8.632069404382232,24.444444444444446,24.781481481481485
2024-06-06 12:40:41,22.5209,24.1939,12.3057,40.1762,40.481,24.5367,24.207,1896.02,328.364,1666.56,8.638665613147856,24.444444444444446,24.780740740740743
2024-06-06 12:40:42,22.5173,24.1906,12.3182,40.2282,40.4843,24.533,24.2136,1896.35,312.608,1666.36,8.624015289433347,24.444444444444446,24.780000000000005
2024-06-06 12:40:43,22.5325,24.0987,12.3025,40.2796,40.4909,24.5361,24.1086,1902.91,322.455,1666.76,8.652219704671618,24.444444444444446,24.779259259259263
2024-06-06 12:40:44,22.5186,24.0921,12.305,40.3214,40.4843,24.5272,24.1086,1892.08,291.273,1665.97,8.634254740342813,24.444444444444446,24.77851851851852
2024-06-06 12:40:45,22.5006,24.0954,12.2958,40.357,40.481,24.5285,24.1086,1889.13,339.852,1666.95,8.631890187112576,24.444444444444446,24.777777777777782
2024-06-06 12:40:46,22.5189,24.0954,12.3117,40.3826,40.4843,24.5261,24.0921,1895.36,303.089,1667.44,8.636458205874984,24.444444444444446,24.77703703703704
2024-06-06 12:40:47,22.51,24.079,12.2955,40.423,40.481,24.5306,24.0987,1895.69,313.593,1666.66,8.6385919632856,24.444444444444446,24.776296296296298
2024-06-06 12:40:48,22.5135,24.1151,12.2972,40.4617,40.481,24.5175,24.0987,1895.36,315.891,1665.87,8.636018826107025,24.444444444444446,24.77555555555556
2024-06-06 12:40:49,22.5179,24.0889,12.3064,40.5109,40.4909,24.5223,24.102,1908.16,309.326,1665.47,8.629888639886898,24.444444444444446,24.774814814814818
2024-06-06 12:40:50,22.5043,24.0954,12.3004,40.5352,40.4777,24.5262,24.1053,1897.33,334.6,1665.87,8.625536887103303,24.444444444444446,24.77407407407408
2024-06-06 12:40:51,22.5106,24.0987,12.3043,40.5884,40.4909,24.5204,24.0987,1897.66,294.227,1664.49,8.620418608847917,24.444444444444446,24.773333333333337
2024-06-06 12:40:52,22.5022,24.0954,12.2872,40.6089,40.4876,24.5235,24.102,1900.29,331.646,1663.8,8.624190213818546,24.444444444444446,24.772592592592595
2024-06-06 12:40:53,22.5035,24.102,12.3039,40.6545,40.481,24.511,24.102,1909.8,328.035,1664.1,8.612741182331028,24.444444444444446,24.771851851851856
2024-06-06 12:40:54,22.5152,24.0889,12.2998,40.6814,40.4843,24.5208,24.102,1906.52,322.127,1664.79,8.629659717003037,24.444444444444446,24.771111111111114
2024-06-06 12:40:55,22.4913,24.0954,12.2977,40.744,40.4843,24.5196,24.1086,1911.12,321.142,1665.67,8.615795601077354,24.444444444444446,24.770370370370372
2024-06-06 12:40:56,22.4907,24.0954,12.2901,40.7835,40.481,24.502,24.0954,1916.7,297.181,1666.66,8.626836475666067,24.444444444444446,24.769629629629634
2024-06-06 12:40:57,22.4892,24.0856,12.2961,40.8172,40.4777,24.5069,24.0987,1911.77,290.945,1665.87,8.616407456358129,24.444444444444446,24.768888888888892
2024-06-06 12:40:58,22.49,24.102,12.2999,40.8606,40.4843,24.5091,24.102,1917.68,335.585,1666.85,8.618938882024327,24.444444444444446,24.76814814814815
2024-06-06 12:40:59,22.4828,24.1184,12.298,40.9025,40.4777,24.5035,24.102,1906.85,327.707,1667.35,8.617040115383189,24.444444444444446,24.76740740740741
2024-06-06 12:41:00,22.4939,24.0889,12.2999,40.9331,40.4843,24.5036,24.0987,1908.82,301.448,1668.92,8.632945201523416,24.444444444444446,24.76666666666667
2024-06-06 12:41:01,22.4878,24.0987,12.2937,40.9519,40.4745,24.4843,24.102,1905.54,320.486,1669.81,8.63763370166091,24.444444444444446,24.76592592592593
2024-06-06 12:41:02,22.4888,24.1053,12.2893,40.956,40.4777,24.4863,24.102,1903.57,305.715,1670.4,8.64526279618512,24.444444444444446,24.76518518518519
2024-06-06 12:41:03,22.4981,24.0954,12.2976,40.94,40.4876,24.4844,24.0987,1913.09,303.089,1670.0,8.644039983780244,24.444444444444446,24.764444444444447
2024-06-06 12:41:04,22.4966,24.1053,12.2926,40.8974,40.4974,24.4737,24.1086,1908.49,332.302,1669.51,8.644468785089332,24.444444444444446,24.763703703703708
2024-06-06 12:41:05,22.4939,24.0889,12.295,40.8681,40.4876,24.4837,24.102,1915.06,332.302,1669.41,8.639630719030873,24.444444444444446,24.762962962962966
2024-06-06 12:41:06,22.4973,24.0987,12.2957,40.8234,40.481,24.4716,24.0954,1899.3,330.661,1669.02,8.639899041054223,24.444444444444446,24.762222222222224
2024-06-06 12:41:07,22.4922,24.0921,12.2956,40.7661,40.481,24.4767,24.102,1901.27,294.555,1668.53,8.633129155174087,24.444444444444446,24.761481481481486
2024-06-06 12:41:08,22.5028,24.0954,12.2999,40.7058,40.481,24.4803,24.1118,1909.48,291.601,1669.02,8.641000031953038,24.444444444444446,24.760740740740744
2024-06-06 12:41:09,22.4867,24.1086,12.2909,40.6551,40.4876,24.4756,24.1053,1908.49,298.166,1669.22,8.636021665195498,24.444444444444446,24.76
2024-06-06 12:41:10,22.4968,24.0954,12.2895,40.5904,40.4843,24.4818,24.102,1897.66,298.166,1670.3,8.651356251349247,24.444444444444446,24.759259259259263
2024-06-06 12:41:11,22.4857,24.0954,12.2908,40.5449,40.481,24.4732,24.1217,1900.94,293.242,1670.89,8.643898643858087,24.444444444444446,24.75851851851852
2024-06-06 12:41:12,22.4803,24.0889,12.2903,40.5101,40.4843,24.4796,24.1053,1898.64,325.081,1670.0,8.635142143494996,24.444444444444446,24.757777777777783
2024-06-06 12:41:13,22.4945,24.1086,12.2977,40.4614,40.4843,24.4902,24.1053,1899.96,313.921,1669.41,8.637851779683487,24.444444444444446,24.75703703703704
2024-06-06 12:41:14,22.4889,24.0954,12.3047,40.4145,40.4843,24.4799,24.102,1897.66,318.188,1668.92,8.62464592126297,24.444444444444446,24.7562962962963
2024-06-06 12:41:15,22.4874,24.0921,12.2909,40.3643,40.4876,24.4751,24.102,1892.74,332.631,1668.72,8.634027556432365,24.444444444444446,24.75555555555556
2024-06-06 12:41:16,22.4765,24.0889,12.2864,40.3199,40.481,24.4758,24.102,1892.41,299.807,1669.91,8.634761513322289,24.444444444444446,24.754814814814818
2024-06-06 12:41:17,22.495,24.0954,12.2846,40.2806,40.4876,24.4836,24.102,1898.97,305.387,1670.99,8.65755866052962,24.444444444444446,24.754074074074076
2024-06-06 12:41:18,22.4789,24.0987,12.2914,40.2305,40.4843,24.4842,24.0987,1889.13,302.433,1670.6,8.636125295223126,24.444444444444446,24.753333333333337
2024-06-06 12:41:19,22.4935,24.0921,12.2871,40.2107,40.4777,24.4651,24.0987,1902.26,302.761,1670.99,8.654166997652338,24.444444444444446,24.752592592592595
2024-06-06 12:41:20,22.4869,24.0954,12.2918,40.1589,40.4777,24.4808,24.102,1897.33,296.853,1671.09,8.64510288319479,24.444444444444446,24.751851851851853
2024-06-06 12:41:21,22.4788,24.0921,12.2736,40.1254,40.481,24.4752,24.0987,1892.74,295.212,1670.69,8.651595961754438,24.444444444444446,24.751111111111115
2024-06-06 12:41:22,22.4733,24.102,12.2821,40.0991,40.4843,24.4627,24.102,1899.96,291.929,1670.4,8.63822758061491,24.444444444444446,24.750370370370373
2024-06-06 12:41:23,22.4824,24.0954,12.2837,40.0873,40.481,24.4566,24.102,1889.45,313.265,1669.41,8.639461296235877,24.444444444444446,24.749629629629634
2024-06-06 12:41:24,22.486,24.0987,12.2956,40.0941,40.4843,24.464,24.1086,1888.47,332.302,1670.1,8.63599820351638,24.444444444444446,24.748888888888892
2024-06-06 12:41:25,22.4825,24.0987,12.2775,40.0919,40.4909,24.4456,24.1053,1888.14,326.066,1669.81,8.64686945639631,24.444444444444446,24.74814814814815
2024-06-06 12:41:26,22.4864,24.0954,12.2782,40.1281,40.481,24.4409,24.0987,1887.16,299.151,1670.1,8.651083064564276,24.444444444444446,24.74740740740741
2024-06-06 12:41:27,22.4822,24.0954,12.2879,40.1183,40.4777,24.4484,24.102,1894.71,313.921,1670.1,8.63930331352125,24.444444444444446,24.74666666666667
2024-06-06 12:41:28,22.4786,24.0921,12.2768,40.1494,40.4843,24.439,24.1086,1893.39,313.265,1670.0,8.645141621148902,24.444444444444446,24.745925925925928
2024-06-06 12:41:29,22.4615,24.0954,12.2835,40.1968,40.4843,24.4518,24.0954,1894.05,310.311,1669.91,8.624508364254941,24.444444444444446,24.74518518518519
2024-06-06 12:41:30,22.4715,24.0921,12.2662,40.2154,40.481,24.4452,24.0987,1890.77,290.945,1669.51,8.64557009922305,24.444444444444446,24.744444444444447
2024-06-06 12:41:31,22.4672,24.0954,12.2649,40.2463,40.481,24.4467,24.0889,1888.47,321.799,1669.12,8.641009580830042,24.444444444444446,24.743703703703705
2024-06-06 12:41:32,22.4593,24.102,12.2763,40.2864,40.481,24.4303,24.1086,1899.96,296.853,1669.12,8.62466312121702,24.444444444444446,24.742962962962967
2024-06-06 12:41:33,22.4787,24.0921,12.2773,40.3244,40.481,24.4403,24.1053,1892.08,306.372,1668.23,8.63564020029525,24.444444444444446,24.742222222222225
2024-06-06 12:41:34,22.4647,24.1086,12.2733,40.3293,40.4876,24.4349,24.1053,1898.64,297.509,1667.44,8.62308959943513,24.444444444444446,24.741481481481486
2024-06-06 12:41:35,22.4545,24.0921,12.2725,40.3938,40.481,24.4654,24.1053,1892.41,313.921,1666.95,8.612604449394436,24.444444444444446,24.740740740740744
2024-06-06 12:41:36,22.4632,24.0987,12.2742,40.426,40.4843,24.4686,24.102,1907.18,296.197,1666.76,8.617543164310767,24.444444444444446,24.740000000000002
2024-06-06 12:41:37,22.4629,24.0921,12.2691,40.4645,40.4745,24.4374,24.102,1904.88,334.928,1667.54,8.625637541035507,24.444444444444446,24.739259259259264
2024-06-06 12:41:38,22.4799,24.0954,12.2741,40.5011,40.4843,24.4428,24.1053,1895.69,287.006,1667.54,8.635791521934916,24.444444444444446,24.73851851851852
2024-06-06 12:41:39,22.4706,24.0856,12.2787,40.5283,40.481,24.4433,24.1053,1900.29,294.227,1668.33,8.628115476651072,24.444444444444446,24.73777777777778
2024-06-06 12:41:40,22.4791,24.0954,12.2752,40.5653,40.481,24.4469,24.1086,1905.54,314.578,1668.92,8.641329168317121,24.444444444444446,24.73703703703704
2024-06-06 12:41:41,22.4574,24.0954,12.2753,40.5945,40.481,24.4474,24.1053,1893.72,316.219,1669.71,8.626949224774826,24.444444444444446,24.7362962962963
2024-06-06 12:41:42,22.4553,24.0889,12.2751,40.6326,40.4843,24.4482,24.1053,1906.52,332.631,1670.69,8.630401874520105,24.444444444444446,24.735555555555557
2024-06-06 12:41:43,22.4596,24.0921,12.2759,40.6479,40.481,24.4538,24.102,1908.16,300.792,1670.99,8.63491931082381,24.444444444444446,24.73481481481482
2024-06-06 12:41:44,22.4637,24.0954,12.2754,40.6807,40.481,24.4426,24.0987,1897.33,318.517,1671.09,8.63933671124889,24.444444444444446,24.734074074074076
2024-06-06 12:41:45,22.4605,24.0823,12.2712,40.6986,40.4777,24.4354,24.102,1902.26,296.853,1671.68,8.643235206982743,24.444444444444446,24.733333333333338
2024-06-06 12:41:46,22.4627,24.0954,12.268,40.7263,40.4777,24.4382,24.102,1907.84,330.333,1672.76,8.65340282159604,24.444444444444446,24.732592592592596
2024-06-06 12:41:47,22.474,24.102,12.2535,40.7176,40.4843,24.4362,24.102,1896.35,286.349,1674.14,8.68245920389989,24.444444444444446,24.731851851851854
2024-06-06 12:41:48,22.4698,24.1053,12.2697,40.7224,40.4876,24.4366,24.102,1896.68,326.394,1674.34,8.666164289346241,24.444444444444446,24.731111111111115
2024-06-06 12:41:49,22.462,24.102,12.261,40.7186,40.481,24.4302,24.1086,1894.38,297.509,1674.44,8.667446575960884,24.444444444444446,24.730370370370373
2024-06-06 12:41:50,22.4607,24.0987,12.2705,40.6907,40.4843,24.4411,24.1053,1906.85,306.044,1673.84,8.655167672061989,24.444444444444446,24.72962962962963
2024-06-06 12:41:51,22.4597,24.0954,12.2629,40.6929,40.481,24.4256,24.1118,1901.27,293.899,1673.25,8.65772068596414,24.444444444444446,24.728888888888893
2024-06-06 12:41:52,22.4578,24.102,12.2715,40.6878,40.4843,24.4326,24.0954,1905.54,278.472,1670.6,8.63510803383865,24.444444444444446,24.72814814814815
2024-06-06 12:41:53,22.4573,24.0954,12.2712,40.6644,40.481,24.4305,24.0954,1897.33,291.929,1669.41,8.628787660151607,24.444444444444446,24.72740740740741
2024-06-06 12:41:54,22.4663,24.0987,12.2783,40.6153,40.4777,24.4337,24.0987,1911.12,325.081,1670.2,8.634481262560445,24.444444444444446,24.72666666666667
2024-06-06 12:41:55,22.4606,24.0823,12.2668,40.5815,40.4843,24.4298,24.102,1909.8,302.433,1667.84,8.627189342648848,24.444444444444446,24.725925925925928
2024-06-06 12:41:56,22.4584,24.1053,12.2658,40.5307,40.481,24.4268,24.0987,1897.33,324.425,1666.26,8.61800190214596,24.444444444444446,24.72518518518519
2024-06-06 12:41:57,22.4538,24.0954,12.2594,40.482,40.4843,24.4052,24.0987,1898.64,309.326,1666.07,8.618540964619072,24.444444444444446,24.724444444444448
2024-06-06 12:41:58,22.459,23.9936,12.2655,40.4131,40.4843,24.3977,24.0002,1893.72,287.334,1665.47,8.614676575496953,24.444444444444446,24.723703703703706
2024-06-06 12:41:59,22.458,24.0035,12.2581,40.3615,40.4777,24.4052,24.0035,1898.32,299.479,1664.88,8.617031606744119,24.444444444444446,24.722962962962967
2024-06-06 12:42:00,22.4636,23.9969,12.2612,40.2857,40.4843,24.4112,24.0101,1911.12,330.661,1664.59,8.61764230456988,24.444444444444446,24.722222222222225
2024-06-06 12:42:01,22.4569,24.0002,12.2654,40.2276,40.481,24.4105,24.0035,1901.6,307.357,1664.19,8.606366819786567,24.444444444444446,24.7212962962963
2024-06-06 12:42:02,22.4504,23.9936,12.2539,40.186,40.481,24.4108,24.0035,1897.99,316.875,1664.39,8.611623954078848,24.444444444444446,24.72037037037037
2024-06-06 12:42:03,22.4563,23.9838,12.2638,40.1614,40.4843,24.4029,24.0101,1898.97,297.181,1665.87,8.615900265761171,24.444444444444446,24.71944444444445
2024-06-06 12:42:04,22.4741,24.0232,12.2618,40.1202,40.4843,24.394,24.0101,1902.58,294.555,1666.07,8.633673967372214,24.444444444444446,24.718518518518522
2024-06-06 12:42:05,22.4614,23.9805,12.2653,40.1165,40.4843,24.4004,24.0068,1891.42,300.135,1665.77,8.61842602542883,24.444444444444446,24.717592592592595
2024-06-06 12:42:06,22.458,24.0035,12.2695,40.0965,40.4909,24.4108,24.0035,1883.22,318.188,1665.77,8.612001996849928,24.444444444444446,24.71666666666667
2024-06-06 12:42:07,22.4415,24.0002,12.2626,40.0915,40.4777,24.3913,24.0035,1905.21,335.585,1667.74,8.614062703676844,24.444444444444446,24.715740740740742
2024-06-06 12:42:08,22.4557,23.9969,12.267,40.0853,40.4974,24.4059,24.0035,1897.33,333.615,1669.12,8.629490832087193,24.444444444444446,24.71481481481482
2024-06-06 12:42:09,22.452,23.9936,12.2549,40.0659,40.4843,24.3971,24.0035,1892.74,317.86,1669.41,8.638105913875972,24.444444444444446,24.713888888888892
2024-06-06 12:42:10,22.442,23.9936,12.2737,40.0492,40.481,24.3844,24.0035,1891.75,313.921,1672.86,8.631510108519697,24.444444444444446,24.712962962962965
2024-06-06 12:42:11,22.44,24.0002,12.2662,40.0433,40.4843,24.3881,24.0101,1887.16,328.035,1671.38,8.62853832932133,24.444444444444446,24.71203703703704
2024-06-06 12:42:12,22.4394,24.0002,12.2606,40.0549,40.4843,24.3913,24.0035,1902.58,331.646,1669.61,8.623636740243981,24.444444444444446,24.711111111111112
2024-06-06 12:42:13,22.4388,23.9904,12.2504,40.0816,40.4843,24.39,23.9969,1892.08,291.929,1668.92,8.628202755660299,24.444444444444446,24.71018518518519
2024-06-06 12:42:14,22.4413,24.0002,12.2596,40.0927,40.4843,24.3928,24.0068,1899.3,308.013,1667.54,8.615398943628596,24.444444444444446,24.709259259259262
2024-06-06 12:42:15,22.4476,23.9904,12.2587,40.1092,40.481,24.388,24.0068,1886.17,328.035,1668.23,8.625058760247454,24.444444444444446,24.708333333333336
2024-06-06 12:42:16,22.4509,24.0035,12.2637,40.1489,40.4876,24.3884,24.0068,1890.11,330.661,1669.02,8.627703449559634,24.444444444444446,24.70740740740741
2024-06-06 12:42:17,22.4564,23.9936,12.2655,40.1739,40.4843,24.3796,24.0035,1895.03,310.639,1668.33,8.627268910703926,24.444444444444446,24.706481481481486
2024-06-06 12:42:18,22.4496,24.0035,12.2469,40.2085,40.481,24.3865,24.0166,1899.96,326.066,1668.13,8.636222951240272,24.444444444444446,24.70555555555556
2024-06-06 12:42:19,22.4436,24.0002,12.256,40.24,40.4712,24.3802,24.0101,1899.96,322.784,1666.36,8.614291276939266,24.444444444444446,24.704629629629633
2024-06-06 12:42:20,22.4491,23.9838,12.2537,40.2763,40.481,24.3787,24.0035,1895.69,316.547,1664.29,8.61017758235852,24.444444444444446,24.703703703703706
2024-06-06 12:42:21,22.4412,23.9936,12.2606,40.3154,40.4777,24.3856,24.0035,1889.45,287.662,1664.19,8.597162149391066,24.444444444444446,24.70277777777778
2024-06-06 12:42:22,22.4417,24.0035,12.2473,40.3633,40.481,24.3732,24.0068,1901.27,332.302,1663.21,8.603746251816597,24.444444444444446,24.701851851851856
2024-06-06 12:42:23,22.4414,24.0002,12.2487,40.4023,40.4876,24.3827,24.0068,1891.42,320.158,1662.72,8.599777170609276,24.444444444444446,24.70092592592593
2024-06-06 12:42:24,22.4394,23.9969,12.247,40.4478,40.4843,24.3883,24.0002,1898.32,323.768,1662.72,8.599524054835122,24.444444444444446,24.700000000000003
2024-06-06 12:42:25,22.4377,24.0035,12.2549,40.4818,40.481,24.3815,24.0068,1901.27,299.151,1665.18,8.604135392150662,24.444444444444446,24.699074074074076
2024-06-06 12:42:26,22.4324,24.0068,12.2443,40.534,40.481,24.3874,24.0035,1910.46,329.348,1663.41,8.599463210048407,24.444444444444446,24.69814814814815
2024-06-06 12:42:27,22.4415,23.9871,12.2546,40.5845,40.481,24.3829,24.0068,1910.79,289.632,1663.9,8.60098322046747,24.444444444444446,24.697222222222226
2024-06-06 12:42:28,22.4257,23.9969,12.252,40.6035,40.481,24.3921,24.0068,1907.84,337.554,1662.13,8.58070064605657,24.444444444444446,24.6962962962963
2024-06-06 12:42:29,22.4338,23.9936,12.2496,40.6189,40.4777,24.3961,24.0133,1900.94,298.822,1663.41,8.596171339481844,24.444444444444446,24.695370370370373
2024-06-06 12:42:30,22.4281,23.9969,12.2446,40.6571,40.4909,24.3831,24.0101,1900.61,317.532,1663.01,8.593513512725403,24.444444444444446,24.694444444444446
2024-06-06 12:42:31,22.4277,23.9904,12.2403,40.6751,40.4843,24.3822,24.0035,1901.27,306.7,1664.0,8.601922321923835,24.444444444444446,24.69351851851852
2024-06-06 12:42:32,22.4324,23.9936,12.2438,40.6931,40.4843,24.3889,24.0068,1901.6,308.998,1664.69,8.606502887478305,24.444444444444446,24.692592592592597
2024-06-06 12:42:33,22.4346,24.0002,12.2415,40.7268,40.4843,24.3979,24.0035,1905.54,332.302,1665.38,8.61387302110591,24.444444444444446,24.69166666666667
2024-06-06 12:42:34,22.4332,23.9969,12.2479,40.7509,40.4843,24.3962,24.0068,1908.16,322.455,1666.07,8.610847650370257,24.444444444444446,24.690740740740743
2024-06-06 12:42:35,22.4238,23.9871,12.2353,40.7581,40.4843,24.3899,24.0035,1904.22,280.441,1666.95,8.618102576375483,24.444444444444446,24.689814814814817
2024-06-06 12:42:36,22.4254,23.9936,12.2482,40.7444,40.4843,24.4035,24.0068,1900.29,332.302,1667.35,8.61060999354702,24.444444444444446,24.68888888888889
2024-06-06 12:42:37,22.4337,23.9871,12.2487,40.7279,40.4777,24.3876,24.0101,1903.57,320.158,1669.12,8.626357054855683,24.444444444444446,24.687962962962967
2024-06-06 12:42:38,22.4322,24.0035,12.2451,40.717,40.4876,24.3949,24.0101,1902.58,292.914,1667.54,8.619968235033332,24.444444444444446,24.68703703703704
2024-06-06 12:42:39,22.4207,23.9904,12.2444,40.7011,40.4843,24.3803,23.9969,1902.26,327.379,1667.44,8.610313273027426,24.444444444444446,24.686111111111114
2024-06-06 12:42:40,22.4123,24.0002,12.2374,40.6685,40.4909,24.3934,24.0101,1903.9,312.608,1667.64,8.61016132927472,24.444444444444446,24.685185185185187
2024-06-06 12:42:41,22.4171,23.9871,12.2491,40.5944,40.4843,24.3859,24.0035,1902.91,306.7,1667.44,8.603290524074856,24.444444444444446,24.68425925925926
2024-06-06 12:42:42,22.427,23.9936,12.2438,40.5354,40.4909,24.3932,24.0035,1896.68,308.998,1665.18,8.604473379163757,24.444444444444446,24.683333333333337
2024-06-06 12:42:43,22.4292,23.9904,12.2474,40.5053,40.4909,24.3848,24.0035,1907.18,326.066,1665.47,8.60478873364349,24.444444444444446,24.68240740740741
2024-06-06 12:42:44,22.4198,24.0002,12.235,40.4895,40.481,24.377,24.0035,1915.71,331.318,1665.08,8.605308516701491,24.444444444444446,24.681481481481484
2024-06-06 12:42:45,22.4179,24.0068,12.2326,40.4379,40.4876,24.375,24.0101,1907.51,290.617,1663.11,8.59554930813668,24.444444444444446,24.680555555555557
2024-06-06 12:42:46,22.4195,24.0002,12.2462,40.4269,40.4777,24.3878,24.0101,1897.0,328.692,1663.01,8.58490607541703,24.444444444444446,24.679629629629634
2024-06-06 12:42:47,22.4202,24.0002,12.2378,40.4042,40.4876,24.3831,24.0002,1892.74,281.098,1663.21,8.593618637143662,24.444444444444446,24.678703703703707
2024-06-06 12:42:48,22.4197,23.9969,12.2314,40.378,40.481,24.3698,24.0101,1899.3,315.562,1660.45,8.584329175683656,24.444444444444446,24.67777777777778
2024-06-06 12:42:49,22.4239,24.0035,12.2359,40.3617,40.481,24.3664,23.9904,1897.0,328.364,1663.7,8.600878024501146,24.444444444444446,24.676851851851854
2024-06-06 12:42:50,22.4145,24.0035,12.2333,40.336,40.4777,24.3737,24.0035,1893.72,304.731,1663.8,8.59565397992457,24.444444444444446,24.675925925925927
2024-06-06 12:42:51,22.4138,23.9969,12.2418,40.3198,40.4843,24.361,24.0068,1898.32,299.807,1665.77,8.598055092698377,24.444444444444446,24.675000000000004
2024-06-06 12:42:52,22.4223,23.9871,12.2455,40.2988,40.481,24.3758,24.0035,1892.08,319.501,1666.07,8.60366158761038,24.444444444444446,24.674074074074078
2024-06-06 12:42:53,22.4081,24.0035,12.234,40.2739,40.4843,24.3649,24.0133,1890.77,303.089,1666.95,8.605922110448235,24.444444444444446,24.67314814814815
2024-06-06 12:42:54,22.4331,23.9936,12.2277,40.2775,40.4876,24.3519,24.0101,1894.05,330.661,1671.28,8.65482086383103,24.444444444444446,24.672222222222224
2024-06-06 12:42:55,22.421,24.0035,12.2437,40.2776,40.4876,24.3734,24.0133,1893.72,341.493,1667.44,8.611159387359056,24.444444444444446,24.671296296296298
2024-06-06 12:42:56,22.4322,24.0002,12.2347,40.2729,40.4777,24.3662,24.0035,1899.96,317.532,1670.5,8.64408501847231,24.444444444444446,24.670370370370375
2024-06-06 12:42:57,22.4236,23.9904,12.2339,40.2854,40.4843,24.3611,23.9969,1888.47,329.677,1672.56,8.64812463390235,24.444444444444446,24.669444444444448
2024-06-06 12:42:58,22.4243,23.9969,12.2388,40.2823,40.481,24.37,24.0002,1891.1,290.288,1673.06,8.647144272041686,24.444444444444446,24.66851851851852
2024-06-06 12:42:59,22.4244,23.9936,12.2418,40.2599,40.4843,24.3613,24.0035,1904.22,331.646,1673.75,8.648247492601756,24.444444444444446,24.667592592592595
2024-06-06 12:43:00,22.4223,23.9871,12.2415,40.2893,40.4777,24.3576,24.0035,1903.24,299.479,1674.14,8.648733492790372,24.444444444444446,24.666666666666668
2024-06-06 12:43:01,22.4137,23.9936,12.2328,40.3308,40.481,24.3487,24.0068,1904.22,319.829,1674.83,8.652383071251961,24.444444444444446,24.665740740740745
2024-06-06 12:43:02,22.406,24.0101,12.2425,40.3456,40.4843,24.358,24.0101,1898.64,302.761,1675.03,8.638626892446478,24.444444444444446,24.664814814814818
2024-06-06 12:43:03,22.4121,23.9707,12.2372,40.3611,40.4843,24.357,24.0035,1892.41,312.608,1674.53,8.645734961208895,24.444444444444446,24.66388888888889
2024-06-06 12:43:04,22.4149,24.0035,12.2346,40.4039,40.4876,24.3649,24.0101,1895.36,335.257,1675.42,8.654920987495593,24.444444444444446,24.662962962962965
2024-06-06 12:43:05,22.3929,23.9871,12.2266,40.4488,40.481,24.3518,24.0002,1906.19,328.692,1676.21,8.647094083351119,24.444444444444446,24.662037037037038
2024-06-06 12:43:06,22.4005,23.9904,12.2355,40.4754,40.4876,24.3457,24.0068,1901.6,281.426,1676.01,8.644956737880696,24.444444444444446,24.661111111111115
2024-06-06 12:43:07,22.4075,23.9969,12.2288,40.5204,40.4876,24.359,24.0035,1893.72,330.99,1675.32,8.653044224678121,24.444444444444446,24.66018518518519
2024-06-06 12:43:08,22.4195,24.0035,12.2296,40.5449,40.4876,24.3624,24.0002,173.436,293.242,1673.55,8.653413362504851,24.444444444444446,24.65925925925926
2024-06-06 12:43:09,22.4078,23.9969,12.2389,40.5904,40.4876,24.3543,24.0035,39.8442,302.105,1672.96,0.0,24.444444444444446,24.658333333333335
2024-06-06 12:43:10,22.4047,23.9936,12.2522,40.6294,40.4843,24.347,24.0101,4.3947,290.288,1672.47,0.0,24.444444444444446,24.65740740740741
2024-06-06 12:43:11,22.4123,23.9838,12.3363,40.64,40.481,24.3646,24.0166,6.69236,272.235,1671.58,0.0,24.444444444444446,24.656481481481485
2024-06-06 12:43:12,22.4092,24.0068,12.4445,40.6883,40.4876,24.3626,24.0133,7.02059,254.182,1670.4,0.0,24.444444444444446,24.65555555555556
2024-06-06 12:43:13,22.3959,23.9936,12.5507,40.7113,40.481,24.3556,24.0232,6.36412,239.74,1668.13,0.0,24.444444444444446,24.654629629629632
2024-06-06 12:43:14,22.4093,23.9969,12.6965,40.7249,40.4843,24.3535,24.0035,17.5241,225.954,1659.76,0.0,24.444444444444446,24.653703703703705
2024-06-06 12:43:15,22.4187,23.8886,12.8496,40.7324,40.481,24.3443,23.9116,6.03588,216.763,1651.59,0.0,24.444444444444446,24.65277777777778
2024-06-06 12:43:16,22.4221,23.8952,13.0108,40.7289,40.481,24.3671,23.9181,6.03588,193.459,1636.13,0.0,24.444444444444446,24.651851851851855
2024-06-06 12:43:17,22.4435,23.9017,13.1728,40.7179,40.4843,24.3653,23.9181,4.06647,177.375,1616.93,0.0,24.444444444444446,24.65092592592593
2024-06-06 12:43:18,22.4557,23.8984,13.3365,40.6882,40.481,24.3436,23.9149,5.37941,159.322,1597.14,0.0,24.444444444444446,24.650000000000002
2024-06-06 12:43:19,22.4709,23.8886,13.4756,40.6518,40.481,24.3484,23.9116,33.9359,150.132,1578.62,0.0,24.444444444444446,24.649074074074075
2024-06-06 12:43:20,22.4909,23.905,13.6274,40.6002,40.4843,24.3538,23.9149,4.72294,140.613,1545.24,0.0,24.444444444444446,24.648148148148152
2024-06-06 12:43:21,22.519,23.9017,13.7822,40.5501,40.481,24.3468,23.9116,4.72294,126.827,1518.16,0.0,24.444444444444446,24.647222222222226
2024-06-06 12:43:22,22.5386,23.9017,13.9373,40.4886,40.4777,24.3504,23.9083,5.70765,110.087,1472.77,0.0,24.444444444444446,24.6462962962963
2024-06-06 12:43:23,22.5508,23.8984,14.0612,40.3947,40.481,24.3532,23.9181,6.03588,95.3161,1421.27,0.0,24.444444444444446,24.645370370370372
2024-06-06 12:43:24,22.5857,23.9083,14.1955,40.322,40.4843,24.3463,23.905,6.69236,86.7819,1383.06,0.0,24.444444444444446,24.644444444444446
2024-06-06 12:43:25,22.5998,23.8984,14.3164,40.2346,40.4876,24.3557,23.9116,5.05118,78.576,1328.61,0.0,24.444444444444446,24.643518518518523
2024-06-06 12:43:26,22.6415,23.905,14.444,40.1598,40.4843,24.3503,23.9116,8.33354,67.416,1286.36,0.0,24.444444444444446,24.642592592592596
2024-06-06 12:43:27,22.6592,23.9214,14.5455,40.0855,40.4843,24.3596,23.9181,5.37941,56.9125,1222.65,0.0,24.444444444444446,24.64166666666667
2024-06-06 12:43:28,22.6906,23.8984,14.6589,39.9878,40.4843,24.3592,23.9116,6.69236,51.9889,1180.21,0.0,24.444444444444446,24.640740740740743
2024-06-06 12:43:29,22.7167,23.905,14.7328,39.8939,40.4843,24.3498,23.9116,6.03588,49.0348,1113.64,0.0,24.444444444444446,24.639814814814816
2024-06-06 12:43:30,22.7755,23.9083,14.8144,39.8121,40.481,24.3519,23.9116,6.36412,49.6913,1067.66,0.0,24.444444444444446,24.638888888888893
2024-06-06 12:43:31,22.8062,23.9083,14.9113,39.7135,40.4876,24.3436,23.9116,4.72294,47.7219,998.237,0.0,24.444444444444446,24.637962962962966
2024-06-06 12:43:32,22.8475,23.8984,14.9874,39.5949,40.4843,24.3382,23.9116,4.06647,47.0654,951.168,0.0,24.444444444444446,24.63703703703704
2024-06-06 12:43:33,22.8911,23.905,15.0476,39.4789,40.4843,24.3513,23.9116,6.69236,45.096,895.729,0.0,24.444444444444446,24.636111111111113
2024-06-06 12:43:34,22.9373,23.9017,15.1369,39.3747,40.4843,24.3462,23.9181,5.70765,44.4395,852.303,0.0,24.444444444444446,24.635185185185186
2024-06-06 12:43:35,22.9885,23.9116,15.2167,39.2722,40.481,24.3405,23.9149,8.66177,44.7677,798.341,0.0,24.444444444444446,24.634259259259263
2024-06-06 12:43:36,23.047,23.8886,15.3,39.1861,40.4876,24.3364,23.9116,5.70765,44.7677,765.058,0.0,24.444444444444446,24.633333333333336
2024-06-06 12:43:37,23.1026,23.9083,15.3787,39.1127,40.4843,24.3293,23.9083,7.67706,44.7677,718.974,0.0,24.444444444444446,24.63240740740741
2024-06-06 12:43:38,23.14,23.8984,15.4468,39.011,40.481,24.3342,23.905,6.03588,45.4242,684.706,0.0,24.444444444444446,24.631481481481483
2024-06-06 12:43:39,23.2054,23.9149,15.5306,38.9342,40.481,24.3395,23.9116,6.69236,44.4395,658.906,0.0,24.444444444444446,24.630555555555556
2024-06-06 12:43:40,23.2785,23.9116,15.625,38.8439,40.4843,24.3435,23.9116,5.70765,45.4242,632.91,0.0,24.444444444444446,24.629629629629633
2024-06-06 12:43:41,23.3266,23.9116,15.7091,38.7736,40.4909,24.3378,23.9116,6.36412,43.783,620.601,0.0,24.444444444444446,24.628703703703707
2024-06-06 12:43:42,23.3876,23.8984,15.7944,38.7227,40.4777,24.3425,23.9116,6.03588,41.1571,607.505,0.0,24.444444444444446,24.62777777777778
2024-06-06 12:43:43,23.4466,23.9017,15.8651,38.6685,40.481,24.3333,23.9083,6.69236,43.4548,598.051,0.0,24.444444444444446,24.626851851851853
2024-06-06 12:43:44,23.5109,23.8952,15.9524,38.616,40.4777,24.3216,23.905,7.34883,42.1418,594.507,0.0,24.444444444444446,24.625925925925927
2024-06-06 12:43:45,23.5683,23.9116,16.0456,38.5588,40.481,24.3335,23.9149,14.2418,44.4395,591.454,0.0,24.444444444444446,24.625000000000004
2024-06-06 12:43:46,23.6261,23.9017,16.1346,38.5158,40.481,24.3397,23.9181,6.36412,46.4089,588.894,0.0,24.444444444444446,24.624074074074077
2024-06-06 12:43:47,23.6867,23.905,16.2177,38.4923,40.4876,24.3252,23.9116,7.02059,45.7524,586.629,0.0,24.444444444444446,24.62314814814815
2024-06-06 12:43:48,23.7454,23.9017,16.3148,38.4514,40.4876,24.3418,23.9017,6.69236,45.7524,589.977,0.0,24.444444444444446,24.622222222222224
2024-06-06 12:43:49,23.8127,23.9116,16.3949,38.4336,40.4843,24.3245,23.905,6.03588,46.0807,584.955,0.0,24.444444444444446,24.6212962962963
2024-06-06 12:43:50,23.8638,23.8919,16.4744,38.4081,40.4843,24.3192,23.9149,7.02059,45.4242,583.773,0.0,24.444444444444446,24.620370370370374
2024-06-06 12:43:51,23.928,23.9017,16.5862,38.3964,40.4876,24.3135,23.9116,6.69236,46.7371,583.478,0.0,24.444444444444446,24.619444444444447
