TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 12:43:52,23.9888,23.8984,16.6659,38.3915,40.4843,24.3314,23.9149,6.03588,45.4242,583.182,0.0,24.444444444444446,24.61851851851852
2024-06-06 12:43:53,24.045,23.8984,16.7715,38.3861,40.4876,24.3219,23.9083,8.0053,44.1113,582.493,0.0,24.444444444444446,24.617592592592594
2024-06-06 12:43:54,24.1041,23.8984,16.8627,38.3983,40.4843,24.3226,23.9181,6.36412,44.1113,581.902,0.0,24.444444444444446,24.61666666666667
2024-06-06 12:43:55,24.1717,23.8984,16.9748,38.3889,40.4843,24.3231,23.9149,7.34883,46.0807,582.395,0.0,24.444444444444446,24.615740740740744
2024-06-06 12:43:56,24.2134,23.9017,17.0678,38.3989,40.4843,24.3083,23.9181,7.34883,46.0807,584.069,0.0,24.444444444444446,24.614814814814817
2024-06-06 12:43:57,24.2704,23.8919,17.1605,38.395,40.4745,24.3327,23.9181,7.02059,48.0501,584.167,0.0,24.444444444444446,24.61388888888889
2024-06-06 12:43:58,24.3477,23.9116,17.2786,38.3876,40.4843,24.3257,23.9247,6.03588,46.0807,585.447,0.0,24.444444444444446,24.612962962962964
2024-06-06 12:43:59,24.4113,23.8984,17.3691,38.4094,40.481,24.3265,23.9181,6.36412,44.1113,586.629,0.0,24.444444444444446,24.61203703703704
2024-06-06 12:44:00,24.4809,23.9017,17.4707,38.4197,40.4876,24.3285,23.9214,5.37941,46.7371,587.712,0.0,24.444444444444446,24.611111111111114
2024-06-06 12:44:01,24.5251,23.9017,17.5625,38.4284,40.481,24.3197,23.9149,6.03588,48.0501,589.091,0.0,24.444444444444446,24.610185185185188
2024-06-06 12:44:02,24.5789,23.9116,17.6468,38.4533,40.4843,24.3184,23.9083,5.70765,45.096,591.257,0.0,24.444444444444446,24.60925925925926
2024-06-06 12:44:03,24.645,23.905,17.7431,38.4517,40.4777,24.3216,23.9149,6.69236,46.4089,592.439,0.0,24.444444444444446,24.608333333333334
2024-06-06 12:44:04,24.6911,23.905,17.8354,38.4572,40.481,24.3194,23.9116,6.69236,46.7371,593.916,0.0,24.444444444444446,24.60740740740741
2024-06-06 12:44:05,24.7599,23.8984,17.9503,38.503,40.4876,24.3153,23.9149,5.70765,48.0501,593.62,0.0,24.444444444444446,24.606481481481485
2024-06-06 12:44:06,24.802,23.905,18.0483,38.5461,40.481,24.32,23.9083,7.02059,46.7371,594.605,0.0,24.444444444444446,24.605555555555558
2024-06-06 12:44:07,24.8646,23.9116,18.1394,38.5462,40.481,24.3009,23.9116,4.72294,46.0807,594.703,0.0,24.444444444444446,24.60462962962963
2024-06-06 12:44:08,24.9165,23.9017,18.2245,38.5517,40.4876,24.3071,23.9149,6.69236,48.7066,594.605,0.0,24.444444444444446,24.603703703703705
2024-06-06 12:44:09,24.9656,23.9017,18.3025,38.5971,40.4843,24.302,23.9149,6.69236,48.3783,595.294,0.0,24.444444444444446,24.60277777777778
2024-06-06 12:44:10,25.0156,23.905,18.4201,38.614,40.481,24.2919,23.9116,5.70765,47.3936,595.59,0.0,24.444444444444446,24.601851851851855
2024-06-06 12:44:11,25.0721,23.8984,18.4933,38.6357,40.4876,24.3111,23.9149,5.05118,44.4395,596.968,0.0,24.444444444444446,24.600925925925928
2024-06-06 12:44:12,25.1143,23.8787,18.6124,38.6746,40.4777,24.282,23.9116,8.33354,45.4242,596.673,0.0,24.444444444444446,24.6
2024-06-06 12:44:13,25.1878,23.8919,18.7142,38.7092,40.4843,24.3018,23.9116,8.99001,47.3936,594.9,0.0,24.444444444444446,24.599074074074075
2024-06-06 12:44:14,25.2207,23.8886,18.8129,38.7267,40.4843,24.2922,23.9083,7.02059,46.0807,594.408,0.0,24.444444444444446,24.59814814814815
2024-06-06 12:44:15,25.2776,23.905,18.9017,38.769,40.481,24.2875,23.9116,5.37941,46.0807,594.802,0.0,24.444444444444446,24.597222222222225
2024-06-06 12:44:16,25.3238,23.9116,19.0028,38.7874,40.4843,24.2923,23.9116,4.3947,45.4242,594.211,0.0,24.444444444444446,24.5962962962963
2024-06-06 12:44:17,25.3586,23.8952,19.0933,38.7983,40.4843,24.2935,23.9149,7.02059,46.7371,594.507,0.0,24.444444444444446,24.59537037037037
2024-06-06 12:44:18,25.4306,23.8984,19.2091,38.8589,40.4843,24.2929,23.9116,6.69236,49.0348,594.802,0.0,24.444444444444446,24.59444444444445
2024-06-06 12:44:19,25.4689,23.905,19.3035,38.8914,40.4843,24.2878,23.9181,6.69236,46.4089,594.605,0.0,24.444444444444446,24.593518518518522
2024-06-06 12:44:20,25.5022,23.9116,19.3971,38.9325,40.4843,24.2846,23.9083,7.02059,45.096,593.916,0.0,24.444444444444446,24.592592592592595
2024-06-06 12:44:21,25.5414,23.8984,19.4632,38.993,40.4876,24.2772,23.9116,5.37941,45.4242,592.34,0.0,24.444444444444446,24.59166666666667
2024-06-06 12:44:22,25.5868,23.8952,19.5533,39.0171,40.4777,24.2749,23.9083,6.69236,48.3783,591.552,0.0,24.444444444444446,24.590740740740742
2024-06-06 12:44:23,25.6202,23.9083,19.6591,39.0545,40.481,24.2631,23.9083,6.36412,45.4242,589.878,0.0,24.444444444444446,24.58981481481482
2024-06-06 12:44:24,25.6795,23.8886,19.7509,39.0917,40.4843,24.2652,23.9149,7.34883,45.7524,588.303,0.0,24.444444444444446,24.588888888888892
2024-06-06 12:44:25,25.6948,23.8952,19.829,39.1378,40.4843,24.2474,23.9149,7.02059,44.1113,588.992,0.0,24.444444444444446,24.587962962962965
2024-06-06 12:44:26,25.764,23.8984,19.9369,39.1802,40.4843,24.2489,23.9181,5.37941,44.4395,589.189,0.0,24.444444444444446,24.58703703703704
2024-06-06 12:44:27,25.7802,23.9083,20.0151,39.2307,40.481,24.2462,23.9181,7.34883,48.0501,588.598,0.0,24.444444444444446,24.586111111111112
2024-06-06 12:44:28,25.8275,23.9083,20.1134,39.2515,40.4876,24.2552,23.9116,5.05118,47.0654,587.22,0.0,24.444444444444446,24.58518518518519
2024-06-06 12:44:29,25.8527,23.905,20.2107,39.2865,40.4843,24.2495,23.905,8.0053,44.7677,588.5,0.0,24.444444444444446,24.584259259259262
2024-06-06 12:44:30,25.8872,23.905,20.2878,39.3127,40.4843,24.2474,23.9181,7.34883,45.4242,587.712,0.0,24.444444444444446,24.583333333333336
2024-06-06 12:44:31,25.9178,23.8984,20.3835,39.3529,40.4777,24.2415,23.9149,7.34883,44.1113,587.712,0.0,24.444444444444446,24.58240740740741
2024-06-06 12:44:32,25.9547,23.9083,20.4852,39.3838,40.4876,24.245,23.9116,6.69236,45.096,587.515,0.0,24.444444444444446,24.581481481481482
2024-06-06 12:44:33,25.9822,23.7999,20.5566,39.4035,40.4777,24.2492,23.8229,9.64648,46.0807,587.417,0.0,24.444444444444446,24.58055555555556
2024-06-06 12:44:34,26.0052,23.7967,20.6341,39.4318,40.4876,24.2388,23.8229,4.3947,45.7524,586.53,0.0,24.444444444444446,24.579629629629633
2024-06-06 12:44:35,26.0401,23.8032,20.7306,39.4788,40.481,24.2384,23.8164,6.36412,45.7524,587.81,0.0,24.444444444444446,24.578703703703706
2024-06-06 12:44:36,26.0624,23.8098,20.8105,39.5079,40.4876,24.2403,23.8131,7.34883,45.096,587.712,0.0,24.444444444444446,24.57777777777778
2024-06-06 12:44:37,26.0748,23.8196,20.8819,39.5419,40.4876,24.2337,23.8196,6.03588,46.0807,588.106,0.0,24.444444444444446,24.576851851851853
2024-06-06 12:44:38,26.0956,23.8131,20.9829,39.5679,40.4909,24.2438,23.8229,6.69236,46.4089,588.106,0.0,24.444444444444446,24.57592592592593
2024-06-06 12:44:39,26.1121,23.8196,21.0421,39.6196,40.481,24.2465,23.8229,6.36412,46.7371,587.22,0.0,24.444444444444446,24.575000000000003
2024-06-06 12:44:40,26.1368,23.8196,21.139,39.6439,40.4876,24.2492,23.8196,6.69236,47.3936,588.106,0.0,24.444444444444446,24.574074074074076
2024-06-06 12:44:41,26.1469,23.8196,21.1988,39.6781,40.4777,24.2415,23.8098,7.67706,48.0501,588.007,0.0,24.444444444444446,24.57314814814815
2024-06-06 12:44:42,26.1499,23.8164,21.2819,39.7142,40.4876,24.255,23.8098,7.34883,48.0501,585.743,0.0,24.444444444444446,24.572222222222223
2024-06-06 12:44:43,26.1822,23.8164,21.3501,39.7492,40.4843,24.2557,23.8164,6.69236,49.0348,588.106,0.0,24.444444444444446,24.5712962962963
2024-06-06 12:44:44,26.2023,23.8098,21.4317,39.7826,40.4843,24.2561,23.8164,6.69236,47.3936,588.303,0.0,24.444444444444446,24.570370370370373
2024-06-06 12:44:45,26.2036,23.8131,21.5002,39.8219,40.481,24.2544,23.8196,6.69236,47.7219,588.106,0.0,24.444444444444446,24.569444444444446
2024-06-06 12:44:46,26.2133,23.8196,21.569,39.8467,40.4909,24.2465,23.8196,7.02059,44.4395,588.598,0.0,24.444444444444446,24.56851851851852
2024-06-06 12:44:47,26.2345,23.8065,21.6454,39.8827,40.4777,24.2464,23.8262,7.34883,43.783,586.727,0.0,24.444444444444446,24.567592592592597
2024-06-06 12:44:48,26.2266,23.8098,21.6913,39.9253,40.4909,24.2528,23.8196,5.37941,45.096,583.97,0.0,24.444444444444446,24.56666666666667
2024-06-06 12:44:49,26.2409,23.8196,21.7762,39.9437,40.481,24.2541,23.8196,5.37941,47.3936,586.924,0.0,24.444444444444446,24.565740740740743
2024-06-06 12:44:50,26.2436,23.8131,21.8344,39.9929,40.4876,24.233,23.8196,8.66177,48.3783,586.924,0.0,24.444444444444446,24.564814814814817
2024-06-06 12:44:51,26.2292,23.8196,21.888,40.0304,40.4843,24.2513,23.8262,6.36412,46.0807,586.432,0.0,24.444444444444446,24.56388888888889
2024-06-06 12:44:52,26.2372,23.8164,21.9579,40.0585,40.4909,24.2444,23.8131,6.03588,45.096,586.432,0.0,24.444444444444446,24.562962962962967
2024-06-06 12:44:53,26.2329,23.8032,22.0096,40.0852,40.4843,24.2532,23.8295,6.03588,48.3783,585.349,0.0,24.444444444444446,24.56203703703704
2024-06-06 12:44:54,26.2423,23.8131,22.0733,40.116,40.4843,24.2338,23.8196,7.67706,47.3936,583.084,0.0,24.444444444444446,24.561111111111114
2024-06-06 12:44:55,26.2298,23.8131,22.1553,40.153,40.4843,24.2425,23.8196,8.33354,45.4242,585.25,0.0,24.444444444444446,24.560185185185187
2024-06-06 12:44:56,26.2361,23.8196,22.2134,40.1648,40.4777,24.239,23.8262,6.69236,47.7219,584.463,0.0,24.444444444444446,24.55925925925926
2024-06-06 12:44:57,26.2311,23.8065,22.2594,40.1847,40.481,24.2326,23.8196,5.37941,47.7219,585.546,0.0,24.444444444444446,24.558333333333337
2024-06-06 12:44:58,26.2313,23.8131,22.3352,40.2002,40.4777,24.2318,23.8196,5.37941,46.4089,585.447,0.0,24.444444444444446,24.55740740740741
2024-06-06 12:44:59,26.2296,23.8098,22.3806,40.2395,40.4843,24.232,23.8229,6.03588,47.7219,586.826,0.0,24.444444444444446,24.556481481481484
2024-06-06 12:45:00,26.2132,23.8098,22.4347,40.2446,40.4843,24.2361,23.8229,6.36412,46.0807,586.727,0.0,24.444444444444446,24.555555555555557
2024-06-06 12:45:01,26.2114,23.8229,22.4469,40.2463,40.4876,24.2328,23.8229,7.34883,47.0654,586.629,0.0,24.444444444444446,24.55462962962963
2024-06-06 12:45:02,26.2056,23.8164,22.5189,40.2801,40.4876,24.2326,23.8164,7.67706,46.7371,587.318,0.0,24.444444444444446,24.553703703703707
2024-06-06 12:45:03,26.1948,23.8164,22.5532,40.308,40.4843,24.2311,23.8164,8.0053,45.7524,587.22,0.0,24.444444444444446,24.55277777777778
2024-06-06 12:45:04,26.1852,23.8164,22.5961,40.3194,40.4843,24.2269,23.8229,8.33354,47.7219,587.318,0.0,24.444444444444446,24.551851851851854
2024-06-06 12:45:05,26.1747,23.8098,22.6451,40.3518,40.481,24.2258,23.8098,6.69236,43.4548,587.712,0.0,24.444444444444446,24.550925925925927
2024-06-06 12:45:06,26.1599,23.8131,22.6867,40.3663,40.481,24.2186,23.8196,4.3947,46.0807,587.515,0.0,24.444444444444446,24.55
2024-06-06 12:45:07,26.156,23.8032,22.7236,40.3782,40.481,24.222,23.8229,5.70765,48.3783,587.515,0.0,24.444444444444446,24.549074074074078
2024-06-06 12:45:08,26.1419,23.8131,22.7563,40.3984,40.4777,24.2135,23.8196,6.36412,42.7983,587.22,0.0,24.444444444444446,24.54814814814815
2024-06-06 12:45:09,26.1209,23.8098,22.7949,40.3963,40.481,24.2046,23.8164,7.02059,47.0654,586.629,0.0,24.444444444444446,24.547222222222224
2024-06-06 12:45:10,26.1056,23.8131,22.8385,40.4315,40.481,24.2068,23.8196,6.36412,47.0654,586.53,0.0,24.444444444444446,24.546296296296298
2024-06-06 12:45:11,26.0784,23.8098,22.8754,40.4743,40.4942,24.2088,23.8164,6.69236,44.7677,588.303,0.0,24.444444444444446,24.54537037037037
2024-06-06 12:45:12,26.0766,23.8196,22.9225,40.4645,40.481,24.2092,23.8196,6.36412,45.7524,585.152,0.0,24.444444444444446,24.544444444444448
2024-06-06 12:45:13,26.0472,23.8131,22.9464,40.4892,40.4843,24.2065,23.8262,6.69236,45.4242,584.659,0.0,24.444444444444446,24.54351851851852
2024-06-06 12:45:14,26.0351,23.8196,22.9657,40.5111,40.4843,24.2004,23.8196,4.3947,45.7524,584.167,0.0,24.444444444444446,24.542592592592595
2024-06-06 12:45:15,26.0141,23.8196,23.019,40.5115,40.4876,24.2133,23.8196,8.33354,45.4242,583.97,0.0,24.444444444444446,24.541666666666668
2024-06-06 12:45:16,26.006,23.8196,23.0268,40.5329,40.481,24.1974,23.8229,6.69236,46.7371,582.887,0.0,24.444444444444446,24.540740740740745
2024-06-06 12:45:17,25.9793,23.8164,23.0512,40.5436,40.4843,24.2038,23.8098,8.0053,47.7219,583.97,0.0,24.444444444444446,24.539814814814818
2024-06-06 12:45:18,25.9666,23.8196,23.0648,40.5461,40.481,24.2008,23.8229,6.03588,46.7371,584.463,0.0,24.444444444444446,24.53888888888889
2024-06-06 12:45:19,25.9538,23.8131,23.0921,40.5591,40.481,24.2254,23.8164,6.69236,46.7371,583.478,0.0,24.444444444444446,24.537962962962965
2024-06-06 12:45:20,25.9316,23.8131,23.1194,40.5717,40.4777,24.2112,23.8196,6.03588,44.4395,583.182,0.0,24.444444444444446,24.537037037037038
2024-06-06 12:45:21,25.918,23.8196,23.1321,40.5549,40.4712,24.213,23.8164,5.70765,46.0807,582.493,0.0,24.444444444444446,24.536111111111115
2024-06-06 12:45:22,25.882,23.8164,23.1455,40.5638,40.4777,24.2137,23.8196,6.36412,46.0807,582.198,0.0,24.444444444444446,24.53518518518519
2024-06-06 12:45:23,25.8695,23.8196,23.1703,40.5705,40.4909,24.2001,23.8164,5.70765,48.7066,582.198,0.0,24.444444444444446,24.53425925925926
2024-06-06 12:45:24,25.8636,23.8164,23.1926,40.5676,40.481,24.2045,23.8229,6.36412,46.7371,580.622,0.0,24.444444444444446,24.533333333333335
2024-06-06 12:45:25,25.8309,23.8032,23.2155,40.5891,40.4843,24.2172,23.8196,6.36412,44.1113,581.902,0.0,24.444444444444446,24.53240740740741
2024-06-06 12:45:26,25.8175,23.8164,23.2426,40.5924,40.4909,24.2136,23.8196,30.6536,45.4242,581.705,0.0,24.444444444444446,24.531481481481485
2024-06-06 12:45:27,25.7893,23.8131,23.2569,40.5913,40.4843,24.2102,23.8196,4.72294,47.0654,580.918,0.0,24.444444444444446,24.53055555555556
2024-06-06 12:45:28,25.7637,23.8065,23.2631,40.5759,40.481,24.1976,23.8131,8.33354,48.3783,580.228,0.0,24.444444444444446,24.529629629629632
2024-06-06 12:45:29,25.7594,23.8328,23.281,40.5611,40.481,24.1921,23.8229,7.34883,45.7524,580.13,0.0,24.444444444444446,24.528703703703705
2024-06-06 12:45:30,25.739,23.7967,23.3007,40.5798,40.4843,24.1914,23.8164,7.34883,35.9054,579.145,0.0,24.444444444444446,24.52777777777778
2024-06-06 12:45:31,25.7235,23.8098,23.3099,40.5689,40.481,24.1905,23.8196,7.34883,43.4548,578.85,0.0,24.444444444444446,24.526851851851855
2024-06-06 12:45:32,25.7032,23.8164,23.3154,40.5818,40.4876,24.1827,23.8196,6.36412,45.4242,579.145,0.0,24.444444444444446,24.52592592592593
2024-06-06 12:45:33,25.6747,23.8196,23.3283,40.5759,40.4843,24.177,23.8262,5.70765,44.4395,583.084,0.0,24.444444444444446,24.525000000000002
2024-06-06 12:45:34,25.6657,23.8196,23.3388,40.5831,40.4843,24.1826,23.8196,6.03588,44.7677,579.637,0.0,24.444444444444446,24.524074074074075
2024-06-06 12:45:35,25.6533,23.8065,23.3525,40.5667,40.481,24.1769,23.8196,6.03588,46.0807,579.44,0.0,24.444444444444446,24.52314814814815
2024-06-06 12:45:36,25.6267,23.8164,23.3649,40.5555,40.4843,24.1808,23.8196,6.36412,47.0654,579.244,0.0,24.444444444444446,24.522222222222226
2024-06-06 12:45:37,25.6046,23.8229,23.368,40.5707,40.4843,24.1828,23.8262,6.36412,46.7371,579.539,0.0,24.444444444444446,24.5212962962963
2024-06-06 12:45:38,25.5878,23.7999,23.3711,40.5622,40.481,24.1702,23.8229,8.0053,48.7066,579.637,0.0,24.444444444444446,24.520370370370372
2024-06-06 12:45:39,25.5531,23.8131,23.3773,40.5671,40.4843,24.1688,23.8393,8.33354,48.3783,579.736,0.0,24.444444444444446,24.519444444444446
2024-06-06 12:45:40,25.538,23.8131,23.3903,40.561,40.4843,24.1799,23.8196,6.69236,45.7524,579.637,0.0,24.444444444444446,24.51851851851852
2024-06-06 12:45:41,25.5332,23.7934,23.407,40.5601,40.4876,24.1734,23.8196,6.36412,46.7371,579.44,0.0,24.444444444444446,24.517592592592596
2024-06-06 12:45:42,25.5086,23.8229,23.4129,40.5446,40.4876,24.1742,23.8164,6.69236,47.0654,579.244,0.0,24.444444444444446,24.51666666666667
2024-06-06 12:45:43,25.4796,23.8098,23.4106,40.5529,40.4843,24.1575,23.8164,6.69236,48.0501,579.244,0.0,24.444444444444446,24.515740740740743
2024-06-06 12:45:44,25.4712,23.8196,23.4247,40.5406,40.4777,24.162,23.8196,6.69236,46.7371,579.342,0.0,24.444444444444446,24.514814814814816
2024-06-06 12:45:45,25.4625,23.8262,23.4333,40.5604,40.4777,24.1634,23.8196,7.34883,45.7524,579.047,0.0,24.444444444444446,24.51388888888889
2024-06-06 12:45:46,25.4347,23.8032,23.4357,40.5617,40.481,24.1711,23.8229,5.37941,46.7371,578.456,0.0,24.444444444444446,24.512962962962966
2024-06-06 12:45:47,25.4348,23.8131,23.4494,40.5579,40.4843,24.1563,23.8164,5.70765,45.4242,577.766,0.0,24.444444444444446,24.51203703703704
2024-06-06 12:45:48,25.4095,23.8196,23.4567,40.551,40.481,24.1555,23.8196,7.34883,46.0807,577.865,0.0,24.444444444444446,24.511111111111113
2024-06-06 12:45:49,25.3916,23.8131,23.4502,40.5463,40.481,24.1626,23.8131,33.2795,45.4242,576.191,0.0,24.444444444444446,24.510185185185186
2024-06-06 12:45:50,25.387,23.8229,23.4736,40.5512,40.481,24.1601,23.8361,6.36412,44.7677,577.176,0.0,24.444444444444446,24.509259259259263
2024-06-06 12:45:51,25.3695,23.8196,23.4764,40.5405,40.481,24.1552,23.8229,8.0053,47.3936,577.668,0.0,24.444444444444446,24.508333333333336
2024-06-06 12:45:52,25.3349,23.8164,23.4763,40.5552,40.481,24.1501,23.8393,6.69236,45.4242,577.176,0.0,24.444444444444446,24.50740740740741
2024-06-06 12:45:53,25.3331,23.8131,23.4723,40.5557,40.4843,24.1625,23.8328,7.02059,45.7524,577.471,0.0,24.444444444444446,24.506481481481483
2024-06-06 12:45:54,25.322,23.8131,23.4928,40.5686,40.4843,24.1543,23.8295,7.67706,45.7524,578.653,0.0,24.444444444444446,24.505555555555556
2024-06-06 12:45:55,25.2961,23.8229,23.4837,40.5527,40.4843,24.1559,23.8328,41.4854,46.7371,578.554,0.0,24.444444444444446,24.504629629629633
2024-06-06 12:45:56,25.2715,23.8229,23.4847,40.5612,40.4876,24.1436,23.8361,3.41,44.7677,577.668,0.0,24.444444444444446,24.503703703703707
2024-06-06 12:45:57,25.2562,23.8196,23.492,40.5755,40.4745,24.1413,23.8262,7.02059,45.4242,578.259,0.0,24.444444444444446,24.50277777777778
2024-06-06 12:45:58,25.247,23.8295,23.4991,40.5661,40.4843,24.1349,23.8328,6.36412,43.783,578.357,0.0,24.444444444444446,24.501851851851853
2024-06-06 12:45:59,25.2463,23.8262,23.5137,40.5595,40.4777,24.1305,23.8262,5.37941,43.783,577.176,0.0,24.444444444444446,24.500925925925927
2024-06-06 12:46:00,25.222,23.8131,23.5157,40.5689,40.4843,24.1322,23.8295,1.11234,46.0807,578.948,0.0,24.444444444444446,24.500000000000004
2024-06-06 12:46:01,25.2098,23.8295,23.5145,40.5699,40.4843,24.1335,23.8262,5.70765,47.0654,578.85,0.0,24.444444444444446,24.499074074074077
2024-06-06 12:46:02,25.197,23.8164,23.5367,40.5724,40.4777,24.1444,23.8098,5.05118,47.3936,577.668,0.0,24.444444444444446,24.49814814814815
2024-06-06 12:46:03,25.1836,23.8098,23.5337,40.5876,40.4843,24.13,23.8361,7.02059,46.4089,576.979,0.0,24.444444444444446,24.497222222222224
2024-06-06 12:46:04,25.1638,23.8196,23.5335,40.5861,40.481,24.134,23.8295,7.34883,46.0807,576.092,0.0,24.444444444444446,24.496296296296297
2024-06-06 12:46:05,25.1571,23.8098,23.5371,40.5841,40.4876,24.1299,23.8295,5.37941,44.4395,573.138,0.0,24.444444444444446,24.495370370370374
2024-06-06 12:46:06,25.1519,23.8229,23.5554,40.596,40.4876,24.1366,23.8295,6.69236,46.7371,574.911,0.0,24.444444444444446,24.494444444444447
2024-06-06 12:46:07,25.132,23.8229,23.5515,40.6095,40.481,24.1312,23.8328,31.6383,46.7371,574.615,0.0,24.444444444444446,24.49351851851852
2024-06-06 12:46:08,25.1279,23.8229,23.5674,40.5936,40.4843,24.135,23.8328,7.02059,47.0654,574.222,0.0,24.444444444444446,24.492592592592594
2024-06-06 12:46:09,25.1137,23.8164,23.5625,40.6054,40.4876,24.1331,23.8262,7.34883,49.6913,577.766,0.0,24.444444444444446,24.491666666666667
2024-06-06 12:46:10,25.0959,23.8131,23.5648,40.6202,40.4777,24.1359,23.8361,5.70765,45.096,573.532,0.0,24.444444444444446,24.490740740740744
2024-06-06 12:46:11,25.0876,23.8131,23.5772,40.6089,40.481,24.1413,23.8361,6.03588,44.4395,573.237,0.0,24.444444444444446,24.489814814814817
2024-06-06 12:46:12,25.075,23.8229,23.5866,40.5962,40.4843,24.1395,23.8328,3.08176,44.1113,572.941,0.0,24.444444444444446,24.48888888888889
2024-06-06 12:46:13,25.0596,23.8098,23.5755,40.6167,40.481,24.1248,23.8393,6.69236,45.4242,572.351,0.0,24.444444444444446,24.487962962962964
2024-06-06 12:46:14,25.0483,23.8065,23.5875,40.606,40.4777,24.1216,23.8295,8.66177,48.3783,572.941,0.0,24.444444444444446,24.487037037037037
2024-06-06 12:46:15,25.0304,23.8229,23.5872,40.6168,40.4843,24.1211,23.8295,7.67706,49.6913,574.418,0.0,24.444444444444446,24.486111111111114
2024-06-06 12:46:16,25.0136,23.8032,23.5862,40.6493,40.4777,24.1298,23.8262,6.69236,47.0654,573.926,0.0,24.444444444444446,24.485185185185188
2024-06-06 12:46:17,25.0105,23.8196,23.5964,40.634,40.4777,24.1274,23.8328,4.3947,45.096,574.714,0.0,24.444444444444446,24.48425925925926
2024-06-06 12:46:18,24.9922,23.8262,23.6026,40.6367,40.4876,24.1327,23.8262,5.05118,43.783,575.305,0.0,24.444444444444446,24.483333333333334
2024-06-06 12:46:19,24.9781,23.8196,23.6047,40.6558,40.4876,24.1352,23.8262,6.03588,45.4242,575.699,0.0,24.444444444444446,24.48240740740741
2024-06-06 12:46:20,24.977,23.8131,23.6038,40.6471,40.4777,24.1382,23.8229,7.02059,47.0654,576.092,0.0,24.444444444444446,24.481481481481485
2024-06-06 12:46:21,24.9567,23.8262,23.5924,40.6492,40.4745,24.1228,23.8361,7.02059,48.3783,572.941,0.0,24.444444444444446,24.480555555555558
2024-06-06 12:46:22,24.9534,23.8262,23.6157,40.6356,40.481,24.1408,23.8328,6.69236,47.7219,576.979,0.0,24.444444444444446,24.47962962962963
2024-06-06 12:46:23,24.938,23.8164,23.6184,40.6334,40.4843,24.1384,23.8295,7.34883,45.7524,576.191,0.0,24.444444444444446,24.478703703703705
2024-06-06 12:46:24,24.9306,23.8131,23.6103,40.6494,40.4843,24.1258,23.8426,5.37941,44.7677,577.274,0.0,24.444444444444446,24.47777777777778
2024-06-06 12:46:25,24.9394,23.8098,23.6313,40.6431,40.481,24.131,23.8328,5.05118,43.783,577.077,0.0,24.444444444444446,24.476851851851855
2024-06-06 12:46:26,24.9108,23.8361,23.6229,40.6404,40.4843,24.1326,23.8229,6.03588,48.3783,576.88,0.0,24.444444444444446,24.475925925925928
2024-06-06 12:46:27,24.8981,23.8164,23.6254,40.6409,40.4843,24.1424,23.8295,5.37941,48.0501,576.388,0.0,24.444444444444446,24.475
2024-06-06 12:46:28,24.9013,23.8196,23.6291,40.6221,40.4777,24.1445,23.8328,6.36412,48.0501,576.683,0.0,24.444444444444446,24.474074074074075
2024-06-06 12:46:29,24.8804,23.8164,23.6409,40.6136,40.4777,24.1404,23.8328,5.70765,44.7677,576.388,0.0,24.444444444444446,24.47314814814815
2024-06-06 12:46:30,24.8668,23.8164,23.6472,40.6331,40.481,24.1448,23.8196,6.69236,38.203,576.289,0.0,24.444444444444446,24.472222222222225
2024-06-06 12:46:31,24.8653,23.8229,23.6446,40.6199,40.4843,24.1337,23.8295,8.0053,44.4395,576.289,0.0,24.444444444444446,24.4712962962963
2024-06-06 12:46:32,24.8518,23.8229,23.6429,40.6027,40.481,24.1378,23.8295,6.69236,42.7983,575.994,0.0,24.444444444444446,24.47037037037037
2024-06-06 12:46:33,24.8369,23.8229,23.6498,40.5985,40.4777,24.1317,23.8328,7.34883,47.7219,574.714,0.0,24.444444444444446,24.469444444444445
2024-06-06 12:46:34,24.8287,23.8295,23.6509,40.6036,40.4843,24.1195,23.8262,5.70765,47.0654,575.009,0.0,24.444444444444446,24.468518518518522
2024-06-06 12:46:35,24.8236,23.8131,23.6552,40.5909,40.4876,24.1212,23.8328,6.03588,49.0348,574.32,0.0,24.444444444444446,24.467592592592595
2024-06-06 12:46:36,24.8092,23.8098,23.6658,40.5898,40.4843,24.1146,23.8328,6.03588,46.4089,575.108,0.0,24.444444444444446,24.46666666666667
2024-06-06 12:46:37,24.8001,23.8164,23.6507,40.6026,40.481,24.1121,23.8262,6.36412,44.4395,572.351,0.0,24.444444444444446,24.465740740740742
2024-06-06 12:46:38,24.797,23.8131,23.6535,40.6077,40.481,24.1126,23.8229,7.02059,41.4854,577.077,0.0,24.444444444444446,24.464814814814815
2024-06-06 12:46:39,24.7766,23.8131,23.6641,40.5934,40.481,24.1312,23.8361,6.69236,44.1113,573.237,0.0,24.444444444444446,24.463888888888892
2024-06-06 12:46:40,24.7706,23.8131,23.6622,40.5731,40.4777,24.1301,23.8262,6.69236,44.1113,572.646,0.0,24.444444444444446,24.462962962962965
2024-06-06 12:46:41,24.7819,23.8262,23.6673,40.5715,40.481,24.1366,23.8295,6.36412,44.4395,571.957,0.0,24.444444444444446,24.46203703703704
2024-06-06 12:46:42,24.7586,23.8229,23.6655,40.5726,40.4876,24.1463,23.8295,6.03588,46.0807,571.366,0.0,24.444444444444446,24.461111111111112
2024-06-06 12:46:43,24.755,23.8229,23.6612,40.5686,40.4777,24.1416,23.8262,6.69236,47.7219,571.464,0.0,24.444444444444446,24.460185185185185
2024-06-06 12:46:44,24.7507,23.8229,23.6712,40.559,40.481,24.1344,23.8262,6.69236,46.4089,568.51,0.0,24.444444444444446,24.459259259259262
2024-06-06 12:46:45,24.7411,23.8328,23.673,40.5565,40.481,24.1294,23.8295,6.69236,47.3936,571.957,0.0,24.444444444444446,24.458333333333336
2024-06-06 12:46:46,24.7303,23.8229,23.6714,40.577,40.4843,24.1396,23.8328,6.03588,48.0501,571.858,0.0,24.444444444444446,24.45740740740741
2024-06-06 12:46:47,24.7277,23.8426,23.6774,40.541,40.4843,24.1452,23.8328,6.03588,44.7677,570.381,0.0,24.444444444444446,24.456481481481482
2024-06-06 12:46:48,24.711,23.8196,23.6792,40.5474,40.481,24.1527,23.8196,5.05118,43.783,570.184,0.0,24.444444444444446,24.45555555555556
2024-06-06 12:46:49,24.7122,23.8098,23.6844,40.5532,40.4843,24.1524,23.8295,5.37941,43.783,569.79,0.0,24.444444444444446,24.454629629629633
2024-06-06 12:46:50,24.7067,23.8196,23.6869,40.5517,40.4777,24.1343,23.8328,5.70765,45.7524,569.889,0.0,24.444444444444446,24.453703703703706
2024-06-06 12:46:51,24.702,23.8229,23.6975,40.5472,40.4777,24.1546,23.8328,7.67706,46.7371,570.086,0.0,24.444444444444446,24.45277777777778
2024-06-06 12:46:52,24.7052,23.8229,23.7044,40.5358,40.4843,24.1425,23.8229,6.36412,47.0654,570.381,0.0,24.444444444444446,24.451851851851853
2024-06-06 12:46:53,24.6858,23.8196,23.6976,40.545,40.4843,24.1393,23.8262,5.70765,44.7677,570.086,0.0,24.444444444444446,24.45092592592593
2024-06-06 12:46:54,24.6724,23.8196,23.6959,40.5448,40.4843,24.1514,23.8295,5.70765,44.1113,569.889,0.0,24.444444444444446,24.450000000000003
2024-06-06 12:46:55,24.6788,23.8196,23.6903,40.5279,40.4843,24.1454,23.8361,6.69236,43.4548,569.2,0.0,24.444444444444446,24.449074074074076
2024-06-06 12:46:56,24.6663,23.8196,23.7025,40.5169,40.4777,24.1399,23.8295,7.02059,47.7219,567.624,0.0,24.444444444444446,24.44814814814815
2024-06-06 12:46:57,24.6515,23.8229,23.6998,40.5333,40.481,24.15,23.8262,5.37941,46.7371,569.396,0.0,24.444444444444446,24.447222222222223
2024-06-06 12:46:58,24.6518,23.8164,23.7062,40.5341,40.4843,24.1311,23.8328,-2.17002,45.7524,569.2,0.0,24.444444444444446,24.4462962962963
2024-06-06 12:46:59,24.6408,23.8229,23.7258,40.5148,40.481,24.1319,23.8295,5.70765,47.7219,569.396,0.0,24.444444444444446,24.445370370370373
2024-06-06 12:47:00,24.6545,23.8196,23.7251,40.525,40.4909,24.1284,23.8229,7.67706,44.1113,570.086,0.0,24.444444444444446,24.444444444444446
2024-06-06 12:47:01,24.6278,23.8131,23.7105,40.534,40.4876,24.1164,23.8229,7.02059,44.1113,571.858,0.0,24.444444444444446,24.44314814814815
2024-06-06 12:47:02,24.644,23.8196,23.719,40.5354,40.481,24.1307,23.8295,7.34883,44.1113,568.313,0.0,24.444444444444446,24.441851851851855
2024-06-06 12:47:03,24.6442,23.8164,23.7301,40.5202,40.481,24.1274,23.8393,6.03588,45.4242,572.252,0.0,24.444444444444446,24.44055555555556
2024-06-06 12:47:04,24.6178,23.8196,23.7191,40.5111,40.481,24.1352,23.8229,6.03588,47.3936,572.351,0.0,24.444444444444446,24.439259259259263
2024-06-06 12:47:05,24.6162,23.8853,23.7296,40.5291,40.4843,24.13,23.905,7.67706,46.7371,572.548,0.0,24.444444444444446,24.437962962962963
2024-06-06 12:47:06,24.6068,23.8984,23.7198,40.5159,40.481,24.1342,23.8952,7.02059,47.0654,571.76,0.0,24.444444444444446,24.436666666666667
2024-06-06 12:47:07,24.6015,23.882,23.736,40.5336,40.4843,24.1453,23.8952,8.0053,45.7524,573.237,0.0,24.444444444444446,24.43537037037037
2024-06-06 12:47:08,24.5878,23.8919,23.7305,40.5276,40.481,24.1179,23.8984,6.36412,45.4242,573.138,0.0,24.444444444444446,24.434074074074076
2024-06-06 12:47:09,24.5847,23.8853,23.7378,40.5314,40.4876,24.1329,23.8984,6.69236,44.4395,572.941,0.0,24.444444444444446,24.43277777777778
2024-06-06 12:47:10,24.5648,23.8984,23.7317,40.5149,40.4974,24.1377,23.8984,7.02059,44.4395,572.646,0.0,24.444444444444446,24.431481481481484
2024-06-06 12:47:11,24.5655,23.8919,23.7366,40.5128,40.4843,24.1374,23.8984,4.72294,44.7677,572.548,0.0,24.444444444444446,24.430185185185188
2024-06-06 12:47:12,24.5613,23.8952,23.7422,40.525,40.4843,24.1339,23.8919,8.0053,43.4548,571.76,0.0,24.444444444444446,24.428888888888892
2024-06-06 12:47:13,24.5456,23.8919,23.7456,40.5294,40.481,24.1202,23.8853,5.37941,44.7677,571.661,0.0,24.444444444444446,24.427592592592596
2024-06-06 12:47:14,24.5566,23.8919,23.7547,40.5317,40.4876,24.1215,23.9017,5.37941,43.1266,571.661,0.0,24.444444444444446,24.426296296296297
2024-06-06 12:47:15,24.5434,23.8984,23.76,40.5299,40.4876,24.1242,23.8886,6.69236,44.7677,572.055,0.0,24.444444444444446,24.425
2024-06-06 12:47:16,24.5362,23.8919,23.7591,40.5393,40.481,24.1258,23.8984,21.463,43.1266,572.351,0.0,24.444444444444446,24.423703703703705
2024-06-06 12:47:17,24.5336,23.9083,23.7629,40.5246,40.481,24.1316,23.8984,5.37941,44.1113,572.154,0.0,24.444444444444446,24.42240740740741
2024-06-06 12:47:18,24.5165,23.882,23.7496,40.5353,40.4909,24.1368,23.8919,6.03588,44.7677,571.76,0.0,24.444444444444446,24.421111111111113
2024-06-06 12:47:19,24.5128,23.8853,23.7482,40.5429,40.4777,24.1398,23.8952,6.36412,49.0348,571.464,0.0,24.444444444444446,24.419814814814817
2024-06-06 12:47:20,24.4985,23.8886,23.7573,40.54,40.4876,24.1236,23.905,6.69236,44.7677,570.775,0.0,24.444444444444446,24.41851851851852
2024-06-06 12:47:21,24.5132,23.8952,23.766,40.5535,40.4843,24.1293,23.8919,6.03588,47.0654,570.677,0.0,24.444444444444446,24.417222222222225
2024-06-06 12:47:22,24.497,23.905,23.7549,40.5366,40.4777,24.1316,23.8952,4.3947,47.7219,570.775,0.0,24.444444444444446,24.41592592592593
2024-06-06 12:47:23,24.49,23.8919,23.7637,40.5447,40.4843,24.129,23.8952,6.69236,45.7524,570.48,0.0,24.444444444444446,24.41462962962963
2024-06-06 12:47:24,24.483,23.8984,23.7537,40.535,40.4843,24.1294,23.8919,7.34883,45.7524,573.04,0.0,24.444444444444446,24.413333333333334
2024-06-06 12:47:25,24.4908,23.8886,23.7614,40.5366,40.4843,24.1219,23.8984,5.70765,42.7983,570.184,0.0,24.444444444444446,24.412037037037038
2024-06-06 12:47:26,24.4812,23.8952,23.7586,40.5337,40.4843,24.1157,23.8952,5.37941,44.1113,572.351,0.0,24.444444444444446,24.410740740740742
2024-06-06 12:47:27,24.4969,23.905,23.7699,40.5435,40.481,24.1174,23.8919,6.69236,46.0807,568.412,0.0,24.444444444444446,24.409444444444446
2024-06-06 12:47:28,24.4759,23.8853,23.7674,40.5334,40.4777,24.1073,23.8984,5.70765,46.0807,567.427,0.0,24.444444444444446,24.40814814814815
2024-06-06 12:47:29,24.4874,23.8853,23.7792,40.5494,40.4777,24.1164,23.9017,5.70765,47.0654,566.836,0.0,24.444444444444446,24.406851851851854
2024-06-06 12:47:30,24.4683,23.8853,23.7708,40.5203,40.481,24.1016,23.8919,6.36412,45.096,570.578,0.0,24.444444444444446,24.40555555555556
2024-06-06 12:47:31,24.4756,23.8984,23.783,40.5475,40.4843,24.1127,23.9017,5.05118,45.096,569.79,0.0,24.444444444444446,24.40425925925926
2024-06-06 12:47:32,24.478,23.8952,23.7844,40.5348,40.4843,24.1206,23.8984,6.03588,46.7371,568.51,0.0,24.444444444444446,24.402962962962963
2024-06-06 12:47:33,24.4655,23.8919,23.7903,40.519,40.4876,24.1051,23.8984,6.03588,45.4242,569.101,0.0,24.444444444444446,24.401666666666667
2024-06-06 12:47:34,24.4592,23.8886,23.7881,40.5061,40.481,24.1212,23.9083,7.02059,45.096,568.51,0.0,24.444444444444446,24.40037037037037
2024-06-06 12:47:35,24.4556,23.882,23.7907,40.5291,40.481,24.1056,23.8886,6.36412,44.4395,568.806,0.0,24.444444444444446,24.399074074074075
2024-06-06 12:47:36,24.457,23.8886,23.7953,40.4938,40.4843,24.114,23.8886,6.69236,45.4242,569.495,0.0,24.444444444444446,24.39777777777778
2024-06-06 12:47:37,24.4489,23.8623,23.7931,40.5043,40.4843,24.1067,23.8952,5.37941,45.4242,567.919,0.0,24.444444444444446,24.396481481481484
2024-06-06 12:47:38,24.4406,23.9083,23.785,40.4997,40.4876,24.1105,23.8952,7.02059,45.096,566.935,0.0,24.444444444444446,24.395185185185188
2024-06-06 12:47:39,24.4344,23.8853,23.7956,40.4948,40.4712,24.1013,23.8919,5.70765,45.096,568.51,0.0,24.444444444444446,24.393888888888892
2024-06-06 12:47:40,24.4401,23.8952,23.8054,40.4749,40.481,24.1056,23.9017,5.70765,47.7219,569.396,0.0,24.444444444444446,24.392592592592592
2024-06-06 12:47:41,24.4396,23.8984,23.7868,40.4624,40.4843,24.0886,23.8919,6.36412,45.7524,569.79,0.0,24.444444444444446,24.391296296296296
2024-06-06 12:47:42,24.4418,23.8952,23.8115,40.4825,40.481,24.1081,23.8952,4.3947,43.4548,569.79,0.0,24.444444444444446,24.39
2024-06-06 12:47:43,24.428,23.8886,23.7963,40.4902,40.4843,24.0914,23.8984,5.70765,44.1113,569.692,0.0,24.444444444444446,24.388703703703705
2024-06-06 12:47:44,24.4256,23.8853,23.7996,40.469,40.4843,24.1067,23.8952,6.03588,45.4242,568.609,0.0,24.444444444444446,24.38740740740741
2024-06-06 12:47:45,24.4349,23.8886,23.8025,40.4758,40.4843,24.1016,23.8984,5.37941,47.3936,567.821,0.0,24.444444444444446,24.386111111111113
2024-06-06 12:47:46,24.4301,23.8919,23.8036,40.4498,40.4843,24.0911,23.8886,7.02059,42.4701,568.018,0.0,24.444444444444446,24.384814814814817
2024-06-06 12:47:47,24.4257,23.8853,23.818,40.4454,40.4843,24.1075,23.8984,3.73823,43.4548,567.919,0.0,24.444444444444446,24.38351851851852
2024-06-06 12:47:48,24.419,23.8984,23.8157,40.444,40.481,24.091,23.8984,7.67706,45.4242,567.526,0.0,24.444444444444446,24.382222222222225
2024-06-06 12:47:49,24.4018,23.8952,23.8069,40.4549,40.4843,24.0875,23.905,5.37941,46.4089,568.313,0.0,24.444444444444446,24.380925925925926
2024-06-06 12:47:50,24.4039,23.8919,23.8139,40.4444,40.4777,24.0952,23.9017,6.03588,45.096,566.048,0.0,24.444444444444446,24.37962962962963
2024-06-06 12:47:51,24.4112,23.8984,23.8133,40.4688,40.4777,24.0811,23.8984,6.69236,44.7677,567.821,0.0,24.444444444444446,24.378333333333334
2024-06-06 12:47:52,24.3907,23.8853,23.8125,40.4505,40.481,24.097,23.9017,4.72294,46.7371,568.313,0.0,24.444444444444446,24.377037037037038
2024-06-06 12:47:53,24.4034,23.8853,23.8172,40.4593,40.4843,24.0846,23.9017,7.67706,46.4089,567.526,0.0,24.444444444444446,24.375740740740742
2024-06-06 12:47:54,24.4112,23.882,23.8207,40.4595,40.481,24.0811,23.8984,5.37941,45.4242,567.427,0.0,24.444444444444446,24.374444444444446
2024-06-06 12:47:55,24.396,23.8952,23.8304,40.46,40.4843,24.0815,23.8853,4.72294,44.1113,568.018,0.0,24.444444444444446,24.37314814814815
2024-06-06 12:47:56,24.3854,23.8919,23.8155,40.4538,40.4843,24.0904,23.8919,9.31824,47.0654,568.609,0.0,24.444444444444446,24.371851851851854
2024-06-06 12:47:57,24.3839,23.8853,23.8202,40.458,40.4843,24.0977,23.882,4.3947,46.7371,568.609,0.0,24.444444444444446,24.37055555555556
2024-06-06 12:47:58,24.3851,23.8787,23.8296,40.4481,40.4843,24.0952,23.9017,6.03588,46.0807,569.987,0.0,24.444444444444446,24.36925925925926
2024-06-06 12:47:59,24.3807,23.8787,23.8304,40.4848,40.481,24.0892,23.8984,4.72294,44.4395,569.003,0.0,24.444444444444446,24.367962962962963
2024-06-06 12:48:00,24.3873,23.8952,23.8332,40.4541,40.4843,24.0887,23.8952,7.34883,46.0807,568.215,0.0,24.444444444444446,24.366666666666667
2024-06-06 12:48:01,24.3626,23.8919,23.8261,40.4688,40.481,24.0799,23.8984,5.05118,46.7371,569.79,0.0,24.444444444444446,24.36537037037037
2024-06-06 12:48:02,24.3628,23.8853,23.8323,40.4897,40.481,24.0831,23.8984,5.70765,45.4242,567.624,0.0,24.444444444444446,24.364074074074075
2024-06-06 12:48:03,24.369,23.8886,23.8248,40.478,40.481,24.0876,23.8984,4.06647,45.4242,570.283,0.0,24.444444444444446,24.36277777777778
2024-06-06 12:48:04,24.3662,23.8919,23.8371,40.4636,40.4876,24.0941,23.8984,6.69236,43.4548,570.283,0.0,24.444444444444446,24.361481481481484
2024-06-06 12:48:05,24.3567,23.8853,23.8388,40.5151,40.4843,24.0878,23.8952,6.69236,44.4395,569.987,0.0,24.444444444444446,24.360185185185188
2024-06-06 12:48:06,24.3601,23.8952,23.8378,40.4775,40.4843,24.0799,23.8984,7.02059,46.7371,569.79,0.0,24.444444444444446,24.35888888888889
2024-06-06 12:48:07,24.3565,23.8984,23.8544,40.4779,40.4876,24.0889,23.8886,4.72294,45.7524,573.237,0.0,24.444444444444446,24.357592592592592
2024-06-06 12:48:08,24.35,23.8853,23.8399,40.4947,40.4843,24.087,23.9017,5.37941,46.4089,568.707,0.0,24.444444444444446,24.356296296296296
2024-06-06 12:48:09,24.3499,23.905,23.8439,40.5117,40.4843,24.0716,23.8952,5.37941,47.3936,567.624,0.0,24.444444444444446,24.355
2024-06-06 12:48:10,24.3396,23.8952,23.8389,40.506,40.4777,24.0767,23.8984,6.03588,47.3936,568.018,0.0,24.444444444444446,24.353703703703705
2024-06-06 12:48:11,24.3432,23.8886,23.8487,40.4952,40.4876,24.0754,23.8952,7.02059,47.3936,568.018,0.0,24.444444444444446,24.35240740740741
2024-06-06 12:48:12,24.3474,23.8952,23.8556,40.5209,40.4843,24.0657,23.8984,5.70765,47.0654,571.76,0.0,24.444444444444446,24.351111111111113
2024-06-06 12:48:13,24.3576,23.8919,23.858,40.5309,40.4843,24.0841,23.8984,5.05118,45.7524,567.821,0.0,24.444444444444446,24.349814814814817
2024-06-06 12:48:14,24.3366,23.8919,23.8391,40.5189,40.4777,24.0715,23.8952,8.0053,46.0807,566.639,0.0,24.444444444444446,24.34851851851852
2024-06-06 12:48:15,24.3426,23.8984,23.8578,40.524,40.4843,24.0777,23.8919,6.03588,46.0807,566.836,0.0,24.444444444444446,24.34722222222222
2024-06-06 12:48:16,24.3398,23.8853,23.8564,40.5198,40.4843,24.0732,23.8919,6.36412,48.0501,567.033,0.0,24.444444444444446,24.345925925925926
2024-06-06 12:48:17,24.3206,23.882,23.8598,40.5206,40.4843,24.0848,23.8919,6.36412,47.3936,567.132,0.0,24.444444444444446,24.34462962962963
2024-06-06 12:48:18,24.3361,23.8886,23.8608,40.5253,40.4843,24.0858,23.905,7.34883,46.4089,570.283,0.0,24.444444444444446,24.343333333333334
2024-06-06 12:48:19,24.3193,23.8886,23.8678,40.5273,40.4843,24.1002,23.9017,6.69236,48.0501,571.661,0.0,24.444444444444446,24.342037037037038
2024-06-06 12:48:20,24.3145,23.882,23.8538,40.5304,40.481,24.0913,23.8984,5.70765,47.7219,567.821,0.0,24.444444444444446,24.340740740740742
2024-06-06 12:48:21,24.313,23.8853,23.8629,40.5231,40.4843,24.0673,23.8952,8.0053,47.0654,567.821,0.0,24.444444444444446,24.339444444444446
2024-06-06 12:48:22,24.3182,23.9641,23.8726,40.5388,40.4909,24.0725,23.9904,5.70765,45.4242,568.018,0.0,24.444444444444446,24.33814814814815
2024-06-06 12:48:23,24.3093,23.9739,23.8638,40.5296,40.4679,24.0917,23.9871,7.34883,46.0807,567.821,0.0,24.444444444444446,24.336851851851854
2024-06-06 12:48:24,24.3116,23.9739,23.8701,40.5522,40.4876,24.059,23.9871,6.36412,47.3936,567.329,0.0,24.444444444444446,24.335555555555555
2024-06-06 12:48:25,24.298,23.9739,23.8721,40.5758,40.4843,24.089,23.9871,5.37941,47.3936,567.329,0.0,24.444444444444446,24.33425925925926
2024-06-06 12:48:26,24.2979,23.9674,23.8636,40.5555,40.4777,24.0768,23.9904,6.03588,47.3936,568.313,0.0,24.444444444444446,24.332962962962963
2024-06-06 12:48:27,24.3084,23.9838,23.8775,40.5537,40.4876,24.076,23.9838,7.34883,46.7371,567.919,0.0,24.444444444444446,24.331666666666667
2024-06-06 12:48:28,24.2966,23.9772,23.8705,40.5592,40.481,24.0838,23.9871,7.67706,46.4089,567.722,0.0,24.444444444444446,24.33037037037037
2024-06-06 12:48:29,24.2844,23.9838,23.8735,40.5281,40.4876,24.0816,23.9936,5.05118,47.7219,566.836,0.0,24.444444444444446,24.329074074074075
2024-06-06 12:48:30,24.2824,23.9543,23.8744,40.5417,40.4876,24.087,24.0002,8.0053,46.7371,566.442,0.0,24.444444444444446,24.32777777777778
2024-06-06 12:48:31,24.2747,23.9871,23.881,40.5262,40.4745,24.0809,23.9838,6.69236,48.3783,566.639,0.0,24.444444444444446,24.326481481481483
2024-06-06 12:48:32,24.2788,24.0133,23.8733,40.5387,40.4843,24.0964,23.9871,5.70765,46.7371,567.23,0.0,24.444444444444446,24.325185185185187
2024-06-06 12:48:33,24.2761,23.9838,23.8591,40.5465,40.4843,24.0788,23.9871,7.02059,44.7677,566.639,0.0,24.444444444444446,24.323888888888888
2024-06-06 12:48:34,24.2711,23.9707,23.8805,40.5399,40.481,24.0964,23.9936,6.36412,47.0654,566.344,0.0,24.444444444444446,24.322592592592592
2024-06-06 12:48:35,24.2831,23.9707,23.8659,40.5381,40.4843,24.0883,23.9772,8.0053,43.783,565.753,0.0,24.444444444444446,24.321296296296296
2024-06-06 12:48:36,24.2752,23.9772,23.8777,40.5291,40.4843,24.0906,23.9969,6.36412,44.7677,565.458,0.0,24.444444444444446,24.32
2024-06-06 12:48:37,24.2642,23.9871,23.8725,40.5212,40.4876,24.0859,23.9871,6.36412,46.7371,565.852,0.0,24.444444444444446,24.318703703703704
2024-06-06 12:48:38,24.2766,23.9772,23.8635,40.5175,40.4876,24.0801,23.9904,5.70765,47.3936,565.655,0.0,24.444444444444446,24.31740740740741
2024-06-06 12:48:39,24.2764,23.9772,23.873,40.5132,40.4777,24.0843,23.9838,5.37941,48.0501,566.048,0.0,24.444444444444446,24.316111111111113
2024-06-06 12:48:40,24.2728,23.9641,23.8818,40.5109,40.481,24.0854,23.9904,4.3947,47.3936,566.836,0.0,24.444444444444446,24.314814814814817
2024-06-06 12:48:41,24.2786,23.9575,23.8768,40.5026,40.4777,24.1005,23.9805,7.67706,48.0501,567.23,0.0,24.444444444444446,24.31351851851852
2024-06-06 12:48:42,24.2885,23.9707,23.8803,40.4775,40.4777,24.0959,23.9904,6.69236,47.3936,566.442,0.0,24.444444444444446,24.31222222222222
2024-06-06 12:48:43,24.2913,23.9772,23.8927,40.4846,40.481,24.0942,23.9871,7.34883,47.7219,566.048,0.0,24.444444444444446,24.310925925925925
2024-06-06 12:48:44,24.2786,23.9707,23.8828,40.4761,40.4843,24.0947,23.9904,7.02059,47.7219,565.359,0.0,24.444444444444446,24.30962962962963
2024-06-06 12:48:45,24.2899,23.9739,23.8918,40.4798,40.4712,24.0904,23.9805,7.67706,46.4089,565.556,0.0,24.444444444444446,24.308333333333334
2024-06-06 12:48:46,24.2937,23.9871,23.8844,40.4795,40.4876,24.094,23.9838,6.69236,47.7219,564.867,0.0,24.444444444444446,24.307037037037038
2024-06-06 12:48:47,24.2884,23.9772,23.8896,40.4759,40.4909,24.0903,23.9838,7.02059,47.0654,564.768,0.0,24.444444444444446,24.30574074074074
2024-06-06 12:48:48,24.2893,23.9805,23.8994,40.4541,40.4843,24.0914,23.9838,6.69236,47.0654,564.079,0.0,24.444444444444446,24.304444444444446
2024-06-06 12:48:49,24.2887,23.9772,23.9023,40.4554,40.481,24.0858,23.9805,7.02059,46.7371,563.882,0.0,24.444444444444446,24.30314814814815
2024-06-06 12:48:50,24.296,23.9707,23.8979,40.4444,40.4876,24.0784,23.9838,6.36412,44.7677,562.897,0.0,24.444444444444446,24.301851851851854
2024-06-06 12:48:51,24.3,23.9707,23.9173,40.4213,40.4843,24.0835,23.9772,7.34883,45.4242,563.094,0.0,24.444444444444446,24.300555555555555
2024-06-06 12:48:52,24.2811,23.9739,23.8899,40.4358,40.4843,24.0791,23.9838,7.02059,47.3936,562.897,0.0,24.444444444444446,24.29925925925926
2024-06-06 12:48:53,24.3015,23.9707,23.9162,40.4282,40.4843,24.0799,23.9871,6.36412,47.0654,562.307,0.0,24.444444444444446,24.297962962962963
2024-06-06 12:48:54,24.2805,23.9772,23.9032,40.4272,40.4843,24.0737,23.9838,6.69236,48.3783,562.799,0.0,24.444444444444446,24.296666666666667
2024-06-06 12:48:55,24.2731,23.9805,23.905,40.4238,40.4777,24.0867,23.9871,5.37941,48.0501,562.11,0.0,24.444444444444446,24.29537037037037
2024-06-06 12:48:56,24.2833,23.9674,23.9182,40.4118,40.4843,24.0786,23.9936,5.70765,46.7371,562.996,0.0,24.444444444444446,24.294074074074075
2024-06-06 12:48:57,24.2769,23.9805,23.9065,40.4191,40.4876,24.0881,23.9838,7.34883,44.1113,563.587,0.0,24.444444444444446,24.29277777777778
2024-06-06 12:48:58,24.2767,23.9739,23.9205,40.4039,40.481,24.0871,23.9838,6.69236,44.1113,564.473,0.0,24.444444444444446,24.291481481481483
2024-06-06 12:48:59,24.2838,23.9739,23.9287,40.3843,40.4876,24.0836,23.9871,5.37941,47.3936,561.125,0.0,24.444444444444446,24.290185185185187
2024-06-06 12:49:00,24.2707,23.9772,23.9266,40.4077,40.4876,24.0858,23.9838,5.05118,47.7219,565.162,0.0,24.444444444444446,24.288888888888888
2024-06-06 12:49:01,24.2904,23.9805,23.9189,40.3926,40.481,24.0756,23.9936,6.69236,45.4242,565.458,0.0,24.444444444444446,24.287592592592592
2024-06-06 12:49:02,24.2766,23.9772,23.9254,40.3955,40.481,24.0793,23.9707,7.02059,45.096,565.458,0.0,24.444444444444446,24.286296296296296
2024-06-06 12:49:03,24.2751,23.9871,23.9255,40.3909,40.481,24.0733,23.9904,8.66177,45.4242,562.7,0.0,24.444444444444446,24.285
2024-06-06 12:49:04,24.2718,23.9575,23.9245,40.3918,40.481,24.0762,23.9871,6.36412,45.4242,565.359,0.0,24.444444444444446,24.283703703703704
2024-06-06 12:49:05,24.2683,23.9608,23.9243,40.3741,40.4843,24.0718,23.9871,7.67706,46.0807,564.374,0.0,24.444444444444446,24.28240740740741
2024-06-06 12:49:06,24.2694,23.9707,23.9226,40.3946,40.4777,24.0817,23.9904,2.75352,48.0501,564.276,0.0,24.444444444444446,24.281111111111112
2024-06-06 12:49:07,24.2734,23.9772,23.9288,40.4114,40.4843,24.0824,23.9805,7.67706,46.7371,563.291,0.0,24.444444444444446,24.279814814814817
2024-06-06 12:49:08,24.2582,23.9805,23.9304,40.4044,40.481,24.0806,23.9871,7.67706,46.0807,563.882,0.0,24.444444444444446,24.278518518518517
2024-06-06 12:49:09,24.2628,23.9739,23.9306,40.4137,40.481,24.088,23.9871,5.70765,39.516,563.587,0.0,24.444444444444446,24.27722222222222
2024-06-06 12:49:10,24.2613,23.9739,23.9282,40.4035,40.4777,24.0763,23.9838,7.02059,46.7371,560.239,0.0,24.444444444444446,24.275925925925925
2024-06-06 12:49:11,24.2659,23.9772,23.9377,40.4081,40.4777,24.0843,23.9838,8.66177,48.7066,563.784,0.0,24.444444444444446,24.27462962962963
2024-06-06 12:49:12,24.2552,23.9805,23.9322,40.3952,40.4876,24.0876,23.9805,7.34883,47.3936,563.981,0.0,24.444444444444446,24.273333333333333
2024-06-06 12:49:13,24.2574,23.9838,23.9326,40.4332,40.4876,24.0981,23.9772,6.36412,46.7371,563.488,0.0,24.444444444444446,24.272037037037038
2024-06-06 12:49:14,24.2559,23.9739,23.9467,40.4247,40.4843,24.0829,23.9871,6.69236,47.0654,563.784,0.0,24.444444444444446,24.27074074074074
2024-06-06 12:49:15,24.2539,23.9575,23.946,40.4443,40.4843,24.0859,23.9871,8.33354,47.3936,564.571,0.0,24.444444444444446,24.269444444444446
2024-06-06 12:49:16,24.2466,23.9772,23.9269,40.4389,40.4777,24.0914,23.9904,6.69236,46.7371,561.617,0.0,24.444444444444446,24.26814814814815
2024-06-06 12:49:17,24.2567,23.9674,23.9465,40.4248,40.4843,24.0994,23.9904,6.69236,45.4242,565.852,0.0,24.444444444444446,24.26685185185185
2024-06-06 12:49:18,24.2552,23.9805,23.9422,40.4397,40.4843,24.0885,23.9904,7.02059,45.096,565.95,0.0,24.444444444444446,24.265555555555554
2024-06-06 12:49:19,24.2376,23.9805,23.942,40.4403,40.4777,24.091,23.9838,5.37941,43.1266,566.344,0.0,24.444444444444446,24.26425925925926
2024-06-06 12:49:20,24.226,23.9641,23.936,40.4402,40.4876,24.0914,23.9838,4.72294,42.7983,566.048,0.0,24.444444444444446,24.262962962962963
2024-06-06 12:49:21,24.2324,23.9707,23.9417,40.4314,40.4876,24.0924,23.9838,5.70765,46.0807,565.655,0.0,24.444444444444446,24.261666666666667
2024-06-06 12:49:22,24.2256,23.9805,23.9345,40.4454,40.481,24.0778,23.9871,5.05118,46.7371,565.753,0.0,24.444444444444446,24.26037037037037
2024-06-06 12:49:23,24.2281,23.9772,23.9523,40.4478,40.4843,24.0985,23.9838,4.72294,48.3783,565.556,0.0,24.444444444444446,24.259074074074075
2024-06-06 12:49:24,24.2243,23.9805,23.942,40.4575,40.4843,24.0857,23.9871,5.70765,47.3936,565.064,0.0,24.444444444444446,24.25777777777778
2024-06-06 12:49:25,24.2237,23.9772,23.9467,40.4401,40.4876,24.0775,23.9805,5.37941,45.4242,565.655,0.0,24.444444444444446,24.256481481481483
2024-06-06 12:49:26,24.2216,23.9707,23.9474,40.4576,40.481,24.0833,23.9838,6.36412,45.096,565.753,0.0,24.444444444444446,24.255185185185184
2024-06-06 12:49:27,24.2172,23.9805,23.9382,40.4537,40.481,24.0847,23.9838,4.3947,44.7677,565.064,0.0,24.444444444444446,24.253888888888888
2024-06-06 12:49:28,24.2098,23.9707,23.9377,40.4504,40.4843,24.0729,23.9805,4.72294,44.4395,564.473,0.0,24.444444444444446,24.252592592592592
2024-06-06 12:49:29,24.2287,23.9805,23.9433,40.4375,40.4843,24.0792,23.9904,6.36412,43.783,564.67,0.0,24.444444444444446,24.251296296296296
2024-06-06 12:49:30,24.221,23.9707,23.9361,40.4457,40.4876,24.0701,23.9805,6.36412,44.4395,565.162,0.0,24.444444444444446,24.25
2024-06-06 12:49:31,24.2169,23.9772,23.9464,40.4485,40.4777,24.0869,23.9871,7.02059,42.1418,569.2,0.0,24.444444444444446,24.248703703703704
2024-06-06 12:49:32,24.2153,23.9707,23.9409,40.4457,40.4843,24.0974,23.9936,7.02059,43.4548,565.162,0.0,24.444444444444446,24.247407407407408
2024-06-06 12:49:33,24.2151,23.9772,23.9535,40.4691,40.4843,24.0831,23.9871,7.34883,43.783,564.768,0.0,24.444444444444446,24.246111111111112
