TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 12:49:34,24.2057,23.9707,23.9448,40.448,40.481,24.079,23.9936,5.70765,46.0807,564.473,0.0,24.444444444444446,24.244814814814816
2024-06-06 12:49:35,24.1977,23.9805,23.9392,40.4343,40.4843,24.084,23.9838,6.03588,45.096,564.276,0.0,24.444444444444446,24.243518518518517
2024-06-06 12:49:36,24.2123,24.0724,23.9363,40.4561,40.481,24.071,24.0724,6.36412,46.7371,563.784,0.0,24.444444444444446,24.24222222222222
2024-06-06 12:49:37,24.2113,24.0724,23.9462,40.476,40.4843,24.0871,24.079,5.37941,46.4089,563.094,0.0,24.444444444444446,24.240925925925925
2024-06-06 12:49:38,24.213,24.0724,23.9541,40.4552,40.4876,24.0782,24.0724,2.75352,45.7524,563.39,0.0,24.444444444444446,24.23962962962963
2024-06-06 12:49:39,24.2121,24.0692,23.956,40.4642,40.4745,24.0682,24.0724,7.02059,46.0807,564.178,0.0,24.444444444444446,24.238333333333333
2024-06-06 12:49:40,24.2077,24.0724,23.9578,40.464,40.4876,24.0777,24.0724,5.37941,44.7677,563.488,0.0,24.444444444444446,24.237037037037037
2024-06-06 12:49:41,24.1999,24.0659,23.9528,40.4596,40.4843,24.0742,24.0757,6.69236,45.4242,566.639,0.0,24.444444444444446,24.23574074074074
2024-06-06 12:49:42,24.2057,24.0692,23.9578,40.4501,40.4777,24.0557,24.0823,6.69236,44.7677,562.011,0.0,24.444444444444446,24.234444444444446
2024-06-06 12:49:43,24.2096,24.079,23.9608,40.445,40.4843,24.0773,24.079,4.3947,46.7371,557.974,0.0,24.444444444444446,24.23314814814815
2024-06-06 12:49:44,24.2001,24.0626,23.958,40.4693,40.4876,24.0603,24.079,6.03588,47.0654,562.011,0.0,24.444444444444446,24.23185185185185
2024-06-06 12:49:45,24.193,24.056,23.9537,40.4533,40.481,24.0783,24.0692,7.34883,45.7524,562.011,0.0,24.444444444444446,24.230555555555554
2024-06-06 12:49:46,24.2037,24.0527,23.9575,40.4632,40.481,24.0765,24.0724,5.37941,41.1571,562.504,0.0,24.444444444444446,24.22925925925926
2024-06-06 12:49:47,24.1963,24.0692,23.9468,40.4478,40.4745,24.0789,24.0823,5.37941,44.4395,562.799,0.0,24.444444444444446,24.227962962962962
2024-06-06 12:49:48,24.1853,24.0692,23.9471,40.4605,40.4876,24.0848,24.0724,5.70765,46.7371,560.239,0.0,24.444444444444446,24.226666666666667
2024-06-06 12:49:49,24.1876,24.056,23.9491,40.4598,40.4843,24.0883,24.079,6.36412,46.0807,563.094,0.0,24.444444444444446,24.22537037037037
2024-06-06 12:49:50,24.2032,24.0692,23.9503,40.4723,40.481,24.0863,24.0659,4.72294,44.7677,563.291,0.0,24.444444444444446,24.224074074074075
2024-06-06 12:49:51,24.1931,24.0659,23.9462,40.4587,40.4876,24.0791,24.079,6.36412,45.096,563.784,0.0,24.444444444444446,24.22277777777778
2024-06-06 12:49:52,24.206,24.0659,23.955,40.4518,40.481,24.0719,24.079,8.0053,44.4395,563.587,0.0,24.444444444444446,24.221481481481483
2024-06-06 12:49:53,24.201,24.0626,23.9477,40.4524,40.4843,24.0686,24.0757,6.69236,45.096,563.488,0.0,24.444444444444446,24.220185185185183
2024-06-06 12:49:54,24.2029,24.079,23.9528,40.4669,40.4843,24.0729,24.0889,5.70765,47.7219,563.094,0.0,24.444444444444446,24.218888888888888
2024-06-06 12:49:55,24.2208,24.0495,23.9665,40.4567,40.4843,24.08,24.0757,6.36412,46.7371,563.094,0.0,24.444444444444446,24.21759259259259
2024-06-06 12:49:56,24.2076,24.1086,23.9401,40.4562,40.4843,24.0708,24.0757,5.37941,44.4395,562.307,0.0,24.444444444444446,24.216296296296296
2024-06-06 12:49:57,24.2101,24.0724,23.954,40.467,40.4777,24.0864,24.0823,5.37941,45.7524,562.405,0.0,24.444444444444446,24.215
2024-06-06 12:49:58,24.2166,24.0659,23.9559,40.4645,40.4876,24.0878,24.0724,6.03588,47.7219,562.7,0.0,24.444444444444446,24.213703703703704
2024-06-06 12:49:59,24.2186,24.0692,23.954,40.4399,40.4777,24.0807,24.0692,6.03588,46.7371,562.307,0.0,24.444444444444446,24.212407407407408
2024-06-06 12:50:00,24.2167,24.0724,23.9606,40.4643,40.4843,24.0737,24.0724,6.36412,44.4395,562.602,0.0,24.444444444444446,24.211111111111112
2024-06-06 12:50:01,24.2135,24.0692,23.9585,40.4585,40.4843,24.0749,24.0724,6.69236,45.096,561.814,0.0,24.444444444444446,24.209814814814813
2024-06-06 12:50:02,24.2274,24.0692,23.9619,40.4569,40.4843,24.0727,24.0724,6.36412,45.4242,561.223,0.0,24.444444444444446,24.208518518518517
2024-06-06 12:50:03,24.2231,24.0626,23.9705,40.463,40.4843,24.0758,24.0659,6.03588,44.7677,561.125,0.0,24.444444444444446,24.20722222222222
2024-06-06 12:50:04,24.2189,24.0692,23.9648,40.4444,40.4876,24.077,24.0724,7.34883,44.4395,560.042,0.0,24.444444444444446,24.205925925925925
2024-06-06 12:50:05,24.2198,24.0692,23.9671,40.4568,40.4777,24.0806,24.0724,5.70765,47.3936,560.14,0.0,24.444444444444446,24.20462962962963
2024-06-06 12:50:06,24.2244,24.0823,23.9669,40.4709,40.4876,24.0816,24.0724,7.67706,46.4089,565.162,0.0,24.444444444444446,24.203333333333333
2024-06-06 12:50:07,24.2162,24.0692,23.9569,40.4833,40.481,24.0737,24.0724,4.3947,42.7983,562.11,0.0,24.444444444444446,24.202037037037037
2024-06-06 12:50:08,24.2143,24.0659,23.9605,40.4712,40.4777,24.0723,24.0757,8.99001,45.4242,563.291,0.0,24.444444444444446,24.20074074074074
2024-06-06 12:50:09,24.2186,24.0692,23.96,40.4667,40.4876,24.0688,24.079,6.36412,46.7371,563.685,0.0,24.444444444444446,24.199444444444445
2024-06-06 12:50:10,24.2078,24.0659,23.9652,40.4605,40.4777,24.0665,24.0692,6.36412,45.7524,563.882,0.0,24.444444444444446,24.198148148148146
2024-06-06 12:50:11,24.2211,24.0692,23.9721,40.4629,40.4843,24.0651,24.0724,5.37941,45.4242,564.276,0.0,24.444444444444446,24.19685185185185
2024-06-06 12:50:12,24.2227,24.0724,23.9844,40.4548,40.481,24.0812,24.0757,5.70765,44.7677,563.685,0.0,24.444444444444446,24.195555555555554
2024-06-06 12:50:13,24.2206,24.0593,23.9842,40.4663,40.481,24.078,24.0692,5.37941,44.4395,564.374,0.0,24.444444444444446,24.19425925925926
2024-06-06 12:50:14,24.2171,24.0692,23.9663,40.4646,40.4876,24.0646,24.0823,6.03588,44.1113,564.473,0.0,24.444444444444446,24.192962962962962
2024-06-06 12:50:15,24.2201,24.0626,23.9816,40.4737,40.481,24.0866,24.0724,6.69236,43.783,564.571,0.0,24.444444444444446,24.191666666666666
2024-06-06 12:50:16,24.2147,24.0593,23.9776,40.4781,40.4843,24.0791,24.0692,4.72294,45.4242,564.67,0.0,24.444444444444446,24.19037037037037
2024-06-06 12:50:17,24.22,24.0527,23.9951,40.4676,40.4843,24.0802,24.0724,5.37941,46.7371,565.458,0.0,24.444444444444446,24.189074074074075
2024-06-06 12:50:18,24.2088,24.0692,23.9777,40.4897,40.481,24.0873,24.079,6.03588,46.0807,564.473,0.0,24.444444444444446,24.18777777777778
2024-06-06 12:50:19,24.2202,24.0724,23.9806,40.4843,40.4777,24.0829,24.0757,6.03588,47.0654,564.571,0.0,24.444444444444446,24.18648148148148
2024-06-06 12:50:20,24.2211,24.0889,23.9969,40.4942,40.4843,24.0957,24.0692,6.69236,46.7371,560.731,0.0,24.444444444444446,24.185185185185183
2024-06-06 12:50:21,24.2144,24.0626,23.9901,40.4859,40.481,24.0986,24.0757,6.69236,46.7371,561.026,0.0,24.444444444444446,24.183888888888887
2024-06-06 12:50:22,24.1977,24.079,23.9927,40.4751,40.481,24.0965,24.0757,8.0053,47.7219,563.291,0.0,24.444444444444446,24.18259259259259
2024-06-06 12:50:23,24.2082,24.0757,23.9908,40.4517,40.4909,24.0969,24.0692,6.69236,42.7983,563.291,0.0,24.444444444444446,24.181296296296296
2024-06-06 12:50:24,24.202,24.0692,23.9954,40.4712,40.481,24.1049,24.0757,8.33354,45.4242,562.799,0.0,24.444444444444446,24.18
2024-06-06 12:50:25,24.1972,24.0659,23.9828,40.463,40.4843,24.0917,24.0692,8.0053,45.4242,563.39,0.0,24.444444444444446,24.178703703703704
2024-06-06 12:50:26,24.2118,24.0692,24.0068,40.4533,40.4777,24.0955,24.0724,6.03588,45.7524,565.655,0.0,24.444444444444446,24.177407407407408
2024-06-06 12:50:27,24.2163,24.0659,24.0069,40.4594,40.4843,24.0983,24.0692,4.06647,42.7983,562.011,0.0,24.444444444444446,24.176111111111112
2024-06-06 12:50:28,24.2084,24.056,23.9995,40.463,40.4843,24.0953,24.0757,4.3947,44.4395,563.291,0.0,24.444444444444446,24.174814814814813
2024-06-06 12:50:29,24.206,24.0659,24.0033,40.4664,40.4843,24.0903,24.0626,6.03588,44.7677,561.519,0.0,24.444444444444446,24.173518518518517
2024-06-06 12:50:30,24.2144,24.0659,23.9947,40.4571,40.481,24.095,24.079,5.37941,45.7524,562.011,0.0,24.444444444444446,24.17222222222222
2024-06-06 12:50:31,24.2073,24.0659,23.9927,40.4586,40.4876,24.0989,24.0757,7.34883,45.7524,561.322,0.0,24.444444444444446,24.170925925925925
2024-06-06 12:50:32,24.2048,24.0659,23.9998,40.4603,40.481,24.0919,24.0757,4.3947,46.4089,560.534,0.0,24.444444444444446,24.16962962962963
2024-06-06 12:50:33,24.2056,24.0692,23.9976,40.4614,40.481,24.092,24.0659,6.36412,45.4242,561.026,0.0,24.444444444444446,24.168333333333333
2024-06-06 12:50:34,24.2122,24.0626,24.0069,40.4461,40.481,24.0867,24.0724,6.03588,45.7524,561.125,0.0,24.444444444444446,24.167037037037037
2024-06-06 12:50:35,24.2065,24.0724,23.9978,40.4542,40.4843,24.1043,24.0757,4.72294,44.1113,561.519,0.0,24.444444444444446,24.16574074074074
2024-06-06 12:50:36,24.2104,24.0724,24.0045,40.4571,40.481,24.0993,24.0692,5.70765,46.4089,564.473,0.0,24.444444444444446,24.164444444444445
2024-06-06 12:50:37,24.2075,24.0692,23.9986,40.4657,40.4843,24.1081,24.0757,7.67706,46.0807,561.026,0.0,24.444444444444446,24.163148148148146
2024-06-06 12:50:38,24.2163,24.0757,24.0058,40.4642,40.4843,24.1077,24.0659,8.33354,45.7524,560.928,0.0,24.444444444444446,24.16185185185185
2024-06-06 12:50:39,24.2245,24.0692,24.0197,40.4617,40.481,24.1075,24.0724,2.09705,47.0654,563.488,0.0,24.444444444444446,24.160555555555554
2024-06-06 12:50:40,24.2225,24.0724,24.0157,40.4334,40.4843,24.1164,24.0692,5.37941,47.0654,560.534,0.0,24.444444444444446,24.159259259259258
2024-06-06 12:50:41,24.2092,24.0692,24.0035,40.4429,40.4876,24.1109,24.0823,7.02059,47.3936,557.678,0.0,24.444444444444446,24.157962962962962
2024-06-06 12:50:42,24.2016,24.0626,24.0041,40.444,40.4843,24.1114,24.0724,7.67706,48.0501,561.42,0.0,24.444444444444446,24.156666666666666
2024-06-06 12:50:43,24.2132,24.0659,24.0093,40.4464,40.4843,24.1224,24.079,7.67706,46.7371,560.436,0.0,24.444444444444446,24.15537037037037
2024-06-06 12:50:44,24.2037,24.0659,24.0108,40.4529,40.4777,24.1121,24.0692,7.02059,48.0501,560.042,0.0,24.444444444444446,24.154074074074074
2024-06-06 12:50:45,24.2187,24.0659,24.0183,40.4646,40.481,24.1146,24.0692,6.36412,47.3936,560.042,0.0,24.444444444444446,24.152777777777775
2024-06-06 12:50:46,24.2049,24.0593,24.0077,40.4494,40.481,24.1201,24.079,5.70765,45.096,563.784,0.0,24.444444444444446,24.15148148148148
2024-06-06 12:50:47,24.2211,24.056,24.022,40.4266,40.4843,24.1176,24.0626,4.72294,46.0807,559.648,0.0,24.444444444444446,24.150185185185183
2024-06-06 12:50:48,24.2156,24.0692,24.018,40.4467,40.4843,24.1176,24.0757,6.03588,46.4089,560.337,0.0,24.444444444444446,24.148888888888887
2024-06-06 12:50:49,24.2109,24.0724,24.0217,40.4551,40.481,24.0999,24.0659,6.69236,44.4395,559.746,0.0,24.444444444444446,24.14759259259259
2024-06-06 12:50:50,24.2097,24.1512,24.0042,40.4647,40.481,24.1053,24.1545,5.70765,45.096,556.792,0.0,24.444444444444446,24.146296296296295
2024-06-06 12:50:51,24.2039,24.1545,24.0227,40.4583,40.4876,24.1147,24.1545,7.02059,45.4242,560.633,0.0,24.444444444444446,24.145
2024-06-06 12:50:52,24.2109,24.1414,24.0219,40.4597,40.4843,24.1122,24.1578,6.03588,37.2183,560.731,0.0,24.444444444444446,24.143703703703704
2024-06-06 12:50:53,24.2003,24.1479,24.0175,40.4428,40.481,24.1069,24.1644,6.69236,47.3936,561.322,0.0,24.444444444444446,24.142407407407408
2024-06-06 12:50:54,24.2034,24.1512,24.0218,40.4397,40.4777,24.0974,24.1512,5.37941,47.3936,562.011,0.0,24.444444444444446,24.14111111111111
2024-06-06 12:50:55,24.2031,24.1479,24.0199,40.4538,40.4843,24.1033,24.1545,5.37941,48.3783,562.602,0.0,24.444444444444446,24.139814814814812
2024-06-06 12:50:56,24.1898,24.1512,24.0228,40.4207,40.4843,24.1016,24.1545,7.02059,47.3936,562.405,0.0,24.444444444444446,24.138518518518516
2024-06-06 12:50:57,24.1947,24.1479,24.0165,40.4481,40.481,24.1011,24.1578,7.67706,44.1113,562.897,0.0,24.444444444444446,24.13722222222222
2024-06-06 12:50:58,24.1884,24.1447,24.0226,40.4475,40.481,24.1078,24.1611,6.69236,44.4395,563.094,0.0,24.444444444444446,24.135925925925925
2024-06-06 12:50:59,24.1829,24.1447,24.0159,40.466,40.481,24.0943,24.1414,7.02059,48.3783,568.018,0.0,24.444444444444446,24.13462962962963
2024-06-06 12:51:00,24.1866,24.1348,24.0239,40.4419,40.481,24.0959,24.1644,8.66177,47.7219,564.867,0.0,24.444444444444446,24.133333333333333
2024-06-06 12:51:01,24.1852,24.1545,24.0288,40.4658,40.4876,24.101,24.1512,8.0053,46.7371,564.079,0.0,24.444444444444446,24.132037037037037
2024-06-06 12:51:02,24.1906,24.1479,24.0143,40.4677,40.4909,24.0972,24.1512,6.36412,46.7371,564.079,0.0,24.444444444444446,24.13074074074074
2024-06-06 12:51:03,24.1798,24.1479,24.0119,40.4554,40.481,24.1045,24.1545,6.69236,44.7677,564.276,0.0,24.444444444444446,24.12944444444444
2024-06-06 12:51:04,24.1903,24.1512,24.0286,40.4407,40.4777,24.0938,24.1611,5.37941,45.7524,564.079,0.0,24.444444444444446,24.128148148148146
2024-06-06 12:51:05,24.1802,24.1512,24.0141,40.4646,40.4974,24.1069,24.1545,5.05118,45.4242,563.882,0.0,24.444444444444446,24.12685185185185
2024-06-06 12:51:06,24.1868,24.1512,24.0177,40.4565,40.4843,24.0991,24.1545,7.34883,47.3936,564.276,0.0,24.444444444444446,24.125555555555554
2024-06-06 12:51:07,24.1866,24.1479,24.0228,40.455,40.4876,24.1087,24.1512,7.02059,48.7066,560.534,0.0,24.444444444444446,24.124259259259258
2024-06-06 12:51:08,24.1913,24.1545,24.0183,40.4637,40.481,24.1046,24.1578,6.69236,47.7219,564.079,0.0,24.444444444444446,24.122962962962962
2024-06-06 12:51:09,24.1951,24.1512,24.0285,40.4499,40.481,24.1066,24.1578,5.70765,47.3936,564.079,0.0,24.444444444444446,24.121666666666666
2024-06-06 12:51:10,24.187,24.1479,24.0216,40.4414,40.481,24.11,24.1447,6.69236,48.7066,563.685,0.0,24.444444444444446,24.12037037037037
2024-06-06 12:51:11,24.1911,24.1972,24.0222,40.4577,40.4843,24.1139,24.1545,7.34883,45.7524,563.882,0.0,24.444444444444446,24.119074074074074
2024-06-06 12:51:12,24.1955,24.125,24.0283,40.4745,40.4876,24.1066,24.1578,8.99001,45.096,563.784,0.0,24.444444444444446,24.117777777777775
2024-06-06 12:51:13,24.1996,24.1217,24.0283,40.4745,40.4843,24.1103,24.1545,7.02059,46.4089,562.7,0.0,24.444444444444446,24.11648148148148
2024-06-06 12:51:14,24.1862,24.1414,24.035,40.458,40.4679,24.1132,24.1545,6.69236,45.4242,564.079,0.0,24.444444444444446,24.115185185185183
2024-06-06 12:51:15,24.1905,24.1479,24.0086,40.4526,40.481,24.1222,24.1578,6.69236,44.7677,563.882,0.0,24.444444444444446,24.113888888888887
2024-06-06 12:51:16,24.2011,24.1512,24.0251,40.4628,40.481,24.1197,24.1545,7.02059,46.0807,564.079,0.0,24.444444444444446,24.11259259259259
2024-06-06 12:51:17,24.1809,24.1578,24.0168,40.46,40.481,24.1201,24.1578,7.02059,43.783,563.587,0.0,24.444444444444446,24.111296296296295
2024-06-06 12:51:18,24.1902,24.1479,24.0273,40.4646,40.4876,24.1217,24.1611,6.36412,45.4242,563.685,0.0,24.444444444444446,24.11
2024-06-06 12:51:19,24.2013,24.1512,24.0359,40.48,40.4843,24.1215,24.1545,7.02059,44.4395,563.291,0.0,24.444444444444446,24.108703703703704
2024-06-06 12:51:20,24.2013,24.1414,24.0375,40.4633,40.4843,24.1131,24.1578,8.0053,47.0654,561.913,0.0,24.444444444444446,24.107407407407408
2024-06-06 12:51:21,24.2092,24.1611,24.0312,40.4604,40.4843,24.1255,24.1512,5.70765,46.7371,562.799,0.0,24.444444444444446,24.106111111111108
2024-06-06 12:51:22,24.1958,24.1381,24.037,40.4512,40.4843,24.1111,24.1512,6.36412,45.4242,562.504,0.0,24.444444444444446,24.104814814814812
2024-06-06 12:51:23,24.2038,24.1447,24.0444,40.4513,40.481,24.1189,24.1578,8.33354,45.7524,562.7,0.0,24.444444444444446,24.103518518518516
2024-06-06 12:51:24,24.1992,24.1545,24.0277,40.4605,40.481,24.1245,24.1545,6.03588,45.7524,562.307,0.0,24.444444444444446,24.10222222222222
2024-06-06 12:51:25,24.208,24.1512,24.0401,40.4739,40.4909,24.1148,24.1512,6.69236,45.096,562.799,0.0,24.444444444444446,24.100925925925925
2024-06-06 12:51:26,24.2107,24.1479,24.0336,40.4584,40.4843,24.1223,24.1545,8.0053,45.096,562.996,0.0,24.444444444444446,24.09962962962963
2024-06-06 12:51:27,24.2115,24.1611,24.0454,40.4502,40.481,24.1249,24.1545,7.34883,44.7677,563.094,0.0,24.444444444444446,24.098333333333333
2024-06-06 12:51:28,24.2002,24.1578,24.0275,40.4555,40.481,24.1371,24.1512,7.67706,44.1113,564.965,0.0,24.444444444444446,24.097037037037037
2024-06-06 12:51:29,24.1971,24.1479,24.0356,40.4628,40.4777,24.1251,24.1611,6.69236,46.4089,562.996,0.0,24.444444444444446,24.09574074074074
2024-06-06 12:51:30,24.2089,24.1414,24.0382,40.4621,40.4843,24.1257,24.1578,7.34883,45.4242,560.534,0.0,24.444444444444446,24.09444444444444
2024-06-06 12:51:31,24.211,24.1447,24.0397,40.4651,40.4843,24.1256,24.1545,7.02059,46.0807,562.799,0.0,24.444444444444446,24.093148148148146
2024-06-06 12:51:32,24.2067,24.1512,24.0356,40.4606,40.481,24.1262,24.1578,6.36412,47.0654,562.7,0.0,24.444444444444446,24.09185185185185
2024-06-06 12:51:33,24.2057,24.1545,24.0369,40.4594,40.4777,24.1185,24.1611,6.69236,48.3783,562.7,0.0,24.444444444444446,24.090555555555554
2024-06-06 12:51:34,24.2113,24.1545,24.0418,40.4526,40.481,24.1304,24.1676,13.5853,47.0654,559.352,0.0,24.444444444444446,24.089259259259258
2024-06-06 12:51:35,24.223,24.1447,24.0494,40.4334,40.4876,24.1186,24.1545,6.36412,48.7066,565.064,0.0,24.444444444444446,24.087962962962962
2024-06-06 12:51:36,24.2192,24.1611,24.049,40.4376,40.4843,24.1342,24.1611,6.03588,46.7371,560.534,0.0,24.444444444444446,24.086666666666666
2024-06-06 12:51:37,24.2143,24.1545,24.0512,40.4466,40.4876,24.1281,24.1611,8.0053,46.0807,560.239,0.0,24.444444444444446,24.08537037037037
2024-06-06 12:51:38,24.2093,24.1479,24.0405,40.4588,40.4876,24.1305,24.1545,7.34883,47.0654,559.845,0.0,24.444444444444446,24.08407407407407
2024-06-06 12:51:39,24.2214,24.1447,24.0494,40.4642,40.4777,24.1238,24.1611,7.67706,44.7677,559.352,0.0,24.444444444444446,24.082777777777775
2024-06-06 12:51:40,24.2156,24.1512,24.05,40.4482,40.4876,24.1139,24.1512,5.05118,45.096,563.291,0.0,24.444444444444446,24.08148148148148
2024-06-06 12:51:41,24.2172,24.1479,24.0457,40.4355,40.4843,24.1157,24.1512,4.72294,43.4548,559.352,0.0,24.444444444444446,24.080185185185183
2024-06-06 12:51:42,24.2205,24.1611,24.0556,40.4252,40.4876,24.098,24.1644,5.70765,44.4395,558.959,0.0,24.444444444444446,24.078888888888887
2024-06-06 12:51:43,24.2229,24.1479,24.0495,40.4492,40.481,24.1055,24.1578,5.70765,43.4548,562.011,0.0,24.444444444444446,24.07759259259259
2024-06-06 12:51:44,24.2248,24.1447,24.0565,40.4266,40.4843,24.1025,24.1611,6.03588,43.1266,556.891,0.0,24.444444444444446,24.076296296296295
2024-06-06 12:51:45,24.2176,24.1611,24.0437,40.4484,40.4843,24.109,24.1578,7.34883,43.4548,559.746,0.0,24.444444444444446,24.075
2024-06-06 12:51:46,24.2198,24.1315,24.0516,40.4475,40.4843,24.0923,24.1545,7.02059,45.7524,560.337,0.0,24.444444444444446,24.073703703703703
2024-06-06 12:51:47,24.2078,24.1512,24.0511,40.4485,40.481,24.1043,24.1611,6.69236,45.4242,560.928,0.0,24.444444444444446,24.072407407407404
2024-06-06 12:51:48,24.2208,24.1545,24.0557,40.4283,40.4876,24.1041,24.1512,5.37941,46.0807,561.42,0.0,24.444444444444446,24.071111111111108
2024-06-06 12:51:49,24.225,24.1512,24.0558,40.4425,40.4909,24.0972,24.1578,5.05118,45.7524,561.716,0.0,24.444444444444446,24.069814814814812
2024-06-06 12:51:50,24.2255,24.1447,24.0613,40.4335,40.4843,24.0978,24.1578,4.3947,47.0654,562.11,0.0,24.444444444444446,24.068518518518516
2024-06-06 12:51:51,24.221,24.1447,24.0543,40.4387,40.481,24.1013,24.1611,3.41,46.7371,562.405,0.0,24.444444444444446,24.06722222222222
2024-06-06 12:51:52,24.2145,24.1447,24.0508,40.4447,40.4843,24.0976,24.1578,5.37941,48.3783,563.193,0.0,24.444444444444446,24.065925925925924
2024-06-06 12:51:53,24.2239,24.1512,24.0588,40.4379,40.4843,24.0908,24.1512,6.36412,46.4089,563.193,0.0,24.444444444444446,24.06462962962963
2024-06-06 12:51:54,24.2326,24.1578,24.0746,40.427,40.4777,24.1041,24.1644,6.69236,45.096,563.587,0.0,24.444444444444446,24.063333333333333
2024-06-06 12:51:55,24.2329,24.1447,24.0655,40.444,40.4876,24.1039,24.1611,5.70765,43.4548,563.291,0.0,24.444444444444446,24.062037037037037
2024-06-06 12:51:56,24.2154,24.1545,24.0546,40.4433,40.4777,24.1034,24.1545,5.70765,45.4242,563.587,0.0,24.444444444444446,24.060740740740737
2024-06-06 12:51:57,24.2135,24.1611,24.0655,40.4275,40.481,24.1027,24.1512,5.37941,44.1113,563.981,0.0,24.444444444444446,24.05944444444444
2024-06-06 12:51:58,24.2319,24.1479,24.0769,40.4279,40.4909,24.1024,24.1545,5.70765,47.3936,563.981,0.0,24.444444444444446,24.058148148148145
2024-06-06 12:51:59,24.2363,24.1578,24.0773,40.4175,40.4777,24.1164,24.1545,6.69236,47.3936,563.587,0.0,24.444444444444446,24.05685185185185
2024-06-06 12:52:00,24.228,24.1545,24.0739,40.4113,40.4843,24.1117,24.1578,7.34883,45.4242,563.193,0.0,24.444444444444446,24.055555555555554
2024-06-06 12:52:01,24.2198,24.1447,24.0602,40.3992,40.4876,24.1197,24.1611,5.70765,45.7524,566.541,0.0,24.444444444444446,24.055185185185184
2024-06-06 12:52:02,24.2391,24.1578,24.0754,40.4283,40.4777,24.1264,24.1578,4.3947,43.4548,561.814,0.0,24.444444444444446,24.05481481481481
2024-06-06 12:52:03,24.2362,24.1512,24.0735,40.421,40.481,24.1201,24.1578,7.34883,44.4395,561.913,0.0,24.444444444444446,24.054444444444442
2024-06-06 12:52:04,24.2269,24.1447,24.0749,40.4081,40.4876,24.1347,24.1578,6.36412,47.3936,561.125,0.0,24.444444444444446,24.054074074074073
2024-06-06 12:52:05,24.2327,24.1479,24.0708,40.405,40.4876,24.1206,24.1512,5.70765,47.7219,561.026,0.0,24.444444444444446,24.0537037037037
2024-06-06 12:52:06,24.2321,24.1414,24.0656,40.4073,40.4843,24.1425,24.1545,5.05118,47.3936,560.337,0.0,24.444444444444446,24.05333333333333
2024-06-06 12:52:07,24.2255,24.1512,24.0773,40.3972,40.4843,24.1494,24.1545,6.69236,43.4548,561.519,0.0,24.444444444444446,24.05296296296296
2024-06-06 12:52:08,24.2302,24.2267,24.0746,40.409,40.4843,24.1357,24.2366,7.02059,43.1266,563.981,0.0,24.444444444444446,24.05259259259259
2024-06-06 12:52:09,24.2284,24.2267,24.0806,40.4171,40.481,24.1549,24.2333,6.69236,43.783,561.223,0.0,24.444444444444446,24.05222222222222
2024-06-06 12:52:10,24.2378,24.2399,24.0868,40.4055,40.481,24.1242,24.2333,4.06647,46.0807,561.026,0.0,24.444444444444446,24.05185185185185
2024-06-06 12:52:11,24.2325,24.2267,24.0809,40.4159,40.4876,24.1385,24.2333,7.02059,45.096,561.026,0.0,24.444444444444446,24.05148148148148
2024-06-06 12:52:12,24.222,24.2366,24.0736,40.405,40.4777,24.1295,24.23,7.67706,46.7371,560.731,0.0,24.444444444444446,24.05111111111111
2024-06-06 12:52:13,24.2305,24.23,24.0795,40.4104,40.4843,24.1216,24.2366,6.03588,45.4242,557.777,0.0,24.444444444444446,24.05074074074074
2024-06-06 12:52:14,24.2382,24.23,24.0988,40.3995,40.4876,24.1469,24.2333,4.3947,45.4242,561.223,0.0,24.444444444444446,24.05037037037037
2024-06-06 12:52:15,24.2234,24.23,24.0892,40.4115,40.481,24.1417,24.2366,5.37941,44.4395,559.451,0.0,24.444444444444446,24.049999999999997
2024-06-06 12:52:16,24.2251,24.2267,24.0945,40.4113,40.4876,24.1529,24.2333,4.3947,44.4395,561.913,0.0,24.444444444444446,24.049629629629628
2024-06-06 12:52:17,24.2228,24.2169,24.0817,40.4097,40.4777,24.1468,24.2432,4.72294,43.4548,561.913,0.0,24.444444444444446,24.04925925925926
2024-06-06 12:52:18,24.2318,24.2202,24.0896,40.4044,40.4843,24.1399,24.2399,5.37941,45.096,561.814,0.0,24.444444444444446,24.048888888888886
2024-06-06 12:52:19,24.2233,24.2235,24.0977,40.4093,40.4843,24.1484,24.2464,6.36412,45.7524,561.125,0.0,24.444444444444446,24.048518518518517
2024-06-06 12:52:20,24.2251,24.2103,24.0884,40.4009,40.4876,24.1481,24.2399,6.69236,47.7219,561.716,0.0,24.444444444444446,24.048148148148147
2024-06-06 12:52:21,24.2349,24.2202,24.106,40.3944,40.4843,24.1426,24.2399,7.34883,47.7219,565.852,0.0,24.444444444444446,24.047777777777775
2024-06-06 12:52:22,24.2266,24.2563,24.0795,40.3932,40.4843,24.1481,24.2333,6.36412,45.096,562.011,0.0,24.444444444444446,24.047407407407405
2024-06-06 12:52:23,24.2187,24.2235,24.0797,40.4112,40.481,24.1413,24.2366,4.06647,44.4395,562.602,0.0,24.444444444444446,24.047037037037036
2024-06-06 12:52:24,24.2264,24.2267,24.0899,40.4402,40.4712,24.1366,24.2333,6.69236,43.783,563.193,0.0,24.444444444444446,24.046666666666663
2024-06-06 12:52:25,24.2326,24.2267,24.0917,40.4231,40.4909,24.1431,24.2333,7.34883,46.4089,563.488,0.0,24.444444444444446,24.046296296296294
2024-06-06 12:52:26,24.2376,24.2333,24.0997,40.4271,40.481,24.1398,24.2333,7.67706,47.3936,563.291,0.0,24.444444444444446,24.045925925925925
2024-06-06 12:52:27,24.241,24.2169,24.0981,40.4359,40.4777,24.1473,24.2333,6.36412,44.4395,559.352,0.0,24.444444444444446,24.045555555555552
2024-06-06 12:52:28,24.2331,24.2235,24.1067,40.4229,40.481,24.1456,24.2366,5.70765,44.4395,562.897,0.0,24.444444444444446,24.045185185185183
2024-06-06 12:52:29,24.243,24.23,24.1067,40.4132,40.4843,24.1425,24.2267,5.70765,44.7677,563.094,0.0,24.444444444444446,24.044814814814814
2024-06-06 12:52:30,24.2354,24.2267,24.0987,40.4398,40.481,24.1305,24.2333,6.03588,44.7677,562.996,0.0,24.444444444444446,24.044444444444444
2024-06-06 12:52:31,24.243,24.2267,24.0911,40.4369,40.4909,24.1504,24.2399,4.06647,44.1113,563.193,0.0,24.444444444444446,24.04407407407407
2024-06-06 12:52:32,24.2352,24.1972,24.0971,40.4339,40.4876,24.1474,24.23,4.72294,44.4395,563.291,0.0,24.444444444444446,24.043703703703702
2024-06-06 12:52:33,24.2424,24.2005,24.1034,40.4371,40.4843,24.1373,24.2333,6.03588,45.4242,562.7,0.0,24.444444444444446,24.043333333333333
2024-06-06 12:52:34,24.2309,24.2366,24.1001,40.4425,40.4843,24.1372,24.2333,5.70765,46.4089,562.996,0.0,24.444444444444446,24.04296296296296
2024-06-06 12:52:35,24.2504,24.2267,24.1121,40.4252,40.481,24.146,24.2333,4.72294,46.7371,562.11,0.0,24.444444444444446,24.04259259259259
2024-06-06 12:52:36,24.2279,24.2169,24.1031,40.4247,40.4909,24.1425,24.2333,4.3947,47.7219,566.344,0.0,24.444444444444446,24.04222222222222
2024-06-06 12:52:37,24.2456,24.23,24.1105,40.4369,40.4876,24.133,24.2333,5.37941,45.4242,562.7,0.0,24.444444444444446,24.04185185185185
2024-06-06 12:52:38,24.2312,24.2235,24.0933,40.4324,40.4745,24.1465,24.2399,6.36412,46.0807,561.42,0.0,24.444444444444446,24.04148148148148
2024-06-06 12:52:39,24.2476,24.2202,24.0997,40.4551,40.4876,24.1463,24.2333,6.69236,44.1113,560.83,0.0,24.444444444444446,24.04111111111111
2024-06-06 12:52:40,24.2511,24.2235,24.1151,40.4342,40.4876,24.1433,24.23,7.02059,45.096,560.436,0.0,24.444444444444446,24.040740740740738
2024-06-06 12:52:41,24.2403,24.2366,24.1109,40.4353,40.4843,24.1426,24.2333,6.69236,46.4089,559.549,0.0,24.444444444444446,24.04037037037037
2024-06-06 12:52:42,24.2533,24.2202,24.1088,40.4379,40.4843,24.1411,24.2333,7.67706,43.783,559.254,0.0,24.444444444444446,24.04
2024-06-06 12:52:43,24.2515,24.2202,24.1143,40.4469,40.4843,24.1351,24.2399,7.34883,45.4242,558.959,0.0,24.444444444444446,24.039629629629626
2024-06-06 12:52:44,24.2496,24.1972,24.0947,40.454,40.4843,24.1417,24.2267,6.69236,46.4089,558.368,0.0,24.444444444444446,24.039259259259257
2024-06-06 12:52:45,24.2442,24.2267,24.0999,40.4598,40.4843,24.1404,24.2333,8.66177,46.4089,558.072,0.0,24.444444444444446,24.038888888888888
2024-06-06 12:52:46,24.258,24.2366,24.1125,40.4491,40.4876,24.1406,24.23,7.02059,46.7371,557.678,0.0,24.444444444444446,24.038518518518515
2024-06-06 12:52:47,24.2545,24.23,24.1175,40.433,40.4745,24.148,24.2366,6.36412,46.0807,556.398,0.0,24.444444444444446,24.038148148148146
2024-06-06 12:52:48,24.2564,24.23,24.1217,40.4369,40.481,24.1582,24.23,7.34883,47.0654,560.534,0.0,24.444444444444446,24.037777777777777
2024-06-06 12:52:49,24.26,24.2267,24.1159,40.4396,40.4876,24.1511,24.2333,6.03588,44.7677,556.891,0.0,24.444444444444446,24.037407407407404
2024-06-06 12:52:50,24.261,24.23,24.1307,40.4423,40.481,24.1413,24.23,5.37941,45.7524,557.383,0.0,24.444444444444446,24.037037037037035
2024-06-06 12:52:51,24.2619,24.2267,24.121,40.4357,40.481,24.1436,24.2399,5.37941,46.4089,558.269,0.0,24.444444444444446,24.036666666666665
2024-06-06 12:52:52,24.2593,24.2333,24.1301,40.4462,40.4876,24.1362,24.2366,5.70765,47.7219,556.989,0.0,24.444444444444446,24.036296296296296
2024-06-06 12:52:53,24.2617,24.2366,24.1323,40.4384,40.481,24.1342,24.23,8.0053,46.7371,559.746,0.0,24.444444444444446,24.035925925925923
2024-06-06 12:52:54,24.2618,24.2333,24.123,40.456,40.4777,24.1453,24.2399,6.69236,45.096,559.845,0.0,24.444444444444446,24.035555555555554
2024-06-06 12:52:55,24.2551,24.2136,24.1196,40.4288,40.4843,24.1499,24.2333,5.70765,45.7524,560.042,0.0,24.444444444444446,24.035185185185185
2024-06-06 12:52:56,24.259,24.2267,24.1475,40.4571,40.481,24.1544,24.2366,8.0053,46.0807,559.746,0.0,24.444444444444446,24.034814814814812
2024-06-06 12:52:57,24.2616,24.2399,24.1322,40.4442,40.4876,24.1586,24.2366,6.36412,45.4242,559.845,0.0,24.444444444444446,24.034444444444443
2024-06-06 12:52:58,24.2613,24.2333,24.1268,40.4503,40.4777,24.1495,24.2366,6.36412,45.7524,560.337,0.0,24.444444444444446,24.034074074074073
2024-06-06 12:52:59,24.2605,24.2267,24.1352,40.4166,40.4876,24.1518,24.23,7.02059,46.7371,560.731,0.0,24.444444444444446,24.0337037037037
2024-06-06 12:53:00,24.2754,24.2169,24.1508,40.4367,40.4777,24.1455,24.2366,7.02059,45.4242,561.519,0.0,24.444444444444446,24.03333333333333
2024-06-06 12:53:01,24.2566,24.2202,24.1339,40.4294,40.4843,24.1634,24.2366,7.02059,46.7371,561.026,0.0,24.444444444444446,24.032962962962962
2024-06-06 12:53:02,24.2691,24.2267,24.1404,40.4389,40.481,24.1513,24.2399,5.05118,47.0654,560.14,0.0,24.444444444444446,24.03259259259259
2024-06-06 12:53:03,24.2621,24.2202,24.1314,40.4426,40.4843,24.1578,24.23,8.0053,45.7524,559.943,0.0,24.444444444444446,24.03222222222222
2024-06-06 12:53:04,24.2633,24.2267,24.1349,40.4323,40.4843,24.1602,24.2366,6.03588,45.4242,559.352,0.0,24.444444444444446,24.03185185185185
2024-06-06 12:53:05,24.288,24.2235,24.1479,40.4418,40.4843,24.1504,24.2333,6.03588,46.4089,559.549,0.0,24.444444444444446,24.031481481481478
2024-06-06 12:53:06,24.2834,24.23,24.1418,40.4467,40.4843,24.153,24.2464,5.37941,46.7371,559.057,0.0,24.444444444444446,24.03111111111111
2024-06-06 12:53:07,24.2629,24.2333,24.1395,40.4664,40.4843,24.1455,24.2333,6.69236,47.3936,558.466,0.0,24.444444444444446,24.03074074074074
2024-06-06 12:53:08,24.2691,24.2038,24.1429,40.45,40.4843,24.166,24.23,5.05118,45.4242,560.633,0.0,24.444444444444446,24.030370370370367
2024-06-06 12:53:09,24.2804,24.2235,24.1537,40.4421,40.481,24.1595,24.2399,6.69236,43.783,558.171,0.0,24.444444444444446,24.029999999999998
2024-06-06 12:53:10,24.2719,24.2169,24.1443,40.4406,40.481,24.1728,24.2366,7.34883,44.4395,558.072,0.0,24.444444444444446,24.02962962962963
2024-06-06 12:53:11,24.2825,24.2267,24.1419,40.4407,40.481,24.1641,24.2366,8.0053,47.0654,557.383,0.0,24.444444444444446,24.02925925925926
2024-06-06 12:53:12,24.2624,24.2235,24.1481,40.4309,40.4777,24.1691,24.2333,8.33354,47.0654,557.186,0.0,24.444444444444446,24.028888888888886
2024-06-06 12:53:13,24.2877,24.23,24.1627,40.4359,40.481,24.1781,24.23,7.34883,46.0807,557.58,0.0,24.444444444444446,24.028518518518517
2024-06-06 12:53:14,24.2758,24.2169,24.1437,40.4477,40.4843,24.175,24.2333,7.02059,46.0807,558.072,0.0,24.444444444444446,24.028148148148148
2024-06-06 12:53:15,24.2657,24.2267,24.1466,40.445,40.481,24.1936,24.2333,6.69236,46.4089,558.663,0.0,24.444444444444446,24.027777777777775
2024-06-06 12:53:16,24.2821,24.2267,24.1584,40.4429,40.4843,24.1768,24.2333,5.05118,45.7524,559.254,0.0,24.444444444444446,24.027407407407406
2024-06-06 12:53:17,24.2779,24.2267,24.1533,40.4333,40.4843,24.182,24.2235,6.03588,46.0807,559.746,0.0,24.444444444444446,24.027037037037037
2024-06-06 12:53:18,24.2747,24.2267,24.1554,40.4499,40.4909,24.179,24.2202,7.34883,46.7371,559.549,0.0,24.444444444444446,24.026666666666664
2024-06-06 12:53:19,24.2751,24.2333,24.1537,40.4401,40.4777,24.1859,24.2333,7.67706,44.7677,559.746,0.0,24.444444444444446,24.026296296296294
2024-06-06 12:53:20,24.2809,24.207,24.1612,40.4469,40.4843,24.1895,24.2366,7.67706,45.096,560.14,0.0,24.444444444444446,24.025925925925925
2024-06-06 12:53:21,24.2838,24.2267,24.1684,40.4439,40.481,24.1892,24.23,5.70765,46.0807,560.337,0.0,24.444444444444446,24.025555555555552
2024-06-06 12:53:22,24.2801,24.207,24.155,40.4526,40.481,24.1786,24.2333,4.3947,48.0501,560.731,0.0,24.444444444444446,24.025185185185183
2024-06-06 12:53:23,24.2865,24.2267,24.1647,40.444,40.481,24.175,24.2366,6.69236,44.4395,561.223,0.0,24.444444444444446,24.024814814814814
2024-06-06 12:53:24,24.2856,24.2333,24.1601,40.4616,40.4909,24.1716,24.2366,6.69236,44.7677,561.42,0.0,24.444444444444446,24.02444444444444
2024-06-06 12:53:25,24.2859,24.3088,24.1561,40.4679,40.4843,24.1808,24.3154,5.37941,47.0654,561.125,0.0,24.444444444444446,24.024074074074072
2024-06-06 12:53:26,24.2772,24.299,24.1657,40.4606,40.481,24.1715,24.3154,6.03588,36.8901,560.928,0.0,24.444444444444446,24.023703703703703
2024-06-06 12:53:27,24.2811,24.299,24.1609,40.4713,40.481,24.1822,24.3088,7.02059,47.7219,560.239,0.0,24.444444444444446,24.02333333333333
2024-06-06 12:53:28,24.2947,24.299,24.1722,40.4575,40.4843,24.1816,24.3187,7.34883,46.7371,559.845,0.0,24.444444444444446,24.02296296296296
2024-06-06 12:53:29,24.2847,24.2924,24.1631,40.4675,40.4843,24.1831,24.3055,7.02059,45.4242,558.663,0.0,24.444444444444446,24.02259259259259
2024-06-06 12:53:30,24.2883,24.3023,24.1692,40.4659,40.4843,24.1837,24.3088,6.69236,46.0807,559.845,0.0,24.444444444444446,24.022222222222222
2024-06-06 12:53:31,24.2786,24.3088,24.1716,40.4657,40.481,24.1717,24.3187,8.33354,46.0807,560.239,0.0,24.444444444444446,24.02185185185185
2024-06-06 12:53:32,24.2784,24.3088,24.1671,40.4546,40.4843,24.1809,24.3154,5.70765,48.0501,560.14,0.0,24.444444444444446,24.02148148148148
2024-06-06 12:53:33,24.2661,24.299,24.1693,40.4653,40.4843,24.1675,24.3187,7.67706,46.0807,560.239,0.0,24.444444444444446,24.02111111111111
2024-06-06 12:53:34,24.279,24.299,24.1725,40.4557,40.481,24.172,24.3121,6.69236,46.7371,560.14,0.0,24.444444444444446,24.020740740740738
2024-06-06 12:53:35,24.2709,24.2957,24.18,40.4884,40.4843,24.1763,24.3055,6.69236,45.4242,560.83,0.0,24.444444444444446,24.02037037037037
2024-06-06 12:53:36,24.2616,24.2957,24.1647,40.4766,40.4777,24.1652,24.3055,8.0053,47.3936,561.125,0.0,24.444444444444446,24.02
2024-06-06 12:53:37,24.2713,24.3023,24.179,40.4865,40.4876,24.1741,24.3121,4.72294,47.7219,561.322,0.0,24.444444444444446,24.019629629629627
2024-06-06 12:53:38,24.2754,24.3088,24.1821,40.4772,40.4843,24.1679,24.3088,8.0053,44.7677,561.519,0.0,24.444444444444446,24.019259259259258
2024-06-06 12:53:39,24.2658,24.299,24.1856,40.4771,40.481,24.1689,24.3121,6.03588,45.4242,561.617,0.0,24.444444444444446,24.01888888888889
2024-06-06 12:53:40,24.2674,24.3088,24.1745,40.4768,40.4876,24.1714,24.3187,7.67706,47.3936,562.307,0.0,24.444444444444446,24.018518518518515
2024-06-06 12:53:41,24.2702,24.2826,24.1632,40.4782,40.4777,24.1672,24.3154,6.03588,46.0807,563.193,0.0,24.444444444444446,24.018148148148146
2024-06-06 12:53:42,24.2693,24.299,24.1695,40.4931,40.4843,24.1657,24.299,7.02059,45.096,562.897,0.0,24.444444444444446,24.017777777777777
2024-06-06 12:53:43,24.2733,24.3023,24.1757,40.4921,40.4843,24.1598,24.3055,7.34883,43.4548,563.39,0.0,24.444444444444446,24.017407407407404
2024-06-06 12:53:44,24.2649,24.3023,24.182,40.4901,40.481,24.1536,24.3121,6.03588,47.7219,563.882,0.0,24.444444444444446,24.017037037037035
2024-06-06 12:53:45,24.2741,24.2957,24.1718,40.4808,40.481,24.1487,24.3088,8.33354,47.3936,564.867,0.0,24.444444444444446,24.016666666666666
2024-06-06 12:53:46,24.2847,24.3055,24.1881,40.481,40.4843,24.1518,24.3055,5.70765,44.4395,563.39,0.0,24.444444444444446,24.016296296296293
2024-06-06 12:53:47,24.2858,24.3088,24.1816,40.4716,40.481,24.1606,24.3088,6.69236,46.0807,562.7,0.0,24.444444444444446,24.015925925925924
2024-06-06 12:53:48,24.2818,24.2957,24.1799,40.495,40.4843,24.1644,24.3088,5.70765,48.7066,562.011,0.0,24.444444444444446,24.015555555555554
2024-06-06 12:53:49,24.2843,24.3023,24.1831,40.4855,40.4843,24.1669,24.3121,7.34883,45.096,561.617,0.0,24.444444444444446,24.01518518518518
2024-06-06 12:53:50,24.2835,24.299,24.1811,40.5009,40.481,24.1657,24.3088,8.33354,43.783,561.322,0.0,24.444444444444446,24.014814814814812
2024-06-06 12:53:51,24.2778,24.2924,24.1663,40.4904,40.481,24.1701,24.3055,3.41,45.4242,560.731,0.0,24.444444444444446,24.014444444444443
2024-06-06 12:53:52,24.2778,24.3088,24.1716,40.4842,40.4843,24.1735,24.3121,6.36412,47.7219,560.239,0.0,24.444444444444446,24.014074074074074
2024-06-06 12:53:53,24.2889,24.3055,24.1829,40.4775,40.481,24.1753,24.3088,7.02059,45.4242,559.648,0.0,24.444444444444446,24.0137037037037
2024-06-06 12:53:54,24.2958,24.3023,24.1882,40.492,40.481,24.1593,24.3088,5.70765,44.7677,559.057,0.0,24.444444444444446,24.013333333333332
2024-06-06 12:53:55,24.3007,24.3023,24.1962,40.4833,40.4876,24.169,24.3088,6.69236,42.7983,558.466,0.0,24.444444444444446,24.012962962962963
2024-06-06 12:53:56,24.2991,24.3023,24.1929,40.483,40.4843,24.1636,24.3154,6.69236,47.3936,557.777,0.0,24.444444444444446,24.01259259259259
2024-06-06 12:53:57,24.2976,24.299,24.1818,40.4958,40.4777,24.1638,24.3187,6.69236,45.096,557.58,0.0,24.444444444444446,24.01222222222222
2024-06-06 12:53:58,24.3018,24.3023,24.1926,40.4813,40.4843,24.1694,24.3088,7.02059,44.4395,557.088,0.0,24.444444444444446,24.01185185185185
2024-06-06 12:53:59,24.2833,24.2793,24.1841,40.4824,40.481,24.1595,24.3121,6.69236,47.0654,557.482,0.0,24.444444444444446,24.01148148148148
2024-06-06 12:54:00,24.2969,24.3088,24.1946,40.4774,40.4876,24.1584,24.3088,6.03588,47.7219,557.678,0.0,24.444444444444446,24.01111111111111
2024-06-06 12:54:01,24.2892,24.3055,24.1816,40.483,40.481,24.1588,24.3121,7.34883,44.7677,558.368,0.0,24.444444444444446,24.01074074074074
2024-06-06 12:54:02,24.311,24.3055,24.1979,40.4713,40.481,24.1731,24.3088,4.3947,44.4395,557.58,0.0,24.444444444444446,24.010370370370367
2024-06-06 12:54:03,24.3028,24.299,24.1941,40.4848,40.4843,24.1684,24.3187,7.67706,46.0807,557.974,0.0,24.444444444444446,24.009999999999998
2024-06-06 12:54:04,24.2895,24.3023,24.1881,40.4569,40.4843,24.1657,24.3055,7.34883,46.4089,557.974,0.0,24.444444444444446,24.00962962962963
2024-06-06 12:54:05,24.3005,24.3023,24.1887,40.4757,40.4777,24.1648,24.3088,6.03588,46.7371,558.663,0.0,24.444444444444446,24.009259259259256
2024-06-06 12:54:06,24.3075,24.2957,24.1964,40.4662,40.4777,24.1742,24.3121,5.37941,46.4089,559.057,0.0,24.444444444444446,24.008888888888887
2024-06-06 12:54:07,24.2996,24.3023,24.1979,40.4678,40.4843,24.1814,24.3154,6.03588,43.783,559.156,0.0,24.444444444444446,24.008518518518517
2024-06-06 12:54:08,24.3,24.3088,24.191,40.4687,40.481,24.1712,24.3154,7.67706,43.783,555.906,0.0,24.444444444444446,24.008148148148145
2024-06-06 12:54:09,24.2981,24.2793,24.2007,40.4533,40.4843,24.1688,24.3055,5.70765,47.7219,560.14,0.0,24.444444444444446,24.007777777777775
2024-06-06 12:54:10,24.2978,24.3055,24.1904,40.4488,40.4777,24.1681,24.3121,5.05118,48.3783,560.534,0.0,24.444444444444446,24.007407407407406
2024-06-06 12:54:11,24.3107,24.2924,24.2033,40.4519,40.4843,24.1713,24.3055,4.72294,48.3783,560.436,0.0,24.444444444444446,24.007037037037037
2024-06-06 12:54:12,24.3073,24.2891,24.1955,40.4763,40.481,24.1594,24.3121,6.03588,46.0807,560.534,0.0,24.444444444444446,24.006666666666664
2024-06-06 12:54:13,24.3078,24.299,24.2059,40.4541,40.481,24.1626,24.3088,8.33354,43.1266,563.981,0.0,24.444444444444446,24.006296296296295
2024-06-06 12:54:14,24.3069,24.3055,24.1995,40.4765,40.4876,24.1659,24.3121,6.69236,47.0654,561.617,0.0,24.444444444444446,24.005925925925926
2024-06-06 12:54:15,24.3051,24.299,24.2094,40.4519,40.4876,24.1832,24.3088,4.72294,47.0654,561.716,0.0,24.444444444444446,24.005555555555553
2024-06-06 12:54:16,24.32,24.3088,24.2119,40.4572,40.4876,24.1781,24.3088,18.8371,47.3936,562.11,0.0,24.444444444444446,24.005185185185184
2024-06-06 12:54:17,24.3088,24.3055,24.2089,40.4519,40.481,24.1795,24.3187,4.72294,45.4242,562.011,0.0,24.444444444444446,24.004814814814814
2024-06-06 12:54:18,24.3215,24.3023,24.2161,40.4726,40.4876,24.18,24.3055,6.03588,45.096,562.405,0.0,24.444444444444446,24.00444444444444
2024-06-06 12:54:19,24.3176,24.299,24.2196,40.4665,40.4843,24.1853,24.3088,4.72294,45.096,562.307,0.0,24.444444444444446,24.004074074074072
2024-06-06 12:54:20,24.3237,24.2924,24.2165,40.4656,40.481,24.1783,24.3121,7.34883,45.7524,561.913,0.0,24.444444444444446,24.003703703703703
2024-06-06 12:54:21,24.3093,24.2826,24.2097,40.4562,40.481,24.1895,24.3023,4.72294,46.0807,561.814,0.0,24.444444444444446,24.00333333333333
2024-06-06 12:54:22,24.3193,24.3121,24.2149,40.4572,40.481,24.1824,24.3121,7.34883,46.0807,562.208,0.0,24.444444444444446,24.00296296296296
2024-06-06 12:54:23,24.3181,24.3088,24.2228,40.457,40.4843,24.1923,24.3088,5.37941,47.0654,561.42,0.0,24.444444444444446,24.002592592592592
2024-06-06 12:54:24,24.3183,24.3055,24.2187,40.4564,40.4843,24.1974,24.3055,7.02059,47.3936,561.42,0.0,24.444444444444446,24.00222222222222
2024-06-06 12:54:25,24.3297,24.3088,24.2211,40.4557,40.4777,24.1907,24.3088,6.69236,46.7371,561.42,0.0,24.444444444444446,24.00185185185185
2024-06-06 12:54:26,24.3196,24.3023,24.2203,40.4512,40.4909,24.1943,24.3154,6.36412,44.4395,560.534,0.0,24.444444444444446,24.00148148148148
2024-06-06 12:54:27,24.3173,24.299,24.2174,40.4503,40.4843,24.1848,24.3055,5.70765,46.4089,560.239,0.0,24.444444444444446,24.001111111111108
2024-06-06 12:54:28,24.3213,24.3023,24.2247,40.4527,40.4843,24.1868,24.3088,7.34883,46.7371,559.549,0.0,24.444444444444446,24.00074074074074
2024-06-06 12:54:29,24.3303,24.3055,24.2271,40.4513,40.4843,24.1963,24.3121,6.69236,46.0807,558.86,0.0,24.444444444444446,24.00037037037037
2024-06-06 12:54:30,24.3219,24.3055,24.2258,40.4404,40.4843,24.1833,24.3088,5.70765,44.7677,559.057,0.0,24.444444444444446,24.0
2024-06-06 12:54:31,24.3182,24.3088,24.222,40.4583,40.481,24.204,24.3055,6.03588,46.7371,559.254,0.0,24.444444444444446,23.999629629629627
2024-06-06 12:54:32,24.3295,24.2924,24.2203,40.4639,40.4909,24.1919,24.3055,7.02059,45.096,559.746,0.0,24.444444444444446,23.999259259259258
2024-06-06 12:54:33,24.3384,24.2924,24.2278,40.4545,40.4843,24.1999,24.3088,6.03588,45.096,559.057,0.0,24.444444444444446,23.99888888888889
2024-06-06 12:54:34,24.3314,24.3187,24.2293,40.4283,40.481,24.2018,24.3121,5.70765,46.0807,562.996,0.0,24.444444444444446,23.998518518518516
2024-06-06 12:54:35,24.3396,24.3088,24.2281,40.4578,40.4843,24.1885,24.3154,6.03588,44.7677,561.322,0.0,24.444444444444446,23.998148148148147
2024-06-06 12:54:36,24.3337,24.299,24.2209,40.4479,40.4942,24.1976,24.3121,6.03588,44.7677,560.534,0.0,24.444444444444446,23.997777777777777
2024-06-06 12:54:37,24.3396,24.299,24.2324,40.4476,40.4843,24.1902,24.3121,5.70765,46.0807,561.026,0.0,24.444444444444446,23.997407407407405
2024-06-06 12:54:38,24.3471,24.299,24.2393,40.4499,40.4777,24.1967,24.3055,7.67706,44.7677,561.42,0.0,24.444444444444446,23.997037037037035
2024-06-06 12:54:39,24.3379,24.3055,24.2356,40.461,40.481,24.1913,24.3055,6.69236,44.1113,560.534,0.0,24.444444444444446,23.996666666666666
2024-06-06 12:54:40,24.3283,24.3745,24.2323,40.442,40.481,24.196,24.3778,5.37941,48.3783,562.307,0.0,24.444444444444446,23.996296296296293
2024-06-06 12:54:41,24.3414,24.3712,24.2503,40.4488,40.4843,24.1926,24.3778,5.37941,43.4548,562.799,0.0,24.444444444444446,23.995925925925924
2024-06-06 12:54:42,24.3303,24.3679,24.2435,40.4515,40.4843,24.2002,24.3876,7.34883,45.096,562.504,0.0,24.444444444444446,23.995555555555555
2024-06-06 12:54:43,24.3297,24.3712,24.2388,40.4492,40.4843,24.1878,24.3843,7.02059,46.7371,562.7,0.0,24.444444444444446,23.995185185185182
2024-06-06 12:54:44,24.3432,24.3909,24.2446,40.464,40.481,24.1863,24.3909,5.05118,45.096,560.239,0.0,24.444444444444446,23.994814814814813
2024-06-06 12:54:45,24.3455,24.3712,24.2423,40.4474,40.481,24.1898,24.381,6.36412,44.7677,561.617,0.0,24.444444444444446,23.994444444444444
2024-06-06 12:54:46,24.339,24.4106,24.2485,40.4523,40.4876,24.1896,24.381,7.02059,47.0654,561.42,0.0,24.444444444444446,23.99407407407407
2024-06-06 12:54:47,24.3441,24.3712,24.2385,40.4467,40.4712,24.1842,24.3843,4.72294,46.0807,561.617,0.0,24.444444444444446,23.9937037037037
2024-06-06 12:54:48,24.3513,24.381,24.251,40.4372,40.4974,24.1873,24.381,5.37941,43.783,561.913,0.0,24.444444444444446,23.993333333333332
2024-06-06 12:54:49,24.3457,24.3745,24.2403,40.4595,40.4843,24.198,24.3778,4.72294,48.7066,561.322,0.0,24.444444444444446,23.99296296296296
2024-06-06 12:54:50,24.3454,24.3712,24.2499,40.4465,40.4843,24.1943,24.3778,5.70765,44.1113,562.405,0.0,24.444444444444446,23.99259259259259
2024-06-06 12:54:51,24.3464,24.381,24.2532,40.4549,40.481,24.2052,24.3778,5.37941,44.7677,562.208,0.0,24.444444444444446,23.99222222222222
2024-06-06 12:54:52,24.3474,24.3679,24.2579,40.4574,40.4777,24.1925,24.381,6.03588,46.4089,561.913,0.0,24.444444444444446,23.99185185185185
2024-06-06 12:54:53,24.3516,24.3745,24.2582,40.4677,40.4777,24.1952,24.381,6.69236,47.0654,561.42,0.0,24.444444444444446,23.99148148148148
2024-06-06 12:54:54,24.349,24.3712,24.2494,40.4604,40.481,24.2027,24.3876,5.70765,43.4548,562.7,0.0,24.444444444444446,23.99111111111111
2024-06-06 12:54:55,24.339,24.3909,24.2536,40.4499,40.481,24.1965,24.381,8.66177,46.4089,563.488,0.0,24.444444444444446,23.99074074074074
2024-06-06 12:54:56,24.3586,24.3876,24.2625,40.4362,40.4843,24.2002,24.3778,4.72294,47.3936,563.587,0.0,24.444444444444446,23.990370370370368
2024-06-06 12:54:57,24.3542,24.3745,24.267,40.4581,40.4876,24.2038,24.381,7.34883,45.096,564.374,0.0,24.444444444444446,23.99
2024-06-06 12:54:58,24.3471,24.3942,24.2511,40.4671,40.4843,24.2063,24.3778,6.69236,44.7677,563.685,0.0,24.444444444444446,23.98962962962963
2024-06-06 12:54:59,24.3514,24.3679,24.2633,40.476,40.481,24.2048,24.381,6.69236,48.0501,564.276,0.0,24.444444444444446,23.989259259259256
2024-06-06 12:55:00,24.3547,24.3712,24.2691,40.4693,40.481,24.1992,24.3778,6.69236,43.4548,563.981,0.0,24.444444444444446,23.988888888888887
2024-06-06 12:55:01,24.3502,24.3778,24.2542,40.4671,40.481,24.1959,24.3778,7.34883,43.783,564.079,0.0,24.444444444444446,23.988518518518518
2024-06-06 12:55:02,24.3573,24.3712,24.2664,40.4801,40.481,24.1999,24.381,2.09705,48.3783,564.178,0.0,24.444444444444446,23.988148148148145
2024-06-06 12:55:03,24.3434,24.3712,24.2674,40.4678,40.4843,24.2062,24.3778,7.02059,45.4242,564.473,0.0,24.444444444444446,23.987777777777776
2024-06-06 12:55:04,24.3683,24.381,24.2728,40.4714,40.481,24.2077,24.3843,6.36412,42.4701,564.374,0.0,24.444444444444446,23.987407407407407
2024-06-06 12:55:05,24.341,24.3778,24.2526,40.467,40.4876,24.2235,24.3843,6.36412,44.4395,564.079,0.0,24.444444444444446,23.987037037037034
2024-06-06 12:55:06,24.3571,24.3712,24.266,40.4675,40.481,24.2127,24.3876,35.5771,48.0501,563.193,0.0,24.444444444444446,23.986666666666665
2024-06-06 12:55:07,24.3592,24.3745,24.2598,40.4587,40.481,24.2017,24.3778,6.03588,44.7677,562.208,0.0,24.444444444444446,23.986296296296295
2024-06-06 12:55:08,24.3693,24.3745,24.2784,40.459,40.4876,24.2206,24.381,6.36412,43.783,563.291,0.0,24.444444444444446,23.985925925925923
2024-06-06 12:55:09,24.3674,24.3712,24.272,40.4725,40.4843,24.2258,24.3843,7.02059,44.4395,562.307,0.0,24.444444444444446,23.985555555555553
2024-06-06 12:55:10,24.3567,24.3909,24.2619,40.4737,40.481,24.2212,24.3745,5.70765,46.4089,558.269,0.0,24.444444444444446,23.985185185185184
2024-06-06 12:55:11,24.3678,24.3745,24.2664,40.4801,40.4843,24.2211,24.3843,6.69236,48.0501,560.239,0.0,24.444444444444446,23.984814814814815
2024-06-06 12:55:12,24.3735,24.3646,24.2902,40.4614,40.4843,24.2252,24.381,6.69236,45.096,559.549,0.0,24.444444444444446,23.984444444444442
2024-06-06 12:55:13,24.3674,24.3778,24.2754,40.4875,40.4876,24.2114,24.3745,6.69236,45.4242,560.731,0.0,24.444444444444446,23.984074074074073
2024-06-06 12:55:14,24.3697,24.3679,24.279,40.477,40.4876,24.2317,24.3778,8.33354,44.7677,560.436,0.0,24.444444444444446,23.983703703703704
2024-06-06 12:55:15,24.3764,24.3745,24.2692,40.4844,40.4843,24.2268,24.3778,6.36412,48.0501,559.943,0.0,24.444444444444446,23.98333333333333
