TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 12:55:16,24.3638,24.3712,24.2709,40.4678,40.4843,24.2252,24.3778,8.33354,46.4089,558.762,0.0,24.444444444444446,23.98296296296296
2024-06-06 12:55:17,24.3656,24.3712,24.2825,40.4744,40.4843,24.2172,24.381,5.70765,43.1266,559.254,0.0,24.444444444444446,23.982592592592592
2024-06-06 12:55:18,24.3723,24.3712,24.2848,40.4669,40.4843,24.2284,24.3909,6.36412,45.4242,556.004,0.0,24.444444444444446,23.98222222222222
2024-06-06 12:55:19,24.3694,24.3876,24.2943,40.4762,40.4909,24.2115,24.3778,6.03588,46.7371,559.352,0.0,24.444444444444446,23.98185185185185
2024-06-06 12:55:20,24.3643,24.3613,24.2874,40.4594,40.481,24.2318,24.3843,8.33354,44.4395,559.156,0.0,24.444444444444446,23.98148148148148
2024-06-06 12:55:21,24.3796,24.3778,24.296,40.4899,40.4843,24.2156,24.3745,6.36412,48.7066,559.943,0.0,24.444444444444446,23.981111111111108
2024-06-06 12:55:22,24.3669,24.3679,24.2859,40.4819,40.4843,24.2137,24.3778,7.34883,44.1113,560.239,0.0,24.444444444444446,23.98074074074074
2024-06-06 12:55:23,24.3673,24.381,24.2878,40.489,40.4843,24.2252,24.3876,7.34883,47.3936,556.989,0.0,24.444444444444446,23.98037037037037
2024-06-06 12:55:24,24.3763,24.3712,24.298,40.4799,40.4777,24.2307,24.3745,8.0053,46.0807,560.928,0.0,24.444444444444446,23.979999999999997
2024-06-06 12:55:25,24.3863,24.3712,24.291,40.4865,40.4876,24.2273,24.3778,7.02059,49.0348,557.777,0.0,24.444444444444446,23.979629629629628
2024-06-06 12:55:26,24.384,24.3646,24.2992,40.4762,40.4843,24.2317,24.3843,6.69236,46.0807,561.026,0.0,24.444444444444446,23.97925925925926
2024-06-06 12:55:27,24.3709,24.3745,24.283,40.4742,40.4876,24.2252,24.3843,8.33354,47.3936,561.519,0.0,24.444444444444446,23.978888888888886
2024-06-06 12:55:28,24.3698,24.3679,24.2961,40.4826,40.4843,24.2389,24.3909,6.03588,45.096,561.716,0.0,24.444444444444446,23.978518518518516
2024-06-06 12:55:29,24.3896,24.3613,24.304,40.4602,40.4876,24.2315,24.3975,7.02059,46.0807,559.943,0.0,24.444444444444446,23.978148148148147
2024-06-06 12:55:30,24.387,24.3646,24.3011,40.4732,40.4876,24.2305,24.3843,5.37941,46.7371,561.913,0.0,24.444444444444446,23.977777777777778
2024-06-06 12:55:31,24.3805,24.3909,24.3042,40.4801,40.481,24.2276,24.3745,6.69236,46.0807,562.307,0.0,24.444444444444446,23.977407407407405
2024-06-06 12:55:32,24.3843,24.3778,24.3065,40.5007,40.481,24.24,24.381,6.69236,46.7371,562.602,0.0,24.444444444444446,23.977037037037036
2024-06-06 12:55:33,24.3891,24.3712,24.3071,40.4895,40.4843,24.2307,24.3778,5.70765,45.4242,562.011,0.0,24.444444444444446,23.976666666666667
2024-06-06 12:55:34,24.3889,24.3712,24.3074,40.4755,40.4745,24.2428,24.3778,5.70765,45.7524,561.716,0.0,24.444444444444446,23.976296296296294
2024-06-06 12:55:35,24.3965,24.3712,24.3081,40.464,40.4843,24.2481,24.3778,7.34883,47.3936,562.307,0.0,24.444444444444446,23.975925925925925
2024-06-06 12:55:36,24.3854,24.3679,24.2991,40.4801,40.4843,24.2378,24.381,6.36412,45.4242,561.322,0.0,24.444444444444446,23.975555555555555
2024-06-06 12:55:37,24.3817,24.3712,24.2961,40.4746,40.481,24.2383,24.381,4.3947,44.7677,561.814,0.0,24.444444444444446,23.975185185185182
2024-06-06 12:55:38,24.3866,24.3778,24.3046,40.4807,40.4777,24.2412,24.3745,5.37941,45.7524,561.322,0.0,24.444444444444446,23.974814814814813
2024-06-06 12:55:39,24.3858,24.3778,24.2997,40.4846,40.4777,24.2354,24.3745,7.02059,46.0807,558.171,0.0,24.444444444444446,23.974444444444444
2024-06-06 12:55:40,24.3984,24.3712,24.3194,40.4745,40.481,24.2377,24.3778,7.02059,42.7983,561.519,0.0,24.444444444444446,23.97407407407407
2024-06-06 12:55:41,24.3944,24.3942,24.3202,40.4828,40.4843,24.2361,24.3778,6.03588,47.0654,561.519,0.0,24.444444444444446,23.973703703703702
2024-06-06 12:55:42,24.3954,24.3942,24.3086,40.4788,40.4876,24.2482,24.381,4.72294,44.7677,561.716,0.0,24.444444444444446,23.973333333333333
2024-06-06 12:55:43,24.3983,24.3679,24.3106,40.4984,40.4843,24.2339,24.3745,5.05118,46.4089,561.125,0.0,24.444444444444446,23.97296296296296
2024-06-06 12:55:44,24.3973,24.3679,24.318,40.4958,40.4843,24.2362,24.3778,6.03588,45.4242,561.026,0.0,24.444444444444446,23.97259259259259
2024-06-06 12:55:45,24.3987,24.3778,24.3172,40.5156,40.4843,24.2406,24.381,6.69236,45.096,560.534,0.0,24.444444444444446,23.97222222222222
2024-06-06 12:55:46,24.3969,24.3646,24.3227,40.4877,40.4843,24.2441,24.3778,7.02059,46.7371,561.42,0.0,24.444444444444446,23.97185185185185
2024-06-06 12:55:47,24.3884,24.3712,24.3128,40.4871,40.481,24.2466,24.381,4.06647,46.7371,559.451,0.0,24.444444444444446,23.97148148148148
2024-06-06 12:55:48,24.3948,24.3745,24.32,40.4797,40.4876,24.2513,24.3778,7.67706,44.4395,560.14,0.0,24.444444444444446,23.97111111111111
2024-06-06 12:55:49,24.3842,24.3646,24.3101,40.4865,40.481,24.2321,24.381,6.36412,44.4395,560.534,0.0,24.444444444444446,23.970740740740737
2024-06-06 12:55:50,24.3985,24.381,24.3204,40.4947,40.4843,24.2467,24.3843,3.73823,47.7219,559.746,0.0,24.444444444444446,23.970370370370368
2024-06-06 12:55:51,24.4132,24.3613,24.334,40.4906,40.481,24.2488,24.3778,7.02059,46.0807,559.549,0.0,24.444444444444446,23.97
2024-06-06 12:55:52,24.4129,24.3843,24.3225,40.4954,40.481,24.2451,24.381,5.37941,44.7677,559.845,0.0,24.444444444444446,23.96962962962963
2024-06-06 12:55:53,24.3999,24.3548,24.3191,40.4905,40.4843,24.24,24.381,6.03588,45.4242,560.042,0.0,24.444444444444446,23.969259259259257
2024-06-06 12:55:54,24.4063,24.3384,24.3239,40.4954,40.4843,24.2332,24.3876,6.69236,46.4089,560.633,0.0,24.444444444444446,23.968888888888888
2024-06-06 12:55:55,24.3985,24.3712,24.3204,40.4943,40.4843,24.2345,24.3778,6.03588,46.7371,561.125,0.0,24.444444444444446,23.96851851851852
2024-06-06 12:55:56,24.3983,24.3712,24.3262,40.5017,40.4777,24.2244,24.3778,8.0053,43.783,562.11,0.0,24.444444444444446,23.968148148148146
2024-06-06 12:55:57,24.4087,24.3679,24.327,40.4861,40.4876,24.229,24.3778,6.36412,45.7524,566.541,0.0,24.444444444444446,23.967777777777776
2024-06-06 12:55:58,24.4041,24.4434,24.3331,40.4892,40.4876,24.227,24.45,5.37941,46.7371,563.291,0.0,24.444444444444446,23.967407407407407
2024-06-06 12:55:59,24.4045,24.4401,24.3367,40.4631,40.4777,24.2242,24.45,5.70765,44.4395,563.587,0.0,24.444444444444446,23.967037037037034
2024-06-06 12:56:00,24.4055,24.4369,24.3267,40.489,40.4843,24.2291,24.4467,7.34883,44.4395,563.685,0.0,24.444444444444446,23.966666666666665
2024-06-06 12:56:01,24.4177,24.4369,24.3359,40.4859,40.481,24.226,24.4566,8.0053,43.783,563.784,0.0,24.444444444444446,23.966296296296296
2024-06-06 12:56:02,24.4126,24.4336,24.333,40.4906,40.481,24.2191,24.4434,7.34883,43.4548,564.571,0.0,24.444444444444446,23.965925925925923
2024-06-06 12:56:03,24.4039,24.4434,24.3359,40.489,40.481,24.219,24.4533,7.02059,47.3936,564.571,0.0,24.444444444444446,23.965555555555554
2024-06-06 12:56:04,24.4096,24.45,24.3368,40.468,40.481,24.2124,24.45,5.37941,44.7677,563.488,0.0,24.444444444444446,23.965185185185184
2024-06-06 12:56:05,24.4132,24.427,24.333,40.4695,40.4843,24.2133,24.45,5.05118,47.7219,564.571,0.0,24.444444444444446,23.96481481481481
2024-06-06 12:56:06,24.4177,24.45,24.341,40.4756,40.4843,24.2277,24.4533,5.70765,45.096,564.079,0.0,24.444444444444446,23.964444444444442
2024-06-06 12:56:07,24.4171,24.4434,24.3408,40.4752,40.4876,24.2115,24.4566,5.37941,44.4395,562.996,0.0,24.444444444444446,23.964074074074073
2024-06-06 12:56:08,24.412,24.4434,24.336,40.4831,40.481,24.2172,24.45,7.34883,47.3936,562.7,0.0,24.444444444444446,23.9637037037037
2024-06-06 12:56:09,24.4148,24.4434,24.3413,40.4884,40.4843,24.2281,24.4566,7.67706,44.4395,562.405,0.0,24.444444444444446,23.96333333333333
2024-06-06 12:56:10,24.4205,24.4369,24.3545,40.4739,40.481,24.2355,24.4434,7.02059,48.0501,562.11,0.0,24.444444444444446,23.962962962962962
2024-06-06 12:56:11,24.4197,24.427,24.3431,40.4713,40.4843,24.2272,24.45,8.99001,45.096,561.814,0.0,24.444444444444446,23.962592592592593
2024-06-06 12:56:12,24.4049,24.4434,24.3362,40.4704,40.4843,24.2315,24.45,7.67706,45.4242,561.814,0.0,24.444444444444446,23.96222222222222
2024-06-06 12:56:13,24.4126,24.4434,24.346,40.4763,40.4843,24.2326,24.4533,7.34883,48.0501,562.208,0.0,24.444444444444446,23.96185185185185
2024-06-06 12:56:14,24.4242,24.427,24.3532,40.4788,40.4876,24.2231,24.45,7.02059,46.0807,560.928,0.0,24.444444444444446,23.96148148148148
2024-06-06 12:56:15,24.421,24.4303,24.3468,40.4987,40.4777,24.2186,24.45,7.02059,46.7371,562.405,0.0,24.444444444444446,23.96111111111111
2024-06-06 12:56:16,24.4135,24.4434,24.3508,40.4672,40.4876,24.2343,24.45,6.69236,47.3936,562.504,0.0,24.444444444444446,23.96074074074074
2024-06-06 12:56:17,24.4216,24.4434,24.3534,40.4704,40.481,24.2272,24.4434,7.67706,44.4395,562.307,0.0,24.444444444444446,23.96037037037037
2024-06-06 12:56:18,24.43,24.45,24.3543,40.4764,40.4876,24.2286,24.45,4.3947,46.7371,562.405,0.0,24.444444444444446,23.959999999999997
2024-06-06 12:56:19,24.4159,24.45,24.3559,40.4706,40.4843,24.2264,24.4467,6.69236,49.0348,562.897,0.0,24.444444444444446,23.959629629629628
2024-06-06 12:56:20,24.4298,24.4401,24.3577,40.4649,40.481,24.2382,24.4566,7.34883,45.096,562.996,0.0,24.444444444444446,23.95925925925926
2024-06-06 12:56:21,24.4218,24.4369,24.3502,40.4646,40.481,24.2428,24.4467,6.69236,44.4395,562.602,0.0,24.444444444444446,23.958888888888886
2024-06-06 12:56:22,24.4228,24.45,24.3511,40.4642,40.4843,24.2386,24.4566,6.69236,46.4089,563.587,0.0,24.444444444444446,23.958518518518517
2024-06-06 12:56:23,24.4273,24.45,24.3572,40.454,40.4876,24.2415,24.45,8.66177,48.0501,561.322,0.0,24.444444444444446,23.958148148148148
2024-06-06 12:56:24,24.423,24.4467,24.3598,40.4639,40.481,24.2403,24.45,8.66177,48.3783,564.276,0.0,24.444444444444446,23.957777777777775
2024-06-06 12:56:25,24.4273,24.45,24.3561,40.4539,40.4876,24.2415,24.4434,7.34883,48.3783,563.488,0.0,24.444444444444446,23.957407407407405
2024-06-06 12:56:26,24.4286,24.4401,24.3519,40.4634,40.4843,24.2389,24.45,7.34883,46.0807,567.132,0.0,24.444444444444446,23.957037037037036
2024-06-06 12:56:27,24.4426,24.4467,24.3625,40.468,40.4777,24.244,24.4533,4.3947,44.1113,563.291,0.0,24.444444444444446,23.956666666666663
2024-06-06 12:56:28,24.428,24.4434,24.3561,40.4595,40.4876,24.2402,24.4533,5.70765,35.2489,562.897,0.0,24.444444444444446,23.956296296296294
2024-06-06 12:56:29,24.4389,24.45,24.3697,40.4672,40.4843,24.2461,24.45,6.03588,44.7677,562.996,0.0,24.444444444444446,23.955925925925925
2024-06-06 12:56:30,24.4335,24.4369,24.3632,40.4801,40.4843,24.2461,24.45,6.69236,49.0348,563.685,0.0,24.444444444444446,23.955555555555556
2024-06-06 12:56:31,24.4416,24.4467,24.3658,40.4547,40.4843,24.2484,24.4566,5.70765,48.7066,562.897,0.0,24.444444444444446,23.955185185185183
2024-06-06 12:56:32,24.4384,24.4434,24.3679,40.4702,40.4843,24.2485,24.4434,7.34883,47.7219,567.033,0.0,24.444444444444446,23.954814814814814
2024-06-06 12:56:33,24.4443,24.45,24.3646,40.474,40.4843,24.2502,24.4434,8.0053,48.0501,562.996,0.0,24.444444444444446,23.954444444444444
2024-06-06 12:56:34,24.4508,24.427,24.3847,40.4694,40.4876,24.2465,24.4566,8.33354,48.0501,562.602,0.0,24.444444444444446,23.95407407407407
2024-06-06 12:56:35,24.4306,24.4434,24.3757,40.4592,40.4843,24.2452,24.4533,8.33354,47.3936,566.442,0.0,24.444444444444446,23.953703703703702
2024-06-06 12:56:36,24.4295,24.4369,24.361,40.4652,40.4843,24.2513,24.4533,7.34883,45.4242,562.208,0.0,24.444444444444446,23.953333333333333
2024-06-06 12:56:37,24.4426,24.4369,24.375,40.4564,40.4843,24.2299,24.4566,6.03588,44.4395,558.269,0.0,24.444444444444446,23.95296296296296
2024-06-06 12:56:38,24.4329,24.4401,24.3727,40.4612,40.4876,24.2498,24.45,6.36412,45.7524,561.026,0.0,24.444444444444446,23.95259259259259
2024-06-06 12:56:39,24.4353,24.4533,24.3737,40.4692,40.4876,24.244,24.45,4.72294,43.783,560.83,0.0,24.444444444444446,23.952222222222222
2024-06-06 12:56:40,24.4454,24.45,24.3747,40.4617,40.4843,24.2525,24.4533,6.03588,44.4395,560.83,0.0,24.444444444444446,23.95185185185185
2024-06-06 12:56:41,24.4328,24.4336,24.3719,40.464,40.4843,24.2535,24.45,4.72294,45.7524,560.436,0.0,24.444444444444446,23.95148148148148
2024-06-06 12:56:42,24.4384,24.4401,24.3713,40.4773,40.4843,24.2534,24.4434,4.72294,45.4242,560.534,0.0,24.444444444444446,23.95111111111111
2024-06-06 12:56:43,24.4403,24.4434,24.3904,40.4765,40.4876,24.2485,24.4533,5.70765,46.7371,560.731,0.0,24.444444444444446,23.950740740740738
2024-06-06 12:56:44,24.4469,24.4401,24.3759,40.4846,40.481,24.2495,24.45,8.99001,46.4089,560.239,0.0,24.444444444444446,23.95037037037037
2024-06-06 12:56:45,24.4396,24.4434,24.3874,40.4809,40.4777,24.2541,24.4566,6.03588,47.7219,561.125,0.0,24.444444444444446,23.95
2024-06-06 12:56:46,24.4401,24.4434,24.3809,40.4762,40.481,24.2528,24.45,6.36412,43.4548,561.322,0.0,24.444444444444446,23.949629629629626
2024-06-06 12:56:47,24.4437,24.4237,24.3771,40.4799,40.4876,24.261,24.45,5.05118,44.1113,561.42,0.0,24.444444444444446,23.949259259259257
2024-06-06 12:56:48,24.4504,24.4401,24.3907,40.4867,40.4777,24.2753,24.4566,6.03588,45.4242,561.814,0.0,24.444444444444446,23.948888888888888
2024-06-06 12:56:49,24.4441,24.4434,24.3894,40.4659,40.4843,24.2691,24.45,6.36412,47.7219,562.208,0.0,24.444444444444446,23.948518518518515
2024-06-06 12:56:50,24.443,24.4566,24.3965,40.4977,40.4843,24.2706,24.45,7.67706,47.7219,563.291,0.0,24.444444444444446,23.948148148148146
2024-06-06 12:56:51,24.4525,24.4303,24.3818,40.4898,40.481,24.2775,24.4533,6.03588,46.0807,563.685,0.0,24.444444444444446,23.947777777777777
2024-06-06 12:56:52,24.4422,24.4336,24.3868,40.4703,40.4909,24.276,24.4566,6.36412,44.7677,563.685,0.0,24.444444444444446,23.947407407407407
2024-06-06 12:56:53,24.4599,24.4434,24.3906,40.4776,40.481,24.2933,24.4434,5.37941,44.1113,563.981,0.0,24.444444444444446,23.947037037037035
2024-06-06 12:56:54,24.4577,24.4369,24.3874,40.4896,40.4777,24.2975,24.4533,7.02059,44.7677,564.473,0.0,24.444444444444446,23.946666666666665
2024-06-06 12:56:55,24.4522,24.4369,24.3929,40.4972,40.4843,24.2805,24.4401,6.69236,47.3936,564.374,0.0,24.444444444444446,23.946296296296296
2024-06-06 12:56:56,24.4585,24.4336,24.3891,40.4891,40.4843,24.2893,24.4533,7.02059,45.7524,564.374,0.0,24.444444444444446,23.945925925925923
2024-06-06 12:56:57,24.4698,24.4237,24.3929,40.4861,40.481,24.2797,24.45,7.02059,44.4395,563.488,0.0,24.444444444444446,23.945555555555554
2024-06-06 12:56:58,24.46,24.4401,24.3883,40.4867,40.4777,24.2908,24.4533,4.06647,44.1113,563.193,0.0,24.444444444444446,23.945185185185185
2024-06-06 12:56:59,24.4547,24.4434,24.4011,40.5024,40.4876,24.2828,24.45,7.02059,47.0654,563.488,0.0,24.444444444444446,23.944814814814812
2024-06-06 12:57:00,24.4629,24.4369,24.4004,40.4727,40.4843,24.2873,24.4566,7.34883,47.7219,563.291,0.0,24.444444444444446,23.944444444444443
2024-06-06 12:57:01,24.461,24.4434,24.4054,40.4986,40.481,24.2839,24.4598,6.36412,41.8136,563.685,0.0,24.444444444444446,23.944629629629627
2024-06-06 12:57:02,24.4595,24.4369,24.3988,40.492,40.4843,24.2972,24.45,7.02059,44.1113,563.685,0.0,24.444444444444446,23.944814814814812
2024-06-06 12:57:03,24.4634,24.4598,24.4036,40.4926,40.4843,24.2943,24.4566,8.33354,44.7677,564.571,0.0,24.444444444444446,23.944999999999997
2024-06-06 12:57:04,24.4638,24.4369,24.4112,40.4987,40.481,24.293,24.45,8.0053,46.0807,564.867,0.0,24.444444444444446,23.945185185185185
2024-06-06 12:57:05,24.4597,24.4336,24.4068,40.4881,40.481,24.2768,24.4631,7.67706,48.3783,565.162,0.0,24.444444444444446,23.94537037037037
2024-06-06 12:57:06,24.4641,24.4664,24.3984,40.4783,40.4876,24.2837,24.45,7.02059,48.0501,564.276,0.0,24.444444444444446,23.945555555555554
2024-06-06 12:57:07,24.4639,24.4204,24.4017,40.4754,40.481,24.2705,24.4566,7.34883,46.0807,565.655,0.0,24.444444444444446,23.94574074074074
2024-06-06 12:57:08,24.4701,24.45,24.4106,40.4698,40.4843,24.2917,24.4467,7.67706,47.0654,565.753,0.0,24.444444444444446,23.945925925925923
2024-06-06 12:57:09,24.4705,24.4336,24.4052,40.478,40.4843,24.2897,24.4533,7.02059,46.0807,566.147,0.0,24.444444444444446,23.946111111111108
2024-06-06 12:57:10,24.4632,24.4401,24.4046,40.4579,40.4712,24.2887,24.45,6.69236,45.4242,567.132,0.0,24.444444444444446,23.946296296296296
2024-06-06 12:57:11,24.474,24.4401,24.408,40.4771,40.4843,24.2773,24.45,5.70765,43.4548,567.821,0.0,24.444444444444446,23.94648148148148
2024-06-06 12:57:12,24.484,24.4369,24.4224,40.4739,40.481,24.2841,24.45,5.70765,43.4548,571.957,0.0,24.444444444444446,23.946666666666665
2024-06-06 12:57:13,24.476,24.4401,24.4151,40.4875,40.4843,24.2947,24.4533,7.34883,43.783,567.329,0.0,24.444444444444446,23.94685185185185
2024-06-06 12:57:14,24.4824,24.4401,24.4128,40.4837,40.481,24.292,24.4533,6.69236,44.4395,566.245,0.0,24.444444444444446,23.947037037037035
2024-06-06 12:57:15,24.4694,24.5124,24.4117,40.4663,40.4777,24.2948,24.5222,5.37941,45.096,566.048,0.0,24.444444444444446,23.94722222222222
2024-06-06 12:57:16,24.4811,24.5025,24.4077,40.4725,40.4843,24.2885,24.5189,5.70765,44.4395,565.556,0.0,24.444444444444446,23.947407407407407
2024-06-06 12:57:17,24.4854,24.5189,24.416,40.4658,40.481,24.2982,24.5156,6.03588,43.1266,565.261,0.0,24.444444444444446,23.947592592592592
2024-06-06 12:57:18,24.4838,24.5288,24.4229,40.4873,40.481,24.2841,24.5156,5.70765,46.0807,568.904,0.0,24.444444444444446,23.947777777777777
2024-06-06 12:57:19,24.4776,24.4992,24.4116,40.4667,40.4712,24.2929,24.5222,8.33354,44.1113,565.064,0.0,24.444444444444446,23.94796296296296
2024-06-06 12:57:20,24.4863,24.5091,24.4188,40.4815,40.4777,24.3006,24.5222,7.34883,45.096,562.897,0.0,24.444444444444446,23.948148148148146
2024-06-06 12:57:21,24.4867,24.5156,24.4206,40.4807,40.4843,24.2874,24.5156,6.03588,45.4242,564.768,0.0,24.444444444444446,23.94833333333333
2024-06-06 12:57:22,24.4809,24.5091,24.4175,40.4726,40.4843,24.2893,24.5189,5.05118,45.4242,566.344,0.0,24.444444444444446,23.94851851851852
2024-06-06 12:57:23,24.4763,24.5058,24.4204,40.4742,40.481,24.29,24.5189,5.37941,46.7371,564.473,0.0,24.444444444444446,23.948703703703703
2024-06-06 12:57:24,24.4867,24.5091,24.4279,40.4721,40.4843,24.2915,24.5222,6.69236,47.0654,564.473,0.0,24.444444444444446,23.948888888888888
2024-06-06 12:57:25,24.4853,24.5156,24.4368,40.4648,40.4876,24.294,24.5288,7.34883,46.0807,564.178,0.0,24.444444444444446,23.949074074074073
2024-06-06 12:57:26,24.4829,24.5025,24.4305,40.4746,40.4876,24.3015,24.5189,3.41,46.0807,564.473,0.0,24.444444444444446,23.949259259259257
2024-06-06 12:57:27,24.4849,24.5288,24.4215,40.4722,40.4843,24.2941,24.5189,4.72294,47.0654,564.965,0.0,24.444444444444446,23.949444444444442
2024-06-06 12:57:28,24.4823,24.5222,24.4342,40.4739,40.4843,24.2994,24.5222,6.69236,48.0501,562.897,0.0,24.444444444444446,23.94962962962963
2024-06-06 12:57:29,24.4821,24.5222,24.4272,40.4875,40.481,24.3104,24.5156,8.0053,48.7066,565.261,0.0,24.444444444444446,23.949814814814815
2024-06-06 12:57:30,24.4931,24.5156,24.4416,40.4929,40.4876,24.3121,24.5189,7.67706,45.096,565.064,0.0,24.444444444444446,23.95
2024-06-06 12:57:31,24.4907,24.5091,24.4305,40.4827,40.481,24.3116,24.5222,-1.18531,45.4242,564.374,0.0,24.444444444444446,23.950185185185184
2024-06-06 12:57:32,24.4774,24.5091,24.4271,40.4806,40.481,24.3093,24.5156,8.0053,44.1113,564.079,0.0,24.444444444444446,23.95037037037037
2024-06-06 12:57:33,24.4843,24.4992,24.4278,40.4617,40.481,24.3104,24.5222,7.02059,42.4701,564.079,0.0,24.444444444444446,23.950555555555553
2024-06-06 12:57:34,24.4975,24.5124,24.4393,40.4826,40.481,24.3174,24.5222,7.34883,46.0807,564.276,0.0,24.444444444444446,23.95074074074074
2024-06-06 12:57:35,24.5002,24.5091,24.4355,40.4997,40.4843,24.3179,24.5222,7.34883,45.7524,563.587,0.0,24.444444444444446,23.950925925925926
2024-06-06 12:57:36,24.4851,24.5156,24.4283,40.4825,40.4843,24.3068,24.5156,7.34883,48.0501,564.178,0.0,24.444444444444446,23.95111111111111
2024-06-06 12:57:37,24.4842,24.4992,24.4401,40.4781,40.481,24.3014,24.496,7.67706,46.7371,563.981,0.0,24.444444444444446,23.951296296296295
2024-06-06 12:57:38,24.4867,24.4992,24.4338,40.477,40.4843,24.3159,24.5255,6.69236,47.7219,563.981,0.0,24.444444444444446,23.95148148148148
2024-06-06 12:57:39,24.4948,24.496,24.4482,40.494,40.4843,24.3071,24.5189,6.36412,44.4395,563.685,0.0,24.444444444444446,23.951666666666664
2024-06-06 12:57:40,24.496,24.5255,24.4412,40.463,40.481,24.3201,24.5189,6.03588,43.783,563.488,0.0,24.444444444444446,23.951851851851853
2024-06-06 12:57:41,24.4897,24.5189,24.4417,40.4641,40.4843,24.3274,24.5189,5.37941,44.1113,563.193,0.0,24.444444444444446,23.952037037037037
2024-06-06 12:57:42,24.4931,24.5124,24.4386,40.4982,40.4876,24.3298,24.5189,5.70765,44.7677,563.981,0.0,24.444444444444446,23.952222222222222
2024-06-06 12:57:43,24.4979,24.5124,24.4485,40.4803,40.481,24.3248,24.5156,6.03588,45.096,564.768,0.0,24.444444444444446,23.952407407407406
2024-06-06 12:57:44,24.5032,24.5058,24.4482,40.4874,40.481,24.3235,24.5222,4.72294,44.7677,568.707,0.0,24.444444444444446,23.95259259259259
2024-06-06 12:57:45,24.4983,24.5025,24.4436,40.4903,40.4745,24.324,24.5189,5.05118,47.7219,564.768,0.0,24.444444444444446,23.952777777777776
2024-06-06 12:57:46,24.5059,24.5058,24.4455,40.4796,40.4777,24.3163,24.5222,5.37941,46.0807,564.867,0.0,24.444444444444446,23.952962962962964
2024-06-06 12:57:47,24.5002,24.5091,24.44,40.4903,40.481,24.3106,24.5222,6.69236,45.096,564.965,0.0,24.444444444444446,23.95314814814815
2024-06-06 12:57:48,24.4989,24.5124,24.4531,40.4888,40.4843,24.3256,24.5156,7.67706,44.1113,564.867,0.0,24.444444444444446,23.953333333333333
2024-06-06 12:57:49,24.5157,24.5091,24.455,40.4898,40.4843,24.3289,24.5288,8.33354,43.783,564.571,0.0,24.444444444444446,23.953518518518518
2024-06-06 12:57:50,24.5233,24.5156,24.4643,40.5024,40.4843,24.3191,24.5321,6.03588,46.0807,564.67,0.0,24.444444444444446,23.953703703703702
2024-06-06 12:57:51,24.5167,24.5091,24.4684,40.4884,40.4876,24.3225,24.5156,5.70765,46.0807,564.079,0.0,24.444444444444446,23.953888888888887
2024-06-06 12:57:52,24.5093,24.5091,24.461,40.4802,40.4843,24.3084,24.5189,4.72294,47.0654,564.67,0.0,24.444444444444446,23.95407407407407
2024-06-06 12:57:53,24.4965,24.4992,24.4466,40.467,40.4777,24.303,24.5156,6.69236,46.7371,564.473,0.0,24.444444444444446,23.95425925925926
2024-06-06 12:57:54,24.5072,24.5091,24.4495,40.4709,40.4777,24.3054,24.5222,8.0053,43.4548,563.193,0.0,24.444444444444446,23.954444444444444
2024-06-06 12:57:55,24.4994,24.4992,24.4468,40.4716,40.481,24.309,24.5189,6.69236,44.4395,563.685,0.0,24.444444444444446,23.95462962962963
2024-06-06 12:57:56,24.5085,24.5091,24.466,40.4764,40.4745,24.3001,24.5222,6.03588,45.096,562.996,0.0,24.444444444444446,23.954814814814814
2024-06-06 12:57:57,24.5043,24.5091,24.4595,40.4666,40.4843,24.3079,24.5222,5.05118,46.0807,566.738,0.0,24.444444444444446,23.955
2024-06-06 12:57:58,24.5141,24.5058,24.4695,40.4736,40.4843,24.319,24.5222,6.03588,47.3936,563.291,0.0,24.444444444444446,23.955185185185183
2024-06-06 12:57:59,24.5211,24.5091,24.4591,40.4764,40.481,24.3046,24.5222,8.0053,47.3936,562.602,0.0,24.444444444444446,23.95537037037037
2024-06-06 12:58:00,24.5039,24.5091,24.4565,40.4661,40.4876,24.3167,24.5189,6.69236,43.4548,562.897,0.0,24.444444444444446,23.955555555555556
2024-06-06 12:58:01,24.5237,24.5222,24.4692,40.4841,40.481,24.3071,24.5189,6.36412,45.096,562.996,0.0,24.444444444444446,23.95574074074074
2024-06-06 12:58:02,24.5272,24.5025,24.4649,40.4693,40.481,24.3081,24.5255,6.03588,44.7677,563.193,0.0,24.444444444444446,23.955925925925925
2024-06-06 12:58:03,24.5197,24.5058,24.4696,40.4428,40.4843,24.3136,24.5222,5.70765,44.7677,563.291,0.0,24.444444444444446,23.95611111111111
2024-06-06 12:58:04,24.5254,24.4927,24.4643,40.47,40.4843,24.3076,24.5156,6.36412,46.7371,562.897,0.0,24.444444444444446,23.956296296296294
2024-06-06 12:58:05,24.5313,24.5025,24.475,40.4845,40.4777,24.3163,24.5156,5.05118,46.7371,562.897,0.0,24.444444444444446,23.956481481481482
2024-06-06 12:58:06,24.5376,24.5156,24.4862,40.474,40.4843,24.3113,24.5156,6.69236,44.1113,563.094,0.0,24.444444444444446,23.956666666666667
2024-06-06 12:58:07,24.5281,24.5025,24.4684,40.4721,40.481,24.3157,24.5156,8.0053,43.4548,565.753,0.0,24.444444444444446,23.95685185185185
2024-06-06 12:58:08,24.5257,24.5058,24.4685,40.4742,40.4876,24.3175,24.5156,5.05118,46.7371,563.291,0.0,24.444444444444446,23.957037037037036
2024-06-06 12:58:09,24.5249,24.5124,24.4732,40.4703,40.4876,24.3115,24.5189,8.33354,46.0807,563.193,0.0,24.444444444444446,23.95722222222222
2024-06-06 12:58:10,24.5299,24.5189,24.4731,40.4657,40.4777,24.3062,24.5189,4.72294,45.4242,562.7,0.0,24.444444444444446,23.957407407407405
2024-06-06 12:58:11,24.5323,24.5025,24.486,40.4566,40.481,24.3208,24.5222,30.3253,45.4242,560.436,0.0,24.444444444444446,23.957592592592594
2024-06-06 12:58:12,24.5334,24.5189,24.4778,40.4563,40.4843,24.3344,24.5222,5.70765,47.0654,563.193,0.0,24.444444444444446,23.95777777777778
2024-06-06 12:58:13,24.5201,24.5091,24.4764,40.4581,40.4876,24.3334,24.5124,6.69236,44.7677,563.587,0.0,24.444444444444446,23.957962962962963
2024-06-06 12:58:14,24.5292,24.496,24.4861,40.4673,40.481,24.3275,24.5156,6.69236,45.7524,563.882,0.0,24.444444444444446,23.958148148148148
2024-06-06 12:58:15,24.5251,24.5222,24.4833,40.4875,40.4843,24.3245,24.5222,6.36412,45.4242,566.147,0.0,24.444444444444446,23.958333333333332
2024-06-06 12:58:16,24.5327,24.5156,24.4768,40.4522,40.481,24.3295,24.5189,5.70765,48.0501,560.337,0.0,24.444444444444446,23.958518518518517
2024-06-06 12:58:17,24.5354,24.5156,24.486,40.4639,40.4876,24.322,24.5222,6.03588,43.783,562.7,0.0,24.444444444444446,23.958703703703705
2024-06-06 12:58:18,24.5336,24.5156,24.4854,40.4639,40.4843,24.338,24.5156,5.70765,41.4854,562.996,0.0,24.444444444444446,23.95888888888889
2024-06-06 12:58:19,24.5259,24.5124,24.468,40.4579,40.481,24.3246,24.5189,8.0053,47.3936,561.913,0.0,24.444444444444446,23.959074074074074
2024-06-06 12:58:20,24.5348,24.5091,24.4795,40.4557,40.481,24.3287,24.5156,6.69236,49.363,563.094,0.0,24.444444444444446,23.95925925925926
2024-06-06 12:58:21,24.5381,24.5058,24.4887,40.4568,40.481,24.3302,24.5222,6.03588,44.7677,565.753,0.0,24.444444444444446,23.959444444444443
2024-06-06 12:58:22,24.5407,24.5124,24.4951,40.4529,40.4843,24.3236,24.5156,6.36412,42.4701,561.716,0.0,24.444444444444446,23.959629629629628
2024-06-06 12:58:23,24.5334,24.5091,24.4913,40.4402,40.481,24.3306,24.5222,7.34883,46.4089,561.026,0.0,24.444444444444446,23.959814814814816
2024-06-06 12:58:24,24.5428,24.5156,24.4929,40.4631,40.4777,24.335,24.5255,6.36412,46.0807,560.83,0.0,24.444444444444446,23.96
2024-06-06 12:58:25,24.5415,24.5255,24.4884,40.4605,40.4843,24.3273,24.5222,6.03588,44.1113,560.534,0.0,24.444444444444446,23.960185185185185
2024-06-06 12:58:26,24.5289,24.5025,24.4888,40.46,40.4843,24.3421,24.5156,5.05118,43.783,559.549,0.0,24.444444444444446,23.96037037037037
2024-06-06 12:58:27,24.5439,24.5156,24.4847,40.4564,40.481,24.3292,24.5156,7.67706,46.4089,560.239,0.0,24.444444444444446,23.960555555555555
2024-06-06 12:58:28,24.5309,24.5091,24.4961,40.4514,40.4909,24.3291,24.5222,6.69236,46.7371,560.436,0.0,24.444444444444446,23.96074074074074
2024-06-06 12:58:29,24.5373,24.5156,24.4968,40.4616,40.481,24.3309,24.5156,6.03588,43.1266,560.534,0.0,24.444444444444446,23.960925925925928
2024-06-06 12:58:30,24.5385,24.5747,24.4971,40.46,40.481,24.3301,24.5846,8.0053,45.4242,560.534,0.0,24.444444444444446,23.961111111111112
2024-06-06 12:58:31,24.5457,24.578,24.4986,40.4749,40.4876,24.3223,24.5846,5.37941,48.3783,560.83,0.0,24.444444444444446,23.961296296296297
2024-06-06 12:58:32,24.5538,24.5813,24.5014,40.466,40.4843,24.324,24.5813,7.02059,33.9359,561.322,0.0,24.444444444444446,23.96148148148148
2024-06-06 12:58:33,24.5441,24.5747,24.4961,40.4629,40.4777,24.3249,24.5813,7.02059,46.7371,561.519,0.0,24.444444444444446,23.961666666666666
2024-06-06 12:58:34,24.5549,24.5747,24.5107,40.4558,40.481,24.3217,24.5813,7.02059,47.3936,561.322,0.0,24.444444444444446,23.96185185185185
2024-06-06 12:58:35,24.5429,24.5846,24.4935,40.4464,40.481,24.3254,24.5747,6.36412,44.4395,562.11,0.0,24.444444444444446,23.96203703703704
2024-06-06 12:58:36,24.5496,24.5747,24.489,40.4548,40.4909,24.335,24.5846,6.03588,45.7524,562.208,0.0,24.444444444444446,23.962222222222223
2024-06-06 12:58:37,24.549,24.5944,24.5014,40.4652,40.4843,24.3314,24.5813,5.37941,49.6913,562.504,0.0,24.444444444444446,23.962407407407408
2024-06-06 12:58:38,24.5446,24.5813,24.4865,40.4397,40.4843,24.3296,24.5846,7.34883,44.4395,562.799,0.0,24.444444444444446,23.962592592592593
2024-06-06 12:58:39,24.5373,24.5813,24.5023,40.4521,40.4876,24.3216,24.5747,7.34883,45.4242,564.867,0.0,24.444444444444446,23.962777777777777
2024-06-06 12:58:40,24.5517,24.5747,24.5041,40.4523,40.4843,24.323,24.5846,7.02059,48.0501,562.7,0.0,24.444444444444446,23.962962962962962
2024-06-06 12:58:41,24.5518,24.5846,24.5033,40.4654,40.481,24.3177,24.578,6.69236,48.7066,562.11,0.0,24.444444444444446,23.963148148148147
2024-06-06 12:58:42,24.554,24.5682,24.5077,40.4742,40.4843,24.3307,24.5813,7.02059,45.7524,561.519,0.0,24.444444444444446,23.963333333333335
2024-06-06 12:58:43,24.5583,24.5715,24.5104,40.4641,40.4843,24.3303,24.5846,8.33354,45.7524,563.488,0.0,24.444444444444446,23.96351851851852
2024-06-06 12:58:44,24.5481,24.5715,24.5094,40.4626,40.4843,24.341,24.5846,6.36412,46.7371,558.959,0.0,24.444444444444446,23.963703703703704
2024-06-06 12:58:45,24.5583,24.5813,24.5176,40.4781,40.4843,24.3305,24.578,7.02059,47.7219,561.125,0.0,24.444444444444446,23.96388888888889
2024-06-06 12:58:46,24.5623,24.5682,24.5085,40.4734,40.4843,24.3443,24.578,6.36412,45.4242,561.322,0.0,24.444444444444446,23.964074074074073
2024-06-06 12:58:47,24.5533,24.5813,24.511,40.4797,40.481,24.3394,24.5846,6.03588,46.4089,561.42,0.0,24.444444444444446,23.964259259259258
2024-06-06 12:58:48,24.5585,24.5715,24.5166,40.48,40.481,24.3477,24.5879,7.34883,47.0654,561.716,0.0,24.444444444444446,23.964444444444446
2024-06-06 12:58:49,24.5561,24.5682,24.5133,40.4754,40.4843,24.3411,24.5813,7.67706,45.096,560.534,0.0,24.444444444444446,23.96462962962963
2024-06-06 12:58:50,24.5625,24.5649,24.5169,40.4645,40.481,24.343,24.5813,6.36412,45.4242,557.875,0.0,24.444444444444446,23.964814814814815
2024-06-06 12:58:51,24.5743,24.578,24.5175,40.4821,40.4843,24.3543,24.5912,-1.84178,48.0501,560.731,0.0,24.444444444444446,23.965
2024-06-06 12:58:52,24.5726,24.5846,24.5296,40.4655,40.4843,24.3611,24.5813,5.37941,47.7219,562.307,0.0,24.444444444444446,23.965185185185184
2024-06-06 12:58:53,24.5645,24.5813,24.5298,40.4654,40.481,24.3437,24.5813,7.02059,46.0807,561.617,0.0,24.444444444444446,23.96537037037037
2024-06-06 12:58:54,24.5685,24.5715,24.5149,40.4766,40.481,24.3555,24.5813,4.72294,46.4089,562.602,0.0,24.444444444444446,23.965555555555557
2024-06-06 12:58:55,24.5624,24.5747,24.524,40.4921,40.4777,24.3535,24.5846,8.0053,48.0501,561.814,0.0,24.444444444444446,23.965740740740742
2024-06-06 12:58:56,24.5706,24.5846,24.5331,40.4869,40.4843,24.3508,24.5846,5.37941,46.7371,562.405,0.0,24.444444444444446,23.965925925925927
2024-06-06 12:58:57,24.5687,24.578,24.5336,40.4858,40.4777,24.3518,24.5813,6.69236,44.7677,562.208,0.0,24.444444444444446,23.96611111111111
2024-06-06 12:58:58,24.5696,24.5747,24.5229,40.4764,40.4843,24.3547,24.5813,8.0053,47.0654,562.996,0.0,24.444444444444446,23.966296296296296
2024-06-06 12:58:59,24.5683,24.578,24.5285,40.4751,40.481,24.3696,24.5813,8.66177,47.0654,562.996,0.0,24.444444444444446,23.96648148148148
2024-06-06 12:59:00,24.5676,24.578,24.5253,40.5011,40.481,24.3664,24.5846,7.02059,44.4395,561.322,0.0,24.444444444444446,23.96666666666667
2024-06-06 12:59:01,24.5597,24.5912,24.5211,40.4804,40.4876,24.3538,24.5813,6.69236,46.0807,563.981,0.0,24.444444444444446,23.966851851851853
2024-06-06 12:59:02,24.5877,24.5747,24.5333,40.4942,40.4843,24.3567,24.5813,5.37941,47.7219,563.784,0.0,24.444444444444446,23.967037037037038
2024-06-06 12:59:03,24.573,24.5813,24.5284,40.507,40.4843,24.3494,24.5846,6.03588,46.0807,564.079,0.0,24.444444444444446,23.967222222222222
2024-06-06 12:59:04,24.5867,24.578,24.5382,40.5108,40.481,24.354,24.5813,5.70765,46.4089,564.178,0.0,24.444444444444446,23.967407407407407
2024-06-06 12:59:05,24.5748,24.5682,24.5398,40.4888,40.4843,24.3578,24.5846,6.03588,44.4395,564.178,0.0,24.444444444444446,23.96759259259259
2024-06-06 12:59:06,24.5769,24.578,24.541,40.4948,40.481,24.3679,24.5813,6.36412,45.7524,564.571,0.0,24.444444444444446,23.96777777777778
2024-06-06 12:59:07,24.5692,24.5813,24.5303,40.4878,40.4876,24.3586,24.5813,6.03588,45.4242,565.162,0.0,24.444444444444446,23.967962962962964
2024-06-06 12:59:08,24.5749,24.578,24.527,40.5101,40.481,24.3714,24.5879,3.73823,45.096,564.473,0.0,24.444444444444446,23.96814814814815
2024-06-06 12:59:09,24.5792,24.5747,24.5355,40.5043,40.4876,24.364,24.5813,6.36412,47.0654,563.291,0.0,24.444444444444446,23.968333333333334
2024-06-06 12:59:10,24.5741,24.5715,24.5307,40.5033,40.4843,24.3556,24.578,6.69236,45.7524,563.094,0.0,24.444444444444446,23.96851851851852
2024-06-06 12:59:11,24.5754,24.5715,24.5413,40.4933,40.4843,24.358,24.5879,7.34883,46.4089,562.7,0.0,24.444444444444446,23.968703703703703
2024-06-06 12:59:12,24.5991,24.5682,24.5483,40.5145,40.4777,24.3669,24.5879,5.70765,44.4395,562.799,0.0,24.444444444444446,23.96888888888889
2024-06-06 12:59:13,24.5811,24.5879,24.5358,40.5252,40.481,24.3691,24.5879,6.03588,45.4242,563.094,0.0,24.444444444444446,23.969074074074076
2024-06-06 12:59:14,24.5794,24.5879,24.5437,40.5042,40.481,24.3593,24.5813,7.02059,44.7677,562.602,0.0,24.444444444444446,23.96925925925926
2024-06-06 12:59:15,24.5758,24.5715,24.5456,40.5269,40.4843,24.3588,24.5813,5.70765,46.4089,562.405,0.0,24.444444444444446,23.969444444444445
2024-06-06 12:59:16,24.5774,24.5715,24.5479,40.5226,40.481,24.3668,24.5879,6.03588,45.7524,562.11,0.0,24.444444444444446,23.96962962962963
2024-06-06 12:59:17,24.5891,24.5747,24.5552,40.525,40.4909,24.3731,24.5813,7.02059,45.4242,561.716,0.0,24.444444444444446,23.969814814814814
2024-06-06 12:59:18,24.5962,24.5715,24.5486,40.5281,40.4876,24.3825,24.5879,5.05118,46.0807,561.617,0.0,24.444444444444446,23.970000000000002
2024-06-06 12:59:19,24.5753,24.5813,24.5499,40.519,40.4876,24.3818,24.5846,7.02059,43.783,561.716,0.0,24.444444444444446,23.970185185185187
2024-06-06 12:59:20,24.5897,24.5846,24.551,40.5239,40.481,24.3842,24.5813,5.05118,46.7371,561.42,0.0,24.444444444444446,23.97037037037037
2024-06-06 12:59:21,24.5863,24.5813,24.5366,40.5325,40.4843,24.3865,24.5944,6.69236,44.7677,562.897,0.0,24.444444444444446,23.970555555555556
2024-06-06 12:59:22,24.6025,24.5715,24.5595,40.5276,40.4777,24.382,24.6043,5.37941,45.4242,563.587,0.0,24.444444444444446,23.97074074074074
2024-06-06 12:59:23,24.5885,24.578,24.5494,40.5331,40.4843,24.3775,24.5747,6.36412,44.4395,563.685,0.0,24.444444444444446,23.970925925925926
2024-06-06 12:59:24,24.5792,24.5682,24.5456,40.5292,40.4876,24.39,24.578,6.03588,43.4548,559.746,0.0,24.444444444444446,23.971111111111114
2024-06-06 12:59:25,24.5946,24.555,24.547,40.5276,40.4876,24.4006,24.5846,4.72294,48.0501,563.291,0.0,24.444444444444446,23.9712962962963
2024-06-06 12:59:26,24.5895,24.5912,24.5538,40.5212,40.481,24.397,24.5813,6.36412,44.7677,564.079,0.0,24.444444444444446,23.971481481481483
2024-06-06 12:59:27,24.5928,24.5747,24.5601,40.5396,40.4843,24.3952,24.578,5.37941,46.7371,560.633,0.0,24.444444444444446,23.971666666666668
2024-06-06 12:59:28,24.6013,24.5747,24.5599,40.5089,40.481,24.3912,24.5912,5.37941,45.7524,564.571,0.0,24.444444444444446,23.971851851851852
2024-06-06 12:59:29,24.5907,24.5813,24.5511,40.5088,40.4876,24.375,24.5813,7.67706,44.4395,564.67,0.0,24.444444444444446,23.972037037037037
2024-06-06 12:59:30,24.5984,24.5715,24.5602,40.5355,40.481,24.3974,24.5813,11.2877,45.7524,564.374,0.0,24.444444444444446,23.97222222222222
2024-06-06 12:59:31,24.6071,24.5715,24.5673,40.5127,40.481,24.3794,24.5846,5.70765,45.7524,564.67,0.0,24.444444444444446,23.97240740740741
2024-06-06 12:59:32,24.5994,24.5747,24.5534,40.5027,40.481,24.3952,24.5813,6.36412,47.3936,563.784,0.0,24.444444444444446,23.972592592592594
2024-06-06 12:59:33,24.6008,24.5813,24.5639,40.5016,40.4843,24.3822,24.5912,8.0053,46.4089,563.094,0.0,24.444444444444446,23.97277777777778
2024-06-06 12:59:34,24.6037,24.5682,24.5726,40.5165,40.4876,24.3878,24.5747,5.37941,46.7371,562.602,0.0,24.444444444444446,23.972962962962963
2024-06-06 12:59:35,24.6088,24.5813,24.5804,40.4944,40.4843,24.3743,24.5813,6.69236,46.0807,562.011,0.0,24.444444444444446,23.973148148148148
2024-06-06 12:59:36,24.6061,24.5944,24.5722,40.4991,40.4843,24.3704,24.5846,8.33354,48.0501,562.307,0.0,24.444444444444446,23.973333333333333
2024-06-06 12:59:37,24.6049,24.5452,24.5678,40.5082,40.4876,24.3804,24.5879,5.70765,44.1113,562.7,0.0,24.444444444444446,23.97351851851852
2024-06-06 12:59:38,24.6106,24.5747,24.5593,40.5067,40.481,24.3746,24.5813,8.33354,45.7524,562.7,0.0,24.444444444444446,23.973703703703706
2024-06-06 12:59:39,24.6032,24.5747,24.568,40.4872,40.481,24.3747,24.5813,6.69236,46.0807,563.882,0.0,24.444444444444446,23.97388888888889
2024-06-06 12:59:40,24.6099,24.578,24.5678,40.4769,40.4843,24.3655,24.5846,7.67706,48.3783,559.451,0.0,24.444444444444446,23.974074074074075
2024-06-06 12:59:41,24.6014,24.5715,24.5714,40.4583,40.481,24.3772,24.5846,8.99001,44.7677,561.322,0.0,24.444444444444446,23.97425925925926
2024-06-06 12:59:42,24.6018,24.5747,24.5698,40.4645,40.4876,24.3634,24.5747,6.36412,46.7371,565.162,0.0,24.444444444444446,23.974444444444444
2024-06-06 12:59:43,24.6191,24.5715,24.5729,40.4634,40.4876,24.3701,24.5813,6.36412,47.0654,562.011,0.0,24.444444444444446,23.974629629629632
2024-06-06 12:59:44,24.6053,24.5682,24.5735,40.4599,40.4843,24.3651,24.5813,7.34883,45.096,562.307,0.0,24.444444444444446,23.974814814814817
2024-06-06 12:59:45,24.6148,24.6437,24.5788,40.4728,40.4777,24.3673,24.6503,7.34883,46.0807,562.208,0.0,24.444444444444446,23.975
2024-06-06 12:59:46,24.6086,24.6338,24.5692,40.453,40.4843,24.3688,24.6437,1.44058,47.7219,562.7,0.0,24.444444444444446,23.975185185185186
2024-06-06 12:59:47,24.6176,24.6338,24.5853,40.4607,40.4843,24.3704,24.647,7.34883,44.1113,563.193,0.0,24.444444444444446,23.97537037037037
2024-06-06 12:59:48,24.6162,24.647,24.5814,40.4432,40.4777,24.3647,24.6437,7.67706,45.096,562.208,0.0,24.444444444444446,23.975555555555555
2024-06-06 12:59:49,24.6148,24.6404,24.5668,40.4344,40.481,24.3634,24.6437,7.67706,47.3936,563.882,0.0,24.444444444444446,23.975740740740743
2024-06-06 12:59:50,24.6182,24.6404,24.5795,40.4474,40.4843,24.3608,24.6503,7.34883,45.4242,563.882,0.0,24.444444444444446,23.975925925925928
2024-06-06 12:59:51,24.6177,24.6404,24.574,40.4314,40.481,24.3687,24.647,7.34883,46.0807,562.7,0.0,24.444444444444446,23.976111111111113
2024-06-06 12:59:52,24.6338,24.6437,24.5912,40.4268,40.4876,24.3679,24.6437,7.02059,47.3936,564.473,0.0,24.444444444444446,23.976296296296297
2024-06-06 12:59:53,24.6198,24.6338,24.5827,40.4434,40.481,24.376,24.6535,5.37941,46.0807,565.162,0.0,24.444444444444446,23.976481481481482
2024-06-06 12:59:54,24.6314,24.6371,24.5877,40.4317,40.4876,24.38,24.6404,6.36412,46.0807,564.965,0.0,24.444444444444446,23.976666666666667
2024-06-06 12:59:55,24.6181,24.6404,24.5765,40.419,40.4777,24.3837,24.6503,6.36412,45.4242,565.655,0.0,24.444444444444446,23.976851851851855
2024-06-06 12:59:56,24.6248,24.6371,24.5891,40.4236,40.4843,24.3943,24.647,5.70765,45.096,566.245,0.0,24.444444444444446,23.97703703703704
2024-06-06 12:59:57,24.6261,24.6437,24.5819,40.4357,40.4843,24.3901,24.6535,6.69236,46.0807,566.639,0.0,24.444444444444446,23.977222222222224
2024-06-06 12:59:58,24.6197,24.647,24.5874,40.4021,40.4876,24.3887,24.6437,5.70765,46.0807,565.458,0.0,24.444444444444446,23.97740740740741
2024-06-06 12:59:59,24.6338,24.647,24.5899,40.4215,40.4843,24.3901,24.6503,6.36412,46.4089,566.344,0.0,24.444444444444446,23.977592592592593
2024-06-06 13:00:00,24.6194,24.6371,24.5883,40.4338,40.4843,24.4002,24.6437,6.03588,46.0807,570.381,0.0,24.444444444444446,23.977777777777778
2024-06-06 13:00:01,24.6294,24.6404,24.5825,40.4177,40.481,24.3882,24.6535,5.37941,46.0807,563.784,0.0,24.444444444444446,23.977962962962966
2024-06-06 13:00:02,24.624,24.6437,24.589,40.4129,40.481,24.3889,24.6503,4.06647,45.096,564.768,0.0,24.444444444444446,23.97814814814815
2024-06-06 13:00:03,24.6261,24.6503,24.5833,40.4243,40.481,24.4134,24.6503,7.02059,43.783,564.473,0.0,24.444444444444446,23.978333333333335
2024-06-06 13:00:04,24.6158,24.6371,24.5787,40.4307,40.481,24.4131,24.6437,5.37941,46.7371,564.473,0.0,24.444444444444446,23.97851851851852
2024-06-06 13:00:05,24.6327,24.6338,24.6005,40.4298,40.481,24.4066,24.647,3.41,43.783,563.784,0.0,24.444444444444446,23.978703703703705
2024-06-06 13:00:06,24.6272,24.6404,24.5902,40.4558,40.4843,24.4031,24.6503,5.37941,45.7524,563.193,0.0,24.444444444444446,23.97888888888889
2024-06-06 13:00:07,24.6332,24.6503,24.5957,40.4403,40.4876,24.3927,24.6503,5.70765,46.0807,562.405,0.0,24.444444444444446,23.979074074074077
2024-06-06 13:00:08,24.6335,24.6404,24.6019,40.4341,40.4843,24.4076,24.6437,6.69236,44.1113,561.026,0.0,24.444444444444446,23.979259259259262
2024-06-06 13:00:09,24.6341,24.6601,24.5918,40.4398,40.481,24.4009,24.6437,7.02059,47.0654,562.11,0.0,24.444444444444446,23.979444444444447
2024-06-06 13:00:10,24.6497,24.6601,24.6113,40.432,40.4843,24.389,24.647,5.05118,44.1113,559.057,0.0,24.444444444444446,23.97962962962963
2024-06-06 13:00:11,24.6288,24.6437,24.5895,40.425,40.4843,24.3954,24.6503,5.37941,47.3936,562.307,0.0,24.444444444444446,23.979814814814816
2024-06-06 13:00:12,24.6343,24.6404,24.597,40.4261,40.481,24.3942,24.6404,7.34883,43.783,565.359,0.0,24.444444444444446,23.98
2024-06-06 13:00:13,24.6282,24.6404,24.5985,40.4386,40.4942,24.3918,24.647,5.05118,46.0807,562.405,0.0,24.444444444444446,23.98018518518519
2024-06-06 13:00:14,24.6363,24.6503,24.6077,40.4439,40.481,24.386,24.647,5.37941,41.4854,562.7,0.0,24.444444444444446,23.980370370370373
2024-06-06 13:00:15,24.6384,24.647,24.6011,40.4417,40.481,24.3793,24.6503,7.67706,47.0654,562.11,0.0,24.444444444444446,23.980555555555558
2024-06-06 13:00:16,24.6502,24.6306,24.6126,40.4239,40.4843,24.3873,24.6503,6.03588,46.4089,562.405,0.0,24.444444444444446,23.980740740740742
2024-06-06 13:00:17,24.6405,24.647,24.609,40.4288,40.4843,24.3812,24.6503,4.06647,45.4242,562.7,0.0,24.444444444444446,23.980925925925927
2024-06-06 13:00:18,24.6356,24.6371,24.6047,40.441,40.481,24.396,24.6535,5.70765,44.4395,567.033,0.0,24.444444444444446,23.98111111111111
2024-06-06 13:00:19,24.6465,24.647,24.6145,40.4432,40.481,24.3965,24.6535,7.67706,44.4395,562.11,0.0,24.444444444444446,23.9812962962963
2024-06-06 13:00:20,24.6406,24.6503,24.6029,40.4487,40.4843,24.3898,24.6535,5.70765,47.7219,563.587,0.0,24.444444444444446,23.981481481481485
2024-06-06 13:00:21,24.6327,24.6371,24.6103,40.4314,40.4843,24.39,24.647,6.69236,44.4395,563.291,0.0,24.444444444444446,23.98166666666667
2024-06-06 13:00:22,24.6385,24.6437,24.6111,40.438,40.4843,24.407,24.6503,6.69236,48.3783,563.784,0.0,24.444444444444446,23.981851851851854
2024-06-06 13:00:23,24.6473,24.6437,24.6174,40.4504,40.4777,24.4023,24.647,6.69236,45.4242,563.291,0.0,24.444444444444446,23.98203703703704
2024-06-06 13:00:24,24.6448,24.6404,24.61,40.4362,40.4777,24.3952,24.647,6.69236,46.7371,563.587,0.0,24.444444444444446,23.982222222222223
2024-06-06 13:00:25,24.6471,24.6338,24.6162,40.4363,40.4843,24.4142,24.647,6.69236,45.7524,563.981,0.0,24.444444444444446,23.982407407407408
2024-06-06 13:00:26,24.6521,24.647,24.6224,40.452,40.4843,24.4044,24.6437,6.36412,47.0654,563.981,0.0,24.444444444444446,23.982592592592596
2024-06-06 13:00:27,24.6478,24.6404,24.6204,40.4607,40.4843,24.4153,24.647,6.36412,47.3936,563.784,0.0,24.444444444444446,23.98277777777778
2024-06-06 13:00:28,24.6495,24.647,24.614,40.4565,40.4843,24.4,24.6437,5.70765,47.0654,564.473,0.0,24.444444444444446,23.982962962962965
2024-06-06 13:00:29,24.6492,24.647,24.6149,40.4545,40.4777,24.3996,24.6535,6.69236,48.0501,565.261,0.0,24.444444444444446,23.98314814814815
2024-06-06 13:00:30,24.6517,24.6338,24.6259,40.4519,40.481,24.4076,24.6601,6.03588,43.783,564.768,0.0,24.444444444444446,23.983333333333334
2024-06-06 13:00:31,24.653,24.6404,24.6241,40.4649,40.4843,24.4168,24.6503,5.37941,47.0654,564.079,0.0,24.444444444444446,23.98351851851852
2024-06-06 13:00:32,24.6475,24.6371,24.6193,40.4611,40.4843,24.4126,24.6437,4.72294,45.4242,564.178,0.0,24.444444444444446,23.983703703703707
2024-06-06 13:00:33,24.6528,24.6338,24.6239,40.4568,40.4843,24.4129,24.6503,5.37941,46.4089,564.276,0.0,24.444444444444446,23.98388888888889
2024-06-06 13:00:34,24.6536,24.6404,24.6307,40.4506,40.4876,24.4104,24.6503,7.34883,47.3936,563.882,0.0,24.444444444444446,23.984074074074076
2024-06-06 13:00:35,24.6556,24.6371,24.6231,40.4676,40.4876,24.4068,24.6437,6.03588,44.4395,565.655,0.0,24.444444444444446,23.98425925925926
2024-06-06 13:00:36,24.6598,24.6404,24.6181,40.4649,40.4843,24.4082,24.647,7.67706,44.4395,563.193,0.0,24.444444444444446,23.984444444444446
2024-06-06 13:00:37,24.6598,24.6338,24.6245,40.4683,40.4942,24.4137,24.6437,6.03588,48.7066,563.39,0.0,24.444444444444446,23.98462962962963
2024-06-06 13:00:38,24.6623,24.6535,24.625,40.4841,40.4843,24.4146,24.647,6.36412,43.4548,562.897,0.0,24.444444444444446,23.98481481481482
2024-06-06 13:00:39,24.6607,24.647,24.6266,40.4831,40.4843,24.4127,24.6437,6.36412,47.3936,563.094,0.0,24.444444444444446,23.985000000000003
2024-06-06 13:00:40,24.6645,24.6404,24.6254,40.4763,40.4843,24.4111,24.647,7.02059,47.3936,562.208,0.0,24.444444444444446,23.985185185185188
2024-06-06 13:00:41,24.6568,24.6437,24.633,40.4859,40.4745,24.4208,24.6535,5.70765,45.4242,562.307,0.0,24.444444444444446,23.985370370370372
2024-06-06 13:00:42,24.6598,24.6503,24.6216,40.4843,40.4876,24.4237,24.6503,6.36412,45.4242,562.11,0.0,24.444444444444446,23.985555555555557
2024-06-06 13:00:43,24.6696,24.6306,24.6387,40.4772,40.4843,24.4263,24.6503,5.70765,44.1113,561.519,0.0,24.444444444444446,23.98574074074074
2024-06-06 13:00:44,24.6644,24.624,24.6346,40.4939,40.481,24.4216,24.6437,6.69236,46.7371,560.731,0.0,24.444444444444446,23.98592592592593
2024-06-06 13:00:45,24.6599,24.6338,24.623,40.4989,40.4777,24.4208,24.647,5.05118,44.4395,560.042,0.0,24.444444444444446,23.986111111111114
2024-06-06 13:00:46,24.6663,24.647,24.6359,40.4811,40.481,24.4244,24.6503,4.72294,47.3936,560.534,0.0,24.444444444444446,23.9862962962963
2024-06-06 13:00:47,24.6692,24.6404,24.6358,40.4872,40.4777,24.4189,24.647,5.37941,47.0654,560.83,0.0,24.444444444444446,23.986481481481484
2024-06-06 13:00:48,24.6645,24.6371,24.6408,40.4894,40.4843,24.4314,24.6503,7.02059,45.7524,564.178,0.0,24.444444444444446,23.986666666666668
2024-06-06 13:00:49,24.6581,24.6535,24.6391,40.4794,40.4876,24.4381,24.6437,6.36412,46.0807,560.633,0.0,24.444444444444446,23.986851851851853
2024-06-06 13:00:50,24.6619,24.6371,24.6477,40.4823,40.481,24.4363,24.647,6.36412,44.7677,560.534,0.0,24.444444444444446,23.98703703703704
2024-06-06 13:00:51,24.6809,24.6437,24.6468,40.4777,40.4843,24.4361,24.6437,7.67706,45.4242,560.633,0.0,24.444444444444446,23.987222222222226
2024-06-06 13:00:52,24.666,24.6371,24.631,40.4918,40.481,24.4307,24.647,5.70765,42.7983,557.974,0.0,24.444444444444446,23.98740740740741
2024-06-06 13:00:53,24.6766,24.647,24.6507,40.4919,40.481,24.4444,24.6371,4.3947,46.0807,560.534,0.0,24.444444444444446,23.987592592592595
2024-06-06 13:00:54,24.6755,24.647,24.6391,40.4625,40.481,24.4447,24.6503,5.70765,44.4395,559.549,0.0,24.444444444444446,23.98777777777778
2024-06-06 13:00:55,24.6759,24.647,24.6402,40.4652,40.4777,24.4444,24.6601,6.03588,47.0654,561.322,0.0,24.444444444444446,23.987962962962964
2024-06-06 13:00:56,24.6656,24.6371,24.6427,40.4723,40.4876,24.4215,24.6503,6.36412,45.096,562.11,0.0,24.444444444444446,23.988148148148152
2024-06-06 13:00:57,24.6792,24.6437,24.6472,40.4773,40.4843,24.4362,24.6404,7.34883,45.096,562.208,0.0,24.444444444444446,23.988333333333337
2024-06-06 13:00:58,24.674,24.647,24.652,40.4696,40.4909,24.4376,24.6503,6.03588,46.7371,562.307,0.0,24.444444444444446,23.98851851851852
