TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 13:00:59,24.6697,24.647,24.6388,40.4794,40.481,24.4472,24.6535,5.70765,45.7524,562.11,0.0,24.444444444444446,23.988703703703706
2024-06-06 13:01:00,24.6814,24.6404,24.6507,40.4791,40.4876,24.4292,24.6503,7.34883,48.7066,562.799,0.0,24.444444444444446,23.98888888888889
2024-06-06 13:01:01,24.682,24.6338,24.6506,40.4791,40.481,24.444,24.6503,6.69236,45.096,561.026,0.0,24.444444444444446,23.989074074074075
2024-06-06 13:01:02,24.6728,24.7028,24.6481,40.4752,40.481,24.4334,24.7093,6.03588,46.7371,562.799,0.0,24.444444444444446,23.989259259259264
2024-06-06 13:01:03,24.6882,24.6929,24.6658,40.4679,40.481,24.44,24.7061,7.34883,45.096,562.897,0.0,24.444444444444446,23.989444444444448
2024-06-06 13:01:04,24.6898,24.7093,24.6527,40.4812,40.4843,24.4388,24.7061,6.69236,47.0654,563.193,0.0,24.444444444444446,23.989629629629633
2024-06-06 13:01:05,24.6767,24.7061,24.6536,40.4775,40.481,24.431,24.6995,7.34883,47.0654,563.193,0.0,24.444444444444446,23.989814814814817
2024-06-06 13:01:06,24.6748,24.6995,24.6597,40.4693,40.481,24.4231,24.6929,8.0053,47.0654,564.571,0.0,24.444444444444446,23.990000000000002
2024-06-06 13:01:07,24.6702,24.6962,24.6551,40.4699,40.4843,24.4286,24.6896,5.70765,46.7371,563.882,0.0,24.444444444444446,23.990185185185187
2024-06-06 13:01:08,24.6679,24.6864,24.6438,40.4679,40.4777,24.4268,24.7093,6.69236,47.0654,563.784,0.0,24.444444444444446,23.990370370370375
2024-06-06 13:01:09,24.6706,24.6864,24.6608,40.4803,40.4876,24.4309,24.7028,7.02059,46.4089,564.571,0.0,24.444444444444446,23.99055555555556
2024-06-06 13:01:10,24.6705,24.6962,24.6531,40.4703,40.481,24.4215,24.7126,7.02059,47.0654,565.064,0.0,24.444444444444446,23.990740740740744
2024-06-06 13:01:11,24.6715,24.7028,24.6587,40.4762,40.481,24.4221,24.7061,7.02059,44.7677,565.064,0.0,24.444444444444446,23.99092592592593
2024-06-06 13:01:12,24.6581,24.7061,24.6524,40.4805,40.4843,24.4165,24.7093,7.67706,48.7066,565.162,0.0,24.444444444444446,23.991111111111113
2024-06-06 13:01:13,24.6789,24.7061,24.6654,40.484,40.4777,24.4274,24.7126,7.67706,43.4548,566.048,0.0,24.444444444444446,23.991296296296298
2024-06-06 13:01:14,24.674,24.7126,24.6543,40.4808,40.4843,24.4311,24.7093,6.36412,47.7219,565.359,0.0,24.444444444444446,23.991481481481483
2024-06-06 13:01:15,24.6789,24.7061,24.6727,40.4775,40.4876,24.4289,24.7093,7.34883,45.4242,565.753,0.0,24.444444444444446,23.99166666666667
2024-06-06 13:01:16,24.685,24.7028,24.6669,40.4693,40.4843,24.4392,24.7126,6.03588,45.7524,565.655,0.0,24.444444444444446,23.991851851851855
2024-06-06 13:01:17,24.6738,24.6962,24.6555,40.4862,40.481,24.4289,24.7028,4.72294,44.7677,565.458,0.0,24.444444444444446,23.99203703703704
2024-06-06 13:01:18,24.6755,24.7126,24.6517,40.4822,40.4876,24.4353,24.7093,7.02059,47.0654,566.048,0.0,24.444444444444446,23.992222222222225
2024-06-06 13:01:19,24.6895,24.7126,24.6602,40.4922,40.4777,24.4304,24.7061,6.03588,42.4701,566.245,0.0,24.444444444444446,23.99240740740741
2024-06-06 13:01:20,24.6861,24.6962,24.6572,40.521,40.481,24.4426,24.7126,4.3947,45.4242,566.541,0.0,24.444444444444446,23.992592592592594
2024-06-06 13:01:21,24.6856,24.6962,24.6671,40.4895,40.4843,24.4378,24.7061,6.36412,45.096,566.147,0.0,24.444444444444446,23.992777777777782
2024-06-06 13:01:22,24.6769,24.7061,24.6515,40.4963,40.4843,24.4463,24.7028,7.02059,47.7219,565.655,0.0,24.444444444444446,23.992962962962967
2024-06-06 13:01:23,24.6795,24.6995,24.6646,40.4777,40.4876,24.4316,24.7028,5.70765,45.096,564.768,0.0,24.444444444444446,23.99314814814815
2024-06-06 13:01:24,24.6871,24.6995,24.6628,40.4893,40.4843,24.4447,24.7126,6.69236,45.7524,565.162,0.0,24.444444444444446,23.993333333333336
2024-06-06 13:01:25,24.6767,24.6995,24.6577,40.505,40.481,24.4387,24.7126,5.70765,44.7677,565.064,0.0,24.444444444444446,23.99351851851852
2024-06-06 13:01:26,24.6846,24.7028,24.6651,40.5038,40.4843,24.4291,24.6929,7.67706,44.7677,565.064,0.0,24.444444444444446,23.993703703703705
2024-06-06 13:01:27,24.69,24.7061,24.6657,40.5085,40.481,24.4432,24.7061,6.69236,45.4242,564.178,0.0,24.444444444444446,23.993888888888893
2024-06-06 13:01:28,24.6853,24.6995,24.6789,40.5089,40.481,24.4549,24.7126,6.69236,45.7524,561.617,0.0,24.444444444444446,23.994074074074078
2024-06-06 13:01:29,24.6952,24.6995,24.6797,40.4957,40.481,24.4311,24.7192,5.37941,44.4395,563.882,0.0,24.444444444444446,23.994259259259263
2024-06-06 13:01:30,24.7025,24.7061,24.6698,40.5075,40.4843,24.4499,24.7093,5.70765,45.4242,559.845,0.0,24.444444444444446,23.994444444444447
2024-06-06 13:01:31,24.6924,24.6929,24.6741,40.52,40.481,24.4344,24.7061,5.70765,45.4242,562.7,0.0,24.444444444444446,23.99462962962963
2024-06-06 13:01:32,24.6935,24.7028,24.663,40.5189,40.4843,24.4383,24.7159,6.36412,44.7677,562.208,0.0,24.444444444444446,23.994814814814816
2024-06-06 13:01:33,24.6988,24.6962,24.6775,40.5069,40.481,24.4417,24.7028,5.37941,48.3783,562.011,0.0,24.444444444444446,23.995000000000005
2024-06-06 13:01:34,24.7055,24.6962,24.6757,40.5352,40.4876,24.4366,24.7028,6.36412,42.1418,563.291,0.0,24.444444444444446,23.99518518518519
2024-06-06 13:01:35,24.6967,24.7061,24.6622,40.502,40.4876,24.4388,24.7093,6.36412,48.0501,561.125,0.0,24.444444444444446,23.995370370370374
2024-06-06 13:01:36,24.6939,24.6962,24.6738,40.4949,40.4843,24.4412,24.7093,7.34883,45.096,562.208,0.0,24.444444444444446,23.99555555555556
2024-06-06 13:01:37,24.7085,24.6929,24.6786,40.5028,40.4777,24.4396,24.7028,-2.82649,47.3936,562.011,0.0,24.444444444444446,23.995740740740743
2024-06-06 13:01:38,24.7004,24.6962,24.6725,40.5055,40.481,24.4416,24.7028,8.0053,44.1113,562.11,0.0,24.444444444444446,23.995925925925928
2024-06-06 13:01:39,24.7065,24.7028,24.68,40.4999,40.4777,24.4453,24.7061,7.67706,45.7524,561.716,0.0,24.444444444444446,23.996111111111116
2024-06-06 13:01:40,24.7057,24.6995,24.6757,40.5223,40.4843,24.4302,24.7093,7.34883,46.7371,561.223,0.0,24.444444444444446,23.9962962962963
2024-06-06 13:01:41,24.7064,24.6962,24.6853,40.5043,40.4843,24.438,24.7126,5.37941,46.0807,560.633,0.0,24.444444444444446,23.996481481481485
2024-06-06 13:01:42,24.708,24.729,24.6852,40.5082,40.481,24.4541,24.7061,5.37941,45.7524,560.731,0.0,24.444444444444446,23.99666666666667
2024-06-06 13:01:43,24.6963,24.6995,24.686,40.5082,40.481,24.4306,24.7126,6.36412,47.0654,560.534,0.0,24.444444444444446,23.996851851851854
2024-06-06 13:01:44,24.7052,24.6929,24.6792,40.5052,40.481,24.4386,24.7028,8.99001,46.0807,560.731,0.0,24.444444444444446,23.99703703703704
2024-06-06 13:01:45,24.7111,24.6864,24.6765,40.5081,40.4843,24.4345,24.7093,6.03588,47.7219,560.83,0.0,24.444444444444446,23.997222222222227
2024-06-06 13:01:46,24.7008,24.7028,24.6789,40.4968,40.4777,24.4494,24.7093,6.36412,47.3936,560.928,0.0,24.444444444444446,23.99740740740741
2024-06-06 13:01:47,24.7085,24.7028,24.6861,40.497,40.4843,24.4343,24.7061,7.67706,45.096,559.549,0.0,24.444444444444446,23.997592592592596
2024-06-06 13:01:48,24.6993,24.6962,24.6913,40.5064,40.4777,24.4526,24.7028,7.34883,47.0654,561.125,0.0,24.444444444444446,23.99777777777778
2024-06-06 13:01:49,24.706,24.7061,24.69,40.4848,40.4876,24.4492,24.7028,8.99001,44.7677,562.11,0.0,24.444444444444446,23.997962962962966
2024-06-06 13:01:50,24.7135,24.6929,24.6924,40.4899,40.4876,24.4569,24.7061,5.70765,46.7371,562.7,0.0,24.444444444444446,23.99814814814815
2024-06-06 13:01:51,24.7069,24.6929,24.6879,40.4772,40.4909,24.4529,24.7093,6.69236,46.4089,563.291,0.0,24.444444444444446,23.99833333333334
2024-06-06 13:01:52,24.7069,24.7028,24.6991,40.4701,40.4843,24.4525,24.7093,7.02059,47.0654,564.473,0.0,24.444444444444446,23.998518518518523
2024-06-06 13:01:53,24.7083,24.7061,24.6937,40.4568,40.481,24.4587,24.7126,7.02059,44.1113,564.867,0.0,24.444444444444446,23.998703703703708
2024-06-06 13:01:54,24.7221,24.6896,24.7013,40.472,40.4843,24.4587,24.7061,-0.857072,46.7371,565.162,0.0,24.444444444444446,23.998888888888892
2024-06-06 13:01:55,24.7284,24.6995,24.695,40.4694,40.4843,24.4747,24.7028,5.70765,45.4242,565.458,0.0,24.444444444444446,23.999074074074077
2024-06-06 13:01:56,24.7128,24.67,24.6989,40.4589,40.4876,24.4704,24.7061,6.36412,45.4242,564.965,0.0,24.444444444444446,23.99925925925926
2024-06-06 13:01:57,24.7093,24.6962,24.6979,40.4508,40.4876,24.4582,24.7061,5.70765,46.7371,565.753,0.0,24.444444444444446,23.99944444444445
2024-06-06 13:01:58,24.7198,24.7126,24.7068,40.4452,40.4843,24.461,24.7126,6.69236,44.4395,566.442,0.0,24.444444444444446,23.999629629629634
2024-06-06 13:01:59,24.722,24.6962,24.7023,40.4467,40.4777,24.4794,24.7093,6.69236,46.4089,566.836,0.0,24.444444444444446,23.99981481481482
2024-06-06 13:02:00,24.7086,24.6995,24.6967,40.4519,40.4909,24.4778,24.7028,6.69236,47.3936,566.442,0.0,24.444444444444446,24.000000000000004
2024-06-06 13:02:01,24.7246,24.7061,24.6964,40.4625,40.4876,24.4769,24.7093,5.37941,47.0654,565.556,0.0,24.444444444444446,24.000370370370373
2024-06-06 13:02:02,24.7197,24.7061,24.7004,40.4468,40.4843,24.4698,24.7061,5.70765,44.7677,564.867,0.0,24.444444444444446,24.000740740740746
2024-06-06 13:02:03,24.7209,24.7028,24.7061,40.4376,40.4876,24.4606,24.7093,6.36412,46.4089,564.965,0.0,24.444444444444446,24.001111111111115
2024-06-06 13:02:04,24.7198,24.7028,24.7027,40.4548,40.4843,24.4748,24.7061,6.69236,44.1113,564.965,0.0,24.444444444444446,24.001481481481484
2024-06-06 13:02:05,24.7225,24.7061,24.7014,40.4299,40.4777,24.4788,24.7093,4.72294,47.0654,564.571,0.0,24.444444444444446,24.001851851851857
2024-06-06 13:02:06,24.7219,24.6995,24.6993,40.4315,40.481,24.4752,24.7126,6.03588,43.4548,563.882,0.0,24.444444444444446,24.002222222222226
2024-06-06 13:02:07,24.729,24.7258,24.7125,40.4393,40.481,24.4651,24.7093,5.70765,47.3936,561.716,0.0,24.444444444444446,24.002592592592595
2024-06-06 13:02:08,24.724,24.7093,24.7117,40.4413,40.4843,24.4809,24.7061,5.70765,42.7983,563.291,0.0,24.444444444444446,24.002962962962968
2024-06-06 13:02:09,24.7262,24.7061,24.7063,40.444,40.4843,24.4824,24.7093,4.06647,47.7219,563.193,0.0,24.444444444444446,24.003333333333337
2024-06-06 13:02:10,24.7293,24.7061,24.709,40.4523,40.4777,24.4823,24.7093,6.03588,45.7524,562.897,0.0,24.444444444444446,24.003703703703707
2024-06-06 13:02:11,24.7213,24.6995,24.703,40.4325,40.4843,24.4838,24.7093,6.36412,45.4242,562.307,0.0,24.444444444444446,24.004074074074076
2024-06-06 13:02:12,24.7273,24.6995,24.7119,40.4591,40.4745,24.4904,24.7061,6.36412,47.0654,560.042,0.0,24.444444444444446,24.00444444444445
2024-06-06 13:02:13,24.7291,24.7028,24.717,40.4423,40.4843,24.4791,24.7126,7.02059,44.4395,561.814,0.0,24.444444444444446,24.004814814814818
2024-06-06 13:02:14,24.7268,24.6995,24.7049,40.4396,40.481,24.4838,24.7061,5.70765,46.0807,561.42,0.0,24.444444444444446,24.005185185185187
2024-06-06 13:02:15,24.7288,24.6995,24.7224,40.4582,40.4843,24.4882,24.7061,6.36412,46.0807,561.322,0.0,24.444444444444446,24.00555555555556
2024-06-06 13:02:16,24.7374,24.7061,24.723,40.4527,40.481,24.4871,24.7159,7.34883,45.096,562.11,0.0,24.444444444444446,24.00592592592593
2024-06-06 13:02:17,24.7221,24.6929,24.6999,40.4541,40.4843,24.4751,24.7028,7.34883,47.7219,562.011,0.0,24.444444444444446,24.0062962962963
2024-06-06 13:02:18,24.737,24.7126,24.7162,40.4578,40.481,24.4837,24.7126,7.34883,44.4395,562.897,0.0,24.444444444444446,24.00666666666667
2024-06-06 13:02:19,24.7384,24.7028,24.7167,40.4401,40.481,24.4971,24.7061,5.05118,47.3936,563.39,0.0,24.444444444444446,24.00703703703704
2024-06-06 13:02:20,24.7411,24.7783,24.7255,40.4467,40.4909,24.5069,24.7684,7.02059,46.7371,563.882,0.0,24.444444444444446,24.00740740740741
2024-06-06 13:02:21,24.7394,24.7684,24.7209,40.4525,40.4876,24.4935,24.7652,6.69236,45.7524,564.768,0.0,24.444444444444446,24.007777777777783
2024-06-06 13:02:22,24.7251,24.7586,24.7093,40.4557,40.4876,24.5013,24.7684,7.34883,47.7219,562.405,0.0,24.444444444444446,24.008148148148152
2024-06-06 13:02:23,24.741,24.7619,24.7115,40.4589,40.4876,24.4989,24.7652,7.34883,46.0807,566.442,0.0,24.444444444444446,24.00851851851852
2024-06-06 13:02:24,24.7349,24.7652,24.7159,40.4536,40.4843,24.5018,24.7684,6.36412,48.0501,566.245,0.0,24.444444444444446,24.008888888888894
2024-06-06 13:02:25,24.7395,24.7619,24.7183,40.4587,40.481,24.4933,24.7684,31.6383,45.096,566.738,0.0,24.444444444444446,24.009259259259263
2024-06-06 13:02:26,24.7419,24.7652,24.7192,40.4572,40.4876,24.5033,24.7652,-0.528836,47.0654,567.23,0.0,24.444444444444446,24.009629629629632
2024-06-06 13:02:27,24.7527,24.752,24.734,40.4566,40.481,24.4969,24.7717,5.37941,45.4242,567.23,0.0,24.444444444444446,24.010000000000005
2024-06-06 13:02:28,24.7399,24.7619,24.7191,40.4404,40.4777,24.5005,24.775,4.72294,49.0348,566.935,0.0,24.444444444444446,24.010370370370374
2024-06-06 13:02:29,24.7356,24.7652,24.7289,40.4513,40.4777,24.4946,24.7816,5.70765,44.4395,566.147,0.0,24.444444444444446,24.010740740740744
2024-06-06 13:02:30,24.7451,24.7586,24.7263,40.4666,40.4876,24.4846,24.7684,6.69236,46.0807,562.996,0.0,24.444444444444446,24.011111111111113
2024-06-06 13:02:31,24.7306,24.7717,24.727,40.4563,40.4843,24.4906,24.7717,5.05118,37.5465,566.147,0.0,24.444444444444446,24.011481481481486
2024-06-06 13:02:32,24.7494,24.7684,24.7339,40.44,40.4843,24.486,24.775,4.72294,47.3936,566.245,0.0,24.444444444444446,24.011851851851855
2024-06-06 13:02:33,24.7467,24.7652,24.7271,40.4599,40.4942,24.4884,24.7684,6.69236,45.096,561.814,0.0,24.444444444444446,24.012222222222224
2024-06-06 13:02:34,24.7434,24.7553,24.7263,40.4702,40.4843,24.4903,24.7652,6.03588,45.4242,565.261,0.0,24.444444444444446,24.012592592592597
2024-06-06 13:02:35,24.7511,24.7652,24.7271,40.4562,40.481,24.4927,24.7684,5.37941,44.7677,564.867,0.0,24.444444444444446,24.012962962962966
2024-06-06 13:02:36,24.7581,24.7553,24.7393,40.4761,40.4843,24.4923,24.7684,4.3947,48.3783,565.359,0.0,24.444444444444446,24.013333333333335
2024-06-06 13:02:37,24.7542,24.7586,24.7464,40.4717,40.4777,24.4936,24.7684,6.69236,44.7677,564.67,0.0,24.444444444444446,24.013703703703708
2024-06-06 13:02:38,24.7551,24.7652,24.7238,40.476,40.4843,24.4847,24.7849,6.36412,46.0807,564.571,0.0,24.444444444444446,24.014074074074077
2024-06-06 13:02:39,24.7537,24.7619,24.7335,40.4833,40.4777,24.5038,24.7717,11.9441,43.1266,564.867,0.0,24.444444444444446,24.014444444444447
2024-06-06 13:02:40,24.7427,24.7586,24.7251,40.4774,40.4843,24.4872,24.775,5.70765,46.7371,565.458,0.0,24.444444444444446,24.01481481481482
2024-06-06 13:02:41,24.7562,24.7619,24.7404,40.4653,40.4876,24.4955,24.775,-3.48296,43.783,565.556,0.0,24.444444444444446,24.01518518518519
2024-06-06 13:02:42,24.748,24.7816,24.7363,40.4708,40.481,24.4883,24.7652,6.03588,48.0501,568.412,0.0,24.444444444444446,24.015555555555558
2024-06-06 13:02:43,24.7507,24.7652,24.7328,40.4757,40.4777,24.484,24.7684,4.3947,44.4395,565.359,0.0,24.444444444444446,24.01592592592593
2024-06-06 13:02:44,24.7658,24.7652,24.7377,40.4638,40.481,24.4999,24.775,6.03588,45.096,563.981,0.0,24.444444444444446,24.0162962962963
2024-06-06 13:02:45,24.7612,24.7652,24.7436,40.4646,40.4777,24.4957,24.7717,5.70765,45.4242,565.359,0.0,24.444444444444446,24.01666666666667
2024-06-06 13:02:46,24.7689,24.7717,24.7463,40.4668,40.4876,24.5048,24.7652,5.70765,44.1113,564.867,0.0,24.444444444444446,24.017037037037042
2024-06-06 13:02:47,24.7486,24.7652,24.7438,40.4664,40.4843,24.4937,24.7717,4.06647,48.3783,564.867,0.0,24.444444444444446,24.01740740740741
2024-06-06 13:02:48,24.7662,24.7553,24.7516,40.4789,40.4843,24.502,24.7652,4.06647,43.783,564.276,0.0,24.444444444444446,24.01777777777778
2024-06-06 13:02:49,24.7546,24.752,24.7498,40.4801,40.481,24.4912,24.7717,6.69236,46.7371,562.7,0.0,24.444444444444446,24.018148148148153
2024-06-06 13:02:50,24.7642,24.7684,24.748,40.4512,40.481,24.4983,24.7652,6.03588,45.4242,563.488,0.0,24.444444444444446,24.018518518518523
2024-06-06 13:02:51,24.7608,24.7684,24.7589,40.4632,40.481,24.4988,24.7783,8.33354,47.0654,562.504,0.0,24.444444444444446,24.018888888888892
2024-06-06 13:02:52,24.7642,24.7586,24.7518,40.4674,40.481,24.4997,24.775,7.67706,45.7524,563.685,0.0,24.444444444444446,24.01925925925926
2024-06-06 13:02:53,24.7672,24.7881,24.7352,40.4702,40.4843,24.499,24.7684,6.36412,45.096,563.291,0.0,24.444444444444446,24.019629629629634
2024-06-06 13:02:54,24.7644,24.7816,24.7538,40.4703,40.4843,24.5035,24.7717,5.05118,48.0501,563.981,0.0,24.444444444444446,24.020000000000003
2024-06-06 13:02:55,24.7694,24.7356,24.7591,40.4625,40.481,24.5102,24.7652,7.34883,43.783,562.602,0.0,24.444444444444446,24.020370370370372
2024-06-06 13:02:56,24.775,24.7652,24.756,40.4647,40.4876,24.5152,24.7652,7.02059,48.0501,564.67,0.0,24.444444444444446,24.020740740740745
2024-06-06 13:02:57,24.7669,24.7717,24.7479,40.4675,40.4876,24.5142,24.7684,8.0053,44.7677,560.534,0.0,24.444444444444446,24.021111111111114
2024-06-06 13:02:58,24.765,24.7684,24.7506,40.4445,40.4745,24.501,24.7684,7.02059,48.7066,561.125,0.0,24.444444444444446,24.021481481481484
2024-06-06 13:02:59,24.764,24.7586,24.7531,40.4528,40.4777,24.5222,24.7684,6.03588,45.4242,560.731,0.0,24.444444444444446,24.021851851851856
2024-06-06 13:03:00,24.7698,24.7684,24.7622,40.4643,40.4777,24.5203,24.7652,7.34883,46.4089,557.58,0.0,24.444444444444446,24.022222222222226
2024-06-06 13:03:01,24.7772,24.7652,24.7694,40.4675,40.4843,24.511,24.7717,6.36412,46.4089,561.322,0.0,24.444444444444446,24.022592592592595
2024-06-06 13:03:02,24.775,24.7586,24.7585,40.4571,40.4843,24.5018,24.775,6.69236,45.096,560.928,0.0,24.444444444444446,24.022962962962968
2024-06-06 13:03:03,24.7764,24.7652,24.7652,40.4718,40.481,24.5133,24.7586,7.02059,45.096,560.534,0.0,24.444444444444446,24.023333333333337
2024-06-06 13:03:04,24.7764,24.7619,24.7657,40.4687,40.4843,24.5092,24.7816,6.03588,44.4395,559.943,0.0,24.444444444444446,24.023703703703706
2024-06-06 13:03:05,24.7844,24.752,24.7672,40.4646,40.4843,24.5135,24.7717,6.03588,45.4242,560.14,0.0,24.444444444444446,24.02407407407408
2024-06-06 13:03:06,24.7757,24.752,24.7634,40.4852,40.4843,24.5153,24.775,6.36412,46.0807,560.731,0.0,24.444444444444446,24.02444444444445
2024-06-06 13:03:07,24.7731,24.7619,24.7667,40.4847,40.4876,24.5105,24.7684,6.03588,45.4242,561.617,0.0,24.444444444444446,24.024814814814818
2024-06-06 13:03:08,24.7814,24.7586,24.7645,40.4726,40.4942,24.5015,24.7652,6.03588,46.4089,561.125,0.0,24.444444444444446,24.02518518518519
2024-06-06 13:03:09,24.7755,24.7586,24.7713,40.4724,40.4843,24.5194,24.7652,6.36412,46.0807,562.7,0.0,24.444444444444446,24.02555555555556
2024-06-06 13:03:10,24.7922,24.7619,24.771,40.4731,40.481,24.5089,24.7684,6.03588,44.7677,562.7,0.0,24.444444444444446,24.02592592592593
2024-06-06 13:03:11,24.7861,24.7619,24.7597,40.4688,40.4876,24.5134,24.7684,12.2724,46.0807,563.094,0.0,24.444444444444446,24.026296296296298
2024-06-06 13:03:12,24.7895,24.7553,24.7662,40.4736,40.4843,24.5089,24.7717,4.72294,45.4242,562.897,0.0,24.444444444444446,24.02666666666667
2024-06-06 13:03:13,24.7866,24.7487,24.7672,40.4777,40.481,24.5143,24.7783,5.70765,46.7371,563.39,0.0,24.444444444444446,24.02703703703704
2024-06-06 13:03:14,24.7884,24.7652,24.7708,40.4667,40.4843,24.5112,24.775,5.05118,43.783,563.981,0.0,24.444444444444446,24.02740740740741
2024-06-06 13:03:15,24.7901,24.7619,24.7649,40.4964,40.4843,24.5039,24.7717,4.3947,46.7371,564.867,0.0,24.444444444444446,24.027777777777782
2024-06-06 13:03:16,24.7803,24.7717,24.78,40.4917,40.481,24.5041,24.7652,5.70765,45.4242,564.867,0.0,24.444444444444446,24.02814814814815
2024-06-06 13:03:17,24.7829,24.7619,24.768,40.5018,40.481,24.5252,24.7783,5.37941,44.4395,564.768,0.0,24.444444444444446,24.02851851851852
2024-06-06 13:03:18,24.7901,24.752,24.7682,40.4924,40.481,24.5281,24.7684,5.70765,47.3936,564.473,0.0,24.444444444444446,24.028888888888893
2024-06-06 13:03:19,24.7899,24.7717,24.7716,40.4863,40.4843,24.513,24.7652,4.06647,43.783,564.965,0.0,24.444444444444446,24.029259259259263
2024-06-06 13:03:20,24.7931,24.7553,24.7703,40.4928,40.481,24.5263,24.7652,4.72294,46.7371,564.178,0.0,24.444444444444446,24.029629629629632
2024-06-06 13:03:21,24.7921,24.7684,24.7703,40.5018,40.481,24.5156,24.7717,7.34883,43.4548,564.768,0.0,24.444444444444446,24.030000000000005
2024-06-06 13:03:22,24.7885,24.7684,24.7764,40.4894,40.4843,24.5201,24.7684,6.03588,44.4395,564.67,0.0,24.444444444444446,24.030370370370374
2024-06-06 13:03:23,24.7921,24.7717,24.7763,40.5036,40.4843,24.5107,24.7684,6.69236,46.0807,563.39,0.0,24.444444444444446,24.030740740740743
2024-06-06 13:03:24,24.7897,24.7586,24.781,40.5052,40.4777,24.507,24.7652,7.34883,44.7677,564.473,0.0,24.444444444444446,24.031111111111116
2024-06-06 13:03:25,24.7855,24.7553,24.7791,40.4912,40.4876,24.5215,24.7717,8.0053,47.0654,560.633,0.0,24.444444444444446,24.031481481481485
2024-06-06 13:03:26,24.7945,24.752,24.784,40.5057,40.4777,24.5139,24.7684,7.67706,44.7677,564.079,0.0,24.444444444444446,24.031851851851854
2024-06-06 13:03:27,24.7896,24.7553,24.7903,40.5151,40.481,24.5201,24.7586,7.34883,45.7524,563.882,0.0,24.444444444444446,24.032222222222227
2024-06-06 13:03:28,24.7951,24.7619,24.7855,40.4876,40.4843,24.5159,24.7652,7.34883,46.0807,564.374,0.0,24.444444444444446,24.032592592592597
2024-06-06 13:03:29,24.7991,24.7389,24.7837,40.5046,40.4876,24.5176,24.7684,7.02059,43.1266,564.276,0.0,24.444444444444446,24.032962962962966
2024-06-06 13:03:30,24.7981,24.7586,24.788,40.5159,40.4876,24.513,24.7652,6.69236,48.7066,564.473,0.0,24.444444444444446,24.033333333333335
2024-06-06 13:03:31,24.8004,24.752,24.7894,40.5077,40.4876,24.5173,24.7684,5.37941,45.096,564.079,0.0,24.444444444444446,24.033703703703708
2024-06-06 13:03:32,24.8019,24.7652,24.7772,40.4792,40.4777,24.53,24.7684,6.03588,45.4242,564.67,0.0,24.444444444444446,24.034074074074077
2024-06-06 13:03:33,24.7994,24.7619,24.7839,40.5069,40.4876,24.5447,24.7717,6.69236,48.7066,564.276,0.0,24.444444444444446,24.034444444444446
2024-06-06 13:03:34,24.803,24.7586,24.7941,40.5109,40.4843,24.5314,24.7684,6.36412,46.0807,563.685,0.0,24.444444444444446,24.03481481481482
2024-06-06 13:03:35,24.7987,24.7684,24.7882,40.5125,40.4843,24.5388,24.7652,5.70765,45.4242,563.981,0.0,24.444444444444446,24.03518518518519
2024-06-06 13:03:36,24.8036,24.821,24.7791,40.5249,40.4843,24.5333,24.821,5.37941,46.7371,564.178,0.0,24.444444444444446,24.035555555555558
2024-06-06 13:03:37,24.8029,24.8177,24.8061,40.5339,40.4843,24.5424,24.8243,6.69236,42.7983,564.768,0.0,24.444444444444446,24.03592592592593
2024-06-06 13:03:38,24.8092,24.8243,24.7916,40.5271,40.4843,24.5343,24.8243,7.02059,48.0501,567.919,0.0,24.444444444444446,24.0362962962963
2024-06-06 13:03:39,24.8088,24.8144,24.7976,40.52,40.481,24.5355,24.821,7.02059,44.1113,567.919,0.0,24.444444444444446,24.03666666666667
2024-06-06 13:03:40,24.8086,24.8144,24.7954,40.5246,40.4777,24.5339,24.8308,7.34883,46.7371,563.981,0.0,24.444444444444446,24.03703703703704
2024-06-06 13:03:41,24.8051,24.8275,24.787,40.51,40.4843,24.5316,24.8243,5.37941,46.4089,564.276,0.0,24.444444444444446,24.03740740740741
2024-06-06 13:03:42,24.8127,24.8505,24.7988,40.5341,40.4777,24.5429,24.8275,7.02059,44.4395,564.473,0.0,24.444444444444446,24.03777777777778
2024-06-06 13:03:43,24.8151,24.8308,24.8021,40.536,40.481,24.5364,24.8243,2.42529,48.0501,564.867,0.0,24.444444444444446,24.038148148148153
2024-06-06 13:03:44,24.8189,24.8243,24.8015,40.5255,40.481,24.5316,24.8275,6.69236,44.4395,565.655,0.0,24.444444444444446,24.038518518518522
2024-06-06 13:03:45,24.8214,24.8243,24.7967,40.5491,40.4843,24.5224,24.8243,6.69236,47.0654,565.458,0.0,24.444444444444446,24.03888888888889
2024-06-06 13:03:46,24.8052,24.8243,24.7974,40.5115,40.4876,24.5233,24.8275,5.70765,46.4089,565.359,0.0,24.444444444444446,24.039259259259264
2024-06-06 13:03:47,24.8261,24.8243,24.817,40.535,40.4843,24.5308,24.8243,5.37941,48.0501,568.904,0.0,24.444444444444446,24.039629629629633
2024-06-06 13:03:48,24.8065,24.8177,24.8046,40.5329,40.4876,24.5384,24.8308,6.03588,45.096,564.079,0.0,24.444444444444446,24.040000000000003
2024-06-06 13:03:49,24.8152,24.8111,24.8015,40.5249,40.481,24.5368,24.8308,7.02059,47.3936,561.617,0.0,24.444444444444446,24.040370370370375
2024-06-06 13:03:50,24.816,24.8308,24.8094,40.5393,40.481,24.5447,24.8177,7.34883,45.096,562.307,0.0,24.444444444444446,24.040740740740745
2024-06-06 13:03:51,24.8029,24.8243,24.7986,40.5386,40.4843,24.5456,24.8243,5.05118,48.7066,563.39,0.0,24.444444444444446,24.041111111111114
2024-06-06 13:03:52,24.8107,24.8243,24.8062,40.5451,40.4843,24.5625,24.8243,6.03588,42.4701,562.897,0.0,24.444444444444446,24.041481481481483
2024-06-06 13:03:53,24.8115,24.8177,24.7969,40.5303,40.4843,24.5452,24.8275,6.36412,47.0654,562.504,0.0,24.444444444444446,24.041851851851856
2024-06-06 13:03:54,24.82,24.798,24.8065,40.5259,40.4843,24.5467,24.8308,5.05118,44.7677,561.913,0.0,24.444444444444446,24.042222222222225
2024-06-06 13:03:55,24.8162,24.8177,24.8024,40.5159,40.4843,24.5505,24.8243,5.70765,46.4089,561.322,0.0,24.444444444444446,24.042592592592595
2024-06-06 13:03:56,24.8199,24.8374,24.8085,40.5197,40.4777,24.5437,24.821,6.69236,45.4242,561.322,0.0,24.444444444444446,24.042962962962967
2024-06-06 13:03:57,24.8264,24.8177,24.8109,40.52,40.4876,24.5496,24.8243,5.37941,46.4089,561.125,0.0,24.444444444444446,24.043333333333337
2024-06-06 13:03:58,24.8149,24.8243,24.8185,40.4981,40.4843,24.5612,24.8243,6.69236,46.4089,561.322,0.0,24.444444444444446,24.043703703703706
2024-06-06 13:03:59,24.8198,24.8177,24.8138,40.5251,40.4876,24.5624,24.8243,5.70765,45.7524,561.322,0.0,24.444444444444446,24.04407407407408
2024-06-06 13:04:00,24.8294,24.8046,24.8173,40.5204,40.4843,24.5616,24.8341,3.41,46.0807,561.716,0.0,24.444444444444446,24.044444444444448
2024-06-06 13:04:01,24.8262,24.821,24.8177,40.5203,40.4843,24.5599,24.821,6.69236,44.7677,562.405,0.0,24.444444444444446,24.044814814814817
2024-06-06 13:04:02,24.8241,24.821,24.8174,40.4977,40.481,24.556,24.8243,7.02059,45.096,562.011,0.0,24.444444444444446,24.04518518518519
2024-06-06 13:04:03,24.8211,24.8243,24.8285,40.4884,40.481,24.5694,24.8308,3.73823,44.1113,562.011,0.0,24.444444444444446,24.04555555555556
2024-06-06 13:04:04,24.8362,24.8243,24.8261,40.5108,40.481,24.5626,24.8243,6.36412,45.7524,561.814,0.0,24.444444444444446,24.04592592592593
2024-06-06 13:04:05,24.824,24.8177,24.8263,40.5102,40.4843,24.5575,24.8308,5.70765,45.096,558.072,0.0,24.444444444444446,24.0462962962963
2024-06-06 13:04:06,24.8312,24.8177,24.8218,40.5077,40.481,24.5562,24.8341,4.3947,46.0807,561.617,0.0,24.444444444444446,24.04666666666667
2024-06-06 13:04:07,24.8255,24.8144,24.823,40.508,40.4843,24.5583,24.8275,5.05118,43.783,561.617,0.0,24.444444444444446,24.04703703703704
2024-06-06 13:04:08,24.8266,24.8078,24.8204,40.5168,40.4876,24.5634,24.8243,6.03588,47.0654,561.026,0.0,24.444444444444446,24.047407407407412
2024-06-06 13:04:09,24.8246,24.8243,24.8121,40.4922,40.4843,24.564,24.8275,6.36412,45.4242,561.814,0.0,24.444444444444446,24.04777777777778
2024-06-06 13:04:10,24.8305,24.8243,24.8147,40.4912,40.4843,24.5542,24.821,7.02059,44.7677,561.716,0.0,24.444444444444446,24.04814814814815
2024-06-06 13:04:11,24.8271,24.821,24.8226,40.4976,40.4876,24.5671,24.8275,6.69236,44.7677,560.337,0.0,24.444444444444446,24.04851851851852
2024-06-06 13:04:12,24.8323,24.8243,24.8216,40.4996,40.4843,24.5529,24.8308,18.1806,45.096,562.307,0.0,24.444444444444446,24.048888888888893
2024-06-06 13:04:13,24.8346,24.8177,24.83,40.5099,40.4843,24.5639,24.8275,5.37941,44.7677,562.405,0.0,24.444444444444446,24.049259259259262
2024-06-06 13:04:14,24.8458,24.8177,24.8282,40.5022,40.481,24.5602,24.8275,6.69236,44.7677,563.193,0.0,24.444444444444446,24.04962962962963
2024-06-06 13:04:15,24.8311,24.821,24.824,40.5046,40.4843,24.5685,24.8243,7.02059,46.7371,562.996,0.0,24.444444444444446,24.050000000000004
2024-06-06 13:04:16,24.8337,24.8243,24.8303,40.4858,40.4909,24.56,24.8308,5.37941,43.1266,563.488,0.0,24.444444444444446,24.050370370370374
2024-06-06 13:04:17,24.8452,24.8275,24.8303,40.5039,40.4876,24.5725,24.8308,6.36412,47.0654,564.276,0.0,24.444444444444446,24.050740740740743
2024-06-06 13:04:18,24.8481,24.8111,24.8353,40.5037,40.4777,24.5834,24.8243,7.34883,44.4395,564.374,0.0,24.444444444444446,24.051111111111116
2024-06-06 13:04:19,24.8447,24.8407,24.8335,40.5074,40.481,24.5768,24.8243,7.02059,47.7219,564.276,0.0,24.444444444444446,24.051481481481485
2024-06-06 13:04:20,24.8345,24.8177,24.8263,40.5159,40.4843,24.5691,24.8275,6.03588,47.0654,564.965,0.0,24.444444444444446,24.051851851851854
2024-06-06 13:04:21,24.8473,24.8013,24.8428,40.5073,40.4777,24.5712,24.821,7.67706,46.4089,564.473,0.0,24.444444444444446,24.052222222222227
2024-06-06 13:04:22,24.8405,24.8177,24.8366,40.4977,40.481,24.5703,24.821,8.0053,47.0654,563.882,0.0,24.444444444444446,24.052592592592596
2024-06-06 13:04:23,24.8439,24.8275,24.8407,40.5169,40.4843,24.5608,24.8243,6.03588,44.1113,563.488,0.0,24.444444444444446,24.052962962962965
2024-06-06 13:04:24,24.8463,24.821,24.8371,40.5196,40.4777,24.5715,24.8308,7.34883,48.7066,563.587,0.0,24.444444444444446,24.053333333333338
2024-06-06 13:04:25,24.8445,24.8243,24.8359,40.4901,40.4876,24.5654,24.8308,7.67706,45.096,559.943,0.0,24.444444444444446,24.053703703703707
2024-06-06 13:04:26,24.8468,24.8111,24.8345,40.5033,40.4843,24.5702,24.8243,6.69236,48.0501,563.587,0.0,24.444444444444446,24.054074074074077
2024-06-06 13:04:27,24.8529,24.8243,24.8414,40.5003,40.4843,24.5645,24.8243,6.03588,46.0807,563.784,0.0,24.444444444444446,24.05444444444445
2024-06-06 13:04:28,24.8487,24.821,24.8526,40.5094,40.481,24.5659,24.8308,7.02059,46.0807,563.784,0.0,24.444444444444446,24.05481481481482
2024-06-06 13:04:29,24.8465,24.8243,24.8451,40.5117,40.4777,24.5684,24.8275,6.03588,46.7371,564.079,0.0,24.444444444444446,24.055185185185188
2024-06-06 13:04:30,24.8457,24.8243,24.8395,40.5149,40.4843,24.5581,24.8243,5.70765,46.7371,563.981,0.0,24.444444444444446,24.055555555555557
2024-06-06 13:04:31,24.8456,24.821,24.8548,40.5153,40.4843,24.5634,24.8177,5.37941,46.0807,566.344,0.0,24.444444444444446,24.05592592592593
2024-06-06 13:04:32,24.8442,24.8275,24.8403,40.5031,40.4843,24.5652,24.8243,6.36412,44.4395,563.587,0.0,24.444444444444446,24.0562962962963
2024-06-06 13:04:33,24.8583,24.821,24.8466,40.4936,40.4843,24.5626,24.8275,5.70765,47.3936,567.132,0.0,24.444444444444446,24.05666666666667
2024-06-06 13:04:34,24.8577,24.8243,24.8486,40.5174,40.4745,24.5576,24.8308,5.70765,44.7677,563.488,0.0,24.444444444444446,24.05703703703704
2024-06-06 13:04:35,24.8463,24.8308,24.8376,40.5062,40.4909,24.5765,24.8243,8.0053,45.7524,563.784,0.0,24.444444444444446,24.05740740740741
2024-06-06 13:04:36,24.8529,24.8177,24.8424,40.4901,40.4777,24.5624,24.8275,7.34883,45.096,563.488,0.0,24.444444444444446,24.05777777777778
2024-06-06 13:04:37,24.8517,24.8243,24.849,40.4891,40.481,24.5637,24.821,9.64648,45.096,563.587,0.0,24.444444444444446,24.058148148148153
2024-06-06 13:04:38,24.8587,24.8243,24.8532,40.4908,40.4843,24.5768,24.8275,5.70765,44.4395,563.488,0.0,24.444444444444446,24.05851851851852
2024-06-06 13:04:39,24.8579,24.8243,24.8447,40.4928,40.4777,24.5735,24.8243,5.05118,45.7524,563.685,0.0,24.444444444444446,24.05888888888889
2024-06-06 13:04:40,24.8556,24.821,24.8494,40.5148,40.481,24.5679,24.8308,5.05118,43.4548,563.685,0.0,24.444444444444446,24.059259259259264
2024-06-06 13:04:41,24.8597,24.821,24.8485,40.4984,40.481,24.5592,24.821,7.67706,48.3783,564.178,0.0,24.444444444444446,24.059629629629633
2024-06-06 13:04:42,24.8658,24.8177,24.8553,40.4984,40.4843,24.5518,24.8308,5.05118,43.4548,565.359,0.0,24.444444444444446,24.060000000000002
2024-06-06 13:04:43,24.8653,24.821,24.8509,40.4956,40.4843,24.5599,24.8243,24.0889,47.3936,564.276,0.0,24.444444444444446,24.060370370370375
2024-06-06 13:04:44,24.8718,24.8177,24.8647,40.497,40.4843,24.5543,24.8177,5.37941,44.7677,562.504,0.0,24.444444444444446,24.060740740740744
2024-06-06 13:04:45,24.8621,24.8275,24.8598,40.4983,40.4843,24.5703,24.8275,6.69236,48.0501,563.882,0.0,24.444444444444446,24.061111111111114
2024-06-06 13:04:46,24.8568,24.8078,24.8484,40.5065,40.4843,24.5566,24.8275,6.69236,45.7524,564.867,0.0,24.444444444444446,24.061481481481486
2024-06-06 13:04:47,24.8733,24.8243,24.8637,40.4966,40.481,24.5483,24.8275,5.37941,44.1113,564.276,0.0,24.444444444444446,24.061851851851856
2024-06-06 13:04:48,24.871,24.8275,24.8689,40.5046,40.4843,24.5496,24.8243,5.37941,46.7371,563.291,0.0,24.444444444444446,24.062222222222225
2024-06-06 13:04:49,24.8629,24.8177,24.8659,40.4932,40.481,24.5544,24.8243,-0.528836,44.1113,564.079,0.0,24.444444444444446,24.062592592592598
2024-06-06 13:04:50,24.8622,24.8275,24.8634,40.4857,40.4777,24.559,24.8243,7.02059,47.0654,563.882,0.0,24.444444444444446,24.062962962962967
2024-06-06 13:04:51,24.8535,24.8111,24.8554,40.5052,40.4843,24.5549,24.8275,5.37941,42.7983,563.291,0.0,24.444444444444446,24.063333333333336
2024-06-06 13:04:52,24.8688,24.8144,24.8624,40.51,40.4843,24.556,24.821,6.36412,47.3936,563.193,0.0,24.444444444444446,24.063703703703705
2024-06-06 13:04:53,24.8674,24.8735,24.8649,40.4724,40.481,24.5578,24.8899,5.70765,44.1113,565.261,0.0,24.444444444444446,24.064074074074078
2024-06-06 13:04:54,24.8583,24.8735,24.856,40.5133,40.4843,24.5547,24.8833,5.70765,47.0654,564.079,0.0,24.444444444444446,24.064444444444447
2024-06-06 13:04:55,24.8607,24.8833,24.8589,40.5001,40.4777,24.5655,24.8833,5.37941,43.4548,568.313,0.0,24.444444444444446,24.064814814814817
2024-06-06 13:04:56,24.859,24.8669,24.867,40.5007,40.4777,24.5644,24.8801,6.03588,46.0807,565.162,0.0,24.444444444444446,24.06518518518519
2024-06-06 13:04:57,24.8527,24.8998,24.869,40.5063,40.4843,24.5544,24.8833,6.36412,46.7371,564.965,0.0,24.444444444444446,24.06555555555556
2024-06-06 13:04:58,24.8504,24.8768,24.8671,40.5054,40.481,24.5652,24.8866,5.37941,45.4242,565.162,0.0,24.444444444444446,24.065925925925928
2024-06-06 13:04:59,24.8496,24.8571,24.867,40.4829,40.4843,24.57,24.8866,8.0053,46.7371,567.033,0.0,24.444444444444446,24.0662962962963
2024-06-06 13:05:00,24.8373,24.8833,24.8606,40.501,40.4876,24.5634,24.8833,7.02059,44.7677,566.245,0.0,24.444444444444446,24.06666666666667
2024-06-06 13:05:01,24.8334,24.8735,24.8542,40.5257,40.4876,24.547,24.8801,7.02059,46.7371,566.245,0.0,24.444444444444446,24.06703703703704
2024-06-06 13:05:02,24.8453,24.8735,24.8814,40.5191,40.4876,24.5572,24.8899,6.36412,44.7677,566.541,0.0,24.444444444444446,24.067407407407412
2024-06-06 13:05:03,24.838,24.8702,24.8645,40.491,40.481,24.565,24.8833,8.0053,48.7066,566.541,0.0,24.444444444444446,24.06777777777778
2024-06-06 13:05:04,24.8474,24.8735,24.8682,40.5155,40.481,24.5673,24.8899,6.03588,46.0807,566.541,0.0,24.444444444444446,24.06814814814815
2024-06-06 13:05:05,24.8445,24.8833,24.8669,40.4899,40.4843,24.5663,24.8801,7.02059,48.3783,566.836,0.0,24.444444444444446,24.068518518518523
2024-06-06 13:05:06,24.8536,24.8735,24.8664,40.4919,40.4777,24.5753,24.9195,6.03588,45.4242,566.738,0.0,24.444444444444446,24.068888888888893
2024-06-06 13:05:07,24.8461,24.8801,24.863,40.5084,40.4777,24.5808,24.8965,6.36412,47.7219,566.344,0.0,24.444444444444446,24.069259259259262
2024-06-06 13:05:08,24.8464,24.8768,24.8624,40.4919,40.4777,24.5822,24.8833,5.70765,44.1113,568.904,0.0,24.444444444444446,24.069629629629635
2024-06-06 13:05:09,24.8474,24.8866,24.8679,40.4929,40.481,24.5882,24.8833,7.02059,44.7677,566.442,0.0,24.444444444444446,24.070000000000004
2024-06-06 13:05:10,24.8568,24.8833,24.8811,40.517,40.481,24.5856,24.8801,8.33354,46.7371,565.458,0.0,24.444444444444446,24.070370370370373
2024-06-06 13:05:11,24.8595,24.8735,24.8753,40.5017,40.4909,24.5813,24.8866,7.34883,43.4548,564.965,0.0,24.444444444444446,24.070740740740742
2024-06-06 13:05:12,24.8501,24.8833,24.8702,40.5059,40.481,24.5803,24.8833,6.03588,46.7371,566.541,0.0,24.444444444444446,24.071111111111115
2024-06-06 13:05:13,24.8544,24.8735,24.873,40.5167,40.4777,24.5873,24.8899,6.03588,45.4242,565.359,0.0,24.444444444444446,24.071481481481484
2024-06-06 13:05:14,24.857,24.8735,24.8574,40.5118,40.481,24.5833,24.8833,6.03588,47.0654,564.178,0.0,24.444444444444446,24.071851851851854
2024-06-06 13:05:15,24.8634,24.8768,24.8727,40.5123,40.4843,24.5732,24.8866,6.03588,46.0807,565.162,0.0,24.444444444444446,24.072222222222226
2024-06-06 13:05:16,24.8584,24.8833,24.8698,40.5213,40.481,24.5787,24.8801,7.34883,45.4242,564.867,0.0,24.444444444444446,24.072592592592596
2024-06-06 13:05:17,24.8573,24.8768,24.8701,40.5115,40.4876,24.596,24.8833,5.37941,46.7371,565.064,0.0,24.444444444444446,24.072962962962965
2024-06-06 13:05:18,24.8709,24.8801,24.8695,40.5365,40.4843,24.5894,24.8899,5.70765,46.7371,564.473,0.0,24.444444444444446,24.073333333333338
2024-06-06 13:05:19,24.8623,24.8768,24.8765,40.5046,40.4843,24.5965,24.8801,7.67706,46.0807,564.571,0.0,24.444444444444446,24.073703703703707
2024-06-06 13:05:20,24.862,24.8899,24.8684,40.4996,40.481,24.6015,24.8833,4.06647,49.0348,564.276,0.0,24.444444444444446,24.074074074074076
2024-06-06 13:05:21,24.8694,24.8637,24.8719,40.5017,40.4876,24.5954,24.8833,6.69236,44.4395,562.996,0.0,24.444444444444446,24.07444444444445
2024-06-06 13:05:22,24.8679,24.8604,24.8642,40.5123,40.4777,24.5813,24.8833,7.34883,45.4242,564.67,0.0,24.444444444444446,24.074814814814818
2024-06-06 13:05:23,24.8597,24.8604,24.8704,40.4978,40.4876,24.5806,24.8899,5.70765,47.0654,564.473,0.0,24.444444444444446,24.075185185185187
2024-06-06 13:05:24,24.8624,24.8768,24.8647,40.5094,40.4843,24.5969,24.8833,5.05118,44.7677,564.867,0.0,24.444444444444446,24.07555555555556
2024-06-06 13:05:25,24.8748,24.8735,24.8655,40.497,40.4909,24.592,24.8833,6.36412,46.7371,566.836,0.0,24.444444444444446,24.07592592592593
2024-06-06 13:05:26,24.8641,24.8768,24.8733,40.4948,40.481,24.596,24.8768,5.37941,45.096,565.753,0.0,24.444444444444446,24.0762962962963
2024-06-06 13:05:27,24.8728,24.8735,24.871,40.506,40.4876,24.5878,24.8833,5.70765,46.0807,565.655,0.0,24.444444444444446,24.07666666666667
2024-06-06 13:05:28,24.8851,24.8801,24.8823,40.508,40.4777,24.5959,24.8866,7.67706,45.096,565.95,0.0,24.444444444444446,24.07703703703704
2024-06-06 13:05:29,24.8841,24.8735,24.8756,40.4974,40.481,24.5925,24.8866,4.72294,45.7524,566.639,0.0,24.444444444444446,24.07740740740741
2024-06-06 13:05:30,24.8761,24.8833,24.8704,40.4981,40.481,24.581,24.8833,4.72294,46.7371,566.639,0.0,24.444444444444446,24.07777777777778
2024-06-06 13:05:31,24.8904,24.8735,24.8861,40.5131,40.4876,24.6039,24.8833,4.3947,44.4395,567.624,0.0,24.444444444444446,24.078148148148152
2024-06-06 13:05:32,24.8918,24.8932,24.8904,40.5077,40.4876,24.5981,24.8833,6.36412,45.096,567.427,0.0,24.444444444444446,24.07851851851852
2024-06-06 13:05:33,24.8833,24.8637,24.8715,40.4964,40.481,24.6071,24.8833,5.05118,46.0807,569.889,0.0,24.444444444444446,24.07888888888889
2024-06-06 13:05:34,24.89,24.844,24.8791,40.4909,40.4843,24.5938,24.8833,5.37941,45.7524,567.329,0.0,24.444444444444446,24.079259259259263
2024-06-06 13:05:35,24.8721,24.8833,24.8744,40.4819,40.4843,24.5942,24.8833,6.36412,45.7524,568.609,0.0,24.444444444444446,24.079629629629633
2024-06-06 13:05:36,24.8783,24.8801,24.8801,40.5015,40.4876,24.5946,24.8833,5.70765,45.7524,568.609,0.0,24.444444444444446,24.080000000000002
2024-06-06 13:05:37,24.8862,24.8768,24.8844,40.4921,40.4777,24.5941,24.8899,6.69236,43.783,567.624,0.0,24.444444444444446,24.080370370370375
2024-06-06 13:05:38,24.8975,24.8735,24.8893,40.4926,40.4876,24.596,24.8833,6.36412,48.0501,567.132,0.0,24.444444444444446,24.080740740740744
2024-06-06 13:05:39,24.9032,24.8768,24.8833,40.4946,40.4876,24.5942,24.8866,3.73823,42.7983,566.935,0.0,24.444444444444446,24.081111111111113
2024-06-06 13:05:40,24.8928,24.8768,24.8946,40.509,40.4876,24.6037,24.8866,5.05118,45.7524,566.442,0.0,24.444444444444446,24.081481481481486
2024-06-06 13:05:41,24.9019,24.8768,24.8919,40.4866,40.4843,24.6006,24.8768,5.05118,44.4395,565.655,0.0,24.444444444444446,24.081851851851855
2024-06-06 13:05:42,24.9031,24.8702,24.8812,40.5031,40.481,24.6058,24.8932,5.37941,43.4548,564.374,0.0,24.444444444444446,24.082222222222224
2024-06-06 13:05:43,24.9002,24.8669,24.9066,40.5144,40.4843,24.6031,24.8866,6.36412,45.7524,564.276,0.0,24.444444444444446,24.082592592592597
2024-06-06 13:05:44,24.9052,24.8833,24.8757,40.5058,40.4843,24.6188,24.8801,5.05118,41.8136,563.981,0.0,24.444444444444446,24.082962962962966
2024-06-06 13:05:45,24.9015,24.8833,24.8951,40.5078,40.4843,24.6129,24.8801,6.03588,48.3783,562.405,0.0,24.444444444444446,24.083333333333336
2024-06-06 13:05:46,24.9039,24.8669,24.8902,40.5048,40.4777,24.5912,24.8866,6.03588,43.4548,565.162,0.0,24.444444444444446,24.08370370370371
2024-06-06 13:05:47,24.8938,24.8768,24.8954,40.4962,40.4876,24.6052,24.8768,8.0053,47.3936,562.504,0.0,24.444444444444446,24.084074074074078
2024-06-06 13:05:48,24.9008,24.8702,24.8912,40.5089,40.4777,24.6106,24.8833,7.02059,44.4395,562.602,0.0,24.444444444444446,24.084444444444447
2024-06-06 13:05:49,24.8927,24.8768,24.8938,40.5126,40.4777,24.6053,24.8833,7.67706,47.3936,562.897,0.0,24.444444444444446,24.08481481481482
2024-06-06 13:05:50,24.8928,24.8768,24.8962,40.4918,40.4843,24.6063,24.8833,6.03588,45.4242,562.11,0.0,24.444444444444446,24.08518518518519
2024-06-06 13:05:51,24.8968,24.8801,24.89,40.5068,40.481,24.6136,24.8899,6.03588,48.7066,562.405,0.0,24.444444444444446,24.08555555555556
2024-06-06 13:05:52,24.8997,24.8702,24.8972,40.5047,40.4777,24.617,24.8866,5.05118,43.783,561.814,0.0,24.444444444444446,24.085925925925928
2024-06-06 13:05:53,24.9026,24.8702,24.9045,40.5188,40.4843,24.6113,24.8801,6.69236,46.7371,558.663,0.0,24.444444444444446,24.0862962962963
2024-06-06 13:05:54,24.9037,24.8735,24.9042,40.5166,40.4876,24.6024,24.8833,6.03588,45.4242,562.602,0.0,24.444444444444446,24.08666666666667
2024-06-06 13:05:55,24.894,24.8833,24.9052,40.5086,40.4843,24.5945,24.8801,7.34883,47.3936,563.094,0.0,24.444444444444446,24.08703703703704
2024-06-06 13:05:56,24.9102,24.8801,24.9061,40.5048,40.4876,24.5998,24.8866,8.0053,45.4242,564.276,0.0,24.444444444444446,24.08740740740741
2024-06-06 13:05:57,24.8787,24.8702,24.8922,40.5076,40.481,24.6012,24.8833,5.05118,43.783,563.094,0.0,24.444444444444446,24.08777777777778
2024-06-06 13:05:58,24.8863,24.9096,24.8961,40.4935,40.481,24.6078,24.8833,7.34883,48.0501,563.193,0.0,24.444444444444446,24.08814814814815
2024-06-06 13:05:59,24.8705,24.8899,24.9009,40.5184,40.4843,24.5972,24.8833,5.37941,44.1113,563.291,0.0,24.444444444444446,24.088518518518523
2024-06-06 13:06:00,24.8756,24.8669,24.901,40.5008,40.481,24.6036,24.8833,6.69236,46.4089,567.23,0.0,24.444444444444446,24.088888888888892
2024-06-06 13:06:01,24.872,24.8735,24.9036,40.5065,40.4876,24.5991,24.8833,5.37941,46.7371,564.374,0.0,24.444444444444446,24.08925925925926
2024-06-06 13:06:02,24.8752,24.8768,24.9013,40.5027,40.4843,24.6163,24.8899,5.70765,43.4548,564.571,0.0,24.444444444444446,24.089629629629634
2024-06-06 13:06:03,24.8777,24.8735,24.9028,40.4964,40.481,24.6011,24.8801,6.36412,48.0501,564.571,0.0,24.444444444444446,24.090000000000003
2024-06-06 13:06:04,24.8587,24.8735,24.896,40.4991,40.4777,24.5982,24.8866,5.05118,45.4242,565.458,0.0,24.444444444444446,24.090370370370373
2024-06-06 13:06:05,24.8651,24.8866,24.892,40.5012,40.4876,24.6041,24.8833,6.03588,44.7677,565.852,0.0,24.444444444444446,24.090740740740745
2024-06-06 13:06:06,24.8601,24.8702,24.8979,40.5167,40.481,24.5961,24.8866,6.03588,46.0807,565.753,0.0,24.444444444444446,24.091111111111115
2024-06-06 13:06:07,24.8745,24.8833,24.9042,40.5188,40.481,24.6053,24.8866,4.72294,43.783,565.458,0.0,24.444444444444446,24.091481481481484
2024-06-06 13:06:08,24.8731,24.8833,24.8953,40.5173,40.4876,24.6083,24.8833,5.70765,49.0348,565.261,0.0,24.444444444444446,24.091851851851857
2024-06-06 13:06:09,24.8662,24.9326,24.895,40.5201,40.4777,24.614,24.9293,13.2571,43.4548,564.965,0.0,24.444444444444446,24.092222222222226
2024-06-06 13:06:10,24.8608,24.9392,24.9012,40.5271,40.4843,24.616,24.9392,6.03588,46.7371,566.048,0.0,24.444444444444446,24.092592592592595
2024-06-06 13:06:11,24.862,24.9359,24.8982,40.4745,40.4843,24.6128,24.9359,6.03588,44.7677,564.67,0.0,24.444444444444446,24.092962962962964
2024-06-06 13:06:12,24.8541,24.9392,24.9021,40.498,40.4876,24.6022,24.9392,3.73823,46.0807,563.488,0.0,24.444444444444446,24.093333333333337
2024-06-06 13:06:13,24.8585,24.9293,24.8981,40.5207,40.4876,24.6019,24.9392,6.69236,45.096,562.602,0.0,24.444444444444446,24.093703703703707
2024-06-06 13:06:14,24.8658,24.9424,24.8974,40.5216,40.481,24.6021,24.9424,4.3947,45.096,562.307,0.0,24.444444444444446,24.094074074074076
2024-06-06 13:06:15,24.8624,24.9424,24.8953,40.5262,40.4843,24.5905,24.9392,5.70765,43.783,561.322,0.0,24.444444444444446,24.09444444444445
2024-06-06 13:06:16,24.8697,24.9293,24.9005,40.5177,40.4876,24.5929,24.9392,6.03588,46.0807,562.504,0.0,24.444444444444446,24.094814814814818
2024-06-06 13:06:17,24.8664,24.9359,24.908,40.5162,40.4745,24.6075,24.9392,7.02059,44.4395,558.663,0.0,24.444444444444446,24.095185185185187
2024-06-06 13:06:18,24.8784,24.9359,24.9031,40.5159,40.4843,24.5973,24.9424,7.34883,47.0654,560.633,0.0,24.444444444444446,24.09555555555556
2024-06-06 13:06:19,24.8752,24.9293,24.8999,40.5127,40.481,24.5928,24.9392,5.05118,44.7677,560.731,0.0,24.444444444444446,24.09592592592593
2024-06-06 13:06:20,24.878,24.9293,24.8915,40.4936,40.4843,24.5967,24.9424,7.67706,49.0348,561.026,0.0,24.444444444444446,24.0962962962963
2024-06-06 13:06:21,24.8917,24.9293,24.9043,40.4992,40.4843,24.5959,24.949,8.0053,43.783,561.026,0.0,24.444444444444446,24.09666666666667
2024-06-06 13:06:22,24.8837,24.9293,24.891,40.4919,40.481,24.5959,24.9392,5.37941,46.7371,561.42,0.0,24.444444444444446,24.09703703703704
2024-06-06 13:06:23,24.8977,24.9326,24.9018,40.5232,40.481,24.6049,24.9359,7.67706,44.7677,562.307,0.0,24.444444444444446,24.09740740740741
2024-06-06 13:06:24,24.8945,24.9293,24.8954,40.4969,40.4843,24.6063,24.9392,5.70765,46.7371,563.784,0.0,24.444444444444446,24.097777777777782
2024-06-06 13:06:25,24.9014,24.9195,24.9039,40.4939,40.4843,24.6192,24.9359,5.70765,45.096,563.587,0.0,24.444444444444446,24.09814814814815
2024-06-06 13:06:26,24.8931,24.9359,24.8986,40.4904,40.4777,24.6213,24.9424,5.70765,45.7524,564.178,0.0,24.444444444444446,24.09851851851852
2024-06-06 13:06:27,24.9117,24.9326,24.9034,40.4926,40.4876,24.6224,24.9457,5.37941,44.7677,563.882,0.0,24.444444444444446,24.098888888888894
2024-06-06 13:06:28,24.9127,24.926,24.9057,40.4746,40.481,24.6156,24.9392,7.02059,46.4089,564.079,0.0,24.444444444444446,24.099259259259263
2024-06-06 13:06:29,24.9066,24.9424,24.9029,40.496,40.481,24.6306,24.9326,8.33354,42.4701,564.178,0.0,24.444444444444446,24.099629629629632
2024-06-06 13:06:30,24.9202,24.9326,24.9145,40.4842,40.481,24.6244,24.9392,5.37941,46.0807,565.261,0.0,24.444444444444446,24.1
2024-06-06 13:06:31,24.9073,24.9293,24.91,40.4813,40.481,24.6301,24.9326,6.69236,47.7219,563.981,0.0,24.444444444444446,24.100370370370374
2024-06-06 13:06:32,24.9184,24.9326,24.9094,40.4809,40.4843,24.6387,24.9392,6.03588,47.3936,563.488,0.0,24.444444444444446,24.100740740740743
2024-06-06 13:06:33,24.9117,24.9293,24.9097,40.4783,40.481,24.6284,24.9359,5.37941,44.1113,563.882,0.0,24.444444444444446,24.101111111111113
2024-06-06 13:06:34,24.9161,24.9326,24.9065,40.4746,40.4843,24.6187,24.926,5.05118,47.3936,563.882,0.0,24.444444444444446,24.101481481481486
2024-06-06 13:06:35,24.9224,24.9392,24.9121,40.4696,40.4876,24.6297,24.9359,5.70765,46.0807,563.587,0.0,24.444444444444446,24.101851851851855
2024-06-06 13:06:36,24.9107,24.926,24.9079,40.482,40.4843,24.6446,24.9359,6.03588,44.7677,563.981,0.0,24.444444444444446,24.102222222222224
2024-06-06 13:06:37,24.9065,24.9359,24.898,40.4794,40.481,24.6277,24.9457,6.03588,46.0807,564.178,0.0,24.444444444444446,24.102592592592597
2024-06-06 13:06:38,24.9132,24.9293,24.9073,40.4701,40.481,24.6258,24.9424,6.36412,44.7677,561.519,0.0,24.444444444444446,24.102962962962966
2024-06-06 13:06:39,24.9158,24.9392,24.9066,40.4815,40.4777,24.6443,24.9392,5.70765,46.0807,565.162,0.0,24.444444444444446,24.103333333333335
