TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 13:06:40,24.9305,24.9293,24.9223,40.4674,40.4843,24.6444,24.9392,5.70765,48.0501,565.162,0.0,24.444444444444446,24.103703703703708
2024-06-06 13:06:41,24.9196,24.9326,24.9134,40.4706,40.481,24.6397,24.9424,6.36412,44.7677,565.556,0.0,24.444444444444446,24.104074074074077
2024-06-06 13:06:42,24.9205,24.9359,24.9234,40.4658,40.4876,24.6391,24.9326,4.72294,46.0807,565.556,0.0,24.444444444444446,24.104444444444447
2024-06-06 13:06:43,24.9324,24.9326,24.9331,40.4627,40.481,24.6473,24.9293,5.37941,43.783,565.064,0.0,24.444444444444446,24.10481481481482
2024-06-06 13:06:44,24.925,24.9359,24.9234,40.4656,40.481,24.6305,24.9424,9.31824,48.0501,565.852,0.0,24.444444444444446,24.10518518518519
2024-06-06 13:06:45,24.9225,24.926,24.9172,40.4742,40.4876,24.6422,24.926,5.37941,43.1266,569.298,0.0,24.444444444444446,24.105555555555558
2024-06-06 13:06:46,24.9233,24.9523,24.9178,40.4629,40.481,24.6378,24.9359,6.03588,47.0654,564.965,0.0,24.444444444444446,24.10592592592593
2024-06-06 13:06:47,24.9129,24.9162,24.9267,40.4733,40.481,24.6386,24.9424,4.3947,44.7677,564.965,0.0,24.444444444444446,24.1062962962963
2024-06-06 13:06:48,24.9342,24.9293,24.9239,40.4823,40.481,24.6498,24.9359,4.3947,44.4395,564.768,0.0,24.444444444444446,24.10666666666667
2024-06-06 13:06:49,24.9261,24.9293,24.9222,40.4882,40.481,24.6648,24.9359,6.36412,45.7524,564.473,0.0,24.444444444444446,24.107037037037042
2024-06-06 13:06:50,24.92,24.9424,24.9287,40.4917,40.4843,24.6555,24.9392,5.05118,44.7677,563.784,0.0,24.444444444444446,24.10740740740741
2024-06-06 13:06:51,24.9328,24.9227,24.9291,40.4904,40.481,24.6542,24.9392,6.03588,46.7371,562.897,0.0,24.444444444444446,24.10777777777778
2024-06-06 13:06:52,24.9399,24.9326,24.9349,40.4784,40.481,24.6752,24.9326,7.67706,45.7524,562.504,0.0,24.444444444444446,24.10814814814815
2024-06-06 13:06:53,24.9281,24.9359,24.9343,40.4919,40.4777,24.6603,24.9424,6.69236,45.7524,563.39,0.0,24.444444444444446,24.108518518518522
2024-06-06 13:06:54,24.9266,24.9392,24.9305,40.4711,40.481,24.6586,24.9392,6.69236,47.7219,562.405,0.0,24.444444444444446,24.10888888888889
2024-06-06 13:06:55,24.931,24.9326,24.925,40.4666,40.4843,24.654,24.9457,5.05118,43.4548,562.996,0.0,24.444444444444446,24.10925925925926
2024-06-06 13:06:56,24.9306,24.9293,24.9425,40.4883,40.4843,24.66,24.9392,6.36412,47.7219,561.913,0.0,24.444444444444446,24.109629629629634
2024-06-06 13:06:57,24.935,24.9293,24.9373,40.4852,40.4843,24.6591,24.9392,7.02059,47.0654,562.996,0.0,24.444444444444446,24.110000000000003
2024-06-06 13:06:58,24.9422,24.9359,24.9413,40.464,40.481,24.6613,24.9293,5.05118,44.1113,562.405,0.0,24.444444444444446,24.110370370370372
2024-06-06 13:06:59,24.9304,24.9392,24.9388,40.5003,40.4843,24.6633,24.9392,6.03588,46.7371,562.208,0.0,24.444444444444446,24.110740740740745
2024-06-06 13:07:00,24.9355,24.9359,24.9351,40.4953,40.4843,24.6596,24.9392,6.03588,47.3936,562.011,0.0,24.444444444444446,24.111111111111114
2024-06-06 13:07:01,24.9337,24.972,24.9282,40.4943,40.4777,24.6576,24.9392,5.37941,45.096,561.913,0.0,24.444444444444446,24.111666666666668
2024-06-06 13:07:02,24.9406,24.9359,24.934,40.4895,40.4843,24.6534,24.9392,6.69236,47.3936,561.814,0.0,24.444444444444446,24.112222222222226
2024-06-06 13:07:03,24.9361,24.926,24.9351,40.4763,40.4876,24.6684,24.9424,5.37941,46.7371,562.307,0.0,24.444444444444446,24.11277777777778
2024-06-06 13:07:04,24.9412,24.9359,24.9417,40.4848,40.4876,24.6617,24.9457,4.72294,48.3783,562.405,0.0,24.444444444444446,24.113333333333337
2024-06-06 13:07:05,24.9393,24.9326,24.9436,40.4928,40.4843,24.6723,24.9457,7.02059,44.7677,562.307,0.0,24.444444444444446,24.11388888888889
2024-06-06 13:07:06,24.9352,24.9326,24.9297,40.4841,40.481,24.6721,24.9392,4.72294,47.0654,562.504,0.0,24.444444444444446,24.114444444444448
2024-06-06 13:07:07,24.949,24.9359,24.9572,40.4966,40.4843,24.669,24.9359,5.70765,45.4242,562.996,0.0,24.444444444444446,24.115000000000002
2024-06-06 13:07:08,24.9379,24.9293,24.9342,40.4828,40.4843,24.6643,24.9392,5.37941,48.0501,562.307,0.0,24.444444444444446,24.11555555555556
2024-06-06 13:07:09,24.9372,24.9293,24.942,40.4856,40.4876,24.6663,24.9326,5.70765,45.7524,563.882,0.0,24.444444444444446,24.116111111111113
2024-06-06 13:07:10,24.9529,24.9227,24.9481,40.4804,40.4843,24.6752,24.9392,5.37941,47.7219,564.473,0.0,24.444444444444446,24.11666666666667
2024-06-06 13:07:11,24.9493,24.9195,24.9514,40.4839,40.4843,24.6699,24.9359,5.05118,45.4242,565.162,0.0,24.444444444444446,24.117222222222225
2024-06-06 13:07:12,24.9375,24.9523,24.9389,40.4991,40.4876,24.6845,24.9392,28.6842,44.4395,564.768,0.0,24.444444444444446,24.117777777777782
2024-06-06 13:07:13,24.948,24.9326,24.9601,40.4822,40.4876,24.6858,24.9424,4.3947,44.7677,565.162,0.0,24.444444444444446,24.118333333333336
2024-06-06 13:07:14,24.9352,24.9392,24.95,40.4911,40.4876,24.6748,24.9424,12.9288,44.1113,564.178,0.0,24.444444444444446,24.118888888888893
2024-06-06 13:07:15,24.9486,24.9359,24.9576,40.4998,40.4712,24.6733,24.9392,5.70765,45.4242,566.048,0.0,24.444444444444446,24.119444444444447
2024-06-06 13:07:16,24.9548,24.926,24.9548,40.4763,40.4843,24.6705,24.9359,6.36412,46.7371,566.048,0.0,24.444444444444446,24.120000000000005
2024-06-06 13:07:17,24.9462,24.9392,24.9469,40.5006,40.481,24.6723,24.9392,5.37941,45.7524,565.753,0.0,24.444444444444446,24.12055555555556
2024-06-06 13:07:18,24.9542,24.9326,24.9585,40.4886,40.481,24.6798,24.949,6.03588,48.3783,563.882,0.0,24.444444444444446,24.121111111111116
2024-06-06 13:07:19,24.9516,24.9392,24.9555,40.4999,40.4843,24.6726,24.9293,6.69236,42.7983,564.571,0.0,24.444444444444446,24.12166666666667
2024-06-06 13:07:20,24.9358,24.9359,24.9486,40.5023,40.4843,24.6857,24.9359,5.05118,45.7524,563.981,0.0,24.444444444444446,24.122222222222227
2024-06-06 13:07:21,24.9489,24.9326,24.9601,40.4836,40.481,24.6789,24.9359,6.69236,46.0807,560.239,0.0,24.444444444444446,24.12277777777778
2024-06-06 13:07:22,24.9467,24.9392,24.9583,40.4705,40.4843,24.6753,24.9392,5.70765,45.096,563.587,0.0,24.444444444444446,24.123333333333335
2024-06-06 13:07:23,24.9605,24.949,24.9595,40.4945,40.481,24.6766,24.9392,7.02059,46.4089,563.587,0.0,24.444444444444446,24.123888888888892
2024-06-06 13:07:24,24.9625,24.9195,24.9684,40.4891,40.4777,24.6639,24.9392,26.3865,45.4242,562.996,0.0,24.444444444444446,24.124444444444446
2024-06-06 13:07:25,24.9555,24.9359,24.9607,40.4703,40.4876,24.6631,24.9392,6.03588,48.3783,562.602,0.0,24.444444444444446,24.125000000000004
2024-06-06 13:07:26,24.9592,24.9884,24.9718,40.4686,40.4876,24.6583,24.9917,7.67706,45.7524,561.322,0.0,24.444444444444446,24.125555555555557
2024-06-06 13:07:27,24.9611,24.9851,24.9657,40.4717,40.4777,24.6727,24.995,6.69236,47.3936,561.322,0.0,24.444444444444446,24.126111111111115
2024-06-06 13:07:28,24.9466,24.9786,24.9587,40.4854,40.481,24.6649,24.9917,6.69236,44.1113,561.026,0.0,24.444444444444446,24.12666666666667
2024-06-06 13:07:29,24.961,24.995,24.9558,40.4742,40.481,24.6822,24.9917,12.6006,48.0501,561.125,0.0,24.444444444444446,24.127222222222226
2024-06-06 13:07:30,24.9563,24.9851,24.9625,40.4856,40.4777,24.6793,24.995,6.03588,44.1113,560.534,0.0,24.444444444444446,24.12777777777778
2024-06-06 13:07:31,24.9671,24.9917,24.9867,40.4827,40.4777,24.6722,24.9917,7.34883,48.3783,562.011,0.0,24.444444444444446,24.128333333333337
2024-06-06 13:07:32,24.957,24.9818,24.9672,40.4629,40.4843,24.6755,25.0015,4.72294,45.096,561.026,0.0,24.444444444444446,24.12888888888889
2024-06-06 13:07:33,24.971,24.9786,24.9753,40.4599,40.4876,24.675,24.9983,5.70765,45.096,562.7,0.0,24.444444444444446,24.12944444444445
2024-06-06 13:07:34,24.9709,24.9884,24.9798,40.4682,40.481,24.6657,24.995,5.37941,47.3936,561.617,0.0,24.444444444444446,24.130000000000003
2024-06-06 13:07:35,24.9661,24.9818,24.9794,40.4539,40.4909,24.6826,24.995,7.34883,43.4548,563.094,0.0,24.444444444444446,24.13055555555556
2024-06-06 13:07:36,24.96,24.9687,24.9573,40.4527,40.4876,24.6779,24.9917,5.70765,47.3936,563.094,0.0,24.444444444444446,24.131111111111114
2024-06-06 13:07:37,24.9665,24.9851,24.9642,40.452,40.4745,24.672,25.0015,5.05118,47.0654,563.193,0.0,24.444444444444446,24.13166666666667
2024-06-06 13:07:38,24.9793,24.9786,24.9825,40.4473,40.4843,24.6684,24.995,12.9288,45.096,563.981,0.0,24.444444444444446,24.132222222222225
2024-06-06 13:07:39,24.9745,24.9851,24.9742,40.4334,40.4909,24.6772,24.9983,6.03588,46.7371,564.571,0.0,24.444444444444446,24.132777777777783
2024-06-06 13:07:40,24.9773,24.9851,24.9846,40.4318,40.4777,24.6749,24.995,6.36412,48.3783,564.768,0.0,24.444444444444446,24.133333333333336
2024-06-06 13:07:41,24.9664,24.9851,24.9744,40.4631,40.4843,24.68,24.9917,5.70765,45.4242,564.867,0.0,24.444444444444446,24.133888888888894
2024-06-06 13:07:42,24.9743,24.995,24.9784,40.4571,40.4843,24.6688,24.995,5.37941,46.7371,564.867,0.0,24.444444444444446,24.134444444444448
2024-06-06 13:07:43,24.9627,24.9884,24.9814,40.4583,40.4843,24.6737,24.995,5.37941,46.0807,565.458,0.0,24.444444444444446,24.135
2024-06-06 13:07:44,24.9779,24.9818,24.976,40.4516,40.4843,24.6766,24.995,6.36412,47.0654,566.245,0.0,24.444444444444446,24.13555555555556
2024-06-06 13:07:45,24.97,24.995,24.9748,40.4524,40.4777,24.6883,24.995,6.03588,48.0501,566.245,0.0,24.444444444444446,24.136111111111113
2024-06-06 13:07:46,24.9818,24.9786,24.9813,40.4191,40.4777,24.6819,24.9917,8.33354,48.3783,565.458,0.0,24.444444444444446,24.13666666666667
2024-06-06 13:07:47,24.9789,24.9818,24.9849,40.4469,40.4712,24.6833,24.9917,6.03588,44.4395,566.245,0.0,24.444444444444446,24.137222222222224
2024-06-06 13:07:48,24.9733,24.9818,24.9795,40.4489,40.4876,24.6781,24.9884,6.36412,45.096,565.556,0.0,24.444444444444446,24.13777777777778
2024-06-06 13:07:49,24.9731,24.9917,24.9889,40.4443,40.4843,24.6845,24.9884,4.3947,43.783,566.344,0.0,24.444444444444446,24.138333333333335
2024-06-06 13:07:50,24.9824,24.9818,24.9803,40.4479,40.4843,24.6901,24.9917,5.05118,43.783,566.245,0.0,24.444444444444446,24.138888888888893
2024-06-06 13:07:51,24.9862,24.9851,24.9892,40.4464,40.4876,24.6863,24.995,5.05118,47.0654,567.624,0.0,24.444444444444446,24.139444444444447
2024-06-06 13:07:52,24.9817,24.9818,24.9925,40.4461,40.4876,24.6748,24.9917,4.72294,44.1113,565.753,0.0,24.444444444444446,24.140000000000004
2024-06-06 13:07:53,24.9772,24.9851,24.9871,40.4525,40.481,24.6846,24.995,6.36412,45.4242,565.458,0.0,24.444444444444446,24.140555555555558
2024-06-06 13:07:54,24.9866,24.9851,24.9791,40.4563,40.4876,24.6915,24.995,6.03588,43.4548,565.556,0.0,24.444444444444446,24.141111111111115
2024-06-06 13:07:55,24.9813,24.9818,24.9925,40.4574,40.481,24.6842,24.9917,5.05118,46.4089,564.867,0.0,24.444444444444446,24.14166666666667
2024-06-06 13:07:56,24.9852,24.9818,25.0003,40.4579,40.4843,24.6815,24.9983,5.05118,46.0807,563.784,0.0,24.444444444444446,24.142222222222227
2024-06-06 13:07:57,24.9744,24.995,24.984,40.4543,40.4876,24.6853,24.9983,4.72294,46.4089,563.685,0.0,24.444444444444446,24.14277777777778
2024-06-06 13:07:58,24.9842,24.9753,25.0027,40.4491,40.4843,24.6845,24.9917,5.37941,44.1113,563.882,0.0,24.444444444444446,24.143333333333338
2024-06-06 13:07:59,24.9832,24.9654,24.9896,40.4383,40.4843,24.6831,24.9884,6.03588,46.7371,563.685,0.0,24.444444444444446,24.143888888888892
2024-06-06 13:08:00,24.9945,25.0147,25.0066,40.4628,40.4843,24.6956,24.995,5.37941,43.783,563.784,0.0,24.444444444444446,24.14444444444445
2024-06-06 13:08:01,24.9838,24.9818,24.9939,40.4717,40.4712,24.6828,24.995,6.69236,43.4548,563.291,0.0,24.444444444444446,24.145000000000003
2024-06-06 13:08:02,24.9888,24.9786,25.0025,40.4589,40.4876,24.6836,24.9983,6.03588,46.7371,563.39,0.0,24.444444444444446,24.14555555555556
2024-06-06 13:08:03,24.9838,24.9818,25.0003,40.4644,40.4876,24.6925,24.9917,5.05118,45.096,563.488,0.0,24.444444444444446,24.146111111111114
2024-06-06 13:08:04,24.994,24.9786,24.9924,40.4862,40.4876,24.6891,24.9917,6.36412,43.783,562.897,0.0,24.444444444444446,24.146666666666672
2024-06-06 13:08:05,24.9886,24.9818,24.9897,40.4768,40.4777,24.6957,24.9917,4.72294,44.1113,562.897,0.0,24.444444444444446,24.147222222222226
2024-06-06 13:08:06,24.9842,24.9884,24.9936,40.4611,40.4876,24.6895,24.995,6.69236,48.0501,562.996,0.0,24.444444444444446,24.14777777777778
2024-06-06 13:08:07,24.9963,24.9884,24.9979,40.4691,40.481,24.6882,24.9917,6.03588,44.1113,563.784,0.0,24.444444444444446,24.148333333333337
2024-06-06 13:08:08,24.9903,24.9851,25.0049,40.4644,40.4876,24.6786,24.9851,6.69236,47.7219,563.981,0.0,24.444444444444446,24.14888888888889
2024-06-06 13:08:09,24.9941,24.9786,25.0181,40.4759,40.4843,24.6789,24.9884,5.37941,45.7524,564.67,0.0,24.444444444444446,24.14944444444445
2024-06-06 13:08:10,24.9963,24.9786,25.0178,40.5043,40.481,24.6838,25.0015,5.37941,46.0807,564.473,0.0,24.444444444444446,24.150000000000002
2024-06-06 13:08:11,24.9947,24.9786,25.0025,40.4876,40.481,24.6872,25.0015,6.69236,46.0807,564.867,0.0,24.444444444444446,24.15055555555556
2024-06-06 13:08:12,25.0004,24.9851,25.0038,40.4979,40.4843,24.6913,24.995,6.36412,47.3936,564.571,0.0,24.444444444444446,24.151111111111113
2024-06-06 13:08:13,25.0001,24.9983,25.014,40.4999,40.481,24.6914,24.9917,6.03588,47.7219,564.67,0.0,24.444444444444446,24.15166666666667
2024-06-06 13:08:14,24.991,24.9884,25.0127,40.4919,40.4876,24.679,24.9917,5.05118,44.4395,563.882,0.0,24.444444444444446,24.152222222222225
2024-06-06 13:08:15,24.9964,24.995,25.0065,40.4868,40.481,24.6881,24.9884,-3.8112,47.3936,562.307,0.0,24.444444444444446,24.152777777777782
2024-06-06 13:08:16,25.0034,24.9884,25.0062,40.4888,40.4777,24.6857,24.9884,6.69236,46.0807,567.427,0.0,24.444444444444446,24.153333333333336
2024-06-06 13:08:17,25.0058,24.9786,25.0076,40.4872,40.4876,24.6876,24.995,5.70765,45.096,563.587,0.0,24.444444444444446,24.153888888888893
2024-06-06 13:08:18,25.0081,24.995,25.0206,40.5028,40.4876,24.6781,24.9917,6.69236,46.7371,563.981,0.0,24.444444444444446,24.154444444444447
2024-06-06 13:08:19,25.0076,24.9818,25.0055,40.5015,40.4843,24.6874,24.9851,8.99001,43.4548,567.526,0.0,24.444444444444446,24.155000000000005
2024-06-06 13:08:20,25.0081,24.9753,25.0179,40.5137,40.4843,24.6977,24.9884,6.03588,46.0807,563.291,0.0,24.444444444444446,24.15555555555556
2024-06-06 13:08:21,25.0062,24.9818,25.0069,40.4991,40.4843,24.691,24.995,6.36412,47.7219,562.996,0.0,24.444444444444446,24.156111111111116
2024-06-06 13:08:22,25.0011,24.9786,25.0086,40.4964,40.4843,24.6917,24.9917,6.69236,45.4242,562.996,0.0,24.444444444444446,24.15666666666667
2024-06-06 13:08:23,25.005,24.9818,25.0167,40.4913,40.4843,24.6934,24.9917,7.02059,47.0654,563.488,0.0,24.444444444444446,24.157222222222227
2024-06-06 13:08:24,25.004,24.9818,25.009,40.5241,40.4876,24.7044,24.9983,6.03588,46.0807,567.722,0.0,24.444444444444446,24.15777777777778
2024-06-06 13:08:25,25.007,24.9818,25.0216,40.5031,40.4843,24.6877,24.9851,5.37941,45.4242,564.374,0.0,24.444444444444446,24.15833333333334
2024-06-06 13:08:26,25.0226,24.9818,25.0278,40.5032,40.481,24.7048,24.9884,4.72294,47.0654,563.882,0.0,24.444444444444446,24.158888888888892
2024-06-06 13:08:27,25.0045,24.9884,25.0226,40.4906,40.4876,24.7025,24.9884,5.37941,44.7677,564.178,0.0,24.444444444444446,24.159444444444446
2024-06-06 13:08:28,25.0178,24.9818,25.0217,40.4921,40.4876,24.6883,24.9983,6.36412,45.7524,564.178,0.0,24.444444444444446,24.160000000000004
2024-06-06 13:08:29,25.0194,24.9917,25.0242,40.4746,40.4843,24.7097,24.9917,7.02059,46.0807,564.178,0.0,24.444444444444446,24.160555555555558
2024-06-06 13:08:30,25.0124,24.9851,25.016,40.4878,40.481,24.6962,24.9917,6.36412,44.1113,564.178,0.0,24.444444444444446,24.161111111111115
2024-06-06 13:08:31,25.01,24.9818,25.021,40.4999,40.481,24.7006,24.995,5.70765,44.7677,564.079,0.0,24.444444444444446,24.16166666666667
2024-06-06 13:08:32,25.0227,24.9818,25.0236,40.4852,40.4843,24.6984,24.995,6.36412,44.4395,564.867,0.0,24.444444444444446,24.162222222222226
2024-06-06 13:08:33,25.0142,24.9786,25.0266,40.4889,40.4876,24.6992,24.995,6.03588,45.7524,564.67,0.0,24.444444444444446,24.16277777777778
2024-06-06 13:08:34,25.0179,24.9786,25.0266,40.4719,40.4777,24.7042,24.9983,5.70765,45.4242,564.374,0.0,24.444444444444446,24.163333333333338
2024-06-06 13:08:35,25.0103,24.9818,25.0268,40.4841,40.4876,24.6988,24.9917,5.70765,46.4089,564.276,0.0,24.444444444444446,24.16388888888889
2024-06-06 13:08:36,25.026,24.9786,25.0331,40.4791,40.4777,24.6926,25.0015,6.03588,46.4089,563.587,0.0,24.444444444444446,24.16444444444445
2024-06-06 13:08:37,25.0171,24.9884,25.0262,40.465,40.481,24.6958,24.9917,4.72294,44.4395,563.291,0.0,24.444444444444446,24.165000000000003
2024-06-06 13:08:38,25.0166,24.9884,25.0292,40.4823,40.4843,24.7003,24.9983,5.37941,45.7524,563.488,0.0,24.444444444444446,24.16555555555556
2024-06-06 13:08:39,25.0219,24.9818,25.0411,40.4762,40.481,24.691,24.9818,14.2418,46.0807,563.39,0.0,24.444444444444446,24.166111111111114
2024-06-06 13:08:40,25.0264,24.9851,25.0325,40.4619,40.481,24.7007,24.9917,5.37941,44.7677,563.882,0.0,24.444444444444446,24.16666666666667
2024-06-06 13:08:41,25.0196,24.9851,25.044,40.4556,40.4843,24.7,24.9917,5.70765,46.4089,562.996,0.0,24.444444444444446,24.167222222222225
2024-06-06 13:08:42,25.0099,24.9753,25.0238,40.4576,40.4876,24.7025,24.9917,6.36412,43.1266,562.996,0.0,24.444444444444446,24.167777777777783
2024-06-06 13:08:43,25.0084,25.0015,25.0269,40.4605,40.481,24.707,24.9917,4.06647,45.7524,562.307,0.0,24.444444444444446,24.168333333333337
2024-06-06 13:08:44,25.0034,25.0475,25.0311,40.466,40.481,24.7066,25.0508,10.6312,44.4395,561.026,0.0,24.444444444444446,24.168888888888894
2024-06-06 13:08:45,25.0114,25.0442,25.0436,40.4554,40.4843,24.707,25.0475,4.72294,47.0654,560.534,0.0,24.444444444444446,24.169444444444448
2024-06-06 13:08:46,25.0127,25.0409,25.0362,40.4302,40.4843,24.7029,25.0409,6.03588,43.4548,559.156,0.0,24.444444444444446,24.170000000000005
2024-06-06 13:08:47,25.0045,25.0409,25.0223,40.4278,40.4843,24.7031,25.0442,5.37941,44.4395,560.337,0.0,24.444444444444446,24.17055555555556
2024-06-06 13:08:48,25.0024,25.0311,25.0339,40.4368,40.481,24.7048,25.0409,5.05118,45.7524,560.239,0.0,24.444444444444446,24.171111111111113
2024-06-06 13:08:49,24.9971,25.0442,25.025,40.4213,40.4777,24.7041,25.0442,6.36412,45.4242,560.534,0.0,24.444444444444446,24.17166666666667
2024-06-06 13:08:50,25.0071,25.0409,25.0404,40.401,40.481,24.7023,25.0508,4.06647,45.4242,560.337,0.0,24.444444444444446,24.172222222222224
2024-06-06 13:08:51,25.0019,25.0377,25.0279,40.4253,40.481,24.7077,25.0475,6.03588,45.4242,559.845,0.0,24.444444444444446,24.17277777777778
2024-06-06 13:08:52,24.9983,25.0409,25.0493,40.401,40.481,24.7315,25.0442,5.37941,48.0501,562.011,0.0,24.444444444444446,24.173333333333336
2024-06-06 13:08:53,25.0041,25.0278,25.0356,40.3936,40.481,24.7185,25.0442,6.36412,42.1418,558.86,0.0,24.444444444444446,24.173888888888893
2024-06-06 13:08:54,24.9894,25.0278,25.0378,40.4078,40.481,24.7223,25.0475,4.06647,46.4089,558.565,0.0,24.444444444444446,24.174444444444447
2024-06-06 13:08:55,24.9916,25.0475,25.0291,40.3996,40.4777,24.7169,25.0442,7.34883,43.1266,559.451,0.0,24.444444444444446,24.175000000000004
2024-06-06 13:08:56,24.9874,25.0541,25.0324,40.398,40.4876,24.7122,25.0409,6.69236,50.0195,559.845,0.0,24.444444444444446,24.175555555555558
2024-06-06 13:08:57,25.0017,25.0311,25.0426,40.3896,40.4843,24.7077,25.0409,6.03588,43.4548,560.534,0.0,24.444444444444446,24.176111111111116
2024-06-06 13:08:58,24.9974,25.0377,25.0315,40.3843,40.481,24.7264,25.0475,7.02059,47.0654,561.125,0.0,24.444444444444446,24.17666666666667
2024-06-06 13:08:59,25.0025,25.0541,25.0333,40.3907,40.4909,24.714,25.0409,6.36412,45.4242,561.913,0.0,24.444444444444446,24.177222222222227
2024-06-06 13:09:00,24.9996,25.0409,25.0318,40.3695,40.4876,24.7155,25.0442,6.03588,47.7219,562.405,0.0,24.444444444444446,24.17777777777778
2024-06-06 13:09:01,24.9986,25.0409,25.0368,40.3846,40.481,24.716,25.0475,5.37941,47.7219,562.602,0.0,24.444444444444446,24.178333333333338
2024-06-06 13:09:02,25.0019,25.0442,25.0286,40.3886,40.4843,24.7178,25.0409,7.34883,46.0807,562.307,0.0,24.444444444444446,24.178888888888892
2024-06-06 13:09:03,24.9978,25.0344,25.0282,40.3741,40.4843,24.7131,25.0377,6.03588,46.7371,562.7,0.0,24.444444444444446,24.17944444444445
2024-06-06 13:09:04,24.9921,25.0442,25.027,40.3758,40.481,24.7179,25.0311,6.03588,45.096,563.291,0.0,24.444444444444446,24.180000000000003
2024-06-06 13:09:05,25.0142,25.0541,25.0423,40.3769,40.4843,24.7108,25.0508,6.69236,49.363,564.079,0.0,24.444444444444446,24.18055555555556
2024-06-06 13:09:06,25.0145,25.0311,25.0351,40.3852,40.4843,24.7225,25.0508,6.36412,45.096,564.473,0.0,24.444444444444446,24.181111111111115
2024-06-06 13:09:07,25.0041,25.0147,25.0254,40.3796,40.481,24.7194,25.0442,6.69236,47.3936,564.67,0.0,24.444444444444446,24.181666666666672
2024-06-06 13:09:08,25.0257,25.0409,25.0337,40.3869,40.481,24.7115,25.0442,6.03588,47.0654,564.473,0.0,24.444444444444446,24.182222222222226
2024-06-06 13:09:09,25.0224,25.0508,25.0444,40.3743,40.4843,24.7139,25.0475,6.69236,46.7371,564.276,0.0,24.444444444444446,24.18277777777778
2024-06-06 13:09:10,25.0225,25.0442,25.0364,40.3839,40.4843,24.7071,25.0442,6.03588,46.0807,563.882,0.0,24.444444444444446,24.183333333333337
2024-06-06 13:09:11,25.0109,25.0475,25.0226,40.3677,40.4876,24.7092,25.0475,5.05118,44.4395,564.079,0.0,24.444444444444446,24.18388888888889
2024-06-06 13:09:12,25.002,25.0442,25.037,40.3831,40.4974,24.7184,25.0409,5.37941,47.0654,564.276,0.0,24.444444444444446,24.18444444444445
2024-06-06 13:09:13,25.021,25.0278,25.04,40.3862,40.4843,24.7164,25.0475,5.37941,45.096,564.473,0.0,24.444444444444446,24.185000000000002
2024-06-06 13:09:14,25.0199,25.0344,25.0445,40.4015,40.4843,24.7158,25.0475,6.69236,46.7371,565.162,0.0,24.444444444444446,24.18555555555556
2024-06-06 13:09:15,25.0189,25.0377,25.0352,40.4002,40.4876,24.7147,25.0475,4.72294,44.4395,565.359,0.0,24.444444444444446,24.186111111111114
2024-06-06 13:09:16,25.0261,25.0409,25.0444,40.3951,40.4843,24.7026,25.0442,6.03588,45.4242,565.359,0.0,24.444444444444446,24.18666666666667
2024-06-06 13:09:17,25.0217,25.0344,25.0315,40.384,40.4843,24.7074,25.0442,7.02059,44.4395,565.359,0.0,24.444444444444446,24.187222222222225
2024-06-06 13:09:18,25.025,25.0377,25.049,40.4006,40.481,24.7031,25.0442,4.3947,46.0807,565.162,0.0,24.444444444444446,24.187777777777782
2024-06-06 13:09:19,25.0294,25.0344,25.0518,40.4068,40.481,24.6986,25.0541,5.37941,46.4089,565.458,0.0,24.444444444444446,24.188333333333336
2024-06-06 13:09:20,25.0226,25.0442,25.0487,40.3923,40.481,24.703,25.0409,5.70765,44.1113,569.987,0.0,24.444444444444446,24.188888888888894
2024-06-06 13:09:21,25.035,25.0442,25.0485,40.424,40.4843,24.7058,25.0442,6.69236,47.0654,566.738,0.0,24.444444444444446,24.189444444444447
2024-06-06 13:09:22,25.0285,25.0278,25.053,40.405,40.4843,24.6968,25.0475,4.72294,44.1113,567.329,0.0,24.444444444444446,24.190000000000005
2024-06-06 13:09:23,25.0257,25.0344,25.0458,40.429,40.4843,24.6964,25.0442,5.37941,46.0807,567.033,0.0,24.444444444444446,24.19055555555556
2024-06-06 13:09:24,25.0315,25.0409,25.0368,40.4061,40.4876,24.7139,25.0442,5.70765,44.4395,571.464,0.0,24.444444444444446,24.191111111111116
2024-06-06 13:09:25,25.0434,25.0377,25.0562,40.4167,40.4876,24.7104,25.0442,6.69236,48.7066,564.178,0.0,24.444444444444446,24.19166666666667
2024-06-06 13:09:26,25.0291,25.0278,25.0559,40.4356,40.4843,24.7174,25.0409,5.70765,45.096,566.639,0.0,24.444444444444446,24.192222222222227
2024-06-06 13:09:27,25.0273,25.0344,25.0486,40.4185,40.4777,24.7229,25.0442,6.69236,45.4242,566.738,0.0,24.444444444444446,24.19277777777778
2024-06-06 13:09:28,25.0406,25.0475,25.0562,40.413,40.481,24.7178,25.0442,5.70765,44.7677,566.738,0.0,24.444444444444446,24.19333333333334
2024-06-06 13:09:29,25.0297,25.0475,25.0397,40.4361,40.481,24.7171,25.0409,5.05118,47.3936,566.738,0.0,24.444444444444446,24.193888888888893
2024-06-06 13:09:30,25.042,25.0409,25.0566,40.4366,40.4909,24.7311,25.0409,6.03588,44.7677,566.639,0.0,24.444444444444446,24.194444444444446
2024-06-06 13:09:31,25.0396,25.0409,25.041,40.4325,40.481,24.737,25.0573,6.36412,44.1113,567.427,0.0,24.444444444444446,24.195000000000004
2024-06-06 13:09:32,25.0424,25.0508,25.0468,40.451,40.4777,24.7305,25.0442,6.03588,47.0654,565.95,0.0,24.444444444444446,24.195555555555558
2024-06-06 13:09:33,25.0414,25.0475,25.0535,40.4318,40.481,24.7254,25.0475,5.70765,45.4242,565.162,0.0,24.444444444444446,24.196111111111115
2024-06-06 13:09:34,25.0429,25.0442,25.0589,40.4184,40.4843,24.7249,25.0409,6.03588,48.3783,564.079,0.0,24.444444444444446,24.19666666666667
2024-06-06 13:09:35,25.0405,25.0344,25.0421,40.4451,40.481,24.7391,25.0508,6.69236,46.4089,563.981,0.0,24.444444444444446,24.197222222222226
2024-06-06 13:09:36,25.0439,25.0377,25.0647,40.4614,40.4876,24.7385,25.0475,9.64648,46.7371,563.587,0.0,24.444444444444446,24.19777777777778
2024-06-06 13:09:37,25.0351,25.0344,25.0493,40.4512,40.4745,24.7366,25.0508,6.36412,45.7524,563.685,0.0,24.444444444444446,24.198333333333338
2024-06-06 13:09:38,25.0468,25.0377,25.0555,40.4676,40.4777,24.7401,25.0409,8.0053,46.7371,563.488,0.0,24.444444444444446,24.19888888888889
2024-06-06 13:09:39,25.0409,25.0344,25.0569,40.472,40.4777,24.7343,25.0442,6.03588,47.7219,563.291,0.0,24.444444444444446,24.19944444444445
2024-06-06 13:09:40,25.0395,25.0409,25.053,40.4448,40.4777,24.7521,25.0442,7.67706,45.7524,563.587,0.0,24.444444444444446,24.200000000000003
2024-06-06 13:09:41,25.0589,25.0409,25.0694,40.4435,40.481,24.7454,25.0541,6.69236,46.0807,562.602,0.0,24.444444444444446,24.20055555555556
2024-06-06 13:09:42,25.0564,25.0409,25.0493,40.4637,40.481,24.7319,25.0442,5.70765,46.7371,559.746,0.0,24.444444444444446,24.201111111111114
2024-06-06 13:09:43,25.049,25.0344,25.0547,40.4759,40.4876,24.7391,25.0409,6.69236,47.3936,562.011,0.0,24.444444444444446,24.20166666666667
2024-06-06 13:09:44,25.0391,25.0278,25.0528,40.4729,40.4777,24.7283,25.0442,6.69236,44.1113,562.405,0.0,24.444444444444446,24.202222222222225
2024-06-06 13:09:45,25.0474,25.0344,25.0604,40.4801,40.481,24.7387,25.0475,16.8677,49.363,562.7,0.0,24.444444444444446,24.202777777777783
2024-06-06 13:09:46,25.0454,25.0212,25.0538,40.4483,40.481,24.7419,25.0409,5.37941,47.0654,562.897,0.0,24.444444444444446,24.203333333333337
2024-06-06 13:09:47,25.0546,25.0311,25.0646,40.4575,40.4777,24.7546,25.0475,6.03588,46.0807,563.587,0.0,24.444444444444446,24.203888888888894
2024-06-06 13:09:48,25.0465,25.0475,25.057,40.4448,40.4777,24.7437,25.0409,5.05118,48.0501,562.7,0.0,24.444444444444446,24.204444444444448
2024-06-06 13:09:49,25.066,25.0409,25.0774,40.47,40.4843,24.7536,25.0377,33.2795,45.4242,562.602,0.0,24.444444444444446,24.205000000000005
2024-06-06 13:09:50,25.0519,25.0475,25.0612,40.4813,40.4843,24.7388,25.0409,5.05118,47.3936,561.125,0.0,24.444444444444446,24.20555555555556
2024-06-06 13:09:51,25.0598,25.0409,25.0646,40.4716,40.481,24.7407,25.0409,6.36412,44.4395,562.602,0.0,24.444444444444446,24.206111111111117
2024-06-06 13:09:52,25.051,25.0442,25.0666,40.4708,40.4843,24.7375,25.0442,4.72294,48.7066,562.307,0.0,24.444444444444446,24.20666666666667
2024-06-06 13:09:53,25.0563,25.0442,25.0691,40.4781,40.4876,24.7302,25.0442,7.02059,43.1266,562.011,0.0,24.444444444444446,24.207222222222224
2024-06-06 13:09:54,25.0622,25.0442,25.0777,40.4686,40.4843,24.7398,25.0442,5.70765,46.0807,561.322,0.0,24.444444444444446,24.207777777777782
2024-06-06 13:09:55,25.0727,25.0377,25.0844,40.4868,40.481,24.7539,25.0344,4.3947,44.4395,557.58,0.0,24.444444444444446,24.208333333333336
2024-06-06 13:09:56,25.0649,25.0377,25.0729,40.4704,40.481,24.7425,25.0475,6.03588,47.3936,558.269,0.0,24.444444444444446,24.208888888888893
2024-06-06 13:09:57,25.0617,25.0081,25.0715,40.4674,40.4843,24.7345,25.0639,6.69236,44.4395,559.845,0.0,24.444444444444446,24.209444444444447
2024-06-06 13:09:58,25.054,25.0541,25.0751,40.4598,40.481,24.7422,25.0475,4.3947,47.0654,559.549,0.0,24.444444444444446,24.210000000000004
2024-06-06 13:09:59,25.0609,25.0409,25.0696,40.4877,40.481,24.7402,25.0409,4.3947,45.4242,559.352,0.0,24.444444444444446,24.21055555555556
2024-06-06 13:10:00,25.0669,25.0409,25.0719,40.4665,40.4909,24.7486,25.0508,4.3947,45.7524,559.549,0.0,24.444444444444446,24.211111111111116
2024-06-06 13:10:01,25.0556,25.0902,25.0648,40.465,40.481,24.7365,25.0935,5.37941,45.4242,560.436,0.0,24.444444444444446,24.21166666666667
2024-06-06 13:10:02,25.0685,25.0836,25.0834,40.4723,40.481,24.7328,25.0967,5.05118,43.1266,560.83,0.0,24.444444444444446,24.212222222222227
2024-06-06 13:10:03,25.0753,25.0902,25.0753,40.475,40.4777,24.7299,25.1,-3.15472,47.7219,561.125,0.0,24.444444444444446,24.21277777777778
2024-06-06 13:10:04,25.0649,25.0935,25.08,40.4605,40.4777,24.751,25.0935,5.70765,44.4395,561.42,0.0,24.444444444444446,24.21333333333334
2024-06-06 13:10:05,25.0649,25.0869,25.0758,40.4522,40.4876,24.7485,25.1,6.36412,47.0654,561.617,0.0,24.444444444444446,24.213888888888892
2024-06-06 13:10:06,25.0769,25.0935,25.0842,40.4961,40.481,24.7533,25.0967,5.05118,44.4395,561.026,0.0,24.444444444444446,24.21444444444445
2024-06-06 13:10:07,25.075,25.0902,25.0913,40.4755,40.4843,24.7389,25.0967,7.67706,45.4242,564.079,0.0,24.444444444444446,24.215000000000003
2024-06-06 13:10:08,25.0749,25.0902,25.0904,40.4767,40.4843,24.7465,25.0935,5.70765,44.1113,563.193,0.0,24.444444444444446,24.21555555555556
2024-06-06 13:10:09,25.0815,25.0869,25.0904,40.4698,40.4777,24.739,25.0967,5.37941,46.7371,560.337,0.0,24.444444444444446,24.216111111111115
2024-06-06 13:10:10,25.0816,25.0967,25.0923,40.4927,40.4777,24.738,25.1099,7.02059,46.4089,564.079,0.0,24.444444444444446,24.216666666666672
2024-06-06 13:10:11,25.0699,25.0803,25.0896,40.481,40.4843,24.7441,25.1,6.36412,44.4395,563.587,0.0,24.444444444444446,24.217222222222226
2024-06-06 13:10:12,25.0748,25.0935,25.0862,40.4838,40.481,24.7616,25.0967,5.70765,47.3936,562.897,0.0,24.444444444444446,24.217777777777783
2024-06-06 13:10:13,25.0851,25.0935,25.0947,40.5083,40.4843,24.741,25.0935,7.67706,45.7524,562.011,0.0,24.444444444444446,24.218333333333337
2024-06-06 13:10:14,25.0715,25.0935,25.0866,40.4924,40.4843,24.7455,25.0935,7.34883,46.0807,562.11,0.0,24.444444444444446,24.21888888888889
2024-06-06 13:10:15,25.0869,25.0902,25.0951,40.4947,40.4843,24.7509,25.0967,8.0053,48.7066,561.322,0.0,24.444444444444446,24.21944444444445
2024-06-06 13:10:16,25.0739,25.1,25.0951,40.488,40.4843,24.7325,25.0935,6.03588,45.7524,560.731,0.0,24.444444444444446,24.220000000000002
2024-06-06 13:10:17,25.0802,25.0935,25.1035,40.4973,40.4843,24.7444,25.0967,6.69236,47.3936,561.026,0.0,24.444444444444446,24.22055555555556
2024-06-06 13:10:18,25.086,25.0902,25.1054,40.4812,40.4843,24.7468,25.0902,6.69236,44.4395,560.14,0.0,24.444444444444446,24.221111111111114
2024-06-06 13:10:19,25.0897,25.0935,25.0892,40.5204,40.4843,24.742,25.0935,7.67706,47.3936,560.042,0.0,24.444444444444446,24.22166666666667
2024-06-06 13:10:20,25.0897,25.0902,25.094,40.5147,40.4843,24.7379,25.0738,7.34883,45.7524,559.057,0.0,24.444444444444446,24.222222222222225
2024-06-06 13:10:21,25.09,25.0967,25.0919,40.5193,40.481,24.7386,25.0935,5.05118,47.3936,560.337,0.0,24.444444444444446,24.222777777777782
2024-06-06 13:10:22,25.0857,25.0869,25.1033,40.503,40.481,24.7394,25.0836,5.37941,46.4089,561.026,0.0,24.444444444444446,24.223333333333336
2024-06-06 13:10:23,25.0882,25.1,25.0992,40.5183,40.481,24.7467,25.1,5.70765,46.4089,561.223,0.0,24.444444444444446,24.223888888888894
2024-06-06 13:10:24,25.0896,25.0738,25.0976,40.4989,40.481,24.7381,25.0967,7.02059,47.7219,561.322,0.0,24.444444444444446,24.224444444444448
2024-06-06 13:10:25,25.0901,25.0705,25.108,40.5031,40.4876,24.7404,25.0967,6.69236,44.7677,561.42,0.0,24.444444444444446,24.225000000000005
2024-06-06 13:10:26,25.0851,25.0902,25.0988,40.5178,40.4777,24.7378,25.0967,6.03588,47.3936,562.11,0.0,24.444444444444446,24.22555555555556
2024-06-06 13:10:27,25.077,25.0935,25.1014,40.5072,40.4843,24.745,25.0935,6.03588,45.4242,562.504,0.0,24.444444444444446,24.226111111111116
2024-06-06 13:10:28,25.0977,25.0836,25.1044,40.5222,40.4843,24.7453,25.1,8.33354,44.1113,562.897,0.0,24.444444444444446,24.22666666666667
2024-06-06 13:10:29,25.0854,25.0967,25.1067,40.5323,40.481,24.759,25.1,6.69236,47.3936,563.193,0.0,24.444444444444446,24.227222222222228
2024-06-06 13:10:30,25.0952,25.0869,25.1087,40.5308,40.4777,24.7436,25.0935,7.34883,43.4548,563.193,0.0,24.444444444444446,24.22777777777778
2024-06-06 13:10:31,25.0891,25.0967,25.1083,40.5149,40.4876,24.7546,25.1033,7.34883,45.7524,563.094,0.0,24.444444444444446,24.22833333333334
2024-06-06 13:10:32,25.0982,25.0869,25.1043,40.5231,40.4843,24.7615,25.1,6.03588,46.4089,562.996,0.0,24.444444444444446,24.228888888888893
2024-06-06 13:10:33,25.088,25.1066,25.1102,40.505,40.481,24.7613,25.0935,6.03588,46.7371,562.602,0.0,24.444444444444446,24.22944444444445
2024-06-06 13:10:34,25.0916,25.0967,25.0998,40.5175,40.481,24.7785,25.0869,5.37941,47.0654,562.602,0.0,24.444444444444446,24.230000000000004
2024-06-06 13:10:35,25.1007,25.1099,25.1016,40.4971,40.481,24.7686,25.0967,6.69236,43.783,562.307,0.0,24.444444444444446,24.230555555555558
2024-06-06 13:10:36,25.0879,25.0869,25.111,40.5196,40.4843,24.7645,25.0935,7.02059,44.4395,562.307,0.0,24.444444444444446,24.231111111111115
2024-06-06 13:10:37,25.1022,25.0935,25.1095,40.5182,40.4876,24.7801,25.1033,6.36412,47.0654,561.617,0.0,24.444444444444446,24.23166666666667
2024-06-06 13:10:38,25.093,25.0935,25.1188,40.5236,40.4843,24.7811,25.0967,5.37941,45.4242,561.814,0.0,24.444444444444446,24.232222222222227
2024-06-06 13:10:39,25.0971,25.0803,25.1181,40.5236,40.4876,24.7953,25.0935,6.36412,46.0807,562.11,0.0,24.444444444444446,24.23277777777778
2024-06-06 13:10:40,25.0885,25.0935,25.1042,40.5286,40.4843,24.7867,25.0967,5.05118,46.0807,562.11,0.0,24.444444444444446,24.233333333333338
2024-06-06 13:10:41,25.1039,25.0902,25.1311,40.517,40.4876,24.7916,25.1,6.69236,42.7983,564.67,0.0,24.444444444444446,24.23388888888889
2024-06-06 13:10:42,25.11,25.0869,25.1296,40.5193,40.4843,24.7951,25.0935,6.69236,45.4242,562.11,0.0,24.444444444444446,24.23444444444445
2024-06-06 13:10:43,25.0963,25.0967,25.1116,40.5411,40.481,24.7814,25.0935,4.72294,47.3936,562.7,0.0,24.444444444444446,24.235000000000003
2024-06-06 13:10:44,25.0993,25.0869,25.1242,40.5243,40.481,24.7938,25.0967,6.03588,42.7983,563.784,0.0,24.444444444444446,24.23555555555556
2024-06-06 13:10:45,25.1048,25.0869,25.1133,40.5228,40.4843,24.8049,25.0967,4.3947,45.7524,563.882,0.0,24.444444444444446,24.236111111111114
2024-06-06 13:10:46,25.0947,25.1,25.1091,40.5211,40.4777,24.7951,25.0935,6.36412,47.3936,564.67,0.0,24.444444444444446,24.23666666666667
2024-06-06 13:10:47,25.0978,25.0967,25.1142,40.5364,40.4843,24.7853,25.1,5.05118,46.0807,562.11,0.0,24.444444444444446,24.237222222222226
2024-06-06 13:10:48,25.1087,25.0803,25.1144,40.5087,40.4843,24.7941,25.0967,6.69236,44.1113,565.852,0.0,24.444444444444446,24.237777777777783
2024-06-06 13:10:49,25.1081,25.0902,25.1184,40.5371,40.481,24.795,25.0935,6.36412,44.1113,565.852,0.0,24.444444444444446,24.238333333333337
2024-06-06 13:10:50,25.1111,25.0836,25.1289,40.5437,40.481,24.788,25.0967,5.05118,47.7219,565.359,0.0,24.444444444444446,24.238888888888894
2024-06-06 13:10:51,25.1102,25.0902,25.1246,40.5429,40.4876,24.7978,25.0967,24.7453,48.3783,565.064,0.0,24.444444444444446,24.239444444444448
2024-06-06 13:10:52,25.1119,25.0902,25.1315,40.5268,40.481,24.8046,25.0935,6.69236,48.0501,564.67,0.0,24.444444444444446,24.240000000000006
2024-06-06 13:10:53,25.1085,25.0935,25.1274,40.539,40.4712,24.8118,25.1,6.03588,45.096,564.768,0.0,24.444444444444446,24.24055555555556
2024-06-06 13:10:54,25.1126,25.0935,25.1377,40.5204,40.481,24.8033,25.0902,6.03588,43.783,564.571,0.0,24.444444444444446,24.241111111111117
2024-06-06 13:10:55,25.1174,25.0935,25.1284,40.518,40.4777,24.8056,25.0967,6.69236,46.0807,564.867,0.0,24.444444444444446,24.24166666666667
2024-06-06 13:10:56,25.1207,25.0836,25.1354,40.5451,40.4876,24.8129,25.0967,6.03588,47.3936,564.867,0.0,24.444444444444446,24.242222222222225
2024-06-06 13:10:57,25.1144,25.0869,25.1297,40.5413,40.4843,24.8022,25.1,4.3947,45.4242,564.473,0.0,24.444444444444446,24.242777777777782
2024-06-06 13:10:58,25.1081,25.0967,25.1303,40.5553,40.481,24.8152,25.0935,6.03588,44.4395,564.67,0.0,24.444444444444446,24.243333333333336
2024-06-06 13:10:59,25.1263,25.0902,25.1414,40.5455,40.481,24.814,25.0935,6.69236,44.4395,565.162,0.0,24.444444444444446,24.243888888888893
2024-06-06 13:11:00,25.1194,25.0738,25.1343,40.5475,40.4843,24.8178,25.1033,4.72294,47.3936,566.048,0.0,24.444444444444446,24.244444444444447
2024-06-06 13:11:01,25.1076,25.1197,25.1256,40.5339,40.481,24.8193,25.0869,7.02059,46.4089,566.541,0.0,24.444444444444446,24.245000000000005
2024-06-06 13:11:02,25.1139,25.0803,25.134,40.5451,40.4843,24.82,25.1033,20.15,47.7219,566.344,0.0,24.444444444444446,24.24555555555556
2024-06-06 13:11:03,25.1192,25.1033,25.1334,40.5264,40.481,24.8247,25.0935,5.37941,44.7677,565.753,0.0,24.444444444444446,24.246111111111116
2024-06-06 13:11:04,25.1175,25.0935,25.1315,40.5492,40.4777,24.8285,25.0935,1.11234,44.4395,566.639,0.0,24.444444444444446,24.24666666666667
2024-06-06 13:11:05,25.114,25.1,25.1282,40.5514,40.4843,24.8266,25.0935,3.08176,48.3783,563.981,0.0,24.444444444444446,24.247222222222227
2024-06-06 13:11:06,25.1196,25.0869,25.1343,40.5429,40.481,24.8309,25.0902,11.6159,47.3936,566.147,0.0,24.444444444444446,24.24777777777778
2024-06-06 13:11:07,25.1221,25.0935,25.1473,40.5336,40.5007,24.8171,25.1,5.05118,44.1113,565.95,0.0,24.444444444444446,24.24833333333334
2024-06-06 13:11:08,25.129,25.0902,25.1427,40.5426,40.4777,24.833,25.1,6.36412,45.096,566.442,0.0,24.444444444444446,24.248888888888892
2024-06-06 13:11:09,25.1256,25.0935,25.1564,40.5554,40.4876,24.8234,25.1,5.70765,47.0654,566.048,0.0,24.444444444444446,24.24944444444445
2024-06-06 13:11:10,25.1195,25.0902,25.128,40.562,40.4843,24.8135,25.0967,5.70765,45.7524,565.359,0.0,24.444444444444446,24.250000000000004
2024-06-06 13:11:11,25.1254,25.0836,25.1499,40.5534,40.481,24.8329,25.1033,9.31824,43.4548,564.67,0.0,24.444444444444446,24.25055555555556
2024-06-06 13:11:12,25.1247,25.0902,25.1421,40.5483,40.4843,24.809,25.0902,5.37941,45.4242,561.913,0.0,24.444444444444446,24.251111111111115
2024-06-06 13:11:13,25.1349,25.0869,25.1504,40.5275,40.4843,24.8185,25.0935,7.02059,44.4395,563.981,0.0,24.444444444444446,24.251666666666672
2024-06-06 13:11:14,25.1298,25.0738,25.143,40.5344,40.481,24.8196,25.0935,6.69236,43.4548,563.882,0.0,24.444444444444446,24.252222222222226
2024-06-06 13:11:15,25.1341,25.0738,25.1465,40.5234,40.4843,24.8291,25.0935,6.69236,46.7371,563.784,0.0,24.444444444444446,24.252777777777784
2024-06-06 13:11:16,25.1364,25.1263,25.1608,40.5462,40.481,24.8309,25.1526,5.37941,45.4242,564.374,0.0,24.444444444444446,24.253333333333337
2024-06-06 13:11:17,25.1308,25.1361,25.1557,40.5406,40.4679,24.813,25.146,6.03588,44.1113,564.67,0.0,24.444444444444446,24.253888888888895
2024-06-06 13:11:18,25.137,25.1394,25.1489,40.5466,40.4745,24.8184,25.146,8.0053,47.3936,564.571,0.0,24.444444444444446,24.25444444444445
2024-06-06 13:11:19,25.1383,25.1427,25.1566,40.5283,40.4909,24.8193,25.1394,4.72294,44.7677,564.473,0.0,24.444444444444446,24.255000000000003
2024-06-06 13:11:20,25.1442,25.1329,25.1675,40.5259,40.4843,24.8174,25.1526,6.03588,44.4395,564.571,0.0,24.444444444444446,24.25555555555556
2024-06-06 13:11:21,25.1339,25.1526,25.1494,40.5143,40.481,24.8081,25.1526,6.03588,47.0654,566.541,0.0,24.444444444444446,24.256111111111114
2024-06-06 13:11:22,25.1374,25.1296,25.1581,40.5205,40.4777,24.8008,25.146,6.69236,44.4395,564.079,0.0,24.444444444444446,24.25666666666667
2024-06-06 13:11:23,25.145,25.1394,25.1606,40.4978,40.4876,24.8118,25.1493,5.70765,48.0501,564.473,0.0,24.444444444444446,24.257222222222225
2024-06-06 13:11:24,25.135,25.1526,25.1562,40.511,40.4745,24.8194,25.1493,7.34883,45.096,564.473,0.0,24.444444444444446,24.257777777777783
2024-06-06 13:11:25,25.1307,25.1361,25.1579,40.481,40.4843,24.8222,25.146,6.03588,45.7524,564.473,0.0,24.444444444444446,24.258333333333336
2024-06-06 13:11:26,25.1198,25.1427,25.1541,40.4951,40.4909,24.8221,25.1526,7.67706,48.3783,564.965,0.0,24.444444444444446,24.258888888888894
2024-06-06 13:11:27,25.1408,25.1427,25.1646,40.5054,40.4843,24.8168,25.1591,7.02059,44.1113,564.67,0.0,24.444444444444446,24.259444444444448
2024-06-06 13:11:28,25.123,25.1427,25.1589,40.4887,40.481,24.8088,25.146,7.02059,48.0501,564.571,0.0,24.444444444444446,24.260000000000005
2024-06-06 13:11:29,25.1308,25.1329,25.1566,40.4714,40.481,24.8232,25.146,8.0053,44.7677,563.488,0.0,24.444444444444446,24.26055555555556
2024-06-06 13:11:30,25.13,25.1624,25.1632,40.4776,40.4876,24.8168,25.1526,8.0053,48.0501,566.442,0.0,24.444444444444446,24.261111111111116
2024-06-06 13:11:31,25.133,25.1066,25.1563,40.4922,40.4843,24.8289,25.146,7.67706,47.7219,563.587,0.0,24.444444444444446,24.26166666666667
2024-06-06 13:11:32,25.1177,25.1361,25.158,40.4843,40.481,24.8388,25.146,6.69236,46.0807,564.079,0.0,24.444444444444446,24.262222222222228
2024-06-06 13:11:33,25.1367,25.1329,25.1611,40.48,40.481,24.8209,25.1526,7.02059,47.3936,567.624,0.0,24.444444444444446,24.26277777777778
2024-06-06 13:11:34,25.1353,25.1427,25.16,40.4814,40.4843,24.8286,25.1526,7.02059,47.0654,564.768,0.0,24.444444444444446,24.26333333333334
2024-06-06 13:11:35,25.1252,25.1394,25.1604,40.4749,40.4974,24.8276,25.1526,7.67706,44.7677,563.488,0.0,24.444444444444446,24.263888888888893
2024-06-06 13:11:36,25.1404,25.1394,25.1628,40.4727,40.4843,24.8144,25.1526,7.02059,48.0501,564.867,0.0,24.444444444444446,24.26444444444445
2024-06-06 13:11:37,25.1472,25.1394,25.1668,40.4681,40.4876,24.8177,25.146,6.69236,44.1113,565.064,0.0,24.444444444444446,24.265000000000004
2024-06-06 13:11:38,25.1418,25.146,25.1715,40.4789,40.4843,24.8383,25.1493,7.67706,49.6913,565.359,0.0,24.444444444444446,24.26555555555556
2024-06-06 13:11:39,25.1448,25.1361,25.1653,40.4847,40.4843,24.8243,25.1427,6.03588,46.4089,566.048,0.0,24.444444444444446,24.266111111111115
2024-06-06 13:11:40,25.1448,25.1394,25.1546,40.48,40.4843,24.8142,25.1558,7.67706,47.3936,567.033,0.0,24.444444444444446,24.26666666666667
2024-06-06 13:11:41,25.1472,25.146,25.1579,40.4671,40.4843,24.8266,25.1493,7.67706,46.7371,566.639,0.0,24.444444444444446,24.267222222222227
2024-06-06 13:11:42,25.147,25.1493,25.1575,40.4807,40.481,24.8263,25.1427,6.69236,43.783,567.23,0.0,24.444444444444446,24.26777777777778
2024-06-06 13:11:43,25.1353,25.1591,25.1664,40.4688,40.4777,24.8184,25.1493,5.70765,45.7524,566.935,0.0,24.444444444444446,24.268333333333338
2024-06-06 13:11:44,25.152,25.1427,25.1696,40.4893,40.4843,24.8188,25.1493,5.70765,47.3936,571.267,0.0,24.444444444444446,24.268888888888892
2024-06-06 13:11:45,25.1494,25.1263,25.1642,40.4665,40.4876,24.8337,25.1526,6.36412,44.4395,567.23,0.0,24.444444444444446,24.26944444444445
2024-06-06 13:11:46,25.1603,25.1427,25.1766,40.4826,40.481,24.8241,25.1493,7.67706,46.7371,567.821,0.0,24.444444444444446,24.270000000000003
2024-06-06 13:11:47,25.1457,25.1361,25.1681,40.471,40.481,24.8231,25.1493,6.69236,45.4242,567.821,0.0,24.444444444444446,24.27055555555556
2024-06-06 13:11:48,25.1515,25.1394,25.1695,40.4802,40.4777,24.8257,25.1427,6.69236,45.4242,567.329,0.0,24.444444444444446,24.271111111111114
2024-06-06 13:11:49,25.15,25.1329,25.1685,40.4669,40.481,24.8183,25.146,6.03588,45.4242,566.541,0.0,24.444444444444446,24.271666666666672
2024-06-06 13:11:50,25.1543,25.1361,25.1646,40.479,40.4843,24.8271,25.1493,6.69236,44.4395,566.442,0.0,24.444444444444446,24.272222222222226
2024-06-06 13:11:51,25.1453,25.1329,25.1729,40.4775,40.481,24.8272,25.1493,5.70765,45.4242,565.852,0.0,24.444444444444446,24.272777777777783
2024-06-06 13:11:52,25.1556,25.1329,25.1707,40.4609,40.4843,24.8135,25.146,5.37941,47.0654,565.458,0.0,24.444444444444446,24.273333333333337
2024-06-06 13:11:53,25.1571,25.1296,25.1774,40.4526,40.4843,24.8332,25.1493,6.03588,45.096,562.405,0.0,24.444444444444446,24.273888888888894
2024-06-06 13:11:54,25.1571,25.1394,25.1763,40.4682,40.4777,24.8151,25.146,5.37941,47.0654,564.867,0.0,24.444444444444446,24.27444444444445
2024-06-06 13:11:55,25.1642,25.1394,25.1754,40.456,40.481,24.8262,25.1394,5.37941,44.7677,563.882,0.0,24.444444444444446,24.275000000000006
2024-06-06 13:11:56,25.163,25.1427,25.1815,40.4631,40.4876,24.821,25.1493,5.05118,47.3936,563.882,0.0,24.444444444444446,24.27555555555556
2024-06-06 13:11:57,25.1709,25.1197,25.1793,40.4682,40.481,24.8161,25.1558,5.05118,44.7677,562.602,0.0,24.444444444444446,24.276111111111117
2024-06-06 13:11:58,25.1519,25.1164,25.1732,40.4651,40.4843,24.8178,25.1526,6.69236,46.0807,562.11,0.0,24.444444444444446,24.27666666666667
2024-06-06 13:11:59,25.1563,25.1427,25.1809,40.4638,40.4777,24.8165,25.146,8.0053,45.7524,561.026,0.0,24.444444444444446,24.27722222222223
2024-06-06 13:12:00,25.1535,25.1361,25.1743,40.4579,40.4843,24.8171,25.1493,6.36412,45.4242,562.897,0.0,24.444444444444446,24.277777777777782
2024-06-06 13:12:01,25.1543,25.1394,25.1826,40.4798,40.4843,24.8118,25.146,7.02059,47.0654,562.11,0.0,24.444444444444446,24.278333333333336
2024-06-06 13:12:02,25.1601,25.1427,25.1841,40.4602,40.481,24.8232,25.1427,6.69236,44.1113,560.534,0.0,24.444444444444446,24.278888888888893
2024-06-06 13:12:03,25.1591,25.1394,25.1859,40.4666,40.4843,24.8052,25.1526,5.70765,46.0807,562.208,0.0,24.444444444444446,24.279444444444447
2024-06-06 13:12:04,25.1699,25.1329,25.1763,40.458,40.4843,24.8146,25.146,7.02059,44.4395,560.928,0.0,24.444444444444446,24.280000000000005
2024-06-06 13:12:05,25.166,25.1394,25.1777,40.468,40.4876,24.8105,25.1526,6.69236,48.0501,562.011,0.0,24.444444444444446,24.28055555555556
2024-06-06 13:12:06,25.1574,25.1361,25.1862,40.4692,40.4843,24.797,25.146,5.37941,43.783,562.11,0.0,24.444444444444446,24.281111111111116
2024-06-06 13:12:07,25.1593,25.1263,25.1956,40.4666,40.4777,24.8159,25.1526,8.0053,48.0501,562.307,0.0,24.444444444444446,24.28166666666667
2024-06-06 13:12:08,25.1821,25.1394,25.2031,40.4844,40.4876,24.8039,25.146,7.67706,45.4242,560.436,0.0,24.444444444444446,24.282222222222227
2024-06-06 13:12:09,25.1623,25.1263,25.1838,40.4846,40.4843,24.8175,25.1591,5.70765,45.4242,562.996,0.0,24.444444444444446,24.28277777777778
2024-06-06 13:12:10,25.1716,25.1394,25.1896,40.4784,40.4777,24.8016,25.1493,6.69236,46.4089,562.897,0.0,24.444444444444446,24.28333333333334
2024-06-06 13:12:11,25.1739,25.1329,25.1929,40.4644,40.4876,24.8163,25.1493,7.34883,47.3936,562.996,0.0,24.444444444444446,24.283888888888892
2024-06-06 13:12:12,25.1764,25.1394,25.1952,40.4919,40.4843,24.8214,25.146,6.03588,45.4242,561.913,0.0,24.444444444444446,24.28444444444445
2024-06-06 13:12:13,25.1821,25.146,25.186,40.4915,40.4876,24.8188,25.146,8.0053,47.3936,562.504,0.0,24.444444444444446,24.285000000000004
2024-06-06 13:12:14,25.1741,25.1427,25.2029,40.5108,40.4909,24.8256,25.146,7.34883,47.3936,561.519,0.0,24.444444444444446,24.28555555555556
2024-06-06 13:12:15,25.1822,25.1329,25.2014,40.4931,40.4876,24.8221,25.146,7.67706,45.7524,562.405,0.0,24.444444444444446,24.286111111111115
2024-06-06 13:12:16,25.1737,25.1427,25.1906,40.4861,40.4777,24.8237,25.1493,7.34883,46.7371,562.405,0.0,24.444444444444446,24.286666666666672
2024-06-06 13:12:17,25.1847,25.1361,25.1931,40.4855,40.4777,24.8233,25.146,8.0053,44.7677,562.11,0.0,24.444444444444446,24.287222222222226
2024-06-06 13:12:18,25.1742,25.146,25.1957,40.4991,40.4843,24.8308,25.1493,6.03588,46.7371,563.291,0.0,24.444444444444446,24.287777777777784
2024-06-06 13:12:19,25.1775,25.1394,25.1951,40.4845,40.4876,24.8226,25.1558,7.02059,47.7219,563.094,0.0,24.444444444444446,24.288333333333338
2024-06-06 13:12:20,25.1772,25.1394,25.1942,40.4937,40.481,24.8363,25.1493,5.37941,46.0807,562.897,0.0,24.444444444444446,24.28888888888889
2024-06-06 13:12:21,25.1869,25.146,25.1986,40.4947,40.4777,24.8334,25.1329,6.03588,47.7219,562.799,0.0,24.444444444444446,24.28944444444445
