TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 13:12:22,25.1866,25.123,25.2035,40.5016,40.4843,24.8223,25.1526,7.02059,46.0807,566.836,0.0,24.444444444444446,24.290000000000003
2024-06-06 13:12:23,25.1823,25.1657,25.2059,40.4905,40.4777,24.83,25.1493,7.34883,46.7371,562.602,0.0,24.444444444444446,24.29055555555556
2024-06-06 13:12:24,25.1745,25.1526,25.1868,40.5089,40.4843,24.8208,25.1526,4.3947,47.7219,562.897,0.0,24.444444444444446,24.291111111111114
2024-06-06 13:12:25,25.1713,25.1361,25.1976,40.5008,40.4876,24.834,25.146,7.02059,45.7524,562.996,0.0,24.444444444444446,24.29166666666667
2024-06-06 13:12:26,25.1649,25.1394,25.196,40.4974,40.4843,24.8418,25.146,4.72294,44.1113,563.39,0.0,24.444444444444446,24.292222222222225
2024-06-06 13:12:27,25.1633,25.1394,25.193,40.4942,40.481,24.8419,25.1493,7.02059,46.7371,563.39,0.0,24.444444444444446,24.292777777777783
2024-06-06 13:12:28,25.1692,25.1329,25.1984,40.4871,40.481,24.8375,25.1526,5.05118,46.7371,563.882,0.0,24.444444444444446,24.293333333333337
2024-06-06 13:12:29,25.1728,25.1361,25.211,40.5028,40.4843,24.8393,25.146,7.02059,47.7219,564.079,0.0,24.444444444444446,24.293888888888894
2024-06-06 13:12:30,25.1595,25.1394,25.207,40.4772,40.4843,24.84,25.1427,7.67706,45.4242,564.178,0.0,24.444444444444446,24.294444444444448
2024-06-06 13:12:31,25.1652,25.1493,25.2011,40.4916,40.4843,24.8456,25.146,5.70765,44.4395,564.276,0.0,24.444444444444446,24.295000000000005
2024-06-06 13:12:32,25.1724,25.1394,25.2181,40.4933,40.4843,24.8412,25.1427,6.03588,45.096,563.981,0.0,24.444444444444446,24.29555555555556
2024-06-06 13:12:33,25.148,25.1361,25.1851,40.4982,40.481,24.8522,25.146,5.70765,47.0654,564.867,0.0,24.444444444444446,24.296111111111117
2024-06-06 13:12:34,25.161,25.1887,25.2113,40.4764,40.4843,24.8553,25.1854,6.69236,48.3783,564.965,0.0,24.444444444444446,24.29666666666667
2024-06-06 13:12:35,25.1514,25.1952,25.2085,40.4974,40.4843,24.8506,25.1985,7.34883,47.7219,565.556,0.0,24.444444444444446,24.297222222222228
2024-06-06 13:12:36,25.1486,25.1821,25.2087,40.4909,40.481,24.8649,25.1985,6.69236,45.4242,565.852,0.0,24.444444444444446,24.29777777777778
2024-06-06 13:12:37,25.1538,25.1788,25.213,40.4812,40.4777,24.8481,25.1952,5.70765,44.4395,566.442,0.0,24.444444444444446,24.29833333333334
2024-06-06 13:12:38,25.1442,25.1788,25.2034,40.491,40.4777,24.8504,25.1985,7.34883,47.0654,566.344,0.0,24.444444444444446,24.298888888888893
2024-06-06 13:12:39,25.1507,25.1887,25.2099,40.4833,40.4777,24.85,25.1952,6.69236,46.4089,566.344,0.0,24.444444444444446,24.299444444444447
2024-06-06 13:12:40,25.1474,25.1887,25.2103,40.4803,40.481,24.8474,25.1952,7.02059,46.0807,564.867,0.0,24.444444444444446,24.300000000000004
2024-06-06 13:12:41,25.1465,25.1821,25.2069,40.4856,40.481,24.8392,25.192,5.05118,44.7677,568.215,0.0,24.444444444444446,24.300555555555558
2024-06-06 13:12:42,25.1433,25.1854,25.1996,40.4865,40.4843,24.853,25.192,6.69236,46.7371,566.738,0.0,24.444444444444446,24.301111111111116
2024-06-06 13:12:43,25.1401,25.1821,25.2027,40.4854,40.481,24.855,25.192,5.05118,46.4089,566.639,0.0,24.444444444444446,24.30166666666667
2024-06-06 13:12:44,25.139,25.1821,25.2043,40.5031,40.4777,24.8536,25.2051,6.03588,45.096,566.738,0.0,24.444444444444446,24.302222222222227
2024-06-06 13:12:45,25.1482,25.1887,25.203,40.4857,40.4843,24.8518,25.1887,6.36412,44.4395,566.935,0.0,24.444444444444446,24.30277777777778
2024-06-06 13:12:46,25.1396,25.1821,25.1922,40.4802,40.4843,24.8623,25.1985,5.05118,47.7219,566.738,0.0,24.444444444444446,24.303333333333338
2024-06-06 13:12:47,25.1406,25.1821,25.2039,40.4648,40.4843,24.8649,25.192,5.05118,43.783,566.048,0.0,24.444444444444446,24.303888888888892
2024-06-06 13:12:48,25.1442,25.2018,25.1968,40.4888,40.4843,24.8799,25.192,5.37941,46.4089,565.655,0.0,24.444444444444446,24.30444444444445
2024-06-06 13:12:49,25.1499,25.1788,25.1969,40.4899,40.481,24.8725,25.1887,6.69236,46.4089,567.23,0.0,24.444444444444446,24.305000000000003
2024-06-06 13:12:50,25.1576,25.1788,25.2029,40.4752,40.481,24.8672,25.1952,6.69236,45.4242,565.261,0.0,24.444444444444446,24.30555555555556
2024-06-06 13:12:51,25.1579,25.1821,25.1965,40.4765,40.4876,24.8749,25.1985,6.69236,46.0807,565.261,0.0,24.444444444444446,24.306111111111115
2024-06-06 13:12:52,25.1642,25.1854,25.1994,40.4834,40.4712,24.8747,25.1952,6.36412,47.7219,564.867,0.0,24.444444444444446,24.306666666666672
2024-06-06 13:12:53,25.166,25.1952,25.1966,40.476,40.4843,24.8823,25.192,5.70765,44.4395,564.473,0.0,24.444444444444446,24.307222222222226
2024-06-06 13:12:54,25.162,25.1788,25.1945,40.4755,40.4777,24.8728,25.1952,8.0053,47.7219,564.571,0.0,24.444444444444446,24.307777777777783
2024-06-06 13:12:55,25.16,25.1854,25.2015,40.4872,40.4843,24.889,25.1952,6.03588,44.7677,565.261,0.0,24.444444444444446,24.308333333333337
2024-06-06 13:12:56,25.1702,25.1887,25.2058,40.4755,40.4843,24.8789,25.192,5.70765,45.7524,565.162,0.0,24.444444444444446,24.308888888888895
2024-06-06 13:12:57,25.1706,25.1821,25.2111,40.4777,40.4777,24.8773,25.1985,5.37941,47.3936,563.784,0.0,24.444444444444446,24.30944444444445
2024-06-06 13:12:58,25.172,25.1854,25.201,40.4593,40.4777,24.8868,25.1985,5.37941,42.4701,566.344,0.0,24.444444444444446,24.310000000000002
2024-06-06 13:12:59,25.1716,25.1755,25.1991,40.4775,40.4777,24.8917,25.1952,5.05118,47.0654,565.852,0.0,24.444444444444446,24.31055555555556
2024-06-06 13:13:00,25.1787,25.1854,25.1892,40.4849,40.4843,24.8904,25.1952,6.36412,43.4548,566.738,0.0,24.444444444444446,24.311111111111114
2024-06-06 13:13:01,25.1848,25.192,25.2107,40.477,40.4843,24.89,25.1952,6.69236,45.7524,566.738,0.0,24.444444444444446,24.31166666666667
2024-06-06 13:13:02,25.1761,25.1821,25.1967,40.4817,40.481,24.902,25.1985,6.69236,44.4395,566.245,0.0,24.444444444444446,24.312222222222225
2024-06-06 13:13:03,25.1752,25.1755,25.2049,40.4765,40.481,24.9012,25.192,7.67706,46.7371,567.624,0.0,24.444444444444446,24.312777777777782
2024-06-06 13:13:04,25.1863,25.1591,25.2012,40.47,40.4843,24.8979,25.2018,5.70765,45.096,567.624,0.0,24.444444444444446,24.313333333333336
2024-06-06 13:13:05,25.1738,25.1821,25.2008,40.5067,40.4876,24.8882,25.1952,6.03588,47.7219,567.427,0.0,24.444444444444446,24.313888888888894
2024-06-06 13:13:06,25.1918,25.1788,25.2115,40.4925,40.4876,24.8967,25.1952,6.69236,44.7677,566.245,0.0,24.444444444444446,24.314444444444447
2024-06-06 13:13:07,25.1747,25.1854,25.2026,40.4845,40.481,24.8835,25.1952,7.67706,48.7066,567.23,0.0,24.444444444444446,24.315000000000005
2024-06-06 13:13:08,25.1923,25.1788,25.2129,40.4928,40.4843,24.8865,25.1985,7.02059,46.4089,567.23,0.0,24.444444444444446,24.31555555555556
2024-06-06 13:13:09,25.1782,25.192,25.2047,40.4829,40.4876,24.8865,25.1985,5.70765,46.4089,567.033,0.0,24.444444444444446,24.316111111111116
2024-06-06 13:13:10,25.1852,25.1821,25.203,40.4935,40.4777,24.8878,25.192,6.69236,46.7371,567.132,0.0,24.444444444444446,24.31666666666667
2024-06-06 13:13:11,25.1836,25.1821,25.208,40.494,40.4843,24.8786,25.192,7.67706,47.3936,567.329,0.0,24.444444444444446,24.317222222222227
2024-06-06 13:13:12,25.1812,25.1854,25.2089,40.4984,40.4843,24.9003,25.2051,7.02059,44.4395,566.245,0.0,24.444444444444446,24.31777777777778
2024-06-06 13:13:13,25.1998,25.192,25.2183,40.4898,40.481,24.9062,25.1985,6.69236,47.3936,567.329,0.0,24.444444444444446,24.31833333333334
2024-06-06 13:13:14,25.1891,25.1887,25.212,40.5009,40.4843,24.9074,25.2018,5.70765,45.7524,567.329,0.0,24.444444444444446,24.318888888888893
2024-06-06 13:13:15,25.1867,25.1854,25.2087,40.5011,40.4876,24.9178,25.1854,7.67706,47.3936,568.707,0.0,24.444444444444446,24.319444444444446
2024-06-06 13:13:16,25.1928,25.1723,25.2086,40.4954,40.4843,24.9175,25.1952,5.70765,44.4395,568.707,0.0,24.444444444444446,24.320000000000004
2024-06-06 13:13:17,25.1738,25.169,25.2042,40.4993,40.481,24.9143,25.192,6.69236,48.0501,569.298,0.0,24.444444444444446,24.320555555555558
2024-06-06 13:13:18,25.1904,25.1985,25.1995,40.5003,40.4909,24.9167,25.1952,6.03588,44.4395,569.692,0.0,24.444444444444446,24.321111111111115
2024-06-06 13:13:19,25.1775,25.1854,25.2093,40.4998,40.4942,24.9202,25.1887,5.37941,47.0654,569.495,0.0,24.444444444444446,24.32166666666667
2024-06-06 13:13:20,25.1823,25.1854,25.2163,40.4988,40.4876,24.9185,25.1985,6.69236,45.7524,569.101,0.0,24.444444444444446,24.322222222222226
2024-06-06 13:13:21,25.1907,25.1788,25.2115,40.4945,40.481,24.9128,25.192,6.69236,47.3936,568.904,0.0,24.444444444444446,24.32277777777778
2024-06-06 13:13:22,25.1973,25.1821,25.2056,40.5136,40.481,24.9156,25.1952,6.69236,46.7371,568.018,0.0,24.444444444444446,24.323333333333338
2024-06-06 13:13:23,25.2053,25.1854,25.2186,40.5022,40.4843,24.9175,25.1952,7.02059,45.4242,567.23,0.0,24.444444444444446,24.32388888888889
2024-06-06 13:13:24,25.1916,25.1854,25.2179,40.4968,40.4777,24.9214,25.192,5.70765,46.0807,567.329,0.0,24.444444444444446,24.32444444444445
2024-06-06 13:13:25,25.2006,25.1887,25.2221,40.4915,40.481,24.9249,25.1952,6.69236,45.096,569.298,0.0,24.444444444444446,24.325000000000003
2024-06-06 13:13:26,25.202,25.1854,25.2169,40.4885,40.4843,24.9158,25.2149,6.69236,45.7524,565.852,0.0,24.444444444444446,24.32555555555556
2024-06-06 13:13:27,25.2055,25.1788,25.2194,40.5106,40.4843,24.912,25.1985,8.0053,44.4395,564.965,0.0,24.444444444444446,24.326111111111114
2024-06-06 13:13:28,25.1992,25.1854,25.2188,40.4886,40.4777,24.9054,25.192,6.69236,47.3936,564.276,0.0,24.444444444444446,24.32666666666667
2024-06-06 13:13:29,25.2006,25.1788,25.2219,40.5066,40.4843,24.9004,25.192,5.70765,45.096,563.685,0.0,24.444444444444446,24.327222222222225
2024-06-06 13:13:30,25.2119,25.1985,25.2327,40.4864,40.4843,24.9193,25.1952,6.03588,48.0501,563.094,0.0,24.444444444444446,24.327777777777783
2024-06-06 13:13:31,25.2103,25.1854,25.232,40.4741,40.4876,24.9012,25.1985,8.0053,42.4701,564.276,0.0,24.444444444444446,24.328333333333337
2024-06-06 13:13:32,25.1947,25.1657,25.2312,40.4925,40.4843,24.8983,25.1887,7.02059,47.3936,563.882,0.0,24.444444444444446,24.328888888888894
2024-06-06 13:13:33,25.2063,25.192,25.2287,40.4938,40.4909,24.8952,25.1985,7.02059,45.4242,567.821,0.0,24.444444444444446,24.329444444444448
2024-06-06 13:13:34,25.2046,25.1887,25.225,40.4975,40.481,24.8975,25.1952,5.05118,48.0501,564.965,0.0,24.444444444444446,24.330000000000002
2024-06-06 13:13:35,25.2048,25.1755,25.2192,40.4898,40.4745,24.9012,25.1952,6.69236,45.096,561.716,0.0,24.444444444444446,24.33055555555556
2024-06-06 13:13:36,25.2093,25.1788,25.2296,40.4963,40.4909,24.9052,25.1952,6.36412,47.0654,565.359,0.0,24.444444444444446,24.331111111111113
2024-06-06 13:13:37,25.2008,25.1821,25.2307,40.5023,40.4843,24.8885,25.1952,6.03588,47.0654,564.768,0.0,24.444444444444446,24.33166666666667
2024-06-06 13:13:38,25.2113,25.1788,25.2492,40.4844,40.481,24.8969,25.192,6.69236,45.4242,565.655,0.0,24.444444444444446,24.332222222222224
2024-06-06 13:13:39,25.21,25.1887,25.234,40.4766,40.4843,24.8921,25.1887,5.37941,48.3783,565.753,0.0,24.444444444444446,24.332777777777782
2024-06-06 13:13:40,25.22,25.1788,25.2267,40.503,40.481,24.8982,25.2018,6.69236,47.3936,565.458,0.0,24.444444444444446,24.333333333333336
2024-06-06 13:13:41,25.2154,25.1821,25.2298,40.4973,40.4843,24.9013,25.192,7.02059,47.7219,565.458,0.0,24.444444444444446,24.333888888888893
2024-06-06 13:13:42,25.2057,25.1821,25.2295,40.4904,40.4843,24.9051,25.1952,7.67706,45.7524,564.67,0.0,24.444444444444446,24.334444444444447
2024-06-06 13:13:43,25.2216,25.192,25.2362,40.4896,40.4876,24.9008,25.1854,6.69236,44.7677,564.276,0.0,24.444444444444446,24.335000000000004
2024-06-06 13:13:44,25.2166,25.2051,25.2342,40.4833,40.481,24.8946,25.1985,7.67706,47.0654,563.291,0.0,24.444444444444446,24.33555555555556
2024-06-06 13:13:45,25.2181,25.1854,25.238,40.4881,40.4843,24.9136,25.1952,8.0053,45.7524,559.254,0.0,24.444444444444446,24.336111111111116
2024-06-06 13:13:46,25.226,25.192,25.2402,40.4834,40.4777,24.896,25.1952,7.67706,47.7219,561.42,0.0,24.444444444444446,24.33666666666667
2024-06-06 13:13:47,25.2121,25.1985,25.2297,40.5033,40.4843,24.9025,25.1952,7.67706,46.0807,561.42,0.0,24.444444444444446,24.337222222222227
2024-06-06 13:13:48,25.2262,25.1821,25.2504,40.4875,40.481,24.9076,25.1952,8.66177,46.0807,561.519,0.0,24.444444444444446,24.33777777777778
2024-06-06 13:13:49,25.2132,25.2379,25.2422,40.5033,40.4843,24.9054,25.2412,6.03588,47.3936,561.322,0.0,24.444444444444446,24.33833333333334
2024-06-06 13:13:50,25.2059,25.2215,25.2429,40.5016,40.481,24.8997,25.2445,6.69236,45.096,557.974,0.0,24.444444444444446,24.338888888888892
2024-06-06 13:13:51,25.2125,25.2313,25.2399,40.5027,40.4876,24.9128,25.2478,7.67706,46.7371,560.14,0.0,24.444444444444446,24.33944444444445
2024-06-06 13:13:52,25.2084,25.2346,25.2318,40.4791,40.4745,24.8926,25.2379,6.36412,43.783,562.799,0.0,24.444444444444446,24.340000000000003
2024-06-06 13:13:53,25.2141,25.2412,25.2495,40.5064,40.481,24.905,25.2445,6.03588,47.7219,562.602,0.0,24.444444444444446,24.340555555555557
2024-06-06 13:13:54,25.2006,25.2346,25.2331,40.4967,40.4876,24.8892,25.2445,4.72294,46.7371,562.897,0.0,24.444444444444446,24.341111111111115
2024-06-06 13:13:55,25.2073,25.2313,25.2578,40.4902,40.481,24.9017,25.2379,4.72294,45.7524,560.928,0.0,24.444444444444446,24.34166666666667
2024-06-06 13:13:56,25.1895,25.2346,25.2377,40.4961,40.481,24.9018,25.2379,5.70765,47.7219,564.079,0.0,24.444444444444446,24.342222222222226
2024-06-06 13:13:57,25.1964,25.2281,25.2499,40.4972,40.4843,24.9022,25.2346,5.05118,43.783,565.655,0.0,24.444444444444446,24.34277777777778
2024-06-06 13:13:58,25.1939,25.2248,25.2471,40.4823,40.4843,24.9082,25.2379,6.03588,45.7524,566.048,0.0,24.444444444444446,24.343333333333337
2024-06-06 13:13:59,25.2027,25.2149,25.2498,40.4961,40.4843,24.9148,25.2412,6.69236,43.783,566.344,0.0,24.444444444444446,24.34388888888889
2024-06-06 13:14:00,25.1855,25.1985,25.2369,40.4926,40.4777,24.9014,25.2478,7.34883,47.3936,567.329,0.0,24.444444444444446,24.34444444444445
2024-06-06 13:14:01,25.1936,25.2412,25.2493,40.4944,40.481,24.9055,25.2478,6.69236,44.1113,566.147,0.0,24.444444444444446,24.345000000000002
2024-06-06 13:14:02,25.1916,25.2313,25.2476,40.4934,40.481,24.9015,25.2478,7.67706,45.4242,563.587,0.0,24.444444444444446,24.34555555555556
2024-06-06 13:14:03,25.2013,25.2412,25.2502,40.5054,40.4843,24.9112,25.2445,5.37941,45.096,568.116,0.0,24.444444444444446,24.346111111111114
2024-06-06 13:14:04,25.1946,25.2346,25.2502,40.5093,40.4909,24.901,25.251,7.34883,46.0807,566.738,0.0,24.444444444444446,24.34666666666667
2024-06-06 13:14:05,25.1985,25.2346,25.2483,40.5027,40.4843,24.9154,25.2412,7.02059,44.7677,566.639,0.0,24.444444444444446,24.347222222222225
2024-06-06 13:14:06,25.193,25.2313,25.2417,40.5207,40.4843,24.9123,25.2478,7.02059,45.7524,566.344,0.0,24.444444444444446,24.347777777777782
2024-06-06 13:14:07,25.205,25.2248,25.2521,40.494,40.4876,24.9023,25.2412,7.67706,45.7524,567.23,0.0,24.444444444444446,24.348333333333336
2024-06-06 13:14:08,25.2035,25.2346,25.228,40.4762,40.481,24.909,25.2478,7.02059,44.7677,567.033,0.0,24.444444444444446,24.348888888888894
2024-06-06 13:14:09,25.1984,25.2313,25.2384,40.4802,40.4843,24.9149,25.251,7.34883,46.7371,567.033,0.0,24.444444444444446,24.349444444444448
2024-06-06 13:14:10,25.2069,25.2281,25.2465,40.5021,40.4843,24.9029,25.2445,6.69236,44.1113,567.23,0.0,24.444444444444446,24.350000000000005
2024-06-06 13:14:11,25.2057,25.2313,25.2507,40.5021,40.481,24.9051,25.2478,7.02059,48.7066,563.685,0.0,24.444444444444446,24.35055555555556
2024-06-06 13:14:12,25.2028,25.2412,25.2412,40.4803,40.4843,24.9112,25.2379,7.34883,45.4242,567.821,0.0,24.444444444444446,24.351111111111113
2024-06-06 13:14:13,25.2026,25.2182,25.2417,40.4867,40.4843,24.897,25.2412,7.02059,47.0654,568.018,0.0,24.444444444444446,24.35166666666667
2024-06-06 13:14:14,25.2063,25.2313,25.2442,40.4869,40.4843,24.9058,25.2379,6.03588,48.0501,568.51,0.0,24.444444444444446,24.352222222222224
2024-06-06 13:14:15,25.2107,25.2281,25.2516,40.4931,40.4876,24.9185,25.2379,7.34883,44.4395,568.313,0.0,24.444444444444446,24.35277777777778
2024-06-06 13:14:16,25.2146,25.2346,25.2466,40.4922,40.481,24.9167,25.2379,7.67706,46.7371,568.313,0.0,24.444444444444446,24.353333333333335
2024-06-06 13:14:17,25.2174,25.2379,25.2489,40.493,40.4843,24.9231,25.2412,6.36412,46.4089,568.215,0.0,24.444444444444446,24.353888888888893
2024-06-06 13:14:18,25.2248,25.2379,25.252,40.4942,40.4843,24.9061,25.2445,6.36412,45.096,568.215,0.0,24.444444444444446,24.354444444444447
2024-06-06 13:14:19,25.2139,25.2313,25.2415,40.514,40.4843,24.9126,25.2478,7.34883,47.7219,567.919,0.0,24.444444444444446,24.355000000000004
2024-06-06 13:14:20,25.2279,25.2346,25.2548,40.5097,40.4843,24.9167,25.2445,7.34883,46.4089,567.23,0.0,24.444444444444446,24.355555555555558
2024-06-06 13:14:21,25.2217,25.2379,25.2461,40.5084,40.4876,24.9287,25.2576,8.33354,46.0807,567.033,0.0,24.444444444444446,24.356111111111115
2024-06-06 13:14:22,25.2155,25.2281,25.2429,40.4966,40.4843,24.915,25.2478,8.66177,45.4242,564.178,0.0,24.444444444444446,24.35666666666667
2024-06-06 13:14:23,25.2302,25.2182,25.2515,40.5075,40.4843,24.9269,25.2445,7.34883,46.7371,566.442,0.0,24.444444444444446,24.357222222222227
2024-06-06 13:14:24,25.2365,25.251,25.2571,40.4868,40.4843,24.9084,25.2445,7.02059,48.0501,566.048,0.0,24.444444444444446,24.35777777777778
2024-06-06 13:14:25,25.2312,25.2445,25.2522,40.4899,40.4843,24.9193,25.251,7.02059,46.0807,565.655,0.0,24.444444444444446,24.358333333333338
2024-06-06 13:14:26,25.2262,25.2281,25.2541,40.5033,40.481,24.9144,25.2478,7.02059,48.3783,565.359,0.0,24.444444444444446,24.35888888888889
2024-06-06 13:14:27,25.2289,25.2379,25.2444,40.5059,40.4843,24.9207,25.2478,5.70765,44.7677,565.458,0.0,24.444444444444446,24.35944444444445
2024-06-06 13:14:28,25.2242,25.2346,25.2587,40.5048,40.4843,24.9083,25.2478,6.69236,48.3783,562.208,0.0,24.444444444444446,24.360000000000003
2024-06-06 13:14:29,25.2225,25.2412,25.2506,40.4872,40.4876,24.9115,25.2412,5.37941,45.7524,565.655,0.0,24.444444444444446,24.36055555555556
2024-06-06 13:14:30,25.2335,25.2346,25.2447,40.5105,40.4843,24.9165,25.2445,6.36412,48.3783,565.556,0.0,24.444444444444446,24.361111111111114
2024-06-06 13:14:31,25.2446,25.2281,25.2643,40.5125,40.4843,24.9175,25.2445,6.36412,45.7524,566.245,0.0,24.444444444444446,24.361666666666668
2024-06-06 13:14:32,25.2407,25.2346,25.2521,40.5102,40.4843,24.9109,25.2445,6.03588,46.4089,569.2,0.0,24.444444444444446,24.362222222222226
2024-06-06 13:14:33,25.2342,25.2412,25.2502,40.5191,40.481,24.9117,25.2478,6.36412,44.7677,567.23,0.0,24.444444444444446,24.36277777777778
2024-06-06 13:14:34,25.2255,25.2346,25.2475,40.5205,40.4876,24.9047,25.2412,4.72294,44.4395,567.919,0.0,24.444444444444446,24.363333333333337
2024-06-06 13:14:35,25.2443,25.2379,25.2672,40.5031,40.4843,24.8974,25.2379,6.69236,46.7371,568.806,0.0,24.444444444444446,24.36388888888889
2024-06-06 13:14:36,25.2367,25.2313,25.2639,40.4933,40.4876,24.9006,25.2478,5.05118,45.4242,569.79,0.0,24.444444444444446,24.364444444444448
2024-06-06 13:14:37,25.2466,25.2248,25.2594,40.5165,40.4843,24.8995,25.2412,6.03588,47.0654,570.972,0.0,24.444444444444446,24.365000000000002
2024-06-06 13:14:38,25.2376,25.2609,25.2628,40.5076,40.481,24.9146,25.2412,6.03588,45.4242,573.926,0.0,24.444444444444446,24.36555555555556
2024-06-06 13:14:39,25.25,25.2313,25.2685,40.5179,40.4745,24.9055,25.2379,6.69236,42.7983,570.283,0.0,24.444444444444446,24.366111111111113
2024-06-06 13:14:40,25.2457,25.2445,25.269,40.4978,40.4974,24.9086,25.2478,6.36412,45.4242,570.972,0.0,24.444444444444446,24.36666666666667
2024-06-06 13:14:41,25.2436,25.2379,25.274,40.4971,40.481,24.8979,25.2445,6.03588,47.7219,570.677,0.0,24.444444444444446,24.367222222222225
2024-06-06 13:14:42,25.248,25.2445,25.2729,40.5079,40.481,24.8922,25.2412,7.02059,46.0807,570.775,0.0,24.444444444444446,24.367777777777782
2024-06-06 13:14:43,25.236,25.2313,25.27,40.5022,40.4843,24.903,25.2445,7.34883,44.1113,570.086,0.0,24.444444444444446,24.368333333333336
2024-06-06 13:14:44,25.2346,25.2346,25.2611,40.4951,40.481,24.8996,25.251,6.03588,47.0654,569.495,0.0,24.444444444444446,24.368888888888893
2024-06-06 13:14:45,25.2514,25.2346,25.2646,40.4934,40.4843,24.9078,25.2445,6.36412,45.7524,568.904,0.0,24.444444444444446,24.369444444444447
2024-06-06 13:14:46,25.2395,25.2313,25.2637,40.5,40.4843,24.9078,25.2543,6.03588,46.7371,568.215,0.0,24.444444444444446,24.370000000000005
2024-06-06 13:14:47,25.2501,25.2379,25.2665,40.4949,40.4777,24.9156,25.2478,8.0053,47.7219,566.541,0.0,24.444444444444446,24.37055555555556
2024-06-06 13:14:48,25.2547,25.2478,25.2675,40.5216,40.4843,24.9029,25.2346,8.0053,45.4242,566.344,0.0,24.444444444444446,24.371111111111116
2024-06-06 13:14:49,25.2554,25.2248,25.2705,40.4929,40.4843,24.924,25.2412,7.67706,48.7066,565.162,0.0,24.444444444444446,24.37166666666667
2024-06-06 13:14:50,25.2526,25.2248,25.2807,40.5095,40.481,24.9164,25.2445,7.34883,45.096,565.458,0.0,24.444444444444446,24.372222222222224
2024-06-06 13:14:51,25.2588,25.2379,25.2798,40.5059,40.4843,24.9223,25.2445,8.0053,45.4242,564.079,0.0,24.444444444444446,24.37277777777778
2024-06-06 13:14:52,25.2533,25.2313,25.2698,40.489,40.481,24.9177,25.2412,6.03588,46.7371,563.882,0.0,24.444444444444446,24.373333333333335
2024-06-06 13:14:53,25.2562,25.2346,25.275,40.4668,40.481,24.939,25.2478,7.02059,46.0807,563.784,0.0,24.444444444444446,24.373888888888892
2024-06-06 13:14:54,25.2525,25.2379,25.269,40.4882,40.4843,24.9388,25.2412,8.0053,46.0807,563.685,0.0,24.444444444444446,24.374444444444446
2024-06-06 13:14:55,25.2657,25.2379,25.2774,40.4862,40.4876,24.926,25.2445,8.33354,45.096,563.587,0.0,24.444444444444446,24.375000000000004
2024-06-06 13:14:56,25.2547,25.2346,25.2748,40.4705,40.4843,24.9387,25.2445,6.69236,44.7677,563.291,0.0,24.444444444444446,24.375555555555557
2024-06-06 13:14:57,25.2671,25.2313,25.2838,40.4622,40.4843,24.9308,25.2478,8.99001,48.7066,564.374,0.0,24.444444444444446,24.376111111111115
2024-06-06 13:14:58,25.2689,25.2313,25.2783,40.4637,40.4843,24.9399,25.2379,7.02059,46.0807,564.571,0.0,24.444444444444446,24.37666666666667
2024-06-06 13:14:59,25.2623,25.2346,25.2888,40.4602,40.4843,24.938,25.2445,7.34883,45.7524,564.473,0.0,24.444444444444446,24.377222222222226
2024-06-06 13:15:00,25.2633,25.2379,25.28,40.4608,40.4843,24.9232,25.2379,7.34883,45.4242,565.162,0.0,24.444444444444446,24.37777777777778
2024-06-06 13:15:01,25.2709,25.2445,25.2853,40.4653,40.4777,24.9251,25.2445,6.69236,47.7219,564.965,0.0,24.444444444444446,24.378333333333337
2024-06-06 13:15:02,25.2552,25.2281,25.2751,40.4585,40.4777,24.9204,25.2248,7.02059,47.0654,564.768,0.0,24.444444444444446,24.37888888888889
2024-06-06 13:15:03,25.2658,25.2248,25.2911,40.4562,40.481,24.9295,25.2478,4.72294,44.1113,565.064,0.0,24.444444444444446,24.37944444444445
2024-06-06 13:15:04,25.2659,25.2379,25.2912,40.4392,40.481,24.9253,25.2445,7.34883,45.7524,564.473,0.0,24.444444444444446,24.380000000000003
2024-06-06 13:15:05,25.2658,25.2642,25.2871,40.4515,40.481,24.9298,25.2904,8.0053,47.3936,562.799,0.0,24.444444444444446,24.38055555555556
2024-06-06 13:15:06,25.2641,25.2773,25.3032,40.4522,40.4777,24.9189,25.2904,7.67706,46.7371,564.67,0.0,24.444444444444446,24.381111111111114
2024-06-06 13:15:07,25.2749,25.2773,25.2952,40.4591,40.4843,24.9409,25.2872,8.0053,46.0807,564.571,0.0,24.444444444444446,24.38166666666667
2024-06-06 13:15:08,25.2662,25.2839,25.2861,40.4625,40.4777,24.9313,25.2872,7.02059,45.4242,564.571,0.0,24.444444444444446,24.382222222222225
2024-06-06 13:15:09,25.2816,25.2773,25.3026,40.4598,40.4843,24.9417,25.2872,6.69236,48.7066,562.996,0.0,24.444444444444446,24.38277777777778
2024-06-06 13:15:10,25.2702,25.2806,25.2933,40.4518,40.4876,24.9366,25.2904,8.0053,46.4089,566.541,0.0,24.444444444444446,24.383333333333336
2024-06-06 13:15:11,25.2798,25.2773,25.3056,40.4686,40.4843,24.9449,25.2904,6.69236,48.7066,564.079,0.0,24.444444444444446,24.38388888888889
2024-06-06 13:15:12,25.271,25.2872,25.2982,40.467,40.4843,24.9377,25.2904,7.02059,46.0807,563.981,0.0,24.444444444444446,24.384444444444448
2024-06-06 13:15:13,25.2848,25.274,25.3138,40.4695,40.481,24.9353,25.2937,0.455872,46.4089,567.132,0.0,24.444444444444446,24.385
2024-06-06 13:15:14,25.2782,25.2839,25.2983,40.4747,40.4876,24.9348,25.2839,7.02059,45.4242,564.079,0.0,24.444444444444446,24.38555555555556
2024-06-06 13:15:15,25.2678,25.2773,25.2991,40.4709,40.4843,24.9419,25.2904,8.0053,45.4242,564.178,0.0,24.444444444444446,24.386111111111113
2024-06-06 13:15:16,25.2623,25.3069,25.3011,40.4603,40.4777,24.934,25.2904,6.36412,48.0501,562.996,0.0,24.444444444444446,24.38666666666667
2024-06-06 13:15:17,25.2679,25.3036,25.2976,40.4632,40.4843,24.9455,25.2872,6.36412,47.3936,564.178,0.0,24.444444444444446,24.387222222222224
2024-06-06 13:15:18,25.262,25.2576,25.3064,40.4536,40.481,24.9478,25.2806,7.67706,47.0654,563.685,0.0,24.444444444444446,24.38777777777778
2024-06-06 13:15:19,25.276,25.2872,25.305,40.4626,40.481,24.9423,25.2839,5.70765,45.4242,564.867,0.0,24.444444444444446,24.388333333333335
2024-06-06 13:15:20,25.2764,25.2773,25.3075,40.4785,40.4777,24.9624,25.2904,7.02059,46.7371,564.473,0.0,24.444444444444446,24.388888888888893
2024-06-06 13:15:21,25.2724,25.274,25.3003,40.4713,40.4745,24.9562,25.2839,6.36412,47.0654,564.374,0.0,24.444444444444446,24.389444444444447
2024-06-06 13:15:22,25.2811,25.2707,25.3106,40.4647,40.4843,24.9522,25.2872,7.34883,39.516,564.571,0.0,24.444444444444446,24.390000000000004
2024-06-06 13:15:23,25.2703,25.2773,25.3153,40.475,40.4777,24.9429,25.2904,6.69236,47.7219,564.867,0.0,24.444444444444446,24.390555555555558
2024-06-06 13:15:24,25.274,25.2904,25.3043,40.4842,40.4745,24.9459,25.2872,6.36412,46.7371,564.571,0.0,24.444444444444446,24.391111111111115
2024-06-06 13:15:25,25.2877,25.274,25.3106,40.4691,40.481,24.9602,25.2872,6.36412,45.4242,564.571,0.0,24.444444444444446,24.39166666666667
2024-06-06 13:15:26,25.2731,25.2872,25.3074,40.4808,40.4843,24.9451,25.2872,7.67706,47.7219,564.178,0.0,24.444444444444446,24.392222222222227
2024-06-06 13:15:27,25.2749,25.2872,25.2998,40.4696,40.4876,24.9485,25.2839,6.36412,44.7677,564.178,0.0,24.444444444444446,24.39277777777778
2024-06-06 13:15:28,25.2722,25.2773,25.3047,40.4868,40.4745,24.9495,25.2904,7.02059,45.7524,564.965,0.0,24.444444444444446,24.393333333333334
2024-06-06 13:15:29,25.2818,25.274,25.3049,40.4911,40.4745,24.9526,25.2839,5.70765,45.096,564.965,0.0,24.444444444444446,24.393888888888892
2024-06-06 13:15:30,25.2728,25.2806,25.3079,40.4785,40.481,24.9427,25.2904,5.70765,47.3936,564.67,0.0,24.444444444444446,24.394444444444446
2024-06-06 13:15:31,25.2694,25.274,25.3055,40.4846,40.4777,24.9463,25.2872,4.72294,43.783,564.768,0.0,24.444444444444446,24.395000000000003
2024-06-06 13:15:32,25.2833,25.2806,25.3092,40.4869,40.4777,24.9496,25.2872,5.37941,46.0807,562.799,0.0,24.444444444444446,24.395555555555557
2024-06-06 13:15:33,25.2825,25.274,25.2925,40.4733,40.481,24.9498,25.2937,6.03588,46.0807,562.7,0.0,24.444444444444446,24.396111111111114
2024-06-06 13:15:34,25.282,25.2773,25.3186,40.4711,40.4843,24.9295,25.2872,7.02059,44.1113,566.344,0.0,24.444444444444446,24.39666666666667
2024-06-06 13:15:35,25.2919,25.2773,25.3104,40.4832,40.481,24.9286,25.2872,6.03588,48.0501,562.7,0.0,24.444444444444446,24.397222222222226
2024-06-06 13:15:36,25.2878,25.2806,25.3116,40.4926,40.4876,24.9285,25.2904,7.67706,45.096,562.7,0.0,24.444444444444446,24.39777777777778
2024-06-06 13:15:37,25.2902,25.2839,25.3229,40.4708,40.4843,24.9296,25.2872,6.69236,46.7371,561.716,0.0,24.444444444444446,24.398333333333337
2024-06-06 13:15:38,25.2955,25.2806,25.3138,40.478,40.4843,24.9313,25.2904,7.34883,46.7371,563.685,0.0,24.444444444444446,24.39888888888889
2024-06-06 13:15:39,25.2958,25.274,25.3262,40.4783,40.4909,24.9384,25.2806,7.02059,45.4242,563.882,0.0,24.444444444444446,24.39944444444445
2024-06-06 13:15:40,25.2947,25.2806,25.3174,40.4846,40.481,24.9436,25.2937,6.36412,44.1113,563.39,0.0,24.444444444444446,24.400000000000002
2024-06-06 13:15:41,25.2927,25.2904,25.318,40.4852,40.481,24.9396,25.2839,6.36412,45.7524,562.897,0.0,24.444444444444446,24.40055555555556
2024-06-06 13:15:42,25.2956,25.3003,25.3184,40.492,40.4843,24.9435,25.2872,6.03588,47.0654,562.208,0.0,24.444444444444446,24.401111111111113
2024-06-06 13:15:43,25.2888,25.2806,25.3167,40.4871,40.4777,24.9476,25.2806,6.69236,45.4242,562.405,0.0,24.444444444444446,24.40166666666667
2024-06-06 13:15:44,25.2858,25.2773,25.3132,40.5177,40.4843,24.9389,25.2937,6.69236,47.7219,566.541,0.0,24.444444444444446,24.402222222222225
2024-06-06 13:15:45,25.2869,25.2806,25.307,40.4983,40.481,24.9338,25.2904,8.33354,46.4089,562.208,0.0,24.444444444444446,24.40277777777778
2024-06-06 13:15:46,25.292,25.2806,25.3253,40.5042,40.4843,24.9398,25.2904,7.02059,45.096,562.011,0.0,24.444444444444446,24.403333333333336
2024-06-06 13:15:47,25.2945,25.2773,25.3226,40.4901,40.481,24.93,25.2904,5.70765,39.8442,561.814,0.0,24.444444444444446,24.40388888888889
2024-06-06 13:15:48,25.2966,25.274,25.3167,40.4874,40.4909,24.9528,25.2937,4.72294,46.0807,562.11,0.0,24.444444444444446,24.404444444444447
2024-06-06 13:15:49,25.2871,25.2707,25.3148,40.4812,40.481,24.9507,25.2904,7.34883,43.783,561.223,0.0,24.444444444444446,24.405
2024-06-06 13:15:50,25.2874,25.2707,25.3206,40.4999,40.481,24.9457,25.2839,5.70765,47.3936,561.716,0.0,24.444444444444446,24.40555555555556
2024-06-06 13:15:51,25.2792,25.2707,25.3174,40.4893,40.4777,24.947,25.2937,10.303,46.7371,561.716,0.0,24.444444444444446,24.406111111111112
2024-06-06 13:15:52,25.2879,25.2773,25.3252,40.4894,40.481,24.951,25.274,6.36412,46.0807,561.519,0.0,24.444444444444446,24.40666666666667
2024-06-06 13:15:53,25.2934,25.2904,25.3276,40.4698,40.481,24.9393,25.2839,8.66177,46.7371,561.026,0.0,24.444444444444446,24.407222222222224
2024-06-06 13:15:54,25.2922,25.2904,25.3262,40.4876,40.481,24.9452,25.2904,6.03588,49.6913,561.125,0.0,24.444444444444446,24.40777777777778
2024-06-06 13:15:55,25.2959,25.2904,25.3261,40.4916,40.481,24.9445,25.2904,7.34883,44.4395,557.088,0.0,24.444444444444446,24.408333333333335
2024-06-06 13:15:56,25.2938,25.2806,25.334,40.4897,40.481,24.9492,25.2872,6.36412,43.1266,560.14,0.0,24.444444444444446,24.408888888888892
2024-06-06 13:15:57,25.291,25.2839,25.3321,40.4863,40.4843,24.941,25.2872,6.69236,45.4242,559.845,0.0,24.444444444444446,24.409444444444446
2024-06-06 13:15:58,25.2972,25.2839,25.3273,40.4821,40.4876,24.9427,25.2839,8.0053,48.7066,559.451,0.0,24.444444444444446,24.410000000000004
2024-06-06 13:15:59,25.3022,25.2839,25.3435,40.4921,40.4876,24.9453,25.297,6.03588,45.7524,560.14,0.0,24.444444444444446,24.410555555555558
2024-06-06 13:16:00,25.2918,25.274,25.3242,40.4758,40.481,24.9559,25.2904,5.70765,46.4089,558.565,0.0,24.444444444444446,24.411111111111115
2024-06-06 13:16:01,25.3055,25.2806,25.3229,40.4821,40.4843,24.9669,25.2872,7.02059,48.7066,559.156,0.0,24.444444444444446,24.41166666666667
2024-06-06 13:16:02,25.2996,25.2839,25.3383,40.4971,40.4777,24.9578,25.2839,6.36412,46.7371,559.057,0.0,24.444444444444446,24.412222222222226
2024-06-06 13:16:03,25.2888,25.274,25.3263,40.4791,40.481,24.9481,25.297,6.36412,46.4089,558.959,0.0,24.444444444444446,24.41277777777778
2024-06-06 13:16:04,25.3022,25.2773,25.3367,40.4755,40.481,24.9531,25.2937,6.69236,46.4089,559.549,0.0,24.444444444444446,24.413333333333334
2024-06-06 13:16:05,25.2996,25.2839,25.3279,40.4884,40.4843,24.9567,25.2904,7.02059,44.4395,557.482,0.0,24.444444444444446,24.41388888888889
2024-06-06 13:16:06,25.2983,25.2904,25.3253,40.4818,40.4876,24.9482,25.2872,7.67706,44.7677,559.943,0.0,24.444444444444446,24.414444444444445
2024-06-06 13:16:07,25.299,25.2904,25.3271,40.4834,40.4876,24.9566,25.2904,5.70765,47.3936,560.731,0.0,24.444444444444446,24.415000000000003
2024-06-06 13:16:08,25.3122,25.3036,25.3389,40.4896,40.481,24.9583,25.2937,6.69236,47.3936,561.125,0.0,24.444444444444446,24.415555555555557
2024-06-06 13:16:09,25.3064,25.2773,25.3395,40.4759,40.4909,24.9541,25.2839,7.67706,46.4089,561.913,0.0,24.444444444444446,24.416111111111114
2024-06-06 13:16:10,25.3045,25.2806,25.3283,40.4717,40.481,24.9464,25.2839,5.70765,45.4242,562.208,0.0,24.444444444444446,24.416666666666668
2024-06-06 13:16:11,25.3206,25.2707,25.335,40.4718,40.481,24.9594,25.2872,6.69236,47.0654,566.541,0.0,24.444444444444446,24.417222222222225
2024-06-06 13:16:12,25.3106,25.2806,25.3298,40.4849,40.481,24.9531,25.2904,7.02059,45.4242,562.504,0.0,24.444444444444446,24.41777777777778
2024-06-06 13:16:13,25.3135,25.274,25.3409,40.4773,40.4777,24.9373,25.2872,6.03588,47.3936,563.39,0.0,24.444444444444446,24.418333333333337
2024-06-06 13:16:14,25.3122,25.2773,25.3396,40.4839,40.4843,24.9369,25.2872,4.72294,47.7219,563.587,0.0,24.444444444444446,24.41888888888889
2024-06-06 13:16:15,25.32,25.274,25.3362,40.4785,40.4843,24.9561,25.2839,7.02059,46.0807,563.784,0.0,24.444444444444446,24.419444444444448
2024-06-06 13:16:16,25.3099,25.2839,25.3348,40.4816,40.4777,24.9615,25.2839,6.69236,45.4242,564.079,0.0,24.444444444444446,24.42
2024-06-06 13:16:17,25.3055,25.2707,25.3365,40.4761,40.481,24.9607,25.2937,5.70765,47.7219,565.261,0.0,24.444444444444446,24.42055555555556
2024-06-06 13:16:18,25.3213,25.2675,25.3393,40.4774,40.481,24.961,25.2904,5.05118,47.0654,565.852,0.0,24.444444444444446,24.421111111111113
2024-06-06 13:16:19,25.2985,25.2576,25.3291,40.4813,40.4843,24.954,25.2904,6.03588,44.1113,566.048,0.0,24.444444444444446,24.42166666666667
2024-06-06 13:16:20,25.3185,25.2937,25.3352,40.4707,40.4876,24.965,25.2872,6.03588,45.096,566.442,0.0,24.444444444444446,24.422222222222224
2024-06-06 13:16:21,25.3164,25.3331,25.347,40.4625,40.4843,24.9614,25.3364,7.02059,42.7983,566.344,0.0,24.444444444444446,24.42277777777778
2024-06-06 13:16:22,25.3267,25.3364,25.3491,40.4615,40.4777,24.965,25.3331,7.67706,45.4242,566.442,0.0,24.444444444444446,24.423333333333336
2024-06-06 13:16:23,25.318,25.3233,25.3395,40.4809,40.4876,24.9623,25.3298,7.02059,45.7524,566.344,0.0,24.444444444444446,24.42388888888889
2024-06-06 13:16:24,25.2993,25.3167,25.3455,40.4708,40.4876,24.9685,25.3331,6.36412,43.4548,565.162,0.0,24.444444444444446,24.424444444444447
2024-06-06 13:16:25,25.306,25.3266,25.3414,40.4841,40.4876,24.9626,25.3331,6.03588,47.3936,566.344,0.0,24.444444444444446,24.425
2024-06-06 13:16:26,25.3047,25.3266,25.3459,40.4765,40.4843,24.9711,25.3397,6.03588,43.783,565.655,0.0,24.444444444444446,24.425555555555558
2024-06-06 13:16:27,25.2984,25.32,25.3357,40.4762,40.4843,24.9701,25.3331,6.03588,45.4242,565.261,0.0,24.444444444444446,24.426111111111112
2024-06-06 13:16:28,25.2998,25.3233,25.3418,40.4638,40.4777,24.979,25.3331,7.34883,44.4395,567.427,0.0,24.444444444444446,24.42666666666667
2024-06-06 13:16:29,25.2931,25.3266,25.3395,40.4925,40.481,24.9739,25.3298,6.36412,44.4395,563.784,0.0,24.444444444444446,24.427222222222223
2024-06-06 13:16:30,25.2909,25.32,25.3382,40.4769,40.4843,24.9784,25.3331,5.37941,41.1571,562.897,0.0,24.444444444444446,24.42777777777778
2024-06-06 13:16:31,25.2944,25.3266,25.3461,40.4927,40.481,24.9815,25.3495,7.34883,46.0807,562.897,0.0,24.444444444444446,24.428333333333335
2024-06-06 13:16:32,25.2964,25.3298,25.3483,40.4755,40.4843,24.9743,25.3298,6.69236,45.096,562.307,0.0,24.444444444444446,24.428888888888892
2024-06-06 13:16:33,25.2892,25.3167,25.355,40.4774,40.481,24.982,25.3331,5.37941,47.3936,564.965,0.0,24.444444444444446,24.429444444444446
2024-06-06 13:16:34,25.2917,25.3331,25.3427,40.4654,40.481,24.9778,25.3364,6.69236,46.4089,559.746,0.0,24.444444444444446,24.430000000000003
2024-06-06 13:16:35,25.2928,25.3233,25.3509,40.485,40.4843,24.983,25.3364,6.69236,44.7677,563.291,0.0,24.444444444444446,24.430555555555557
2024-06-06 13:16:36,25.3018,25.32,25.3518,40.4872,40.4843,24.9912,25.3364,7.67706,47.0654,563.685,0.0,24.444444444444446,24.431111111111115
2024-06-06 13:16:37,25.2919,25.3266,25.344,40.4926,40.4843,24.9812,25.3397,6.36412,44.1113,563.784,0.0,24.444444444444446,24.43166666666667
2024-06-06 13:16:38,25.2981,25.3167,25.3479,40.5079,40.481,24.966,25.3298,8.0053,46.4089,563.981,0.0,24.444444444444446,24.432222222222226
2024-06-06 13:16:39,25.3074,25.3233,25.3397,40.4904,40.4843,24.9787,25.3298,7.34883,45.7524,564.473,0.0,24.444444444444446,24.43277777777778
2024-06-06 13:16:40,25.3023,25.3233,25.3579,40.5005,40.4777,24.968,25.3364,9.31824,46.0807,564.571,0.0,24.444444444444446,24.433333333333337
2024-06-06 13:16:41,25.3073,25.3167,25.3468,40.4914,40.481,24.9696,25.3331,5.05118,47.7219,565.064,0.0,24.444444444444446,24.43388888888889
2024-06-06 13:16:42,25.3011,25.3266,25.345,40.5076,40.4843,24.9792,25.3331,7.67706,44.1113,565.458,0.0,24.444444444444446,24.434444444444445
2024-06-06 13:16:43,25.3054,25.3331,25.3454,40.497,40.4843,24.9817,25.3364,6.36412,47.3936,565.556,0.0,24.444444444444446,24.435000000000002
2024-06-06 13:16:44,25.3016,25.3233,25.3416,40.5104,40.4843,24.9836,25.3397,6.03588,44.4395,565.753,0.0,24.444444444444446,24.435555555555556
2024-06-06 13:16:45,25.3127,25.3233,25.3552,40.5001,40.481,24.9859,25.3298,7.34883,47.3936,565.753,0.0,24.444444444444446,24.436111111111114
2024-06-06 13:16:46,25.3012,25.3397,25.3401,40.4951,40.4843,24.9762,25.3364,7.67706,44.4395,565.458,0.0,24.444444444444446,24.436666666666667
2024-06-06 13:16:47,25.3152,25.3101,25.3531,40.4891,40.4843,24.9931,25.3331,7.02059,45.7524,563.488,0.0,24.444444444444446,24.437222222222225
2024-06-06 13:16:48,25.3065,25.3331,25.3465,40.4744,40.481,24.9865,25.3298,7.67706,47.3936,565.162,0.0,24.444444444444446,24.43777777777778
2024-06-06 13:16:49,25.3101,25.2937,25.3405,40.497,40.4843,24.9845,25.3331,7.34883,46.4089,565.162,0.0,24.444444444444446,24.438333333333336
2024-06-06 13:16:50,25.3139,25.3167,25.3596,40.4904,40.4777,24.9747,25.3298,6.69236,48.0501,565.359,0.0,24.444444444444446,24.43888888888889
2024-06-06 13:16:51,25.3135,25.32,25.3484,40.5045,40.4909,24.9859,25.3298,8.0053,44.7677,565.162,0.0,24.444444444444446,24.439444444444447
2024-06-06 13:16:52,25.3113,25.3167,25.3467,40.4875,40.4909,24.987,25.3364,7.67706,48.0501,567.722,0.0,24.444444444444446,24.44
2024-06-06 13:16:53,25.3071,25.3167,25.3416,40.4874,40.4843,24.9955,25.3397,7.02059,49.363,565.064,0.0,24.444444444444446,24.44055555555556
2024-06-06 13:16:54,25.3126,25.32,25.3451,40.4784,40.4876,24.9802,25.3298,7.67706,47.3936,565.162,0.0,24.444444444444446,24.441111111111113
2024-06-06 13:16:55,25.3257,25.3266,25.3522,40.4837,40.481,24.9974,25.3397,8.33354,46.4089,565.064,0.0,24.444444444444446,24.44166666666667
2024-06-06 13:16:56,25.3132,25.3134,25.3502,40.4799,40.481,24.9996,25.3298,6.69236,45.096,565.064,0.0,24.444444444444446,24.442222222222224
2024-06-06 13:16:57,25.3281,25.3266,25.353,40.4598,40.4777,24.9997,25.3364,6.03588,47.0654,564.965,0.0,24.444444444444446,24.44277777777778
2024-06-06 13:16:58,25.3361,25.3298,25.3525,40.4657,40.481,25.0042,25.3364,6.03588,46.7371,564.965,0.0,24.444444444444446,24.443333333333335
2024-06-06 13:16:59,25.3271,25.3298,25.3708,40.4684,40.4843,24.9966,25.3364,5.70765,44.1113,565.359,0.0,24.444444444444446,24.443888888888893
2024-06-06 13:17:00,25.3274,25.32,25.3628,40.4637,40.481,24.9962,25.3397,6.03588,47.0654,565.064,0.0,24.444444444444446,24.444444444444446
2024-06-06 13:17:01,25.33,25.3331,25.3517,40.4611,40.4843,25.0126,25.3463,5.37941,45.4242,565.458,0.0,24.444444444444446,24.445
2024-06-06 13:17:02,25.3283,25.3266,25.3539,40.4499,40.481,24.9997,25.3298,6.03588,48.0501,565.162,0.0,24.444444444444446,24.445555555555558
2024-06-06 13:17:03,25.3332,25.343,25.3622,40.4459,40.4843,25.0118,25.3364,5.70765,45.7524,564.867,0.0,24.444444444444446,24.44611111111111
2024-06-06 13:17:04,25.325,25.3298,25.3542,40.455,40.4843,25.0114,25.3298,6.69236,46.0807,562.11,0.0,24.444444444444446,24.44666666666667
2024-06-06 13:17:05,25.3392,25.3266,25.3635,40.4541,40.481,25.0047,25.3331,4.06647,45.096,562.11,0.0,24.444444444444446,24.447222222222223
2024-06-06 13:17:06,25.3344,25.3266,25.3632,40.455,40.4777,25.0083,25.3298,6.03588,46.7371,565.556,0.0,24.444444444444446,24.44777777777778
2024-06-06 13:17:07,25.3391,25.3101,25.3631,40.4373,40.4876,25.008,25.3331,5.05118,47.0654,566.048,0.0,24.444444444444446,24.448333333333334
2024-06-06 13:17:08,25.3338,25.3233,25.3543,40.4365,40.4745,25.0084,25.3298,5.70765,46.4089,565.753,0.0,24.444444444444446,24.44888888888889
2024-06-06 13:17:09,25.3269,25.3266,25.3587,40.4262,40.481,24.996,25.3298,6.36412,41.4854,565.753,0.0,24.444444444444446,24.449444444444445
2024-06-06 13:17:10,25.3449,25.3298,25.3675,40.4214,40.4843,25.0047,25.3298,7.67706,48.3783,569.692,0.0,24.444444444444446,24.450000000000003
2024-06-06 13:17:11,25.3307,25.3233,25.3602,40.4344,40.481,25.0029,25.3364,5.70765,46.4089,565.359,0.0,24.444444444444446,24.450555555555557
2024-06-06 13:17:12,25.3467,25.3266,25.3718,40.4253,40.4843,25.0062,25.3298,6.36412,45.096,566.048,0.0,24.444444444444446,24.451111111111114
2024-06-06 13:17:13,25.3438,25.3233,25.3594,40.4256,40.4777,25.0113,25.3134,5.37941,47.0654,565.064,0.0,24.444444444444446,24.451666666666668
2024-06-06 13:17:14,25.3365,25.32,25.3612,40.4356,40.4777,25.0028,25.3364,6.36412,44.1113,565.753,0.0,24.444444444444446,24.452222222222225
2024-06-06 13:17:15,25.3346,25.32,25.3705,40.4252,40.4876,25.0114,25.3331,5.70765,44.7677,565.655,0.0,24.444444444444446,24.45277777777778
2024-06-06 13:17:16,25.3407,25.3233,25.3714,40.4382,40.4843,25.0102,25.3364,5.05118,47.0654,565.852,0.0,24.444444444444446,24.453333333333337
2024-06-06 13:17:17,25.3328,25.3298,25.3653,40.4398,40.4909,25.0142,25.3266,7.34883,43.4548,565.852,0.0,24.444444444444446,24.45388888888889
2024-06-06 13:17:18,25.3389,25.3233,25.3638,40.4227,40.4942,25.0166,25.3298,6.36412,46.7371,564.768,0.0,24.444444444444446,24.454444444444448
2024-06-06 13:17:19,25.3401,25.3233,25.3625,40.4574,40.4876,25.005,25.3364,4.3947,43.4548,563.784,0.0,24.444444444444446,24.455000000000002
2024-06-06 13:17:20,25.3415,25.3331,25.3692,40.4316,40.4843,25.0099,25.3331,5.70765,44.7677,563.193,0.0,24.444444444444446,24.455555555555556
2024-06-06 13:17:21,25.3387,25.3266,25.3656,40.4519,40.4777,25.0199,25.3364,6.03588,48.7066,562.504,0.0,24.444444444444446,24.456111111111113
2024-06-06 13:17:22,25.3464,25.3266,25.3756,40.4442,40.4843,25.0121,25.3397,6.69236,45.096,561.519,0.0,24.444444444444446,24.456666666666667
2024-06-06 13:17:23,25.3451,25.3167,25.3694,40.4472,40.4843,25.0231,25.343,6.03588,48.0501,565.261,0.0,24.444444444444446,24.457222222222224
2024-06-06 13:17:24,25.3498,25.32,25.3724,40.4473,40.481,25.0158,25.3233,6.69236,45.4242,565.261,0.0,24.444444444444446,24.45777777777778
2024-06-06 13:17:25,25.3548,25.3298,25.3733,40.4404,40.4843,25.0183,25.3266,6.36412,46.4089,562.7,0.0,24.444444444444446,24.458333333333336
2024-06-06 13:17:26,25.3433,25.3266,25.3792,40.4449,40.481,25.0232,25.3364,7.02059,48.3783,565.556,0.0,24.444444444444446,24.45888888888889
2024-06-06 13:17:27,25.3429,25.2904,25.3699,40.4135,40.4843,25.0269,25.343,6.03588,44.7677,565.753,0.0,24.444444444444446,24.459444444444447
2024-06-06 13:17:28,25.3423,25.3167,25.372,40.4447,40.4843,25.0257,25.3364,7.02059,47.3936,562.11,0.0,24.444444444444446,24.46
2024-06-06 13:17:29,25.3466,25.3233,25.3797,40.4582,40.4876,25.0073,25.3364,7.67706,43.783,563.094,0.0,24.444444444444446,24.46055555555556
2024-06-06 13:17:30,25.3448,25.3233,25.3739,40.4639,40.481,25.0136,25.3364,6.36412,48.0501,565.556,0.0,24.444444444444446,24.461111111111112
2024-06-06 13:17:31,25.3401,25.3298,25.374,40.4523,40.4876,25.0139,25.3364,6.03588,46.4089,565.359,0.0,24.444444444444446,24.46166666666667
2024-06-06 13:17:32,25.3357,25.32,25.3709,40.4635,40.4843,25.0188,25.3298,7.02059,46.7371,567.427,0.0,24.444444444444446,24.462222222222223
2024-06-06 13:17:33,25.3524,25.32,25.3896,40.4635,40.4843,24.9939,25.3298,7.67706,47.3936,564.67,0.0,24.444444444444446,24.46277777777778
2024-06-06 13:17:34,25.3542,25.3233,25.3862,40.4712,40.4843,25.0194,25.3397,7.34883,46.4089,564.571,0.0,24.444444444444446,24.463333333333335
2024-06-06 13:17:35,25.3476,25.3167,25.3814,40.459,40.4876,25.007,25.3298,5.70765,46.4089,568.116,0.0,24.444444444444446,24.463888888888892
2024-06-06 13:17:36,25.3387,25.3331,25.3869,40.4589,40.4777,25.0142,25.3298,7.67706,47.0654,565.458,0.0,24.444444444444446,24.464444444444446
2024-06-06 13:17:37,25.3313,25.3233,25.3795,40.472,40.481,24.9982,25.343,6.69236,43.4548,563.981,0.0,24.444444444444446,24.465000000000003
2024-06-06 13:17:38,25.3367,25.3298,25.3817,40.469,40.4777,25.0063,25.3331,5.70765,47.3936,564.473,0.0,24.444444444444446,24.465555555555557
2024-06-06 13:17:39,25.3246,25.3561,25.3794,40.4512,40.4843,25.0015,25.3824,6.69236,45.4242,564.571,0.0,24.444444444444446,24.46611111111111
2024-06-06 13:17:40,25.3189,25.3758,25.3708,40.4776,40.481,25.0086,25.3758,5.70765,46.0807,564.079,0.0,24.444444444444446,24.46666666666667
2024-06-06 13:17:41,25.3281,25.3758,25.3866,40.4768,40.481,25.0095,25.3758,6.69236,39.8442,563.882,0.0,24.444444444444446,24.467222222222222
2024-06-06 13:17:42,25.319,25.3725,25.3697,40.4829,40.4876,25.0071,25.3791,5.70765,47.3936,562.208,0.0,24.444444444444446,24.46777777777778
2024-06-06 13:17:43,25.3257,25.3725,25.3737,40.4729,40.4876,25.0096,25.3857,5.37941,45.7524,563.685,0.0,24.444444444444446,24.468333333333334
2024-06-06 13:17:44,25.3279,25.3725,25.3884,40.4719,40.4843,25.0291,25.3791,5.70765,46.4089,563.291,0.0,24.444444444444446,24.46888888888889
2024-06-06 13:17:45,25.3226,25.3692,25.3733,40.4631,40.4843,25.0132,25.3791,6.36412,45.7524,562.996,0.0,24.444444444444446,24.469444444444445
2024-06-06 13:17:46,25.3125,25.3692,25.3804,40.4625,40.481,25.0357,25.3692,6.03588,46.7371,562.405,0.0,24.444444444444446,24.470000000000002
2024-06-06 13:17:47,25.3127,25.3692,25.3657,40.4578,40.4843,25.0186,25.3791,5.70765,43.4548,562.11,0.0,24.444444444444446,24.470555555555556
2024-06-06 13:17:48,25.301,25.3594,25.3698,40.4629,40.4843,25.0249,25.3758,5.37941,47.3936,561.42,0.0,24.444444444444446,24.471111111111114
2024-06-06 13:17:49,25.306,25.3627,25.3828,40.4571,40.4843,25.0165,25.3758,5.05118,44.7677,561.716,0.0,24.444444444444446,24.471666666666668
2024-06-06 13:17:50,25.3082,25.3561,25.3713,40.4627,40.481,25.0162,25.3791,6.69236,47.7219,561.617,0.0,24.444444444444446,24.472222222222225
2024-06-06 13:17:51,25.3223,25.3824,25.3755,40.4658,40.4843,25.0382,25.3692,7.02059,46.4089,562.208,0.0,24.444444444444446,24.47277777777778
2024-06-06 13:17:52,25.3106,25.3692,25.3826,40.4498,40.4843,25.0277,25.3791,6.69236,44.4395,560.83,0.0,24.444444444444446,24.473333333333336
2024-06-06 13:17:53,25.3147,25.3627,25.3789,40.4409,40.4876,25.0352,25.3758,6.36412,46.0807,563.488,0.0,24.444444444444446,24.47388888888889
2024-06-06 13:17:54,25.3178,25.3791,25.3834,40.4508,40.4876,25.0229,25.3758,6.03588,46.0807,564.473,0.0,24.444444444444446,24.474444444444448
2024-06-06 13:17:55,25.3174,25.3594,25.3697,40.464,40.4843,25.0324,25.3758,6.36412,42.7983,564.867,0.0,24.444444444444446,24.475
2024-06-06 13:17:56,25.3068,25.3692,25.3683,40.4605,40.4843,25.0263,25.3824,7.34883,47.0654,565.556,0.0,24.444444444444446,24.47555555555556
2024-06-06 13:17:57,25.3124,25.366,25.3707,40.455,40.481,25.0285,25.3758,8.0053,45.4242,566.935,0.0,24.444444444444446,24.476111111111113
2024-06-06 13:17:58,25.3253,25.3758,25.371,40.4609,40.4745,25.0175,25.3791,9.97472,45.7524,566.048,0.0,24.444444444444446,24.476666666666667
2024-06-06 13:17:59,25.3266,25.3627,25.3812,40.4512,40.4843,25.0268,25.3889,7.67706,48.0501,566.048,0.0,24.444444444444446,24.477222222222224
2024-06-06 13:18:00,25.3185,25.3561,25.3743,40.4603,40.481,25.0254,25.3889,7.34883,44.1113,565.458,0.0,24.444444444444446,24.477777777777778
2024-06-06 13:18:01,25.3224,25.3594,25.3701,40.4567,40.4876,25.0225,25.3824,8.33354,48.7066,566.442,0.0,24.444444444444446,24.478333333333335
2024-06-06 13:18:02,25.3357,25.3725,25.3679,40.4664,40.481,25.0341,25.3725,7.67706,44.1113,566.738,0.0,24.444444444444446,24.47888888888889
2024-06-06 13:18:03,25.3327,25.3889,25.3644,40.4646,40.481,25.0177,25.3725,6.69236,46.0807,567.329,0.0,24.444444444444446,24.479444444444447
