TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 13:18:04,25.3365,25.3692,25.3731,40.4615,40.4876,25.0218,25.3824,8.0053,45.7524,566.048,0.0,24.444444444444446,24.48
2024-06-06 13:18:05,25.3323,25.3725,25.362,40.4567,40.481,25.0253,25.3857,7.67706,46.0807,565.458,0.0,24.444444444444446,24.480555555555558
2024-06-06 13:18:06,25.3401,25.3692,25.3847,40.4543,40.481,25.0266,25.3758,5.05118,47.0654,565.359,0.0,24.444444444444446,24.48111111111111
2024-06-06 13:18:07,25.3464,25.3758,25.3825,40.4537,40.4777,25.019,25.3758,6.03588,46.7371,567.919,0.0,24.444444444444446,24.48166666666667
2024-06-06 13:18:08,25.3455,25.366,25.3789,40.4545,40.481,25.0293,25.3725,6.36412,48.3783,565.852,0.0,24.444444444444446,24.482222222222223
2024-06-06 13:18:09,25.354,25.366,25.3721,40.4746,40.481,25.0299,25.3758,7.67706,46.4089,566.147,0.0,24.444444444444446,24.48277777777778
2024-06-06 13:18:10,25.3494,25.3725,25.3849,40.4792,40.4876,25.0318,25.3758,7.67706,48.3783,566.048,0.0,24.444444444444446,24.483333333333334
2024-06-06 13:18:11,25.3451,25.3627,25.3823,40.4578,40.4843,25.0375,25.3824,7.67706,44.4395,565.852,0.0,24.444444444444446,24.48388888888889
2024-06-06 13:18:12,25.3397,25.3692,25.3742,40.4853,40.4843,25.0406,25.3791,6.69236,47.7219,567.526,0.0,24.444444444444446,24.484444444444446
2024-06-06 13:18:13,25.3556,25.3725,25.3796,40.4674,40.481,25.0341,25.3791,6.36412,42.1418,564.768,0.0,24.444444444444446,24.485000000000003
2024-06-06 13:18:14,25.3547,25.3725,25.3851,40.4837,40.4909,25.0429,25.3824,6.03588,46.7371,565.852,0.0,24.444444444444446,24.485555555555557
2024-06-06 13:18:15,25.3566,25.3627,25.3785,40.4787,40.4843,25.0388,25.3725,7.02059,44.7677,565.556,0.0,24.444444444444446,24.48611111111111
2024-06-06 13:18:16,25.3511,25.3594,25.3902,40.4589,40.481,25.0288,25.3791,6.69236,46.7371,566.048,0.0,24.444444444444446,24.486666666666668
2024-06-06 13:18:17,25.3543,25.3725,25.3819,40.4811,40.4777,25.0428,25.3791,5.70765,43.783,566.935,0.0,24.444444444444446,24.487222222222222
2024-06-06 13:18:18,25.3536,25.3627,25.3794,40.4791,40.4876,25.0498,25.3824,5.37941,47.0654,566.738,0.0,24.444444444444446,24.48777777777778
2024-06-06 13:18:19,25.3497,25.3692,25.3766,40.4775,40.481,25.0477,25.3791,7.34883,45.4242,566.442,0.0,24.444444444444446,24.488333333333333
2024-06-06 13:18:20,25.3636,25.3725,25.3853,40.483,40.4777,25.0493,25.3725,6.36412,45.7524,567.624,0.0,24.444444444444446,24.48888888888889
2024-06-06 13:18:21,25.3689,25.3725,25.3827,40.492,40.481,25.0524,25.3758,5.70765,44.1113,566.836,0.0,24.444444444444446,24.489444444444445
2024-06-06 13:18:22,25.3619,25.3692,25.3816,40.4856,40.4777,25.0537,25.3791,4.3947,45.4242,566.836,0.0,24.444444444444446,24.490000000000002
2024-06-06 13:18:23,25.3638,25.3692,25.3917,40.4889,40.4777,25.0488,25.3692,6.03588,42.7983,566.836,0.0,24.444444444444446,24.490555555555556
2024-06-06 13:18:24,25.3566,25.3692,25.379,40.5056,40.4843,25.0561,25.3725,6.03588,46.0807,567.624,0.0,24.444444444444446,24.491111111111113
2024-06-06 13:18:25,25.3626,25.366,25.3896,40.4919,40.4777,25.0517,25.3791,5.05118,47.0654,567.624,0.0,24.444444444444446,24.491666666666667
2024-06-06 13:18:26,25.3672,25.3561,25.3898,40.4658,40.481,25.0524,25.3889,6.03588,44.7677,568.412,0.0,24.444444444444446,24.492222222222225
2024-06-06 13:18:27,25.3683,25.3824,25.3934,40.4914,40.481,25.0507,25.3824,6.03588,47.7219,569.396,0.0,24.444444444444446,24.49277777777778
2024-06-06 13:18:28,25.3671,25.3594,25.3918,40.4875,40.4843,25.0566,25.3725,7.34883,46.7371,569.495,0.0,24.444444444444446,24.493333333333336
2024-06-06 13:18:29,25.3608,25.366,25.3861,40.4813,40.4843,25.0524,25.3791,5.37941,43.1266,573.828,0.0,24.444444444444446,24.49388888888889
2024-06-06 13:18:30,25.3773,25.3725,25.4006,40.5029,40.4843,25.0509,25.3758,7.34883,46.0807,569.79,0.0,24.444444444444446,24.494444444444447
2024-06-06 13:18:31,25.3786,25.366,25.4044,40.5007,40.481,25.0428,25.3791,5.37941,48.0501,570.184,0.0,24.444444444444446,24.495
2024-06-06 13:18:32,25.3816,25.3627,25.4058,40.5023,40.481,25.0376,25.3824,7.34883,47.3936,567.427,0.0,24.444444444444446,24.49555555555556
2024-06-06 13:18:33,25.3705,25.3692,25.3977,40.4995,40.4843,25.0474,25.3758,6.36412,44.7677,569.495,0.0,24.444444444444446,24.496111111111112
2024-06-06 13:18:34,25.3786,25.3594,25.3991,40.4687,40.481,25.0349,25.3758,7.02059,42.7983,569.396,0.0,24.444444444444446,24.496666666666666
2024-06-06 13:18:35,25.3817,25.3725,25.4011,40.4862,40.4876,25.0459,25.3791,5.70765,44.7677,568.806,0.0,24.444444444444446,24.497222222222224
2024-06-06 13:18:36,25.3824,25.3725,25.4016,40.4785,40.4843,25.0376,25.3824,6.69236,46.0807,568.018,0.0,24.444444444444446,24.497777777777777
2024-06-06 13:18:37,25.3811,25.3857,25.3948,40.4931,40.4777,25.0347,25.3857,6.69236,47.3936,567.427,0.0,24.444444444444446,24.498333333333335
2024-06-06 13:18:38,25.379,25.3561,25.4025,40.4939,40.481,25.0507,25.3725,5.70765,40.8289,567.033,0.0,24.444444444444446,24.49888888888889
2024-06-06 13:18:39,25.3836,25.3725,25.4082,40.4938,40.4843,25.0268,25.3988,8.0053,43.4548,567.23,0.0,24.444444444444446,24.499444444444446
2024-06-06 13:18:40,25.373,25.3725,25.4088,40.4923,40.4843,25.0294,25.3758,6.03588,46.7371,566.245,0.0,24.444444444444446,24.5
2024-06-06 13:18:41,25.3806,25.3594,25.4046,40.4904,40.481,25.0314,25.3791,7.34883,47.0654,565.852,0.0,24.444444444444446,24.500555555555557
2024-06-06 13:18:42,25.3872,25.3889,25.408,40.4973,40.4876,25.0357,25.3758,6.69236,44.7677,566.048,0.0,24.444444444444446,24.50111111111111
2024-06-06 13:18:43,25.3887,25.366,25.4097,40.4694,40.4876,25.0363,25.3791,6.36412,45.096,564.67,0.0,24.444444444444446,24.50166666666667
2024-06-06 13:18:44,25.3819,25.366,25.4068,40.4788,40.481,25.0564,25.3791,7.34883,49.0348,562.799,0.0,24.444444444444446,24.502222222222223
2024-06-06 13:18:45,25.3847,25.3627,25.4016,40.4705,40.481,25.0704,25.3758,6.69236,46.0807,562.996,0.0,24.444444444444446,24.50277777777778
2024-06-06 13:18:46,25.382,25.3627,25.396,40.4532,40.4712,25.0566,25.3791,0.455872,47.0654,562.405,0.0,24.444444444444446,24.503333333333334
2024-06-06 13:18:47,25.3931,25.3692,25.4175,40.4808,40.4843,25.0604,25.3824,5.70765,46.0807,563.291,0.0,24.444444444444446,24.50388888888889
2024-06-06 13:18:48,25.405,25.3758,25.4159,40.4798,40.4843,25.0659,25.3758,7.02059,44.7677,562.799,0.0,24.444444444444446,24.504444444444445
2024-06-06 13:18:49,25.3883,25.3692,25.4125,40.4531,40.481,25.059,25.3758,8.66177,47.3936,562.405,0.0,24.444444444444446,24.505000000000003
2024-06-06 13:18:50,25.3789,25.3692,25.4132,40.4647,40.4843,25.0555,25.3758,7.67706,46.7371,562.504,0.0,24.444444444444446,24.505555555555556
2024-06-06 13:18:51,25.395,25.3692,25.4077,40.4621,40.4843,25.0662,25.3857,6.36412,44.7677,561.814,0.0,24.444444444444446,24.506111111111114
2024-06-06 13:18:52,25.3801,25.3824,25.4098,40.4504,40.481,25.061,25.3725,6.03588,47.3936,562.307,0.0,24.444444444444446,24.506666666666668
2024-06-06 13:18:53,25.3933,25.3627,25.4146,40.4507,40.481,25.0663,25.3824,6.36412,46.0807,562.208,0.0,24.444444444444446,24.50722222222222
2024-06-06 13:18:54,25.396,25.3692,25.4184,40.4646,40.4843,25.0661,25.3725,7.34883,46.0807,561.125,0.0,24.444444444444446,24.50777777777778
2024-06-06 13:18:55,25.3996,25.3627,25.4211,40.4572,40.4876,25.062,25.3824,8.33354,47.7219,563.193,0.0,24.444444444444446,24.508333333333333
2024-06-06 13:18:56,25.3909,25.4021,25.4216,40.4489,40.4876,25.0657,25.425,7.34883,47.0654,563.685,0.0,24.444444444444446,24.50888888888889
2024-06-06 13:18:57,25.3943,25.425,25.424,40.4431,40.4777,25.0638,25.4218,6.69236,45.7524,564.571,0.0,24.444444444444446,24.509444444444444
2024-06-06 13:18:58,25.3842,25.4152,25.4054,40.457,40.4843,25.0608,25.4218,6.03588,47.0654,564.768,0.0,24.444444444444446,24.51
2024-06-06 13:18:59,25.3955,25.4185,25.4211,40.4483,40.4876,25.0578,25.4185,4.3947,42.7983,564.079,0.0,24.444444444444446,24.510555555555555
2024-06-06 13:19:00,25.4014,25.4086,25.4201,40.4438,40.481,25.0518,25.4152,7.02059,49.0348,565.655,0.0,24.444444444444446,24.511111111111113
2024-06-06 13:19:01,25.3999,25.4119,25.4234,40.4466,40.4843,25.0611,25.4185,8.66177,45.4242,566.147,0.0,24.444444444444446,24.511666666666667
2024-06-06 13:19:02,25.3986,25.4086,25.4235,40.4443,40.4843,25.0615,25.425,7.67706,45.7524,566.442,0.0,24.444444444444446,24.512222222222224
2024-06-06 13:19:03,25.4121,25.4185,25.4235,40.4559,40.481,25.0582,25.4152,6.36412,48.3783,566.344,0.0,24.444444444444446,24.512777777777778
2024-06-06 13:19:04,25.3944,25.4054,25.4261,40.4496,40.4745,25.0718,25.4283,7.02059,46.0807,569.2,0.0,24.444444444444446,24.513333333333335
2024-06-06 13:19:05,25.3855,25.4054,25.417,40.4475,40.481,25.0572,25.4218,8.0053,43.783,566.738,0.0,24.444444444444446,24.51388888888889
2024-06-06 13:19:06,25.4041,25.4021,25.4242,40.4595,40.4843,25.0657,25.4119,6.03588,47.3936,566.344,0.0,24.444444444444446,24.514444444444447
2024-06-06 13:19:07,25.4013,25.4218,25.4219,40.4507,40.4876,25.0802,25.4218,5.70765,48.3783,565.852,0.0,24.444444444444446,24.515
2024-06-06 13:19:08,25.4024,25.4119,25.4371,40.4487,40.4777,25.077,25.4185,6.69236,44.4395,566.147,0.0,24.444444444444446,24.515555555555558
2024-06-06 13:19:09,25.3911,25.4119,25.4304,40.447,40.4843,25.0722,25.425,7.02059,47.0654,565.655,0.0,24.444444444444446,24.516111111111112
2024-06-06 13:19:10,25.4188,25.4152,25.4469,40.431,40.4777,25.0732,25.4218,6.36412,47.0654,565.458,0.0,24.444444444444446,24.51666666666667
2024-06-06 13:19:11,25.4097,25.4152,25.433,40.4609,40.4876,25.0704,25.4119,5.37941,43.783,568.313,0.0,24.444444444444446,24.517222222222223
2024-06-06 13:19:12,25.396,25.4119,25.4358,40.4638,40.481,25.0756,25.4119,6.03588,47.7219,564.768,0.0,24.444444444444446,24.517777777777777
2024-06-06 13:19:13,25.4084,25.4119,25.4253,40.4692,40.481,25.084,25.425,8.0053,47.0654,561.814,0.0,24.444444444444446,24.518333333333334
2024-06-06 13:19:14,25.4187,25.4086,25.4352,40.4839,40.4843,25.0813,25.4185,6.69236,45.096,561.716,0.0,24.444444444444446,24.51888888888889
2024-06-06 13:19:15,25.4139,25.4054,25.4384,40.4834,40.481,25.0623,25.4218,4.72294,48.7066,563.291,0.0,24.444444444444446,24.519444444444446
2024-06-06 13:19:16,25.4088,25.4152,25.4324,40.4733,40.481,25.0607,25.4119,5.70765,46.0807,562.208,0.0,24.444444444444446,24.52
2024-06-06 13:19:17,25.4054,25.4218,25.4306,40.4863,40.4909,25.0673,25.4185,5.70765,44.1113,561.913,0.0,24.444444444444446,24.520555555555557
2024-06-06 13:19:18,25.423,25.4185,25.4374,40.4621,40.4843,25.0645,25.4185,6.69236,45.7524,562.405,0.0,24.444444444444446,24.52111111111111
2024-06-06 13:19:19,25.4027,25.4185,25.4337,40.4663,40.4777,25.0632,25.4218,-1.84178,45.7524,562.011,0.0,24.444444444444446,24.52166666666667
2024-06-06 13:19:20,25.4118,25.4218,25.4351,40.4657,40.4843,25.0691,25.425,6.03588,43.783,561.322,0.0,24.444444444444446,24.522222222222222
2024-06-06 13:19:21,25.4212,25.3889,25.4391,40.4586,40.4777,25.0643,25.4185,6.69236,46.0807,561.223,0.0,24.444444444444446,24.52277777777778
2024-06-06 13:19:22,25.4148,25.4152,25.4406,40.4675,40.4777,25.0674,25.4218,6.03588,46.0807,560.928,0.0,24.444444444444446,24.523333333333333
2024-06-06 13:19:23,25.4211,25.4119,25.4467,40.4789,40.4843,25.0545,25.4185,5.05118,44.1113,560.534,0.0,24.444444444444446,24.52388888888889
2024-06-06 13:19:24,25.4023,25.4119,25.4338,40.4704,40.4777,25.0579,25.4218,6.03588,46.7371,559.943,0.0,24.444444444444446,24.524444444444445
2024-06-06 13:19:25,25.413,25.4152,25.4354,40.4886,40.4843,25.0577,25.4152,5.37941,45.096,559.746,0.0,24.444444444444446,24.525000000000002
2024-06-06 13:19:26,25.4121,25.4119,25.4452,40.4745,40.4843,25.0732,25.4185,6.03588,45.096,556.694,0.0,24.444444444444446,24.525555555555556
2024-06-06 13:19:27,25.4294,25.4119,25.4506,40.4562,40.4843,25.0694,25.4218,6.36412,47.0654,560.928,0.0,24.444444444444446,24.526111111111113
2024-06-06 13:19:28,25.4164,25.4119,25.4438,40.4688,40.4843,25.0692,25.4152,7.02059,44.1113,560.436,0.0,24.444444444444446,24.526666666666667
2024-06-06 13:19:29,25.4318,25.4185,25.4538,40.4821,40.481,25.0714,25.4218,6.36412,47.3936,561.716,0.0,24.444444444444446,24.527222222222225
2024-06-06 13:19:30,25.4296,25.4218,25.4586,40.4873,40.4843,25.0694,25.4218,7.34883,44.1113,561.125,0.0,24.444444444444446,24.52777777777778
2024-06-06 13:19:31,25.4256,25.4218,25.4459,40.4739,40.4843,25.0708,25.4185,6.36412,47.0654,562.307,0.0,24.444444444444446,24.528333333333332
2024-06-06 13:19:32,25.4237,25.4054,25.4484,40.4621,40.4843,25.0638,25.425,5.05118,43.783,562.799,0.0,24.444444444444446,24.52888888888889
2024-06-06 13:19:33,25.4258,25.3889,25.443,40.4848,40.4843,25.0735,25.4152,6.36412,46.7371,563.685,0.0,24.444444444444446,24.529444444444444
2024-06-06 13:19:34,25.4341,25.4152,25.4528,40.4731,40.4777,25.0743,25.4185,7.02059,47.0654,563.981,0.0,24.444444444444446,24.53
2024-06-06 13:19:35,25.4282,25.4152,25.4492,40.4796,40.4909,25.0663,25.425,5.70765,42.1418,564.867,0.0,24.444444444444446,24.530555555555555
2024-06-06 13:19:36,25.4433,25.4086,25.4627,40.4904,40.4876,25.0699,25.4152,7.02059,47.7219,565.162,0.0,24.444444444444446,24.531111111111112
2024-06-06 13:19:37,25.4311,25.4119,25.4631,40.4991,40.4777,25.0757,25.4218,8.66177,44.4395,565.359,0.0,24.444444444444446,24.531666666666666
2024-06-06 13:19:38,25.4268,25.4119,25.4456,40.4773,40.4843,25.0742,25.4218,7.67706,47.3936,566.147,0.0,24.444444444444446,24.532222222222224
2024-06-06 13:19:39,25.4158,25.4283,25.4512,40.5066,40.481,25.0675,25.425,6.69236,47.7219,566.541,0.0,24.444444444444446,24.532777777777778
2024-06-06 13:19:40,25.4291,25.4152,25.4576,40.4866,40.481,25.075,25.4218,6.36412,45.7524,566.245,0.0,24.444444444444446,24.533333333333335
2024-06-06 13:19:41,25.4232,25.4086,25.4548,40.4889,40.481,25.0867,25.4218,8.33354,47.7219,565.261,0.0,24.444444444444446,24.53388888888889
2024-06-06 13:19:42,25.4241,25.4054,25.4463,40.4911,40.4843,25.0763,25.425,7.34883,46.4089,566.147,0.0,24.444444444444446,24.534444444444446
2024-06-06 13:19:43,25.4169,25.4152,25.4576,40.4844,40.4777,25.0854,25.425,5.37941,46.4089,565.852,0.0,24.444444444444446,24.535
2024-06-06 13:19:44,25.4207,25.4086,25.4621,40.5038,40.4843,25.0896,25.4185,7.67706,45.096,565.458,0.0,24.444444444444446,24.535555555555558
2024-06-06 13:19:45,25.435,25.4086,25.464,40.5027,40.4777,25.0866,25.425,5.70765,48.0501,565.261,0.0,24.444444444444446,24.53611111111111
2024-06-06 13:19:46,25.4293,25.4218,25.4542,40.4841,40.4843,25.0861,25.4283,7.67706,47.3936,565.064,0.0,24.444444444444446,24.53666666666667
2024-06-06 13:19:47,25.423,25.4119,25.4522,40.4999,40.4777,25.1001,25.4185,6.69236,46.0807,565.359,0.0,24.444444444444446,24.537222222222223
2024-06-06 13:19:48,25.4365,25.4152,25.4589,40.5127,40.4876,25.093,25.4152,7.67706,44.7677,564.67,0.0,24.444444444444446,24.53777777777778
2024-06-06 13:19:49,25.4378,25.4152,25.4659,40.506,40.4712,25.0989,25.4152,7.02059,47.0654,565.064,0.0,24.444444444444446,24.538333333333334
2024-06-06 13:19:50,25.4452,25.4119,25.4619,40.513,40.5007,25.0863,25.4218,6.69236,48.3783,563.882,0.0,24.444444444444446,24.538888888888888
2024-06-06 13:19:51,25.4397,25.4086,25.4671,40.5194,40.481,25.0969,25.4218,8.0053,48.0501,562.799,0.0,24.444444444444446,24.539444444444445
2024-06-06 13:19:52,25.454,25.4152,25.4706,40.5238,40.481,25.0982,25.4218,8.66177,45.7524,563.685,0.0,24.444444444444446,24.54
2024-06-06 13:19:53,25.4372,25.4185,25.4639,40.5273,40.481,25.0812,25.4218,1495.57,52.3172,563.784,-0.007638407850755724,24.444444444444446,24.540555555555557
2024-06-06 13:19:54,25.4381,25.4119,25.4685,40.5093,40.4843,25.088,25.4119,1026.19,46.7371,563.981,-0.008699952723253315,24.444444444444446,24.54111111111111
2024-06-06 13:19:55,25.4525,25.4218,25.4717,40.5124,40.481,25.0814,25.4218,1075.1,57.8972,564.571,-0.005500455185829513,24.444444444444446,24.541666666666668
2024-06-06 13:19:56,25.4394,25.4152,25.4604,40.5115,40.4777,25.083,25.4185,1129.59,70.3701,565.458,-0.0060255748167862,24.444444444444446,24.54222222222222
2024-06-06 13:19:57,25.4443,25.4152,25.463,40.5025,40.4777,25.0746,25.4185,1165.69,72.0113,569.396,-0.005402998589905674,24.444444444444446,24.54277777777778
2024-06-06 13:19:58,25.4532,25.4218,25.4239,40.5193,40.4843,25.0877,25.425,1226.75,85.1408,569.889,0.00847299071331653,24.444444444444446,24.543333333333333
2024-06-06 13:19:59,25.454,25.4218,25.3905,40.5398,40.4876,25.0867,25.4218,1824.14,112.713,574.615,0.01851524741743798,24.444444444444446,24.54388888888889
2024-06-06 13:20:00,25.4575,25.4086,25.3449,40.5232,40.4876,25.0866,25.4218,1875.34,125.186,588.106,0.033602596460827916,24.444444444444446,24.544444444444444
2024-06-06 13:20:01,25.4582,25.4185,25.2905,40.5151,40.4843,25.0979,25.4152,1777.85,137.002,600.809,0.051126766653260804,24.444444444444446,24.545
2024-06-06 13:20:02,25.4701,25.4086,25.2273,40.5298,40.4876,25.1021,25.4152,1775.23,151.773,624.639,0.07695850359095728,24.444444444444446,24.545555555555556
2024-06-06 13:20:03,25.4613,25.4119,25.1437,40.5444,40.4777,25.1048,25.4218,1774.9,165.887,649.059,0.10460284720290067,24.444444444444446,24.546111111111113
2024-06-06 13:20:04,25.4546,25.4119,25.0271,40.5499,40.481,25.0976,25.4185,1774.57,172.78,695.341,0.15083870411540273,24.444444444444446,24.546666666666667
2024-06-06 13:20:05,25.45,25.4218,24.8798,40.5863,40.481,25.0935,25.4218,1778.18,188.207,728.033,0.2106478903572499,24.444444444444446,24.547222222222224
2024-06-06 13:20:06,25.445,25.4119,24.6847,40.5994,40.481,25.1039,25.4218,1786.06,195.756,777.761,0.3000613012888867,24.444444444444446,24.547777777777778
2024-06-06 13:20:07,25.4433,25.4086,24.4676,40.6299,40.4876,25.1023,25.4218,1781.14,211.84,815.77,0.4038897863746566,24.444444444444446,24.548333333333336
2024-06-06 13:20:08,25.4511,25.4086,24.2245,40.666,40.481,25.1048,25.4185,1800.17,232.847,877.118,0.545933594335045,24.444444444444446,24.54888888888889
2024-06-06 13:20:09,25.4279,25.4283,23.9273,40.6961,40.4876,25.1057,25.4152,1802.14,242.038,919.756,0.7003520552776871,24.444444444444446,24.549444444444443
2024-06-06 13:20:10,25.4345,25.4218,23.6208,40.739,40.4843,25.1038,25.4185,1816.59,252.869,991.639,0.9126366124487607,24.444444444444446,24.55
2024-06-06 13:20:11,25.4234,25.448,23.2892,40.8095,40.4843,25.1083,25.4579,1815.93,281.098,1037.53,1.1236074612222355,24.444444444444446,24.550555555555555
2024-06-06 13:20:12,25.4064,25.448,22.9606,40.8508,40.481,25.0983,25.4677,1821.18,284.38,1106.36,1.3730812668860048,24.444444444444446,24.551111111111112
2024-06-06 13:20:13,25.4139,25.448,22.6627,40.8954,40.4876,25.1171,25.4644,1833.65,291.929,1152.64,1.609143166839221,24.444444444444446,24.551666666666666
2024-06-06 13:20:14,25.3927,25.4513,22.3573,40.9722,40.4777,25.1123,25.4644,1834.64,323.44,1218.71,1.877133413149476,24.444444444444446,24.552222222222223
2024-06-06 13:20:15,25.3867,25.4612,22.0955,41.0024,40.481,25.1151,25.4546,1825.45,329.02,1260.07,2.1043975234116297,24.444444444444446,24.552777777777777
2024-06-06 13:20:16,25.3658,25.4579,21.8326,41.0413,40.4843,25.1215,25.4579,1840.22,324.425,1320.24,2.3670091904389383,24.444444444444446,24.553333333333335
2024-06-06 13:20:17,25.3571,25.448,21.6024,41.098,40.4843,25.1142,25.4513,1844.81,307.685,1361.89,2.5947535176740986,24.444444444444446,24.55388888888889
2024-06-06 13:20:18,25.342,25.4513,21.3717,41.1207,40.4777,25.1215,25.4612,1841.53,302.105,1414.08,2.848893008266071,24.444444444444446,24.554444444444446
2024-06-06 13:20:19,25.3522,25.4546,21.185,41.1475,40.4843,25.1167,25.4644,1849.74,331.318,1454.26,3.075142454186616,24.444444444444446,24.555
2024-06-06 13:20:20,25.323,25.4579,21.0007,41.1829,40.481,25.1213,25.4579,1847.44,315.891,1486.85,3.2610758466666843,24.444444444444446,24.555555555555557
2024-06-06 13:20:21,25.306,25.448,20.8078,41.1949,40.4843,25.1112,25.4579,1861.23,322.127,1522.69,3.4755944301910384,24.444444444444446,24.55611111111111
2024-06-06 13:20:22,25.2752,25.4644,20.623,41.2215,40.4876,25.1223,25.4644,1854.66,339.524,1543.47,3.643639531998694,24.444444444444446,24.55666666666667
2024-06-06 13:20:23,25.2765,25.4677,20.4697,41.2154,40.4843,25.1143,25.4612,1860.9,336.241,1569.96,3.829336009522784,24.444444444444446,24.557222222222222
2024-06-06 13:20:24,25.2552,25.448,20.3002,41.2146,40.4843,25.1167,25.4612,1870.09,315.891,1585.42,3.9862710634547143,24.444444444444446,24.55777777777778
2024-06-06 13:20:25,25.2417,25.448,20.1533,41.2216,40.4745,25.1329,25.4579,1863.2,332.631,1602.36,4.137330118639489,24.444444444444446,24.558333333333334
2024-06-06 13:20:26,25.2287,25.4612,20.0063,41.2145,40.4843,25.1154,25.4612,1867.46,296.525,1610.23,4.26713990526459,24.444444444444446,24.55888888888889
2024-06-06 13:20:27,25.2075,25.4579,19.8696,41.1878,40.481,25.1049,25.4579,1873.37,332.959,1618.7,4.384455190808904,24.444444444444446,24.559444444444445
2024-06-06 13:20:28,25.1898,25.4546,19.7282,41.1616,40.4876,25.1194,25.4612,1879.94,327.051,1623.53,4.499445996133705,24.444444444444446,24.56
2024-06-06 13:20:29,25.159,25.448,19.6089,41.1621,40.4777,25.107,25.4644,1873.04,329.348,1628.06,4.585113071910367,24.444444444444446,24.560555555555556
2024-06-06 13:20:30,25.15,25.4612,19.4789,41.1087,40.4777,25.1017,25.4677,1864.18,298.166,1631.11,4.693851994844979,24.444444444444446,24.56111111111111
2024-06-06 13:20:31,25.124,25.4513,19.3649,41.0542,40.4876,25.1117,25.4612,1870.09,333.287,1634.36,4.77618543627711,24.444444444444446,24.561666666666667
2024-06-06 13:20:32,25.0982,25.448,19.2453,41.0069,40.4876,25.116,25.4546,1875.34,301.12,1636.52,4.86039154807834,24.444444444444446,24.56222222222222
2024-06-06 13:20:33,25.0738,25.4546,19.1597,40.9332,40.4843,25.1047,25.471,1873.37,330.99,1639.08,4.918896113999574,24.444444444444446,24.56277777777778
2024-06-06 13:20:34,25.0718,25.448,19.0778,40.8556,40.481,25.1065,25.4644,1881.25,320.158,1639.18,4.985654979277091,24.444444444444446,24.563333333333333
2024-06-06 13:20:35,25.0463,25.4513,18.9749,40.8022,40.481,25.1076,25.4612,1896.02,319.829,1640.36,5.0536696867980835,24.444444444444446,24.56388888888889
2024-06-06 13:20:36,25.0153,25.4579,18.8823,40.7153,40.481,25.1128,25.4677,1889.45,321.142,1641.35,5.108024832815077,24.444444444444446,24.564444444444444
2024-06-06 13:20:37,24.9895,25.4546,18.7989,40.639,40.481,25.1031,25.4579,1883.87,294.227,1642.33,5.15907694524365,24.444444444444446,24.565
2024-06-06 13:20:38,24.9626,25.4546,18.7117,40.5655,40.4777,25.1198,25.4644,1895.36,318.517,1643.42,5.212786704289877,24.444444444444446,24.565555555555555
2024-06-06 13:20:39,24.9436,25.4546,18.6468,40.493,40.4909,25.0999,25.4612,1900.29,322.127,1643.61,5.251670986891503,24.444444444444446,24.566111111111113
2024-06-06 13:20:40,24.9255,25.4546,18.5735,40.4316,40.4843,25.1197,25.4612,1905.54,312.28,1644.5,5.3005776739916035,24.444444444444446,24.566666666666666
2024-06-06 13:20:41,24.8906,25.4579,18.4809,40.397,40.481,25.1168,25.4579,1904.88,335.585,1645.88,5.353215255208143,24.444444444444446,24.567222222222224
2024-06-06 13:20:42,24.8652,25.4579,18.4347,40.3659,40.481,25.1068,25.4612,1900.29,287.662,1647.36,5.37541618825412,24.444444444444446,24.567777777777778
2024-06-06 13:20:43,24.8412,25.4579,18.3614,40.3421,40.4777,25.11,25.4579,1903.57,342.806,1648.73,5.4211319438972865,24.444444444444446,24.568333333333335
2024-06-06 13:20:44,24.8231,25.4546,18.2884,40.3172,40.4777,25.097,25.4546,1919.98,314.906,1650.51,5.472964739689964,24.444444444444446,24.56888888888889
2024-06-06 13:20:45,24.7903,25.4612,18.2273,40.2982,40.4843,25.1085,25.4677,1925.56,326.722,1652.18,5.502228228296823,24.444444444444446,24.569444444444443
2024-06-06 13:20:46,24.7649,25.4546,18.1496,40.3058,40.4843,25.1228,25.4677,1933.11,298.166,1655.43,5.5569846996401155,24.444444444444446,24.57
2024-06-06 13:20:47,24.7519,25.4513,18.0918,40.314,40.4843,25.1177,25.471,1930.81,349.043,1656.51,5.598267518270027,24.444444444444446,24.570555555555554
2024-06-06 13:20:48,24.7334,25.4612,18.0293,40.3354,40.4843,25.1165,25.4546,1937.7,326.066,1656.32,5.634606156421138,24.444444444444446,24.57111111111111
2024-06-06 13:20:49,24.7147,25.4579,17.9715,40.3696,40.4876,25.1221,25.4579,1951.49,328.692,1660.45,5.681600315800487,24.444444444444446,24.571666666666665
2024-06-06 13:20:50,24.679,25.4546,17.891,40.3976,40.481,25.122,25.4612,1945.91,338.867,1662.13,5.725134020605285,24.444444444444446,24.572222222222223
2024-06-06 13:20:51,24.6874,25.448,17.8473,40.4382,40.4712,25.1316,25.4612,1951.49,289.304,1663.51,5.773866028410394,24.444444444444446,24.572777777777777
2024-06-06 13:20:52,24.6533,25.4579,17.7865,40.4707,40.5007,25.1309,25.4612,1958.06,332.959,1664.19,5.798773456126218,24.444444444444446,24.573333333333334
2024-06-06 13:20:53,24.6357,25.448,17.7442,40.5203,40.4745,25.1276,25.4644,1964.29,301.12,1665.18,5.823093751719199,24.444444444444446,24.573888888888888
2024-06-06 13:20:54,24.6104,25.4579,17.6753,40.5664,40.4843,25.1252,25.4612,1980.38,326.722,1665.77,5.862010604932426,24.444444444444446,24.574444444444445
2024-06-06 13:20:55,24.5999,25.4513,17.6266,40.6201,40.4843,25.1234,25.4644,1968.89,340.837,1668.43,5.903712167546373,24.444444444444446,24.575
2024-06-06 13:20:56,24.5687,25.4513,17.565,40.6729,40.4843,25.1181,25.4644,1967.9,290.617,1667.44,5.925930944479058,24.444444444444446,24.575555555555557
2024-06-06 13:20:57,24.553,25.4546,17.5047,40.7217,40.4843,25.1312,25.4612,1986.94,322.784,1663.31,5.94889652904619,24.444444444444446,24.57611111111111
2024-06-06 13:20:58,24.5304,25.448,17.4443,40.7601,40.4843,25.1287,25.4644,1983.99,307.685,1662.82,5.979038529561587,24.444444444444446,24.576666666666668
2024-06-06 13:20:59,24.5253,25.4513,17.4015,40.8158,40.481,25.1079,25.448,1982.67,334.6,1663.21,6.012258450589647,24.444444444444446,24.577222222222222
2024-06-06 13:21:00,24.4826,25.4743,17.3191,40.8805,40.4843,25.1176,25.4644,1987.27,294.227,1662.72,6.04398282708797,24.444444444444446,24.57777777777778
2024-06-06 13:21:01,24.4814,25.4513,17.2572,40.9518,40.4843,25.124,25.4644,1985.63,306.044,1661.44,6.0905043632314175,24.444444444444446,24.578333333333333
2024-06-06 13:21:02,24.4665,25.4513,17.2039,41.022,40.4843,25.1111,25.4612,2000.73,324.097,1660.65,6.119966866612271,24.444444444444446,24.57888888888889
2024-06-06 13:21:03,24.4553,25.4447,17.137,41.0772,40.4745,25.1166,25.4612,1999.74,333.944,1659.86,6.163969819207678,24.444444444444446,24.579444444444444
2024-06-06 13:21:04,24.4241,25.4513,17.0665,41.1181,40.4843,25.1128,25.4612,2002.04,278.472,1657.7,6.189006612438187,24.444444444444446,24.58
2024-06-06 13:21:05,24.4144,25.4579,17.0106,41.1715,40.4777,25.1227,25.4579,1995.8,340.508,1661.24,6.241168300519599,24.444444444444446,24.580555555555556
2024-06-06 13:21:06,24.3959,25.4546,16.938,41.228,40.4876,25.1179,25.4546,1992.52,301.12,1664.0,6.297217787136636,24.444444444444446,24.58111111111111
2024-06-06 13:21:07,24.3744,25.4612,16.8748,41.2764,40.4843,25.1111,25.4579,1990.88,303.418,1663.8,6.331666855365015,24.444444444444446,24.581666666666667
2024-06-06 13:21:08,24.3585,25.448,16.8124,41.2921,40.481,25.1109,25.4612,1988.58,322.784,1665.47,6.377319949610781,24.444444444444446,24.58222222222222
2024-06-06 13:21:09,24.3331,25.448,16.7323,41.3172,40.4843,25.1197,25.4612,1987.27,286.349,1667.64,6.431917191476219,24.444444444444446,24.58277777777778
2024-06-06 13:21:10,24.3267,25.4513,16.6768,41.3147,40.4876,25.1099,25.471,1980.05,319.829,1669.32,6.479987833748101,24.444444444444446,24.583333333333332
2024-06-06 13:21:11,24.3086,25.448,16.5927,41.2987,40.4876,25.1201,25.4612,1973.15,308.998,1670.3,6.539731339314571,24.444444444444446,24.58388888888889
2024-06-06 13:21:12,24.283,25.4579,16.5154,41.3101,40.481,25.126,25.4743,1969.22,330.005,1671.78,6.589383956189772,24.444444444444446,24.584444444444443
2024-06-06 13:21:13,24.2707,25.4546,16.4397,41.2667,40.4876,25.1217,25.4644,1960.68,294.227,1673.06,6.648253575608312,24.444444444444446,24.585
2024-06-06 13:21:14,24.2589,25.4677,16.3757,41.2657,40.481,25.129,25.4612,1972.17,292.258,1674.24,6.697289838807862,24.444444444444446,24.585555555555555
2024-06-06 13:21:15,24.2324,25.4579,16.2921,41.207,40.481,25.1149,25.4677,1959.37,308.998,1676.01,6.752931626738229,24.444444444444446,24.586111111111112
2024-06-06 13:21:16,24.2197,25.4349,16.2377,41.1636,40.4843,25.1097,25.4612,1947.22,335.585,1676.5,6.79038059763245,24.444444444444446,24.586666666666666
2024-06-06 13:21:17,24.1959,25.4579,16.15,41.1178,40.4843,25.123,25.4644,1952.15,313.265,1678.37,6.8523758281608185,24.444444444444446,24.587222222222223
2024-06-06 13:21:18,24.1858,25.4513,16.0954,41.062,40.4777,25.1207,25.4644,1957.4,299.479,1679.36,6.8943390075764714,24.444444444444446,24.587777777777777
2024-06-06 13:21:19,24.1706,25.4447,16.024,41.0216,40.4712,25.1063,25.4612,1936.39,304.731,1681.03,6.949134102193984,24.444444444444446,24.588333333333335
2024-06-06 13:21:20,24.156,25.4546,15.9788,40.974,40.481,25.1287,25.4612,1942.96,310.311,1682.21,6.980132490025137,24.444444444444446,24.58888888888889
2024-06-06 13:21:21,24.1315,25.4612,15.8973,40.9349,40.4843,25.1067,25.4612,1947.88,297.509,1680.93,7.023439978087071,24.444444444444446,24.589444444444446
2024-06-06 13:21:22,24.1246,25.4546,15.8501,40.8776,40.4876,25.117,25.4612,1947.88,333.287,1681.92,7.061971018205376,24.444444444444446,24.59
2024-06-06 13:21:23,24.1143,25.4546,15.7688,40.8478,40.481,25.1262,25.4579,1931.14,336.57,1681.53,7.120915252116588,24.444444444444446,24.590555555555554
2024-06-06 13:21:24,24.0901,25.448,15.6847,40.8152,40.4843,25.1196,25.4612,1940.0,307.028,1682.81,7.177485198200018,24.444444444444446,24.59111111111111
2024-06-06 13:21:25,24.0897,25.448,15.6378,40.7605,40.4843,25.1304,25.448,1939.35,301.777,1683.59,7.220537423538138,24.444444444444446,24.591666666666665
2024-06-06 13:21:26,24.071,25.4546,15.5818,40.714,40.481,25.1198,25.4644,1942.63,328.692,1684.68,7.257098557932259,24.444444444444446,24.592222222222222
2024-06-06 13:21:27,24.0459,25.4579,15.5084,40.7006,40.4712,25.1393,25.4579,1935.74,328.364,1682.02,7.286864735696615,24.444444444444446,24.592777777777776
2024-06-06 13:21:28,24.0331,25.4579,15.4442,40.6617,40.4843,25.1383,25.4612,1928.51,327.051,1685.86,7.347471132349528,24.444444444444446,24.593333333333334
2024-06-06 13:21:29,24.0318,25.4907,15.3829,40.6532,40.4843,25.1297,25.5006,1924.9,299.807,1683.79,7.38971411852303,24.444444444444446,24.593888888888888
2024-06-06 13:21:30,24.0202,25.4973,15.3403,40.6567,40.4974,25.1383,25.5006,1938.36,292.586,1686.55,7.428357189732189,24.444444444444446,24.594444444444445
2024-06-06 13:21:31,24.0027,25.494,15.2774,40.6392,40.4909,25.1332,25.5038,1930.48,333.615,1686.45,7.466768275698431,24.444444444444446,24.595
2024-06-06 13:21:32,23.9926,25.4907,15.2289,40.6274,40.4777,25.1323,25.5038,1931.8,293.899,1687.43,7.503987536172553,24.444444444444446,24.595555555555556
2024-06-06 13:21:33,23.9788,25.4907,15.1574,40.6218,40.4843,25.1434,25.5006,1913.09,301.448,1687.83,7.555184126489878,24.444444444444446,24.59611111111111
2024-06-06 13:21:34,23.9567,25.5006,15.1149,40.6398,40.4843,25.1281,25.4973,1914.4,310.639,1689.6,7.58059725041204,24.444444444444446,24.596666666666668
2024-06-06 13:21:35,23.9545,25.494,15.0728,40.6221,40.4843,25.1421,25.5038,1917.35,331.646,1690.19,7.617464929231529,24.444444444444446,24.59722222222222
2024-06-06 13:21:36,23.95,25.494,15.017,40.6391,40.4876,25.1318,25.4973,1931.8,332.302,1690.49,7.662822677086688,24.444444444444446,24.59777777777778
2024-06-06 13:21:37,23.9395,25.4973,14.9837,40.6518,40.4876,25.1425,25.4973,1918.01,325.41,1691.18,7.685516444430925,24.444444444444446,24.598333333333333
2024-06-06 13:21:38,23.9308,25.4874,14.9333,40.6602,40.4843,25.1526,25.5006,1924.9,325.41,1692.65,7.728013225324135,24.444444444444446,24.59888888888889
2024-06-06 13:21:39,23.9204,25.494,14.8841,40.6921,40.481,25.1511,25.5006,1919.65,314.906,1697.67,7.784357103342604,24.444444444444446,24.599444444444444
2024-06-06 13:21:40,23.906,25.4809,14.8495,40.7138,40.4876,25.1547,25.5038,1925.23,325.41,1695.31,7.790912933622756,24.444444444444446,24.6
2024-06-06 13:21:41,23.9059,25.4907,14.8186,40.739,40.4876,25.139,25.5006,1932.45,332.959,1696.49,7.822850046394873,24.444444444444446,24.600555555555555
2024-06-06 13:21:42,23.8772,25.4874,14.7521,40.7908,40.4745,25.1428,25.5071,1932.78,291.273,1697.08,7.858122298558277,24.444444444444446,24.60111111111111
2024-06-06 13:21:43,23.8745,25.4874,14.7387,40.8312,40.4843,25.1388,25.5071,1931.14,296.197,1698.27,7.8728532645638385,24.444444444444446,24.601666666666667
2024-06-06 13:21:44,23.8689,25.4907,14.7023,40.8834,40.4843,25.1446,25.5006,1929.5,315.234,1696.3,7.8902320959056755,24.444444444444446,24.60222222222222
2024-06-06 13:21:45,23.8586,25.4841,14.6697,40.9201,40.4777,25.1407,25.5006,1927.53,319.829,1700.14,7.92733198780558,24.444444444444446,24.602777777777778
2024-06-06 13:21:46,23.8486,25.5006,14.6316,40.9552,40.4876,25.1484,25.5038,1925.56,297.838,1699.74,7.949703261085681,24.444444444444446,24.60333333333333
2024-06-06 13:21:47,23.8325,25.4907,14.5963,41.0014,40.4843,25.1378,25.5104,1927.86,333.944,1699.05,7.963029485693967,24.444444444444446,24.60388888888889
2024-06-06 13:21:48,23.8207,25.4907,14.5627,41.0259,40.481,25.1406,25.5071,1929.17,313.921,1699.05,7.9818244492924295,24.444444444444446,24.604444444444443
2024-06-06 13:21:49,23.8133,25.494,14.5381,41.0602,40.481,25.1416,25.5006,1934.75,323.112,1699.15,7.997124157536063,24.444444444444446,24.605
2024-06-06 13:21:50,23.8074,25.4874,14.5059,41.1036,40.4843,25.1372,25.4973,1937.7,323.112,1699.25,8.02027213894896,24.444444444444446,24.605555555555554
2024-06-06 13:21:51,23.8053,25.4776,14.4838,41.1402,40.4876,25.1463,25.5038,1937.7,290.945,1699.15,8.037044250740935,24.444444444444446,24.60611111111111
2024-06-06 13:21:52,23.7873,25.5104,14.4349,41.1584,40.481,25.1495,25.5038,1934.09,338.539,1698.96,8.062784699998252,24.444444444444446,24.606666666666666
2024-06-06 13:21:53,23.7927,25.5071,14.4121,41.2005,40.481,25.1621,25.494,1932.45,288.647,1699.55,8.0899045793799,24.444444444444446,24.607222222222223
2024-06-06 13:21:54,23.7727,25.494,14.3845,41.2384,40.4843,25.1424,25.5071,1938.69,311.624,1699.55,8.096458880256536,24.444444444444446,24.607777777777777
2024-06-06 13:21:55,23.7732,25.4907,14.3569,41.2398,40.4777,25.1518,25.5038,1936.06,320.814,1696.1,8.10420795278215,24.444444444444446,24.608333333333334
2024-06-06 13:21:56,23.7547,25.4973,14.3326,41.248,40.4777,25.1414,25.5038,1932.45,308.013,1699.15,8.123782077445282,24.444444444444446,24.608888888888888
2024-06-06 13:21:57,23.7512,25.494,14.3168,41.2748,40.481,25.1472,25.5071,1937.7,330.333,1698.76,8.132520141747152,24.444444444444446,24.609444444444446
2024-06-06 13:21:58,23.7397,25.494,14.2925,41.2623,40.4843,25.158,25.5071,1941.97,293.899,1700.04,8.149689925854183,24.444444444444446,24.61
2024-06-06 13:21:59,23.7276,25.494,14.2641,41.2363,40.481,25.1326,25.5038,1932.45,311.295,1701.32,8.169897909114336,24.444444444444446,24.610555555555557
2024-06-06 13:22:00,23.7305,25.4841,14.2436,41.2451,40.4909,25.1539,25.5104,1924.25,308.998,1701.32,8.190099273416465,24.444444444444446,24.61111111111111
2024-06-06 13:22:01,23.7239,25.494,14.2127,41.1925,40.4843,25.1535,25.5038,1930.81,310.311,1701.81,8.21344249937507,24.444444444444446,24.611666666666665
2024-06-06 13:22:02,23.7133,25.4677,14.2033,41.1769,40.4843,25.1399,25.5038,1938.36,340.18,1701.61,8.21144109575296,24.444444444444446,24.612222222222222
2024-06-06 13:22:03,23.713,25.4973,14.1764,41.1689,40.4843,25.146,25.5006,1932.78,300.792,1702.11,8.236828547617192,24.444444444444446,24.612777777777776
2024-06-06 13:22:04,23.7019,25.5038,14.1606,41.1285,40.4843,25.1538,25.5071,1923.26,292.258,1702.2,8.241323712172507,24.444444444444446,24.613333333333333
2024-06-06 13:22:05,23.6984,25.4907,14.1399,41.099,40.4843,25.1479,25.4973,1934.09,294.884,1702.2,8.256180258748905,24.444444444444446,24.613888888888887
2024-06-06 13:22:06,23.714,25.4874,14.1215,41.0697,40.481,25.1422,25.5038,1934.09,323.112,1702.89,8.28890646203757,24.444444444444446,24.614444444444445
2024-06-06 13:22:07,23.7016,25.494,14.11,41.0325,40.481,25.1431,25.4973,1915.71,309.326,1703.68,8.291973775167664,24.444444444444446,24.615
2024-06-06 13:22:08,23.6861,25.4973,14.0838,40.9827,40.4712,25.1523,25.4973,1917.03,321.471,1704.57,8.305560512403137,24.444444444444446,24.615555555555556
2024-06-06 13:22:09,23.6825,25.4973,14.0692,40.9431,40.4843,25.146,25.5006,1922.93,315.891,1705.45,8.319367755221384,24.444444444444446,24.61611111111111
2024-06-06 13:22:10,23.6802,25.4874,14.0532,40.8851,40.481,25.1606,25.5104,1908.49,327.051,1708.8,8.347588708213436,24.444444444444446,24.616666666666667
2024-06-06 13:22:11,23.6786,25.5006,14.0293,40.8322,40.4843,25.1624,25.5071,1919.65,327.051,1706.04,8.35341108345504,24.444444444444446,24.61722222222222
2024-06-06 13:22:12,23.6685,25.4841,14.0126,40.7815,40.4843,25.1486,25.5006,1914.07,321.799,1705.95,8.358683736575356,24.444444444444446,24.61777777777778
2024-06-06 13:22:13,23.6635,25.5006,13.9805,40.7343,40.4876,25.1581,25.5006,1913.42,308.669,1708.8,8.396146407149757,24.444444444444446,24.618333333333332
2024-06-06 13:22:14,23.6745,25.4973,13.9789,40.7083,40.4843,25.1604,25.5006,1923.92,277.815,1708.11,8.403677179904527,24.444444444444446,24.61888888888889
2024-06-06 13:22:15,23.6544,25.4973,13.9506,40.6727,40.4843,25.1512,25.5006,1912.43,297.838,1710.28,8.421469688002974,24.444444444444446,24.619444444444444
2024-06-06 13:22:16,23.6569,25.5006,13.9368,40.6512,40.4876,25.1546,25.5006,1922.28,307.685,1709.59,8.432212400454508,24.444444444444446,24.62
2024-06-06 13:22:17,23.6664,25.4907,13.919,40.6215,40.4777,25.1538,25.5038,1913.09,306.372,1710.28,8.459308068678265,24.444444444444446,24.620555555555555
2024-06-06 13:22:18,23.6519,25.5006,13.8912,40.5946,40.4843,25.1687,25.5071,1922.61,317.86,1710.67,8.472782142561176,24.444444444444446,24.621111111111112
2024-06-06 13:22:19,23.651,25.4907,13.8925,40.5462,40.4843,25.1781,25.5038,1911.77,311.624,1711.07,8.472853145652126,24.444444444444446,24.621666666666666
2024-06-06 13:22:20,23.6439,25.494,13.8647,40.5468,40.4777,25.167,25.5038,1919.65,329.348,1710.87,8.489833537947415,24.444444444444446,24.62222222222222
2024-06-06 13:22:21,23.6506,25.4874,13.86,40.527,40.4843,25.1726,25.5104,1907.84,292.586,1710.97,8.500227279995341,24.444444444444446,24.622777777777777
2024-06-06 13:22:22,23.6458,25.5006,13.8526,40.5006,40.481,25.1774,25.5006,1913.09,330.661,1710.67,8.500993789229272,24.444444444444446,24.62333333333333
2024-06-06 13:22:23,23.6381,25.4973,13.8398,40.5138,40.481,25.1793,25.5038,1908.49,315.891,1711.07,8.507409640522951,24.444444444444446,24.62388888888889
2024-06-06 13:22:24,23.6396,25.4874,13.8266,40.5087,40.4843,25.1757,25.4973,1914.4,283.067,1709.89,8.514297228059402,24.444444444444446,24.624444444444443
2024-06-06 13:22:25,23.6506,25.4907,13.8051,40.518,40.481,25.1739,25.5071,1912.1,323.44,1708.9,8.537550037549591,24.444444444444446,24.625
2024-06-06 13:22:26,23.6336,25.494,13.7912,40.5373,40.4843,25.1798,25.494,1915.71,296.197,1707.42,8.527470211915862,24.444444444444446,24.625555555555554
2024-06-06 13:22:27,23.6334,25.4874,13.7826,40.5582,40.481,25.1909,25.5006,1920.96,305.387,1703.88,8.517052861033196,24.444444444444446,24.62611111111111
2024-06-06 13:22:28,23.642,25.4841,13.7799,40.5904,40.4843,25.1743,25.494,1914.07,305.715,1707.92,8.547040499876934,24.444444444444446,24.626666666666665
2024-06-06 13:22:29,23.6311,25.4973,13.7547,40.6139,40.4843,25.1808,25.5006,1925.56,296.197,1706.73,8.553469850414706,24.444444444444446,24.627222222222223
2024-06-06 13:22:30,23.6215,25.4809,13.7582,40.6459,40.4843,25.185,25.4973,1914.73,287.991,1705.95,8.53822070433245,24.444444444444446,24.627777777777776
2024-06-06 13:22:31,23.635,25.494,13.7433,40.698,40.4843,25.1701,25.5071,1925.23,283.724,1706.14,8.56375900440121,24.444444444444446,24.628333333333334
2024-06-06 13:22:32,23.6412,25.4874,13.7418,40.7428,40.481,25.1837,25.5038,1920.31,292.914,1706.34,8.5714299515042,24.444444444444446,24.628888888888888
2024-06-06 13:22:33,23.6248,25.494,13.7253,40.7792,40.481,25.1762,25.5006,1911.45,322.784,1706.24,8.571014203405475,24.444444444444446,24.629444444444445
2024-06-06 13:22:34,23.6393,25.4907,13.715,40.8226,40.4712,25.1838,25.5038,1921.29,314.578,1706.73,8.594953711521471,24.444444444444446,24.63
2024-06-06 13:22:35,23.643,25.4841,13.6963,40.9028,40.4843,25.1868,25.5006,1909.15,315.562,1706.93,8.615362719498325,24.444444444444446,24.630555555555556
2024-06-06 13:22:36,23.633,25.494,13.702,40.9705,40.481,25.1806,25.5038,1920.64,295.54,1708.01,8.607206583592323,24.444444444444446,24.63111111111111
2024-06-06 13:22:37,23.6231,25.5071,13.6859,41.0333,40.4843,25.1707,25.5038,1913.74,303.418,1709.79,8.621555716301184,24.444444444444446,24.631666666666668
2024-06-06 13:22:38,23.6223,25.4973,13.6663,41.0966,40.481,25.1968,25.5071,1926.87,292.258,1709.59,8.636856272973029,24.444444444444446,24.63222222222222
2024-06-06 13:22:39,23.6169,25.494,13.6664,41.1588,40.4843,25.1859,25.5006,1924.25,293.899,1710.67,8.637538159102833,24.444444444444446,24.632777777777775
2024-06-06 13:22:40,23.6128,25.4973,13.6538,41.1756,40.4876,25.1739,25.5006,1923.92,287.334,1711.17,8.647443353140295,24.444444444444446,24.633333333333333
2024-06-06 13:22:41,23.6155,25.4644,13.6464,41.2415,40.4843,25.1883,25.494,1931.14,319.173,1711.95,8.660158975827699,24.444444444444446,24.633888888888887
2024-06-06 13:22:42,23.6076,25.4776,13.6342,41.2782,40.4876,25.1795,25.5006,1919.65,330.661,1712.64,8.667386361913575,24.444444444444446,24.634444444444444
2024-06-06 13:22:43,23.629,25.4973,13.6377,41.2957,40.481,25.1836,25.5006,1935.08,308.669,1713.43,8.686947596759824,24.444444444444446,24.634999999999998
2024-06-06 13:22:44,23.6142,25.5203,13.6297,41.3119,40.4843,25.1758,25.5038,1930.48,322.784,1714.41,8.686000465681287,24.444444444444446,24.635555555555555
2024-06-06 13:22:45,23.6147,25.4907,13.6152,41.3074,40.4843,25.1826,25.5071,1925.89,310.311,1714.22,8.698085617902807,24.444444444444446,24.63611111111111
2024-06-06 13:22:46,23.6191,25.5006,13.6061,41.3028,40.481,25.18,25.5038,1923.26,303.418,1713.82,8.707796249384721,24.444444444444446,24.636666666666667
2024-06-06 13:22:47,23.6163,25.5006,13.6059,41.2821,40.4909,25.1704,25.5006,1919.65,312.937,1713.63,8.70457003610088,24.444444444444446,24.63722222222222
2024-06-06 13:22:48,23.5965,25.5006,13.5891,41.2535,40.481,25.1841,25.5006,1929.83,325.41,1709.29,8.679922482661327,24.444444444444446,24.637777777777778
2024-06-06 13:22:49,23.6188,25.4874,13.5962,41.2119,40.4777,25.1918,25.5071,1919.0,329.02,1711.85,8.7061258555699,24.444444444444446,24.638333333333332
2024-06-06 13:22:50,23.6153,25.494,13.5971,41.171,40.4843,25.1787,25.5038,1926.22,301.777,1712.54,8.705811459123955,24.444444444444446,24.63888888888889
2024-06-06 13:22:51,23.6212,25.4973,13.5863,41.1185,40.4843,25.1817,25.5104,1915.71,305.387,1712.74,8.721342160071256,24.444444444444446,24.639444444444443
2024-06-06 13:22:52,23.63,25.4907,13.5818,41.0723,40.4843,25.185,25.5038,1919.65,324.425,1712.05,8.729383039133848,24.444444444444446,24.64
2024-06-06 13:22:53,23.6164,25.4809,13.5696,41.0122,40.481,25.1825,25.4973,1919.98,311.624,1713.53,8.735711945309312,24.444444444444446,24.640555555555554
2024-06-06 13:22:54,23.6148,25.5137,13.5666,40.9465,40.481,25.1851,25.5334,1928.84,286.021,1713.23,8.73539961107169,24.444444444444446,24.641111111111112
2024-06-06 13:22:55,23.635,25.5104,13.5706,40.9011,40.4843,25.1817,25.5334,1920.96,293.571,1712.64,8.746469940125031,24.444444444444446,24.641666666666666
2024-06-06 13:22:56,23.635,25.5137,13.5668,40.8276,40.4876,25.1866,25.5334,1926.22,307.357,1714.22,8.757844454039605,24.444444444444446,24.642222222222223
2024-06-06 13:22:57,23.6352,25.54,13.5646,40.7331,40.4876,25.1751,25.5367,1927.2,302.433,1715.79,8.767955044330357,24.444444444444446,24.642777777777777
2024-06-06 13:22:58,23.6378,25.5367,13.5617,40.675,40.4745,25.1874,25.5367,1918.34,279.785,1717.47,8.781333363548127,24.444444444444446,24.64333333333333
2024-06-06 13:22:59,23.634,25.5235,13.5644,40.6231,40.481,25.1821,25.5367,1929.17,299.479,1717.57,8.776179570554007,24.444444444444446,24.64388888888889
2024-06-06 13:23:00,23.6499,25.5268,13.552,40.5707,40.481,25.193,25.5432,1910.79,285.365,1718.35,8.804841218073316,24.444444444444446,24.644444444444442
2024-06-06 13:23:01,23.6475,25.5268,13.5531,40.5163,40.4876,25.1848,25.54,1910.13,336.241,1720.03,8.810394752694881,24.444444444444446,24.645
2024-06-06 13:23:02,23.6541,25.5334,13.5454,40.4713,40.481,25.178,25.5367,1918.01,308.998,1723.28,8.839546636962163,24.444444444444446,24.645555555555553
2024-06-06 13:23:03,23.6546,25.5301,13.5433,40.4293,40.4843,25.1742,25.54,1906.85,311.295,1720.52,8.827659173084383,24.444444444444446,24.64611111111111
2024-06-06 13:23:04,23.6489,25.5268,13.5258,40.3901,40.4843,25.1893,25.5367,1915.71,303.089,1720.03,8.83544411961143,24.444444444444446,24.646666666666665
2024-06-06 13:23:05,23.6516,25.5203,13.5238,40.3669,40.4843,25.1795,25.5367,1906.19,292.586,1720.22,8.840522725220845,24.444444444444446,24.647222222222222
2024-06-06 13:23:06,23.6577,25.5268,13.5177,40.3633,40.4777,25.1807,25.5498,1920.31,291.929,1720.72,8.853744750461518,24.444444444444446,24.647777777777776
2024-06-06 13:23:07,23.6752,25.5203,13.5355,40.3418,40.4777,25.1844,25.54,1903.9,290.945,1720.22,8.850910195395029,24.444444444444446,24.648333333333333
2024-06-06 13:23:08,23.6564,25.54,13.528,40.3331,40.4843,25.189,25.5367,1917.35,297.181,1719.83,8.839042063705406,24.444444444444446,24.648888888888887
2024-06-06 13:23:09,23.6588,25.5071,13.5268,40.3368,40.4876,25.1889,25.5367,1914.4,292.258,1718.06,8.833083655784945,24.444444444444446,24.649444444444445
2024-06-06 13:23:10,23.6753,25.5334,13.5143,40.3425,40.4876,25.197,25.54,1917.35,295.212,1718.94,8.862903177966624,24.444444444444446,24.65
2024-06-06 13:23:11,23.6705,25.5334,13.526,40.3601,40.4777,25.1841,25.5334,1922.93,286.349,1720.52,8.856644396007894,24.444444444444446,24.650555555555556
2024-06-06 13:23:12,23.6744,25.5203,13.5094,40.4124,40.4876,25.1985,25.54,1913.09,297.509,1720.52,8.874541898114275,24.444444444444446,24.65111111111111
2024-06-06 13:23:13,23.6705,25.5334,13.5229,40.4294,40.481,25.1925,25.54,1913.09,304.402,1719.93,8.856312802652496,24.444444444444446,24.651666666666667
2024-06-06 13:23:14,23.6993,25.5334,13.5224,40.482,40.4843,25.2009,25.5367,1916.37,305.387,1720.32,8.883898360539957,24.444444444444446,24.65222222222222
2024-06-06 13:23:15,23.6837,25.5268,13.5212,40.5354,40.4843,25.1929,25.5367,1909.48,305.059,1717.17,8.855084031460144,24.444444444444446,24.652777777777775
2024-06-06 13:23:16,23.6796,25.5334,13.5053,40.556,40.4843,25.194,25.54,1911.45,312.937,1715.01,8.854214350918157,24.444444444444446,24.653333333333332
2024-06-06 13:23:17,23.6918,25.5334,13.5063,40.5882,40.481,25.2117,25.5334,1908.49,332.959,1715.3,8.865460037197172,24.444444444444446,24.653888888888886
2024-06-06 13:23:18,23.6998,25.5203,13.5103,40.6477,40.4843,25.1868,25.5465,1916.04,304.731,1714.81,8.8664080973858,24.444444444444446,24.654444444444444
2024-06-06 13:23:19,23.7111,25.5203,13.5151,40.6768,40.481,25.1939,25.5367,1920.31,308.341,1715.1,8.873564480380734,24.444444444444446,24.654999999999998
2024-06-06 13:23:20,23.7163,25.5203,13.5176,40.7438,40.481,25.1908,25.5334,1921.62,286.349,1714.61,8.873378458939982,24.444444444444446,24.655555555555555
2024-06-06 13:23:21,23.7056,25.5301,13.4948,40.7896,40.4712,25.1902,25.54,1922.93,318.517,1712.45,8.872714458813848,24.444444444444446,24.65611111111111
2024-06-06 13:23:22,23.7065,25.5137,13.5098,40.8499,40.481,25.1888,25.5465,1906.19,329.677,1711.85,8.857357722695673,24.444444444444446,24.656666666666666
2024-06-06 13:23:23,23.7134,25.5268,13.4902,40.8983,40.4777,25.1907,25.5367,1913.09,314.25,1710.08,8.871194897473131,24.444444444444446,24.65722222222222
2024-06-06 13:23:24,23.7189,25.5301,13.5045,40.9287,40.4843,25.1879,25.5367,1915.06,287.991,1710.67,8.866616730047731,24.444444444444446,24.657777777777778
2024-06-06 13:23:25,23.7056,25.5235,13.4925,40.976,40.4876,25.1921,25.5367,1915.06,313.265,1712.25,8.873676559677742,24.444444444444446,24.65833333333333
