TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 13:23:26,23.7234,25.5235,13.5105,41.0094,40.481,25.1983,25.5367,1918.34,310.639,1713.04,8.877596856769461,24.444444444444446,24.65888888888889
2024-06-06 13:23:27,23.7198,25.5268,13.504,41.0412,40.4843,25.195,25.54,1919.65,325.081,1713.82,8.884161083038501,24.444444444444446,24.659444444444443
2024-06-06 13:23:28,23.7148,25.5203,13.4977,41.0727,40.4843,25.196,25.54,1925.56,335.913,1714.22,8.887365424938725,24.444444444444446,24.66
2024-06-06 13:23:29,23.7039,25.5268,13.4835,41.1046,40.481,25.1906,25.54,1921.62,305.059,1715.5,8.896874234019027,24.444444444444446,24.660555555555554
2024-06-06 13:23:30,23.7211,25.5301,13.5013,41.0987,40.4843,25.1971,25.5334,1932.45,324.753,1716.38,8.900915494547341,24.444444444444446,24.66111111111111
2024-06-06 13:23:31,23.7119,25.5268,13.4887,41.1017,40.481,25.1897,25.5268,1933.11,336.898,1716.29,8.903409834969212,24.444444444444446,24.661666666666665
2024-06-06 13:23:32,23.7248,25.5301,13.4999,41.1101,40.481,25.1948,25.5367,1929.17,295.54,1716.88,8.907951556516041,24.444444444444446,24.662222222222223
2024-06-06 13:23:33,23.7292,25.5301,13.4963,41.0963,40.4843,25.1961,25.54,1918.34,305.715,1721.11,8.936885499767703,24.444444444444446,24.662777777777777
2024-06-06 13:23:34,23.7142,25.5203,13.4927,41.0524,40.481,25.1989,25.54,1918.01,319.173,1718.75,8.914688651558592,24.444444444444446,24.66333333333333
2024-06-06 13:23:35,23.7212,25.5235,13.4982,41.0399,40.4777,25.202,25.5367,1929.5,327.707,1720.91,8.927201854088128,24.444444444444446,24.663888888888888
2024-06-06 13:23:36,23.7384,25.5301,13.5001,40.9922,40.4777,25.1864,25.5367,1919.65,312.937,1718.55,8.928301733200913,24.444444444444446,24.66444444444444
2024-06-06 13:23:37,23.7392,25.517,13.51,40.9552,40.4843,25.1929,25.5432,1929.5,292.586,1718.45,8.919847021599729,24.444444444444446,24.665
2024-06-06 13:23:38,23.733,25.5334,13.4976,40.9185,40.4843,25.1973,25.54,1923.59,289.632,1717.86,8.922189081333292,24.444444444444446,24.665555555555553
2024-06-06 13:23:39,23.7436,25.5268,13.4955,40.8615,40.4777,25.1815,25.5367,1924.25,321.142,1717.57,8.931751594601034,24.444444444444446,24.66611111111111
2024-06-06 13:23:40,23.7386,25.5203,13.4979,40.8035,40.481,25.1882,25.5432,1924.9,319.829,1716.98,8.922236192441797,24.444444444444446,24.666666666666664
2024-06-06 13:23:41,23.7286,25.5268,13.4952,40.774,40.481,25.1841,25.5334,1917.03,303.089,1716.78,8.914837495402178,24.444444444444446,24.66722222222222
2024-06-06 13:23:42,23.742,25.5334,13.5026,40.7478,40.481,25.1981,25.54,1906.85,308.998,1716.48,8.918505658602887,24.444444444444446,24.667777777777776
2024-06-06 13:23:43,23.7566,25.5203,13.4985,40.6979,40.4843,25.1924,25.5367,1907.84,302.433,1716.29,8.933804330160578,24.444444444444446,24.668333333333333
2024-06-06 13:23:44,23.7444,25.5235,13.4937,40.668,40.4843,25.1908,25.54,1910.46,303.418,1714.41,8.917580747514553,24.444444444444446,24.668888888888887
2024-06-06 13:23:45,23.7452,25.5235,13.4875,40.6033,40.481,25.1832,25.5268,1909.48,323.112,1715.6,8.929864452238476,24.444444444444446,24.669444444444444
2024-06-06 13:23:46,23.7456,25.5235,13.499,40.6068,40.4843,25.1856,25.5334,1907.84,320.486,1716.38,8.924256903895257,24.444444444444446,24.669999999999998
2024-06-06 13:23:47,23.7374,25.5203,13.4803,40.5831,40.4843,25.1902,25.5367,1919.32,329.677,1716.58,8.934442817562802,24.444444444444446,24.670555555555556
2024-06-06 13:23:48,23.7339,25.5268,13.484,40.5997,40.4843,25.1962,25.54,1922.93,299.151,1716.98,8.930251716084754,24.444444444444446,24.67111111111111
2024-06-06 13:23:49,23.7371,25.5301,13.4849,40.5848,40.4843,25.2011,25.5301,1909.8,316.875,1717.07,8.932723804548138,24.444444444444446,24.671666666666667
2024-06-06 13:23:50,23.7348,25.5334,13.478,40.5693,40.4777,25.2016,25.54,1908.82,286.349,1717.57,8.93933409661341,24.444444444444446,24.67222222222222
2024-06-06 13:23:51,23.7416,25.5203,13.4895,40.5808,40.4843,25.1914,25.54,1911.45,294.555,1717.66,8.935706005408548,24.444444444444446,24.672777777777778
2024-06-06 13:23:52,23.7402,25.5268,13.4954,40.5922,40.4777,25.2089,25.5367,1908.49,296.853,1717.96,8.930902908090756,24.444444444444446,24.673333333333332
2024-06-06 13:23:53,23.7401,25.5268,13.4867,40.5912,40.4777,25.1983,25.54,1918.01,297.509,1717.37,8.935330236952847,24.444444444444446,24.673888888888886
2024-06-06 13:23:54,23.7427,25.5301,13.4888,40.5953,40.4777,25.21,25.5432,1921.62,328.364,1717.37,8.935765962187263,24.444444444444446,24.674444444444443
2024-06-06 13:23:55,23.7426,25.5334,13.4788,40.6103,40.4745,25.2112,25.5432,1913.42,312.608,1716.98,8.942362126806188,24.444444444444446,24.674999999999997
2024-06-06 13:23:56,23.7437,25.5301,13.4867,40.6239,40.481,25.2003,25.5334,1911.12,330.99,1721.41,8.959494615591565,24.444444444444446,24.675555555555555
2024-06-06 13:23:57,23.743,25.5137,13.4883,40.6174,40.481,25.2102,25.5268,1911.12,330.333,1717.07,8.934902050145318,24.444444444444446,24.67611111111111
2024-06-06 13:23:58,23.7407,25.5203,13.483,40.6524,40.4909,25.2098,25.5334,1907.84,309.326,1716.88,8.93652697642761,24.444444444444446,24.676666666666666
2024-06-06 13:23:59,23.7493,25.5301,13.4863,40.6514,40.4876,25.2157,25.5432,1915.38,321.799,1715.2,8.932395264925445,24.444444444444446,24.67722222222222
2024-06-06 13:24:00,23.7453,25.5564,13.4909,40.6823,40.481,25.2166,25.5334,1916.37,288.319,1714.41,8.920799556841319,24.444444444444446,24.677777777777777
2024-06-06 13:24:01,23.7432,25.5432,13.4923,40.6835,40.481,25.2182,25.5432,1906.85,287.991,1713.82,8.914685765786269,24.444444444444446,24.67833333333333
2024-06-06 13:24:02,23.7339,25.5203,13.4699,40.7076,40.481,25.22,25.54,1907.84,304.074,1713.63,8.925088592917303,24.444444444444446,24.67888888888889
2024-06-06 13:24:03,23.7465,25.5301,13.4821,40.7187,40.481,25.2217,25.54,1909.48,303.418,1713.23,8.9233530152549,24.444444444444446,24.679444444444442
2024-06-06 13:24:04,23.7313,25.5203,13.479,40.7569,40.4876,25.2224,25.5367,1905.21,307.357,1712.25,8.90773557419238,24.444444444444446,24.68
2024-06-06 13:24:05,23.7336,25.5203,13.4764,40.7827,40.4843,25.2295,25.5334,1910.79,311.624,1712.25,8.9119929510067,24.444444444444446,24.680555555555554
2024-06-06 13:24:06,23.7369,25.5334,13.4751,40.8264,40.481,25.226,25.54,1915.38,307.357,1711.85,8.913906801098241,24.444444444444446,24.68111111111111
2024-06-06 13:24:07,23.7495,25.5301,13.4882,40.8597,40.481,25.227,25.5432,1913.09,316.875,1712.25,8.915555245892168,24.444444444444446,24.681666666666665
2024-06-06 13:24:08,23.7511,25.5268,13.4798,40.8763,40.4843,25.2325,25.5367,1916.37,316.875,1711.56,8.92064749130466,24.444444444444446,24.682222222222222
2024-06-06 13:24:09,23.7452,25.5334,13.4732,40.9089,40.4843,25.2349,25.5301,1918.67,310.639,1715.4,8.94127087963872,24.444444444444446,24.682777777777776
2024-06-06 13:24:10,23.743,25.5301,13.4687,40.9473,40.4876,25.2444,25.5367,1921.95,301.777,1713.04,8.930969008362611,24.444444444444446,24.683333333333334
2024-06-06 13:24:11,23.7453,25.5301,13.49,40.951,40.481,25.2319,25.54,1919.98,324.753,1712.84,8.913412420143723,24.444444444444446,24.683888888888887
2024-06-06 13:24:12,23.7232,25.5367,13.466,40.9774,40.4712,25.2432,25.5334,1918.01,324.097,1712.35,8.912513435337324,24.444444444444446,24.68444444444444
2024-06-06 13:24:13,23.7425,25.5268,13.4745,41.0006,40.4843,25.2343,25.5367,1931.14,326.722,1712.84,8.92445064796113,24.444444444444446,24.685
2024-06-06 13:24:14,23.7429,25.5203,13.4707,40.9978,40.4843,25.2344,25.5367,1926.54,297.509,1713.13,8.929612697400037,24.444444444444446,24.685555555555553
2024-06-06 13:24:15,23.7404,25.5268,13.4679,41.0216,40.4843,25.2178,25.5334,1928.51,306.044,1712.84,8.92836183104603,24.444444444444446,24.68611111111111
2024-06-06 13:24:16,23.7534,25.5334,13.49,41.0342,40.4843,25.2405,25.5367,1922.93,292.258,1712.35,8.91790063489462,24.444444444444446,24.686666666666664
2024-06-06 13:24:17,23.7462,25.5203,13.4745,41.0305,40.481,25.232,25.54,1926.54,321.799,1713.92,8.93329568678252,24.444444444444446,24.68722222222222
2024-06-06 13:24:18,23.7391,25.5235,13.4684,41.009,40.4843,25.2315,25.54,1922.28,331.646,1714.61,8.936022055579137,24.444444444444446,24.687777777777775
2024-06-06 13:24:19,23.7551,25.4841,13.4787,40.9987,40.481,25.2392,25.5006,1908.16,327.707,1714.61,8.94098134031306,24.444444444444446,24.688333333333333
2024-06-06 13:24:20,23.7461,25.4809,13.4756,40.9726,40.4843,25.2325,25.4841,1916.7,331.974,1714.91,8.93741152323859,24.444444444444446,24.688888888888886
2024-06-06 13:24:21,23.7378,25.4874,13.4704,40.9213,40.4876,25.2238,25.4907,1918.34,310.311,1715.01,8.935234898382891,24.444444444444446,24.689444444444444
2024-06-06 13:24:22,23.7446,25.4874,13.4614,40.8687,40.4777,25.23,25.4907,1917.68,313.593,1714.81,8.947941287309268,24.444444444444446,24.689999999999998
2024-06-06 13:24:23,23.7338,25.494,13.4679,40.826,40.481,25.2402,25.4907,1912.76,333.944,1715.6,8.937002981198026,24.444444444444446,24.690555555555555
2024-06-06 13:24:24,23.7439,25.494,13.4639,40.76,40.481,25.2317,25.494,1910.46,296.525,1715.5,8.948756127520998,24.444444444444446,24.69111111111111
2024-06-06 13:24:25,23.7444,25.4644,13.4659,40.7068,40.481,25.2186,25.494,1914.4,318.188,1715.6,8.947971940330985,24.444444444444446,24.691666666666666
2024-06-06 13:24:26,23.7411,25.4874,13.4646,40.6583,40.4777,25.2353,25.494,1902.91,333.287,1713.92,8.937470245939867,24.444444444444446,24.69222222222222
2024-06-06 13:24:27,23.7508,25.4809,13.4691,40.6079,40.481,25.2293,25.4907,1916.04,320.486,1715.89,8.952270717601168,24.444444444444446,24.692777777777778
2024-06-06 13:24:28,23.7398,25.4841,13.4522,40.5512,40.4909,25.2342,25.4907,1919.65,320.486,1717.96,8.96821380185796,24.444444444444446,24.69333333333333
2024-06-06 13:24:29,23.7473,25.4776,13.4529,40.5087,40.481,25.2362,25.494,1919.65,325.081,1718.65,8.977746067543066,24.444444444444446,24.69388888888889
2024-06-06 13:24:30,23.7577,25.4809,13.4628,40.4929,40.481,25.2331,25.4841,1910.13,324.425,1714.32,8.955562312124087,24.444444444444446,24.694444444444443
2024-06-06 13:24:31,23.75,25.4841,13.4587,40.4734,40.4777,25.2362,25.4874,1907.84,298.166,1713.63,8.94882738077649,24.444444444444446,24.694999999999997
2024-06-06 13:24:32,23.7496,25.4841,13.4559,40.4472,40.481,25.2277,25.4874,1915.06,309.982,1711.95,8.94213905462655,24.444444444444446,24.695555555555554
2024-06-06 13:24:33,23.746,25.4809,13.4413,40.4451,40.4777,25.2469,25.4841,1907.18,312.608,1710.67,8.94500170525169,24.444444444444446,24.696111111111108
2024-06-06 13:24:34,23.7521,25.5006,13.4522,40.4256,40.4843,25.24,25.5006,1907.84,292.586,1710.08,8.937751420737483,24.444444444444446,24.696666666666665
2024-06-06 13:24:35,23.7463,25.4874,13.446,40.402,40.481,25.2336,25.4907,1906.19,309.654,1710.38,8.939666535352435,24.444444444444446,24.69722222222222
2024-06-06 13:24:36,23.7523,25.494,13.4442,40.4069,40.4843,25.2304,25.4907,1905.87,295.54,1710.48,8.94695924990434,24.444444444444446,24.697777777777777
2024-06-06 13:24:37,23.7524,25.4776,13.4403,40.4112,40.4843,25.2204,25.4907,1899.63,326.066,1709.59,8.945773962688332,24.444444444444446,24.69833333333333
2024-06-06 13:24:38,23.76,25.4809,13.4506,40.3975,40.4777,25.225,25.494,1898.32,318.517,1709.49,8.942908572431618,24.444444444444446,24.698888888888888
2024-06-06 13:24:39,23.7527,25.4743,13.447,40.4046,40.4876,25.211,25.494,1904.55,329.02,1709.79,8.94126783656212,24.444444444444446,24.699444444444442
2024-06-06 13:24:40,23.762,25.4809,13.4377,40.407,40.4843,25.2219,25.5006,1900.29,298.166,1709.29,8.954785827261864,24.444444444444446,24.7
2024-06-06 13:24:41,23.7486,25.4776,13.4223,40.4083,40.4843,25.2277,25.4973,1895.69,302.433,1709.2,8.95604893645547,24.444444444444446,24.700555555555553
2024-06-06 13:24:42,23.7339,25.4776,13.4214,40.419,40.4843,25.2233,25.494,1904.55,308.998,1710.38,8.950254958187811,24.444444444444446,24.70111111111111
2024-06-06 13:24:43,23.7509,25.494,13.4343,40.4409,40.4843,25.2268,25.4973,1904.88,333.944,1711.95,8.962032288774711,24.444444444444446,24.701666666666664
2024-06-06 13:24:44,23.761,25.4809,13.4393,40.4568,40.4876,25.2202,25.494,1908.49,326.394,1712.15,8.967510174247415,24.444444444444446,24.702222222222222
2024-06-06 13:24:45,23.7427,25.4809,13.4318,40.4552,40.4843,25.2282,25.4907,1902.26,279.785,1713.04,8.962783678530515,24.444444444444446,24.702777777777776
2024-06-06 13:24:46,23.7395,25.4841,13.4161,40.4621,40.4843,25.2336,25.494,1902.91,309.982,1713.04,8.97364934457146,24.444444444444446,24.703333333333333
2024-06-06 13:24:47,23.7523,25.4809,13.4322,40.4754,40.481,25.2406,25.4874,1908.49,328.692,1712.25,8.966643767664104,24.444444444444446,24.703888888888887
2024-06-06 13:24:48,23.7615,25.4874,13.4264,40.4731,40.4843,25.2272,25.4907,1907.84,313.265,1711.85,8.977578804890996,24.444444444444446,24.704444444444444
2024-06-06 13:24:49,23.7469,25.5137,13.4167,40.4991,40.481,25.2347,25.4874,1906.19,311.295,1710.87,8.968185374438033,24.444444444444446,24.705
2024-06-06 13:24:50,23.7404,25.4776,13.4281,40.515,40.481,25.2358,25.4907,1907.84,328.035,1710.08,8.948511536623768,24.444444444444446,24.705555555555552
2024-06-06 13:24:51,23.7631,25.4907,13.4268,40.5279,40.4843,25.245,25.4907,1907.84,318.188,1709.2,8.964721983855272,24.444444444444446,24.70611111111111
2024-06-06 13:24:52,23.7475,25.4874,13.4208,40.5555,40.4843,25.2334,25.4874,1904.55,323.768,1706.73,8.943452786873506,24.444444444444446,24.706666666666663
2024-06-06 13:24:53,23.7451,25.4743,13.4226,40.5962,40.4712,25.2424,25.494,1909.48,291.273,1709.29,8.953224596525729,24.444444444444446,24.70722222222222
2024-06-06 13:24:54,23.7349,25.4841,13.4119,40.5989,40.481,25.2372,25.4907,1917.68,307.357,1709.0,8.952139184332054,24.444444444444446,24.707777777777775
2024-06-06 13:24:55,23.7413,25.4809,13.4121,40.6265,40.4777,25.2382,25.494,1923.59,338.211,1708.9,8.956991706653515,24.444444444444446,24.708333333333332
2024-06-06 13:24:56,23.7342,25.4809,13.4104,40.6597,40.4876,25.2364,25.4973,1912.76,337.554,1709.79,8.95697147123437,24.444444444444446,24.708888888888886
2024-06-06 13:24:57,23.7477,25.4874,13.4188,40.6844,40.4876,25.2421,25.4874,1911.45,317.204,1709.98,8.962392085264586,24.444444444444446,24.709444444444443
2024-06-06 13:24:58,23.736,25.4841,13.4141,40.7005,40.481,25.2387,25.4907,1920.64,330.333,1709.69,8.954799255972748,24.444444444444446,24.709999999999997
2024-06-06 13:24:59,23.7302,25.494,13.4103,40.7528,40.4843,25.2295,25.4874,1920.96,291.601,1709.39,8.951493151398894,24.444444444444446,24.710555555555555
2024-06-06 13:25:00,23.7274,25.4973,13.4103,40.8182,40.4843,25.2489,25.4907,1924.25,312.28,1709.89,8.95168204744845,24.444444444444446,24.71111111111111
2024-06-06 13:25:01,23.7237,25.4907,13.4056,40.8448,40.481,25.2421,25.4874,1913.09,322.784,1710.18,8.95406806865296,24.444444444444446,24.711666666666666
2024-06-06 13:25:02,23.7378,25.4809,13.404,40.9011,40.4876,25.2417,25.4973,1920.96,337.226,1710.57,8.96973760838442,24.444444444444446,24.71222222222222
2024-06-06 13:25:03,23.7521,25.4841,13.4083,40.9311,40.4745,25.2444,25.5006,1906.19,312.608,1710.28,8.976895459383451,24.444444444444446,24.712777777777777
2024-06-06 13:25:04,23.7293,25.4677,13.3982,40.9629,40.4843,25.2389,25.494,1914.73,296.197,1707.23,8.949884584253924,24.444444444444446,24.71333333333333
2024-06-06 13:25:05,23.745,25.4809,13.3938,40.9744,40.4876,25.2338,25.4973,1919.98,295.54,1710.77,8.985891315455959,24.444444444444446,24.71388888888889
2024-06-06 13:25:06,23.7429,25.4743,13.4104,41.0236,40.481,25.2313,25.4907,1924.58,290.617,1709.98,8.965515807200806,24.444444444444446,24.714444444444442
2024-06-06 13:25:07,23.736,25.4841,13.3982,41.0259,40.481,25.2286,25.494,1913.74,292.586,1710.08,8.970639194293149,24.444444444444446,24.715
2024-06-06 13:25:08,23.737,25.4743,13.4054,41.024,40.481,25.2207,25.4874,1930.16,285.036,1709.59,8.962690264147055,24.444444444444446,24.715555555555554
2024-06-06 13:25:09,23.7326,25.4841,13.3982,41.0482,40.481,25.2249,25.4907,1920.31,310.639,1709.1,8.96254970313478,24.444444444444446,24.716111111111108
2024-06-06 13:25:10,23.737,25.4743,13.4007,41.0096,40.4843,25.226,25.4874,1919.0,319.501,1708.41,8.960578448653273,24.444444444444446,24.716666666666665
2024-06-06 13:25:11,23.7271,25.4841,13.3985,40.9953,40.481,25.215,25.4973,1916.04,289.96,1709.1,8.957519629954113,24.444444444444446,24.71722222222222
2024-06-06 13:25:12,23.7313,25.4973,13.4105,40.9753,40.481,25.231,25.494,1931.47,302.761,1708.61,8.948188861913419,24.444444444444446,24.717777777777776
2024-06-06 13:25:13,23.7328,25.4907,13.3884,40.9592,40.4843,25.2237,25.4907,1912.43,326.066,1708.61,8.968650188277769,24.444444444444446,24.71833333333333
2024-06-06 13:25:14,23.7297,25.4841,13.3873,40.8942,40.481,25.2273,25.4973,1925.89,326.722,1708.31,8.965341754585758,24.444444444444446,24.718888888888888
2024-06-06 13:25:15,23.738,25.4776,13.4014,40.8411,40.4745,25.2294,25.494,1926.22,322.784,1706.54,8.951030120171817,24.444444444444446,24.71944444444444
2024-06-06 13:25:16,23.7269,25.4809,13.3871,40.7667,40.4942,25.2298,25.5006,1920.31,323.112,1705.55,8.948606886357256,24.444444444444446,24.72
2024-06-06 13:25:17,23.7267,25.4809,13.3862,40.6934,40.4843,25.2286,25.494,1918.67,319.501,1704.47,8.943545821696956,24.444444444444446,24.720555555555553
2024-06-06 13:25:18,23.7404,25.4874,13.3938,40.5857,40.481,25.2415,25.494,1910.13,313.265,1703.98,8.946249137805559,24.444444444444446,24.72111111111111
2024-06-06 13:25:19,23.7247,25.4809,13.3841,40.5147,40.481,25.2449,25.494,1920.31,324.425,1706.54,8.954493940043024,24.444444444444446,24.721666666666664
2024-06-06 13:25:20,23.7347,25.4874,13.3899,40.4566,40.4843,25.2487,25.4973,1908.16,342.15,1703.19,8.940545814499885,24.444444444444446,24.72222222222222
2024-06-06 13:25:21,23.7313,25.4874,13.3854,40.3766,40.481,25.2454,25.4874,1909.48,304.074,1703.19,8.941496495073302,24.444444444444446,24.722777777777775
2024-06-06 13:25:22,23.7268,25.4776,13.3857,40.3029,40.4876,25.2422,25.4907,1903.24,340.18,1700.24,8.921868190757891,24.444444444444446,24.723333333333333
2024-06-06 13:25:23,23.7159,25.4841,13.3779,40.2736,40.4745,25.2489,25.4907,1918.34,329.348,1703.19,8.934668880046003,24.444444444444446,24.723888888888887
2024-06-06 13:25:24,23.7231,25.4809,13.3871,40.2192,40.4876,25.2476,25.494,1911.12,325.41,1703.78,8.936034819045148,24.444444444444446,24.724444444444444
2024-06-06 13:25:25,23.7092,25.4579,13.3786,40.1895,40.4745,25.2437,25.494,1901.6,337.882,1704.08,8.932938851672512,24.444444444444446,24.724999999999998
2024-06-06 13:25:26,23.7201,25.4809,13.3773,40.1442,40.4843,25.2422,25.4907,1906.52,320.814,1705.36,8.950206071063269,24.444444444444446,24.725555555555555
2024-06-06 13:25:27,23.7097,25.4874,13.3821,40.099,40.4777,25.2496,25.494,1916.04,310.639,1706.04,8.940616242161637,24.444444444444446,24.72611111111111
2024-06-06 13:25:28,23.7258,25.4841,13.382,40.079,40.4843,25.2586,25.494,1915.38,310.967,1705.95,8.954168211599972,24.444444444444446,24.726666666666663
2024-06-06 13:25:29,23.7187,25.4809,13.3775,40.0661,40.4745,25.2573,25.4907,1923.59,307.357,1705.16,8.947772007610427,24.444444444444446,24.72722222222222
2024-06-06 13:25:30,23.7241,25.4776,13.3706,40.06,40.4843,25.2589,25.4907,1912.76,298.822,1704.76,8.956313156896679,24.444444444444446,24.727777777777774
2024-06-06 13:25:31,23.7156,25.4809,13.368,40.0645,40.4843,25.2679,25.4973,1914.4,332.302,1704.76,8.951209351649577,24.444444444444446,24.72833333333333
2024-06-06 13:25:32,23.7108,25.4841,13.3589,40.0512,40.4843,25.2684,25.4907,1909.48,325.081,1703.78,8.949781234836834,24.444444444444446,24.728888888888886
2024-06-06 13:25:33,23.7247,25.4809,13.3656,40.0631,40.4843,25.2697,25.494,1917.03,340.18,1699.94,8.935820872035853,24.444444444444446,24.729444444444443
2024-06-06 13:25:34,23.7184,25.4907,13.3645,40.0578,40.4843,25.27,25.494,1907.18,336.57,1702.5,8.944785336263958,24.444444444444446,24.729999999999997
2024-06-06 13:25:35,23.7104,25.4874,13.3596,40.0491,40.481,25.2647,25.494,1914.4,322.127,1703.58,8.947779757129492,24.444444444444446,24.730555555555554
2024-06-06 13:25:36,23.71,25.4677,13.3588,40.0647,40.481,25.2552,25.4907,1912.1,297.509,1703.98,8.950226555124678,24.444444444444446,24.731111111111108
2024-06-06 13:25:37,23.713,25.5006,13.3648,40.0689,40.481,25.2609,25.494,1906.19,285.365,1703.58,8.945532179418732,24.444444444444446,24.731666666666666
2024-06-06 13:25:38,23.7193,25.494,13.3446,40.0965,40.4777,25.2663,25.4973,1908.16,305.059,1702.5,8.962754558971762,24.444444444444446,24.73222222222222
2024-06-06 13:25:39,23.7164,25.3725,13.3601,40.1591,40.4777,25.2572,25.3857,1914.73,287.334,1702.4,8.94633319512173,24.444444444444446,24.732777777777777
2024-06-06 13:25:40,23.7026,25.3725,13.3418,40.1664,40.4843,25.2635,25.3824,1905.54,291.601,1702.11,8.948695889116898,24.444444444444446,24.73333333333333
2024-06-06 13:25:41,23.7018,25.3692,13.3398,40.2426,40.481,25.2637,25.3824,1905.54,305.059,1703.68,8.957987432575102,24.444444444444446,24.733888888888888
2024-06-06 13:25:42,23.7197,25.3725,13.3522,40.2902,40.4876,25.2652,25.3791,1912.76,327.707,1703.98,8.964320446929358,24.444444444444446,24.734444444444442
2024-06-06 13:25:43,23.7057,25.3758,13.3478,40.3409,40.481,25.2769,25.3857,1901.6,329.02,1705.55,8.964271578579837,24.444444444444446,24.735
2024-06-06 13:25:44,23.7021,25.3692,13.3342,40.4087,40.4876,25.2715,25.3758,1906.19,318.517,1705.36,8.971926511600039,24.444444444444446,24.735555555555553
2024-06-06 13:25:45,23.7086,25.3692,13.3431,40.4576,40.4843,25.2668,25.3824,1915.38,337.554,1706.14,8.97395229941474,24.444444444444446,24.736111111111107
2024-06-06 13:25:46,23.7103,25.3627,13.3495,40.5152,40.4843,25.2683,25.3955,1916.37,289.96,1705.36,8.965782482603588,24.444444444444446,24.736666666666665
2024-06-06 13:25:47,23.7078,25.3692,13.3454,40.5944,40.481,25.275,25.3758,1929.17,320.486,1704.86,8.964537939881508,24.444444444444446,24.73722222222222
2024-06-06 13:25:48,23.7088,25.3758,13.3415,40.6659,40.481,25.273,25.3824,1910.13,330.005,1707.03,8.980192686414343,24.444444444444446,24.737777777777776
2024-06-06 13:25:49,23.6771,25.3824,13.3291,40.727,40.4876,25.271,25.3824,1916.04,317.204,1704.57,8.950557697879432,24.444444444444446,24.73833333333333
2024-06-06 13:25:50,23.6808,25.3922,13.3279,40.8093,40.481,25.2692,25.3791,1920.31,330.005,1706.04,8.962518483817657,24.444444444444446,24.738888888888887
2024-06-06 13:25:51,23.6881,25.3528,13.3368,40.8658,40.4745,25.2538,25.3857,1917.68,286.678,1706.83,8.96528291010051,24.444444444444446,24.73944444444444
2024-06-06 13:25:52,23.6915,25.366,13.33,40.9394,40.4777,25.2587,25.3791,1927.53,321.799,1706.73,8.97359137490097,24.444444444444446,24.74
2024-06-06 13:25:53,23.6787,25.3692,13.3401,40.9903,40.4843,25.2623,25.3791,1924.25,330.99,1706.24,8.951188185598044,24.444444444444446,24.740555555555552
2024-06-06 13:25:54,23.6733,25.3692,13.3261,41.0218,40.481,25.2637,25.3791,1927.86,310.967,1705.45,8.954486184434762,24.444444444444446,24.74111111111111
2024-06-06 13:25:55,23.6857,25.3791,13.3356,41.0564,40.4843,25.2497,25.3824,1922.28,304.731,1701.42,8.935830354946559,24.444444444444446,24.741666666666664
2024-06-06 13:25:56,23.6774,25.3692,13.3332,41.0954,40.481,25.2503,25.3791,1918.67,297.509,1704.37,8.946221069648308,24.444444444444446,24.74222222222222
2024-06-06 13:25:57,23.6797,25.3692,13.3313,41.1043,40.4843,25.244,25.3857,1925.23,320.814,1704.27,8.949328343646389,24.444444444444446,24.742777777777775
2024-06-06 13:25:58,23.6888,25.3758,13.3228,41.1492,40.4777,25.2431,25.3857,1925.23,310.311,1705.16,8.969230324419765,24.444444444444446,24.743333333333332
2024-06-06 13:25:59,23.676,25.366,13.3268,41.1748,40.4843,25.2395,25.3791,1917.68,303.746,1705.06,8.954168892575254,24.444444444444446,24.743888888888886
2024-06-06 13:26:00,23.6806,25.366,13.3331,41.1851,40.4777,25.2524,25.3692,1919.65,306.7,1704.57,8.950125220217181,24.444444444444446,24.744444444444444
2024-06-06 13:26:01,23.6983,25.3922,13.3269,41.1938,40.4843,25.2437,25.3791,1932.12,327.707,1706.04,8.978533956965332,24.444444444444446,24.744999999999997
2024-06-06 13:26:02,23.6849,25.3791,13.3263,41.1983,40.4876,25.2441,25.3857,1918.67,322.455,1706.14,8.967978610652404,24.444444444444446,24.745555555555555
2024-06-06 13:26:03,23.6782,25.3922,13.3143,41.1828,40.4843,25.2439,25.3857,1928.19,335.913,1705.45,8.968938395591403,24.444444444444446,24.74611111111111
2024-06-06 13:26:04,23.6804,25.3758,13.3177,41.1472,40.481,25.2434,25.3824,1924.9,302.433,1705.55,8.968425751102949,24.444444444444446,24.746666666666663
2024-06-06 13:26:05,23.6795,25.366,13.317,41.1295,40.4843,25.2506,25.3758,1919.32,280.113,1707.52,8.978611464334396,24.444444444444446,24.74722222222222
2024-06-06 13:26:06,23.6836,25.366,13.3231,41.0975,40.4777,25.2422,25.3725,1916.7,315.562,1704.47,8.960843913320563,24.444444444444446,24.747777777777774
2024-06-06 13:26:07,23.6675,25.3758,13.316,41.0273,40.4843,25.2259,25.3758,1919.65,336.241,1703.78,8.949435413055909,24.444444444444446,24.74833333333333
2024-06-06 13:26:08,23.6752,25.366,13.3194,40.9707,40.4843,25.2339,25.3791,1926.54,320.814,1704.17,8.95520239892459,24.444444444444446,24.748888888888885
2024-06-06 13:26:09,23.6747,25.3725,13.3211,40.9089,40.4843,25.2363,25.3824,1919.0,326.394,1703.68,8.950725601419572,24.444444444444446,24.749444444444443
2024-06-06 13:26:10,23.6881,25.3627,13.3202,40.8626,40.4843,25.2317,25.3889,1927.86,330.99,1702.89,8.958931801695003,24.444444444444446,24.749999999999996
2024-06-06 13:26:11,23.6828,25.3627,13.3075,40.8164,40.4843,25.2425,25.3824,1924.9,306.044,1703.29,8.967432071151835,24.444444444444446,24.750555555555554
2024-06-06 13:26:12,23.6732,25.3824,13.311,40.7741,40.4909,25.2417,25.3791,1919.32,337.554,1700.63,8.942123055766766,24.444444444444446,24.751111111111108
2024-06-06 13:26:13,23.6644,25.3857,13.3062,40.7358,40.4843,25.2408,25.3791,1919.32,299.479,1701.42,8.94282354591815,24.444444444444446,24.751666666666665
2024-06-06 13:26:14,23.661,25.3528,13.2988,40.6961,40.4876,25.2299,25.3758,1921.29,316.219,1699.84,8.937969137975092,24.444444444444446,24.75222222222222
2024-06-06 13:26:15,23.661,25.3725,13.3026,40.636,40.4843,25.239,25.3857,1915.06,292.258,1699.55,8.933167131638573,24.444444444444446,24.752777777777776
2024-06-06 13:26:16,23.6588,25.3627,13.3008,40.5757,40.4843,25.2379,25.3824,1919.65,308.341,1699.25,8.931245370664215,24.444444444444446,24.75333333333333
2024-06-06 13:26:17,23.6658,25.3692,13.3028,40.5446,40.4876,25.2389,25.3791,1914.4,335.257,1702.4,8.952121018225279,24.444444444444446,24.753888888888888
2024-06-06 13:26:18,23.6622,25.3758,13.3,40.5077,40.481,25.2456,25.3758,1921.95,300.464,1699.25,8.934866844940796,24.444444444444446,24.75444444444444
2024-06-06 13:26:19,23.6654,25.3725,13.2972,40.4692,40.481,25.2391,25.3758,1903.57,320.158,1699.64,8.942092235292106,24.444444444444446,24.755
2024-06-06 13:26:20,23.6616,25.3627,13.2917,40.4633,40.4777,25.2401,25.3824,1908.82,320.486,1700.43,8.947715411054043,24.444444444444446,24.755555555555553
2024-06-06 13:26:21,23.6563,25.3725,13.2971,40.4298,40.4745,25.2346,25.3857,1904.22,302.761,1700.53,8.939008527504372,24.444444444444446,24.75611111111111
2024-06-06 13:26:22,23.6626,25.3692,13.2904,40.4135,40.4843,25.2527,25.3824,1912.1,326.066,1700.14,8.948173649067577,24.444444444444446,24.756666666666664
2024-06-06 13:26:23,23.6625,25.3725,13.3057,40.3843,40.4843,25.246,25.3758,1896.68,320.486,1700.43,8.936412016432604,24.444444444444446,24.757222222222218
2024-06-06 13:26:24,23.658,25.366,13.2882,40.3962,40.4843,25.2504,25.3857,1901.6,330.333,1699.35,8.941946186897733,24.444444444444446,24.757777777777775
2024-06-06 13:26:25,23.6336,25.3758,13.2842,40.3868,40.481,25.242,25.3857,1903.57,334.928,1699.45,8.924880296683567,24.444444444444446,24.75833333333333
2024-06-06 13:26:26,23.6552,25.3561,13.2832,40.3852,40.481,25.2432,25.3857,1899.96,304.402,1700.63,8.950580024938034,24.444444444444446,24.758888888888887
2024-06-06 13:26:27,23.642,25.3824,13.2836,40.3819,40.481,25.2468,25.3791,1915.06,326.394,1698.46,8.927437878498926,24.444444444444446,24.75944444444444
2024-06-06 13:26:28,23.6484,25.3922,13.2801,40.392,40.4843,25.2491,25.3791,1903.24,308.341,1701.22,8.950491206884056,24.444444444444446,24.759999999999998
2024-06-06 13:26:29,23.6589,25.3758,13.2805,40.3986,40.4843,25.2439,25.3824,1901.27,282.739,1701.61,8.961263960900377,24.444444444444446,24.760555555555552
2024-06-06 13:26:30,23.6524,25.3692,13.2747,40.4218,40.4843,25.2385,25.3824,1919.98,303.418,1698.86,8.946178073822637,24.444444444444446,24.76111111111111
2024-06-06 13:26:31,23.6476,25.3692,13.2886,40.4456,40.4876,25.2347,25.3758,1912.43,308.998,1701.22,8.942462931446032,24.444444444444446,24.761666666666663
2024-06-06 13:26:32,23.6492,25.3692,13.2818,40.4763,40.481,25.2254,25.3791,1905.54,328.364,1700.43,8.945558274675909,24.444444444444446,24.76222222222222
2024-06-06 13:26:33,23.6436,25.3725,13.272,40.4955,40.4909,25.2373,25.3824,1907.51,321.142,1700.43,8.949182263791169,24.444444444444446,24.762777777777774
2024-06-06 13:26:34,23.6444,25.3627,13.2734,40.509,40.4843,25.2283,25.3791,1921.29,320.486,1699.25,8.942454695806019,24.444444444444446,24.763333333333332
2024-06-06 13:26:35,23.6508,25.366,13.275,40.5656,40.4843,25.2289,25.3692,1914.07,321.142,1700.24,8.951805898179666,24.444444444444446,24.763888888888886
2024-06-06 13:26:36,23.6674,25.366,13.2688,40.5835,40.481,25.2385,25.3824,1914.4,288.319,1701.12,8.976120186779028,24.444444444444446,24.764444444444443
2024-06-06 13:26:37,23.6485,25.3627,13.2663,40.6076,40.481,25.2208,25.3692,1906.19,318.188,1704.96,8.982193796232657,24.444444444444446,24.764999999999997
2024-06-06 13:26:38,23.6416,25.3627,13.2719,40.6404,40.4876,25.2305,25.3791,1915.38,336.898,1700.92,8.950121185616206,24.444444444444446,24.765555555555554
2024-06-06 13:26:39,23.658,25.3725,13.262,40.6606,40.4843,25.2226,25.3791,1923.92,307.028,1699.74,8.966595975072876,24.444444444444446,24.76611111111111
2024-06-06 13:26:40,23.6457,25.3594,13.2616,40.6901,40.481,25.2281,25.3857,1926.54,286.678,1699.45,8.954804093840401,24.444444444444446,24.766666666666666
2024-06-06 13:26:41,23.6432,25.3725,13.2602,40.734,40.4876,25.2328,25.3824,1923.59,327.051,1699.45,8.953855500846949,24.444444444444446,24.76722222222222
2024-06-06 13:26:42,23.6402,25.3758,13.263,40.7627,40.4843,25.2309,25.3824,1915.71,326.066,1700.14,8.952487186045786,24.444444444444446,24.767777777777773
2024-06-06 13:26:43,23.6463,25.3725,13.2657,40.8012,40.4843,25.2182,25.3857,1913.74,292.914,1700.33,8.956421208696772,24.444444444444446,24.76833333333333
2024-06-06 13:26:44,23.6422,25.3627,13.2625,40.8327,40.481,25.2267,25.3791,1922.61,299.479,1700.63,8.957224786429743,24.444444444444446,24.768888888888885
2024-06-06 13:26:45,23.6352,25.3758,13.2546,40.8304,40.481,25.2315,25.3758,1927.2,339.195,1701.32,8.961635994648093,24.444444444444446,24.769444444444442
2024-06-06 13:26:46,23.634,25.3692,13.2576,40.8684,40.4843,25.2268,25.3791,1924.25,324.753,1701.42,8.958536641681476,24.444444444444446,24.769999999999996
2024-06-06 13:26:47,23.6432,25.3791,13.2581,40.8834,40.4843,25.2332,25.3758,1931.8,283.724,1699.35,8.955139476706558,24.444444444444446,24.770555555555553
2024-06-06 13:26:48,23.6312,25.3758,13.2549,40.8914,40.481,25.2358,25.3758,1924.9,320.486,1698.56,8.943391609210643,24.444444444444446,24.771111111111107
2024-06-06 13:26:49,23.641,25.3725,13.2516,40.8993,40.4843,25.236,25.3857,1931.47,282.411,1696.99,8.946405649471481,24.444444444444446,24.771666666666665
2024-06-06 13:26:50,23.6425,25.3725,13.2544,40.9071,40.481,25.2329,25.3824,1927.86,322.455,1696.39,8.942123448012593,24.444444444444446,24.77222222222222
2024-06-06 13:26:51,23.6319,25.3922,13.2634,40.9168,40.481,25.2264,25.3857,1922.28,328.692,1694.82,8.916991406027787,24.444444444444446,24.772777777777776
2024-06-06 13:26:52,23.628,25.3725,13.2449,40.9129,40.4843,25.2423,25.3857,1919.32,306.7,1693.24,8.921222928615693,24.444444444444446,24.77333333333333
2024-06-06 13:26:53,23.6324,25.3725,13.2492,40.905,40.481,25.2407,25.3758,1920.96,326.394,1692.06,8.915091688964338,24.444444444444446,24.773888888888887
2024-06-06 13:26:54,23.6407,25.3725,13.26,40.8986,40.4777,25.2302,25.3824,1921.95,327.051,1691.27,8.90878383669771,24.444444444444446,24.77444444444444
2024-06-06 13:26:55,23.6231,25.3692,13.2525,40.9331,40.4843,25.238,25.3758,1923.92,326.394,1690.78,8.897537382164906,24.444444444444446,24.775
2024-06-06 13:26:56,23.6449,25.3824,13.254,40.8895,40.481,25.2432,25.3824,1913.74,326.394,1690.59,8.91395211538597,24.444444444444446,24.775555555555552
2024-06-06 13:26:57,23.6362,25.3791,13.2535,40.86,40.4843,25.2412,25.3857,1906.52,325.081,1690.29,8.905337093981732,24.444444444444446,24.77611111111111
2024-06-06 13:26:58,23.6234,25.366,13.2367,40.841,40.4843,25.2469,25.3857,1910.46,309.326,1690.19,8.908240875108284,24.444444444444446,24.776666666666664
2024-06-06 13:26:59,23.6226,25.3725,13.2561,40.804,40.4843,25.2403,25.3824,1920.64,313.265,1691.47,8.897649366064476,24.444444444444446,24.77722222222222
2024-06-06 13:27:00,23.6191,25.2281,13.2423,40.7313,40.4777,25.2561,25.2379,1919.65,341.165,1689.3,8.895063732837151,24.444444444444446,24.777777777777775
2024-06-06 13:27:01,23.6187,25.2281,13.2389,40.6756,40.4777,25.2482,25.251,1919.98,310.311,1687.93,8.89041948848184,24.444444444444446,24.778148148148144
2024-06-06 13:27:02,23.6127,25.2248,13.2366,40.6088,40.4843,25.2453,25.2379,1920.96,332.302,1690.88,8.902782667893131,24.444444444444446,24.778518518518517
2024-06-06 13:27:03,23.6089,25.2379,13.234,40.5293,40.481,25.2607,25.2412,1909.8,336.898,1695.02,8.923548369913581,24.444444444444446,24.778888888888886
2024-06-06 13:27:04,23.6066,25.2313,13.2408,40.5023,40.4843,25.2607,25.2346,1912.43,318.845,1693.64,8.908462643184723,24.444444444444446,24.779259259259256
2024-06-06 13:27:05,23.6159,25.2281,13.2386,40.4653,40.4745,25.2595,25.2412,1907.51,329.677,1694.52,8.922979739310827,24.444444444444446,24.77962962962963
2024-06-06 13:27:06,23.6079,25.2379,13.2377,40.4227,40.4843,25.256,25.2412,1907.84,326.066,1694.62,8.91740098272454,24.444444444444446,24.779999999999998
2024-06-06 13:27:07,23.6102,25.2346,13.2326,40.4043,40.4745,25.2643,25.2346,1916.04,320.814,1694.43,8.92276376155406,24.444444444444446,24.780370370370367
2024-06-06 13:27:08,23.6086,25.2281,13.2375,40.3631,40.481,25.2614,25.2346,1916.37,320.158,1695.8,8.924384813584235,24.444444444444446,24.78074074074074
2024-06-06 13:27:09,23.5968,25.2313,13.2256,40.3301,40.481,25.2488,25.2412,1921.62,332.631,1695.8,8.92447086409783,24.444444444444446,24.78111111111111
2024-06-06 13:27:10,23.6,25.2281,13.2242,40.3086,40.481,25.2511,25.2412,1902.58,325.738,1696.0,8.929482192697922,24.444444444444446,24.781481481481478
2024-06-06 13:27:11,23.6111,25.2281,13.226,40.2902,40.4843,25.2462,25.2576,1904.55,325.081,1700.33,8.9603038258325,24.444444444444446,24.78185185185185
2024-06-06 13:27:12,23.5996,25.2248,13.2332,40.2564,40.481,25.2501,25.251,1901.93,322.784,1694.72,8.914659364039473,24.444444444444446,24.78222222222222
2024-06-06 13:27:13,23.6092,25.2379,13.2177,40.2335,40.4777,25.2449,25.2478,1910.79,314.906,1698.56,8.956492575109863,24.444444444444446,24.78259259259259
2024-06-06 13:27:14,23.6158,25.2281,13.2364,40.222,40.4712,25.2346,25.2379,1916.37,336.57,1699.35,8.95022432952288,24.444444444444446,24.78296296296296
2024-06-06 13:27:15,23.6053,25.2248,13.2306,40.1746,40.481,25.2484,25.2445,1905.21,308.669,1699.15,8.945118595522386,24.444444444444446,24.78333333333333
2024-06-06 13:27:16,23.5982,25.2281,13.2198,40.1841,40.481,25.2415,25.2346,1910.46,332.302,1698.17,8.943147736838755,24.444444444444446,24.7837037037037
2024-06-06 13:27:17,23.6165,25.2346,13.2017,40.156,40.4909,25.2443,25.2445,1911.12,306.044,1697.38,8.970338895354972,24.444444444444446,24.78407407407407
2024-06-06 13:27:18,23.6003,25.2281,13.2157,40.1574,40.4876,25.2535,25.2346,1908.16,292.258,1697.67,8.94585557975849,24.444444444444446,24.784444444444443
2024-06-06 13:27:19,23.5998,25.2379,13.2299,40.1566,40.4777,25.2584,25.2379,1903.57,302.433,1694.43,8.916143224920933,24.444444444444446,24.784814814814812
2024-06-06 13:27:20,23.5909,25.2313,13.2135,40.1588,40.481,25.268,25.2445,1910.46,298.166,1699.15,8.947446549121814,24.444444444444446,24.78518518518518
2024-06-06 13:27:21,23.6047,25.2248,13.2068,40.1777,40.4843,25.2517,25.2379,1911.12,326.394,1694.82,8.942275636855515,24.444444444444446,24.785555555555554
2024-06-06 13:27:22,23.5977,25.2313,13.2097,40.1914,40.4843,25.257,25.2379,1904.55,326.722,1694.43,8.93170578505854,24.444444444444446,24.785925925925923
2024-06-06 13:27:23,23.6084,25.2248,13.2028,40.2158,40.4843,25.2494,25.2412,1906.85,333.615,1694.03,8.94472638166573,24.444444444444446,24.786296296296292
2024-06-06 13:27:24,23.5981,25.2379,13.2014,40.2431,40.4843,25.2565,25.251,1910.13,306.7,1693.74,8.935545946784913,24.444444444444446,24.786666666666665
2024-06-06 13:27:25,23.6061,25.2281,13.2068,40.2896,40.481,25.2458,25.2379,1908.82,328.692,1692.65,8.932028667309062,24.444444444444446,24.787037037037035
2024-06-06 13:27:26,23.5872,25.2346,13.1964,40.3402,40.4843,25.2477,25.2478,1917.03,312.28,1692.46,8.923726159266344,24.444444444444446,24.787407407407404
2024-06-06 13:27:27,23.5968,25.2248,13.2127,40.3512,40.4777,25.2512,25.2412,1911.77,314.25,1691.27,8.911701738673957,24.444444444444446,24.787777777777777
2024-06-06 13:27:28,23.605,25.2445,13.2055,40.402,40.4843,25.2343,25.2379,1908.82,301.12,1690.78,8.922332363202122,24.444444444444446,24.788148148148146
2024-06-06 13:27:29,23.6072,25.2248,13.2079,40.4666,40.481,25.2526,25.2379,1904.55,325.41,1690.78,8.922160771637849,24.444444444444446,24.788518518518515
2024-06-06 13:27:30,23.5997,25.2346,13.1979,40.5271,40.4745,25.2466,25.2379,1920.64,328.364,1689.9,8.919660834228326,24.444444444444446,24.788888888888888
2024-06-06 13:27:31,23.6138,25.2313,13.209,40.5696,40.4909,25.2569,25.2445,1918.34,331.318,1689.4,8.919593497849329,24.444444444444446,24.789259259259257
2024-06-06 13:27:32,23.6031,25.2346,13.2044,40.6193,40.481,25.249,25.2445,1919.0,329.677,1689.99,8.917477447318475,24.444444444444446,24.789629629629626
2024-06-06 13:27:33,23.6104,25.2379,13.1997,40.6668,40.481,25.2357,25.2346,1918.01,330.333,1690.29,8.929352950996918,24.444444444444446,24.79
2024-06-06 13:27:34,23.6072,25.2313,13.1983,40.7168,40.481,25.2402,25.2379,1910.46,336.57,1690.59,8.92939362074902,24.444444444444446,24.79037037037037
2024-06-06 13:27:35,23.5909,25.2379,13.1978,40.7445,40.4843,25.2558,25.2412,1916.37,317.532,1691.87,8.922589878929115,24.444444444444446,24.790740740740738
2024-06-06 13:27:36,23.5948,25.2313,13.1797,40.8096,40.4876,25.2518,25.2412,1913.09,329.02,1688.32,8.922715486393905,24.444444444444446,24.79111111111111
2024-06-06 13:27:37,23.5862,25.2313,13.181,40.8412,40.4843,25.2458,25.2412,1919.98,314.25,1688.32,8.914234061989404,24.444444444444446,24.79148148148148
2024-06-06 13:27:38,23.5859,25.2182,13.1821,40.8608,40.4843,25.2259,25.251,1913.42,307.685,1684.28,8.891706567295152,24.444444444444446,24.79185185185185
2024-06-06 13:27:39,23.5786,25.2117,13.1777,40.878,40.4843,25.2306,25.2445,1914.07,318.845,1687.53,8.906380779440061,24.444444444444446,24.792222222222218
2024-06-06 13:27:40,23.587,25.2313,13.1917,40.8877,40.481,25.243,25.2412,1916.37,307.685,1688.02,8.904170161637639,24.444444444444446,24.79259259259259
2024-06-06 13:27:41,23.5744,25.2281,13.1755,40.8945,40.4745,25.2345,25.2379,1918.01,328.692,1685.07,8.89168736551732,24.444444444444446,24.79296296296296
2024-06-06 13:27:42,23.5898,25.2412,13.1901,40.9243,40.4777,25.2349,25.2379,1918.67,320.814,1687.04,8.90276740430398,24.444444444444446,24.79333333333333
2024-06-06 13:27:43,23.5833,25.2346,13.1896,40.9444,40.4777,25.2294,25.2379,1906.85,323.44,1687.43,8.899687946268886,24.444444444444446,24.793703703703702
2024-06-06 13:27:44,23.587,25.2281,13.1823,40.9747,40.4876,25.2381,25.2412,1922.28,332.959,1687.04,8.907047704410868,24.444444444444446,24.79407407407407
2024-06-06 13:27:45,23.5949,25.2346,13.1955,40.9888,40.4843,25.2317,25.2379,1919.65,307.028,1687.83,8.906679416534656,24.444444444444446,24.79444444444444
2024-06-06 13:27:46,23.5839,25.2281,13.1902,41.0082,40.481,25.2192,25.2379,1909.48,301.777,1688.12,8.903327080741375,24.444444444444446,24.794814814814814
2024-06-06 13:27:47,23.593,25.2379,13.1886,41.0186,40.4876,25.2331,25.2346,1919.32,309.326,1688.62,8.915132555600511,24.444444444444446,24.795185185185183
2024-06-06 13:27:48,23.589,25.2379,13.1884,40.9991,40.4843,25.2162,25.2445,1913.09,334.272,1688.62,8.911876480890655,24.444444444444446,24.795555555555552
2024-06-06 13:27:49,23.5914,25.2215,13.188,40.9638,40.4777,25.2268,25.2346,1914.4,304.402,1689.01,8.91633451554752,24.444444444444446,24.795925925925925
2024-06-06 13:27:50,23.5881,25.2412,13.1863,40.9319,40.481,25.2298,25.2412,1912.43,333.287,1690.59,8.923302804744704,24.444444444444446,24.796296296296294
2024-06-06 13:27:51,23.5777,25.2281,13.1672,40.8659,40.4843,25.2101,25.2346,1914.4,318.517,1690.39,8.929709672441902,24.444444444444446,24.796666666666663
2024-06-06 13:27:52,23.5739,25.2281,13.1712,40.8026,40.4876,25.211,25.2445,1921.29,302.105,1689.6,8.918848991931645,24.444444444444446,24.797037037037036
2024-06-06 13:27:53,23.5864,25.2149,13.184,40.7645,40.4777,25.217,25.2379,1922.28,307.357,1688.52,8.912890979809045,24.444444444444446,24.797407407407405
2024-06-06 13:27:54,23.5887,25.2248,13.1775,40.7174,40.4777,25.2185,25.2346,1924.9,319.501,1687.34,8.914196990953185,24.444444444444446,24.797777777777775
2024-06-06 13:27:55,23.5766,25.2313,13.1841,40.6695,40.481,25.2259,25.2379,1905.54,320.814,1687.34,8.898185821853493,24.444444444444446,24.798148148148147
2024-06-06 13:27:56,23.592,25.2313,13.1822,40.6289,40.4712,25.2259,25.2346,1912.1,316.547,1686.25,8.90724061121203,24.444444444444446,24.798518518518517
2024-06-06 13:27:57,23.5917,25.2248,13.185,40.5615,40.4843,25.2282,25.2412,1908.82,334.928,1685.86,8.902528593070338,24.444444444444446,24.798888888888886
2024-06-06 13:27:58,23.5903,25.2346,13.1761,40.5136,40.4876,25.2099,25.2412,1911.77,305.387,1686.45,8.912062413530608,24.444444444444446,24.79925925925926
2024-06-06 13:27:59,23.5775,25.2346,13.1801,40.4655,40.481,25.2172,25.2412,1910.79,297.838,1686.65,8.898740831935635,24.444444444444446,24.799629629629628
2024-06-06 13:28:00,23.5669,25.2281,13.1798,40.4301,40.4843,25.2251,25.2445,1911.77,310.311,1687.14,8.892508123921887,24.444444444444446,24.799999999999997
2024-06-06 13:28:01,23.5731,25.2281,13.177,40.383,40.4843,25.2325,25.2478,1908.16,295.868,1687.43,8.901742965277608,24.444444444444446,24.80037037037037
2024-06-06 13:28:02,23.5747,25.2346,13.1827,40.3306,40.4843,25.2337,25.2445,1905.87,314.906,1688.52,8.903980145175693,24.444444444444446,24.80074074074074
2024-06-06 13:28:03,23.5767,25.2313,13.181,40.2855,40.481,25.2419,25.2412,1901.27,290.945,1688.81,8.908680131569977,24.444444444444446,24.80111111111111
2024-06-06 13:28:04,23.5807,25.2313,13.1649,40.2602,40.481,25.2357,25.2281,1914.07,324.425,1690.29,8.93372726781039,24.444444444444446,24.801481481481478
2024-06-06 13:28:05,23.5926,25.2379,13.193,40.2137,40.4777,25.2328,25.2379,1918.01,299.479,1692.46,8.931283689985982,24.444444444444446,24.80185185185185
2024-06-06 13:28:06,23.5716,25.2117,13.1748,40.2257,40.4876,25.236,25.2379,1909.48,297.509,1693.34,8.933521620377688,24.444444444444446,24.80222222222222
2024-06-06 13:28:07,23.5703,25.2281,13.1779,40.209,40.4843,25.24,25.2445,1914.07,306.044,1693.64,8.931322924717138,24.444444444444446,24.80259259259259
2024-06-06 13:28:08,23.5676,25.2346,13.1613,40.2138,40.4843,25.237,25.2379,1901.6,301.12,1695.51,8.953143248902585,24.444444444444446,24.80296296296296
2024-06-06 13:28:09,23.5686,25.2215,13.1652,40.216,40.481,25.2317,25.2412,1902.91,310.639,1695.8,8.95217912946962,24.444444444444446,24.80333333333333
2024-06-06 13:28:10,23.5857,25.2281,13.1716,40.2318,40.4777,25.2269,25.2412,1902.91,295.212,1695.51,8.959854041147803,24.444444444444446,24.8037037037037
2024-06-06 13:28:11,23.5691,25.2281,13.1654,40.2619,40.4745,25.2387,25.2379,1908.16,308.998,1696.3,8.955076872141682,24.444444444444446,24.804074074074073
2024-06-06 13:28:12,23.5767,25.2313,13.1669,40.2949,40.4876,25.2335,25.2346,1898.64,312.937,1696.49,8.961331133885905,24.444444444444446,24.804444444444442
2024-06-06 13:28:13,23.5816,25.2346,13.1654,40.3406,40.481,25.2347,25.2412,1898.64,335.913,1696.1,8.964779252760584,24.444444444444446,24.80481481481481
2024-06-06 13:28:14,23.5781,25.2412,13.1702,40.3515,40.481,25.2326,25.2445,1917.03,296.525,1696.3,8.958692059321523,24.444444444444446,24.805185185185184
2024-06-06 13:28:15,23.5789,25.0836,13.1717,40.4063,40.481,25.2404,25.0967,1909.15,313.921,1696.99,8.961733389337171,24.444444444444446,24.805555555555554
2024-06-06 13:28:16,23.5763,25.0935,13.1709,40.438,40.4843,25.2253,25.0967,1914.4,313.593,1696.2,8.95601215770076,24.444444444444446,24.805925925925923
2024-06-06 13:28:17,23.5627,25.0738,13.1631,40.4653,40.4843,25.228,25.0967,1919.98,338.867,1701.22,8.977511101637818,24.444444444444446,24.806296296296296
2024-06-06 13:28:18,23.5735,25.0967,13.1657,40.4852,40.481,25.2223,25.0935,1915.06,296.853,1697.28,8.963781620920086,24.444444444444446,24.806666666666665
2024-06-06 13:28:19,23.5563,25.0869,13.154,40.5407,40.4843,25.2213,25.1,1921.29,284.38,1697.58,8.960628253724384,24.444444444444446,24.807037037037034
2024-06-06 13:28:20,23.5671,25.0869,13.1634,40.5829,40.4876,25.2249,25.0967,1913.42,322.455,1695.71,8.95196215460671,24.444444444444446,24.807407407407407
2024-06-06 13:28:21,23.5599,25.0869,13.1532,40.6121,40.4876,25.2188,25.0935,1909.15,332.631,1695.41,8.95295932163844,24.444444444444446,24.807777777777776
2024-06-06 13:28:22,23.5558,25.0935,13.1574,40.6372,40.4777,25.2177,25.0935,1921.62,319.501,1695.21,8.944763472999261,24.444444444444446,24.808148148148145
2024-06-06 13:28:23,23.5696,25.0902,13.1533,40.7327,40.4745,25.1989,25.0967,1922.61,285.365,1694.92,8.958628338911149,24.444444444444446,24.808518518518518
2024-06-06 13:28:24,23.5673,25.0836,13.1584,40.7575,40.4777,25.2041,25.0967,1911.45,311.624,1693.93,8.94703490260523,24.444444444444446,24.808888888888887
2024-06-06 13:28:25,23.5655,25.0902,13.1526,40.7785,40.4777,25.2032,25.1,1911.12,289.632,1696.79,8.965584940400595,24.444444444444446,24.809259259259257
2024-06-06 13:28:26,23.5717,25.0902,13.1618,40.8102,40.4777,25.2024,25.1,1912.1,310.639,1691.47,8.93489993110448,24.444444444444446,24.80962962962963
2024-06-06 13:28:27,23.5642,25.1,13.1625,40.8329,40.4843,25.2074,25.0935,1921.29,328.692,1689.9,8.919575083100318,24.444444444444446,24.81
2024-06-06 13:28:28,23.5544,25.0869,13.1471,40.833,40.4843,25.202,25.0935,1916.37,319.501,1689.3,8.921208540856158,24.444444444444446,24.810370370370368
2024-06-06 13:28:29,23.5588,25.0869,13.1506,40.8453,40.4843,25.1949,25.0935,1911.77,309.654,1689.6,8.92356446670796,24.444444444444446,24.810740740740737
2024-06-06 13:28:30,23.5622,25.0935,13.1495,40.8496,40.4843,25.2018,25.0967,1923.59,304.731,1689.5,8.926894207517947,24.444444444444446,24.81111111111111
2024-06-06 13:28:31,23.557,25.1066,13.1521,40.827,40.481,25.1948,25.0935,1918.34,327.051,1689.21,8.918676063281021,24.444444444444446,24.81148148148148
2024-06-06 13:28:32,23.5604,25.0869,13.1479,40.8118,40.4843,25.1847,25.0902,1908.82,312.937,1689.01,8.924133758496117,24.444444444444446,24.81185185185185
2024-06-06 13:28:33,23.5549,25.0902,13.1518,40.8041,40.4843,25.1949,25.0935,1921.95,290.617,1692.06,8.932177974946542,24.444444444444446,24.81222222222222
2024-06-06 13:28:34,23.5492,25.077,13.1519,40.7695,40.4777,25.1935,25.1,1913.42,311.952,1685.46,8.892376883441708,24.444444444444446,24.81259259259259
2024-06-06 13:28:35,23.5492,25.0935,13.1519,40.733,40.4876,25.1904,25.0935,1910.13,328.692,1682.12,8.874755261575453,24.444444444444446,24.81296296296296
2024-06-06 13:28:36,23.5483,25.0803,13.1444,40.6665,40.4843,25.1871,25.0967,1916.37,315.234,1684.28,8.891792033245741,24.444444444444446,24.813333333333333
2024-06-06 13:28:37,23.5479,25.0935,13.1484,40.6082,40.4777,25.1839,25.0967,1921.62,304.402,1685.07,8.89220040174416,24.444444444444446,24.813703703703702
