TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 13:28:38,23.5623,25.0902,13.1496,40.5557,40.4843,25.1949,25.0967,1919.65,324.425,1686.35,8.91025039766079,24.444444444444446,24.81407407407407
2024-06-06 13:28:39,23.5495,25.0967,13.1504,40.5187,40.4843,25.1958,25.0902,1917.03,312.28,1686.45,8.899140427929769,24.444444444444446,24.814444444444444
2024-06-06 13:28:40,23.5557,25.0935,13.1492,40.4503,40.4777,25.1828,25.0902,1907.84,310.311,1686.15,8.903888875712179,24.444444444444446,24.814814814814813
2024-06-06 13:28:41,23.5579,25.1,13.1455,40.4124,40.4843,25.1759,25.0935,1912.76,317.532,1686.45,8.910522044386136,24.444444444444446,24.815185185185182
2024-06-06 13:28:42,23.5613,25.1,13.1464,40.3846,40.4843,25.1759,25.0967,1922.61,312.608,1686.06,8.910600348425243,24.444444444444446,24.815555555555555
2024-06-06 13:28:43,23.559,25.0869,13.1502,40.3486,40.4777,25.1939,25.0935,1913.74,323.112,1685.86,8.904325061695884,24.444444444444446,24.815925925925924
2024-06-06 13:28:44,23.557,25.0902,13.139,40.3157,40.481,25.1786,25.0967,1919.65,320.486,1685.66,8.911138017486923,24.444444444444446,24.816296296296294
2024-06-06 13:28:45,23.5683,25.0967,13.145,40.3032,40.481,25.1792,25.0935,1908.16,315.234,1686.65,8.920907660907027,24.444444444444446,24.816666666666666
2024-06-06 13:28:46,23.5649,25.077,13.1477,40.2714,40.4843,25.1765,25.1,1912.43,308.998,1688.22,8.92398597315808,24.444444444444446,24.817037037037036
2024-06-06 13:28:47,23.5689,25.0672,13.1537,40.2548,40.4876,25.1768,25.0967,1912.76,303.089,1689.99,8.931627136979765,24.444444444444446,24.817407407407405
2024-06-06 13:28:48,23.5636,25.0869,13.1474,40.2295,40.481,25.1748,25.0967,1904.55,307.028,1690.59,8.935656009035142,24.444444444444446,24.817777777777778
2024-06-06 13:28:49,23.5669,25.1,13.1466,40.224,40.4876,25.1776,25.1,1909.8,307.685,1687.43,8.92246440694898,24.444444444444446,24.818148148148147
2024-06-06 13:28:50,23.5741,25.0935,13.1454,40.214,40.4876,25.1687,25.0967,1915.38,312.28,1688.12,8.93330836246261,24.444444444444446,24.818518518518516
2024-06-06 13:28:51,23.5452,25.0967,13.1307,40.2284,40.4909,25.1713,25.0967,1903.57,311.624,1687.43,8.917498111011222,24.444444444444446,24.81888888888889
2024-06-06 13:28:52,23.5611,25.0935,13.1402,40.2365,40.481,25.1692,25.0967,1911.77,322.127,1686.84,8.919858294734592,24.444444444444446,24.81925925925926
2024-06-06 13:28:53,23.5658,25.0902,13.1445,40.2688,40.481,25.1774,25.0967,1912.43,306.044,1685.86,8.915018327324116,24.444444444444446,24.819629629629627
2024-06-06 13:28:54,23.5734,25.0935,13.1419,40.2716,40.4843,25.1652,25.0967,1908.49,308.013,1685.46,8.921626716515071,24.444444444444446,24.819999999999997
2024-06-06 13:28:55,23.5748,25.0902,13.1405,40.286,40.481,25.1795,25.0967,1916.04,314.578,1684.28,8.91777368222455,24.444444444444446,24.82037037037037
2024-06-06 13:28:56,23.5793,25.0836,13.1421,40.3255,40.4843,25.1752,25.0967,1908.49,310.311,1684.28,8.920252194791615,24.444444444444446,24.82074074074074
2024-06-06 13:28:57,23.5675,25.0902,13.1495,40.3481,40.4843,25.1759,25.0967,1910.79,310.967,1684.97,8.907490374882792,24.444444444444446,24.821111111111108
2024-06-06 13:28:58,23.5659,25.1033,13.1467,40.3805,40.481,25.1666,25.1,1914.73,311.624,1685.27,8.910102500687453,24.444444444444446,24.82148148148148
2024-06-06 13:28:59,23.5762,25.0705,13.1462,40.3976,40.4843,25.1737,25.0967,1904.22,309.326,1685.46,8.920343829099568,24.444444444444446,24.82185185185185
2024-06-06 13:29:00,23.5696,25.0573,13.1443,40.4529,40.4843,25.1547,25.1,1894.71,316.547,1686.55,8.922090370870054,24.444444444444446,24.82222222222222
2024-06-06 13:29:01,23.5924,25.0869,13.1579,40.46,40.4777,25.1525,25.0967,1911.12,317.86,1688.52,8.940394613629314,24.444444444444446,24.822592592592592
2024-06-06 13:29:02,23.5717,25.0869,13.1458,40.4705,40.4777,25.1676,25.0967,1909.48,306.372,1688.81,8.934560268547132,24.444444444444446,24.82296296296296
2024-06-06 13:29:03,23.572,25.0869,13.1389,40.4668,40.4876,25.1697,25.1,1904.88,307.685,1688.71,8.94020095734938,24.444444444444446,24.82333333333333
2024-06-06 13:29:04,23.5649,25.0803,13.1358,40.4878,40.4843,25.1564,25.0967,1912.43,296.853,1689.3,8.939895649538581,24.444444444444446,24.823703703703703
2024-06-06 13:29:05,23.5591,25.0935,13.1437,40.4894,40.4843,25.1621,25.0935,1920.31,311.624,1689.4,8.928680428023595,24.444444444444446,24.824074074074073
2024-06-06 13:29:06,23.553,25.0869,13.1485,40.5216,40.481,25.1709,25.0935,1909.15,302.761,1690.29,8.924035154086415,24.444444444444446,24.824444444444442
2024-06-06 13:29:07,23.5608,25.0935,13.1407,40.5448,40.4843,25.1557,25.0967,1919.98,313.265,1690.78,8.940006294322071,24.444444444444446,24.824814814814815
2024-06-06 13:29:08,23.5546,25.0803,13.1398,40.5737,40.481,25.1649,25.0902,1915.38,319.829,1690.68,8.934930636391824,24.444444444444446,24.825185185185184
2024-06-06 13:29:09,23.5641,25.1033,13.1378,40.5962,40.481,25.148,25.0935,1920.64,330.661,1690.49,8.943791344241449,24.444444444444446,24.825555555555553
2024-06-06 13:29:10,23.5578,25.1033,13.1346,40.6023,40.481,25.1574,25.0935,1917.03,310.311,1693.44,8.95673490894444,24.444444444444446,24.825925925925926
2024-06-06 13:29:11,23.5611,25.0869,13.1385,40.6473,40.4843,25.1567,25.0836,1920.96,329.348,1688.62,8.93072743973722,24.444444444444446,24.826296296296295
2024-06-06 13:29:12,23.5572,25.1,13.142,40.663,40.4876,25.1603,25.0967,1918.34,323.44,1686.65,8.913975177715201,24.444444444444446,24.826666666666664
2024-06-06 13:29:13,23.5542,25.0705,13.1338,40.7166,40.481,25.1679,25.0935,1921.62,304.731,1685.66,8.913190880919636,24.444444444444446,24.827037037037037
2024-06-06 13:29:14,23.5762,25.0967,13.1443,40.7392,40.481,25.1589,25.0902,1920.31,316.219,1684.68,8.917839896161428,24.444444444444446,24.827407407407406
2024-06-06 13:29:15,23.5679,25.0902,13.1251,40.7577,40.4777,25.1588,25.0902,1919.65,313.921,1681.72,8.91147278940357,24.444444444444446,24.827777777777776
2024-06-06 13:29:16,23.5727,25.0836,13.1276,40.7568,40.4777,25.1474,25.1,1922.93,311.952,1684.68,8.929124080886108,24.444444444444446,24.82814814814815
2024-06-06 13:29:17,23.561,25.0869,13.1316,40.7707,40.4843,25.149,25.0902,1915.71,319.829,1684.78,8.916231962293041,24.444444444444446,24.828518518518518
2024-06-06 13:29:18,23.5626,25.0902,13.1302,40.752,40.481,25.1447,25.0967,1926.54,319.173,1685.56,8.922925823523777,24.444444444444446,24.828888888888887
2024-06-06 13:29:19,23.5668,25.0836,13.1338,40.7821,40.481,25.1457,25.1,1919.65,310.639,1685.46,8.922909603930568,24.444444444444446,24.829259259259256
2024-06-06 13:29:20,23.5711,25.0935,13.1257,40.7756,40.4843,25.141,25.0967,1917.68,315.234,1684.68,8.929380539629852,24.444444444444446,24.82962962962963
2024-06-06 13:29:21,23.5658,25.0836,13.1344,40.7741,40.4843,25.1493,25.0902,1913.42,300.464,1684.38,8.915824493473593,24.444444444444446,24.83
2024-06-06 13:29:22,23.5766,25.0967,13.1334,40.7606,40.481,25.1483,25.0902,1928.51,328.035,1683.69,8.922253608562379,24.444444444444446,24.830370370370368
2024-06-06 13:29:23,23.5604,25.0836,13.138,40.7372,40.4843,25.152,25.0967,1919.98,310.639,1684.48,8.908660968357069,24.444444444444446,24.83074074074074
2024-06-06 13:29:24,23.574,25.0836,13.132,40.7132,40.4843,25.1554,25.1,1913.09,308.013,1685.07,8.928540467812162,24.444444444444446,24.83111111111111
2024-06-06 13:29:25,23.5736,25.0902,13.1431,40.6558,40.4843,25.1417,25.0967,1913.42,310.311,1684.78,8.91717236683774,24.444444444444446,24.83148148148148
2024-06-06 13:29:26,23.5439,25.0967,13.13,40.6101,40.4777,25.1328,25.0967,1909.48,316.219,1685.46,8.906574170839889,24.444444444444446,24.83185185185185
2024-06-06 13:29:27,23.563,25.0902,13.1421,40.5421,40.481,25.1594,25.0967,1906.85,314.578,1685.56,8.91308976979017,24.444444444444446,24.83222222222222
2024-06-06 13:29:28,23.5509,25.0935,13.1407,40.4905,40.4876,25.1418,25.0967,1902.58,325.738,1685.07,8.901349547789515,24.444444444444446,24.83259259259259
2024-06-06 13:29:29,23.5676,25.0902,13.148,40.4348,40.4843,25.1493,25.1033,1906.85,315.562,1683.4,8.900557407092315,24.444444444444446,24.832962962962963
2024-06-06 13:29:30,23.5638,25.0935,13.1361,40.3681,40.4777,25.1372,25.0967,1915.06,290.288,1682.02,8.900174454398076,24.444444444444446,24.833333333333332
2024-06-06 13:29:31,23.5487,24.9556,13.1305,40.309,40.481,25.1395,24.9621,1913.42,308.669,1682.02,8.892066083681923,24.444444444444446,24.8337037037037
2024-06-06 13:29:32,23.5563,24.9392,13.1331,40.2641,40.4777,25.1464,24.9621,1903.9,323.112,1682.31,8.897867479607376,24.444444444444446,24.834074074074074
2024-06-06 13:29:33,23.5533,24.9392,13.1298,40.202,40.4843,25.1533,24.9589,1900.29,309.982,1683.0,8.901773145879076,24.444444444444446,24.834444444444443
2024-06-06 13:29:34,23.5692,24.9424,13.1452,40.1489,40.481,25.1413,24.9589,1910.79,318.517,1683.79,8.906378842567717,24.444444444444446,24.834814814814813
2024-06-06 13:29:35,23.5695,24.9523,13.1354,40.1145,40.481,25.1602,24.9654,1918.67,340.837,1684.97,8.921256030002363,24.444444444444446,24.835185185185185
2024-06-06 13:29:36,23.5631,24.949,13.1403,40.0778,40.481,25.1493,24.9556,1909.15,309.654,1685.86,8.916301519199502,24.444444444444446,24.835555555555555
2024-06-06 13:29:37,23.571,24.9556,13.1341,40.0528,40.481,25.1434,24.9589,1906.85,308.669,1687.24,8.935672042907818,24.444444444444446,24.835925925925924
2024-06-06 13:29:38,23.5514,24.9227,13.1372,40.027,40.4843,25.1466,24.9589,1904.55,313.265,1687.43,8.917241233635123,24.444444444444446,24.836296296296297
2024-06-06 13:29:39,23.5467,24.949,13.1254,40.0239,40.481,25.149,24.9654,1913.74,298.822,1688.12,8.92696946289869,24.444444444444446,24.836666666666666
2024-06-06 13:29:40,23.5538,24.9523,13.1357,40.0077,40.481,25.1454,24.9556,1919.32,342.806,1684.97,8.90757587584628,24.444444444444446,24.837037037037035
2024-06-06 13:29:41,23.5531,24.9457,13.1319,40.0223,40.4679,25.1326,24.9621,1908.82,319.173,1689.8,8.935767746829647,24.444444444444446,24.837407407407408
2024-06-06 13:29:42,23.5497,24.9556,13.1315,40.047,40.4745,25.132,24.9556,1908.82,309.326,1690.98,8.939433482470164,24.444444444444446,24.837777777777777
2024-06-06 13:29:43,23.5411,24.949,13.1236,40.0624,40.4777,25.1395,24.9589,1910.46,329.348,1690.98,8.93883284095457,24.444444444444446,24.838148148148147
2024-06-06 13:29:44,23.5541,24.9457,13.1307,40.0716,40.481,25.1257,24.9654,1906.19,316.547,1690.98,8.943895390871697,24.444444444444446,24.838518518518516
2024-06-06 13:29:45,23.5479,24.9457,13.1243,40.0915,40.4843,25.1431,24.9589,1915.06,331.318,1690.78,8.943009146696825,24.444444444444446,24.83888888888889
2024-06-06 13:29:46,23.5561,24.9523,13.1212,40.1009,40.4843,25.1365,24.9556,1901.6,326.722,1691.77,8.957946134113326,24.444444444444446,24.839259259259258
2024-06-06 13:29:47,23.5512,24.9589,13.1227,40.1233,40.4843,25.1238,24.9556,1909.8,314.578,1690.19,8.944090997724658,24.444444444444446,24.839629629629627
2024-06-06 13:29:48,23.5434,24.9556,13.122,40.1653,40.4777,25.1234,24.9621,1903.9,311.624,1689.9,8.936468055319958,24.444444444444446,24.84
2024-06-06 13:29:49,23.5564,24.9687,13.1431,40.2032,40.481,25.126,24.9556,1913.42,331.646,1689.11,8.925347811589946,24.444444444444446,24.84037037037037
2024-06-06 13:29:50,23.5477,24.949,13.1269,40.2358,40.481,25.1236,24.9556,1902.58,316.547,1689.3,8.932780832930142,24.444444444444446,24.84074074074074
2024-06-06 13:29:51,23.5433,24.9523,13.1154,40.2908,40.4909,25.1201,24.9589,1907.18,317.532,1689.21,8.938390769761192,24.444444444444446,24.84111111111111
2024-06-06 13:29:52,23.5435,24.949,13.1104,40.3317,40.4712,25.1096,24.9589,1911.77,316.547,1689.11,8.94231859766829,24.444444444444446,24.84148148148148
2024-06-06 13:29:53,23.5455,24.949,13.1148,40.3603,40.4712,25.111,24.9621,1911.77,304.074,1686.74,8.927717400079327,24.444444444444446,24.84185185185185
2024-06-06 13:29:54,23.5309,24.949,13.1115,40.4002,40.481,25.1101,24.9621,1911.12,312.937,1685.86,8.913392950948628,24.444444444444446,24.842222222222222
2024-06-06 13:29:55,23.5405,24.9523,13.128,40.4402,40.481,25.1168,24.9621,1909.15,306.372,1688.91,8.923605393728685,24.444444444444446,24.84259259259259
2024-06-06 13:29:56,23.5352,24.9621,13.1218,40.487,40.481,25.0983,24.9556,1908.16,314.906,1684.87,8.903028920126502,24.444444444444446,24.84296296296296
2024-06-06 13:29:57,23.5409,24.9424,13.1283,40.5192,40.4843,25.0859,24.9621,1914.07,302.105,1684.87,8.902344953013356,24.444444444444446,24.843333333333334
2024-06-06 13:29:58,23.5542,24.949,13.1293,40.5624,40.481,25.0891,24.9589,1913.09,318.188,1684.97,8.913389941362617,24.444444444444446,24.843703703703703
2024-06-06 13:29:59,23.5511,24.9424,13.1231,40.5984,40.481,25.0968,24.9556,1910.13,316.547,1684.68,8.914505932492778,24.444444444444446,24.844074074074072
2024-06-06 13:30:00,23.5392,24.9556,13.1269,40.6457,40.4777,25.1027,24.9621,1909.8,326.394,1683.89,8.896910590081934,24.444444444444446,24.844444444444445
2024-06-06 13:30:01,23.5432,24.9556,13.1195,40.6995,40.4843,25.0877,24.9621,1916.04,319.829,1682.9,8.901415014784803,24.444444444444446,24.844814814814814
2024-06-06 13:30:02,23.5455,24.9523,13.1215,40.7391,40.481,25.092,24.9621,1919.65,285.693,1681.82,8.895958560751192,24.444444444444446,24.845185185185183
2024-06-06 13:30:03,23.5364,24.9621,13.1163,40.7668,40.4777,25.0948,24.9589,1916.37,311.295,1681.13,8.88898187911714,24.444444444444446,24.845555555555556
2024-06-06 13:30:04,23.5348,24.9523,13.1177,40.8008,40.481,25.0973,24.9621,1923.59,311.624,1681.53,8.888537088589503,24.444444444444446,24.845925925925926
2024-06-06 13:30:05,23.5446,24.9523,13.1296,40.8894,40.4876,25.0936,24.9589,1911.77,305.387,1682.12,8.889863334645367,24.444444444444446,24.846296296296295
2024-06-06 13:30:06,23.5398,24.9556,13.1205,40.9127,40.4843,25.089,24.9556,1908.82,312.608,1683.1,8.898715013736968,24.444444444444446,24.846666666666668
2024-06-06 13:30:07,23.5495,24.9523,13.1088,40.9513,40.4843,25.107,24.9556,1920.64,308.013,1682.9,8.9159323220031,24.444444444444446,24.847037037037037
2024-06-06 13:30:08,23.5435,24.9523,13.133,40.953,40.4876,25.0835,24.9589,1918.34,311.295,1682.51,8.888082525914271,24.444444444444446,24.847407407407406
2024-06-06 13:30:09,23.5367,24.9523,13.1229,40.9438,40.4745,25.0979,24.9621,1910.46,307.685,1680.93,8.88255073277345,24.444444444444446,24.847777777777775
2024-06-06 13:30:10,23.5416,24.9556,13.1111,40.9345,40.481,25.0753,24.9621,1918.67,304.731,1679.85,8.891078954185339,24.444444444444446,24.848148148148148
2024-06-06 13:30:11,23.5304,24.9589,13.1219,40.93,40.481,25.0887,24.9523,1923.59,314.25,1679.26,8.869209744905081,24.444444444444446,24.848518518518517
2024-06-06 13:30:12,23.5417,24.9556,13.1064,40.9045,40.481,25.0879,24.9523,1921.62,307.028,1679.06,8.890987308206414,24.444444444444446,24.848888888888887
2024-06-06 13:30:13,23.5485,24.972,13.1352,40.8686,40.481,25.0749,24.9589,1909.8,305.059,1680.34,8.879006661334698,24.444444444444446,24.84925925925926
2024-06-06 13:30:14,23.5389,24.9621,13.1193,40.8202,40.481,25.0909,24.9589,1908.82,321.799,1680.34,8.88437842071611,24.444444444444446,24.84962962962963
2024-06-06 13:30:15,23.5362,24.9359,13.1194,40.7492,40.4843,25.0846,24.9654,1916.7,307.685,1681.43,8.8877525264064,24.444444444444446,24.849999999999998
2024-06-06 13:30:16,23.5351,24.949,13.1189,40.6886,40.4909,25.0864,24.9621,1919.65,310.967,1682.02,8.890359058268002,24.444444444444446,24.85037037037037
2024-06-06 13:30:17,23.5384,24.9556,13.1227,40.6416,40.4876,25.0859,24.9523,1919.65,317.204,1682.81,8.894107666368276,24.444444444444446,24.85074074074074
2024-06-06 13:30:18,23.5314,24.9457,13.1163,40.5659,40.4712,25.0945,24.9621,1920.64,322.455,1683.0,8.894599461950893,24.444444444444446,24.85111111111111
2024-06-06 13:30:19,23.5194,24.9457,13.1132,40.4899,40.4909,25.0788,24.9621,1909.48,315.234,1684.28,8.893757750109266,24.444444444444446,24.851481481481482
2024-06-06 13:30:20,23.5276,24.9523,13.1131,40.3911,40.4843,25.0934,24.9556,1905.21,312.608,1685.46,8.907087325806092,24.444444444444446,24.85185185185185
2024-06-06 13:30:21,23.5331,24.949,13.1162,40.3216,40.481,25.0994,24.9556,1916.37,324.753,1686.45,8.914372967247315,24.444444444444446,24.85222222222222
2024-06-06 13:30:22,23.5369,24.9424,13.1232,40.2606,40.4843,25.0883,24.9621,1909.8,328.692,1684.09,8.89916368765049,24.444444444444446,24.852592592592593
2024-06-06 13:30:23,23.5417,24.949,13.1109,40.2017,40.4843,25.0871,24.949,1903.57,317.532,1688.12,8.935107239365879,24.444444444444446,24.852962962962962
2024-06-06 13:30:24,23.5332,24.949,13.1212,40.1364,40.4876,25.0912,24.949,1906.52,333.615,1688.62,8.921644705020238,24.444444444444446,24.85333333333333
2024-06-06 13:30:25,23.531,24.949,13.1134,40.0782,40.4909,25.0845,24.9589,1915.71,327.051,1689.7,8.932152265338571,24.444444444444446,24.853703703703705
2024-06-06 13:30:26,23.5346,24.9457,13.1168,40.0372,40.481,25.082,24.9589,1904.55,304.074,1689.7,8.932323747297282,24.444444444444446,24.854074074074074
2024-06-06 13:30:27,23.5299,24.9621,13.1031,39.9938,40.4745,25.0801,24.9654,1911.12,328.364,1692.85,8.956706782939797,24.444444444444446,24.854444444444443
2024-06-06 13:30:28,23.5459,24.9523,13.1187,39.979,40.481,25.0948,24.949,1913.42,327.707,1689.11,8.937261646261106,24.444444444444446,24.854814814814816
2024-06-06 13:30:29,23.5379,24.9424,13.1077,39.9455,40.4777,25.0875,24.9621,1906.85,321.142,1688.81,8.93824518871276,24.444444444444446,24.855185185185185
2024-06-06 13:30:30,23.5347,24.9589,13.1026,39.9268,40.4712,25.0721,24.9621,1905.54,312.937,1689.9,8.945643426017932,24.444444444444446,24.855555555555554
2024-06-06 13:30:31,23.5376,24.9556,13.106,39.9337,40.4909,25.081,24.9621,1910.79,308.669,1690.19,8.946749738875635,24.444444444444446,24.855925925925927
2024-06-06 13:30:32,23.551,24.949,13.1094,39.9522,40.4843,25.0758,24.9621,1901.6,311.295,1689.8,8.953259941781791,24.444444444444446,24.856296296296296
2024-06-06 13:30:33,23.5282,24.9523,13.1119,39.9687,40.4876,25.0823,24.9523,1912.43,315.562,1689.21,8.928447700405972,24.444444444444446,24.856666666666666
2024-06-06 13:30:34,23.5474,24.9523,13.1114,40.0031,40.481,25.0839,24.9556,1901.6,304.402,1690.39,8.951582550463822,24.444444444444446,24.857037037037035
2024-06-06 13:30:35,23.5368,24.949,13.1087,40.0398,40.4777,25.0776,24.9621,1909.48,312.608,1688.62,8.935440179448857,24.444444444444446,24.857407407407408
2024-06-06 13:30:36,23.534,24.9457,13.1051,40.0509,40.481,25.0818,24.9621,1905.54,322.784,1687.83,8.931945012894811,24.444444444444446,24.857777777777777
2024-06-06 13:30:37,23.5355,24.9457,13.1097,40.0621,40.4876,25.0729,24.9621,1902.91,308.669,1689.4,8.937595906685143,24.444444444444446,24.858148148148146
2024-06-06 13:30:38,23.536,24.949,13.1004,40.0893,40.481,25.0714,24.9523,1906.85,322.455,1687.93,8.93821283781971,24.444444444444446,24.85851851851852
2024-06-06 13:30:39,23.5328,24.9556,13.1004,40.1165,40.4843,25.0575,24.9621,1914.07,320.158,1684.18,8.915620454603975,24.444444444444446,24.858888888888888
2024-06-06 13:30:40,23.5417,24.9359,13.1031,40.1482,40.4777,25.0787,24.9424,1903.24,310.311,1688.32,8.942848160485385,24.444444444444446,24.859259259259257
2024-06-06 13:30:41,23.539,24.9523,13.0973,40.1838,40.4843,25.0693,24.9589,1913.74,321.799,1688.12,8.944444267101927,24.444444444444446,24.85962962962963
2024-06-06 13:30:42,23.5407,24.9589,13.1077,40.2352,40.481,25.0797,24.9621,1908.16,313.265,1688.02,8.936462372068684,24.444444444444446,24.86
2024-06-06 13:30:43,23.5394,24.9818,13.1109,40.2695,40.481,25.071,24.9523,1916.7,311.624,1687.83,8.931602428537389,24.444444444444446,24.86037037037037
2024-06-06 13:30:44,23.5431,24.949,13.1082,40.3374,40.4876,25.0608,24.9556,1907.18,304.074,1689.21,8.944390897820366,24.444444444444446,24.86074074074074
2024-06-06 13:30:45,23.5331,24.9523,13.1056,40.3918,40.4843,25.0655,24.9523,1917.03,311.952,1689.8,8.941169748211925,24.444444444444446,24.86111111111111
2024-06-06 13:30:46,23.5294,24.9556,13.1004,40.4414,40.4942,25.0697,24.9654,1904.88,318.517,1691.67,8.952352017018157,24.444444444444446,24.86148148148148
2024-06-06 13:30:47,23.5046,24.9556,13.0943,40.4883,40.4843,25.0838,24.9556,1913.09,307.357,1691.47,8.93524325428457,24.444444444444446,24.861851851851853
2024-06-06 13:30:48,23.5173,24.821,13.1001,40.5553,40.4843,25.0588,24.821,1908.49,302.433,1687.73,8.921395817179096,24.444444444444446,24.862222222222222
2024-06-06 13:30:49,23.5177,24.8177,13.0871,40.597,40.4843,25.0614,24.8243,1924.9,335.585,1690.39,8.946950646882714,24.444444444444446,24.86259259259259
2024-06-06 13:30:50,23.5184,24.8144,13.0911,40.633,40.4843,25.0597,24.8275,1909.8,334.928,1690.19,8.943061807601696,24.444444444444446,24.862962962962964
2024-06-06 13:30:51,23.518,24.8144,13.0946,40.6695,40.4843,25.0548,24.8243,1915.38,311.624,1689.5,8.936067406402046,24.444444444444446,24.863333333333333
2024-06-06 13:30:52,23.5166,24.8177,13.0953,40.7103,40.4777,25.0723,24.8243,1924.25,303.746,1692.16,8.948333439766515,24.444444444444446,24.863703703703703
2024-06-06 13:30:53,23.5272,24.8243,13.0996,40.7581,40.4843,25.0604,24.8308,1912.43,327.379,1688.32,8.9334243555915,24.444444444444446,24.864074074074075
2024-06-06 13:30:54,23.5176,24.8046,13.0835,40.7636,40.481,25.0648,24.8243,1917.03,303.089,1687.83,8.936398609541351,24.444444444444446,24.864444444444445
2024-06-06 13:30:55,23.5186,24.8177,13.0938,40.7927,40.4876,25.0564,24.821,1916.04,307.357,1687.24,8.925312488660948,24.444444444444446,24.864814814814814
2024-06-06 13:30:56,23.5199,24.7947,13.0947,40.8026,40.4843,25.0667,24.8275,1923.59,312.937,1685.76,8.91782561699259,24.444444444444446,24.865185185185187
2024-06-06 13:30:57,23.5142,24.821,13.0844,40.8002,40.4843,25.0549,24.8275,1916.37,310.311,1684.28,8.91392771444808,24.444444444444446,24.865555555555556
2024-06-06 13:30:58,23.5205,24.8111,13.0996,40.8025,40.4876,25.0577,24.8275,1919.65,319.173,1683.99,8.904787750913007,24.444444444444446,24.865925925925925
2024-06-06 13:30:59,23.5239,24.821,13.0932,40.7838,40.4843,25.0569,24.8341,1921.95,318.845,1684.38,8.915226196299146,24.444444444444446,24.866296296296294
2024-06-06 13:31:00,23.5152,24.8111,13.0915,40.7777,40.4876,25.061,24.8275,1928.84,313.593,1684.38,8.909243224554773,24.444444444444446,24.866666666666667
2024-06-06 13:31:01,23.5251,24.821,13.0944,40.753,40.4777,25.0483,24.8308,1924.9,303.418,1684.38,8.915226196299152,24.444444444444446,24.867037037037036
2024-06-06 13:31:02,23.5236,24.8243,13.1003,40.7348,40.4876,25.0393,24.8243,1921.62,305.059,1681.13,8.891711674609807,24.444444444444446,24.867407407407406
2024-06-06 13:31:03,23.5226,24.821,13.0973,40.6995,40.4909,25.0377,24.821,1923.26,322.784,1685.46,8.916324115197671,24.444444444444446,24.86777777777778
2024-06-06 13:31:04,23.5357,24.8177,13.0938,40.6623,40.481,25.0333,24.8243,1921.62,311.624,1686.25,8.934707269900958,24.444444444444446,24.868148148148148
2024-06-06 13:31:05,23.5396,24.8111,13.0947,40.6102,40.481,25.0307,24.8275,1925.23,324.097,1685.46,8.93308717742686,24.444444444444446,24.868518518518517
2024-06-06 13:31:06,23.532,24.8111,13.0916,40.5605,40.4777,25.0251,24.8275,1921.29,342.15,1684.68,8.925106227234133,24.444444444444446,24.86888888888889
2024-06-06 13:31:07,23.544,24.7947,13.0927,40.535,40.4777,25.0345,24.8243,1915.06,313.265,1685.56,8.939091164007706,24.444444444444446,24.86925925925926
2024-06-06 13:31:08,23.5295,24.8308,13.0933,40.5166,40.481,25.0317,24.8275,1913.74,308.341,1686.15,8.92930044536659,24.444444444444446,24.869629629629628
2024-06-06 13:31:09,23.5381,24.8046,13.0934,40.4527,40.4843,25.0358,24.8308,1916.37,312.28,1685.17,8.931379129535127,24.444444444444446,24.87
2024-06-06 13:31:10,23.5273,24.8177,13.08,40.4149,40.4843,25.0417,24.8243,1918.67,322.127,1685.17,8.93360241845073,24.444444444444446,24.87037037037037
2024-06-06 13:31:11,23.5403,24.8275,13.102,40.3792,40.481,25.0265,24.8243,1920.96,305.715,1688.91,8.945716223899936,24.444444444444446,24.87074074074074
2024-06-06 13:31:12,23.5357,24.8144,13.09,40.3649,40.4843,25.0298,24.8308,1901.27,309.982,1685.56,8.934301433493946,24.444444444444446,24.871111111111112
2024-06-06 13:31:13,23.5303,24.821,13.0847,40.3381,40.4712,25.0299,24.8308,1908.16,308.341,1685.37,8.933208818286714,24.444444444444446,24.87148148148148
2024-06-06 13:31:14,23.538,24.8078,13.091,40.3375,40.4777,25.0184,24.8275,1916.37,310.639,1685.86,8.937003681455778,24.444444444444446,24.87185185185185
2024-06-06 13:31:15,23.5207,24.8078,13.0784,40.3253,40.4843,25.0165,24.8243,1917.68,326.066,1684.09,8.923604192126978,24.444444444444446,24.872222222222224
2024-06-06 13:31:16,23.5321,24.8111,13.0926,40.3148,40.4777,25.0084,24.821,1915.38,300.464,1684.38,8.922747646492084,24.444444444444446,24.872592592592593
2024-06-06 13:31:17,23.5436,24.8177,13.0894,40.3106,40.4843,25.0039,24.8078,1909.8,308.013,1687.83,8.953613473502003,24.444444444444446,24.872962962962962
2024-06-06 13:31:18,23.5406,24.8111,13.0953,40.3071,40.4876,25.0027,24.8275,1912.76,317.532,1684.97,8.930832137911617,24.444444444444446,24.873333333333335
2024-06-06 13:31:19,23.5219,24.8078,13.0655,40.2915,40.4876,25.0004,24.8275,1919.0,292.586,1684.68,8.938784026900406,24.444444444444446,24.873703703703704
2024-06-06 13:31:20,23.5241,24.8177,13.0734,40.3069,40.4777,25.0069,24.8341,1914.73,314.578,1684.28,8.931790098121018,24.444444444444446,24.874074074074073
2024-06-06 13:31:21,23.534,24.8046,13.077,40.3082,40.4843,24.9976,24.8243,1901.6,317.86,1686.35,8.948158345898644,24.444444444444446,24.874444444444446
2024-06-06 13:31:22,23.5224,24.8374,13.0778,40.286,40.4843,25.0034,24.8308,1909.15,317.532,1686.65,8.939137524115159,24.444444444444446,24.874814814814815
2024-06-06 13:31:23,23.5297,24.8177,13.0819,40.3099,40.4777,24.9939,24.8275,1911.77,314.578,1686.65,8.941876282906994,24.444444444444446,24.875185185185185
2024-06-06 13:31:24,23.5172,24.8243,13.0656,40.3402,40.481,24.9954,24.8243,1916.37,320.814,1686.25,8.943007163648076,24.444444444444446,24.875555555555554
2024-06-06 13:31:25,23.5274,24.8177,13.0723,40.3617,40.481,24.9922,24.8275,1912.43,327.379,1685.86,8.943932917582877,24.444444444444446,24.875925925925927
2024-06-06 13:31:26,23.5384,24.8144,13.0756,40.3862,40.4843,24.9941,24.8275,1911.12,320.158,1685.46,8.948396300585136,24.444444444444446,24.876296296296296
2024-06-06 13:31:27,23.5452,24.8243,13.072,40.4143,40.481,24.9992,24.8243,1915.71,319.501,1685.46,8.95729098666593,24.444444444444446,24.876666666666665
2024-06-06 13:31:28,23.5518,24.8308,13.0873,40.4452,40.4843,24.9854,24.821,1910.13,331.646,1685.37,8.949372336578204,24.444444444444446,24.877037037037038
2024-06-06 13:31:29,23.5373,24.8144,13.079,40.5041,40.4843,24.9937,24.8243,1913.74,316.547,1685.37,8.944070018408501,24.444444444444446,24.877407407407407
2024-06-06 13:31:30,23.5376,24.8111,13.0802,40.5483,40.481,24.9906,24.8243,1916.7,316.547,1685.07,8.941708397634452,24.444444444444446,24.877777777777776
2024-06-06 13:31:31,23.5133,24.8177,13.0677,40.6181,40.4843,24.9729,24.8275,1921.95,326.722,1685.27,8.932678773915539,24.444444444444446,24.87814814814815
2024-06-06 13:31:32,23.5266,24.8243,13.0752,40.6768,40.4843,24.9857,24.8243,1917.35,293.899,1684.58,8.933979375822307,24.444444444444446,24.87851851851852
2024-06-06 13:31:33,23.5127,24.8472,13.0688,40.733,40.4843,24.9685,24.821,1918.67,306.044,1683.2,8.920254865919715,24.444444444444446,24.878888888888888
2024-06-06 13:31:34,23.5136,24.7914,13.0766,40.7766,40.4843,24.9904,24.8275,1915.71,307.685,1682.41,8.910177593689589,24.444444444444446,24.87925925925926
2024-06-06 13:31:35,23.5228,24.821,13.074,40.8302,40.4876,24.9829,24.8341,1920.64,317.204,1681.62,8.9160627455159,24.444444444444446,24.87962962962963
2024-06-06 13:31:36,23.5135,24.8177,13.0669,40.8792,40.4909,24.9812,24.8243,1919.65,319.829,1681.82,8.915245654330715,24.444444444444446,24.88
2024-06-06 13:31:37,23.5236,24.8078,13.072,40.9466,40.4876,24.9803,24.8275,1915.06,317.86,1682.71,8.924232815028763,24.444444444444446,24.880370370370372
2024-06-06 13:31:38,23.5127,24.8144,13.073,41.0161,40.4712,24.9752,24.8308,1918.34,321.471,1683.3,8.917197342697385,24.444444444444446,24.88074074074074
2024-06-06 13:31:39,23.5206,24.821,13.0729,41.0519,40.4843,24.9751,24.8275,1920.31,316.875,1683.3,8.924030640468546,24.444444444444446,24.88111111111111
2024-06-06 13:31:40,23.5167,24.821,13.0774,41.0851,40.4876,24.9707,24.8308,1920.64,296.853,1683.99,8.920510778157947,24.444444444444446,24.881481481481483
2024-06-06 13:31:41,23.5318,24.8308,13.074,41.1066,40.481,24.962,24.8308,1935.08,310.311,1684.28,8.937858180612775,24.444444444444446,24.881851851851852
2024-06-06 13:31:42,23.5218,24.821,13.0783,41.1162,40.4777,24.9643,24.8275,1925.56,303.418,1684.58,8.927226363109273,24.444444444444446,24.88222222222222
2024-06-06 13:31:43,23.5314,24.8177,13.075,41.1391,40.481,24.9585,24.821,1930.81,312.937,1685.46,8.942922647612347,24.444444444444446,24.882592592592594
2024-06-06 13:31:44,23.515,24.8111,13.0667,41.1402,40.4843,24.9556,24.8144,1928.51,320.486,1686.06,8.939176143837335,24.444444444444446,24.882962962962964
2024-06-06 13:31:45,23.525,24.8177,13.0699,41.1395,40.4843,24.9576,24.8177,1928.51,316.875,1686.45,8.947063023535545,24.444444444444446,24.883333333333333
2024-06-06 13:31:46,23.5255,24.8243,13.0747,41.1364,40.4843,24.9542,24.821,1928.84,324.425,1686.55,8.943913561037933,24.444444444444446,24.883703703703706
2024-06-06 13:31:47,23.5245,24.8111,13.0752,41.1404,40.4843,24.9688,24.8243,1930.48,311.952,1685.17,8.935312640693509,24.444444444444446,24.884074074074075
2024-06-06 13:31:48,23.5072,24.8341,13.0686,41.09,40.481,24.9586,24.821,1929.17,324.425,1686.06,8.930877185289512,24.444444444444446,24.884444444444444
2024-06-06 13:31:49,23.5255,24.8078,13.0786,41.0565,40.4777,24.9637,24.821,1929.17,311.295,1685.46,8.934797693980858,24.444444444444446,24.884814814814813
2024-06-06 13:31:50,23.4993,24.8144,13.0666,41.0139,40.4843,24.9789,24.821,1925.56,321.142,1685.07,8.920588406296105,24.444444444444446,24.885185185185186
2024-06-06 13:31:51,23.5054,24.8177,13.0757,40.983,40.481,24.956,24.821,1921.62,312.937,1682.9,8.906538770273611,24.444444444444446,24.885555555555555
2024-06-06 13:31:52,23.5097,24.8177,13.0672,40.9116,40.4876,24.9518,24.8275,1922.93,310.967,1684.09,8.923775104745697,24.444444444444446,24.885925925925925
2024-06-06 13:31:53,23.5152,24.8177,13.0705,40.8779,40.4679,24.9625,24.821,1929.17,330.661,1683.5,8.922528151208724,24.444444444444446,24.886296296296297
2024-06-06 13:31:54,23.5202,24.8046,13.0753,40.7809,40.481,24.9554,24.8243,1930.16,320.486,1683.69,8.923706020766929,24.444444444444446,24.886666666666667
2024-06-06 13:31:55,23.5129,24.8078,13.0744,40.7509,40.481,24.9657,24.8275,1921.29,326.066,1683.1,8.915112979844448,24.444444444444446,24.887037037037036
2024-06-06 13:31:56,23.5197,24.8177,13.0863,40.6782,40.4843,24.9667,24.8275,1919.32,308.341,1682.71,8.908692511416541,24.444444444444446,24.88740740740741
2024-06-06 13:31:57,23.5116,24.8177,13.0689,40.6049,40.4843,24.9607,24.8243,1913.09,336.241,1683.2,8.919229932146022,24.444444444444446,24.887777777777778
2024-06-06 13:31:58,23.5095,24.8013,13.0733,40.5377,40.4876,24.9613,24.8243,1918.34,318.517,1683.59,8.915743520336111,24.444444444444446,24.888148148148147
2024-06-06 13:31:59,23.5098,24.8111,13.0696,40.486,40.481,24.957,24.8275,1924.25,297.838,1685.07,8.927001359131635,24.444444444444446,24.88851851851852
2024-06-06 13:32:00,23.5159,24.8374,13.0721,40.4373,40.481,24.9484,24.8275,1916.04,323.44,1685.27,8.93113948255909,24.444444444444446,24.88888888888889
2024-06-06 13:32:01,23.5048,24.7947,13.0566,40.3595,40.4777,24.9664,24.8243,1920.64,313.921,1685.17,8.934372018459984,24.444444444444446,24.888703703703705
2024-06-06 13:32:02,23.5124,24.8078,13.0638,40.3151,40.4777,24.9516,24.8243,1917.03,306.372,1685.46,8.93625163305175,24.444444444444446,24.88851851851852
2024-06-06 13:32:03,23.5122,24.798,13.0836,40.2512,40.4777,24.966,24.8275,1919.0,315.891,1689.5,8.940525409598054,24.444444444444446,24.888333333333335
2024-06-06 13:32:04,23.5174,24.8177,13.0736,40.2346,40.4843,24.9618,24.8243,1914.73,321.142,1686.74,8.938929792147079,24.444444444444446,24.888148148148147
2024-06-06 13:32:05,23.5155,24.8111,13.057,40.2061,40.4777,24.9554,24.8308,1910.79,332.302,1686.25,8.948911211777467,24.444444444444446,24.887962962962963
2024-06-06 13:32:06,23.5115,24.8111,13.0704,40.1679,40.481,24.9436,24.8275,1920.96,301.448,1685.17,8.928300729498146,24.444444444444446,24.887777777777778
2024-06-06 13:32:07,23.5176,24.6798,13.0649,40.158,40.4712,24.9421,24.6962,1922.28,301.12,1684.87,8.936628804560115,24.444444444444446,24.887592592592593
2024-06-06 13:32:08,23.5166,24.6798,13.0585,40.1587,40.4843,24.9521,24.6995,1910.46,320.814,1685.27,8.943368297224302,24.444444444444446,24.88740740740741
2024-06-06 13:32:09,23.5098,24.6929,13.0638,40.1525,40.481,24.9522,24.6962,1916.04,315.891,1684.28,8.92777319844337,24.444444444444446,24.887222222222224
2024-06-06 13:32:10,23.4976,24.6831,13.0651,40.1569,40.4777,24.9376,24.6995,1913.74,310.639,1683.4,8.911576754337078,24.444444444444446,24.887037037037036
2024-06-06 13:32:11,23.4985,24.6864,13.0524,40.176,40.4843,24.9355,24.6995,1917.03,319.501,1682.51,8.918476429946018,24.444444444444446,24.88685185185185
2024-06-06 13:32:12,23.5024,24.6798,13.0562,40.1889,40.481,24.9462,24.7061,1918.01,318.517,1681.92,8.915434364659738,24.444444444444446,24.886666666666667
2024-06-06 13:32:13,23.5084,24.6962,13.0483,40.2135,40.481,24.9546,24.7061,1908.16,290.617,1681.53,8.925227443372446,24.444444444444446,24.886481481481482
2024-06-06 13:32:14,23.5107,24.6765,13.0637,40.2304,40.481,24.9442,24.7093,1923.92,308.341,1683.59,8.924970061607805,24.444444444444446,24.886296296296297
2024-06-06 13:32:15,23.5098,24.6864,13.0628,40.2606,40.4843,24.9528,24.7028,1911.45,321.142,1680.54,8.908801541547746,24.444444444444446,24.886111111111113
2024-06-06 13:32:16,23.5067,24.7126,13.0522,40.304,40.4777,24.9614,24.6995,1914.4,312.937,1679.16,8.907876409725995,24.444444444444446,24.885925925925925
2024-06-06 13:32:17,23.5068,24.6864,13.0653,40.3582,40.4843,24.9427,24.6995,1911.45,323.768,1678.87,8.895263085561629,24.444444444444446,24.88574074074074
2024-06-06 13:32:18,23.4959,24.6831,13.0552,40.38,40.4843,24.9351,24.7028,1915.38,322.127,1678.18,8.89092596359805,24.444444444444446,24.885555555555555
2024-06-06 13:32:19,23.5098,24.6896,13.0569,40.4543,40.481,24.9375,24.7061,1911.77,312.608,1679.06,8.90598269661158,24.444444444444446,24.88537037037037
2024-06-06 13:32:20,23.5199,24.6896,13.0584,40.4943,40.4843,24.9399,24.6962,1913.09,331.646,1678.97,8.912832222602313,24.444444444444446,24.885185185185186
2024-06-06 13:32:21,23.517,24.6896,13.0625,40.5521,40.4843,24.9442,24.6995,1912.1,308.013,1680.15,8.913128319994003,24.444444444444446,24.885
2024-06-06 13:32:22,23.5217,24.6864,13.0512,40.5784,40.4843,24.9483,24.6995,1920.31,321.142,1679.95,8.92570672514615,24.444444444444446,24.884814814814817
2024-06-06 13:32:23,23.5187,24.6864,13.0461,40.6352,40.481,24.9414,24.6995,1914.73,314.906,1681.62,8.936371517178037,24.444444444444446,24.88462962962963
2024-06-06 13:32:24,23.5123,24.6962,13.0482,40.6821,40.4843,24.9327,24.6995,1914.07,304.402,1681.72,8.929649367564055,24.444444444444446,24.884444444444444
2024-06-06 13:32:25,23.5051,24.6864,13.0472,40.7037,40.4777,24.9578,24.7028,1920.31,322.127,1681.33,8.922288925402183,24.444444444444446,24.88425925925926
2024-06-06 13:32:26,23.5031,24.6929,13.0595,40.7659,40.4777,24.9415,24.6929,1918.01,301.448,1681.53,8.91114858630457,24.444444444444446,24.884074074074075
2024-06-06 13:32:27,23.4945,24.6864,13.0572,40.8056,40.4876,24.9396,24.6962,1918.34,324.753,1682.81,8.912552199677956,24.444444444444446,24.88388888888889
2024-06-06 13:32:28,23.5063,24.6732,13.0477,40.851,40.4843,24.9402,24.7028,1925.56,306.044,1683.3,8.933341008681747,24.444444444444446,24.883703703703706
2024-06-06 13:32:29,23.5148,24.6798,13.0536,40.8756,40.4777,24.9548,24.6962,1915.71,304.731,1684.09,8.93975543459571,24.444444444444446,24.883518518518517
2024-06-06 13:32:30,23.4963,24.6798,13.0612,40.8962,40.481,24.96,24.6995,1930.48,290.945,1683.69,8.915333291587757,24.444444444444446,24.883333333333333
2024-06-06 13:32:31,23.5033,24.6864,13.0496,40.9175,40.481,24.9565,24.6929,1928.51,303.418,1684.38,8.93488453203067,24.444444444444446,24.88314814814815
2024-06-06 13:32:32,23.4979,24.6929,13.0506,40.9434,40.481,24.95,24.6995,1924.25,316.875,1682.31,8.91844068229547,24.444444444444446,24.882962962962964
2024-06-06 13:32:33,23.5191,24.6831,13.0575,40.9408,40.4843,24.9513,24.6995,1920.96,315.234,1681.92,8.928577678899913,24.444444444444446,24.88277777777778
2024-06-06 13:32:34,23.4978,24.6896,13.047,40.9588,40.481,24.94,24.7061,1922.28,302.761,1680.54,8.912042036030172,24.444444444444446,24.882592592592594
2024-06-06 13:32:35,23.4978,24.6765,13.0442,40.9706,40.481,24.9329,24.6995,1916.7,312.608,1682.81,8.926470991018117,24.444444444444446,24.88240740740741
2024-06-06 13:32:36,23.5105,24.6798,13.0588,40.9514,40.4843,24.9297,24.6995,1919.98,316.875,1679.85,8.909150079618321,24.444444444444446,24.88222222222222
2024-06-06 13:32:37,23.4988,24.6864,13.061,40.9577,40.4777,24.9321,24.7061,1920.64,313.265,1677.69,8.885861149514206,24.444444444444446,24.882037037037037
2024-06-06 13:32:38,23.5016,24.6864,13.0492,40.9267,40.481,24.9341,24.6864,1926.22,311.624,1681.23,8.917066141796983,24.444444444444446,24.881851851851852
2024-06-06 13:32:39,23.5038,24.6732,13.0508,40.9148,40.481,24.9248,24.6995,1927.2,308.013,1680.54,8.91391811178315,24.444444444444446,24.881666666666668
2024-06-06 13:32:40,23.515,24.6896,13.0601,40.9168,40.4843,24.9322,24.6929,1926.87,331.318,1679.65,8.910816764096827,24.444444444444446,24.881481481481483
2024-06-06 13:32:41,23.5031,24.6831,13.0582,40.8908,40.481,24.9313,24.6929,1925.89,315.562,1680.25,8.90547371629791,24.444444444444446,24.8812962962963
2024-06-06 13:32:42,23.4991,24.6732,13.0528,40.883,40.481,24.9189,24.6962,1920.64,331.646,1680.84,8.909794848028064,24.444444444444446,24.88111111111111
2024-06-06 13:32:43,23.497,24.6995,13.0427,40.8852,40.481,24.9248,24.7028,1919.65,331.646,1682.51,8.925477273009513,24.444444444444446,24.880925925925926
2024-06-06 13:32:44,23.5131,24.7061,13.0535,40.8285,40.4843,24.9164,24.7028,1922.93,311.952,1682.9,8.932072151792847,24.444444444444446,24.88074074074074
2024-06-06 13:32:45,23.5084,24.6896,13.064,40.7683,40.481,24.9146,24.6995,1914.73,313.921,1681.82,8.913368149645995,24.444444444444446,24.880555555555556
2024-06-06 13:32:46,23.4944,24.6929,13.0396,40.7191,40.481,24.913,24.7028,1907.51,325.081,1682.71,8.926965176103437,24.444444444444446,24.880370370370372
2024-06-06 13:32:47,23.5097,24.6929,13.0569,40.6655,40.481,24.9041,24.6962,1909.15,332.302,1684.68,8.935706521975494,24.444444444444446,24.880185185185187
2024-06-06 13:32:48,23.5014,24.6995,13.0544,40.6272,40.4843,24.9068,24.7028,1915.38,311.295,1680.15,8.906734091441708,24.444444444444446,24.88
2024-06-06 13:32:49,23.4942,24.6864,13.0497,40.5874,40.4843,24.9086,24.6995,1916.7,316.875,1679.85,8.903012716263722,24.444444444444446,24.879814814814814
2024-06-06 13:32:50,23.4928,24.6864,13.0478,40.5587,40.481,24.8973,24.6929,1905.21,311.952,1679.16,8.899781825968534,24.444444444444446,24.87962962962963
2024-06-06 13:32:51,23.4935,24.6962,13.041,40.5134,40.481,24.8947,24.6962,1908.16,310.967,1679.16,8.906172286829687,24.444444444444446,24.879444444444445
2024-06-06 13:32:52,23.5017,24.6864,13.0517,40.4751,40.4777,24.8985,24.6995,1907.84,299.151,1679.36,8.9051026684928,24.444444444444446,24.87925925925926
2024-06-06 13:32:53,23.496,24.6929,13.0458,40.4264,40.4777,24.8875,24.6995,1915.38,318.845,1679.16,8.904212545498934,24.444444444444446,24.879074074074076
2024-06-06 13:32:54,23.4964,24.6864,13.0468,40.3914,40.4843,24.89,24.6962,1907.84,311.624,1679.65,8.906299520617722,24.444444444444446,24.87888888888889
2024-06-06 13:32:55,23.5044,24.6864,13.0589,40.361,40.4876,24.8838,24.6962,1900.29,295.54,1679.95,8.904395167137585,24.444444444444446,24.878703703703703
2024-06-06 13:32:56,23.4993,24.6962,13.0439,40.3436,40.4876,24.8843,24.7028,1914.4,309.326,1680.54,8.915964739877317,24.444444444444446,24.87851851851852
2024-06-06 13:32:57,23.4845,24.6896,13.0425,40.3419,40.481,24.8871,24.7061,1905.87,321.799,1681.13,8.907663917020095,24.444444444444446,24.878333333333334
2024-06-06 13:32:58,23.491,24.7028,13.0436,40.3544,40.481,24.8752,24.6929,1909.8,323.768,1681.62,8.914868111888717,24.444444444444446,24.87814814814815
2024-06-06 13:32:59,23.4951,24.6831,13.0449,40.3545,40.4876,24.8687,24.6995,1902.26,296.853,1684.18,8.93083249057766,24.444444444444446,24.877962962962965
2024-06-06 13:33:00,23.4821,24.6732,13.0448,40.3845,40.4843,24.879,24.6995,1909.15,306.372,1685.17,8.92505130723688,24.444444444444446,24.87777777777778
2024-06-06 13:33:01,23.4838,24.6864,13.0391,40.401,40.481,24.8728,24.6962,1912.43,320.486,1685.27,8.931909128237308,24.444444444444446,24.877592592592592
2024-06-06 13:33:02,23.4745,24.7192,13.0385,40.423,40.481,24.8702,24.6962,1911.45,313.593,1686.35,8.930188438156092,24.444444444444446,24.877407407407407
2024-06-06 13:33:03,23.4757,24.6929,13.0382,40.4328,40.4876,24.8863,24.6962,1913.74,314.25,1686.45,8.93200163634515,24.444444444444446,24.877222222222223
2024-06-06 13:33:04,23.4816,24.6864,13.049,40.4701,40.4777,24.8813,24.6995,1904.55,318.845,1689.3,8.94289587340962,24.444444444444446,24.877037037037038
2024-06-06 13:33:05,23.4778,24.6831,13.043,40.4839,40.4777,24.8906,24.6995,1916.04,308.998,1685.76,8.926037557859257,24.444444444444446,24.876851851851853
2024-06-06 13:33:06,23.4791,24.6896,13.0328,40.4979,40.481,24.8798,24.6929,1921.62,292.258,1686.74,8.941069561625655,24.444444444444446,24.87666666666667
2024-06-06 13:33:07,23.4852,24.6962,13.0442,40.5387,40.4843,24.8809,24.6995,1915.71,307.357,1684.38,8.924029711865872,24.444444444444446,24.876481481481484
2024-06-06 13:33:08,23.4769,24.6896,13.0383,40.5536,40.4843,24.895,24.7028,1922.93,319.829,1682.51,8.912073219826972,24.444444444444446,24.876296296296296
2024-06-06 13:33:09,23.473,24.6896,13.0383,40.5641,40.4843,24.8883,24.6962,1915.06,320.814,1683.1,8.911867549052339,24.444444444444446,24.87611111111111
2024-06-06 13:33:10,23.4803,24.6896,13.0343,40.588,40.4843,24.8907,24.6962,1910.46,323.44,1681.92,8.915263672267013,24.444444444444446,24.875925925925927
2024-06-06 13:33:11,23.4665,24.6864,13.0357,40.6165,40.481,24.8839,24.7028,1918.34,310.311,1680.64,8.89551609528225,24.444444444444446,24.875740740740742
2024-06-06 13:33:12,23.4808,24.6929,13.035,40.6319,40.4843,24.8959,24.7061,1919.32,318.188,1679.46,8.90205363868653,24.444444444444446,24.875555555555557
2024-06-06 13:33:13,23.46,24.6798,13.0358,40.663,40.4843,24.891,24.7061,1913.09,322.784,1679.65,8.884650844321627,24.444444444444446,24.875370370370373
2024-06-06 13:33:14,23.4575,24.6798,13.0264,40.6733,40.4843,24.8948,24.7028,1913.09,325.081,1682.61,8.906199318301024,24.444444444444446,24.875185185185185
2024-06-06 13:33:15,23.478,24.6765,13.0328,40.6982,40.4843,24.9053,24.7028,1914.07,332.959,1680.74,8.908326618624805,24.444444444444446,24.875
2024-06-06 13:33:16,23.4876,24.7028,13.0411,40.7273,40.4777,24.893,24.7028,1924.58,315.562,1678.77,8.898992566984186,24.444444444444446,24.874814814814815
2024-06-06 13:33:17,23.4693,24.6798,13.0296,40.728,40.481,24.8897,24.6995,1925.89,319.829,1679.65,8.89786165072278,24.444444444444446,24.87462962962963
2024-06-06 13:33:18,23.4773,24.6798,13.0352,40.7494,40.481,24.8934,24.6962,1926.54,315.234,1680.25,8.903086395557105,24.444444444444446,24.874444444444446
2024-06-06 13:33:19,23.4689,24.6864,13.0285,40.7635,40.4843,24.9074,24.6929,1920.96,308.341,1680.74,8.904232875300648,24.444444444444446,24.87425925925926
2024-06-06 13:33:20,23.4723,24.6962,13.0268,40.7697,40.4843,24.8941,24.7061,1931.14,325.41,1682.02,8.915366980582013,24.444444444444446,24.874074074074073
2024-06-06 13:33:21,23.4728,24.6896,13.0334,40.754,40.4843,24.8887,24.6962,1926.54,330.661,1679.95,8.899195146983491,24.444444444444446,24.87388888888889
2024-06-06 13:33:22,23.4745,24.6896,13.025,40.7289,40.4777,24.8852,24.6995,1923.26,325.41,1684.38,8.931294748984051,24.444444444444446,24.873703703703704
2024-06-06 13:33:23,23.478,24.6864,13.0354,40.6795,40.4843,24.8728,24.6962,1920.31,317.204,1685.37,8.930643180462665,24.444444444444446,24.87351851851852
2024-06-06 13:33:24,23.4811,24.6798,13.0257,40.6492,40.4777,24.8657,24.6995,1919.32,345.432,1686.65,8.948380835037593,24.444444444444446,24.873333333333335
2024-06-06 13:33:25,23.4725,24.5715,13.0282,40.5994,40.481,24.8703,24.5616,1918.34,310.639,1687.63,8.944074553845992,24.444444444444446,24.87314814814815
2024-06-06 13:33:26,23.477,24.5616,13.0262,40.5565,40.481,24.8688,24.578,1918.01,318.188,1688.02,8.951709092113035,24.444444444444446,24.872962962962966
2024-06-06 13:33:27,23.4769,24.555,13.0306,40.5364,40.4745,24.8784,24.5682,1914.4,312.608,1688.32,8.94944482391111,24.444444444444446,24.872777777777777
2024-06-06 13:33:28,23.4653,24.5616,13.0316,40.5327,40.4777,24.8737,24.5813,1913.09,310.967,1688.91,8.941773982861644,24.444444444444446,24.872592592592593
2024-06-06 13:33:29,23.4683,24.5813,13.0286,40.4853,40.4777,24.8786,24.578,1913.42,316.219,1687.93,8.941724535530915,24.444444444444446,24.872407407407408
2024-06-06 13:33:30,23.4753,24.5616,13.0377,40.478,40.4777,24.88,24.5747,1914.73,318.517,1687.34,8.936800994388078,24.444444444444446,24.872222222222224
2024-06-06 13:33:31,23.464,24.555,13.0265,40.4683,40.481,24.8619,24.5715,1914.4,328.692,1687.43,8.937192043178213,24.444444444444446,24.87203703703704
2024-06-06 13:33:32,23.4612,24.5715,13.0248,40.4291,40.4843,24.8805,24.5715,1910.46,323.44,1687.04,8.934184807088487,24.444444444444446,24.871851851851854
2024-06-06 13:33:33,23.4652,24.5616,13.0273,40.4041,40.4777,24.8785,24.5846,1912.1,314.578,1686.65,8.933403247894757,24.444444444444446,24.871666666666666
2024-06-06 13:33:34,23.4535,24.5583,13.015,40.3908,40.481,24.8661,24.5747,1912.1,311.295,1687.14,8.936512217227007,24.444444444444446,24.87148148148148
2024-06-06 13:33:35,23.4688,24.555,13.0309,40.3639,40.481,24.8747,24.5715,1910.79,295.54,1686.94,8.934939243472908,24.444444444444446,24.871296296296297
2024-06-06 13:33:36,23.4705,24.5649,13.0299,40.3288,40.4843,24.8698,24.5747,1916.37,320.814,1687.43,8.939846442731167,24.444444444444446,24.871111111111112
2024-06-06 13:33:37,23.4647,24.5649,13.0097,40.2809,40.4843,24.8664,24.5682,1915.71,310.639,1687.43,8.952176556783552,24.444444444444446,24.870925925925928
2024-06-06 13:33:38,23.4706,24.5583,13.027,40.2451,40.481,24.8773,24.578,1912.43,299.151,1688.32,8.947131708164434,24.444444444444446,24.870740740740743
2024-06-06 13:33:39,23.4685,24.5649,13.0185,40.2307,40.481,24.879,24.5715,1907.84,314.906,1688.02,8.951023846268344,24.444444444444446,24.870555555555555
2024-06-06 13:33:40,23.4605,24.555,13.0206,40.2195,40.4843,24.8852,24.5813,1916.04,313.921,1687.14,8.93771077229757,24.444444444444446,24.87037037037037
2024-06-06 13:33:41,23.4704,24.5682,13.0235,40.2213,40.4777,24.8775,24.5813,1919.0,316.875,1687.53,8.945770977966552,24.444444444444446,24.870185185185186
2024-06-06 13:33:42,23.4557,24.5583,13.0129,40.2248,40.4777,24.8665,24.5813,1909.15,330.99,1687.04,8.939663591225294,24.444444444444446,24.87
2024-06-06 13:33:43,23.4608,24.5813,13.0221,40.237,40.4843,24.8727,24.578,1915.71,313.921,1685.27,8.926778157049107,24.444444444444446,24.869814814814816
2024-06-06 13:33:44,23.4481,24.5715,13.0185,40.237,40.4777,24.8687,24.5715,1914.4,311.295,1682.41,8.903860135205985,24.444444444444446,24.86962962962963
2024-06-06 13:33:45,23.4554,24.5747,13.0135,40.2438,40.4843,24.8584,24.5747,1906.19,299.151,1683.69,8.921142940405955,24.444444444444446,24.869444444444447
2024-06-06 13:33:46,23.4667,24.5583,13.0223,40.2817,40.4843,24.8506,24.5682,1909.15,334.272,1682.51,8.917025035652374,24.444444444444446,24.86925925925926
2024-06-06 13:33:47,23.4575,24.5583,13.0281,40.2877,40.4777,24.8702,24.5747,1922.61,336.57,1681.72,8.900037759011534,24.444444444444446,24.869074074074074
2024-06-06 13:33:48,23.4638,24.5616,13.0235,40.3279,40.4843,24.8586,24.5813,1908.49,302.761,1681.03,8.905683937733023,24.444444444444446,24.86888888888889
2024-06-06 13:33:49,23.4564,24.5583,13.0033,40.3362,40.481,24.863,24.578,1909.8,321.142,1679.65,8.909282605934113,24.444444444444446,24.868703703703705
