TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 13:33:50,23.4576,24.5518,13.027,40.3652,40.4777,24.8624,24.5747,1916.04,323.112,1679.36,8.888570707557992,24.444444444444446,24.86851851851852
2024-06-06 13:33:51,23.461,24.5715,13.015,40.4205,40.4843,24.859,24.5747,1911.77,330.333,1679.36,8.901694016753662,24.444444444444446,24.868333333333336
2024-06-06 13:33:52,23.4723,24.5649,13.0235,40.455,40.481,24.8626,24.5747,1910.79,283.067,1680.54,8.910336512618363,24.444444444444446,24.868148148148148
2024-06-06 13:33:53,23.4618,24.5583,13.0163,40.4905,40.4843,24.848,24.5682,1907.51,316.875,1683.59,8.923688597542288,24.444444444444446,24.867962962962963
2024-06-06 13:33:54,23.4685,24.5682,13.0185,40.5323,40.4843,24.8363,24.5715,1922.93,321.799,1681.53,8.91660947631877,24.444444444444446,24.86777777777778
2024-06-06 13:33:55,23.4687,24.5715,13.0172,40.592,40.481,24.8455,24.5747,1915.71,299.807,1682.51,8.923086741231728,24.444444444444446,24.867592592592594
2024-06-06 13:33:56,23.4693,24.5616,13.0167,40.6217,40.481,24.8526,24.5813,1909.48,310.311,1682.51,8.924025878715863,24.444444444444446,24.86740740740741
2024-06-06 13:33:57,23.4611,24.555,13.0122,40.6637,40.4777,24.8439,24.578,1916.04,301.12,1683.1,8.923995211486021,24.444444444444446,24.867222222222225
2024-06-06 13:33:58,23.4661,24.5518,13.0101,40.7046,40.481,24.8276,24.5813,1924.25,323.768,1686.55,8.948363780209421,24.444444444444446,24.86703703703704
2024-06-06 13:33:59,23.4626,24.5616,13.0131,40.7357,40.4777,24.8165,24.5682,1914.73,305.715,1685.27,8.93601390518788,24.444444444444446,24.86685185185185
2024-06-06 13:34:00,23.4565,24.5813,13.0219,40.7881,40.481,24.8254,24.5747,1921.29,300.135,1682.71,8.909717146819535,24.444444444444446,24.866666666666667
2024-06-06 13:34:01,23.4557,24.5912,13.007,40.8157,40.481,24.8257,24.5715,1912.43,328.692,1683.59,8.926422387548714,24.444444444444446,24.866481481481483
2024-06-06 13:34:02,23.4641,24.5682,13.0255,40.8548,40.4745,24.8246,24.5747,1917.03,310.311,1684.09,8.920442308680725,24.444444444444446,24.866296296296298
2024-06-06 13:34:03,23.4549,24.555,13.0099,40.895,40.4843,24.8117,24.578,1922.28,326.394,1683.89,8.924851484629306,24.444444444444446,24.866111111111113
2024-06-06 13:34:04,23.471,24.5616,13.0184,40.9146,40.4843,24.8184,24.5715,1920.96,307.685,1683.4,8.928746434927747,24.444444444444446,24.86592592592593
2024-06-06 13:34:05,23.4592,24.5747,13.0136,40.927,40.4909,24.8206,24.5747,1913.09,329.677,1682.81,8.91963968238491,24.444444444444446,24.86574074074074
2024-06-06 13:34:06,23.4653,24.5682,13.0199,40.9532,40.4777,24.8205,24.5747,1938.03,325.738,1682.9,8.919945930469323,24.444444444444446,24.865555555555556
2024-06-06 13:34:07,23.4572,24.5616,12.9999,40.9691,40.4843,24.8247,24.5747,1922.93,304.402,1682.31,8.926977280921237,24.444444444444446,24.86537037037037
2024-06-06 13:34:08,23.4759,24.5583,13.0171,41.0069,40.481,24.82,24.5715,1930.81,330.99,1683.4,8.934042555308956,24.444444444444446,24.865185185185187
2024-06-06 13:34:09,23.4639,24.5616,13.0143,40.9904,40.4876,24.8252,24.578,1916.37,304.074,1681.43,8.915737923348463,24.444444444444446,24.865000000000002
2024-06-06 13:34:10,23.4638,24.5649,13.0209,40.9747,40.4843,24.8177,24.5846,1920.64,328.692,1684.28,8.925123753975145,24.444444444444446,24.864814814814817
2024-06-06 13:34:11,23.4563,24.5616,13.0119,40.9563,40.481,24.806,24.5813,1916.37,314.578,1685.17,8.93112259619871,24.444444444444446,24.86462962962963
2024-06-06 13:34:12,23.4463,24.5583,13.0035,40.9183,40.4876,24.8155,24.5813,1917.68,330.005,1685.76,8.932880841914804,24.444444444444446,24.864444444444445
2024-06-06 13:34:13,23.4461,24.5813,13.0026,40.8825,40.4876,24.8169,24.578,1919.65,315.562,1685.37,8.931412871809872,24.444444444444446,24.86425925925926
2024-06-06 13:34:14,23.4494,24.578,13.0135,40.863,40.4843,24.8244,24.5747,1919.32,282.739,1684.97,8.922795047344923,24.444444444444446,24.864074074074075
2024-06-06 13:34:15,23.4529,24.578,13.01,40.8159,40.4876,24.8152,24.5747,1919.65,326.722,1684.78,8.927773290796202,24.444444444444446,24.86388888888889
2024-06-06 13:34:16,23.4576,24.5616,13.0059,40.7726,40.4876,24.8179,24.5747,1915.06,317.204,1684.28,8.932644757626894,24.444444444444446,24.863703703703706
2024-06-06 13:34:17,23.4529,24.5682,13.0128,40.7152,40.4843,24.802,24.5715,1919.32,316.875,1685.86,8.931100998828981,24.444444444444446,24.86351851851852
2024-06-06 13:34:18,23.4575,24.5616,13.0103,40.6623,40.4843,24.7982,24.578,1907.51,289.304,1682.61,8.91994569299062,24.444444444444446,24.863333333333333
2024-06-06 13:34:19,23.4606,24.5616,13.0041,40.586,40.481,24.8072,24.5682,1915.38,317.86,1682.41,8.926824950504468,24.444444444444446,24.86314814814815
2024-06-06 13:34:20,23.4518,24.5715,13.0127,40.5441,40.4843,24.8029,24.5715,1908.82,306.7,1681.33,8.9062494689341,24.444444444444446,24.862962962962964
2024-06-06 13:34:21,23.4604,24.5715,13.0079,40.4782,40.481,24.8053,24.5682,1919.32,296.853,1682.21,8.92234931908083,24.444444444444446,24.86277777777778
2024-06-06 13:34:22,23.4529,24.5649,13.0102,40.4137,40.4843,24.8106,24.5682,1909.15,301.448,1686.06,8.934384992510754,24.444444444444446,24.862592592592595
2024-06-06 13:34:23,23.4484,24.555,13.0094,40.3737,40.4843,24.8014,24.5682,1912.43,320.814,1683.69,8.918665296057021,24.444444444444446,24.86240740740741
2024-06-06 13:34:24,23.4518,24.555,13.0138,40.3297,40.4876,24.7917,24.5649,1905.54,310.311,1683.3,8.915745266921009,24.444444444444446,24.862222222222222
2024-06-06 13:34:25,23.45,24.555,13.0167,40.2935,40.4876,24.7935,24.5682,1907.18,319.501,1683.59,8.913266023142786,24.444444444444446,24.862037037037037
2024-06-06 13:34:26,23.4483,24.5747,13.0114,40.2707,40.4777,24.7857,24.5616,1910.79,287.991,1684.58,8.921584605652818,24.444444444444446,24.861851851851853
2024-06-06 13:34:27,23.442,24.5682,13.0059,40.2524,40.481,24.776,24.5813,1896.68,322.127,1685.56,8.926090466898934,24.444444444444446,24.861666666666668
2024-06-06 13:34:28,23.444,24.5616,13.0009,40.2261,40.4876,24.792,24.5747,1895.36,310.967,1685.76,8.933137465066888,24.444444444444446,24.861481481481484
2024-06-06 13:34:29,23.4597,24.5649,13.0101,40.2407,40.4843,24.8044,24.5715,1897.99,304.402,1685.27,8.936099421374344,24.444444444444446,24.8612962962963
2024-06-06 13:34:30,23.456,24.5419,13.011,40.2091,40.481,24.7832,24.5682,1906.85,314.25,1685.86,8.935292758955258,24.444444444444446,24.86111111111111
2024-06-06 13:34:31,23.4422,24.5649,13.0019,40.1831,40.4712,24.7846,24.5715,1904.55,303.418,1685.37,8.928676191464225,24.444444444444446,24.860925925925926
2024-06-06 13:34:32,23.4385,24.5747,12.9851,40.1753,40.4843,24.7832,24.578,1904.88,326.394,1683.69,8.930968081789675,24.444444444444446,24.86074074074074
2024-06-06 13:34:33,23.4438,24.5616,13.0056,40.1593,40.4777,24.7989,24.5747,1913.42,327.051,1681.72,8.907547331209292,24.444444444444446,24.860555555555557
2024-06-06 13:34:34,23.4387,24.5715,12.995,40.1571,40.4876,24.7759,24.5715,1902.58,306.372,1681.03,8.908584172916708,24.444444444444446,24.860370370370372
2024-06-06 13:34:35,23.4458,24.5616,12.9912,40.1372,40.4876,24.7842,24.5747,1906.85,316.547,1680.93,8.917351484650494,24.444444444444446,24.860185185185188
2024-06-06 13:34:36,23.4459,24.5682,12.9947,40.1627,40.4876,24.7952,24.5682,1911.45,325.738,1680.44,8.911852812178807,24.444444444444446,24.860000000000003
2024-06-06 13:34:37,23.444,24.5682,13.007,40.1629,40.4843,24.7839,24.578,1901.27,305.059,1678.67,8.890370255287886,24.444444444444446,24.859814814814815
2024-06-06 13:34:38,23.437,24.5715,12.9923,40.2035,40.4843,24.7781,24.5747,1900.94,312.937,1681.03,8.909437183264865,24.444444444444446,24.85962962962963
2024-06-06 13:34:39,23.4438,24.5715,13.0054,40.2382,40.4843,24.7838,24.578,1911.45,321.471,1676.9,8.882187474574625,24.444444444444446,24.859444444444446
2024-06-06 13:34:40,23.4428,24.5649,12.9969,40.2663,40.4843,24.7742,24.5747,1902.58,311.952,1677.78,8.893233858872472,24.444444444444446,24.85925925925926
2024-06-06 13:34:41,23.4361,24.5616,12.9942,40.292,40.4843,24.7752,24.578,1907.84,315.234,1678.67,8.894544138036856,24.444444444444446,24.859074074074076
2024-06-06 13:34:42,23.4397,24.5649,12.9932,40.3251,40.4843,24.7743,24.5747,1913.42,335.913,1680.15,8.906307809538223,24.444444444444446,24.85888888888889
2024-06-06 13:34:43,23.4384,24.427,12.9933,40.3842,40.481,24.7771,24.4566,1905.87,316.875,1681.33,8.911368444402635,24.444444444444446,24.858703703703704
2024-06-06 13:34:44,23.4362,24.4303,12.9889,40.4273,40.4876,24.7826,24.45,1906.19,301.448,1682.02,8.916903303454552,24.444444444444446,24.85851851851852
2024-06-06 13:34:45,23.4451,24.4467,12.9948,40.4627,40.4843,24.7731,24.4434,1917.35,302.105,1682.02,8.919463841575443,24.444444444444446,24.858333333333334
2024-06-06 13:34:46,23.4516,24.4434,12.9957,40.4923,40.481,24.762,24.45,1919.98,330.333,1680.74,8.917452254784887,24.444444444444446,24.85814814814815
2024-06-06 13:34:47,23.4615,24.4401,12.9967,40.5411,40.4777,24.7596,24.45,1913.74,308.998,1680.93,8.926051672619751,24.444444444444446,24.857962962962965
2024-06-06 13:34:48,23.4479,24.4434,12.9896,40.6008,40.481,24.7576,24.4566,1916.37,322.455,1682.21,8.927300251972545,24.444444444444446,24.85777777777778
2024-06-06 13:34:49,23.4568,24.4467,13.0084,40.6519,40.4843,24.7707,24.4533,1923.92,301.777,1680.44,8.909465221483565,24.444444444444446,24.857592592592596
2024-06-06 13:34:50,23.4552,24.4401,13.0061,40.6954,40.4876,24.7664,24.4533,1913.42,307.685,1683.69,8.927294333272286,24.444444444444446,24.857407407407408
2024-06-06 13:34:51,23.4545,24.45,12.9978,40.7241,40.4843,24.7654,24.4467,1915.06,297.509,1683.69,8.933787470186747,24.444444444444446,24.857222222222223
2024-06-06 13:34:52,23.4643,24.4401,12.9925,40.7352,40.481,24.7591,24.4467,1923.59,303.746,1684.18,8.949292039849118,24.444444444444446,24.85703703703704
2024-06-06 13:34:53,23.4482,24.4434,12.9871,40.7699,40.481,24.7587,24.4533,1913.74,341.821,1686.35,8.951666756457902,24.444444444444446,24.856851851851854
2024-06-06 13:34:54,23.4614,24.45,12.988,40.7775,40.4843,24.7593,24.45,1913.74,299.151,1684.28,8.951190868904543,24.444444444444446,24.85666666666667
2024-06-06 13:34:55,23.454,24.4172,12.9954,40.8046,40.4876,24.7623,24.4533,1911.77,322.784,1684.09,8.937533570552393,24.444444444444446,24.856481481481485
2024-06-06 13:34:56,23.4506,24.4566,12.984,40.8076,40.481,24.7541,24.45,1923.92,317.532,1684.68,8.947503624187657,24.444444444444446,24.856296296296296
2024-06-06 13:34:57,23.451,24.4369,12.9905,40.8309,40.4876,24.7548,24.4434,1923.59,322.127,1684.48,8.941227362171777,24.444444444444446,24.85611111111111
2024-06-06 13:34:58,23.4447,24.4369,12.977,40.8114,40.481,24.7428,24.4566,1927.2,312.937,1684.68,8.948443972914708,24.444444444444446,24.855925925925927
2024-06-06 13:34:59,23.4612,24.4467,12.9955,40.8042,40.4876,24.7558,24.4566,1910.79,314.906,1683.69,8.941476711269654,24.444444444444446,24.855740740740742
2024-06-06 13:35:00,23.4444,24.4467,12.996,40.7974,40.4909,24.7494,24.45,1918.34,320.814,1683.89,8.927756654092953,24.444444444444446,24.855555555555558
2024-06-06 13:35:01,23.4375,24.4467,12.9844,40.7881,40.4745,24.7543,24.4566,1921.62,304.731,1683.69,8.930711773753577,24.444444444444446,24.855370370370373
2024-06-06 13:35:02,23.437,24.4434,12.9928,40.7733,40.481,24.7423,24.4467,1915.71,309.326,1687.14,8.941392048585742,24.444444444444446,24.855185185185185
2024-06-06 13:35:03,23.4464,24.4434,12.9907,40.7361,40.481,24.7479,24.4533,1918.67,318.517,1685.17,8.940785351870366,24.444444444444446,24.855
2024-06-06 13:35:04,23.4394,24.4434,12.9964,40.733,40.481,24.7555,24.4566,1915.38,319.501,1685.37,8.930985265505868,24.444444444444446,24.854814814814816
2024-06-06 13:35:05,23.4329,24.4434,12.9936,40.6922,40.481,24.7578,24.4401,1902.91,303.418,1684.78,8.924695603195367,24.444444444444446,24.85462962962963
2024-06-06 13:35:06,23.426,24.4336,12.9862,40.6536,40.481,24.7569,24.4434,1909.48,309.326,1683.69,8.919348784153273,24.444444444444446,24.854444444444447
2024-06-06 13:35:07,23.4325,24.4434,12.9917,40.6012,40.4876,24.7395,24.4533,1916.37,308.669,1683.69,8.920203144273598,24.444444444444446,24.854259259259262
2024-06-06 13:35:08,23.4255,24.4401,12.9853,40.5447,40.4777,24.7424,24.4664,1910.79,329.02,1683.2,8.917094653450818,24.444444444444446,24.854074074074077
2024-06-06 13:35:09,23.4279,24.427,12.9852,40.5018,40.4843,24.7625,24.4533,1915.71,303.089,1684.78,8.927602308151721,24.444444444444446,24.85388888888889
2024-06-06 13:35:10,23.4242,24.4303,12.9863,40.43,40.4777,24.7574,24.4434,1911.45,312.608,1687.73,8.939123507289258,24.444444444444446,24.853703703703705
2024-06-06 13:35:11,23.4211,24.4401,12.9861,40.3792,40.4843,24.7477,24.45,1911.77,325.738,1684.97,8.922025538673644,24.444444444444446,24.85351851851852
2024-06-06 13:35:12,23.4148,24.4237,12.9856,40.3331,40.481,24.7456,24.4533,1907.51,328.364,1686.74,8.926433538392176,24.444444444444446,24.853333333333335
2024-06-06 13:35:13,23.4222,24.4434,12.9872,40.3053,40.4876,24.753,24.4467,1909.48,305.387,1688.42,8.940293512648505,24.444444444444446,24.85314814814815
2024-06-06 13:35:14,23.4143,24.4336,12.9862,40.2612,40.4843,24.7644,24.4533,1913.09,308.669,1687.53,8.929672375090503,24.444444444444446,24.852962962962966
2024-06-06 13:35:15,23.4174,24.4434,12.9759,40.2439,40.4843,24.7554,24.4533,1907.51,318.517,1686.74,8.936961204226783,24.444444444444446,24.852777777777778
2024-06-06 13:35:16,23.4242,24.45,12.983,40.1825,40.4745,24.7535,24.45,1903.24,314.25,1686.45,8.935167950697677,24.444444444444446,24.852592592592593
2024-06-06 13:35:17,23.4242,24.4369,12.9846,40.1554,40.4843,24.7491,24.4533,1914.07,322.784,1685.86,8.93067326820386,24.444444444444446,24.85240740740741
2024-06-06 13:35:18,23.4343,24.4434,12.9791,40.1,40.4843,24.7385,24.45,1899.96,325.081,1685.56,8.942426869186933,24.444444444444446,24.852222222222224
2024-06-06 13:35:19,23.4219,24.4467,12.9921,40.0809,40.4909,24.7255,24.45,1898.64,305.387,1685.86,8.922289747951321,24.444444444444446,24.85203703703704
2024-06-06 13:35:20,23.4169,24.45,12.9846,40.0777,40.4777,24.7376,24.45,1902.26,321.142,1685.96,8.924957770562047,24.444444444444446,24.851851851851855
2024-06-06 13:35:21,23.4243,24.4336,12.9791,40.0786,40.4843,24.7386,24.4566,1907.84,320.486,1686.15,8.937000921019443,24.444444444444446,24.85166666666667
2024-06-06 13:35:22,23.4195,24.4401,12.9826,40.0714,40.4843,24.7301,24.4434,1903.57,315.562,1684.97,8.923650056979675,24.444444444444446,24.851481481481482
2024-06-06 13:35:23,23.4252,24.4401,12.9854,40.0931,40.4843,24.7354,24.4533,1900.61,299.479,1685.46,8.928725360214159,24.444444444444446,24.851296296296297
2024-06-06 13:35:24,23.4225,24.4369,12.97,40.0987,40.481,24.7301,24.4566,1897.0,324.425,1683.5,8.929191408131306,24.444444444444446,24.851111111111113
2024-06-06 13:35:25,23.4331,24.4369,12.9799,40.125,40.4843,24.7368,24.4434,1908.49,307.028,1686.84,8.94750575540689,24.444444444444446,24.850925925925928
2024-06-06 13:35:26,23.4275,24.404,12.9852,40.1328,40.4876,24.739,24.4566,1913.09,311.952,1683.1,8.918358410636563,24.444444444444446,24.850740740740743
2024-06-06 13:35:27,23.4234,24.4369,12.9725,40.1589,40.4777,24.7431,24.4533,1909.48,316.547,1683.3,8.926763959577007,24.444444444444446,24.85055555555556
2024-06-06 13:35:28,23.4237,24.4369,12.9691,40.172,40.4843,24.7422,24.4566,1910.13,308.998,1684.48,8.936184272315957,24.444444444444446,24.85037037037037
2024-06-06 13:35:29,23.4374,24.4533,12.9787,40.21,40.4777,24.7296,24.4533,1903.9,285.036,1684.87,8.941758557908758,24.444444444444446,24.850185185185186
2024-06-06 13:35:30,23.4187,24.4237,12.9794,40.2406,40.4777,24.7337,24.45,1911.45,310.311,1684.38,8.922576704442244,24.444444444444446,24.85
2024-06-06 13:35:31,23.4318,24.4434,12.9856,40.2669,40.481,24.723,24.4598,1903.9,318.517,1685.07,8.932131721400058,24.444444444444446,24.849814814814817
2024-06-06 13:35:32,23.4143,24.4467,12.9712,40.2889,40.4777,24.7276,24.45,1899.96,315.562,1685.17,8.930010951740913,24.444444444444446,24.849629629629632
2024-06-06 13:35:33,23.4156,24.4369,12.966,40.3284,40.4745,24.7278,24.4533,1900.29,318.845,1683.99,8.929312255365723,24.444444444444446,24.849444444444448
2024-06-06 13:35:34,23.4176,24.4467,12.9769,40.3625,40.4942,24.7249,24.45,1902.58,313.593,1680.44,8.902899347071655,24.444444444444446,24.84925925925926
2024-06-06 13:35:35,23.4208,24.4369,12.977,40.4072,40.4876,24.7229,24.45,1905.87,317.204,1683.79,8.923296177667762,24.444444444444446,24.849074074074075
2024-06-06 13:35:36,23.4288,24.4434,12.9699,40.4551,40.4777,24.7311,24.4467,1909.8,304.402,1683.79,8.93619778170871,24.444444444444446,24.84888888888889
2024-06-06 13:35:37,23.429,24.4369,12.9863,40.4896,40.4777,24.7428,24.4533,1914.07,303.418,1680.74,8.906194460643478,24.444444444444446,24.848703703703706
2024-06-06 13:35:38,23.4211,24.45,12.975,40.5324,40.4745,24.7246,24.4566,1916.04,305.059,1684.87,8.930986075876605,24.444444444444446,24.84851851851852
2024-06-06 13:35:39,23.4351,24.4369,12.9697,40.5547,40.481,24.7317,24.4566,1918.67,321.799,1685.27,8.949610978836612,24.444444444444446,24.848333333333336
2024-06-06 13:35:40,23.4258,24.4533,12.968,40.6014,40.481,24.7353,24.4533,1913.42,324.097,1685.96,8.946773326398178,24.444444444444446,24.84814814814815
2024-06-06 13:35:41,23.4303,24.4401,12.9672,40.6539,40.4777,24.7332,24.4631,1910.46,302.105,1685.66,8.949714742826592,24.444444444444446,24.847962962962963
2024-06-06 13:35:42,23.4242,24.4434,12.9663,40.6657,40.4843,24.7447,24.45,1912.1,308.669,1685.46,8.944205535027837,24.444444444444446,24.84777777777778
2024-06-06 13:35:43,23.4238,24.4237,12.9643,40.7354,40.4843,24.7326,24.4533,1914.4,294.555,1685.86,8.947696947084005,24.444444444444446,24.847592592592594
2024-06-06 13:35:44,23.4207,24.4467,12.9689,40.743,40.481,24.7328,24.4401,1916.37,313.265,1685.56,8.939518818517868,24.444444444444446,24.84740740740741
2024-06-06 13:35:45,23.4171,24.4467,12.9636,40.7612,40.4843,24.7396,24.4566,1908.49,310.639,1690.39,8.966593349106326,24.444444444444446,24.847222222222225
2024-06-06 13:35:46,23.4291,24.4401,12.9664,40.7851,40.4777,24.7379,24.45,1919.98,312.937,1686.74,8.955106449405127,24.444444444444446,24.84703703703704
2024-06-06 13:35:47,23.429,24.4631,12.9684,40.8257,40.4843,24.7419,24.4467,1923.26,314.906,1685.76,8.948107148938414,24.444444444444446,24.846851851851852
2024-06-06 13:35:48,23.4221,24.4434,12.9691,40.809,40.4843,24.729,24.45,1907.84,306.372,1685.17,8.938476551842635,24.444444444444446,24.846666666666668
2024-06-06 13:35:49,23.4249,24.4533,12.9684,40.834,40.481,24.7342,24.4566,1922.93,309.326,1682.31,8.926294353031182,24.444444444444446,24.846481481481483
2024-06-06 13:35:50,23.4219,24.4434,12.9598,40.8244,40.4843,24.7352,24.4533,1914.4,311.624,1684.18,8.941002334852218,24.444444444444446,24.8462962962963
2024-06-06 13:35:51,23.429,24.4369,12.9654,40.7891,40.481,24.7232,24.4533,1917.03,320.814,1683.5,8.938673735290392,24.444444444444446,24.846111111111114
2024-06-06 13:35:52,23.4285,24.4434,12.9691,40.7649,40.4876,24.7261,24.4533,1921.29,310.639,1682.51,8.929831455890465,24.444444444444446,24.84592592592593
2024-06-06 13:35:53,23.4263,24.4467,12.9645,40.7271,40.4843,24.7198,24.4598,1912.1,296.525,1683.1,8.935012594964482,24.444444444444446,24.84574074074074
2024-06-06 13:35:54,23.4292,24.4369,12.9614,40.6755,40.481,24.7311,24.45,1909.8,331.318,1684.68,8.94852945916263,24.444444444444446,24.845555555555556
2024-06-06 13:35:55,23.4167,24.4336,12.9756,40.6538,40.481,24.7314,24.45,1912.43,318.188,1682.81,8.915797071278734,24.444444444444446,24.84537037037037
2024-06-06 13:35:56,23.4219,24.4434,12.9699,40.599,40.481,24.7194,24.4566,1913.09,330.005,1679.16,8.905746256105612,24.444444444444446,24.845185185185187
2024-06-06 13:35:57,23.4355,24.4369,12.9743,40.5431,40.481,24.7342,24.4467,1916.7,294.227,1680.64,8.921441593738418,24.444444444444446,24.845000000000002
2024-06-06 13:35:58,23.4244,24.4434,12.9759,40.4978,40.481,24.7286,24.4598,1922.61,300.464,1679.95,8.90695255409861,24.444444444444446,24.844814814814818
2024-06-06 13:35:59,23.417,24.3285,12.9723,40.4591,40.4843,24.7397,24.3187,1908.82,322.127,1679.36,8.900586204938445,24.444444444444446,24.844629629629633
2024-06-06 13:36:00,23.4245,24.3154,12.9631,40.4142,40.4876,24.7398,24.3285,1911.77,304.731,1679.46,8.91534817206488,24.444444444444446,24.844444444444445
2024-06-06 13:36:01,23.4134,24.3285,12.9551,40.3638,40.481,24.7275,24.3285,1911.77,312.608,1678.87,8.909575245676308,24.444444444444446,24.84425925925926
2024-06-06 13:36:02,23.4185,24.3252,12.9626,40.3294,40.4777,24.7326,24.3351,1911.12,319.173,1679.56,8.91119156386264,24.444444444444446,24.844074074074076
2024-06-06 13:36:03,23.4152,24.322,12.9576,40.274,40.481,24.7251,24.3351,1910.46,320.486,1680.34,8.916779509048403,24.444444444444446,24.84388888888889
2024-06-06 13:36:04,23.4295,24.3187,12.9738,40.2373,40.481,24.7327,24.3318,1908.16,302.761,1683.2,8.930333381361054,24.444444444444446,24.843703703703707
2024-06-06 13:36:05,23.4045,24.3252,12.9574,40.2306,40.4876,24.7386,24.3416,1913.74,306.044,1681.92,8.916202480427021,24.444444444444446,24.843518518518522
2024-06-06 13:36:06,23.4211,24.3187,12.962,40.2158,40.4745,24.7328,24.3318,1907.84,319.829,1682.12,8.927505482802632,24.444444444444446,24.843333333333334
2024-06-06 13:36:07,23.4054,24.3187,12.9325,40.197,40.4909,24.7203,24.3351,1914.07,310.311,1684.09,8.949753822790644,24.444444444444446,24.84314814814815
2024-06-06 13:36:08,23.405,24.3318,12.9514,40.1694,40.4843,24.7199,24.3318,1902.58,320.158,1685.96,8.94318017602517,24.444444444444446,24.842962962962964
2024-06-06 13:36:09,23.4183,24.3187,12.9528,40.1557,40.481,24.7355,24.3351,1911.45,301.777,1686.25,8.954900825821781,24.444444444444446,24.84277777777778
2024-06-06 13:36:10,23.4089,24.3252,12.9504,40.1512,40.481,24.7301,24.3384,1916.37,326.066,1686.45,8.949972609697323,24.444444444444446,24.842592592592595
2024-06-06 13:36:11,23.4142,24.322,12.9544,40.1772,40.4843,24.7231,24.3351,1914.4,304.074,1686.65,8.952146628376369,24.444444444444446,24.84240740740741
2024-06-06 13:36:12,23.4045,24.3187,12.9678,40.1598,40.481,24.7137,24.3318,1911.12,306.7,1688.22,8.940690819611689,24.444444444444446,24.842222222222226
2024-06-06 13:36:13,23.3954,24.3285,12.9449,40.1841,40.4843,24.7184,24.3351,1904.55,313.265,1688.42,8.95357329697491,24.444444444444446,24.842037037037038
2024-06-06 13:36:14,23.4142,24.3482,12.9519,40.195,40.4909,24.7125,24.3318,1917.03,324.097,1687.53,8.9589581313863,24.444444444444446,24.841851851851853
2024-06-06 13:36:15,23.4165,24.3515,12.9465,40.2268,40.4843,24.7048,24.3384,1911.45,295.868,1688.62,8.971342687433916,24.444444444444446,24.84166666666667
2024-06-06 13:36:16,23.4073,24.3088,12.9509,40.2522,40.4843,24.7173,24.3351,1904.22,333.944,1686.45,8.948175512362104,24.444444444444446,24.841481481481484
2024-06-06 13:36:17,23.4164,24.3252,12.9525,40.2585,40.4777,24.7061,24.3351,1911.12,310.639,1681.53,8.928469846818375,24.444444444444446,24.8412962962963
2024-06-06 13:36:18,23.4164,24.3187,12.948,40.3025,40.4843,24.7182,24.3416,1901.6,334.928,1682.31,8.936452905395834,24.444444444444446,24.841111111111115
2024-06-06 13:36:19,23.4221,24.322,12.9426,40.3474,40.4876,24.6955,24.3318,1913.42,312.28,1680.93,8.938590178810749,24.444444444444446,24.840925925925927
2024-06-06 13:36:20,23.4145,24.3285,12.9395,40.3619,40.4712,24.6888,24.3285,1908.49,316.547,1680.34,8.931615796863722,24.444444444444446,24.840740740740742
2024-06-06 13:36:21,23.4155,24.3252,12.9305,40.3874,40.4876,24.7036,24.3285,1910.13,323.44,1680.34,8.94014239905644,24.444444444444446,24.840555555555557
2024-06-06 13:36:22,23.3974,24.3187,12.9331,40.425,40.4909,24.6996,24.3384,1917.35,302.105,1680.64,8.924085312330986,24.444444444444446,24.840370370370373
2024-06-06 13:36:23,23.4151,24.322,12.946,40.4678,40.4843,24.6909,24.3384,1913.42,312.28,1680.54,8.927647575248159,24.444444444444446,24.840185185185188
2024-06-06 13:36:24,23.4105,24.3285,12.9399,40.511,40.4777,24.6919,24.3351,1904.55,305.059,1679.75,8.9247293454701,24.444444444444446,24.840000000000003
2024-06-06 13:36:25,23.4039,24.322,12.9423,40.5505,40.481,24.6926,24.3384,1907.84,298.166,1676.41,8.899327498742274,24.444444444444446,24.839814814814815
2024-06-06 13:36:26,23.4025,24.3154,12.934,40.5862,40.4843,24.6783,24.3384,1908.49,324.425,1678.37,8.915608739494838,24.444444444444446,24.83962962962963
2024-06-06 13:36:27,23.4091,24.3187,12.9499,40.6505,40.4909,24.671,24.322,1906.85,321.142,1677.78,8.904556962704897,24.444444444444446,24.839444444444446
2024-06-06 13:36:28,23.4095,24.3252,12.9389,40.6873,40.4843,24.6837,24.3285,1917.35,301.12,1677.39,8.91219035975478,24.444444444444446,24.83925925925926
2024-06-06 13:36:29,23.3986,24.3318,12.9416,40.7512,40.4843,24.6781,24.3318,1920.64,315.891,1677.59,8.901675784680585,24.444444444444446,24.839074074074077
2024-06-06 13:36:30,23.409,24.3285,12.9379,40.7681,40.4876,24.6842,24.3252,1915.06,325.081,1674.34,8.89641012246678,24.444444444444446,24.838888888888892
2024-06-06 13:36:31,23.4073,24.3154,12.9354,40.8102,40.481,24.6934,24.3285,1906.85,300.135,1678.18,8.917494765504458,24.444444444444446,24.838703703703708
2024-06-06 13:36:32,23.4023,24.2891,12.9442,40.8325,40.481,24.6808,24.3416,1914.4,310.639,1681.33,8.922459557917803,24.444444444444446,24.83851851851852
2024-06-06 13:36:33,23.411,24.3285,12.9545,40.826,40.481,24.685,24.3318,1910.46,314.906,1678.37,8.905388812583254,24.444444444444446,24.838333333333335
2024-06-06 13:36:34,23.3891,24.3285,12.9309,40.8286,40.4876,24.6746,24.3351,1912.76,320.486,1678.37,8.906836635562383,24.444444444444446,24.83814814814815
2024-06-06 13:36:35,23.4047,24.3121,12.9406,40.8446,40.4843,24.6706,24.3416,1906.52,295.868,1678.37,8.911861432960583,24.444444444444446,24.837962962962965
2024-06-06 13:36:36,23.3983,24.3351,12.9434,40.8366,40.4876,24.6781,24.3384,1914.07,321.799,1676.9,8.896227566286994,24.444444444444446,24.83777777777778
2024-06-06 13:36:37,23.3925,24.3285,12.9281,40.8127,40.4843,24.6702,24.3384,1926.22,300.135,1674.93,8.893850588048652,24.444444444444446,24.837592592592596
2024-06-06 13:36:38,23.4056,24.3187,12.9309,40.7677,40.4843,24.663,24.3351,1913.09,319.173,1670.89,8.88113126414387,24.444444444444446,24.837407407407408
2024-06-06 13:36:39,23.3942,24.3318,12.9418,40.7385,40.481,24.6698,24.3351,1913.42,304.074,1676.31,8.890970982052247,24.444444444444446,24.837222222222223
2024-06-06 13:36:40,23.3978,24.3285,12.9407,40.6927,40.4777,24.6728,24.3351,1922.93,325.738,1674.63,8.886054324747517,24.444444444444446,24.83703703703704
2024-06-06 13:36:41,23.4004,24.3318,12.9437,40.6432,40.4843,24.6766,24.3285,1912.1,314.906,1675.72,8.891498042716496,24.444444444444446,24.836851851851854
2024-06-06 13:36:42,23.3981,24.322,12.9362,40.5887,40.4876,24.663,24.3318,1906.52,318.517,1676.8,8.901653097344445,24.444444444444446,24.83666666666667
2024-06-06 13:36:43,23.3932,24.322,12.941,40.5602,40.4843,24.6548,24.3351,1916.37,321.142,1677.39,8.896528955191583,24.444444444444446,24.836481481481485
2024-06-06 13:36:44,23.3976,24.3187,12.9258,40.4886,40.481,24.6677,24.3384,1915.71,303.418,1677.78,8.91528411370402,24.444444444444446,24.8362962962963
2024-06-06 13:36:45,23.3857,24.3285,12.9267,40.4484,40.4843,24.6545,24.3285,1907.51,311.624,1680.05,8.916434132793784,24.444444444444446,24.836111111111112
2024-06-06 13:36:46,23.3983,24.3252,12.9418,40.4058,40.481,24.6567,24.3416,1904.88,305.715,1678.37,8.905388812583249,24.444444444444446,24.835925925925928
2024-06-06 13:36:47,23.3888,24.322,12.9299,40.3459,40.4843,24.6607,24.3351,1900.61,327.707,1676.21,8.895969262008894,24.444444444444446,24.835740740740743
2024-06-06 13:36:48,23.3899,24.3318,12.935,40.3212,40.4843,24.6596,24.3285,1910.46,315.234,1680.54,8.915538359024364,24.444444444444446,24.83555555555556
2024-06-06 13:36:49,23.3833,24.3154,12.9334,40.288,40.4843,24.6593,24.3285,1907.84,320.486,1683.79,8.92850808393595,24.444444444444446,24.835370370370374
2024-06-06 13:36:50,23.3766,24.3088,12.9259,40.2544,40.4876,24.6656,24.3384,1905.21,304.074,1684.48,8.932850704445158,24.444444444444446,24.83518518518519
2024-06-06 13:36:51,23.39,24.3088,12.9288,40.2264,40.4843,24.6584,24.3384,1904.88,324.425,1683.1,8.934500158523612,24.444444444444446,24.835
2024-06-06 13:36:52,23.3923,24.3482,12.9319,40.208,40.4876,24.6667,24.3351,1901.93,316.547,1683.2,8.934347705308026,24.444444444444446,24.834814814814816
2024-06-06 13:36:53,23.3878,24.3318,12.9369,40.1918,40.4876,24.646,24.3351,1905.87,330.661,1683.0,8.9251730196448,24.444444444444446,24.83462962962963
2024-06-06 13:36:54,23.3972,24.3285,12.931,40.1875,40.4777,24.6566,24.3351,1911.45,308.998,1683.4,8.9403637312478,24.444444444444446,24.834444444444447
2024-06-06 13:36:55,23.3942,24.3318,12.9266,40.1576,40.4876,24.6606,24.3285,1910.13,324.097,1680.54,8.926368432689308,24.444444444444446,24.834259259259262
2024-06-06 13:36:56,23.396,24.3285,12.9302,40.1445,40.4876,24.6384,24.3416,1907.18,318.188,1685.27,8.949953043582495,24.444444444444446,24.834074074074078
2024-06-06 13:36:57,23.3954,24.3252,12.9275,40.1525,40.4843,24.6594,24.3318,1906.85,315.234,1686.25,8.956954407779834,24.444444444444446,24.83388888888889
2024-06-06 13:36:58,23.3889,24.3252,12.9211,40.1828,40.481,24.6541,24.3351,1908.49,312.608,1687.34,8.962658604377966,24.444444444444446,24.833703703703705
2024-06-06 13:36:59,23.3888,24.3252,12.9285,40.1946,40.4843,24.655,24.3351,1913.42,312.608,1687.63,8.95777630435695,24.444444444444446,24.83351851851852
2024-06-06 13:37:00,23.3807,24.3252,12.9204,40.1925,40.4876,24.6502,24.3416,1902.26,308.998,1687.83,8.95883788495274,24.444444444444446,24.833333333333336
2024-06-06 13:37:01,23.3874,24.3187,12.9209,40.2232,40.4777,24.6474,24.3449,1909.48,309.654,1687.24,8.961014423544798,24.444444444444446,24.832592592592594
2024-06-06 13:37:02,23.3801,24.3187,12.9161,40.2718,40.481,24.637,24.3285,1912.43,337.226,1688.62,8.966201516839392,24.444444444444446,24.831851851851855
2024-06-06 13:37:03,23.3765,24.3252,12.9234,40.2934,40.481,24.6422,24.3252,1903.9,325.081,1690.29,8.965719820191325,24.444444444444446,24.831111111111113
2024-06-06 13:37:04,23.3805,24.3318,12.9331,40.3288,40.4876,24.6403,24.322,1914.07,306.372,1691.18,8.96554908568164,24.444444444444446,24.83037037037037
2024-06-06 13:37:05,23.3864,24.3285,12.9333,40.3844,40.4876,24.6416,24.3318,1905.21,316.219,1690.49,8.966780670083383,24.444444444444446,24.829629629629633
2024-06-06 13:37:06,23.396,24.3121,12.9225,40.4057,40.4843,24.6398,24.3351,1911.12,328.364,1690.59,8.984811467774199,24.444444444444446,24.82888888888889
2024-06-06 13:37:07,23.372,24.3088,12.9214,40.4468,40.4876,24.6352,24.3351,1906.85,329.02,1691.18,8.968295200224425,24.444444444444446,24.828148148148152
2024-06-06 13:37:08,23.3763,24.3088,12.9178,40.473,40.4777,24.635,24.3384,1910.13,308.013,1689.9,8.968281723814822,24.444444444444446,24.82740740740741
2024-06-06 13:37:09,23.3645,24.3252,12.9215,40.5066,40.481,24.6457,24.3318,1907.84,308.013,1685.76,8.933051924016187,24.444444444444446,24.826666666666668
2024-06-06 13:37:10,23.3805,24.322,12.9224,40.5396,40.4777,24.6424,24.3285,1906.85,336.898,1687.04,8.952761309552344,24.444444444444446,24.82592592592593
2024-06-06 13:37:11,23.3746,24.3187,12.9246,40.5691,40.4843,24.6317,24.3318,1909.48,304.731,1687.04,8.945827223379197,24.444444444444446,24.825185185185187
2024-06-06 13:37:12,23.3946,24.322,12.9309,40.5982,40.4843,24.6446,24.3351,1905.87,310.639,1686.06,8.952351809985434,24.444444444444446,24.824444444444445
2024-06-06 13:37:13,23.3815,24.3285,12.9213,40.6193,40.4843,24.6332,24.3318,1902.58,308.998,1685.17,8.944633351916606,24.444444444444446,24.823703703703707
2024-06-06 13:37:14,23.3799,24.3351,12.9183,40.6311,40.4843,24.6361,24.3384,1912.76,305.387,1683.59,8.937442978512125,24.444444444444446,24.822962962962965
2024-06-06 13:37:15,23.3854,24.3187,12.9368,40.6803,40.4843,24.639,24.3351,1906.85,326.066,1682.71,8.921671226521251,24.444444444444446,24.822222222222223
2024-06-06 13:37:16,23.3824,24.3154,12.9088,40.6675,40.4843,24.6525,24.3384,1912.1,307.028,1682.41,8.94142340186522,24.444444444444446,24.821481481481484
2024-06-06 13:37:17,23.392,24.2103,12.9144,40.6845,40.481,24.6474,24.2235,1913.09,301.12,1682.41,8.944838244288784,24.444444444444446,24.820740740740742
2024-06-06 13:37:18,23.379,24.207,12.9292,40.6986,40.4843,24.6425,24.2235,1914.07,308.669,1681.53,8.916438823505837,24.444444444444446,24.820000000000004
2024-06-06 13:37:19,23.3897,24.2136,12.9278,40.6855,40.4843,24.6367,24.2169,1916.37,309.654,1680.84,8.923100305427266,24.444444444444446,24.819259259259262
2024-06-06 13:37:20,23.376,24.1972,12.9219,40.6756,40.4876,24.6457,24.2202,1907.84,313.265,1680.44,8.914325673970302,24.444444444444446,24.81851851851852
2024-06-06 13:37:21,23.366,24.2038,12.9228,40.6719,40.481,24.6504,24.2267,1919.65,318.188,1681.23,8.909217512917056,24.444444444444446,24.81777777777778
2024-06-06 13:37:22,23.3662,24.2169,12.9161,40.6574,40.4777,24.6541,24.2235,1916.37,310.639,1681.92,8.918762866317968,24.444444444444446,24.81703703703704
2024-06-06 13:37:23,23.3719,24.1873,12.925,40.6223,40.4777,24.6479,24.2235,1911.77,308.013,1682.61,8.919689549362863,24.444444444444446,24.816296296296297
2024-06-06 13:37:24,23.3688,24.2038,12.9137,40.6072,40.481,24.6414,24.2202,1918.01,314.906,1683.99,8.934012073292195,24.444444444444446,24.81555555555556
2024-06-06 13:37:25,23.3708,24.2038,12.9134,40.581,40.481,24.6439,24.2235,1916.04,315.891,1685.46,8.943777905889341,24.444444444444446,24.814814814814817
2024-06-06 13:37:26,23.3624,24.207,12.9144,40.5569,40.4942,24.6403,24.2136,1924.9,317.204,1685.56,8.936268644240673,24.444444444444446,24.814074074074075
2024-06-06 13:37:27,23.3637,24.2136,12.9181,40.5129,40.4843,24.6429,24.2235,1914.07,315.234,1684.97,8.931088640802058,24.444444444444446,24.813333333333336
2024-06-06 13:37:28,23.3684,24.2103,12.9135,40.4742,40.4777,24.6394,24.2136,1920.96,337.554,1684.68,8.9375017331817,24.444444444444446,24.812592592592594
2024-06-06 13:37:29,23.3749,24.207,12.9272,40.4208,40.4876,24.6225,24.2235,1925.23,301.448,1684.09,8.928218832832338,24.444444444444446,24.811851851851856
2024-06-06 13:37:30,23.3579,24.2005,12.9045,40.3969,40.481,24.6308,24.2202,1909.8,315.891,1684.28,8.934097678786893,24.444444444444446,24.811111111111114
2024-06-06 13:37:31,23.3646,24.2005,12.9113,40.3448,40.4876,24.6339,24.2202,1915.38,325.738,1685.17,8.938733085179047,24.444444444444446,24.81037037037037
2024-06-06 13:37:32,23.3649,24.2038,12.9151,40.3043,40.481,24.6268,24.2235,1911.12,310.311,1685.37,8.936800711240371,24.444444444444446,24.809629629629633
2024-06-06 13:37:33,23.378,24.2038,12.924,40.2588,40.4843,24.6172,24.2169,1913.74,305.715,1684.38,8.93514094510543,24.444444444444446,24.80888888888889
2024-06-06 13:37:34,23.3789,24.207,12.9165,40.2301,40.4843,24.6164,24.2103,1903.24,320.814,1684.38,8.942320511198696,24.444444444444446,24.80814814814815
2024-06-06 13:37:35,23.36,24.2005,12.9251,40.1894,40.4777,24.6168,24.2169,1909.8,314.906,1684.97,8.921940037710167,24.444444444444446,24.80740740740741
2024-06-06 13:37:36,23.36,24.253,12.9117,40.1622,40.4843,24.6208,24.2202,1902.58,316.875,1684.68,8.93185964081936,24.444444444444446,24.80666666666667
2024-06-06 13:37:37,23.3551,24.2169,12.9111,40.1198,40.481,24.6203,24.2202,1911.12,312.608,1684.68,8.92818373215905,24.444444444444446,24.805925925925926
2024-06-06 13:37:38,23.3617,24.2038,12.9144,40.1258,40.4876,24.6169,24.2169,1903.57,310.311,1684.97,8.932542157181135,24.444444444444446,24.805185185185188
2024-06-06 13:37:39,23.3647,24.2005,12.913,40.0868,40.4843,24.6111,24.2235,1896.35,341.821,1685.46,8.938902933710445,24.444444444444446,24.804444444444446
2024-06-06 13:37:40,23.3682,24.207,12.9115,40.0628,40.4909,24.6087,24.2169,1894.05,306.044,1685.17,8.941640462991764,24.444444444444446,24.803703703703707
2024-06-06 13:37:41,23.3623,24.2038,12.9064,40.0739,40.4843,24.6088,24.2202,1912.1,313.593,1686.06,8.945678420637694,24.444444444444446,24.802962962962965
2024-06-06 13:37:42,23.3629,24.2103,12.921,40.0534,40.4909,24.6014,24.2169,1899.96,304.402,1686.84,8.937833423964252,24.444444444444446,24.802222222222223
2024-06-06 13:37:43,23.364,24.2103,12.9144,40.063,40.4777,24.5906,24.2235,1901.6,309.982,1687.14,8.946015046715079,24.444444444444446,24.801481481481485
2024-06-06 13:37:44,23.3464,24.2038,12.9039,40.0872,40.4909,24.5989,24.2202,1911.77,322.127,1687.73,8.943062993980401,24.444444444444446,24.800740740740743
2024-06-06 13:37:45,23.3441,24.2136,12.9189,40.0923,40.481,24.596,24.2235,1901.6,323.768,1687.34,8.92618396247169,24.444444444444446,24.8
2024-06-06 13:37:46,23.3433,24.2136,12.9066,40.0981,40.4843,24.5933,24.2235,1898.97,305.387,1686.55,8.931846620592157,24.444444444444446,24.799259259259262
2024-06-06 13:37:47,23.3447,24.2136,12.9066,40.1332,40.4843,24.5878,24.2202,1903.9,308.669,1685.96,8.929919740124774,24.444444444444446,24.79851851851852
2024-06-06 13:37:48,23.3542,24.2005,12.9137,40.1641,40.4843,24.5869,24.2169,1906.85,320.814,1685.07,8.927257877245053,24.444444444444446,24.797777777777778
2024-06-06 13:37:49,23.3429,24.2136,12.9026,40.1897,40.481,24.5777,24.2235,1903.57,317.204,1684.78,8.925550516417813,24.444444444444446,24.79703703703704
2024-06-06 13:37:50,23.3448,24.2038,12.9105,40.215,40.481,24.5849,24.2103,1910.46,300.464,1687.14,8.9329165520153,24.444444444444446,24.796296296296298
2024-06-06 13:37:51,23.3518,24.207,12.9113,40.2476,40.481,24.5769,24.2103,1914.07,319.173,1684.68,8.925191713482048,24.444444444444446,24.79555555555556
2024-06-06 13:37:52,23.3536,24.2202,12.9198,40.3044,40.4843,24.5715,24.2202,1908.49,298.822,1685.76,8.925182147352306,24.444444444444446,24.794814814814817
2024-06-06 13:37:53,23.3434,24.2005,12.9125,40.3497,40.4843,24.5743,24.2202,1917.03,314.906,1684.18,8.914338541460125,24.444444444444446,24.794074074074075
2024-06-06 13:37:54,23.3562,24.2005,12.9165,40.3956,40.481,24.5664,24.2202,1915.06,325.41,1685.07,8.926573828942603,24.444444444444446,24.793333333333337
2024-06-06 13:37:55,23.3462,24.2005,12.9044,40.4463,40.4777,24.5699,24.2235,1912.1,310.311,1683.69,8.921057504393922,24.444444444444446,24.792592592592595
2024-06-06 13:37:56,23.348,24.207,12.9119,40.5084,40.481,24.5735,24.2169,1918.01,308.013,1682.51,8.909938816453952,24.444444444444446,24.791851851851852
2024-06-06 13:37:57,23.3582,24.2103,12.8969,40.5916,40.4843,24.5716,24.2202,1914.73,305.387,1681.13,8.924127996085268,24.444444444444446,24.791111111111114
2024-06-06 13:37:58,23.346,24.2038,12.8995,40.608,40.4777,24.5657,24.2136,1912.1,320.814,1680.15,8.906307809538223,24.444444444444446,24.790370370370372
2024-06-06 13:37:59,23.3526,24.2136,12.8957,40.6604,40.4843,24.5622,24.2169,1919.32,320.486,1679.16,8.90992135720157,24.444444444444446,24.78962962962963
2024-06-06 13:38:00,23.362,24.2136,12.9053,40.7313,40.481,24.5579,24.2202,1910.46,320.486,1680.05,8.914473352747374,24.444444444444446,24.78888888888889
2024-06-06 13:38:01,23.3678,24.2136,12.9164,40.7774,40.4843,24.5644,24.2169,1918.67,305.715,1680.74,8.913614370418491,24.444444444444446,24.78814814814815
2024-06-06 13:38:02,23.357,24.2005,12.9077,40.8117,40.4843,24.5692,24.2169,1911.45,343.462,1680.93,8.91283079874489,24.444444444444446,24.78740740740741
2024-06-06 13:38:03,23.3605,24.207,12.9125,40.8503,40.481,24.5654,24.2169,1922.28,296.853,1681.72,8.91591026388407,24.444444444444446,24.78666666666667
2024-06-06 13:38:04,23.366,24.2038,12.9087,40.8673,40.4876,24.5673,24.2202,1916.04,308.669,1679.36,8.911323457916719,24.444444444444446,24.785925925925927
2024-06-06 13:38:05,23.3485,24.2038,12.9119,40.8977,40.481,24.562,24.23,1920.31,324.753,1679.26,8.893154097485372,24.444444444444446,24.78518518518519
2024-06-06 13:38:06,23.3583,24.207,12.9149,40.9267,40.481,24.5705,24.2136,1911.45,309.654,1682.71,8.917231139774914,24.444444444444446,24.784444444444446
2024-06-06 13:38:07,23.3441,24.1972,12.9156,40.9307,40.481,24.5705,24.2103,1926.87,306.7,1679.56,8.887839518715898,24.444444444444446,24.783703703703704
2024-06-06 13:38:08,23.3373,24.1939,12.9199,40.9486,40.4843,24.569,24.2136,1911.77,315.891,1679.95,8.880440975935961,24.444444444444446,24.782962962962966
2024-06-06 13:38:09,23.3549,24.207,12.9208,40.9452,40.481,24.5545,24.2136,1926.87,309.654,1680.64,8.898330376364667,24.444444444444446,24.782222222222224
2024-06-06 13:38:10,23.3471,24.1841,12.9196,40.9329,40.481,24.5662,24.2202,1918.01,330.333,1681.82,8.898945500022355,24.444444444444446,24.78148148148148
2024-06-06 13:38:11,23.3468,24.2038,12.9167,40.9332,40.4777,24.5774,24.2169,1910.13,309.654,1682.51,8.904816248358713,24.444444444444446,24.780740740740743
2024-06-06 13:38:12,23.3496,24.1906,12.9071,40.9071,40.4843,24.5629,24.2169,1920.31,318.517,1682.71,8.916462663222644,24.444444444444446,24.78
2024-06-06 13:38:13,23.3484,24.2103,12.9139,40.8749,40.4712,24.5671,24.2202,1912.43,297.181,1682.41,8.908043317174856,24.444444444444446,24.779259259259263
2024-06-06 13:38:14,23.3428,24.207,12.9129,40.8335,40.4777,24.5714,24.2202,1905.54,322.784,1683.1,8.907768057525477,24.444444444444446,24.77851851851852
2024-06-06 13:38:15,23.3383,24.2005,12.9072,40.7571,40.4942,24.5542,24.2267,1908.82,302.761,1683.99,8.913503776885749,24.444444444444446,24.77777777777778
2024-06-06 13:38:16,23.3449,24.2038,12.9092,40.7003,40.4876,24.5581,24.2202,1912.43,327.707,1683.2,8.913251151799457,24.444444444444446,24.77703703703704
2024-06-06 13:38:17,23.3522,24.2136,12.9058,40.6252,40.4777,24.5669,24.2235,1911.45,324.753,1682.51,8.918732558350783,24.444444444444446,24.776296296296298
2024-06-06 13:38:18,23.3413,24.2038,12.9105,40.5848,40.4777,24.5582,24.2169,1908.16,301.777,1682.61,8.905943174673265,24.444444444444446,24.775555555555556
2024-06-06 13:38:19,23.3378,24.2136,12.9087,40.5382,40.4843,24.5498,24.2136,1911.77,311.952,1683.59,8.909677923759345,24.444444444444446,24.774814814814818
2024-06-06 13:38:20,23.3494,24.1972,12.9197,40.488,40.4843,24.5638,24.2235,1916.37,323.112,1683.69,8.910719746938016,24.444444444444446,24.774074074074075
2024-06-06 13:38:21,23.3422,24.2136,12.9127,40.421,40.481,24.542,24.2169,1911.12,322.784,1682.61,8.904833218952978,24.444444444444446,24.773333333333333
2024-06-06 13:38:22,23.3451,24.207,12.9183,40.3773,40.4843,24.5503,24.2267,1911.45,313.265,1681.33,8.895755569223605,24.444444444444446,24.772592592592595
2024-06-06 13:38:23,23.346,24.2103,12.9077,40.3506,40.481,24.5514,24.2202,1900.94,303.418,1679.36,8.895132362155827,24.444444444444446,24.771851851851853
2024-06-06 13:38:24,23.3423,24.2103,12.9018,40.2766,40.4876,24.5651,24.2136,1910.46,289.632,1677.98,8.889696079604802,24.444444444444446,24.771111111111114
2024-06-06 13:38:25,23.3554,24.1972,12.9131,40.2488,40.4843,24.5535,24.2169,1913.42,313.265,1677.19,8.887042684769495,24.444444444444446,24.770370370370372
2024-06-06 13:38:26,23.3466,24.2103,12.9149,40.2212,40.4777,24.5547,24.2202,1899.96,339.195,1677.09,8.87749209059902,24.444444444444446,24.76962962962963
2024-06-06 13:38:27,23.3491,24.2038,12.9139,40.2025,40.4843,24.5733,24.2136,1912.1,327.707,1676.9,8.879464547697069,24.444444444444446,24.768888888888892
2024-06-06 13:38:28,23.3413,24.2267,12.9127,40.1689,40.4876,24.5516,24.2169,1893.72,325.41,1676.6,8.8722609658077,24.444444444444446,24.76814814814815
2024-06-06 13:38:29,23.3428,24.1906,12.9052,40.1795,40.4843,24.5462,24.2235,1904.55,312.28,1677.49,8.884631609560635,24.444444444444446,24.767407407407408
2024-06-06 13:38:30,23.3414,24.2005,12.9058,40.1823,40.481,24.559,24.2169,1908.49,306.044,1677.98,8.885523912487317,24.444444444444446,24.76666666666667
2024-06-06 13:38:31,23.344,24.2103,12.9055,40.1689,40.481,24.5586,24.2169,1908.82,306.7,1678.97,8.893237026777637,24.444444444444446,24.765925925925927
2024-06-06 13:38:32,23.3383,24.207,12.9003,40.1792,40.4777,24.5492,24.2202,1903.24,314.578,1680.25,8.899590675900923,24.444444444444446,24.765185185185185
2024-06-06 13:38:33,23.3497,24.2136,12.9089,40.1811,40.4843,24.5564,24.2169,1903.9,315.562,1680.84,8.905103821380916,24.444444444444446,24.764444444444447
2024-06-06 13:38:34,23.3207,24.2136,12.9093,40.1843,40.481,24.539,24.2202,1904.22,306.7,1682.71,8.889907529028132,24.444444444444446,24.763703703703705
2024-06-06 13:38:35,23.3474,24.0921,12.9171,40.2085,40.481,24.5377,24.1086,1902.58,312.937,1684.28,8.914355044201024,24.444444444444446,24.762962962962966
2024-06-06 13:38:36,23.34,24.1053,12.9161,40.2232,40.481,24.5398,24.0987,1906.85,310.311,1682.31,8.898465041511184,24.444444444444446,24.762222222222224
2024-06-06 13:38:37,23.3344,24.102,12.9097,40.2623,40.4843,24.5437,24.1086,1907.84,313.921,1686.15,8.919460948699056,24.444444444444446,24.761481481481482
2024-06-06 13:38:38,23.3411,24.0987,12.9083,40.3048,40.481,24.5445,24.102,1908.82,321.799,1683.99,8.914956447881211,24.444444444444446,24.760740740740744
2024-06-06 13:38:39,23.3485,24.1086,12.9105,40.3422,40.4876,24.535,24.1086,1906.52,306.044,1683.0,8.914156290755104,24.444444444444446,24.76
2024-06-06 13:38:40,23.3365,24.102,12.9088,40.3869,40.481,24.5403,24.1086,1906.85,322.455,1681.53,8.89758168767553,24.444444444444446,24.75925925925926
2024-06-06 13:38:41,23.3409,24.0856,12.9044,40.4169,40.4843,24.5358,24.1086,1906.85,314.906,1679.36,8.893598468873222,24.444444444444446,24.75851851851852
2024-06-06 13:38:42,23.3467,24.1184,12.9122,40.4772,40.481,24.5444,24.1053,1906.52,301.777,1678.47,8.88718176103237,24.444444444444446,24.75777777777778
2024-06-06 13:38:43,23.3393,24.102,12.9114,40.5121,40.481,24.5255,24.1053,1912.43,305.715,1673.94,8.857590142808798,24.444444444444446,24.757037037037037
2024-06-06 13:38:44,23.3493,24.0954,12.9038,40.5416,40.4843,24.5347,24.1053,1912.43,321.799,1676.9,8.888228968584189,24.444444444444446,24.7562962962963
2024-06-06 13:38:45,23.3524,24.102,12.9138,40.5558,40.4909,24.5373,24.1053,1916.7,295.54,1676.5,8.880238900832643,24.444444444444446,24.755555555555556
2024-06-06 13:38:46,23.3461,24.0921,12.9046,40.6123,40.4777,24.5299,24.1086,1904.22,317.532,1676.21,8.881169439354599,24.444444444444446,24.754814814814818
2024-06-06 13:38:47,23.345,24.0954,12.9114,40.6233,40.4843,24.5351,24.102,1902.91,309.654,1677.69,8.882285624324227,24.444444444444446,24.754074074074076
2024-06-06 13:38:48,23.3464,24.0889,12.9065,40.665,40.4777,24.5277,24.1086,1910.79,321.799,1675.52,8.87615322569557,24.444444444444446,24.753333333333334
2024-06-06 13:38:49,23.3389,24.0954,12.9082,40.7148,40.481,24.5256,24.1118,1914.73,317.532,1675.91,8.870395477647389,24.444444444444446,24.752592592592595
2024-06-06 13:38:50,23.3363,24.0987,12.8935,40.7256,40.4843,24.5306,24.102,1913.74,316.875,1676.41,8.883334977810836,24.444444444444446,24.751851851851853
2024-06-06 13:38:51,23.3438,24.102,12.9092,40.7416,40.4843,24.517,24.1053,1909.15,301.777,1678.87,8.8893848769431,24.444444444444446,24.75111111111111
2024-06-06 13:38:52,23.3429,24.102,12.8972,40.7676,40.481,24.5238,24.1086,1922.61,328.692,1679.36,8.901438367873224,24.444444444444446,24.750370370370373
2024-06-06 13:38:53,23.356,24.102,12.905,40.8001,40.481,24.5227,24.1086,1918.34,309.982,1679.75,8.908023073129344,24.444444444444446,24.74962962962963
2024-06-06 13:38:54,23.3501,24.0889,12.9117,40.8034,40.4777,24.5136,24.0954,1918.34,320.158,1680.15,8.899402042701745,24.444444444444446,24.74888888888889
2024-06-06 13:38:55,23.3541,24.0921,12.9129,40.7988,40.481,24.5065,24.1086,1917.68,313.921,1679.36,8.897603634666702,24.444444444444446,24.74814814814815
2024-06-06 13:38:56,23.3491,24.0954,12.9062,40.8176,40.481,24.5077,24.1086,1919.98,310.311,1678.77,8.895925858206967,24.444444444444446,24.747407407407408
2024-06-06 13:38:57,23.3474,24.102,12.9023,40.8022,40.481,24.5156,24.0954,1914.4,311.295,1679.06,8.899337013113836,24.444444444444446,24.74666666666667
2024-06-06 13:38:58,23.3493,24.0823,12.9127,40.7833,40.4843,24.5055,24.102,1910.13,311.624,1679.26,8.89315409748536,24.444444444444446,24.745925925925928
2024-06-06 13:38:59,23.3467,24.1118,12.9094,40.7438,40.481,24.4952,24.102,1912.1,306.044,1678.37,8.889036929524712,24.444444444444446,24.745185185185186
2024-06-06 13:39:00,23.3429,24.0889,12.9156,40.7289,40.4876,24.5088,24.102,1919.65,314.25,1680.34,8.890943904404496,24.444444444444446,24.744444444444447
2024-06-06 13:39:01,23.341,24.0987,12.8967,40.6935,40.4777,24.4884,24.102,1910.13,309.326,1679.75,8.902312255543462,24.444444444444446,24.743703703703705
