TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 13:39:02,23.3388,24.1086,12.9107,40.6393,40.481,24.4965,24.1118,1907.84,315.891,1676.11,8.869242718418597,24.444444444444446,24.742962962962963
2024-06-06 13:39:03,23.3349,24.0757,12.9008,40.5697,40.4777,24.5039,24.1086,1922.93,335.913,1677.78,8.883187796825679,24.444444444444446,24.742222222222225
2024-06-06 13:39:04,23.3567,24.1118,12.9131,40.5156,40.481,24.4912,24.1053,1906.85,308.341,1677.98,8.892335613903619,24.444444444444446,24.741481481481483
2024-06-06 13:39:05,23.3432,24.0921,12.9173,40.4583,40.481,24.4956,24.1053,1920.31,315.562,1675.62,8.864779268942597,24.444444444444446,24.74074074074074
2024-06-06 13:39:06,23.3302,24.1053,12.9148,40.4049,40.4843,24.4891,24.1086,1917.03,309.982,1676.9,8.862616437642213,24.444444444444446,24.740000000000002
2024-06-06 13:39:07,23.3391,24.0987,12.9169,40.345,40.4843,24.483,24.1086,1906.85,334.928,1678.18,8.875172026570212,24.444444444444446,24.73925925925926
2024-06-06 13:39:08,23.3395,24.0954,12.9098,40.3091,40.4745,24.4958,24.1086,1912.1,301.12,1678.77,8.884681259357198,24.444444444444446,24.73851851851852
2024-06-06 13:39:09,23.3394,24.1053,12.9167,40.251,40.481,24.4815,24.1053,1907.18,341.493,1675.42,8.861000655812724,24.444444444444446,24.73777777777778
2024-06-06 13:39:10,23.3319,24.102,12.908,40.216,40.481,24.4892,24.1086,1903.57,292.586,1679.06,8.881274386171256,24.444444444444446,24.737037037037037
2024-06-06 13:39:11,23.3315,24.0954,12.9166,40.1983,40.4777,24.4939,24.1053,1911.77,329.02,1678.57,8.87101670572587,24.444444444444446,24.7362962962963
2024-06-06 13:39:12,23.3195,24.102,12.9113,40.1522,40.4843,24.49,24.102,1908.16,335.257,1679.46,8.87001040439001,24.444444444444446,24.735555555555557
2024-06-06 13:39:13,23.3286,24.1086,12.9035,40.1562,40.481,24.4909,24.0987,1898.97,302.105,1679.95,8.887004935802597,24.444444444444446,24.734814814814815
2024-06-06 13:39:14,23.333,24.0987,12.9053,40.1293,40.4843,24.4944,24.1086,1909.15,309.654,1680.84,8.893930648821323,24.444444444444446,24.734074074074076
2024-06-06 13:39:15,23.3283,24.0954,12.8997,40.1208,40.4843,24.4975,24.1053,1905.87,307.028,1681.43,8.897820443598969,24.444444444444446,24.733333333333334
2024-06-06 13:39:16,23.331,24.0987,12.9032,40.1343,40.4843,24.4931,24.1053,1905.21,313.921,1682.71,8.903910879535855,24.444444444444446,24.732592592592592
2024-06-06 13:39:17,23.3292,24.1053,12.8981,40.1409,40.4876,24.4782,24.1118,1908.82,328.692,1684.09,8.914033085478845,24.444444444444446,24.731851851851854
2024-06-06 13:39:18,23.3366,24.0889,12.9061,40.1383,40.481,24.4933,24.102,1898.64,300.135,1684.38,8.915055254249317,24.444444444444446,24.73111111111111
2024-06-06 13:39:19,23.3303,24.0954,12.9105,40.1733,40.4777,24.4886,24.1151,1909.15,322.127,1685.27,8.91061559780627,24.444444444444446,24.730370370370373
2024-06-06 13:39:20,23.3386,24.1086,12.9049,40.2115,40.4843,24.4879,24.1118,1909.48,314.578,1686.15,8.927161424351903,24.444444444444446,24.72962962962963
2024-06-06 13:39:21,23.3345,24.0823,12.9048,40.2268,40.4909,24.4839,24.1086,1911.12,336.57,1687.14,8.92897844249772,24.444444444444446,24.72888888888889
2024-06-06 13:39:22,23.3158,24.0856,12.9125,40.2794,40.4876,24.4736,24.1086,1906.19,311.952,1684.97,8.894921733251895,24.444444444444446,24.72814814814815
2024-06-06 13:39:23,23.3247,24.1118,12.9045,40.3497,40.481,24.4819,24.0987,1913.42,295.868,1684.58,8.907309249664502,24.444444444444446,24.72740740740741
2024-06-06 13:39:24,23.3179,24.0954,12.8989,40.3946,40.4876,24.4759,24.1086,1910.46,311.952,1684.68,8.906812170180505,24.444444444444446,24.726666666666667
2024-06-06 13:39:25,23.3237,24.0856,12.903,40.4294,40.4843,24.4793,24.1118,1909.15,307.685,1684.87,8.90927012003402,24.444444444444446,24.725925925925928
2024-06-06 13:39:26,23.3277,24.102,12.8981,40.4921,40.4876,24.475,24.102,1915.38,328.364,1684.58,8.915344479981274,24.444444444444446,24.725185185185186
2024-06-06 13:39:27,23.3263,24.102,12.8997,40.5225,40.481,24.4791,24.1053,1912.43,295.54,1684.78,8.913838205270162,24.444444444444446,24.724444444444444
2024-06-06 13:39:28,23.3322,24.0987,12.9054,40.5899,40.4843,24.4648,24.1053,1911.45,318.517,1684.78,8.91400918791465,24.444444444444446,24.723703703703706
2024-06-06 13:39:29,23.3188,24.102,12.9055,40.6178,40.4909,24.4642,24.1086,1904.88,301.448,1683.5,8.895704270776736,24.444444444444446,24.722962962962963
2024-06-06 13:39:30,23.3186,24.1086,12.9034,40.6481,40.4745,24.4537,24.102,1903.9,336.241,1683.79,8.89886002696771,24.444444444444446,24.722222222222225
2024-06-06 13:39:31,23.3235,24.102,12.8993,40.7016,40.4843,24.4572,24.1053,1903.24,299.479,1682.31,8.898721139469952,24.444444444444446,24.721481481481483
2024-06-06 13:39:32,23.3244,24.102,12.9051,40.7275,40.4876,24.4469,24.102,1905.21,339.852,1681.82,8.891947528015635,24.444444444444446,24.72074074074074
2024-06-06 13:39:33,23.3203,24.102,12.8974,40.7669,40.4843,24.4506,24.0987,1913.09,331.974,1683.59,8.904381205621899,24.444444444444446,24.720000000000002
2024-06-06 13:39:34,23.3159,24.0987,12.8849,40.82,40.4843,24.4327,24.1118,1905.54,297.509,1679.16,8.887852965694378,24.444444444444446,24.71925925925926
2024-06-06 13:39:35,23.3171,24.1086,12.8991,40.8494,40.481,24.4361,24.1086,1907.84,330.661,1683.3,8.898662022493099,24.444444444444446,24.71851851851852
2024-06-06 13:39:36,23.3195,24.102,12.8966,40.8746,40.4777,24.4337,24.102,1905.54,301.448,1683.69,8.904910098119812,24.444444444444446,24.71777777777778
2024-06-06 13:39:37,23.3279,24.0889,12.9005,40.916,40.481,24.4389,24.1151,1910.46,292.258,1684.48,8.912934773319627,24.444444444444446,24.717037037037038
2024-06-06 13:39:38,23.3186,24.0724,12.8968,40.9335,40.481,24.4266,24.1053,1906.85,331.318,1685.27,8.912325921535674,24.444444444444446,24.716296296296296
2024-06-06 13:39:39,23.3178,24.1151,12.8955,40.9584,40.481,24.4267,24.1118,1911.12,311.295,1687.04,8.922114360787086,24.444444444444446,24.715555555555557
2024-06-06 13:39:40,23.3327,24.0889,12.8913,40.966,40.481,24.4294,24.1086,1914.07,308.998,1686.55,8.935868934074083,24.444444444444446,24.714814814814815
2024-06-06 13:39:41,23.3111,24.102,12.8903,40.9735,40.4843,24.4153,24.1053,1902.58,312.608,1687.43,8.92289253590914,24.444444444444446,24.714074074074073
2024-06-06 13:39:42,23.3112,24.0823,12.8893,40.996,40.4876,24.4193,24.1086,1910.13,317.204,1688.02,8.926954585973595,24.444444444444446,24.713333333333335
2024-06-06 13:39:43,23.3041,24.1053,12.8973,41.0118,40.4777,24.4212,24.102,1920.96,324.753,1686.15,8.904145558233932,24.444444444444446,24.712592592592593
2024-06-06 13:39:44,23.3031,24.102,12.8911,40.9773,40.481,24.4312,24.102,1913.09,326.394,1689.6,8.92682243109888,24.444444444444446,24.711851851851854
2024-06-06 13:39:45,23.3048,24.0954,12.8982,40.9557,40.481,24.4234,24.102,1915.38,342.806,1689.9,8.923776888373222,24.444444444444446,24.711111111111112
2024-06-06 13:39:46,23.303,24.0889,12.8834,40.9358,40.4843,24.4265,24.1118,1909.15,285.036,1685.76,8.913035318153707,24.444444444444446,24.71037037037037
2024-06-06 13:39:47,23.3023,24.0954,12.8865,40.8709,40.4843,24.416,24.102,1902.91,333.287,1687.83,8.920725375189118,24.444444444444446,24.70962962962963
2024-06-06 13:39:48,23.2923,24.0987,12.8849,40.792,40.481,24.4225,24.1053,1909.15,326.722,1686.94,8.908830960492057,24.444444444444446,24.70888888888889
2024-06-06 13:39:49,23.2958,24.0987,12.894,40.7229,40.481,24.4049,24.102,1910.46,308.013,1689.3,8.916493903344534,24.444444444444446,24.708148148148148
2024-06-06 13:39:50,23.3043,24.0954,12.8808,40.6685,40.481,24.4062,24.102,1915.06,329.677,1684.68,8.910659051336639,24.444444444444446,24.70740740740741
2024-06-06 13:39:51,23.3093,24.102,12.8958,40.6217,40.4843,24.4006,24.1118,1911.12,299.151,1684.48,8.901053595523717,24.444444444444446,24.706666666666667
2024-06-06 13:39:52,23.2997,24.0889,12.892,40.563,40.4843,24.3867,24.0987,1905.21,305.059,1680.74,8.87634424890489,24.444444444444446,24.705925925925925
2024-06-06 13:39:53,23.3002,24.0889,12.8801,40.4886,40.481,24.4002,24.0987,1911.12,318.517,1684.09,8.904632891449431,24.444444444444446,24.705185185185186
2024-06-06 13:39:54,23.2994,23.9969,12.8915,40.4441,40.481,24.4087,23.9904,1898.32,323.112,1684.48,8.896266933965643,24.444444444444446,24.704444444444444
2024-06-06 13:39:55,23.2894,24.0035,12.8792,40.3832,40.4843,24.41,23.9969,1895.36,305.059,1686.45,8.908639370987334,24.444444444444446,24.703703703703706
2024-06-06 13:39:56,23.2916,23.9936,12.8859,40.3344,40.4843,24.4031,23.9969,1887.81,332.302,1684.87,8.896445736662406,24.444444444444446,24.702962962962964
2024-06-06 13:39:57,23.2946,24.0002,12.8889,40.3017,40.4777,24.4014,23.9936,1897.33,322.455,1684.68,8.895442499207904,24.444444444444446,24.702222222222222
2024-06-06 13:39:58,23.2831,23.9838,12.8781,40.2521,40.4777,24.3993,24.0002,1893.72,305.715,1684.48,8.893788127087362,24.444444444444446,24.701481481481483
2024-06-06 13:39:59,23.2764,23.9871,12.8748,40.2003,40.481,24.4028,23.9969,1889.13,315.891,1684.28,8.88982631638222,24.444444444444446,24.70074074074074
2024-06-06 13:40:00,23.273,23.9936,12.8666,40.1559,40.481,24.4068,23.9969,1897.33,311.624,1684.28,8.89392868201045,24.444444444444446,24.7
2024-06-06 13:40:01,23.2789,23.9936,12.8768,40.1216,40.481,24.3972,23.9969,1895.69,313.921,1684.09,8.889250755764932,24.444444444444446,24.69925925925926
2024-06-06 13:40:02,23.2711,23.9871,12.8846,40.0907,40.4712,24.3998,23.9936,1896.02,325.41,1683.5,8.872810003401659,24.444444444444446,24.69851851851852
2024-06-06 13:40:03,23.2816,23.9805,12.878,40.0827,40.481,24.3944,23.9969,1890.11,333.615,1682.71,8.88324739890861,24.444444444444446,24.697777777777777
2024-06-06 13:40:04,23.2792,23.9969,12.8757,40.072,40.4876,24.3902,23.9936,1893.39,331.974,1683.3,8.88627667028288,24.444444444444446,24.69703703703704
2024-06-06 13:40:05,23.2572,23.9871,12.8695,40.0645,40.4843,24.3951,23.9936,1896.68,306.044,1679.56,8.853067130322211,24.444444444444446,24.696296296296296
2024-06-06 13:40:06,23.3031,23.9969,12.8868,40.0807,40.481,24.394,23.9969,1895.69,307.357,1682.51,8.893034341739666,24.444444444444446,24.695555555555558
2024-06-06 13:40:07,23.2621,23.9871,12.8742,40.0966,40.4876,24.3818,24.0035,1901.6,319.173,1681.92,8.865677532179067,24.444444444444446,24.694814814814816
2024-06-06 13:40:08,23.2706,23.9805,12.8702,40.0737,40.4876,24.3862,23.9969,1892.74,319.501,1684.38,8.889328475748481,24.444444444444446,24.694074074074074
2024-06-06 13:40:09,23.2469,23.9838,12.8711,40.0793,40.4843,24.3775,24.0035,1892.74,311.952,1680.74,8.849137913063151,24.444444444444446,24.693333333333335
2024-06-06 13:40:10,23.2654,23.9871,12.8683,40.112,40.481,24.3833,23.9904,1893.72,332.959,1680.84,8.867831482384442,24.444444444444446,24.692592592592593
2024-06-06 13:40:11,23.2616,23.9936,12.8639,40.1358,40.481,24.3822,23.9936,1899.3,340.837,1679.56,8.861589774536348,24.444444444444446,24.69185185185185
2024-06-06 13:40:12,23.2507,23.9904,12.8574,40.1518,40.481,24.3758,24.0035,1895.03,297.509,1678.57,8.852618645173816,24.444444444444446,24.691111111111113
2024-06-06 13:40:13,23.2502,23.9838,12.851,40.198,40.4843,24.3867,24.0035,1901.93,316.547,1679.26,8.861285101524423,24.444444444444446,24.69037037037037
2024-06-06 13:40:14,23.2607,23.9772,12.8646,40.2042,40.481,24.3753,24.0035,1903.9,303.089,1678.37,8.853948513794936,24.444444444444446,24.68962962962963
2024-06-06 13:40:15,23.2528,23.9641,12.8631,40.2248,40.4843,24.3777,24.0035,1898.64,324.753,1680.15,8.857882185302184,24.444444444444446,24.68888888888889
2024-06-06 13:40:16,23.2612,23.9838,12.8639,40.2564,40.481,24.3745,24.0002,1892.08,319.501,1676.8,8.846687289022013,24.444444444444446,24.688148148148148
2024-06-06 13:40:17,23.2594,23.9904,12.8623,40.3165,40.4843,24.3684,23.9969,1898.64,298.166,1677.0,8.8475722828816,24.444444444444446,24.68740740740741
2024-06-06 13:40:18,23.2542,23.9871,12.8549,40.3505,40.4843,24.3689,24.0002,1904.55,294.555,1677.09,8.849919332205332,24.444444444444446,24.686666666666667
2024-06-06 13:40:19,23.2478,23.9871,12.8474,40.3775,40.481,24.3657,24.0002,1907.84,321.142,1676.7,8.848797216357042,24.444444444444446,24.685925925925925
2024-06-06 13:40:20,23.2534,23.9936,12.8586,40.4405,40.481,24.3733,24.0002,1893.72,323.112,1677.49,8.848199648871471,24.444444444444446,24.685185185185187
2024-06-06 13:40:21,23.2511,23.9838,12.8593,40.5178,40.4777,24.3497,24.0002,1902.91,323.768,1678.97,8.853450259603187,24.444444444444446,24.684444444444445
2024-06-06 13:40:22,23.2425,23.9904,12.8561,40.5586,40.481,24.359,24.0002,1906.52,314.906,1679.95,8.854014644005339,24.444444444444446,24.683703703703703
2024-06-06 13:40:23,23.2432,23.9936,12.847,40.5947,40.481,24.3679,23.9936,1917.35,341.165,1682.41,8.87534620096922,24.444444444444446,24.682962962962964
2024-06-06 13:40:24,23.2372,23.9936,12.8584,40.6538,40.4843,24.3601,24.0002,1911.45,333.944,1683.2,8.864652208696702,24.444444444444446,24.682222222222222
2024-06-06 13:40:25,23.2424,23.9936,12.8548,40.7181,40.4843,24.3707,24.0002,1901.6,340.18,1686.94,8.891881976786447,24.444444444444446,24.68148148148148
2024-06-06 13:40:26,23.2455,23.9838,12.8437,40.7376,40.481,24.3489,24.0035,1915.71,333.944,1684.48,8.89105289191132,24.444444444444446,24.68074074074074
2024-06-06 13:40:27,23.234,23.9871,12.8523,40.8116,40.4843,24.3553,24.0035,1906.19,317.532,1684.38,8.873345394088496,24.444444444444446,24.68
2024-06-06 13:40:28,23.2401,23.9805,12.8518,40.844,40.481,24.3483,24.0035,1906.19,321.142,1683.99,8.87693064829426,24.444444444444446,24.67925925925926
2024-06-06 13:40:29,23.2495,23.9838,12.8473,40.8596,40.4843,24.345,24.0002,1916.7,300.792,1682.9,8.883054890949898,24.444444444444446,24.67851851851852
2024-06-06 13:40:30,23.2502,23.9838,12.8548,40.8747,40.481,24.3503,23.9904,1908.82,309.326,1682.41,8.874663232484503,24.444444444444446,24.677777777777777
2024-06-06 13:40:31,23.2265,24.0002,12.8421,40.9007,40.4843,24.3445,23.9969,1902.58,290.617,1683.1,8.868908294093673,24.444444444444446,24.67703703703704
2024-06-06 13:40:32,23.2571,23.9608,12.8473,40.9156,40.4876,24.3446,24.0035,1907.84,308.341,1682.02,8.884896576943436,24.444444444444446,24.676296296296297
2024-06-06 13:40:33,23.2372,23.9936,12.8448,40.9162,40.4909,24.3447,24.0035,1912.76,331.318,1680.93,8.864297397230096,24.444444444444446,24.675555555555555
2024-06-06 13:40:34,23.2479,23.9904,12.844,40.8859,40.4843,24.3366,24.0002,1919.65,323.44,1680.05,8.86946066298627,24.444444444444446,24.674814814814816
2024-06-06 13:40:35,23.2315,24.0002,12.8434,40.8629,40.4745,24.3311,24.0035,1912.76,304.731,1679.95,8.855463829949931,24.444444444444446,24.674074074074074
2024-06-06 13:40:36,23.2317,23.9969,12.8345,40.8158,40.4909,24.3213,23.9969,1908.16,306.044,1681.43,8.871029545306865,24.444444444444446,24.673333333333332
2024-06-06 13:40:37,23.2313,23.9871,12.8594,40.7729,40.4843,24.3408,24.0068,1900.94,334.6,1679.65,8.840075026593837,24.444444444444446,24.672592592592594
2024-06-06 13:40:38,23.239,24.0035,12.8368,40.7418,40.481,24.3398,24.0002,1896.68,290.617,1680.54,8.870597817123384,24.444444444444446,24.67185185185185
2024-06-06 13:40:39,23.2422,23.9838,12.8464,40.691,40.481,24.3344,24.0002,1912.1,299.151,1681.13,8.868252494594671,24.444444444444446,24.671111111111113
2024-06-06 13:40:40,23.2445,23.9936,12.8478,40.6435,40.481,24.346,24.0035,1901.93,316.219,1681.72,8.872132871413035,24.444444444444446,24.67037037037037
2024-06-06 13:40:41,23.2255,23.9904,12.842,40.5971,40.4843,24.3287,23.9969,1903.9,322.455,1681.62,8.8603416199051,24.444444444444446,24.66962962962963
2024-06-06 13:40:42,23.2253,23.9904,12.8254,40.5562,40.4876,24.3321,23.9969,1909.15,321.471,1682.71,8.88008810641602,24.444444444444446,24.66888888888889
2024-06-06 13:40:43,23.2209,23.9904,12.8406,40.4822,40.4843,24.337,24.0002,1902.91,317.86,1682.71,8.863352394833623,24.444444444444446,24.66814814814815
2024-06-06 13:40:44,23.2157,23.9904,12.8265,40.453,40.481,24.3345,23.9969,1910.46,318.517,1683.5,8.875116515413332,24.444444444444446,24.667407407407406
2024-06-06 13:40:45,23.2192,23.9871,12.8324,40.389,40.4876,24.32,24.0035,1899.96,293.899,1683.3,8.872012161185586,24.444444444444446,24.666666666666668
2024-06-06 13:40:46,23.2203,23.9871,12.8362,40.3286,40.4777,24.318,23.9969,1905.87,334.6,1683.1,8.868652075873236,24.444444444444446,24.665925925925926
2024-06-06 13:40:47,23.2303,23.9871,12.8271,40.3353,40.481,24.3306,24.0035,1909.15,325.41,1682.81,8.883433746628882,24.444444444444446,24.665185185185184
2024-06-06 13:40:48,23.2189,23.9936,12.846,40.2894,40.4843,24.3298,24.0035,1906.85,327.707,1682.81,8.857560165180601,24.444444444444446,24.664444444444445
2024-06-06 13:40:49,23.2067,23.9936,12.8265,40.2482,40.4876,24.3253,23.9969,1904.88,290.288,1682.51,8.862213557033318,24.444444444444446,24.663703703703703
2024-06-06 13:40:50,23.2095,24.0166,12.831,40.2109,40.4843,24.3182,24.0002,1910.79,325.738,1681.92,8.857654989720771,24.444444444444446,24.662962962962965
2024-06-06 13:40:51,23.2084,24.0199,12.8316,40.2218,40.4777,24.3098,24.0002,1895.36,330.005,1682.12,8.857257210844752,24.444444444444446,24.662222222222223
2024-06-06 13:40:52,23.2133,23.9871,12.8338,40.2,40.4843,24.3052,23.9936,1902.26,301.12,1682.12,8.859561832160503,24.444444444444446,24.66148148148148
2024-06-06 13:40:53,23.2082,23.9641,12.8276,40.1752,40.4843,24.3067,24.0002,1899.96,333.287,1682.02,8.859974005900122,24.444444444444446,24.660740740740742
2024-06-06 13:40:54,23.213,23.9969,12.8318,40.2032,40.4777,24.2876,23.9969,1915.06,289.632,1681.82,8.859432560520942,24.444444444444446,24.66
2024-06-06 13:40:55,23.1963,23.9838,12.8299,40.1903,40.4777,24.2974,24.0035,1903.9,306.044,1681.53,8.845276600508228,24.444444444444446,24.659259259259258
2024-06-06 13:40:56,23.2075,23.9838,12.8196,40.1909,40.4843,24.3054,24.0002,1894.38,326.722,1681.62,8.864096182733393,24.444444444444446,24.65851851851852
2024-06-06 13:40:57,23.2002,23.9969,12.8229,40.1999,40.481,24.2808,24.0002,1906.52,319.501,1682.61,8.860264227723356,24.444444444444446,24.657777777777778
2024-06-06 13:40:58,23.1973,23.9904,12.8286,40.2058,40.481,24.2887,24.0002,1900.61,306.044,1683.1,8.855499540557858,24.444444444444446,24.657037037037036
2024-06-06 13:40:59,23.1895,23.9969,12.8178,40.2198,40.481,24.2886,23.9936,1910.79,324.425,1684.09,8.863272037719986,24.444444444444446,24.656296296296297
2024-06-06 13:41:00,23.184,23.9904,12.8183,40.2528,40.4777,24.2895,23.9969,1898.64,325.081,1684.58,8.860722010061933,24.444444444444446,24.655555555555555
2024-06-06 13:41:01,23.2042,23.9871,12.82,40.2568,40.4843,24.2968,23.9969,1905.54,320.814,1684.28,8.874955240979858,24.444444444444446,24.654814814814817
2024-06-06 13:41:02,23.1952,23.9904,12.8072,40.2942,40.4843,24.3076,24.0035,1907.51,303.089,1684.68,8.88031143332709,24.444444444444446,24.654074074074074
2024-06-06 13:41:03,23.1941,23.9969,12.8106,40.325,40.481,24.2832,23.9969,1912.76,324.097,1681.23,8.858286736381022,24.444444444444446,24.653333333333332
2024-06-06 13:41:04,23.1867,23.9969,12.8099,40.3109,40.481,24.2847,23.9936,1903.24,303.418,1685.37,8.874370190855236,24.444444444444446,24.652592592592594
2024-06-06 13:41:05,23.1924,23.9871,12.8107,40.341,40.4777,24.2968,24.0002,1918.67,291.601,1685.17,8.877507128887846,24.444444444444446,24.651851851851852
2024-06-06 13:41:06,23.1862,23.9805,12.8125,40.3788,40.4843,24.2909,23.9936,1910.13,335.257,1684.87,8.869087052136313,24.444444444444446,24.65111111111111
2024-06-06 13:41:07,23.1888,23.9805,12.8026,40.4103,40.481,24.2951,23.9969,1912.76,325.738,1687.73,8.894847102521345,24.444444444444446,24.65037037037037
2024-06-06 13:41:08,23.1917,23.9838,12.8138,40.4515,40.4876,24.2977,24.0035,1903.24,306.7,1683.99,8.868043719851464,24.444444444444446,24.64962962962963
2024-06-06 13:41:09,23.1768,23.9871,12.8159,40.4721,40.4942,24.2784,24.0035,1918.34,332.959,1684.58,8.856618913729967,24.444444444444446,24.648888888888887
2024-06-06 13:41:10,23.1823,23.9904,12.8166,40.5017,40.4777,24.2855,23.9969,1903.9,331.318,1683.2,8.853463348333868,24.444444444444446,24.64814814814815
2024-06-06 13:41:11,23.1789,23.8886,12.8145,40.5681,40.4712,24.2907,23.8952,1908.16,306.372,1682.12,8.846673024061305,24.444444444444446,24.647407407407407
2024-06-06 13:41:12,23.1827,23.8853,12.8114,40.6125,40.4876,24.2995,23.8952,1915.71,305.059,1680.34,8.843194932125318,24.444444444444446,24.64666666666667
2024-06-06 13:41:13,23.1815,23.8853,12.8071,40.6416,40.4876,24.2976,23.8919,1902.58,312.937,1680.05,8.844311527608367,24.444444444444446,24.645925925925926
2024-06-06 13:41:14,23.1764,23.8919,12.8131,40.7077,40.4745,24.2863,23.8919,1919.0,322.127,1679.16,8.830168405654344,24.444444444444446,24.645185185185184
2024-06-06 13:41:15,23.1765,23.8886,12.8027,40.7629,40.4876,24.2848,23.8952,1904.88,305.387,1678.18,8.833956321048731,24.444444444444446,24.644444444444446
2024-06-06 13:41:16,23.1744,23.8886,12.8179,40.7853,40.4777,24.2814,23.8886,1908.49,327.379,1677.19,8.814021581913494,24.444444444444446,24.643703703703704
2024-06-06 13:41:17,23.161,23.8853,12.7948,40.8438,40.4843,24.2769,23.8886,1910.13,297.509,1676.8,8.820225421547907,24.444444444444446,24.64296296296296
2024-06-06 13:41:18,23.1826,23.882,12.8221,40.8826,40.4843,24.2841,23.8919,1910.79,302.433,1676.9,8.815901223399218,24.444444444444446,24.642222222222223
2024-06-06 13:41:19,23.1803,23.8984,12.8,40.8867,40.481,24.286,23.8886,1919.32,309.982,1677.78,8.837384564781777,24.444444444444446,24.64148148148148
2024-06-06 13:41:20,23.1798,23.882,12.7974,40.8846,40.481,24.2897,23.8886,1917.35,319.829,1678.08,8.840752935462604,24.444444444444446,24.64074074074074
2024-06-06 13:41:21,23.1808,23.9017,12.8027,40.8858,40.4876,24.2849,23.8919,1918.34,335.913,1677.09,8.83187789770082,24.444444444444446,24.64
2024-06-06 13:41:22,23.1789,23.8984,12.8025,40.8966,40.481,24.2875,23.8984,1915.71,298.166,1678.08,8.835643854940498,24.444444444444446,24.63925925925926
2024-06-06 13:41:23,23.1637,23.8984,12.7934,40.8851,40.481,24.2914,23.8919,1909.8,306.372,1678.97,8.835133011332292,24.444444444444446,24.63851851851852
2024-06-06 13:41:24,23.1751,23.882,12.8031,40.8618,40.481,24.2918,23.8886,1912.76,324.097,1677.39,8.828265659215003,24.444444444444446,24.637777777777778
2024-06-06 13:41:25,23.167,23.8722,12.792,40.8632,40.4876,24.2755,23.8886,1923.26,325.081,1679.06,8.839611062704632,24.444444444444446,24.637037037037036
2024-06-06 13:41:26,23.172,23.8886,12.7882,40.8364,40.4843,24.2781,23.8984,1913.42,304.731,1679.85,8.851271333538156,24.444444444444446,24.636296296296297
2024-06-06 13:41:27,23.1727,23.8623,12.7901,40.8201,40.4876,24.2772,23.8919,1931.47,317.204,1680.54,8.853883687687716,24.444444444444446,24.635555555555555
2024-06-06 13:41:28,23.17,23.8919,12.7951,40.8077,40.4777,24.2695,23.8984,1920.96,312.608,1680.74,8.848370336189873,24.444444444444446,24.634814814814813
2024-06-06 13:41:29,23.1652,23.8886,12.7853,40.7891,40.4777,24.2662,23.8919,1913.09,300.135,1680.15,8.849527059993854,24.444444444444446,24.634074074074075
2024-06-06 13:41:30,23.1602,23.8984,12.7895,40.7673,40.4843,24.2662,23.882,1921.29,300.792,1680.05,8.841157229272838,24.444444444444446,24.633333333333333
2024-06-06 13:41:31,23.1592,23.882,12.7895,40.7357,40.4777,24.261,23.8919,1908.49,338.211,1680.34,8.841830675774492,24.444444444444446,24.63259259259259
2024-06-06 13:41:32,23.1705,23.8886,12.7883,40.6744,40.481,24.2411,23.8984,1929.83,341.165,1680.64,8.854069410250352,24.444444444444446,24.631851851851852
2024-06-06 13:41:33,23.1609,23.8853,12.7891,40.6274,40.4876,24.2524,23.8919,1924.25,303.418,1680.44,8.844147561749486,24.444444444444446,24.63111111111111
2024-06-06 13:41:34,23.1581,23.882,12.7911,40.553,40.481,24.2529,23.8919,1915.06,299.807,1681.33,8.844736447053842,24.444444444444446,24.630370370370372
2024-06-06 13:41:35,23.1571,23.8886,12.7882,40.4987,40.4843,24.2524,23.8919,1921.62,307.357,1679.46,8.836518406840717,24.444444444444446,24.62962962962963
2024-06-06 13:41:36,23.1715,23.8919,12.7929,40.4489,40.4843,24.2502,23.8919,1905.87,330.005,1680.54,8.850472640864128,24.444444444444446,24.628888888888888
2024-06-06 13:41:37,23.1481,23.882,12.7875,40.401,40.4876,24.2512,23.8787,1914.4,313.593,1682.81,8.847057028157039,24.444444444444446,24.62814814814815
2024-06-06 13:41:38,23.1551,23.8886,12.7868,40.3633,40.4843,24.2566,23.9017,1921.62,314.25,1680.93,8.84374107075371,24.444444444444446,24.627407407407407
2024-06-06 13:41:39,23.1509,23.8984,12.7854,40.3259,40.4777,24.2549,23.9017,1913.42,323.44,1681.62,8.844982044698444,24.444444444444446,24.626666666666665
2024-06-06 13:41:40,23.1482,23.8886,12.7801,40.2889,40.4876,24.2535,23.8787,1917.35,307.028,1679.75,8.837362360014568,24.444444444444446,24.625925925925927
2024-06-06 13:41:41,23.1555,23.8853,12.7798,40.2556,40.481,24.2479,23.8984,1911.12,318.845,1680.64,8.848526129330459,24.444444444444446,24.625185185185185
2024-06-06 13:41:42,23.16,23.8984,12.7825,40.2622,40.4843,24.254,23.8853,1909.48,329.348,1680.54,8.84953460298763,24.444444444444446,24.624444444444443
2024-06-06 13:41:43,23.1487,23.8787,12.7712,40.2324,40.4777,24.2612,23.9017,1904.88,301.777,1680.84,8.851114369241872,24.444444444444446,24.623703703703704
2024-06-06 13:41:44,23.156,23.9181,12.7846,40.23,40.4843,24.2637,23.8919,1909.15,332.959,1680.93,8.846385245528678,24.444444444444446,24.622962962962962
2024-06-06 13:41:45,23.1476,23.8853,12.7736,40.2043,40.4745,24.2512,23.8952,1898.32,336.241,1681.82,8.853287999734555,24.444444444444446,24.622222222222224
2024-06-06 13:41:46,23.1508,23.8886,12.7705,40.2141,40.4843,24.2476,23.8952,1908.49,316.547,1682.12,8.860244682920726,24.444444444444446,24.62148148148148
2024-06-06 13:41:47,23.1473,23.8919,12.7742,40.2346,40.4876,24.259,23.8919,1906.19,292.258,1682.71,8.857204582415592,24.444444444444446,24.62074074074074
2024-06-06 13:41:48,23.1504,23.8886,12.7628,40.2576,40.4974,24.2461,23.8919,1900.94,325.738,1683.3,8.8726954909627,24.444444444444446,24.62
2024-06-06 13:41:49,23.1435,23.882,12.7656,40.2879,40.481,24.2591,23.8952,1911.77,311.624,1681.23,8.853509310106281,24.444444444444446,24.61925925925926
2024-06-06 13:41:50,23.142,23.8787,12.7735,40.2913,40.4745,24.2378,23.8919,1902.26,339.524,1681.62,8.847541973899562,24.444444444444446,24.618518518518517
2024-06-06 13:41:51,23.1418,23.8886,12.7831,40.2912,40.481,24.2369,23.8984,1899.63,313.921,1683.1,8.846958933210212,24.444444444444446,24.61777777777778
2024-06-06 13:41:52,23.1305,23.8952,12.7603,40.342,40.4843,24.2439,23.8952,1906.85,331.318,1683.1,8.856780631660003,24.444444444444446,24.617037037037036
2024-06-06 13:41:53,23.1386,23.8787,12.7681,40.3635,40.4843,24.2315,23.8984,1919.0,337.882,1682.71,8.85498453904243,24.444444444444446,24.616296296296294
2024-06-06 13:41:54,23.1376,23.8853,12.7638,40.4159,40.4876,24.2264,23.8853,1906.19,321.142,1681.72,8.852590916489328,24.444444444444446,24.615555555555556
2024-06-06 13:41:55,23.1377,23.8787,12.7626,40.4549,40.4843,24.2238,23.8984,1897.66,296.853,1680.84,8.849067375795832,24.444444444444446,24.614814814814814
2024-06-06 13:41:56,23.1202,23.8919,12.7573,40.5109,40.481,24.2221,23.8919,1906.52,303.089,1679.46,8.831405124772118,24.444444444444446,24.614074074074075
2024-06-06 13:41:57,23.14,23.8787,12.7667,40.5476,40.481,24.2168,23.8952,1916.04,302.761,1678.47,8.835057028292413,24.444444444444446,24.613333333333333
2024-06-06 13:41:58,23.1317,23.905,12.7705,40.5937,40.4843,24.2147,23.8919,1904.88,301.777,1676.31,8.81339487000495,24.444444444444446,24.61259259259259
2024-06-06 13:41:59,23.1311,23.8755,12.7691,40.662,40.481,24.2108,23.8919,1920.64,307.357,1676.5,8.815074386452947,24.444444444444446,24.611851851851853
2024-06-06 13:42:00,23.1111,23.882,12.7583,40.7217,40.4876,24.205,23.9017,1918.34,323.112,1680.15,8.826422580824895,24.444444444444446,24.61111111111111
2024-06-06 13:42:01,23.1259,23.8919,12.7563,40.7455,40.4843,24.2052,23.8952,1910.13,329.677,1678.87,8.83401044792797,24.444444444444446,24.61
2024-06-06 13:42:02,23.1345,23.8853,12.7614,40.784,40.481,24.2031,23.8853,1927.53,333.615,1681.43,8.850467104261014,24.444444444444446,24.608888888888888
2024-06-06 13:42:03,23.1236,23.882,12.7641,40.794,40.4876,24.2116,23.8984,1913.74,339.195,1681.13,8.83728637697469,24.444444444444446,24.607777777777777
2024-06-06 13:42:04,23.1323,23.882,12.7582,40.8155,40.481,24.2042,23.8952,1909.48,338.867,1679.46,8.840949917966837,24.444444444444446,24.606666666666666
2024-06-06 13:42:05,23.1246,23.8787,12.7672,40.8551,40.4876,24.1966,23.8886,1920.31,332.959,1679.56,8.827243518353367,24.444444444444446,24.605555555555554
2024-06-06 13:42:06,23.13,23.8886,12.7622,40.8776,40.4843,24.2096,23.8919,1911.77,329.677,1679.36,8.835054875253556,24.444444444444446,24.604444444444443
2024-06-06 13:42:07,23.1253,23.8853,12.7712,40.8643,40.481,24.2057,23.8919,1914.73,318.517,1679.75,8.825429308342601,24.444444444444446,24.60333333333333
2024-06-06 13:42:08,23.1264,23.8853,12.7637,40.8755,40.4843,24.2199,23.8952,1925.89,312.608,1680.05,8.834337124763573,24.444444444444446,24.60222222222222
2024-06-06 13:42:09,23.1166,23.8886,12.7567,40.8392,40.481,24.2154,23.8952,1908.82,302.761,1680.93,8.836576210073138,24.444444444444446,24.60111111111111
2024-06-06 13:42:10,23.1151,23.882,12.7479,40.8269,40.4843,24.2177,23.9017,1913.74,297.181,1680.34,8.83969902522632,24.444444444444446,24.6
2024-06-06 13:42:11,23.1186,23.882,12.7601,40.8086,40.4777,24.2136,23.8919,1920.64,291.273,1678.87,8.824554199280774,24.444444444444446,24.59888888888889
2024-06-06 13:42:12,23.1086,23.859,12.7483,40.7994,40.4843,24.2045,23.8952,1907.18,289.304,1678.47,8.823984781141757,24.444444444444446,24.59777777777778
2024-06-06 13:42:13,23.1109,23.8853,12.7565,40.7563,40.4843,24.2085,23.8952,1920.64,306.372,1674.73,8.799309104234743,24.444444444444446,24.596666666666668
2024-06-06 13:42:14,23.1029,23.8853,12.7523,40.7145,40.4843,24.2065,23.8886,1919.98,294.555,1677.39,8.810050764777362,24.444444444444446,24.595555555555556
2024-06-06 13:42:15,23.1093,23.8722,12.7521,40.6811,40.4876,24.2131,23.8984,1921.62,319.501,1677.59,8.816719559825357,24.444444444444446,24.594444444444445
2024-06-06 13:42:16,23.1114,23.9247,12.7572,40.6458,40.4777,24.2173,23.8919,1901.93,306.044,1678.18,8.817265663440851,24.444444444444446,24.593333333333334
2024-06-06 13:42:17,23.1135,23.8853,12.7561,40.59,40.481,24.199,23.8984,1908.82,296.525,1677.88,8.81841396233224,24.444444444444446,24.592222222222222
2024-06-06 13:42:18,23.103,23.8853,12.7577,40.5411,40.481,24.2161,23.8919,1905.87,343.791,1677.78,8.80758692311754,24.444444444444446,24.59111111111111
2024-06-06 13:42:19,23.1003,23.8919,12.7471,40.5237,40.4777,24.2196,23.8886,1917.03,339.524,1677.98,8.81536338789948,24.444444444444446,24.59
2024-06-06 13:42:20,23.104,23.8886,12.7546,40.4744,40.481,24.2081,23.8919,1908.82,308.998,1678.57,8.815226290625864,24.444444444444446,24.58888888888889
2024-06-06 13:42:21,23.095,23.8886,12.7475,40.4291,40.4843,24.2264,23.8919,1906.85,314.578,1678.77,8.814658075610861,24.444444444444446,24.587777777777777
2024-06-06 13:42:22,23.0903,23.8853,12.7505,40.4131,40.4843,24.2156,23.8952,1916.04,298.166,1678.37,8.80600002336808,24.444444444444446,24.586666666666666
2024-06-06 13:42:23,23.0863,23.882,12.7484,40.3526,40.481,24.2021,23.8952,1904.88,319.829,1677.78,8.801286850308522,24.444444444444446,24.585555555555555
2024-06-06 13:42:24,23.0924,23.8886,12.7502,40.3273,40.4909,24.2104,23.8919,1908.16,296.525,1677.88,8.80547250093967,24.444444444444446,24.584444444444443
2024-06-06 13:42:25,23.0927,23.8984,12.7374,40.3146,40.481,24.2084,23.8886,1908.82,291.601,1677.78,8.816100535021606,24.444444444444446,24.583333333333332
2024-06-06 13:42:26,23.0979,23.8919,12.7484,40.3107,40.4843,24.2008,23.8952,1906.19,300.135,1677.09,8.807538981340954,24.444444444444446,24.58222222222222
2024-06-06 13:42:27,23.0884,23.8853,12.7422,40.3121,40.4843,24.2001,23.8886,1915.06,320.158,1677.29,8.80578064580921,24.444444444444446,24.58111111111111
2024-06-06 13:42:28,23.0799,23.8919,12.7485,40.3067,40.481,24.1978,23.8952,1909.15,317.86,1677.19,8.792659930611787,24.444444444444446,24.58
2024-06-06 13:42:29,23.0843,23.7967,12.7382,40.3108,40.481,24.19,23.8196,1897.66,313.593,1676.9,8.803648052450232,24.444444444444446,24.57888888888889
2024-06-06 13:42:30,23.085,23.7737,12.7384,40.3094,40.4777,24.2051,23.7999,1904.88,329.02,1678.77,8.813891398416558,24.444444444444446,24.57777777777778
2024-06-06 13:42:31,23.0795,23.7803,12.7438,40.2942,40.4843,24.2041,23.7967,1899.63,323.768,1677.19,8.796319496372641,24.444444444444446,24.576666666666668
2024-06-06 13:42:32,23.0963,23.7901,12.7347,40.2913,40.4843,24.1969,23.7901,1908.49,306.044,1677.19,8.818361997118219,24.444444444444446,24.575555555555557
2024-06-06 13:42:33,23.1013,23.7999,12.7455,40.2807,40.4843,24.2008,23.7934,1897.33,296.525,1676.7,8.810850949304857,24.444444444444446,24.574444444444445
2024-06-06 13:42:34,23.0944,23.7835,12.7471,40.2819,40.4843,24.1959,23.7868,1904.55,299.151,1677.39,8.807241925915477,24.444444444444446,24.573333333333334
2024-06-06 13:42:35,23.0797,23.7934,12.7358,40.2799,40.4777,24.2049,23.7934,1908.49,317.204,1678.97,8.812641134385707,24.444444444444446,24.572222222222223
2024-06-06 13:42:36,23.0739,23.7901,12.7339,40.2998,40.4777,24.1984,23.7934,1894.38,332.302,1679.26,8.81084005978946,24.444444444444446,24.57111111111111
2024-06-06 13:42:37,23.0944,23.7803,12.7298,40.3105,40.4777,24.2023,23.7934,1898.32,295.868,1679.06,8.830750151374291,24.444444444444446,24.57
2024-06-06 13:42:38,23.0894,23.7868,12.7349,40.3455,40.4909,24.1995,23.7901,123.873,318.188,1679.46,8.824246529876095,24.444444444444446,24.56888888888889
2024-06-06 13:42:39,23.0939,23.777,12.7421,40.3569,40.481,24.2044,23.7934,83.1713,289.96,1679.36,0.0,24.444444444444446,24.567777777777778
2024-06-06 13:42:40,23.0864,23.7803,12.7779,40.3805,40.4843,24.1995,23.7868,50.0195,293.899,1678.37,0.0,24.444444444444446,24.566666666666666
2024-06-06 13:42:41,23.0836,23.7803,12.8672,40.4269,40.4843,24.206,23.7901,6.36412,265.999,1677.39,0.0,24.444444444444446,24.565555555555555
2024-06-06 13:42:42,23.0884,23.7835,12.9924,40.448,40.4876,24.217,23.7967,6.69236,258.449,1677.59,0.0,24.444444444444446,24.564444444444444
2024-06-06 13:42:43,23.0953,23.7803,13.1211,40.4805,40.4843,24.2134,23.7934,5.37941,226.61,1672.07,0.0,24.444444444444446,24.563333333333333
2024-06-06 13:42:44,23.0918,23.7803,13.2676,40.4932,40.4843,24.2001,23.7934,5.70765,224.641,1664.49,0.0,24.444444444444446,24.56222222222222
2024-06-06 13:42:45,23.082,23.7868,13.4304,40.4855,40.4843,24.2099,23.8032,6.69236,199.695,1655.73,0.0,24.444444444444446,24.56111111111111
2024-06-06 13:42:46,23.0953,23.7934,13.589,40.5015,40.4876,24.2001,23.7934,5.70765,193.787,1640.17,0.0,24.444444444444446,24.56
2024-06-06 13:42:47,23.1043,23.7934,13.7493,40.4718,40.4843,24.1968,23.7868,5.05118,170.154,1623.62,0.0,24.444444444444446,24.55888888888889
2024-06-06 13:42:48,23.1257,23.7704,13.9083,40.4552,40.4843,24.2035,23.7934,6.36412,162.276,1597.23,0.0,24.444444444444446,24.55777777777778
2024-06-06 13:42:49,23.1434,23.8032,14.0708,40.4518,40.4876,24.1989,23.7934,6.36412,138.971,1576.95,0.0,24.444444444444446,24.55666666666667
2024-06-06 13:42:50,23.1753,23.7737,14.2325,40.4376,40.481,24.2261,23.7868,5.37941,137.002,1535.59,0.0,24.444444444444446,24.555555555555557
2024-06-06 13:42:51,23.1904,23.7737,14.3838,40.4129,40.481,24.2157,23.7934,6.36412,115.667,1507.72,0.0,24.444444444444446,24.554444444444446
2024-06-06 13:42:52,23.2202,23.7934,14.525,40.3818,40.4843,24.2135,23.7934,5.05118,112.384,1462.53,0.0,24.444444444444446,24.553333333333335
2024-06-06 13:42:53,23.249,23.7934,14.6567,40.351,40.481,24.2019,23.7999,5.37941,90.7208,1428.16,0.0,24.444444444444446,24.552222222222223
2024-06-06 13:42:54,23.2575,23.777,14.7806,40.3218,40.4876,24.2124,23.7901,6.03588,87.7666,1372.23,0.0,24.444444444444446,24.551111111111112
2024-06-06 13:42:55,23.29,23.7737,14.9021,40.2729,40.4777,24.211,23.7934,7.02059,69.0572,1315.02,0.0,24.444444444444446,24.55
2024-06-06 13:42:56,23.3248,23.7901,15.0113,40.2372,40.4712,24.2036,23.7901,14.2418,68.4007,1272.77,0.0,24.444444444444446,24.54888888888889
2024-06-06 13:42:57,23.356,23.7901,15.1238,40.1894,40.481,24.2091,23.7934,7.02059,53.6301,1208.87,0.0,24.444444444444446,24.547777777777778
2024-06-06 13:42:58,23.377,23.7835,15.2223,40.1511,40.481,24.206,23.7934,7.02059,52.6454,1166.62,0.0,24.444444444444446,24.546666666666667
2024-06-06 13:42:59,23.4196,23.7803,15.3345,40.1013,40.4876,24.191,23.7934,5.70765,48.0501,1097.99,0.0,24.444444444444446,24.545555555555556
2024-06-06 13:43:00,23.4419,23.7868,15.4167,40.0566,40.4777,24.1898,23.7901,21.463,50.3477,1049.34,0.0,24.444444444444446,24.544444444444444
2024-06-06 13:43:01,23.502,23.7868,15.4976,39.9957,40.4876,24.2022,23.7868,5.05118,45.4242,986.913,0.0,24.444444444444446,24.543333333333333
2024-06-06 13:43:02,23.5415,23.7835,15.5803,39.9561,40.4843,24.2009,23.7868,5.70765,47.0654,944.078,0.0,24.444444444444446,24.54222222222222
2024-06-06 13:43:03,23.5856,23.7835,15.6414,39.902,40.481,24.1886,23.7934,7.02059,46.4089,884.109,0.0,24.444444444444446,24.54111111111111
2024-06-06 13:43:04,23.6452,23.7901,15.7347,39.8406,40.4876,24.2122,23.7934,5.70765,46.0807,846.887,0.0,24.444444444444446,24.54
2024-06-06 13:43:05,23.6876,23.7835,15.811,39.7988,40.4876,24.1954,23.7967,5.37941,48.3783,791.448,0.0,24.444444444444446,24.538888888888888
2024-06-06 13:43:06,23.743,23.777,15.893,39.7473,40.4843,24.1937,23.7934,5.70765,45.4242,758.953,0.0,24.444444444444446,24.53777777777778
2024-06-06 13:43:07,23.7902,23.7835,15.9594,39.7028,40.4843,24.1894,23.7934,8.0053,47.0654,713.952,0.0,24.444444444444446,24.53666666666667
2024-06-06 13:43:08,23.8653,23.7934,16.0483,39.652,40.481,24.1908,23.7803,34.2642,45.4242,690.22,0.0,24.444444444444446,24.535555555555558
2024-06-06 13:43:09,23.9117,23.7934,16.1272,39.6054,40.4843,24.2026,23.7934,7.34883,46.7371,660.088,0.0,24.444444444444446,24.534444444444446
2024-06-06 13:43:10,23.9741,23.7934,16.2296,39.5581,40.4876,24.2055,23.7835,5.37941,43.783,633.403,0.0,24.444444444444446,24.533333333333335
2024-06-06 13:43:11,24.0285,23.7868,16.3202,39.5253,40.481,24.2009,23.7934,7.02059,46.4089,621.98,0.0,24.444444444444446,24.532222222222224
2024-06-06 13:43:12,24.0994,23.8098,16.4072,39.4964,40.4876,24.1912,23.7934,6.03588,44.7677,609.671,0.0,24.444444444444446,24.531111111111112
2024-06-06 13:43:13,24.1571,23.7934,16.495,39.4913,40.4843,24.2063,23.7934,4.06647,45.4242,603.861,0.0,24.444444444444446,24.53
2024-06-06 13:43:14,24.2278,23.7868,16.5913,39.4388,40.4843,24.1905,23.7934,4.06647,44.1113,598.051,0.0,24.444444444444446,24.52888888888889
2024-06-06 13:43:15,24.2803,23.7868,16.6628,39.4106,40.481,24.1889,23.7934,5.37941,45.4242,594.31,0.0,24.444444444444446,24.52777777777778
2024-06-06 13:43:16,24.3422,23.7868,16.7707,39.3907,40.4712,24.1896,23.7901,12.9288,42.7983,592.439,0.0,24.444444444444446,24.526666666666667
2024-06-06 13:43:17,24.3932,23.7868,16.8558,39.3699,40.4777,24.1903,23.7868,4.72294,46.0807,590.469,0.0,24.444444444444446,24.525555555555556
2024-06-06 13:43:18,24.4626,23.7868,16.9351,39.3531,40.4876,24.1909,23.7868,5.37941,42.1418,591.257,0.0,24.444444444444446,24.524444444444445
2024-06-06 13:43:19,24.5167,23.7868,17.0203,39.353,40.4843,24.195,23.7934,5.70765,45.7524,590.863,0.0,24.444444444444446,24.523333333333333
2024-06-06 13:43:20,24.5811,23.7803,17.1129,39.3205,40.4843,24.1941,23.7901,6.03588,43.1266,591.159,0.0,24.444444444444446,24.522222222222222
2024-06-06 13:43:21,24.6495,23.7835,17.1957,39.3291,40.4777,24.1918,23.7868,4.06647,49.0348,590.765,0.0,24.444444444444446,24.52111111111111
2024-06-06 13:43:22,24.6949,23.7868,17.2821,39.3095,40.4843,24.1909,23.7901,7.02059,43.4548,590.174,0.0,24.444444444444446,24.52
2024-06-06 13:43:23,24.7659,23.7901,17.3907,39.3208,40.481,24.1855,23.7967,4.06647,47.0654,589.386,0.0,24.444444444444446,24.51888888888889
2024-06-06 13:43:24,24.8257,23.7835,17.4867,39.3097,40.4843,24.182,23.7901,7.02059,43.783,588.5,0.0,24.444444444444446,24.517777777777777
2024-06-06 13:43:25,24.8759,23.7934,17.5907,39.2924,40.4777,24.1993,23.7835,6.03588,48.7066,588.894,0.0,24.444444444444446,24.51666666666667
2024-06-06 13:43:26,24.9265,23.7868,17.6785,39.2821,40.4843,24.1951,23.7934,5.05118,43.4548,594.408,0.0,24.444444444444446,24.515555555555558
2024-06-06 13:43:27,24.9865,23.7835,17.7901,39.3079,40.4777,24.1927,23.7934,4.72294,49.363,591.257,0.0,24.444444444444446,24.514444444444447
2024-06-06 13:43:28,25.0422,23.7901,17.8808,39.303,40.4843,24.1925,23.7934,5.70765,44.1113,592.143,0.0,24.444444444444446,24.513333333333335
2024-06-06 13:43:29,25.1028,23.7803,17.9521,39.3066,40.4843,24.1863,23.7934,7.67706,48.0501,596.87,0.0,24.444444444444446,24.512222222222224
2024-06-06 13:43:30,25.1465,23.7999,18.0649,39.3228,40.4843,24.1859,23.7868,6.36412,45.4242,593.62,0.0,24.444444444444446,24.511111111111113
2024-06-06 13:43:31,25.2029,23.7901,18.166,39.3418,40.481,24.1856,23.7901,6.69236,46.7371,594.211,0.0,24.444444444444446,24.51
2024-06-06 13:43:32,25.2669,23.7934,18.2615,39.3469,40.4777,24.1971,23.7934,8.33354,47.7219,595.196,0.0,24.444444444444446,24.50888888888889
2024-06-06 13:43:33,25.3056,23.7967,18.3526,39.3568,40.4712,24.1665,23.7901,7.02059,44.4395,594.605,0.0,24.444444444444446,24.50777777777778
2024-06-06 13:43:34,25.361,23.7868,18.4584,39.3801,40.4876,24.1768,23.7901,7.02059,48.0501,596.378,0.0,24.444444444444446,24.506666666666668
2024-06-06 13:43:35,25.4057,23.7835,18.5536,39.3944,40.4843,24.1778,23.7934,7.02059,44.7677,597.559,0.0,24.444444444444446,24.505555555555556
2024-06-06 13:43:36,25.4511,23.7835,18.6666,39.4172,40.481,24.1801,23.7934,6.03588,46.7371,598.347,0.0,24.444444444444446,24.504444444444445
2024-06-06 13:43:37,25.5056,23.7803,18.7611,39.4251,40.4843,24.1853,23.7934,7.34883,45.4242,599.036,0.0,24.444444444444446,24.503333333333334
2024-06-06 13:43:38,25.5538,23.7901,18.8608,39.4593,40.4843,24.1762,23.7934,6.69236,46.4089,599.233,0.0,24.444444444444446,24.502222222222223
2024-06-06 13:43:39,25.5725,23.7835,18.9406,39.4489,40.4777,24.1714,23.7934,9.97472,46.4089,599.529,0.0,24.444444444444446,24.50111111111111
2024-06-06 13:43:40,25.6384,23.7737,19.0422,39.4826,40.4843,24.1678,23.7967,6.36412,44.4395,599.332,0.0,24.444444444444446,24.5
2024-06-06 13:43:41,25.6753,23.7934,19.1212,39.5101,40.4843,24.1793,23.7868,36.2336,48.0501,599.824,0.0,24.444444444444446,24.49888888888889
2024-06-06 13:43:42,25.6997,23.7901,19.2272,39.5342,40.4843,24.1757,23.7901,5.05118,44.7677,600.218,0.0,24.444444444444446,24.497777777777777
2024-06-06 13:43:43,25.7453,23.7868,19.3233,39.57,40.481,24.1727,23.7967,6.36412,46.4089,599.529,0.0,24.444444444444446,24.496666666666666
2024-06-06 13:43:44,25.781,23.8164,19.4108,39.5583,40.4843,24.1739,23.7868,6.36412,43.4548,598.741,0.0,24.444444444444446,24.49555555555556
2024-06-06 13:43:45,25.8149,23.7606,19.5117,39.5895,40.4876,24.1741,23.7901,5.70765,47.0654,598.445,0.0,24.444444444444446,24.494444444444447
2024-06-06 13:43:46,25.8378,23.7901,19.6136,39.6127,40.4843,24.1791,23.7868,8.33354,45.4242,598.642,0.0,24.444444444444446,24.493333333333336
2024-06-06 13:43:47,25.8796,23.685,19.714,39.6503,40.4843,24.1721,23.6949,4.72294,47.7219,600.809,0.0,24.444444444444446,24.492222222222225
2024-06-06 13:43:48,25.9065,23.6916,19.8201,39.6466,40.481,24.1657,23.6883,4.3947,46.0807,598.347,0.0,24.444444444444446,24.491111111111113
2024-06-06 13:43:49,25.945,23.685,19.9039,39.6728,40.4876,24.1722,23.6916,4.72294,46.7371,598.248,0.0,24.444444444444446,24.490000000000002
2024-06-06 13:43:50,25.9722,23.6883,20.0015,39.7029,40.4843,24.162,23.6883,4.3947,46.7371,597.362,0.0,24.444444444444446,24.48888888888889
2024-06-06 13:43:51,25.9936,23.6719,20.0618,39.7299,40.4777,24.1588,23.6949,10.6312,45.7524,596.279,0.0,24.444444444444446,24.48777777777778
2024-06-06 13:43:52,26.0252,23.6883,20.1527,39.7315,40.481,24.1598,23.6982,5.37941,45.096,595.393,0.0,24.444444444444446,24.486666666666668
2024-06-06 13:43:53,26.0417,23.6883,20.2333,39.7785,40.481,24.1747,23.6916,6.03588,47.3936,596.082,0.0,24.444444444444446,24.485555555555557
2024-06-06 13:43:54,26.0719,23.6949,20.3258,39.8196,40.4843,24.1511,23.6916,5.37941,46.7371,595.491,0.0,24.444444444444446,24.484444444444446
2024-06-06 13:43:55,26.0831,23.6883,20.4039,39.8351,40.4843,24.1477,23.6982,6.36412,44.4395,597.855,0.0,24.444444444444446,24.483333333333334
2024-06-06 13:43:56,26.1082,23.6883,20.4851,39.8561,40.4843,24.1514,23.7015,8.0053,45.4242,595.885,0.0,24.444444444444446,24.482222222222223
2024-06-06 13:43:57,26.1125,23.6883,20.5599,39.8818,40.4843,24.1506,23.6949,4.72294,46.0807,595.097,0.0,24.444444444444446,24.48111111111111
2024-06-06 13:43:58,26.1476,23.6916,20.652,39.9011,40.481,24.144,23.6916,5.37941,48.3783,593.62,0.0,24.444444444444446,24.48
2024-06-06 13:43:59,26.1517,23.685,20.7309,39.929,40.481,24.1547,23.6982,5.37941,44.4395,595.294,0.0,24.444444444444446,24.47888888888889
2024-06-06 13:44:00,26.1672,23.6883,20.8265,39.9437,40.4843,24.1494,23.6916,6.69236,48.7066,591.454,0.0,24.444444444444446,24.477777777777778
2024-06-06 13:44:01,26.1756,23.685,20.9047,39.956,40.4777,24.1483,23.6982,7.02059,45.7524,590.075,0.0,24.444444444444446,24.476666666666667
2024-06-06 13:44:02,26.1844,23.6883,20.9962,39.9763,40.481,24.1552,23.6883,5.37941,48.0501,591.355,0.0,24.444444444444446,24.47555555555556
2024-06-06 13:44:03,26.1916,23.6621,21.0687,40.0183,40.4876,24.1504,23.6916,5.70765,44.1113,591.454,0.0,24.444444444444446,24.474444444444448
2024-06-06 13:44:04,26.2028,23.6916,21.1425,40.0122,40.4777,24.1609,23.6949,5.05118,48.7066,590.863,0.0,24.444444444444446,24.473333333333336
2024-06-06 13:44:05,26.1969,23.6818,21.2052,40.0434,40.4876,24.1623,23.6916,5.70765,46.0807,590.272,0.0,24.444444444444446,24.472222222222225
2024-06-06 13:44:06,26.2041,23.6949,21.2759,40.0739,40.4843,24.1659,23.6949,4.72294,48.3783,589.681,0.0,24.444444444444446,24.471111111111114
2024-06-06 13:44:07,26.2024,23.6883,21.3449,40.0918,40.4843,24.1625,23.6916,5.70765,44.7677,590.075,0.0,24.444444444444446,24.470000000000002
2024-06-06 13:44:08,26.216,23.685,21.415,40.1031,40.4843,24.1678,23.6949,6.03588,47.7219,589.977,0.0,24.444444444444446,24.46888888888889
2024-06-06 13:44:09,26.2023,23.685,21.4759,40.1227,40.4777,24.1727,23.6982,5.70765,44.7677,589.878,0.0,24.444444444444446,24.46777777777778
2024-06-06 13:44:10,26.2001,23.6916,21.5472,40.1131,40.4843,24.1649,23.6916,5.05118,47.3936,589.583,0.0,24.444444444444446,24.46666666666667
2024-06-06 13:44:11,26.2069,23.6883,21.6275,40.1457,40.481,24.1638,23.6949,5.37941,47.0654,589.878,0.0,24.444444444444446,24.465555555555557
2024-06-06 13:44:12,26.1876,23.6818,21.6856,40.1557,40.4843,24.1719,23.6916,4.72294,45.7524,590.075,0.0,24.444444444444446,24.464444444444446
2024-06-06 13:44:13,26.1849,23.6883,21.7476,40.173,40.481,24.1738,23.6949,5.37941,48.7066,593.128,0.0,24.444444444444446,24.463333333333335
2024-06-06 13:44:14,26.1826,23.6818,21.8069,40.1916,40.481,24.157,23.7015,6.03588,40.5007,588.697,0.0,24.444444444444446,24.462222222222223
2024-06-06 13:44:15,26.164,23.685,21.8646,40.2056,40.4843,24.1544,23.6949,4.3947,46.7371,589.091,0.0,24.444444444444446,24.461111111111112
2024-06-06 13:44:16,26.1455,23.6982,21.9105,40.213,40.4745,24.1522,23.6883,5.70765,49.363,588.992,0.0,24.444444444444446,24.46
2024-06-06 13:44:17,26.1659,23.685,21.9808,40.2335,40.4909,24.147,23.6883,5.70765,44.7677,589.091,0.0,24.444444444444446,24.45888888888889
2024-06-06 13:44:18,26.1327,23.7146,22.0403,40.2569,40.4843,24.1361,23.6916,5.05118,47.7219,590.272,0.0,24.444444444444446,24.45777777777778
2024-06-06 13:44:19,26.119,23.685,22.0732,40.2484,40.4843,24.1389,23.6982,2.42529,46.0807,588.795,0.0,24.444444444444446,24.456666666666667
2024-06-06 13:44:20,26.1104,23.6883,22.1405,40.2532,40.4843,24.1496,23.6982,6.69236,44.7677,589.189,0.0,24.444444444444446,24.455555555555556
2024-06-06 13:44:21,26.0924,23.7015,22.1862,40.2489,40.481,24.1526,23.6949,6.03588,46.4089,592.636,0.0,24.444444444444446,24.454444444444448
2024-06-06 13:44:22,26.0728,23.6818,22.2373,40.2898,40.481,24.1452,23.6982,6.03588,45.7524,588.204,0.0,24.444444444444446,24.453333333333337
2024-06-06 13:44:23,26.0627,23.6818,22.2749,40.2922,40.4876,24.1386,23.6916,8.0053,45.096,588.992,0.0,24.444444444444446,24.452222222222225
