TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 13:44:24,26.0424,23.6916,22.326,40.3115,40.4909,24.1395,23.6982,5.37941,46.7371,588.106,0.0,24.444444444444446,24.451111111111114
2024-06-06 13:44:25,26.0287,23.6883,22.3623,40.3265,40.4843,24.1441,23.6949,2.75352,45.7524,588.106,0.0,24.444444444444446,24.450000000000003
2024-06-06 13:44:26,25.9997,23.6785,22.4032,40.3279,40.4843,24.1337,23.6949,7.34883,44.7677,588.204,0.0,24.444444444444446,24.44888888888889
2024-06-06 13:44:27,25.999,23.6752,22.442,40.3418,40.4876,24.138,23.6949,6.69236,47.3936,587.22,0.0,24.444444444444446,24.44777777777778
2024-06-06 13:44:28,25.9823,23.685,22.49,40.3583,40.4843,24.1305,23.6949,4.3947,44.1113,586.826,0.0,24.444444444444446,24.44666666666667
2024-06-06 13:44:29,25.9483,23.6949,22.5105,40.3751,40.481,24.1472,23.6949,4.72294,43.783,586.038,0.0,24.444444444444446,24.445555555555558
2024-06-06 13:44:30,25.9353,23.685,22.5468,40.3906,40.481,24.1504,23.6982,5.05118,48.7066,585.349,0.0,24.444444444444446,24.444444444444446
2024-06-06 13:44:31,25.92,23.6949,22.5824,40.3814,40.4777,24.1415,23.7113,4.06647,44.7677,585.743,0.0,24.444444444444446,24.443333333333335
2024-06-06 13:44:32,25.8891,23.6686,22.6136,40.4117,40.4843,24.144,23.6949,4.72294,42.7983,586.333,0.0,24.444444444444446,24.442222222222224
2024-06-06 13:44:33,25.862,23.7015,22.6442,40.4334,40.481,24.1234,23.6949,6.03588,46.7371,586.629,0.0,24.444444444444446,24.441111111111113
2024-06-06 13:44:34,25.8497,23.6818,22.6678,40.4036,40.4843,24.112,23.6916,12.9288,48.7066,586.727,0.0,24.444444444444446,24.44
2024-06-06 13:44:35,25.8273,23.6949,22.6952,40.4247,40.4843,24.1345,23.6949,5.70765,44.4395,586.235,0.0,24.444444444444446,24.43888888888889
2024-06-06 13:44:36,25.8172,23.7047,22.728,40.4226,40.4843,24.1288,23.7015,4.3947,45.4242,586.333,0.0,24.444444444444446,24.43777777777778
2024-06-06 13:44:37,25.7901,23.6588,22.7444,40.4399,40.481,24.1273,23.6916,23.4324,47.0654,582.985,0.0,24.444444444444446,24.436666666666667
2024-06-06 13:44:38,25.7736,23.6916,22.7712,40.4517,40.4942,24.1084,23.6949,6.03588,44.7677,585.447,0.0,24.444444444444446,24.435555555555556
2024-06-06 13:44:39,25.7482,23.685,22.7973,40.4506,40.4843,24.1188,23.6883,6.03588,47.3936,584.758,0.0,24.444444444444446,24.434444444444445
2024-06-06 13:44:40,25.7255,23.685,22.7979,40.4434,40.4876,24.1043,23.7015,7.34883,48.3783,584.364,0.0,24.444444444444446,24.433333333333337
2024-06-06 13:44:41,25.7016,23.6883,22.8219,40.4492,40.4876,24.1027,23.6883,5.70765,43.783,583.773,0.0,24.444444444444446,24.432222222222226
2024-06-06 13:44:42,25.6695,23.6883,22.8417,40.4405,40.481,24.0876,23.7015,5.05118,46.0807,583.576,0.0,24.444444444444446,24.431111111111115
2024-06-06 13:44:43,25.6617,23.6982,22.874,40.4471,40.481,24.0895,23.6883,2.42529,47.3936,582.395,0.0,24.444444444444446,24.430000000000003
2024-06-06 13:44:44,25.6372,23.6883,22.8827,40.4484,40.4843,24.1057,23.6883,5.70765,44.7677,582.198,0.0,24.444444444444446,24.428888888888892
2024-06-06 13:44:45,25.6166,23.6916,22.913,40.4502,40.4909,24.0854,23.6916,5.37941,49.363,581.804,0.0,24.444444444444446,24.42777777777778
2024-06-06 13:44:46,25.6108,23.685,22.9361,40.4455,40.4876,24.097,23.7047,6.69236,46.4089,580.228,0.0,24.444444444444446,24.42666666666667
2024-06-06 13:44:47,25.5621,23.6883,22.9355,40.45,40.4843,24.0849,23.6883,4.72294,46.4089,581.607,0.0,24.444444444444446,24.425555555555558
2024-06-06 13:44:48,25.5664,23.6818,22.9704,40.4551,40.4843,24.0926,23.6982,9.31824,49.0348,582.001,0.0,24.444444444444446,24.424444444444447
2024-06-06 13:44:49,25.5337,23.6883,22.977,40.4393,40.4843,24.1022,23.6883,7.02059,45.096,582.198,0.0,24.444444444444446,24.423333333333336
2024-06-06 13:44:50,25.5108,23.685,22.9983,40.4403,40.4745,24.0877,23.6916,5.05118,45.4242,582.592,0.0,24.444444444444446,24.422222222222224
2024-06-06 13:44:51,25.4883,23.6949,22.9975,40.4242,40.4843,24.0924,23.6949,7.02059,47.3936,581.607,0.0,24.444444444444446,24.421111111111113
2024-06-06 13:44:52,25.4756,23.685,23.0203,40.4288,40.4843,24.0901,23.6949,7.34883,47.3936,582.592,0.0,24.444444444444446,24.42
2024-06-06 13:44:53,25.4622,23.685,23.0365,40.4198,40.481,24.0934,23.6949,5.70765,46.7371,581.016,0.0,24.444444444444446,24.41888888888889
2024-06-06 13:44:54,25.4445,23.6883,23.0411,40.4383,40.4876,24.1015,23.6949,7.67706,45.4242,581.311,0.0,24.444444444444446,24.41777777777778
2024-06-06 13:44:55,25.4186,23.6883,23.0583,40.4161,40.4843,24.0982,23.6883,26.7148,36.8901,582.099,0.0,24.444444444444446,24.416666666666668
2024-06-06 13:44:56,25.3881,23.6883,23.0678,40.4289,40.4843,24.0946,23.6916,4.72294,46.0807,581.705,0.0,24.444444444444446,24.415555555555557
2024-06-06 13:44:57,25.3816,23.6785,23.0817,40.4091,40.481,24.0871,23.6949,5.70765,46.4089,581.213,0.0,24.444444444444446,24.414444444444445
2024-06-06 13:44:58,25.3717,23.6752,23.0936,40.3984,40.481,24.0919,23.6949,6.69236,48.0501,580.622,0.0,24.444444444444446,24.413333333333334
2024-06-06 13:44:59,25.3484,23.6883,23.1019,40.4073,40.4843,24.0957,23.7015,6.36412,46.0807,580.918,0.0,24.444444444444446,24.412222222222226
2024-06-06 13:45:00,25.3332,23.685,23.1183,40.4177,40.4843,24.0908,23.6949,9.64648,47.7219,579.933,0.0,24.444444444444446,24.411111111111115
2024-06-06 13:45:01,25.3044,23.685,23.1228,40.4237,40.4843,24.1029,23.6916,5.05118,45.4242,579.637,0.0,24.444444444444446,24.410000000000004
2024-06-06 13:45:02,25.2949,23.6752,23.1341,40.4257,40.4745,24.0957,23.6949,4.3947,46.7371,582.69,0.0,24.444444444444446,24.408888888888892
2024-06-06 13:45:03,25.2768,23.5931,23.142,40.4238,40.481,24.0937,23.6063,4.72294,46.0807,583.182,0.0,24.444444444444446,24.40777777777778
2024-06-06 13:45:04,25.2688,23.603,23.1472,40.406,40.481,24.0825,23.603,5.37941,46.0807,579.342,0.0,24.444444444444446,24.40666666666667
2024-06-06 13:45:05,25.2474,23.5767,23.1549,40.4102,40.4777,24.092,23.603,5.05118,48.0501,579.539,0.0,24.444444444444446,24.40555555555556
2024-06-06 13:45:06,25.2194,23.5898,23.158,40.4189,40.4843,24.0891,23.603,4.72294,45.096,582.985,0.0,24.444444444444446,24.404444444444447
2024-06-06 13:45:07,25.2083,23.5898,23.1672,40.4249,40.481,24.083,23.5964,2.42529,46.0807,582.099,0.0,24.444444444444446,24.403333333333336
2024-06-06 13:45:08,25.1846,23.5898,23.1769,40.4317,40.4843,24.0838,23.603,5.05118,44.4395,579.342,0.0,24.444444444444446,24.402222222222225
2024-06-06 13:45:09,25.1699,23.5866,23.1902,40.4266,40.4843,24.0784,23.5964,5.05118,46.7371,582.001,0.0,24.444444444444446,24.401111111111113
2024-06-06 13:45:10,25.158,23.5931,23.1895,40.4328,40.4843,24.0543,23.5997,6.36412,46.0807,584.266,0.0,24.444444444444446,24.400000000000002
2024-06-06 13:45:11,25.1337,23.5833,23.1942,40.4349,40.4777,24.0754,23.603,6.03588,45.096,582.198,0.0,24.444444444444446,24.39888888888889
2024-06-06 13:45:12,25.1166,23.5866,23.2016,40.4536,40.4876,24.0704,23.5964,4.72294,46.7371,582.198,0.0,24.444444444444446,24.39777777777778
2024-06-06 13:45:13,25.1062,23.5866,23.2082,40.4398,40.4876,24.0754,23.5964,6.03588,46.7371,581.804,0.0,24.444444444444446,24.39666666666667
2024-06-06 13:45:14,25.0955,23.5964,23.2263,40.4629,40.4876,24.0788,23.5964,6.36412,45.4242,581.804,0.0,24.444444444444446,24.395555555555557
2024-06-06 13:45:15,25.0822,23.5898,23.2224,40.4606,40.4876,24.0668,23.5931,2.42529,45.4242,581.804,0.0,24.444444444444446,24.394444444444446
2024-06-06 13:45:16,25.0712,23.5997,23.2166,40.4875,40.481,24.0662,23.603,5.05118,47.3936,580.819,0.0,24.444444444444446,24.393333333333334
2024-06-06 13:45:17,25.035,23.5833,23.2359,40.4803,40.481,24.062,23.5931,5.70765,44.7677,580.13,0.0,24.444444444444446,24.392222222222227
2024-06-06 13:45:18,25.0178,23.5833,23.2321,40.4884,40.4843,24.0615,23.5997,3.08176,44.1113,579.539,0.0,24.444444444444446,24.391111111111115
2024-06-06 13:45:19,25.0174,23.6161,23.251,40.4938,40.4876,24.0535,23.5964,5.70765,46.0807,579.342,0.0,24.444444444444446,24.390000000000004
2024-06-06 13:45:20,25.0027,23.6063,23.2591,40.4975,40.4843,24.0655,23.5997,4.06647,47.0654,582.198,0.0,24.444444444444446,24.388888888888893
2024-06-06 13:45:21,24.9813,23.5997,23.2641,40.4791,40.4777,24.0602,23.603,4.72294,44.1113,578.85,0.0,24.444444444444446,24.38777777777778
2024-06-06 13:45:22,24.9528,23.5898,23.2584,40.5205,40.4777,24.0522,23.5997,4.3947,43.783,578.259,0.0,24.444444444444446,24.38666666666667
2024-06-06 13:45:23,24.953,23.5964,23.2697,40.5026,40.4843,24.0467,23.603,3.41,48.3783,577.668,0.0,24.444444444444446,24.38555555555556
2024-06-06 13:45:24,24.9362,23.5833,23.2814,40.4927,40.4843,24.0399,23.5997,6.36412,44.1113,577.274,0.0,24.444444444444446,24.384444444444448
2024-06-06 13:45:25,24.9179,23.5898,23.2832,40.518,40.4843,24.0469,23.5997,6.36412,44.4395,577.176,0.0,24.444444444444446,24.383333333333336
2024-06-06 13:45:26,24.8945,23.58,23.2894,40.5213,40.4777,24.0473,23.5931,6.36412,45.7524,576.88,0.0,24.444444444444446,24.382222222222225
2024-06-06 13:45:27,24.8746,23.5931,23.2745,40.5047,40.481,24.0491,23.603,4.72294,43.4548,576.683,0.0,24.444444444444446,24.381111111111114
2024-06-06 13:45:28,24.8676,23.5833,23.3015,40.5199,40.4843,24.0444,23.603,6.36412,46.0807,577.176,0.0,24.444444444444446,24.380000000000003
2024-06-06 13:45:29,24.8569,23.5931,23.3019,40.5424,40.481,24.054,23.5997,5.37941,47.3936,574.123,0.0,24.444444444444446,24.37888888888889
2024-06-06 13:45:30,24.8294,23.5866,23.3035,40.5506,40.4843,24.0334,23.603,7.02059,44.1113,577.471,0.0,24.444444444444446,24.37777777777778
2024-06-06 13:45:31,24.8264,23.5964,23.3021,40.5521,40.481,24.0488,23.5931,23.4324,48.3783,577.766,0.0,24.444444444444446,24.37666666666667
2024-06-06 13:45:32,24.8103,23.5964,23.3167,40.5555,40.481,24.0447,23.603,8.66177,46.7371,576.092,0.0,24.444444444444446,24.375555555555557
2024-06-06 13:45:33,24.8021,23.5833,23.3082,40.5434,40.4843,24.0283,23.5997,6.36412,46.0807,576.191,0.0,24.444444444444446,24.374444444444446
2024-06-06 13:45:34,24.7851,23.5964,23.3201,40.5512,40.4843,24.036,23.6063,6.03588,48.0501,577.471,0.0,24.444444444444446,24.373333333333335
2024-06-06 13:45:35,24.7796,23.6095,23.3279,40.571,40.4843,24.0261,23.5964,4.3947,46.0807,576.388,0.0,24.444444444444446,24.372222222222224
2024-06-06 13:45:36,24.758,23.5931,23.3365,40.5795,40.481,24.0205,23.5964,5.37941,47.7219,576.289,0.0,24.444444444444446,24.371111111111116
2024-06-06 13:45:37,24.7421,23.5833,23.332,40.5725,40.4843,24.0232,23.5997,5.05118,49.0348,576.191,0.0,24.444444444444446,24.370000000000005
2024-06-06 13:45:38,24.7272,23.5866,23.3388,40.5764,40.481,24.0257,23.5964,7.67706,45.4242,576.289,0.0,24.444444444444446,24.368888888888893
2024-06-06 13:45:39,24.7163,23.5898,23.3465,40.5683,40.4876,24.0182,23.5964,5.05118,46.7371,572.154,0.0,24.444444444444446,24.367777777777782
2024-06-06 13:45:40,24.7017,23.5997,23.3381,40.5767,40.481,24.0246,23.5964,5.70765,46.7371,575.305,0.0,24.444444444444446,24.36666666666667
2024-06-06 13:45:41,24.6935,23.5866,23.3544,40.58,40.4876,24.0224,23.603,8.66177,45.7524,575.108,0.0,24.444444444444446,24.36555555555556
2024-06-06 13:45:42,24.6833,23.5898,23.3632,40.5854,40.4876,24.0243,23.5931,4.06647,46.7371,575.206,0.0,24.444444444444446,24.364444444444448
2024-06-06 13:45:43,24.6757,23.5767,23.3655,40.5753,40.4843,24.0097,23.603,34.5924,49.6913,575.305,0.0,24.444444444444446,24.363333333333337
2024-06-06 13:45:44,24.6494,23.5898,23.3694,40.5992,40.4843,24.0241,23.603,4.72294,48.0501,575.009,0.0,24.444444444444446,24.362222222222226
2024-06-06 13:45:45,24.6441,23.5898,23.351,40.5692,40.4843,24.0217,23.5997,5.37941,46.4089,575.502,0.0,24.444444444444446,24.361111111111114
2024-06-06 13:45:46,24.633,23.5833,23.3639,40.5854,40.481,24.0138,23.5997,6.69236,45.7524,575.502,0.0,24.444444444444446,24.360000000000003
2024-06-06 13:45:47,24.6285,23.5833,23.3698,40.5708,40.481,24.0176,23.603,6.36412,46.4089,575.502,0.0,24.444444444444446,24.35888888888889
2024-06-06 13:45:48,24.6273,23.5866,23.3761,40.559,40.4843,24.0183,23.5997,7.02059,48.7066,575.896,0.0,24.444444444444446,24.35777777777778
2024-06-06 13:45:49,24.6009,23.5898,23.3742,40.5641,40.4843,24.0087,23.5997,6.36412,45.7524,576.388,0.0,24.444444444444446,24.35666666666667
2024-06-06 13:45:50,24.5982,23.5866,23.3818,40.554,40.4843,24.0208,23.5931,4.06647,45.7524,577.077,0.0,24.444444444444446,24.355555555555558
2024-06-06 13:45:51,24.5807,23.5898,23.3847,40.5464,40.481,24.0048,23.5964,7.34883,46.0807,576.88,0.0,24.444444444444446,24.354444444444447
2024-06-06 13:45:52,24.5641,23.603,23.3846,40.5507,40.4876,23.9998,23.5898,5.70765,47.0654,576.585,0.0,24.444444444444446,24.353333333333335
2024-06-06 13:45:53,24.5583,23.5833,23.3923,40.5491,40.4909,23.9953,23.5997,5.70765,47.7219,575.896,0.0,24.444444444444446,24.352222222222224
2024-06-06 13:45:54,24.5481,23.5833,23.3846,40.5105,40.4777,24.0012,23.5964,6.69236,46.4089,575.502,0.0,24.444444444444446,24.351111111111113
2024-06-06 13:45:55,24.5457,23.5833,23.3939,40.5257,40.4777,23.9988,23.603,5.05118,45.096,574.812,0.0,24.444444444444446,24.350000000000005
2024-06-06 13:45:56,24.525,23.6095,23.385,40.5126,40.4876,24.0166,23.5997,8.0053,45.7524,574.911,0.0,24.444444444444446,24.348888888888894
2024-06-06 13:45:57,24.5154,23.5964,23.397,40.5012,40.4777,24.0244,23.5931,6.69236,48.7066,575.108,0.0,24.444444444444446,24.347777777777782
2024-06-06 13:45:58,24.5194,23.5931,23.4033,40.5034,40.4777,24.013,23.5997,7.67706,46.0807,575.108,0.0,24.444444444444446,24.34666666666667
2024-06-06 13:45:59,24.4981,23.5866,23.4085,40.5172,40.4777,24.0049,23.5964,4.72294,46.0807,575.206,0.0,24.444444444444446,24.34555555555556
2024-06-06 13:46:00,24.5007,23.5931,23.4167,40.4737,40.4876,24.0087,23.5997,7.02059,47.0654,575.305,0.0,24.444444444444446,24.34444444444445
2024-06-06 13:46:01,24.4921,23.5866,23.4144,40.4769,40.4843,24.0053,23.5997,7.02059,48.3783,574.517,0.0,24.444444444444446,24.343333333333337
2024-06-06 13:46:02,24.4913,23.5866,23.4093,40.462,40.4777,24.0088,23.603,5.05118,45.4242,575.6,0.0,24.444444444444446,24.342222222222226
2024-06-06 13:46:03,24.4764,23.5964,23.4146,40.4668,40.481,24.0001,23.5931,7.02059,45.4242,574.911,0.0,24.444444444444446,24.341111111111115
2024-06-06 13:46:04,24.4679,23.603,23.4148,40.4708,40.4777,23.9944,23.5964,4.72294,48.7066,576.289,0.0,24.444444444444446,24.340000000000003
2024-06-06 13:46:05,24.4578,23.5964,23.4159,40.467,40.481,23.9863,23.603,5.70765,46.7371,573.828,0.0,24.444444444444446,24.338888888888892
2024-06-06 13:46:06,24.4468,23.5767,23.4249,40.4798,40.481,23.9933,23.5964,7.02059,45.096,577.963,0.0,24.444444444444446,24.33777777777778
2024-06-06 13:46:07,24.4321,23.5964,23.4332,40.4742,40.4843,23.9864,23.603,3.41,46.7371,577.274,0.0,24.444444444444446,24.33666666666667
2024-06-06 13:46:08,24.4222,23.5866,23.4277,40.4764,40.481,23.9914,23.5964,6.69236,44.4395,577.274,0.0,24.444444444444446,24.33555555555556
2024-06-06 13:46:09,24.4204,23.5866,23.4319,40.4561,40.4843,23.9787,23.6128,6.69236,46.0807,577.176,0.0,24.444444444444446,24.334444444444447
2024-06-06 13:46:10,24.4177,23.5866,23.4261,40.4806,40.4876,23.9946,23.6095,6.69236,46.0807,577.077,0.0,24.444444444444446,24.333333333333336
2024-06-06 13:46:11,24.4174,23.5997,23.4375,40.4751,40.4843,23.9877,23.5997,19.8218,47.7219,575.6,0.0,24.444444444444446,24.332222222222224
2024-06-06 13:46:12,24.3955,23.5833,23.4351,40.4885,40.4843,23.9888,23.5964,6.03588,45.4242,575.994,0.0,24.444444444444446,24.331111111111113
2024-06-06 13:46:13,24.3833,23.5833,23.4371,40.4949,40.4777,23.9701,23.603,5.05118,47.0654,576.092,0.0,24.444444444444446,24.330000000000002
2024-06-06 13:46:14,24.3961,23.5997,23.4445,40.4863,40.481,23.9791,23.5964,4.3947,48.0501,576.683,0.0,24.444444444444446,24.328888888888894
2024-06-06 13:46:15,24.3602,23.5898,23.43,40.4785,40.4876,23.9724,23.5964,7.34883,44.7677,573.335,0.0,24.444444444444446,24.327777777777783
2024-06-06 13:46:16,24.3768,23.5931,23.4533,40.49,40.4712,23.9709,23.5964,4.06647,44.1113,572.548,0.0,24.444444444444446,24.32666666666667
2024-06-06 13:46:17,24.3662,23.5964,23.4612,40.4848,40.481,23.9597,23.5964,7.02059,47.7219,575.108,0.0,24.444444444444446,24.32555555555556
2024-06-06 13:46:18,24.3583,23.5931,23.4621,40.4785,40.4876,23.9748,23.5997,4.06647,46.4089,575.305,0.0,24.444444444444446,24.32444444444445
2024-06-06 13:46:19,24.3574,23.5898,23.4564,40.5005,40.4876,23.9789,23.5997,5.37941,44.1113,575.108,0.0,24.444444444444446,24.323333333333338
2024-06-06 13:46:20,24.3366,23.5931,23.4599,40.4951,40.4843,23.9627,23.5997,5.05118,45.4242,575.009,0.0,24.444444444444446,24.322222222222226
2024-06-06 13:46:21,24.3404,23.5964,23.4871,40.5152,40.4843,23.9615,23.6095,7.34883,45.4242,575.108,0.0,24.444444444444446,24.321111111111115
2024-06-06 13:46:22,24.33,23.5964,23.4594,40.5239,40.4777,23.9758,23.6095,28.3559,47.7219,575.305,0.0,24.444444444444446,24.320000000000004
2024-06-06 13:46:23,24.3293,23.5898,23.4578,40.516,40.4843,23.9703,23.6063,4.72294,45.4242,575.305,0.0,24.444444444444446,24.318888888888893
2024-06-06 13:46:24,24.3126,23.5964,23.4655,40.5098,40.4843,23.9645,23.6095,7.67706,44.7677,575.108,0.0,24.444444444444446,24.31777777777778
2024-06-06 13:46:25,24.3183,23.5898,23.4708,40.5201,40.4876,23.9575,23.5997,6.69236,44.7677,576.191,0.0,24.444444444444446,24.31666666666667
2024-06-06 13:46:26,24.3093,23.5964,23.4727,40.5053,40.4843,23.967,23.603,5.05118,47.0654,575.206,0.0,24.444444444444446,24.31555555555556
2024-06-06 13:46:27,24.2937,23.603,23.4703,40.532,40.4843,23.9591,23.603,4.72294,47.7219,576.486,0.0,24.444444444444446,24.314444444444447
2024-06-06 13:46:28,24.2931,23.5734,23.4692,40.5304,40.481,23.9652,23.603,4.72294,46.7371,576.289,0.0,24.444444444444446,24.313333333333336
2024-06-06 13:46:29,24.2817,23.6128,23.4755,40.5516,40.481,23.9612,23.603,5.37941,45.4242,576.585,0.0,24.444444444444446,24.312222222222225
2024-06-06 13:46:30,24.2837,23.603,23.4828,40.5534,40.4843,23.9543,23.6063,6.03588,44.7677,576.979,0.0,24.444444444444446,24.311111111111114
2024-06-06 13:46:31,24.284,23.5931,23.4864,40.5399,40.4909,23.9606,23.6063,3.73823,45.096,579.44,0.0,24.444444444444446,24.310000000000002
2024-06-06 13:46:32,24.2776,23.5997,23.4915,40.5385,40.4843,23.9674,23.5997,3.73823,47.3936,576.486,0.0,24.444444444444446,24.308888888888895
2024-06-06 13:46:33,24.2647,23.5964,23.4861,40.5661,40.4876,23.9563,23.6063,4.06647,46.4089,576.486,0.0,24.444444444444446,24.307777777777783
2024-06-06 13:46:34,24.2619,23.603,23.4889,40.5805,40.4942,23.959,23.6063,6.03588,46.0807,576.585,0.0,24.444444444444446,24.306666666666672
2024-06-06 13:46:35,24.2546,23.5931,23.4914,40.5571,40.4843,23.9603,23.6063,4.72294,46.4089,576.683,0.0,24.444444444444446,24.30555555555556
2024-06-06 13:46:36,24.2546,23.5931,23.4907,40.5786,40.481,23.9538,23.603,5.37941,44.1113,575.699,0.0,24.444444444444446,24.30444444444445
2024-06-06 13:46:37,24.2427,23.603,23.4933,40.5747,40.481,23.9653,23.6128,5.70765,44.7677,573.532,0.0,24.444444444444446,24.303333333333338
2024-06-06 13:46:38,24.2405,23.5964,23.4954,40.5691,40.4843,23.9584,23.6063,6.69236,46.7371,574.418,0.0,24.444444444444446,24.302222222222227
2024-06-06 13:46:39,24.2291,23.603,23.4875,40.5533,40.4843,23.9628,23.5964,4.3947,48.0501,570.874,0.0,24.444444444444446,24.301111111111116
2024-06-06 13:46:40,24.2387,23.603,23.4984,40.581,40.4843,23.9571,23.6128,5.70765,47.0654,577.471,0.0,24.444444444444446,24.300000000000004
2024-06-06 13:46:41,24.2425,23.5931,23.5149,40.5796,40.4843,23.9505,23.603,6.69236,43.783,573.138,0.0,24.444444444444446,24.298888888888893
2024-06-06 13:46:42,24.2298,23.5997,23.5077,40.5769,40.481,23.9451,23.6128,3.41,44.7677,572.055,0.0,24.444444444444446,24.29777777777778
2024-06-06 13:46:43,24.2363,23.5964,23.5137,40.585,40.4843,23.9479,23.6063,5.05118,47.0654,571.563,0.0,24.444444444444446,24.29666666666667
2024-06-06 13:46:44,24.2326,23.5964,23.5164,40.5554,40.4876,23.9568,23.6161,5.70765,46.4089,571.858,0.0,24.444444444444446,24.29555555555556
2024-06-06 13:46:45,24.2212,23.6063,23.505,40.545,40.481,23.9462,23.5898,5.37941,45.096,571.858,0.0,24.444444444444446,24.294444444444448
2024-06-06 13:46:46,24.2233,23.5866,23.5193,40.5445,40.481,23.9525,23.6063,6.69236,45.4242,571.267,0.0,24.444444444444446,24.293333333333337
2024-06-06 13:46:47,24.2071,23.5931,23.5122,40.5572,40.4843,23.9343,23.6095,19.1653,46.7371,571.366,0.0,24.444444444444446,24.292222222222225
2024-06-06 13:46:48,24.2083,23.5997,23.5217,40.5361,40.4876,23.9407,23.6095,4.72294,43.1266,571.661,0.0,24.444444444444446,24.291111111111114
2024-06-06 13:46:49,24.1956,23.6161,23.5177,40.552,40.4843,23.9371,23.6063,6.36412,46.4089,568.018,0.0,24.444444444444446,24.290000000000003
2024-06-06 13:46:50,24.1979,23.603,23.522,40.5309,40.4777,23.943,23.603,6.36412,46.0807,570.381,0.0,24.444444444444446,24.28888888888889
2024-06-06 13:46:51,24.1905,23.5964,23.5232,40.5412,40.4843,23.9432,23.6063,7.34883,43.4548,570.086,0.0,24.444444444444446,24.287777777777784
2024-06-06 13:46:52,24.1815,23.5997,23.5274,40.5194,40.4843,23.9389,23.603,7.67706,47.0654,570.184,0.0,24.444444444444446,24.286666666666672
2024-06-06 13:46:53,24.1778,23.603,23.5263,40.5389,40.481,23.9299,23.5997,5.70765,46.0807,569.987,0.0,24.444444444444446,24.28555555555556
2024-06-06 13:46:54,24.1671,23.5931,23.5219,40.5116,40.4843,23.9275,23.603,5.05118,44.1113,569.987,0.0,24.444444444444446,24.28444444444445
2024-06-06 13:46:55,24.1605,23.5898,23.516,40.5061,40.4909,23.9523,23.6063,5.70765,47.7219,569.298,0.0,24.444444444444446,24.28333333333334
2024-06-06 13:46:56,24.1617,23.603,23.5269,40.4849,40.4777,23.9494,23.6063,5.37941,44.1113,567.23,0.0,24.444444444444446,24.282222222222227
2024-06-06 13:46:57,24.1504,23.5931,23.5244,40.5077,40.481,23.948,23.6063,5.05118,46.4089,567.526,0.0,24.444444444444446,24.281111111111116
2024-06-06 13:46:58,24.1456,23.6095,23.5373,40.505,40.4876,23.9424,23.6063,16.8677,48.3783,568.018,0.0,24.444444444444446,24.280000000000005
2024-06-06 13:46:59,24.1492,23.5964,23.5262,40.5059,40.4843,23.9491,23.6095,8.99001,45.4242,568.51,0.0,24.444444444444446,24.278888888888893
2024-06-06 13:47:00,24.1514,23.5898,23.5399,40.4987,40.4843,23.953,23.6063,6.36412,47.0654,567.23,0.0,24.444444444444446,24.277777777777782
2024-06-06 13:47:01,24.1351,23.603,23.534,40.4938,40.481,23.9464,23.6095,8.0053,45.096,568.215,0.0,24.444444444444446,24.27666666666667
2024-06-06 13:47:02,24.1398,23.5898,23.5443,40.5075,40.4843,23.9356,23.6095,35.5771,46.0807,568.215,0.0,24.444444444444446,24.27555555555556
2024-06-06 13:47:03,24.1231,23.603,23.5336,40.5355,40.481,23.935,23.5997,5.70765,48.3783,567.919,0.0,24.444444444444446,24.27444444444445
2024-06-06 13:47:04,24.1222,23.6095,23.5478,40.5154,40.4843,23.9508,23.6095,7.67706,45.4242,567.132,0.0,24.444444444444446,24.273333333333337
2024-06-06 13:47:05,24.1087,23.5898,23.5442,40.5086,40.4843,23.9487,23.6095,40.1724,46.4089,566.935,0.0,24.444444444444446,24.272222222222226
2024-06-06 13:47:06,24.1152,23.5931,23.5463,40.5169,40.4777,23.9377,23.6063,6.69236,47.3936,567.132,0.0,24.444444444444446,24.271111111111114
2024-06-06 13:47:07,24.1018,23.6161,23.5488,40.5157,40.4876,23.9356,23.603,7.34883,45.7524,567.427,0.0,24.444444444444446,24.270000000000003
2024-06-06 13:47:08,24.0946,23.5833,23.5335,40.5046,40.4843,23.9376,23.6063,17.8524,44.7677,568.018,0.0,24.444444444444446,24.268888888888892
2024-06-06 13:47:09,24.0987,23.6161,23.5529,40.5135,40.4876,23.945,23.6095,10.303,49.0348,567.919,0.0,24.444444444444446,24.26777777777778
2024-06-06 13:47:10,24.0826,23.58,23.5494,40.5169,40.4843,23.9403,23.6095,5.05118,48.7066,568.51,0.0,24.444444444444446,24.26666666666667
2024-06-06 13:47:11,24.0717,23.5997,23.5432,40.5389,40.4843,23.9456,23.6063,6.69236,45.096,567.821,0.0,24.444444444444446,24.265555555555558
2024-06-06 13:47:12,24.0821,23.5931,23.5481,40.4925,40.4843,23.9281,23.603,29.0124,44.1113,568.215,0.0,24.444444444444446,24.26444444444445
2024-06-06 13:47:13,24.0746,23.5997,23.5456,40.5156,40.4843,23.9382,23.5997,5.37941,46.0807,565.261,0.0,24.444444444444446,24.26333333333334
2024-06-06 13:47:14,24.0698,23.5964,23.5534,40.5262,40.4843,23.9407,23.6095,8.33354,48.0501,568.806,0.0,24.444444444444446,24.262222222222228
2024-06-06 13:47:15,24.0615,23.5997,23.5456,40.5193,40.481,23.936,23.603,9.64648,49.363,567.821,0.0,24.444444444444446,24.261111111111116
2024-06-06 13:47:16,24.0571,23.603,23.5494,40.5109,40.4777,23.9352,23.5997,5.37941,46.7371,568.412,0.0,24.444444444444446,24.260000000000005
2024-06-06 13:47:17,24.068,23.6063,23.5539,40.5289,40.481,23.9319,23.603,8.99001,45.7524,569.396,0.0,24.444444444444446,24.258888888888894
2024-06-06 13:47:18,24.0557,23.5931,23.554,40.5144,40.4843,23.9428,23.5997,2.42529,46.7371,569.495,0.0,24.444444444444446,24.257777777777783
2024-06-06 13:47:19,24.047,23.5964,23.5455,40.5103,40.4843,23.9388,23.6095,5.37941,48.7066,570.283,0.0,24.444444444444446,24.25666666666667
2024-06-06 13:47:20,24.052,23.5931,23.5551,40.5027,40.4876,23.9308,23.603,7.34883,48.7066,569.889,0.0,24.444444444444446,24.25555555555556
2024-06-06 13:47:21,24.0426,23.603,23.5557,40.5026,40.4777,23.9323,23.6063,7.34883,46.7371,569.889,0.0,24.444444444444446,24.25444444444445
2024-06-06 13:47:22,24.0494,23.5931,23.5642,40.4875,40.481,23.9303,23.6128,7.02059,45.096,568.806,0.0,24.444444444444446,24.253333333333337
2024-06-06 13:47:23,24.0413,23.5964,23.5508,40.4974,40.481,23.9174,23.6128,6.03588,46.4089,568.215,0.0,24.444444444444446,24.252222222222226
2024-06-06 13:47:24,24.0275,23.603,23.5528,40.4987,40.481,23.912,23.6095,4.06647,46.0807,570.381,0.0,24.444444444444446,24.251111111111115
2024-06-06 13:47:25,24.0285,23.6063,23.5602,40.4995,40.4909,23.9016,23.5997,7.34883,48.7066,567.919,0.0,24.444444444444446,24.250000000000004
2024-06-06 13:47:26,24.0226,23.5964,23.5607,40.5052,40.4843,23.9077,23.5997,7.34883,47.7219,568.609,0.0,24.444444444444446,24.248888888888892
2024-06-06 13:47:27,24.0299,23.5833,23.5492,40.5002,40.481,23.9187,23.6161,6.69236,46.4089,568.707,0.0,24.444444444444446,24.24777777777778
2024-06-06 13:47:28,24.0263,23.603,23.5677,40.4744,40.481,23.9027,23.5997,4.3947,44.4395,568.412,0.0,24.444444444444446,24.24666666666667
2024-06-06 13:47:29,24.0155,23.5997,23.5543,40.4751,40.4843,23.905,23.5997,6.69236,45.4242,567.624,0.0,24.444444444444446,24.24555555555556
2024-06-06 13:47:30,24.0178,23.5701,23.5578,40.4844,40.4843,23.8951,23.6063,5.05118,45.4242,571.169,0.0,24.444444444444446,24.244444444444447
2024-06-06 13:47:31,24.0271,23.6063,23.5647,40.478,40.481,23.8911,23.6063,7.67706,48.7066,566.541,0.0,24.444444444444446,24.243333333333336
2024-06-06 13:47:32,24.0201,23.58,23.5612,40.4846,40.4777,23.8896,23.6063,7.02059,47.0654,565.064,0.0,24.444444444444446,24.242222222222225
2024-06-06 13:47:33,24.0129,23.5898,23.5622,40.4757,40.481,23.8855,23.6095,6.03588,45.4242,566.541,0.0,24.444444444444446,24.241111111111113
2024-06-06 13:47:34,24.0048,23.6128,23.5599,40.4595,40.4777,23.9045,23.6063,6.03588,45.7524,566.935,0.0,24.444444444444446,24.240000000000002
2024-06-06 13:47:35,24.0033,23.5964,23.5559,40.4718,40.4909,23.8971,23.5997,25.4018,45.4242,567.427,0.0,24.444444444444446,24.238888888888894
2024-06-06 13:47:36,24.0042,23.5964,23.5577,40.4501,40.4745,23.8962,23.6063,7.67706,45.096,567.624,0.0,24.444444444444446,24.237777777777783
2024-06-06 13:47:37,24.0025,23.5931,23.5647,40.4744,40.481,23.8913,23.603,7.67706,46.7371,567.033,0.0,24.444444444444446,24.23666666666667
2024-06-06 13:47:38,24.0008,23.5833,23.5623,40.4595,40.4843,23.8982,23.6063,7.02059,46.7371,566.935,0.0,24.444444444444446,24.23555555555556
2024-06-06 13:47:39,23.9946,23.6653,23.5648,40.4606,40.4974,23.8914,23.6785,6.03588,48.0501,566.836,0.0,24.444444444444446,24.23444444444445
2024-06-06 13:47:40,23.9934,23.6653,23.5631,40.4419,40.481,23.8967,23.6719,6.69236,47.3936,567.329,0.0,24.444444444444446,24.233333333333338
2024-06-06 13:47:41,23.9891,23.6686,23.5566,40.4584,40.4843,23.8924,23.6752,8.0053,46.4089,568.018,0.0,24.444444444444446,24.232222222222227
2024-06-06 13:47:42,23.9912,23.6653,23.5715,40.4539,40.4876,23.8942,23.6686,5.70765,45.7524,568.313,0.0,24.444444444444446,24.231111111111115
2024-06-06 13:47:43,23.9834,23.6653,23.5806,40.442,40.481,23.9064,23.6686,5.05118,44.4395,567.624,0.0,24.444444444444446,24.230000000000004
2024-06-06 13:47:44,23.9829,23.6653,23.566,40.4593,40.4843,23.9145,23.6752,5.05118,45.096,568.116,0.0,24.444444444444446,24.228888888888893
2024-06-06 13:47:45,23.9984,23.6719,23.5833,40.456,40.4843,23.909,23.6653,5.37941,46.7371,564.473,0.0,24.444444444444446,24.22777777777778
2024-06-06 13:47:46,23.9861,23.6588,23.5795,40.4552,40.4777,23.9143,23.6818,7.02059,46.0807,566.442,0.0,24.444444444444446,24.22666666666667
2024-06-06 13:47:47,23.9948,23.6686,23.5779,40.453,40.4876,23.9144,23.6719,6.69236,47.0654,567.624,0.0,24.444444444444446,24.22555555555556
2024-06-06 13:47:48,23.9708,23.6686,23.5724,40.4564,40.4843,23.9135,23.6653,7.02059,47.7219,567.526,0.0,24.444444444444446,24.224444444444448
2024-06-06 13:47:49,23.9683,23.6621,23.5736,40.4593,40.4876,23.904,23.6719,6.36412,48.3783,565.359,0.0,24.444444444444446,24.223333333333336
2024-06-06 13:47:50,23.9712,23.6883,23.5776,40.4645,40.481,23.9136,23.6719,5.37941,47.0654,567.033,0.0,24.444444444444446,24.222222222222225
2024-06-06 13:47:51,23.972,23.6719,23.5841,40.4548,40.4843,23.9076,23.6719,4.72294,46.0807,567.033,0.0,24.444444444444446,24.221111111111114
2024-06-06 13:47:52,23.9748,23.6752,23.5862,40.452,40.4909,23.9119,23.6686,8.0053,44.1113,567.23,0.0,24.444444444444446,24.220000000000002
2024-06-06 13:47:53,23.9686,23.6489,23.5778,40.4491,40.4843,23.9072,23.6686,5.05118,45.7524,566.836,0.0,24.444444444444446,24.21888888888889
2024-06-06 13:47:54,23.9683,23.6424,23.5873,40.4514,40.4777,23.9089,23.6752,6.69236,47.7219,566.344,0.0,24.444444444444446,24.21777777777778
2024-06-06 13:47:55,23.9774,23.6785,23.5859,40.4595,40.4843,23.9181,23.6752,6.36412,45.7524,566.147,0.0,24.444444444444446,24.21666666666667
2024-06-06 13:47:56,23.9709,23.6719,23.583,40.4631,40.4679,23.917,23.6686,7.67706,44.4395,565.261,0.0,24.444444444444446,24.215555555555557
2024-06-06 13:47:57,23.9818,23.6719,23.5933,40.4398,40.4876,23.9135,23.6686,7.02059,47.0654,564.374,0.0,24.444444444444446,24.214444444444446
2024-06-06 13:47:58,23.9638,23.6621,23.5945,40.4612,40.481,23.917,23.6719,5.70765,46.0807,566.048,0.0,24.444444444444446,24.21333333333334
2024-06-06 13:47:59,23.9671,23.6653,23.5935,40.4655,40.4843,23.9178,23.6785,6.36412,44.4395,566.344,0.0,24.444444444444446,24.212222222222227
2024-06-06 13:48:00,23.971,23.6588,23.593,40.4835,40.481,23.9212,23.6752,6.36412,47.7219,567.033,0.0,24.444444444444446,24.211111111111116
2024-06-06 13:48:01,23.9594,23.6752,23.5885,40.4918,40.481,23.9281,23.6653,5.70765,46.0807,569.593,0.0,24.444444444444446,24.210000000000004
2024-06-06 13:48:02,23.9682,23.6719,23.5847,40.4939,40.4777,23.9059,23.6686,5.70765,46.0807,566.147,0.0,24.444444444444446,24.208888888888893
2024-06-06 13:48:03,23.965,23.6653,23.5866,40.4777,40.4777,23.9162,23.6686,4.3947,46.7371,566.147,0.0,24.444444444444446,24.207777777777782
2024-06-06 13:48:04,23.9675,23.6686,23.5944,40.4587,40.4843,23.9202,23.6686,3.73823,43.783,565.655,0.0,24.444444444444446,24.20666666666667
2024-06-06 13:48:05,23.9806,23.6686,23.5974,40.478,40.4876,23.9153,23.6719,5.05118,46.0807,565.753,0.0,24.444444444444446,24.20555555555556
2024-06-06 13:48:06,23.9646,23.6621,23.5939,40.4789,40.4777,23.9097,23.6785,4.3947,44.4395,566.048,0.0,24.444444444444446,24.204444444444448
2024-06-06 13:48:07,23.9696,23.6621,23.5875,40.4909,40.4876,23.9061,23.6686,4.3947,46.7371,566.048,0.0,24.444444444444446,24.203333333333337
2024-06-06 13:48:08,23.9524,23.6686,23.596,40.4922,40.4777,23.9006,23.6719,5.70765,46.4089,569.79,0.0,24.444444444444446,24.202222222222225
2024-06-06 13:48:09,23.9697,23.6653,23.6087,40.4902,40.4843,23.8866,23.6719,5.70765,45.096,566.048,0.0,24.444444444444446,24.201111111111114
2024-06-06 13:48:10,23.9705,23.6916,23.6134,40.4959,40.4909,23.9037,23.6686,6.36412,47.7219,566.344,0.0,24.444444444444446,24.200000000000003
2024-06-06 13:48:11,23.9556,23.6588,23.6007,40.4988,40.4843,23.899,23.6686,6.36412,35.5771,565.655,0.0,24.444444444444446,24.19888888888889
2024-06-06 13:48:12,23.9649,23.6719,23.6161,40.5039,40.4843,23.9029,23.6752,33.9359,45.4242,569.2,0.0,24.444444444444446,24.19777777777778
2024-06-06 13:48:13,23.9502,23.6522,23.6031,40.5078,40.4843,23.8967,23.6719,5.05118,48.0501,567.624,0.0,24.444444444444446,24.19666666666667
2024-06-06 13:48:14,23.9556,23.685,23.6059,40.4973,40.4843,23.9008,23.6719,6.69236,46.0807,567.722,0.0,24.444444444444446,24.195555555555558
2024-06-06 13:48:15,23.9548,23.6621,23.6108,40.5,40.4843,23.9018,23.6752,5.70765,45.4242,568.215,0.0,24.444444444444446,24.194444444444446
2024-06-06 13:48:16,23.9498,23.6653,23.6085,40.5107,40.4745,23.8977,23.6653,5.05118,47.3936,568.806,0.0,24.444444444444446,24.193333333333335
2024-06-06 13:48:17,23.9381,23.6588,23.6131,40.5044,40.4745,23.9025,23.6752,6.69236,44.7677,569.298,0.0,24.444444444444446,24.192222222222224
2024-06-06 13:48:18,23.9387,23.6752,23.6226,40.5026,40.481,23.9014,23.6719,3.73823,44.7677,569.101,0.0,24.444444444444446,24.191111111111113
2024-06-06 13:48:19,23.9345,23.6588,23.6111,40.4738,40.4777,23.8904,23.6686,4.72294,46.0807,567.722,0.0,24.444444444444446,24.19
2024-06-06 13:48:20,23.9382,23.6719,23.618,40.5019,40.4876,23.9142,23.6653,7.34883,45.7524,568.609,0.0,24.444444444444446,24.18888888888889
2024-06-06 13:48:21,23.9327,23.6719,23.6145,40.4749,40.481,23.9153,23.6719,4.72294,42.4701,568.609,0.0,24.444444444444446,24.187777777777782
2024-06-06 13:48:22,23.9336,23.6686,23.6269,40.4936,40.4843,23.9046,23.6653,5.05118,47.3936,568.904,0.0,24.444444444444446,24.18666666666667
2024-06-06 13:48:23,23.9391,23.6653,23.6349,40.4734,40.481,23.8999,23.6621,8.33354,48.3783,569.003,0.0,24.444444444444446,24.18555555555556
2024-06-06 13:48:24,23.9231,23.6686,23.623,40.4796,40.4843,23.9014,23.6719,4.72294,43.783,568.904,0.0,24.444444444444446,24.18444444444445
2024-06-06 13:48:25,23.9271,23.6621,23.6183,40.4721,40.481,23.8859,23.6653,6.03588,46.7371,567.821,0.0,24.444444444444446,24.183333333333337
2024-06-06 13:48:26,23.9224,23.6588,23.618,40.4798,40.4843,23.9049,23.6785,8.0053,48.0501,567.23,0.0,24.444444444444446,24.182222222222226
2024-06-06 13:48:27,23.9234,23.6686,23.6339,40.4497,40.481,23.907,23.6686,4.06647,45.096,567.329,0.0,24.444444444444446,24.181111111111115
2024-06-06 13:48:28,23.9198,23.6686,23.6176,40.4548,40.4843,23.9057,23.6653,5.70765,45.096,566.442,0.0,24.444444444444446,24.180000000000003
2024-06-06 13:48:29,23.9118,23.6653,23.6158,40.4631,40.4843,23.9105,23.6653,5.70765,47.7219,566.344,0.0,24.444444444444446,24.178888888888892
2024-06-06 13:48:30,23.9204,23.6522,23.616,40.451,40.481,23.9084,23.6785,6.36412,44.7677,566.639,0.0,24.444444444444446,24.17777777777778
2024-06-06 13:48:31,23.9283,23.7015,23.6314,40.4333,40.4876,23.9137,23.6719,5.70765,47.0654,566.639,0.0,24.444444444444446,24.17666666666667
2024-06-06 13:48:32,23.9088,23.6653,23.6188,40.4323,40.4777,23.9189,23.6719,7.34883,47.3936,567.033,0.0,24.444444444444446,24.175555555555558
2024-06-06 13:48:33,23.9149,23.6686,23.6147,40.4129,40.4843,23.9029,23.6719,6.69236,46.0807,570.874,0.0,24.444444444444446,24.174444444444447
2024-06-06 13:48:34,23.9144,23.6916,23.6206,40.4167,40.481,23.9078,23.6686,4.72294,44.1113,566.442,0.0,24.444444444444446,24.173333333333336
2024-06-06 13:48:35,23.9093,23.6588,23.6233,40.4315,40.4876,23.9021,23.6785,6.69236,48.7066,565.556,0.0,24.444444444444446,24.172222222222224
2024-06-06 13:48:36,23.9121,23.6653,23.6343,40.4112,40.4777,23.9168,23.6719,7.67706,46.0807,563.784,0.0,24.444444444444446,24.171111111111113
2024-06-06 13:48:37,23.9143,23.6588,23.6363,40.4151,40.4909,23.9038,23.6719,5.05118,44.4395,564.473,0.0,24.444444444444446,24.17
2024-06-06 13:48:38,23.9123,23.6686,23.623,40.4038,40.4876,23.9033,23.6719,4.72294,49.363,564.276,0.0,24.444444444444446,24.16888888888889
2024-06-06 13:48:39,23.9046,23.6686,23.6265,40.4051,40.4777,23.9009,23.6752,6.03588,44.4395,564.178,0.0,24.444444444444446,24.16777777777778
2024-06-06 13:48:40,23.913,23.6621,23.6315,40.4012,40.481,23.9003,23.6785,7.34883,47.3936,563.784,0.0,24.444444444444446,24.166666666666668
2024-06-06 13:48:41,23.9052,23.6752,23.6251,40.3961,40.481,23.8965,23.6719,6.36412,48.7066,562.7,0.0,24.444444444444446,24.165555555555557
2024-06-06 13:48:42,23.9026,23.6686,23.6285,40.4071,40.481,23.8826,23.6686,8.0053,45.096,566.245,0.0,24.444444444444446,24.164444444444445
2024-06-06 13:48:43,23.9116,23.6653,23.6395,40.3799,40.4843,23.8884,23.6752,7.67706,47.7219,562.208,0.0,24.444444444444446,24.163333333333334
2024-06-06 13:48:44,23.9065,23.6686,23.6248,40.4135,40.4876,23.8778,23.6686,7.34883,46.7371,562.011,0.0,24.444444444444446,24.162222222222226
2024-06-06 13:48:45,23.8958,23.6621,23.6317,40.3953,40.4843,23.8817,23.6719,6.03588,47.3936,564.079,0.0,24.444444444444446,24.161111111111115
2024-06-06 13:48:46,23.9013,23.6621,23.6223,40.4254,40.4876,23.8794,23.6653,5.70765,48.0501,562.011,0.0,24.444444444444446,24.160000000000004
2024-06-06 13:48:47,23.9045,23.6653,23.6322,40.389,40.4843,23.8848,23.6686,5.37941,45.7524,562.504,0.0,24.444444444444446,24.158888888888892
2024-06-06 13:48:48,23.9073,23.6653,23.6347,40.4023,40.4843,23.8805,23.6752,8.0053,45.096,562.405,0.0,24.444444444444446,24.15777777777778
2024-06-06 13:48:49,23.9089,23.6653,23.6339,40.4022,40.4843,23.8774,23.6719,5.37941,46.4089,562.897,0.0,24.444444444444446,24.15666666666667
2024-06-06 13:48:50,23.9113,23.6785,23.6421,40.397,40.481,23.8859,23.6719,5.05118,45.4242,561.617,0.0,24.444444444444446,24.15555555555556
2024-06-06 13:48:51,23.9058,23.6686,23.6431,40.3833,40.4876,23.8684,23.6785,6.69236,45.4242,561.42,0.0,24.444444444444446,24.154444444444447
2024-06-06 13:48:52,23.9078,23.6686,23.6472,40.4216,40.4843,23.8615,23.6752,6.36412,47.0654,561.42,0.0,24.444444444444446,24.153333333333336
2024-06-06 13:48:53,23.9037,23.6752,23.6427,40.3843,40.4843,23.8857,23.6752,5.37941,44.7677,561.617,0.0,24.444444444444446,24.152222222222225
2024-06-06 13:48:54,23.8967,23.6621,23.6308,40.3957,40.4777,23.8736,23.6752,5.37941,45.096,561.716,0.0,24.444444444444446,24.151111111111113
2024-06-06 13:48:55,23.9065,23.754,23.6429,40.4036,40.4843,23.8774,23.7606,5.37941,46.7371,561.913,0.0,24.444444444444446,24.150000000000002
2024-06-06 13:48:56,23.8962,23.7573,23.6261,40.4093,40.481,23.8772,23.7606,6.69236,45.096,561.814,0.0,24.444444444444446,24.14888888888889
2024-06-06 13:48:57,23.902,23.7507,23.6386,40.4054,40.4777,23.8706,23.7606,4.72294,45.096,562.307,0.0,24.444444444444446,24.14777777777778
2024-06-06 13:48:58,23.8896,23.7507,23.6386,40.4082,40.481,23.8754,23.7606,4.72294,47.7219,562.504,0.0,24.444444444444446,24.14666666666667
2024-06-06 13:48:59,23.8843,23.7474,23.6477,40.4312,40.481,23.8795,23.7606,4.72294,44.7677,562.405,0.0,24.444444444444446,24.145555555555557
2024-06-06 13:49:00,23.8979,23.754,23.6354,40.4178,40.4712,23.8862,23.7606,5.05118,44.7677,561.913,0.0,24.444444444444446,24.144444444444446
2024-06-06 13:49:01,23.8766,23.7606,23.6425,40.4263,40.481,23.88,23.7638,6.69236,46.0807,562.11,0.0,24.444444444444446,24.143333333333334
2024-06-06 13:49:02,23.8939,23.754,23.6507,40.4216,40.481,23.8789,23.7606,7.02059,45.096,561.814,0.0,24.444444444444446,24.142222222222223
2024-06-06 13:49:03,23.8831,23.7573,23.6505,40.4206,40.4843,23.8668,23.7606,4.72294,46.0807,562.208,0.0,24.444444444444446,24.141111111111112
2024-06-06 13:49:04,23.8794,23.7606,23.6532,40.4421,40.4843,23.866,23.7606,4.06647,46.4089,563.094,0.0,24.444444444444446,24.14
2024-06-06 13:49:05,23.8749,23.7638,23.6374,40.4362,40.4843,23.8822,23.7671,6.69236,43.783,562.602,0.0,24.444444444444446,24.13888888888889
2024-06-06 13:49:06,23.8689,23.7606,23.6311,40.4364,40.4777,23.8689,23.7409,4.06647,47.3936,561.716,0.0,24.444444444444446,24.137777777777778
2024-06-06 13:49:07,23.8761,23.754,23.6471,40.4376,40.4777,23.8698,23.7638,6.69236,47.7219,562.011,0.0,24.444444444444446,24.13666666666667
2024-06-06 13:49:08,23.8612,23.754,23.6427,40.4476,40.481,23.8721,23.7638,7.02059,44.1113,562.405,0.0,24.444444444444446,24.13555555555556
2024-06-06 13:49:09,23.8672,23.7573,23.646,40.4329,40.4843,23.8551,23.7671,6.03588,43.4548,562.307,0.0,24.444444444444446,24.134444444444448
2024-06-06 13:49:10,23.8696,23.7573,23.6507,40.4323,40.4843,23.8821,23.754,5.05118,46.7371,562.011,0.0,24.444444444444446,24.133333333333336
2024-06-06 13:49:11,23.8601,23.7573,23.6434,40.4433,40.481,23.8822,23.7671,8.66177,48.0501,562.208,0.0,24.444444444444446,24.132222222222225
2024-06-06 13:49:12,23.8843,23.7638,23.6544,40.4714,40.4843,23.875,23.7573,3.73823,45.7524,565.655,0.0,24.444444444444446,24.131111111111114
2024-06-06 13:49:13,23.8774,23.7606,23.6548,40.4454,40.4843,23.882,23.754,6.03588,45.4242,562.996,0.0,24.444444444444446,24.130000000000003
2024-06-06 13:49:14,23.8759,23.7671,23.6579,40.466,40.481,23.8802,23.7671,5.05118,43.1266,563.39,0.0,24.444444444444446,24.12888888888889
2024-06-06 13:49:15,23.8764,23.754,23.6557,40.4467,40.4777,23.8915,23.7606,3.41,47.7219,563.685,0.0,24.444444444444446,24.12777777777778
2024-06-06 13:49:16,23.8725,23.7638,23.6512,40.481,40.4876,23.8787,23.7638,6.69236,47.0654,563.784,0.0,24.444444444444446,24.12666666666667
2024-06-06 13:49:17,23.8697,23.754,23.6497,40.4591,40.4745,23.8828,23.7606,5.70765,43.4548,564.079,0.0,24.444444444444446,24.125555555555557
2024-06-06 13:49:18,23.8741,23.754,23.6511,40.4564,40.4777,23.8807,23.7573,3.08176,43.4548,563.981,0.0,24.444444444444446,24.124444444444446
2024-06-06 13:49:19,23.8848,23.7507,23.6466,40.4677,40.4843,23.885,23.7638,6.69236,46.4089,564.867,0.0,24.444444444444446,24.123333333333335
2024-06-06 13:49:20,23.8819,23.7606,23.66,40.4657,40.4777,23.8954,23.7573,5.05118,47.3936,562.996,0.0,24.444444444444446,24.122222222222224
2024-06-06 13:49:21,23.8772,23.7606,23.6567,40.4613,40.4712,23.9012,23.7638,4.72294,48.7066,562.011,0.0,24.444444444444446,24.121111111111112
2024-06-06 13:49:22,23.8778,23.754,23.6509,40.4655,40.4777,23.9019,23.7671,6.36412,43.4548,562.799,0.0,24.444444444444446,24.12
2024-06-06 13:49:23,23.8795,23.7474,23.6493,40.4692,40.481,23.9103,23.7671,5.37941,44.1113,563.784,0.0,24.444444444444446,24.11888888888889
2024-06-06 13:49:24,23.8832,23.7573,23.6556,40.448,40.4777,23.9081,23.7638,6.36412,47.3936,563.784,0.0,24.444444444444446,24.11777777777778
2024-06-06 13:49:25,23.875,23.7507,23.6572,40.4668,40.4745,23.8975,23.7606,4.3947,47.0654,564.473,0.0,24.444444444444446,24.116666666666667
2024-06-06 13:49:26,23.8802,23.7573,23.6622,40.4473,40.4909,23.8935,23.7573,7.67706,44.4395,564.965,0.0,24.444444444444446,24.115555555555556
2024-06-06 13:49:27,23.8794,23.7606,23.6612,40.4688,40.4876,23.8906,23.7573,5.70765,43.783,564.67,0.0,24.444444444444446,24.114444444444445
2024-06-06 13:49:28,23.8903,23.7474,23.6624,40.4576,40.481,23.8897,23.7606,5.70765,45.096,564.571,0.0,24.444444444444446,24.113333333333333
2024-06-06 13:49:29,23.8966,23.7573,23.6706,40.4672,40.4843,23.8881,23.754,5.70765,47.0654,564.374,0.0,24.444444444444446,24.112222222222222
2024-06-06 13:49:30,23.8879,23.7474,23.6596,40.4659,40.481,23.883,23.7638,7.02059,46.7371,564.276,0.0,24.444444444444446,24.111111111111114
2024-06-06 13:49:31,23.8797,23.754,23.6642,40.4707,40.4843,23.8837,23.7606,4.72294,46.0807,564.178,0.0,24.444444444444446,24.110000000000003
2024-06-06 13:49:32,23.8901,23.754,23.6696,40.4406,40.481,23.8826,23.7671,8.66177,42.7983,563.784,0.0,24.444444444444446,24.10888888888889
2024-06-06 13:49:33,23.8939,23.7606,23.675,40.4714,40.4843,23.8798,23.7671,6.69236,45.7524,562.799,0.0,24.444444444444446,24.10777777777778
2024-06-06 13:49:34,23.8858,23.7573,23.6618,40.4441,40.4876,23.8844,23.7671,5.37941,49.363,563.193,0.0,24.444444444444446,24.10666666666667
2024-06-06 13:49:35,23.9024,23.7507,23.6809,40.4447,40.4745,23.8785,23.7671,7.02059,46.0807,562.7,0.0,24.444444444444446,24.105555555555558
2024-06-06 13:49:36,23.8778,23.7606,23.6686,40.4457,40.4843,23.8826,23.7606,5.70765,44.4395,563.39,0.0,24.444444444444446,24.104444444444447
2024-06-06 13:49:37,23.8893,23.7441,23.6763,40.4512,40.4843,23.8792,23.7606,6.69236,44.7677,560.731,0.0,24.444444444444446,24.103333333333335
2024-06-06 13:49:38,23.888,23.7671,23.6684,40.4379,40.4843,23.8986,23.7671,6.03588,47.0654,559.549,0.0,24.444444444444446,24.102222222222224
2024-06-06 13:49:39,23.8894,23.7638,23.6687,40.422,40.4843,23.8806,23.754,5.05118,48.0501,559.352,0.0,24.444444444444446,24.101111111111113
2024-06-06 13:49:40,23.8837,23.7376,23.681,40.4353,40.4843,23.8863,23.7573,6.03588,46.7371,559.746,0.0,24.444444444444446,24.1
2024-06-06 13:49:41,23.8884,23.7737,23.6864,40.4288,40.481,23.8887,23.7606,7.34883,43.783,560.337,0.0,24.444444444444446,24.09888888888889
2024-06-06 13:49:42,23.8899,23.754,23.6742,40.4402,40.4876,23.8879,23.7606,6.03588,45.4242,560.83,0.0,24.444444444444446,24.09777777777778
2024-06-06 13:49:43,23.8911,23.7638,23.6791,40.4254,40.481,23.8845,23.7638,6.36412,48.0501,563.488,0.0,24.444444444444446,24.096666666666668
2024-06-06 13:49:44,23.8785,23.7737,23.692,40.4205,40.481,23.8968,23.7638,6.69236,48.0501,560.534,0.0,24.444444444444446,24.095555555555556
2024-06-06 13:49:45,23.8986,23.7606,23.6944,40.405,40.481,23.8934,23.7606,7.34883,45.4242,561.814,0.0,24.444444444444446,24.094444444444445
2024-06-06 13:49:46,23.894,23.7606,23.6886,40.4133,40.481,23.8862,23.7671,7.02059,44.4395,561.322,0.0,24.444444444444446,24.093333333333334
2024-06-06 13:49:47,23.8776,23.7573,23.683,40.4059,40.4876,23.8977,23.7671,7.02059,47.0654,561.716,0.0,24.444444444444446,24.092222222222222
2024-06-06 13:49:48,23.882,23.7507,23.678,40.4143,40.4843,23.9094,23.7638,6.36412,48.7066,561.913,0.0,24.444444444444446,24.09111111111111
2024-06-06 13:49:49,23.8835,23.7704,23.6914,40.4134,40.481,23.8921,23.7638,3.73823,46.7371,561.42,0.0,24.444444444444446,24.09
2024-06-06 13:49:50,23.886,23.7638,23.6895,40.3924,40.4909,23.8963,23.7606,6.69236,39.516,562.11,0.0,24.444444444444446,24.08888888888889
2024-06-06 13:49:51,23.8865,23.7638,23.6912,40.4198,40.4843,23.8906,23.7606,5.05118,46.0807,562.11,0.0,24.444444444444446,24.087777777777777
2024-06-06 13:49:52,23.8701,23.754,23.6876,40.4219,40.4876,23.8956,23.7638,5.70765,48.7066,562.011,0.0,24.444444444444446,24.086666666666666
2024-06-06 13:49:53,23.8703,23.7573,23.688,40.4216,40.4843,23.8862,23.7606,7.02059,46.4089,562.405,0.0,24.444444444444446,24.085555555555555
2024-06-06 13:49:54,23.8589,23.7507,23.6886,40.4177,40.4876,23.8916,23.7606,6.03588,45.4242,562.405,0.0,24.444444444444446,24.084444444444447
2024-06-06 13:49:55,23.8686,23.7606,23.6958,40.4065,40.4843,23.8967,23.7606,6.36412,44.7677,562.208,0.0,24.444444444444446,24.083333333333336
2024-06-06 13:49:56,23.8625,23.754,23.7005,40.4144,40.4876,23.8902,23.754,7.34883,49.6913,562.307,0.0,24.444444444444446,24.082222222222224
2024-06-06 13:49:57,23.8699,23.754,23.697,40.4342,40.4777,23.9048,23.7606,6.69236,47.3936,562.405,0.0,24.444444444444446,24.081111111111113
2024-06-06 13:49:58,23.8574,23.7573,23.691,40.4171,40.4843,23.9014,23.754,6.69236,46.4089,562.504,0.0,24.444444444444446,24.080000000000002
2024-06-06 13:49:59,23.8643,23.754,23.6988,40.4085,40.4876,23.8909,23.7737,7.67706,47.3936,563.488,0.0,24.444444444444446,24.07888888888889
2024-06-06 13:50:00,23.8651,23.7376,23.7007,40.4206,40.4876,23.896,23.7638,6.03588,50.676,563.488,0.0,24.444444444444446,24.07777777777778
2024-06-06 13:50:01,23.855,23.7606,23.6822,40.4264,40.4909,23.894,23.7638,6.69236,44.7677,566.836,0.0,24.444444444444446,24.076666666666668
2024-06-06 13:50:02,23.8565,23.7507,23.6946,40.4235,40.4843,23.9032,23.7573,5.70765,44.7677,565.458,0.0,24.444444444444446,24.075555555555557
2024-06-06 13:50:03,23.8573,23.7507,23.6938,40.4053,40.481,23.8964,23.7704,5.70765,47.7219,564.473,0.0,24.444444444444446,24.074444444444445
2024-06-06 13:50:04,23.8594,23.7704,23.6928,40.4258,40.4843,23.8955,23.7606,35.9054,47.7219,564.867,0.0,24.444444444444446,24.073333333333334
2024-06-06 13:50:05,23.8517,23.7474,23.6887,40.4247,40.4843,23.8978,23.7606,5.05118,44.7677,564.67,0.0,24.444444444444446,24.072222222222223
