TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 13:50:06,23.8473,23.7606,23.6919,40.4298,40.481,23.8805,23.7638,7.02059,45.4242,564.67,0.0,24.444444444444446,24.07111111111111
2024-06-06 13:50:07,23.8379,23.7606,23.6878,40.4299,40.481,23.8969,23.7638,7.67706,48.7066,562.897,0.0,24.444444444444446,24.07
2024-06-06 13:50:08,23.8504,23.7606,23.6959,40.438,40.4909,23.8855,23.7638,6.03588,45.7524,564.374,0.0,24.444444444444446,24.06888888888889
2024-06-06 13:50:09,23.8542,23.7573,23.6978,40.4394,40.4974,23.8973,23.7606,6.36412,45.7524,563.784,0.0,24.444444444444446,24.067777777777778
2024-06-06 13:50:10,23.8332,23.754,23.6819,40.4377,40.4843,23.8865,23.7606,7.34883,47.3936,562.7,0.0,24.444444444444446,24.066666666666666
2024-06-06 13:50:11,23.837,23.7606,23.6818,40.4298,40.4843,23.8815,23.7606,5.70765,48.0501,563.193,0.0,24.444444444444446,24.065555555555555
2024-06-06 13:50:12,23.8532,23.7474,23.7051,40.4598,40.4843,23.8864,23.7638,8.0053,46.0807,562.897,0.0,24.444444444444446,24.064444444444444
2024-06-06 13:50:13,23.8444,23.7638,23.6938,40.4367,40.481,23.888,23.7573,8.0053,47.0654,562.011,0.0,24.444444444444446,24.063333333333333
2024-06-06 13:50:14,23.8388,23.8426,23.6907,40.4575,40.4843,23.8914,23.8492,6.36412,48.3783,561.814,0.0,24.444444444444446,24.06222222222222
2024-06-06 13:50:15,23.8475,23.8426,23.6996,40.4463,40.4843,23.8938,23.8558,5.70765,48.7066,561.125,0.0,24.444444444444446,24.06111111111111
2024-06-06 13:50:16,23.8483,23.8459,23.6956,40.4542,40.4843,23.8954,23.8525,6.69236,46.7371,560.731,0.0,24.444444444444446,24.06
2024-06-06 13:50:17,23.846,23.8393,23.6825,40.4514,40.481,23.8803,23.859,12.9288,45.4242,560.928,0.0,24.444444444444446,24.05888888888889
2024-06-06 13:50:18,23.8416,23.8492,23.7039,40.4493,40.4843,23.8866,23.8525,6.69236,45.096,560.731,0.0,24.444444444444446,24.05777777777778
2024-06-06 13:50:19,23.8453,23.8426,23.6954,40.4414,40.4777,23.8893,23.8525,5.37941,48.0501,561.125,0.0,24.444444444444446,24.05666666666667
2024-06-06 13:50:20,23.845,23.8525,23.7017,40.4424,40.4777,23.8965,23.8525,7.34883,46.0807,560.14,0.0,24.444444444444446,24.055555555555557
2024-06-06 13:50:21,23.8367,23.8492,23.6918,40.4488,40.481,23.8853,23.8558,5.37941,44.1113,559.451,0.0,24.444444444444446,24.054444444444446
2024-06-06 13:50:22,23.8414,23.8328,23.7009,40.4183,40.481,23.8898,23.8492,5.70765,45.4242,562.011,0.0,24.444444444444446,24.053333333333335
2024-06-06 13:50:23,23.8432,23.8328,23.685,40.4397,40.4777,23.8864,23.8492,7.67706,46.0807,562.405,0.0,24.444444444444446,24.052222222222223
2024-06-06 13:50:24,23.8533,23.8361,23.7077,40.4387,40.481,23.8949,23.8525,6.36412,47.3936,562.7,0.0,24.444444444444446,24.051111111111112
2024-06-06 13:50:25,23.8366,23.8196,23.6825,40.4586,40.481,23.8948,23.8459,5.05118,46.0807,562.307,0.0,24.444444444444446,24.05
2024-06-06 13:50:26,23.8505,23.8426,23.6949,40.462,40.4843,23.8921,23.8525,7.34883,44.7677,562.11,0.0,24.444444444444446,24.04888888888889
2024-06-06 13:50:27,23.8542,23.8393,23.699,40.452,40.4843,23.911,23.859,6.03588,45.096,562.799,0.0,24.444444444444446,24.047777777777778
2024-06-06 13:50:28,23.8473,23.8361,23.6918,40.4384,40.4843,23.9002,23.8525,5.05118,46.7371,563.193,0.0,24.444444444444446,24.046666666666667
2024-06-06 13:50:29,23.846,23.8393,23.6956,40.4319,40.4876,23.9057,23.8492,7.02059,47.3936,563.094,0.0,24.444444444444446,24.045555555555556
2024-06-06 13:50:30,23.8465,23.8393,23.6991,40.4507,40.4745,23.9075,23.8492,18.5089,47.7219,563.193,0.0,24.444444444444446,24.044444444444444
2024-06-06 13:50:31,23.8654,23.8393,23.6965,40.4615,40.4777,23.9208,23.8525,6.69236,46.0807,563.291,0.0,24.444444444444446,24.043333333333333
2024-06-06 13:50:32,23.8563,23.8393,23.6947,40.4625,40.481,23.9112,23.8492,5.05118,44.7677,563.685,0.0,24.444444444444446,24.04222222222222
2024-06-06 13:50:33,23.872,23.8393,23.7065,40.4628,40.481,23.9043,23.8525,5.70765,44.7677,564.571,0.0,24.444444444444446,24.04111111111111
2024-06-06 13:50:34,23.8582,23.8426,23.6979,40.4506,40.4843,23.892,23.8525,3.73823,46.7371,565.359,0.0,24.444444444444446,24.04
2024-06-06 13:50:35,23.8614,23.8328,23.6984,40.4538,40.481,23.9144,23.8459,7.02059,47.7219,564.768,0.0,24.444444444444446,24.038888888888888
2024-06-06 13:50:36,23.8653,23.8525,23.7028,40.4485,40.481,23.901,23.859,4.72294,46.4089,565.064,0.0,24.444444444444446,24.037777777777777
2024-06-06 13:50:37,23.8675,23.8459,23.6956,40.4507,40.481,23.892,23.859,4.72294,45.4242,562.996,0.0,24.444444444444446,24.036666666666665
2024-06-06 13:50:38,23.8609,23.8393,23.6998,40.4562,40.4777,23.8967,23.8459,6.69236,45.7524,562.011,0.0,24.444444444444446,24.035555555555554
2024-06-06 13:50:39,23.8682,23.8393,23.7006,40.458,40.4777,23.9057,23.8558,7.34883,45.096,560.633,0.0,24.444444444444446,24.034444444444443
2024-06-06 13:50:40,23.8841,23.8459,23.7053,40.4472,40.4843,23.8901,23.8492,4.06647,47.7219,559.254,0.0,24.444444444444446,24.033333333333335
2024-06-06 13:50:41,23.8838,23.8328,23.7117,40.4645,40.4843,23.8843,23.8525,5.05118,47.7219,560.337,0.0,24.444444444444446,24.032222222222224
2024-06-06 13:50:42,23.8653,23.8492,23.7025,40.4381,40.4777,23.8952,23.8525,7.34883,45.4242,559.648,0.0,24.444444444444446,24.031111111111112
2024-06-06 13:50:43,23.882,23.8164,23.7126,40.4389,40.4843,23.8943,23.8492,6.69236,43.783,563.488,0.0,24.444444444444446,24.03
2024-06-06 13:50:44,23.8841,23.8262,23.7143,40.4491,40.481,23.8941,23.8525,5.05118,44.1113,559.254,0.0,24.444444444444446,24.02888888888889
2024-06-06 13:50:45,23.8858,23.8393,23.7125,40.4349,40.4843,23.8827,23.8459,5.05118,46.7371,557.777,0.0,24.444444444444446,24.02777777777778
2024-06-06 13:50:46,23.8784,23.8426,23.7062,40.4314,40.4843,23.8953,23.8459,7.34883,47.0654,557.777,0.0,24.444444444444446,24.026666666666667
2024-06-06 13:50:47,23.8877,23.8328,23.719,40.4617,40.4843,23.8887,23.8459,5.37941,47.7219,559.746,0.0,24.444444444444446,24.025555555555556
2024-06-06 13:50:48,23.8916,23.8361,23.7172,40.4413,40.4876,23.8844,23.8525,5.37941,45.096,558.663,0.0,24.444444444444446,24.024444444444445
2024-06-06 13:50:49,23.898,23.8393,23.7284,40.4403,40.481,23.8978,23.8459,7.34883,43.783,558.466,0.0,24.444444444444446,24.023333333333333
2024-06-06 13:50:50,23.8947,23.8459,23.7267,40.4522,40.4843,23.8989,23.8459,12.9288,44.7677,563.685,0.0,24.444444444444446,24.022222222222222
2024-06-06 13:50:51,23.8971,23.8459,23.7252,40.4332,40.4843,23.8882,23.8558,7.34883,47.0654,562.307,0.0,24.444444444444446,24.02111111111111
2024-06-06 13:50:52,23.9006,23.8426,23.7216,40.4246,40.4843,23.8931,23.8492,6.03588,48.7066,559.352,0.0,24.444444444444446,24.02
2024-06-06 13:50:53,23.8972,23.8361,23.7228,40.4287,40.4843,23.8898,23.8492,12.6006,47.0654,566.836,0.0,24.444444444444446,24.01888888888889
2024-06-06 13:50:54,23.9046,23.8361,23.7368,40.4533,40.4843,23.8985,23.8525,5.70765,46.7371,563.784,0.0,24.444444444444446,24.017777777777777
2024-06-06 13:50:55,23.8928,23.8361,23.7197,40.4521,40.4843,23.8851,23.8525,4.72294,46.0807,564.473,0.0,24.444444444444446,24.016666666666666
2024-06-06 13:50:56,23.9063,23.8459,23.7337,40.4421,40.481,23.9015,23.8492,4.3947,43.783,564.473,0.0,24.444444444444446,24.015555555555554
2024-06-06 13:50:57,23.8945,23.8459,23.723,40.4221,40.4843,23.9028,23.8459,5.05118,46.0807,564.079,0.0,24.444444444444446,24.014444444444443
2024-06-06 13:50:58,23.9006,23.8426,23.7354,40.4334,40.4843,23.8893,23.8525,7.34883,45.096,563.981,0.0,24.444444444444446,24.013333333333332
2024-06-06 13:50:59,23.9071,23.8459,23.7366,40.4315,40.481,23.8903,23.8525,7.34883,46.7371,562.307,0.0,24.444444444444446,24.01222222222222
2024-06-06 13:51:00,23.9028,23.8393,23.7348,40.4283,40.4843,23.8908,23.8525,5.05118,46.4089,563.685,0.0,24.444444444444446,24.01111111111111
2024-06-06 13:51:01,23.9097,23.8361,23.7353,40.4382,40.481,23.8899,23.8525,5.37941,46.4089,563.291,0.0,24.444444444444446,24.009999999999998
2024-06-06 13:51:02,23.9122,23.8393,23.7391,40.4365,40.4843,23.8848,23.8722,6.36412,44.4395,563.488,0.0,24.444444444444446,24.008888888888887
2024-06-06 13:51:03,23.9145,23.8393,23.7392,40.4278,40.4843,23.9089,23.8525,5.37941,45.7524,562.11,0.0,24.444444444444446,24.00777777777778
2024-06-06 13:51:04,23.9146,23.8295,23.739,40.4214,40.4843,23.8966,23.859,4.06647,45.096,561.617,0.0,24.444444444444446,24.006666666666668
2024-06-06 13:51:05,23.9192,23.8361,23.7434,40.4394,40.4876,23.8974,23.8426,5.70765,46.4089,560.731,0.0,24.444444444444446,24.005555555555556
2024-06-06 13:51:06,23.9132,23.8558,23.7536,40.431,40.4843,23.9012,23.8656,5.05118,46.0807,563.882,0.0,24.444444444444446,24.004444444444445
2024-06-06 13:51:07,23.9211,23.8295,23.7472,40.4436,40.4843,23.9004,23.8459,3.73823,44.1113,560.633,0.0,24.444444444444446,24.003333333333334
2024-06-06 13:51:08,23.92,23.859,23.7644,40.4389,40.481,23.9045,23.8525,6.03588,44.7677,560.731,0.0,24.444444444444446,24.002222222222223
2024-06-06 13:51:09,23.9235,23.8558,23.7479,40.4376,40.481,23.9147,23.8558,4.06647,45.7524,559.845,0.0,24.444444444444446,24.00111111111111
2024-06-06 13:51:10,23.918,23.8525,23.7583,40.4238,40.4777,23.9099,23.8492,6.69236,47.3936,563.587,0.0,24.444444444444446,24.0
2024-06-06 13:51:11,23.9125,23.8229,23.7533,40.4293,40.481,23.9197,23.859,5.70765,44.1113,560.731,0.0,24.444444444444446,23.99888888888889
2024-06-06 13:51:12,23.915,23.8295,23.7548,40.4262,40.481,23.908,23.8459,5.70765,46.0807,564.571,0.0,24.444444444444446,23.997777777777777
2024-06-06 13:51:13,23.9045,23.8492,23.7519,40.4454,40.4843,23.9126,23.8459,5.37941,45.7524,559.352,0.0,24.444444444444446,23.996666666666666
2024-06-06 13:51:14,23.9155,23.8459,23.7576,40.4314,40.4843,23.9024,23.8525,0.455872,48.7066,559.057,0.0,24.444444444444446,23.995555555555555
2024-06-06 13:51:15,23.9095,23.8426,23.7631,40.4376,40.4843,23.908,23.8525,6.36412,45.4242,558.959,0.0,24.444444444444446,23.994444444444444
2024-06-06 13:51:16,23.9081,23.8361,23.7603,40.4452,40.481,23.9106,23.8492,6.36412,45.4242,558.762,0.0,24.444444444444446,23.993333333333332
2024-06-06 13:51:17,23.903,23.8393,23.7573,40.4459,40.481,23.9044,23.8492,4.3947,44.7677,558.269,0.0,24.444444444444446,23.99222222222222
2024-06-06 13:51:18,23.9148,23.8393,23.7681,40.4365,40.4843,23.9138,23.8459,7.67706,47.3936,558.269,0.0,24.444444444444446,23.99111111111111
2024-06-06 13:51:19,23.9057,23.8459,23.7673,40.4335,40.4876,23.9174,23.8459,29.9971,46.7371,557.875,0.0,24.444444444444446,23.99
2024-06-06 13:51:20,23.898,23.8393,23.7639,40.4389,40.4679,23.903,23.8492,6.03588,43.4548,557.875,0.0,24.444444444444446,23.988888888888887
2024-06-06 13:51:21,23.8873,23.8459,23.7544,40.4402,40.4745,23.9103,23.8492,8.66177,43.4548,557.974,0.0,24.444444444444446,23.987777777777776
2024-06-06 13:51:22,23.8927,23.8492,23.7765,40.4515,40.4876,23.9092,23.8558,6.69236,46.7371,558.269,0.0,24.444444444444446,23.986666666666665
2024-06-06 13:51:23,23.896,23.8459,23.7642,40.4317,40.481,23.8949,23.8558,5.70765,47.3936,558.565,0.0,24.444444444444446,23.985555555555553
2024-06-06 13:51:24,23.9004,23.8426,23.7743,40.4498,40.4876,23.9139,23.8525,6.03588,45.096,558.959,0.0,24.444444444444446,23.984444444444442
2024-06-06 13:51:25,23.9003,23.8393,23.776,40.4397,40.4876,23.9101,23.8525,6.03588,44.1113,560.337,0.0,24.444444444444446,23.98333333333333
2024-06-06 13:51:26,23.8866,23.8393,23.7651,40.4443,40.4843,23.9001,23.8492,3.41,45.4242,560.239,0.0,24.444444444444446,23.982222222222223
2024-06-06 13:51:27,23.9036,23.8361,23.7842,40.4268,40.4777,23.9021,23.8525,6.69236,48.0501,560.436,0.0,24.444444444444446,23.98111111111111
2024-06-06 13:51:28,23.888,23.8393,23.7729,40.4567,40.4843,23.8973,23.8459,4.3947,47.0654,559.057,0.0,24.444444444444446,23.98
2024-06-06 13:51:29,23.8946,23.8361,23.7807,40.4592,40.4843,23.9049,23.8492,4.06647,43.4548,560.633,0.0,24.444444444444446,23.97888888888889
2024-06-06 13:51:30,23.8809,23.8361,23.7666,40.4507,40.4777,23.8975,23.8459,7.02059,44.7677,558.171,0.0,24.444444444444446,23.977777777777778
2024-06-06 13:51:31,23.8684,23.8426,23.7572,40.4479,40.4843,23.8961,23.8492,6.36412,47.7219,561.125,0.0,24.444444444444446,23.976666666666667
2024-06-06 13:51:32,23.874,23.9181,23.761,40.4517,40.4843,23.8972,23.9181,5.70765,45.7524,561.322,0.0,24.444444444444446,23.975555555555555
2024-06-06 13:51:33,23.8753,23.9346,23.7657,40.4609,40.4876,23.8992,23.9313,6.69236,44.1113,561.617,0.0,24.444444444444446,23.974444444444444
2024-06-06 13:51:34,23.8798,23.9477,23.7691,40.4669,40.481,23.9074,23.9411,5.37941,47.3936,560.928,0.0,24.444444444444446,23.973333333333333
2024-06-06 13:51:35,23.8915,23.9247,23.7801,40.4725,40.4843,23.8998,23.9313,11.2877,46.4089,561.42,0.0,24.444444444444446,23.97222222222222
2024-06-06 13:51:36,23.8757,23.9378,23.7714,40.4614,40.4843,23.9137,23.9346,6.36412,43.4548,561.322,0.0,24.444444444444446,23.97111111111111
2024-06-06 13:51:37,23.864,23.905,23.7705,40.4678,40.481,23.9044,23.9411,5.05118,45.7524,561.026,0.0,24.444444444444446,23.97
2024-06-06 13:51:38,23.8815,23.905,23.7827,40.462,40.481,23.9135,23.9346,5.70765,47.0654,564.867,0.0,24.444444444444446,23.968888888888888
2024-06-06 13:51:39,23.8642,23.9411,23.7721,40.4623,40.4843,23.8958,23.9477,7.02059,43.4548,562.7,0.0,24.444444444444446,23.967777777777776
2024-06-06 13:51:40,23.8769,23.9214,23.7745,40.4564,40.4843,23.9185,23.9378,6.03588,46.0807,563.094,0.0,24.444444444444446,23.966666666666665
2024-06-06 13:51:41,23.8753,23.9017,23.7733,40.4659,40.4843,23.9056,23.9378,6.36412,45.7524,563.488,0.0,24.444444444444446,23.965555555555554
2024-06-06 13:51:42,23.8791,23.928,23.7797,40.47,40.4777,23.9,23.9313,5.05118,43.1266,563.587,0.0,24.444444444444446,23.964444444444442
2024-06-06 13:51:43,23.8807,23.9149,23.7771,40.4803,40.4843,23.9039,23.9411,7.02059,47.0654,564.079,0.0,24.444444444444446,23.96333333333333
2024-06-06 13:51:44,23.8733,23.928,23.7619,40.4783,40.4843,23.9058,23.9346,6.03588,46.7371,563.587,0.0,24.444444444444446,23.96222222222222
2024-06-06 13:51:45,23.8628,23.9247,23.7627,40.477,40.4876,23.9293,23.9313,8.33354,44.7677,563.291,0.0,24.444444444444446,23.96111111111111
2024-06-06 13:51:46,23.8818,23.9313,23.7779,40.4709,40.4843,23.9233,23.9378,4.3947,48.0501,562.996,0.0,24.444444444444446,23.959999999999997
2024-06-06 13:51:47,23.88,23.9149,23.7734,40.4686,40.4777,23.9335,23.9378,6.36412,45.4242,562.897,0.0,24.444444444444446,23.958888888888886
2024-06-06 13:51:48,23.8822,23.9247,23.7758,40.4701,40.4843,23.9194,23.9313,7.67706,44.4395,563.193,0.0,24.444444444444446,23.957777777777775
2024-06-06 13:51:49,23.8926,23.9181,23.7856,40.4671,40.4843,23.9096,23.9346,5.05118,47.3936,562.208,0.0,24.444444444444446,23.956666666666667
2024-06-06 13:51:50,23.8896,23.9181,23.786,40.4686,40.4843,23.9275,23.9346,6.03588,46.7371,562.405,0.0,24.444444444444446,23.955555555555556
2024-06-06 13:51:51,23.8931,23.928,23.7707,40.4647,40.4843,23.9352,23.9411,5.37941,45.096,562.307,0.0,24.444444444444446,23.954444444444444
2024-06-06 13:51:52,23.896,23.9181,23.7766,40.4812,40.481,23.9266,23.9313,6.03588,45.7524,562.405,0.0,24.444444444444446,23.953333333333333
2024-06-06 13:51:53,23.8935,23.9247,23.7708,40.464,40.4843,23.9348,23.928,6.03588,48.0501,566.541,0.0,24.444444444444446,23.952222222222222
2024-06-06 13:51:54,23.9049,23.9247,23.7828,40.4747,40.481,23.9503,23.928,7.02059,48.0501,562.405,0.0,24.444444444444446,23.95111111111111
2024-06-06 13:51:55,23.9016,23.9181,23.7804,40.4681,40.481,23.935,23.9346,7.67706,46.0807,562.208,0.0,24.444444444444446,23.95
2024-06-06 13:51:56,23.9003,23.9313,23.7832,40.4631,40.481,23.9295,23.9346,6.69236,44.1113,562.307,0.0,24.444444444444446,23.948888888888888
2024-06-06 13:51:57,23.8964,23.9181,23.7786,40.4474,40.481,23.936,23.9214,5.70765,46.0807,562.7,0.0,24.444444444444446,23.947777777777777
2024-06-06 13:51:58,23.9086,23.9149,23.7775,40.4804,40.481,23.9258,23.9313,7.34883,47.7219,563.488,0.0,24.444444444444446,23.946666666666665
2024-06-06 13:51:59,23.918,23.9149,23.7878,40.4684,40.4777,23.9397,23.9477,5.70765,47.3936,563.291,0.0,24.444444444444446,23.945555555555554
2024-06-06 13:52:00,23.914,23.9444,23.7808,40.4702,40.481,23.9493,23.9378,5.05118,45.4242,563.784,0.0,24.444444444444446,23.944444444444443
2024-06-06 13:52:01,23.9166,23.9247,23.7788,40.4792,40.4745,23.9417,23.9313,8.66177,44.1113,567.033,0.0,24.444444444444446,23.94388888888889
2024-06-06 13:52:02,23.9292,23.951,23.7903,40.466,40.4777,23.9332,23.9313,5.70765,45.096,562.799,0.0,24.444444444444446,23.94333333333333
2024-06-06 13:52:03,23.918,23.8853,23.7833,40.4665,40.4843,23.9449,23.9346,5.70765,47.7219,561.519,0.0,24.444444444444446,23.942777777777778
2024-06-06 13:52:04,23.9172,23.9378,23.7902,40.4693,40.4843,23.9408,23.9313,7.34883,49.363,562.11,0.0,24.444444444444446,23.94222222222222
2024-06-06 13:52:05,23.9336,23.9247,23.797,40.4874,40.4777,23.9255,23.9313,5.37941,46.0807,562.307,0.0,24.444444444444446,23.941666666666666
2024-06-06 13:52:06,23.92,23.9411,23.7882,40.4824,40.4876,23.9306,23.9313,7.02059,43.4548,561.716,0.0,24.444444444444446,23.94111111111111
2024-06-06 13:52:07,23.9258,23.9346,23.7915,40.4965,40.4843,23.9353,23.9346,8.0053,45.7524,561.519,0.0,24.444444444444446,23.940555555555555
2024-06-06 13:52:08,23.9397,23.9247,23.8122,40.4655,40.4843,23.9296,23.9378,5.70765,46.4089,565.162,0.0,24.444444444444446,23.939999999999998
2024-06-06 13:52:09,23.9388,23.9181,23.8068,40.4752,40.4777,23.9313,23.9346,8.0053,49.0348,560.731,0.0,24.444444444444446,23.939444444444444
2024-06-06 13:52:10,23.9263,23.9247,23.7966,40.4752,40.4909,23.9373,23.9346,7.34883,45.096,560.337,0.0,24.444444444444446,23.938888888888886
2024-06-06 13:52:11,23.9379,23.9313,23.8027,40.4642,40.4745,23.9168,23.9346,7.02059,45.7524,560.239,0.0,24.444444444444446,23.938333333333333
2024-06-06 13:52:12,23.9325,23.928,23.795,40.4825,40.4843,23.9294,23.9378,4.06647,45.7524,559.845,0.0,24.444444444444446,23.937777777777775
2024-06-06 13:52:13,23.9426,23.9247,23.8023,40.4819,40.4843,23.9327,23.9346,4.06647,46.4089,560.337,0.0,24.444444444444446,23.93722222222222
2024-06-06 13:52:14,23.9354,23.9247,23.8061,40.4679,40.4876,23.9266,23.9411,8.33354,49.0348,561.519,0.0,24.444444444444446,23.936666666666664
2024-06-06 13:52:15,23.9442,23.928,23.8108,40.4696,40.481,23.9255,23.9411,5.70765,46.7371,561.125,0.0,24.444444444444446,23.93611111111111
2024-06-06 13:52:16,23.9437,23.928,23.8037,40.4799,40.4876,23.9202,23.9346,6.69236,45.7524,561.322,0.0,24.444444444444446,23.935555555555553
2024-06-06 13:52:17,23.9394,23.9313,23.8033,40.4747,40.4843,23.9112,23.9378,6.03588,44.4395,561.519,0.0,24.444444444444446,23.935
2024-06-06 13:52:18,23.9484,23.928,23.8235,40.488,40.4777,23.9236,23.9313,8.33354,46.0807,561.617,0.0,24.444444444444446,23.93444444444444
2024-06-06 13:52:19,23.9409,23.928,23.7997,40.49,40.481,23.9201,23.9378,5.37941,48.3783,562.307,0.0,24.444444444444446,23.933888888888887
2024-06-06 13:52:20,23.9473,23.9247,23.8135,40.4862,40.4777,23.9103,23.9411,5.37941,48.0501,562.011,0.0,24.444444444444446,23.933333333333334
2024-06-06 13:52:21,23.9583,23.928,23.8139,40.4778,40.4843,23.9064,23.9444,5.05118,50.0195,561.42,0.0,24.444444444444446,23.932777777777776
2024-06-06 13:52:22,23.9515,23.9214,23.8282,40.4958,40.481,23.9196,23.9378,29.9971,46.0807,561.322,0.0,24.444444444444446,23.932222222222222
2024-06-06 13:52:23,23.9618,23.9181,23.8211,40.4734,40.481,23.9101,23.9411,5.70765,45.4242,561.519,0.0,24.444444444444446,23.931666666666665
2024-06-06 13:52:24,23.9679,23.9181,23.823,40.4637,40.481,23.9213,23.9378,8.99001,45.096,561.42,0.0,24.444444444444446,23.93111111111111
2024-06-06 13:52:25,23.9603,23.9247,23.8209,40.4953,40.481,23.9253,23.9313,7.34883,46.4089,561.322,0.0,24.444444444444446,23.930555555555554
2024-06-06 13:52:26,23.9672,23.9313,23.8283,40.4895,40.4777,23.9194,23.928,5.37941,47.7219,561.322,0.0,24.444444444444446,23.93
2024-06-06 13:52:27,23.9604,23.928,23.8314,40.487,40.481,23.9198,23.9247,5.37941,48.7066,561.42,0.0,24.444444444444446,23.929444444444442
2024-06-06 13:52:28,23.9674,23.905,23.8228,40.493,40.481,23.9249,23.9313,6.03588,48.3783,561.617,0.0,24.444444444444446,23.92888888888889
2024-06-06 13:52:29,23.9667,23.951,23.8476,40.498,40.481,23.9213,23.9378,7.67706,44.4395,559.746,0.0,24.444444444444446,23.92833333333333
2024-06-06 13:52:30,23.9629,23.9116,23.8366,40.4884,40.4843,23.9088,23.9346,5.70765,45.7524,560.731,0.0,24.444444444444446,23.927777777777777
2024-06-06 13:52:31,23.9829,23.9247,23.8522,40.495,40.481,23.9306,23.9346,8.0053,46.0807,560.534,0.0,24.444444444444446,23.92722222222222
2024-06-06 13:52:32,23.9724,23.9378,23.8425,40.4768,40.4843,23.9258,23.9346,6.36412,47.7219,560.042,0.0,24.444444444444446,23.926666666666666
2024-06-06 13:52:33,23.9669,23.9313,23.8356,40.4878,40.4843,23.9362,23.9346,7.67706,47.3936,561.519,0.0,24.444444444444446,23.92611111111111
2024-06-06 13:52:34,23.9673,23.9444,23.8435,40.4897,40.4843,23.9275,23.9378,5.37941,46.7371,561.519,0.0,24.444444444444446,23.925555555555555
2024-06-06 13:52:35,23.9661,23.9313,23.8417,40.4684,40.4777,23.9302,23.9346,7.02059,48.3783,557.875,0.0,24.444444444444446,23.924999999999997
2024-06-06 13:52:36,23.9678,23.9313,23.8434,40.4861,40.4777,23.9194,23.9346,13.2571,47.3936,563.094,0.0,24.444444444444446,23.924444444444443
2024-06-06 13:52:37,23.9751,23.928,23.8426,40.4832,40.481,23.9196,23.9378,6.69236,41.1571,560.534,0.0,24.444444444444446,23.923888888888886
2024-06-06 13:52:38,23.9748,23.928,23.8481,40.4786,40.4843,23.9162,23.9378,7.67706,46.4089,560.14,0.0,24.444444444444446,23.923333333333332
2024-06-06 13:52:39,23.9795,23.928,23.8476,40.4765,40.4843,23.9212,23.9346,7.02059,46.0807,560.731,0.0,24.444444444444446,23.922777777777778
2024-06-06 13:52:40,23.9813,23.9214,23.8528,40.4859,40.4777,23.9282,23.9346,10.9594,44.1113,560.239,0.0,24.444444444444446,23.92222222222222
2024-06-06 13:52:41,23.983,23.9247,23.8488,40.4793,40.4777,23.9255,23.9313,7.34883,47.3936,560.633,0.0,24.444444444444446,23.921666666666667
2024-06-06 13:52:42,23.9853,23.9313,23.871,40.4827,40.4745,23.9267,23.9313,7.02059,48.3783,561.617,0.0,24.444444444444446,23.92111111111111
2024-06-06 13:52:43,23.9815,23.928,23.8509,40.4712,40.481,23.9407,23.9346,6.69236,44.4395,560.534,0.0,24.444444444444446,23.920555555555556
2024-06-06 13:52:44,23.9792,23.9346,23.8566,40.4819,40.4909,23.9411,23.9346,5.37941,46.0807,560.14,0.0,24.444444444444446,23.919999999999998
2024-06-06 13:52:45,23.9782,23.9214,23.8569,40.4682,40.481,23.9419,23.9378,5.70765,48.3783,560.14,0.0,24.444444444444446,23.919444444444444
2024-06-06 13:52:46,23.9865,23.9313,23.8717,40.4676,40.4876,23.9254,23.9346,7.67706,46.7371,563.291,0.0,24.444444444444446,23.918888888888887
2024-06-06 13:52:47,23.9786,23.928,23.872,40.4603,40.4876,23.9474,23.9346,5.37941,45.4242,561.322,0.0,24.444444444444446,23.918333333333333
2024-06-06 13:52:48,23.9698,23.9181,23.8696,40.4758,40.4843,23.9401,23.9378,6.03588,46.7371,560.534,0.0,24.444444444444446,23.917777777777776
2024-06-06 13:52:49,23.9838,23.9181,23.8766,40.4697,40.4843,23.9409,23.9346,5.70765,47.7219,560.633,0.0,24.444444444444446,23.91722222222222
2024-06-06 13:52:50,23.9726,23.9247,23.8613,40.4646,40.4777,23.9416,23.9378,5.70765,45.7524,564.276,0.0,24.444444444444446,23.916666666666664
2024-06-06 13:52:51,23.9763,24.0068,23.8711,40.4551,40.481,23.9455,24.0101,7.02059,45.7524,562.996,0.0,24.444444444444446,23.91611111111111
2024-06-06 13:52:52,23.9746,24.0101,23.8747,40.4596,40.4777,23.9406,24.0068,3.73823,47.3936,561.913,0.0,24.444444444444446,23.915555555555553
2024-06-06 13:52:53,23.9687,24.0068,23.8713,40.4507,40.481,23.9353,24.0068,6.69236,47.7219,563.094,0.0,24.444444444444446,23.915
2024-06-06 13:52:54,23.9626,24.0101,23.8808,40.4563,40.481,23.9384,24.0133,5.70765,45.096,563.094,0.0,24.444444444444446,23.91444444444444
2024-06-06 13:52:55,23.9702,24.0002,23.8824,40.4498,40.481,23.9448,24.0101,6.69236,47.0654,565.458,0.0,24.444444444444446,23.913888888888888
2024-06-06 13:52:56,23.9657,24.0068,23.8681,40.4489,40.481,23.9468,24.0133,4.06647,47.0654,568.018,0.0,24.444444444444446,23.91333333333333
2024-06-06 13:52:57,23.9625,24.0068,23.8855,40.463,40.481,23.9321,24.0101,6.69236,45.7524,563.39,0.0,24.444444444444446,23.912777777777777
2024-06-06 13:52:58,23.967,24.0035,23.8836,40.4536,40.4876,23.9383,24.0101,5.70765,44.4395,563.291,0.0,24.444444444444446,23.912222222222223
2024-06-06 13:52:59,23.948,24.0101,23.8749,40.4621,40.4777,23.9418,24.0035,5.37941,46.7371,562.996,0.0,24.444444444444446,23.911666666666665
2024-06-06 13:53:00,23.9519,24.0035,23.8747,40.4502,40.481,23.9531,24.0101,4.06647,46.4089,562.799,0.0,24.444444444444446,23.91111111111111
2024-06-06 13:53:01,23.9523,23.9969,23.8744,40.4468,40.4777,23.945,24.0068,8.0053,47.3936,562.011,0.0,24.444444444444446,23.910555555555554
2024-06-06 13:53:02,23.9753,24.0035,23.8921,40.4476,40.4843,23.9495,24.0199,6.03588,42.4701,561.42,0.0,24.444444444444446,23.91
2024-06-06 13:53:03,23.9474,24.0035,23.889,40.4584,40.481,23.9622,24.0101,4.06647,44.7677,561.617,0.0,24.444444444444446,23.909444444444443
2024-06-06 13:53:04,23.9428,24.0035,23.8855,40.4574,40.4777,23.9495,24.0035,7.34883,47.3936,561.322,0.0,24.444444444444446,23.90888888888889
2024-06-06 13:53:05,23.9587,24.0035,23.8998,40.4533,40.4777,23.9554,24.0133,6.69236,47.7219,564.571,0.0,24.444444444444446,23.90833333333333
2024-06-06 13:53:06,23.961,24.0035,23.8739,40.4564,40.4777,23.9527,24.0133,4.72294,47.7219,561.026,0.0,24.444444444444446,23.907777777777778
2024-06-06 13:53:07,23.9558,24.0101,23.8727,40.4591,40.4843,23.9548,24.0035,6.03588,44.1113,561.125,0.0,24.444444444444446,23.90722222222222
2024-06-06 13:53:08,23.9682,24.0002,23.8905,40.4515,40.4843,23.953,24.0101,5.05118,44.7677,561.814,0.0,24.444444444444446,23.906666666666666
2024-06-06 13:53:09,23.9623,24.0232,23.8779,40.4458,40.4843,23.9572,24.0133,4.3947,47.0654,562.307,0.0,24.444444444444446,23.90611111111111
2024-06-06 13:53:10,23.9691,24.0232,23.8777,40.4654,40.4843,23.957,24.0101,38.8595,48.7066,562.307,0.0,24.444444444444446,23.905555555555555
2024-06-06 13:53:11,23.9656,23.9904,23.876,40.4582,40.4843,23.9623,24.0101,5.05118,45.7524,562.7,0.0,24.444444444444446,23.904999999999998
2024-06-06 13:53:12,23.9701,24.0002,23.8848,40.4759,40.481,23.9561,24.0101,4.06647,44.7677,562.208,0.0,24.444444444444446,23.904444444444444
2024-06-06 13:53:13,23.9798,24.0068,23.8698,40.4731,40.481,23.973,24.0101,5.05118,45.4242,562.208,0.0,24.444444444444446,23.903888888888886
2024-06-06 13:53:14,23.9739,24.0101,23.8902,40.4688,40.4843,23.9719,24.0101,7.67706,44.1113,561.716,0.0,24.444444444444446,23.903333333333332
2024-06-06 13:53:15,23.9761,24.0068,23.8865,40.4702,40.481,23.9645,24.0133,4.72294,44.7677,561.42,0.0,24.444444444444446,23.90277777777778
2024-06-06 13:53:16,23.9801,24.0035,23.8875,40.4702,40.4876,23.9537,24.0133,5.37941,47.7219,561.125,0.0,24.444444444444446,23.90222222222222
2024-06-06 13:53:17,23.981,24.0035,23.8849,40.4584,40.4745,23.959,24.0101,6.03588,47.3936,559.746,0.0,24.444444444444446,23.901666666666667
2024-06-06 13:53:18,23.9903,23.9969,23.8915,40.4488,40.4876,23.9685,24.0101,4.72294,46.0807,559.254,0.0,24.444444444444446,23.90111111111111
2024-06-06 13:53:19,23.9957,24.0035,23.8968,40.45,40.4909,23.9515,24.0166,6.36412,45.4242,559.156,0.0,24.444444444444446,23.900555555555556
2024-06-06 13:53:20,23.9879,23.9936,23.8857,40.4516,40.481,23.9662,24.0068,6.36412,45.7524,558.269,0.0,24.444444444444446,23.9
2024-06-06 13:53:21,23.989,24.0166,23.8939,40.4689,40.481,23.954,24.0101,6.69236,44.1113,555.807,0.0,24.444444444444446,23.899444444444445
2024-06-06 13:53:22,23.9967,24.0035,23.8961,40.4729,40.4876,23.9631,24.0101,4.72294,44.1113,557.678,0.0,24.444444444444446,23.898888888888887
2024-06-06 13:53:23,23.9881,24.0035,23.8935,40.4728,40.4843,23.9593,24.0166,6.03588,45.096,556.989,0.0,24.444444444444446,23.898333333333333
2024-06-06 13:53:24,24.004,23.9969,23.8956,40.4696,40.4876,23.9718,24.0166,6.03588,43.783,557.285,0.0,24.444444444444446,23.897777777777776
2024-06-06 13:53:25,23.9997,23.9969,23.8973,40.4675,40.481,23.9496,24.0133,4.06647,46.0807,557.482,0.0,24.444444444444446,23.897222222222222
2024-06-06 13:53:26,24.0049,24.0068,23.9016,40.4757,40.4843,23.9714,24.0166,5.70765,47.3936,557.383,0.0,24.444444444444446,23.896666666666665
2024-06-06 13:53:27,24.0043,24.0068,23.8916,40.4823,40.481,23.9553,24.0101,6.03588,47.3936,557.58,0.0,24.444444444444446,23.89611111111111
2024-06-06 13:53:28,24.0045,24.0035,23.8975,40.4734,40.4843,23.9593,24.0068,7.02059,46.0807,557.383,0.0,24.444444444444446,23.895555555555553
2024-06-06 13:53:29,24.0082,24.0035,23.8966,40.4796,40.481,23.9678,24.0199,3.41,46.4089,557.678,0.0,24.444444444444446,23.895
2024-06-06 13:53:30,24.001,24.0101,23.8988,40.4988,40.4843,23.9563,24.0133,5.37941,46.4089,557.974,0.0,24.444444444444446,23.894444444444442
2024-06-06 13:53:31,24.0021,24.0035,23.902,40.4851,40.4843,23.9642,24.0166,6.03588,48.7066,561.617,0.0,24.444444444444446,23.89388888888889
2024-06-06 13:53:32,24.0045,24.0035,23.9067,40.4756,40.481,23.954,24.0101,7.67706,47.0654,558.565,0.0,24.444444444444446,23.89333333333333
2024-06-06 13:53:33,24.0103,24.0068,23.9102,40.4857,40.481,23.9589,24.0068,4.3947,48.0501,559.746,0.0,24.444444444444446,23.892777777777777
2024-06-06 13:53:34,24.0077,24.0133,23.8975,40.495,40.481,23.9616,24.0133,4.3947,48.0501,559.352,0.0,24.444444444444446,23.892222222222223
2024-06-06 13:53:35,24.012,24.0101,23.9057,40.4942,40.4876,23.955,23.9969,4.72294,46.7371,559.943,0.0,24.444444444444446,23.891666666666666
2024-06-06 13:53:36,24.0025,24.0035,23.904,40.4798,40.4876,23.9661,24.033,5.05118,47.0654,559.845,0.0,24.444444444444446,23.891111111111112
2024-06-06 13:53:37,24.0213,23.9936,23.9207,40.4938,40.4843,23.9685,24.0166,2.42529,45.7524,560.436,0.0,24.444444444444446,23.890555555555554
2024-06-06 13:53:38,24.0227,23.9969,23.9233,40.4895,40.481,23.965,24.0133,5.70765,45.4242,557.186,0.0,24.444444444444446,23.89
2024-06-06 13:53:39,24.0234,24.0068,23.9224,40.4723,40.4843,23.9597,24.0101,5.37941,44.7677,561.125,0.0,24.444444444444446,23.889444444444443
2024-06-06 13:53:40,24.0204,24.0166,23.9121,40.4818,40.4777,23.9639,24.0133,4.72294,45.4242,565.359,0.0,24.444444444444446,23.88888888888889
2024-06-06 13:53:41,24.0247,24.0035,23.9135,40.4981,40.4876,23.9666,24.0068,4.72294,45.096,559.845,0.0,24.444444444444446,23.888333333333332
2024-06-06 13:53:42,24.0289,24.0035,23.9235,40.4832,40.4777,23.964,24.0133,5.05118,44.7677,561.42,0.0,24.444444444444446,23.887777777777778
2024-06-06 13:53:43,24.0333,23.9936,23.9228,40.4809,40.4876,23.9679,24.0068,6.69236,47.0654,560.731,0.0,24.444444444444446,23.88722222222222
2024-06-06 13:53:44,24.0275,24.0035,23.9166,40.4896,40.4909,23.9546,24.0068,5.37941,47.7219,564.178,0.0,24.444444444444446,23.886666666666667
2024-06-06 13:53:45,24.0234,23.9969,23.9182,40.5004,40.4843,23.9669,24.0166,8.66177,47.3936,559.943,0.0,24.444444444444446,23.88611111111111
2024-06-06 13:53:46,24.022,24.0068,23.9246,40.478,40.4876,23.9646,24.0166,6.69236,47.0654,559.943,0.0,24.444444444444446,23.885555555555555
2024-06-06 13:53:47,24.0383,23.9969,23.9283,40.5084,40.4843,23.9757,24.0101,6.69236,43.783,560.337,0.0,24.444444444444446,23.884999999999998
2024-06-06 13:53:48,24.0451,24.0002,23.9374,40.4702,40.4843,23.9633,24.0101,5.37941,44.4395,561.026,0.0,24.444444444444446,23.884444444444444
2024-06-06 13:53:49,24.0303,24.0002,23.9276,40.4862,40.481,23.9604,24.0133,5.37941,45.4242,561.42,0.0,24.444444444444446,23.883888888888887
2024-06-06 13:53:50,24.0364,23.9969,23.9381,40.4865,40.4843,23.9616,24.0133,6.69236,47.0654,560.534,0.0,24.444444444444446,23.883333333333333
2024-06-06 13:53:51,24.0481,23.9969,23.9344,40.4694,40.4843,23.9598,24.0133,4.72294,46.0807,560.337,0.0,24.444444444444446,23.882777777777775
2024-06-06 13:53:52,24.0285,24.0068,23.9284,40.4751,40.481,23.9659,24.0101,4.3947,46.7371,559.352,0.0,24.444444444444446,23.88222222222222
2024-06-06 13:53:53,24.0372,24.0002,23.9343,40.4823,40.481,23.9684,24.0101,4.06647,47.7219,560.928,0.0,24.444444444444446,23.881666666666668
2024-06-06 13:53:54,24.0474,23.9969,23.9434,40.4858,40.4843,23.9659,24.0133,7.34883,46.4089,560.731,0.0,24.444444444444446,23.88111111111111
2024-06-06 13:53:55,24.0427,24.0035,23.9387,40.473,40.4843,23.9649,24.0035,4.3947,46.7371,561.42,0.0,24.444444444444446,23.880555555555556
2024-06-06 13:53:56,24.0322,23.9969,23.9357,40.4891,40.481,23.9538,24.0166,4.3947,44.4395,560.928,0.0,24.444444444444446,23.88
2024-06-06 13:53:57,24.0388,24.0068,23.9415,40.4718,40.481,23.9594,24.0101,5.37941,43.4548,561.814,0.0,24.444444444444446,23.879444444444445
2024-06-06 13:53:58,24.0412,24.0035,23.9426,40.4637,40.4843,23.9655,24.0101,6.69236,46.0807,561.716,0.0,24.444444444444446,23.878888888888888
2024-06-06 13:53:59,24.0326,23.9969,23.9421,40.4618,40.4843,23.963,24.0101,6.69236,44.7677,561.322,0.0,24.444444444444446,23.878333333333334
2024-06-06 13:54:00,24.0414,23.9969,23.9571,40.4534,40.4843,23.9574,24.0166,7.67706,46.7371,560.534,0.0,24.444444444444446,23.877777777777776
2024-06-06 13:54:01,24.0332,24.0166,23.9441,40.469,40.481,23.9743,24.0101,7.67706,48.7066,561.617,0.0,24.444444444444446,23.877222222222223
2024-06-06 13:54:02,24.0361,23.9936,23.9522,40.4801,40.4777,23.9786,24.0199,25.0736,47.3936,561.716,0.0,24.444444444444446,23.876666666666665
2024-06-06 13:54:03,24.0412,24.0166,23.9446,40.4705,40.4843,23.9674,24.0166,7.67706,48.0501,561.913,0.0,24.444444444444446,23.87611111111111
2024-06-06 13:54:04,24.0393,24.0166,23.955,40.4585,40.4876,23.9655,24.0101,5.05118,45.096,562.011,0.0,24.444444444444446,23.875555555555554
2024-06-06 13:54:05,24.0406,24.0101,23.9556,40.4689,40.4843,23.9891,24.0166,5.37941,45.096,560.239,0.0,24.444444444444446,23.875
2024-06-06 13:54:06,24.0452,24.0068,23.9595,40.4564,40.4843,23.9767,24.0166,5.70765,46.0807,561.913,0.0,24.444444444444446,23.874444444444443
2024-06-06 13:54:07,24.0474,23.9936,23.9661,40.4713,40.4876,23.9635,24.0166,7.34883,48.0501,562.011,0.0,24.444444444444446,23.87388888888889
2024-06-06 13:54:08,24.0472,24.0068,23.9649,40.4813,40.4843,23.9658,24.0133,7.67706,46.7371,563.291,0.0,24.444444444444446,23.87333333333333
2024-06-06 13:54:09,24.0435,24.0889,23.9626,40.475,40.481,23.9711,24.0889,8.33354,47.7219,562.7,0.0,24.444444444444446,23.872777777777777
2024-06-06 13:54:10,24.0468,24.0757,23.9582,40.4744,40.481,23.9619,24.0921,7.02059,46.7371,561.913,0.0,24.444444444444446,23.87222222222222
2024-06-06 13:54:11,24.0382,24.0856,23.9591,40.4649,40.4843,23.9709,24.0889,8.33354,47.0654,561.913,0.0,24.444444444444446,23.871666666666666
2024-06-06 13:54:12,24.0342,24.0724,23.9616,40.4553,40.4843,23.9672,24.0954,7.02059,46.0807,561.716,0.0,24.444444444444446,23.871111111111112
2024-06-06 13:54:13,24.043,24.079,23.9678,40.4686,40.4843,23.9562,24.0856,5.70765,44.4395,558.762,0.0,24.444444444444446,23.870555555555555
2024-06-06 13:54:14,24.0407,24.0757,23.9653,40.4706,40.481,23.9716,24.0856,5.37941,45.4242,561.125,0.0,24.444444444444446,23.87
2024-06-06 13:54:15,24.0371,24.079,23.9637,40.4649,40.481,23.9632,24.0856,5.70765,45.096,561.125,0.0,24.444444444444446,23.869444444444444
2024-06-06 13:54:16,24.0467,24.0823,23.9771,40.4533,40.4712,23.9853,24.0921,4.06647,45.7524,564.473,0.0,24.444444444444446,23.86888888888889
2024-06-06 13:54:17,24.045,24.079,23.974,40.4771,40.4843,23.9756,24.0889,6.03588,46.0807,561.026,0.0,24.444444444444446,23.868333333333332
2024-06-06 13:54:18,24.0426,24.0823,23.9709,40.4629,40.481,23.9825,24.0954,7.02059,44.4395,560.633,0.0,24.444444444444446,23.86777777777778
2024-06-06 13:54:19,24.0417,24.0757,23.9739,40.4778,40.481,23.9692,24.0987,7.02059,45.096,560.337,0.0,24.444444444444446,23.86722222222222
2024-06-06 13:54:20,24.0432,24.0757,23.9777,40.4551,40.481,23.9616,24.0889,6.36412,47.3936,560.239,0.0,24.444444444444446,23.866666666666667
2024-06-06 13:54:21,24.0499,24.0823,23.9739,40.456,40.4843,23.9706,24.0921,7.02059,48.3783,560.042,0.0,24.444444444444446,23.86611111111111
2024-06-06 13:54:22,24.048,24.0889,23.9795,40.4536,40.4777,23.9793,24.0954,8.99001,48.0501,560.534,0.0,24.444444444444446,23.865555555555556
2024-06-06 13:54:23,24.0425,24.0856,23.9632,40.458,40.4843,23.976,24.0856,7.02059,47.7219,559.156,0.0,24.444444444444446,23.865
2024-06-06 13:54:24,24.0475,24.0823,23.9847,40.463,40.4843,23.9664,24.0889,6.36412,48.0501,561.716,0.0,24.444444444444446,23.864444444444445
2024-06-06 13:54:25,24.0584,24.0659,23.9821,40.4567,40.481,23.9712,24.0823,5.37941,47.0654,562.011,0.0,24.444444444444446,23.863888888888887
2024-06-06 13:54:26,24.0581,24.0757,23.9777,40.4577,40.481,23.9757,24.0921,7.02059,46.0807,562.504,0.0,24.444444444444446,23.863333333333333
2024-06-06 13:54:27,24.0576,24.0659,23.9825,40.4432,40.4843,23.9665,24.0889,7.02059,48.0501,562.996,0.0,24.444444444444446,23.862777777777776
2024-06-06 13:54:28,24.0569,24.0823,23.9808,40.445,40.4876,23.9757,24.0921,6.03588,48.3783,563.291,0.0,24.444444444444446,23.862222222222222
2024-06-06 13:54:29,24.0627,24.0856,23.9779,40.4384,40.4876,23.9718,24.0856,5.70765,47.3936,562.996,0.0,24.444444444444446,23.861666666666665
2024-06-06 13:54:30,24.0735,24.0823,23.9906,40.4485,40.4909,23.9738,24.079,7.34883,46.0807,563.39,0.0,24.444444444444446,23.86111111111111
2024-06-06 13:54:31,24.0716,24.0823,23.987,40.438,40.481,23.972,24.0823,6.03588,46.0807,563.882,0.0,24.444444444444446,23.860555555555557
2024-06-06 13:54:32,24.0614,24.079,23.9849,40.4643,40.4843,23.9753,24.0856,5.70765,47.7219,564.276,0.0,24.444444444444446,23.86
2024-06-06 13:54:33,24.0799,24.079,23.9889,40.4409,40.481,23.9701,24.0889,7.02059,47.0654,567.132,0.0,24.444444444444446,23.859444444444446
2024-06-06 13:54:34,24.0628,24.079,23.9813,40.4539,40.4777,23.9727,24.0889,5.70765,46.0807,564.571,0.0,24.444444444444446,23.858888888888888
2024-06-06 13:54:35,24.0702,24.0889,23.9925,40.4434,40.481,23.9701,24.0921,6.69236,45.4242,563.685,0.0,24.444444444444446,23.858333333333334
2024-06-06 13:54:36,24.0724,24.0757,23.981,40.4369,40.4843,23.9748,24.0954,4.72294,47.7219,564.768,0.0,24.444444444444446,23.857777777777777
2024-06-06 13:54:37,24.0717,24.079,23.996,40.4583,40.4777,23.9834,24.0823,6.36412,46.0807,565.064,0.0,24.444444444444446,23.857222222222223
2024-06-06 13:54:38,24.0731,24.0856,23.9878,40.4405,40.4876,23.9719,24.0889,8.0053,45.096,565.556,0.0,24.444444444444446,23.856666666666666
2024-06-06 13:54:39,24.0797,24.0954,24.0023,40.4461,40.4843,23.9787,24.0823,4.3947,44.7677,565.359,0.0,24.444444444444446,23.85611111111111
2024-06-06 13:54:40,24.0851,24.079,23.9983,40.443,40.4843,23.9692,24.1086,8.0053,48.3783,565.458,0.0,24.444444444444446,23.855555555555554
2024-06-06 13:54:41,24.0897,24.0724,23.9963,40.4398,40.4876,23.9708,24.0889,6.36412,45.096,565.852,0.0,24.444444444444446,23.855
2024-06-06 13:54:42,24.0868,24.0626,24.005,40.4459,40.481,23.9673,24.0921,5.37941,44.7677,566.935,0.0,24.444444444444446,23.854444444444443
2024-06-06 13:54:43,24.0859,24.079,23.9986,40.4495,40.4777,23.9736,24.0889,8.0053,46.4089,566.738,0.0,24.444444444444446,23.85388888888889
2024-06-06 13:54:44,24.0905,24.0757,23.9809,40.4522,40.4843,23.9756,24.0889,4.72294,49.6913,566.836,0.0,24.444444444444446,23.85333333333333
2024-06-06 13:54:45,24.0834,24.079,24.0131,40.4429,40.4843,23.9775,24.0889,6.69236,44.4395,566.344,0.0,24.444444444444446,23.852777777777778
2024-06-06 13:54:46,24.0928,24.0692,23.9908,40.462,40.4777,23.9756,24.0889,5.70765,46.7371,565.95,0.0,24.444444444444446,23.85222222222222
2024-06-06 13:54:47,24.0898,24.079,24.0069,40.4643,40.481,23.9851,24.0889,6.36412,47.0654,564.276,0.0,24.444444444444446,23.851666666666667
2024-06-06 13:54:48,24.0869,24.0724,23.9916,40.4467,40.4909,23.9835,24.0856,4.72294,45.4242,566.048,0.0,24.444444444444446,23.85111111111111
2024-06-06 13:54:49,24.0886,24.0757,24.0185,40.4547,40.4843,23.9791,24.0889,6.36412,47.3936,566.048,0.0,24.444444444444446,23.850555555555555
2024-06-06 13:54:50,24.0869,24.0823,24.0035,40.4437,40.481,23.9835,24.0823,6.03588,44.1113,566.048,0.0,24.444444444444446,23.85
2024-06-06 13:54:51,24.0994,24.0856,24.0227,40.4596,40.4876,23.9986,24.0889,5.05118,44.1113,565.95,0.0,24.444444444444446,23.849444444444444
2024-06-06 13:54:52,24.0936,24.079,24.0119,40.4545,40.4843,23.999,24.0856,7.02059,45.4242,566.147,0.0,24.444444444444446,23.84888888888889
2024-06-06 13:54:53,24.1077,24.0856,24.0172,40.4574,40.4777,23.9863,24.0889,8.66177,45.4242,566.048,0.0,24.444444444444446,23.848333333333333
2024-06-06 13:54:54,24.0933,24.0724,24.0159,40.4528,40.481,23.9915,24.0856,8.0053,46.7371,565.852,0.0,24.444444444444446,23.84777777777778
2024-06-06 13:54:55,24.1023,24.0823,24.0184,40.4602,40.4843,23.9773,24.0889,5.70765,49.0348,565.458,0.0,24.444444444444446,23.84722222222222
2024-06-06 13:54:56,24.1054,24.0823,24.0153,40.4835,40.4843,24.0018,24.0856,6.69236,47.0654,564.867,0.0,24.444444444444446,23.846666666666668
2024-06-06 13:54:57,24.0974,24.0856,24.0177,40.4651,40.4843,23.9808,24.0987,7.34883,47.0654,564.473,0.0,24.444444444444446,23.84611111111111
2024-06-06 13:54:58,24.1072,24.0889,24.0337,40.4834,40.4843,23.9805,24.0921,6.36412,45.096,564.079,0.0,24.444444444444446,23.845555555555556
2024-06-06 13:54:59,24.0964,24.0757,24.0242,40.4725,40.4777,23.975,24.0921,6.36412,45.7524,563.488,0.0,24.444444444444446,23.845
2024-06-06 13:55:00,24.114,24.0757,24.0277,40.476,40.481,23.9804,24.0823,5.37941,44.7677,562.897,0.0,24.444444444444446,23.844444444444445
2024-06-06 13:55:01,24.1176,24.0724,24.0237,40.485,40.481,23.9811,24.0823,4.72294,47.3936,562.602,0.0,24.444444444444446,23.843888888888888
2024-06-06 13:55:02,24.1128,24.0757,24.0356,40.4791,40.481,23.9797,24.0921,6.36412,47.3936,562.504,0.0,24.444444444444446,23.843333333333334
2024-06-06 13:55:03,24.1245,24.0823,24.0317,40.4791,40.4843,23.9733,24.079,5.37941,47.3936,566.738,0.0,24.444444444444446,23.842777777777776
2024-06-06 13:55:04,24.11,24.0823,24.0275,40.4854,40.4843,23.9764,24.0954,7.02059,47.7219,562.405,0.0,24.444444444444446,23.842222222222222
2024-06-06 13:55:05,24.1028,24.0856,24.0419,40.4855,40.4843,23.9706,24.0921,6.69236,46.4089,562.504,0.0,24.444444444444446,23.841666666666665
2024-06-06 13:55:06,24.1024,24.0692,24.033,40.4873,40.481,23.9532,24.0856,7.02059,45.096,562.504,0.0,24.444444444444446,23.84111111111111
2024-06-06 13:55:07,24.1039,24.0856,24.0397,40.492,40.481,23.9619,24.0856,8.33354,44.1113,562.405,0.0,24.444444444444446,23.840555555555554
2024-06-06 13:55:08,24.1102,24.0724,24.0462,40.4939,40.481,23.9707,24.0856,5.37941,44.4395,562.307,0.0,24.444444444444446,23.84
2024-06-06 13:55:09,24.1031,24.0757,24.0431,40.4828,40.4745,23.9714,24.0921,6.03588,45.096,561.913,0.0,24.444444444444446,23.839444444444446
2024-06-06 13:55:10,24.1058,24.0823,24.037,40.4796,40.481,23.9637,24.0856,6.69236,46.0807,562.897,0.0,24.444444444444446,23.83888888888889
2024-06-06 13:55:11,24.1162,24.0757,24.0555,40.4709,40.4843,23.9862,24.0889,3.73823,47.0654,562.602,0.0,24.444444444444446,23.838333333333335
2024-06-06 13:55:12,24.1155,24.0856,24.045,40.4797,40.4843,23.9665,24.0921,4.72294,48.0501,562.996,0.0,24.444444444444446,23.837777777777777
2024-06-06 13:55:13,24.1182,24.0692,24.0529,40.479,40.4777,23.9758,24.0889,6.03588,47.0654,563.39,0.0,24.444444444444446,23.837222222222223
2024-06-06 13:55:14,24.1034,24.0692,24.0441,40.4861,40.4876,23.9685,24.0889,6.03588,47.3936,563.587,0.0,24.444444444444446,23.836666666666666
2024-06-06 13:55:15,24.1105,24.0757,24.0436,40.4687,40.4777,23.9847,24.0856,6.69236,47.7219,562.799,0.0,24.444444444444446,23.836111111111112
2024-06-06 13:55:16,24.1091,24.0692,24.0518,40.4906,40.4876,23.9759,24.0889,5.05118,47.0654,563.39,0.0,24.444444444444446,23.835555555555555
2024-06-06 13:55:17,24.0967,24.0823,24.0467,40.4833,40.4843,23.9939,24.0889,5.05118,47.7219,562.897,0.0,24.444444444444446,23.835
2024-06-06 13:55:18,24.0959,24.0823,24.0414,40.4789,40.4777,23.9839,24.0889,5.37941,47.3936,562.7,0.0,24.444444444444446,23.834444444444443
2024-06-06 13:55:19,24.097,24.0823,24.0498,40.4655,40.481,23.9839,24.0889,9.97472,47.0654,566.738,0.0,24.444444444444446,23.83388888888889
2024-06-06 13:55:20,24.1021,24.0823,24.0375,40.4605,40.4909,23.9806,24.0823,6.03588,47.7219,562.7,0.0,24.444444444444446,23.833333333333332
2024-06-06 13:55:21,24.0978,24.0757,24.0526,40.4562,40.4777,23.9799,24.0921,5.05118,47.7219,563.291,0.0,24.444444444444446,23.83277777777778
2024-06-06 13:55:22,24.0972,24.0724,24.0532,40.4658,40.481,23.9795,24.0921,7.34883,47.3936,563.094,0.0,24.444444444444446,23.83222222222222
2024-06-06 13:55:23,24.09,24.0823,24.0483,40.4415,40.4777,23.9845,24.0921,4.06647,47.3936,562.996,0.0,24.444444444444446,23.831666666666667
2024-06-06 13:55:24,24.0847,24.0823,24.0501,40.4533,40.4777,23.9821,24.0889,5.70765,48.0501,559.746,0.0,24.444444444444446,23.83111111111111
2024-06-06 13:55:25,24.095,24.1479,24.051,40.4465,40.481,23.9829,24.1611,8.66177,47.7219,562.307,0.0,24.444444444444446,23.830555555555556
2024-06-06 13:55:26,24.0861,24.1479,24.0525,40.4432,40.4777,23.9811,24.1578,8.66177,47.3936,561.617,0.0,24.444444444444446,23.83
2024-06-06 13:55:27,24.0797,24.1545,24.0499,40.4245,40.4843,23.9777,24.1578,5.37941,47.0654,559.451,0.0,24.444444444444446,23.829444444444444
2024-06-06 13:55:28,24.0834,24.1578,24.0536,40.4363,40.481,23.9637,24.1611,7.34883,47.3936,562.504,0.0,24.444444444444446,23.82888888888889
2024-06-06 13:55:29,24.0837,24.1545,24.0569,40.4414,40.4876,23.9627,24.1611,8.66177,48.7066,561.322,0.0,24.444444444444446,23.828333333333333
2024-06-06 13:55:30,24.0748,24.1545,24.0477,40.4373,40.4777,23.9721,24.1611,7.34883,48.7066,561.716,0.0,24.444444444444446,23.82777777777778
2024-06-06 13:55:31,24.0769,24.1545,24.0428,40.4284,40.4843,23.9697,24.1512,6.03588,47.0654,561.913,0.0,24.444444444444446,23.827222222222222
2024-06-06 13:55:32,24.0914,24.1611,24.05,40.4184,40.4843,23.9713,24.1611,5.70765,48.7066,561.322,0.0,24.444444444444446,23.826666666666668
2024-06-06 13:55:33,24.0867,24.1545,24.048,40.4171,40.4777,23.9733,24.1578,7.34883,48.3783,561.42,0.0,24.444444444444446,23.82611111111111
2024-06-06 13:55:34,24.0885,24.1578,24.0436,40.4268,40.481,23.9665,24.1611,8.33354,49.0348,561.026,0.0,24.444444444444446,23.825555555555557
2024-06-06 13:55:35,24.0939,24.1512,24.0579,40.4287,40.4843,23.9612,24.1479,8.66177,46.0807,561.322,0.0,24.444444444444446,23.825
2024-06-06 13:55:36,24.1017,24.1479,24.0577,40.4104,40.481,23.9699,24.1578,5.05118,46.0807,562.307,0.0,24.444444444444446,23.824444444444445
2024-06-06 13:55:37,24.0932,24.1381,24.0582,40.4264,40.4777,23.9649,24.1545,5.05118,46.4089,562.7,0.0,24.444444444444446,23.823888888888888
2024-06-06 13:55:38,24.1047,24.1512,24.0628,40.4075,40.481,23.9709,24.1611,6.36412,45.7524,562.996,0.0,24.444444444444446,23.823333333333334
2024-06-06 13:55:39,24.1091,24.1315,24.0663,40.4236,40.4843,23.9669,24.1578,4.72294,45.7524,559.943,0.0,24.444444444444446,23.822777777777777
2024-06-06 13:55:40,24.1034,24.1381,24.0496,40.4207,40.481,23.9608,24.1611,5.70765,46.0807,563.094,0.0,24.444444444444446,23.822222222222223
2024-06-06 13:55:41,24.1081,24.1644,24.0637,40.4134,40.4876,23.9743,24.1611,6.03588,46.4089,563.882,0.0,24.444444444444446,23.821666666666665
2024-06-06 13:55:42,24.1252,24.1611,24.0707,40.4289,40.4843,23.9833,24.1578,5.05118,46.4089,564.276,0.0,24.444444444444446,23.82111111111111
2024-06-06 13:55:43,24.1133,24.1348,24.0476,40.4244,40.4876,23.9788,24.1644,5.37941,48.7066,564.473,0.0,24.444444444444446,23.820555555555554
2024-06-06 13:55:44,24.1199,24.1676,24.0548,40.4289,40.481,23.9804,24.1545,5.70765,47.3936,564.473,0.0,24.444444444444446,23.82
2024-06-06 13:55:45,24.1275,24.1545,24.0576,40.4304,40.4843,23.9728,24.1644,5.37941,48.7066,564.276,0.0,24.444444444444446,23.819444444444446
2024-06-06 13:55:46,24.1291,24.1742,24.0666,40.4325,40.481,23.9831,24.1578,5.37941,48.0501,564.473,0.0,24.444444444444446,23.81888888888889
2024-06-06 13:55:47,24.1352,24.1545,24.0658,40.4299,40.4843,23.9733,24.1545,6.03588,49.0348,564.768,0.0,24.444444444444446,23.818333333333335
2024-06-06 13:55:48,24.1202,24.1611,24.0611,40.4389,40.4745,23.9837,24.1578,6.03588,46.7371,564.276,0.0,24.444444444444446,23.817777777777778
2024-06-06 13:55:49,24.1308,24.1512,24.0589,40.4291,40.4843,23.9817,24.1611,8.0053,44.7677,563.882,0.0,24.444444444444446,23.817222222222224
