TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 13:55:50,24.1383,24.1611,24.0728,40.4162,40.4876,23.9846,24.1545,6.03588,45.4242,563.981,0.0,24.444444444444446,23.816666666666666
2024-06-06 13:55:51,24.1309,24.1479,24.0721,40.4146,40.4843,23.9688,24.1611,7.67706,46.0807,562.799,0.0,24.444444444444446,23.816111111111113
2024-06-06 13:55:52,24.1374,24.1479,24.0717,40.4155,40.481,23.9778,24.1611,6.03588,47.0654,562.208,0.0,24.444444444444446,23.815555555555555
2024-06-06 13:55:53,24.1322,24.1479,24.0621,40.4124,40.481,23.9783,24.1545,31.9665,46.0807,561.617,0.0,24.444444444444446,23.815
2024-06-06 13:55:54,24.1419,24.1512,24.0647,40.4304,40.4777,23.9982,24.1611,6.69236,43.783,562.208,0.0,24.444444444444446,23.814444444444444
2024-06-06 13:55:55,24.1458,24.1447,24.0721,40.4332,40.4646,23.9953,24.1578,6.36412,44.4395,561.519,0.0,24.444444444444446,23.81388888888889
2024-06-06 13:55:56,24.1421,24.1644,24.0741,40.4147,40.4876,23.9787,24.1545,7.02059,45.4242,560.928,0.0,24.444444444444446,23.813333333333333
2024-06-06 13:55:57,24.1402,24.1479,24.0731,40.4307,40.4777,23.9902,24.1611,7.67706,46.0807,563.981,0.0,24.444444444444446,23.81277777777778
2024-06-06 13:55:58,24.1418,24.1479,24.0756,40.429,40.4843,23.9936,24.1611,6.03588,48.3783,560.337,0.0,24.444444444444446,23.81222222222222
2024-06-06 13:55:59,24.1412,24.1414,24.0718,40.4387,40.4843,24.0005,24.1545,6.36412,48.0501,560.436,0.0,24.444444444444446,23.811666666666667
2024-06-06 13:56:00,24.1314,24.1578,24.0768,40.4356,40.481,23.9979,24.1611,8.99001,49.363,559.943,0.0,24.444444444444446,23.81111111111111
2024-06-06 13:56:01,24.1343,24.1512,24.0849,40.4566,40.4843,23.9842,24.1545,8.0053,47.7219,560.436,0.0,24.444444444444446,23.810555555555556
2024-06-06 13:56:02,24.1437,24.1545,24.0853,40.4299,40.4843,23.9844,24.1578,6.69236,47.3936,560.731,0.0,24.444444444444446,23.81
2024-06-06 13:56:03,24.1471,24.1545,24.0729,40.4386,40.4843,24.0006,24.1611,6.69236,48.0501,561.125,0.0,24.444444444444446,23.809444444444445
2024-06-06 13:56:04,24.152,24.1545,24.0907,40.4587,40.4777,23.9999,24.1611,4.72294,47.0654,559.845,0.0,24.444444444444446,23.80888888888889
2024-06-06 13:56:05,24.1585,24.1447,24.0909,40.4705,40.4843,23.9982,24.1512,5.37941,45.096,559.254,0.0,24.444444444444446,23.808333333333334
2024-06-06 13:56:06,24.1499,24.1644,24.0826,40.4536,40.4843,23.9893,24.1611,4.72294,44.7677,559.057,0.0,24.444444444444446,23.80777777777778
2024-06-06 13:56:07,24.1662,24.1611,24.0908,40.4661,40.4843,23.9882,24.1578,6.03588,44.7677,559.057,0.0,24.444444444444446,23.807222222222222
2024-06-06 13:56:08,24.1644,24.1578,24.0854,40.4586,40.481,23.9901,24.1644,13.2571,42.4701,559.451,0.0,24.444444444444446,23.80666666666667
2024-06-06 13:56:09,24.1513,24.1512,24.0885,40.4701,40.481,23.9949,24.1578,6.36412,43.4548,559.451,0.0,24.444444444444446,23.80611111111111
2024-06-06 13:56:10,24.158,24.1545,24.093,40.4795,40.4843,24.0004,24.1545,7.02059,43.4548,558.072,0.0,24.444444444444446,23.805555555555557
2024-06-06 13:56:11,24.1616,24.1611,24.0968,40.4524,40.481,23.99,24.1611,6.03588,46.4089,563.39,0.0,24.444444444444446,23.805
2024-06-06 13:56:12,24.1704,24.1479,24.1072,40.4878,40.4843,23.9906,24.1578,5.37941,46.0807,559.254,0.0,24.444444444444446,23.804444444444446
2024-06-06 13:56:13,24.1756,24.1644,24.1037,40.4867,40.481,23.9899,24.1644,6.69236,46.0807,559.352,0.0,24.444444444444446,23.80388888888889
2024-06-06 13:56:14,24.1668,24.1545,24.0919,40.4744,40.4843,24.0005,24.1545,7.34883,47.3936,559.156,0.0,24.444444444444446,23.803333333333335
2024-06-06 13:56:15,24.1683,24.1578,24.0948,40.4997,40.4843,23.9947,24.1512,7.34883,48.0501,560.436,0.0,24.444444444444446,23.802777777777777
2024-06-06 13:56:16,24.1723,24.1283,24.1024,40.4856,40.4843,24.0066,24.1611,25.0736,46.7371,558.072,0.0,24.444444444444446,23.802222222222223
2024-06-06 13:56:17,24.1774,24.1545,24.1094,40.4711,40.481,23.9967,24.1611,6.03588,46.0807,561.026,0.0,24.444444444444446,23.801666666666666
2024-06-06 13:56:18,24.1627,24.1512,24.1004,40.4846,40.4843,23.9932,24.1644,6.69236,46.0807,561.716,0.0,24.444444444444446,23.801111111111112
2024-06-06 13:56:19,24.1668,24.1545,24.1079,40.4804,40.4843,24.0047,24.1578,7.02059,45.7524,562.011,0.0,24.444444444444446,23.800555555555555
2024-06-06 13:56:20,24.1698,24.1545,24.1171,40.479,40.481,23.9955,24.1545,6.03588,44.4395,562.011,0.0,24.444444444444446,23.8
2024-06-06 13:56:21,24.1812,24.1512,24.1168,40.4811,40.4745,24.0006,24.1545,5.05118,43.1266,561.913,0.0,24.444444444444446,23.799444444444443
2024-06-06 13:56:22,24.1768,24.1512,24.1156,40.4778,40.4777,24.0062,24.1611,5.05118,43.4548,562.897,0.0,24.444444444444446,23.79888888888889
2024-06-06 13:56:23,24.1717,24.1512,24.1138,40.4741,40.4876,23.9984,24.1578,5.70765,44.7677,563.291,0.0,24.444444444444446,23.798333333333336
2024-06-06 13:56:24,24.1691,24.1578,24.0961,40.4731,40.4843,23.9919,24.1578,4.72294,45.4242,562.799,0.0,24.444444444444446,23.797777777777778
2024-06-06 13:56:25,24.1708,24.1545,24.111,40.4665,40.4843,23.9911,24.1578,5.37941,47.0654,562.11,0.0,24.444444444444446,23.797222222222224
2024-06-06 13:56:26,24.1844,24.1611,24.1314,40.4622,40.4843,24.0067,24.1578,5.05118,46.4089,561.716,0.0,24.444444444444446,23.796666666666667
2024-06-06 13:56:27,24.182,24.1545,24.1149,40.4609,40.481,24.0048,24.1512,5.05118,47.7219,561.42,0.0,24.444444444444446,23.796111111111113
2024-06-06 13:56:28,24.1807,24.1512,24.107,40.4621,40.481,24.0071,24.1611,5.37941,47.3936,561.42,0.0,24.444444444444446,23.795555555555556
2024-06-06 13:56:29,24.1838,24.1512,24.1094,40.4485,40.4777,24.0165,24.1545,5.37941,46.0807,562.11,0.0,24.444444444444446,23.795
2024-06-06 13:56:30,24.1903,24.1545,24.1126,40.4749,40.4876,24.0105,24.1611,4.3947,45.4242,558.565,0.0,24.444444444444446,23.794444444444444
2024-06-06 13:56:31,24.1792,24.1479,24.1187,40.4688,40.4777,24.0064,24.1611,4.3947,44.1113,560.436,0.0,24.444444444444446,23.79388888888889
2024-06-06 13:56:32,24.186,24.1512,24.1159,40.4442,40.4843,24.0132,24.1611,3.73823,43.4548,560.731,0.0,24.444444444444446,23.793333333333333
2024-06-06 13:56:33,24.193,24.1611,24.1286,40.4572,40.4843,24.0145,24.1545,5.05118,44.1113,558.959,0.0,24.444444444444446,23.79277777777778
2024-06-06 13:56:34,24.1943,24.1479,24.1261,40.4581,40.4843,24.0366,24.1611,6.03588,45.096,558.368,0.0,24.444444444444446,23.79222222222222
2024-06-06 13:56:35,24.2005,24.1545,24.1357,40.447,40.4843,24.0219,24.1447,5.70765,45.4242,558.86,0.0,24.444444444444446,23.791666666666668
2024-06-06 13:56:36,24.1952,24.125,24.1334,40.4577,40.481,24.0267,24.1611,5.70765,47.7219,559.254,0.0,24.444444444444446,23.79111111111111
2024-06-06 13:56:37,24.197,24.1348,24.1326,40.4576,40.481,24.0269,24.1578,4.3947,47.3936,560.928,0.0,24.444444444444446,23.790555555555557
2024-06-06 13:56:38,24.182,24.1611,24.122,40.4465,40.4843,24.0157,24.1611,4.3947,46.7371,559.254,0.0,24.444444444444446,23.79
2024-06-06 13:56:39,24.1998,24.1348,24.1462,40.4462,40.4876,24.0153,24.1611,4.72294,45.096,559.352,0.0,24.444444444444446,23.789444444444445
2024-06-06 13:56:40,24.1957,24.1742,24.1337,40.4533,40.481,24.0243,24.1545,5.37941,45.4242,558.959,0.0,24.444444444444446,23.788888888888888
2024-06-06 13:56:41,24.1993,24.207,24.1386,40.4482,40.4876,24.0264,24.23,5.70765,43.783,557.482,0.0,24.444444444444446,23.788333333333334
2024-06-06 13:56:42,24.197,24.2267,24.1306,40.4728,40.481,24.0233,24.2333,6.69236,43.783,558.565,0.0,24.444444444444446,23.78777777777778
2024-06-06 13:56:43,24.1924,24.1873,24.1308,40.4565,40.4843,24.0171,24.2333,6.03588,45.096,558.762,0.0,24.444444444444446,23.787222222222223
2024-06-06 13:56:44,24.1964,24.2202,24.1337,40.4547,40.481,24.0188,24.2333,6.69236,44.1113,559.648,0.0,24.444444444444446,23.78666666666667
2024-06-06 13:56:45,24.1936,24.2235,24.1372,40.4581,40.481,24.028,24.2235,6.69236,43.4548,556.792,0.0,24.444444444444446,23.78611111111111
2024-06-06 13:56:46,24.1823,24.2333,24.1397,40.4521,40.4777,24.0217,24.23,7.02059,44.7677,560.83,0.0,24.444444444444446,23.785555555555558
2024-06-06 13:56:47,24.1967,24.2202,24.1495,40.4628,40.481,24.0227,24.23,6.36412,45.7524,561.223,0.0,24.444444444444446,23.785
2024-06-06 13:56:48,24.1847,24.2202,24.1396,40.4556,40.4909,24.0237,24.2333,5.70765,45.7524,557.777,0.0,24.444444444444446,23.784444444444446
2024-06-06 13:56:49,24.1877,24.2235,24.1492,40.4541,40.4777,24.0105,24.2333,8.33354,47.3936,561.322,0.0,24.444444444444446,23.78388888888889
2024-06-06 13:56:50,24.2005,24.2103,24.1506,40.4472,40.4843,24.015,24.2333,4.06647,50.0195,561.913,0.0,24.444444444444446,23.783333333333335
2024-06-06 13:56:51,24.1933,24.2267,24.142,40.45,40.481,24.0254,24.2333,3.73823,46.7371,560.83,0.0,24.444444444444446,23.782777777777778
2024-06-06 13:56:52,24.1925,24.2169,24.1488,40.4637,40.4843,24.0279,24.2333,5.37941,46.0807,562.011,0.0,24.444444444444446,23.782222222222224
2024-06-06 13:56:53,24.1843,24.2202,24.1389,40.4494,40.4843,24.0256,24.23,7.02059,45.096,562.799,0.0,24.444444444444446,23.781666666666666
2024-06-06 13:56:54,24.2008,24.2169,24.1442,40.4579,40.4876,24.0358,24.2267,7.02059,45.4242,562.897,0.0,24.444444444444446,23.781111111111112
2024-06-06 13:56:55,24.2028,24.2267,24.1572,40.4574,40.481,24.0364,24.2267,5.05118,44.7677,562.504,0.0,24.444444444444446,23.780555555555555
2024-06-06 13:56:56,24.1912,24.2169,24.1422,40.4614,40.4843,24.0426,24.2366,3.41,46.0807,563.291,0.0,24.444444444444446,23.78
2024-06-06 13:56:57,24.1963,24.2333,24.1379,40.4553,40.4876,24.0319,24.23,6.03588,47.0654,563.094,0.0,24.444444444444446,23.779444444444444
2024-06-06 13:56:58,24.1894,24.2235,24.156,40.459,40.4843,24.0282,24.2136,6.03588,46.0807,562.504,0.0,24.444444444444446,23.77888888888889
2024-06-06 13:56:59,24.1995,24.2202,24.1515,40.4683,40.481,24.0371,24.23,4.72294,44.1113,562.405,0.0,24.444444444444446,23.778333333333332
2024-06-06 13:57:00,24.1949,24.2202,24.144,40.4662,40.4843,24.0357,24.2202,7.34883,45.4242,562.011,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:01,24.2181,24.2136,24.151,40.4844,40.4843,24.0636,24.23,4.72294,47.7219,561.716,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:02,24.2073,24.2267,24.1656,40.4786,40.481,24.0554,24.2267,7.67706,45.4242,561.716,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:03,24.2051,24.2235,24.1593,40.4821,40.481,24.0645,24.2267,6.69236,43.4548,561.913,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:04,24.2154,24.2464,24.165,40.4961,40.4777,24.0531,24.2267,7.34883,46.7371,561.814,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:05,24.2151,24.1939,24.1709,40.4929,40.4843,24.055,24.2333,7.67706,47.7219,561.913,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:06,24.209,24.2596,24.1646,40.4849,40.4876,24.054,24.2333,2.42529,45.096,561.519,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:07,24.2219,24.2399,24.1624,40.4869,40.4843,24.0595,24.23,6.03588,45.7524,560.928,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:08,24.2304,24.23,24.1725,40.4994,40.481,24.0526,24.2267,7.02059,47.0654,560.731,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:09,24.2244,24.2267,24.1621,40.5065,40.481,24.0555,24.23,6.36412,44.4395,560.337,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:10,24.2197,24.2169,24.1673,40.4996,40.4843,24.0638,24.2333,5.70765,45.7524,560.436,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:11,24.2259,24.23,24.1668,40.4889,40.4876,24.0593,24.2267,6.36412,48.3783,561.026,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:12,24.2173,24.2202,24.1727,40.4991,40.4876,24.0558,24.2267,10.9594,40.1724,561.519,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:13,24.2278,24.23,24.1783,40.5032,40.4745,24.0649,24.2267,4.3947,44.4395,562.011,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:14,24.2363,24.2267,24.1802,40.5237,40.4745,24.0522,24.2333,6.03588,47.3936,561.716,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:15,24.2265,24.2235,24.1756,40.494,40.4777,24.0472,24.2235,8.66177,45.7524,561.716,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:16,24.2358,24.2169,24.1834,40.4907,40.4777,24.0568,24.23,5.37941,44.7677,561.814,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:17,24.2448,24.2202,24.1896,40.5263,40.4777,24.0618,24.2333,8.0053,47.7219,562.7,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:18,24.2432,24.2202,24.182,40.5121,40.4909,24.0652,24.23,4.72294,48.0501,562.11,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:19,24.2291,24.2235,24.1803,40.5163,40.481,24.0523,24.2333,7.34883,44.4395,563.094,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:20,24.2364,24.2235,24.18,40.5249,40.4909,24.0525,24.2333,6.69236,46.4089,562.602,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:21,24.2422,24.2202,24.1875,40.5289,40.481,24.0492,24.23,5.70765,46.7371,563.291,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:22,24.2433,24.2235,24.1938,40.5146,40.481,24.0439,24.2333,4.72294,46.4089,563.094,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:23,24.2311,24.2267,24.175,40.5257,40.4843,24.0472,24.23,8.66177,44.7677,562.208,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:24,24.2545,24.2267,24.1872,40.5469,40.4876,24.0543,24.23,6.69236,46.7371,562.996,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:25,24.2418,24.2202,24.1838,40.5266,40.481,24.0558,24.2267,8.0053,47.3936,562.307,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:26,24.2489,24.2202,24.1925,40.526,40.4876,24.0555,24.23,5.70765,45.4242,562.996,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:27,24.2448,24.2267,24.188,40.5286,40.481,24.0461,24.2267,6.69236,44.7677,562.7,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:28,24.2452,24.2333,24.1902,40.5345,40.481,24.0485,24.2267,7.02059,47.0654,562.7,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:29,24.2527,24.2202,24.1934,40.5375,40.4843,24.0516,24.23,6.03588,48.0501,562.799,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:30,24.2474,24.2169,24.1941,40.5428,40.481,24.0493,24.23,6.69236,44.7677,562.897,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:31,24.254,24.2235,24.2015,40.5253,40.4843,24.0589,24.2333,7.67706,47.0654,562.996,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:32,24.2458,24.2169,24.1943,40.5524,40.4843,24.0618,24.2366,5.70765,47.3936,562.996,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:33,24.258,24.2169,24.2002,40.5224,40.4843,24.0643,24.2432,5.37941,43.783,563.291,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:34,24.2519,24.2136,24.1978,40.5273,40.4909,24.0598,24.2333,5.70765,47.7219,563.291,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:35,24.2543,24.2235,24.2041,40.5314,40.481,24.0582,24.23,7.34883,44.7677,563.291,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:36,24.2525,24.2202,24.1971,40.5363,40.4843,24.0552,24.2235,18.8371,45.7524,563.981,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:37,24.2557,24.2267,24.1911,40.535,40.4777,24.0597,24.2333,5.37941,49.0348,563.488,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:38,24.2565,24.2103,24.2011,40.5283,40.4777,24.0636,24.2366,6.36412,47.3936,567.23,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:39,24.2646,24.2169,24.2094,40.512,40.4843,24.0655,24.2202,8.66177,44.1113,563.784,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:40,24.2574,24.2267,24.2166,40.5258,40.4843,24.0592,24.2497,8.0053,48.7066,563.587,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:41,24.272,24.2169,24.2214,40.5325,40.4843,24.0563,24.23,6.03588,44.7677,564.079,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:42,24.27,24.2202,24.2084,40.5087,40.481,24.063,24.2333,6.03588,46.0807,563.685,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:43,24.2562,24.2136,24.2069,40.5165,40.481,24.0687,24.23,5.37941,47.0654,563.291,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:44,24.2748,24.2136,24.2182,40.5238,40.4909,24.0648,24.23,7.02059,46.4089,563.193,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:45,24.2669,24.2267,24.2131,40.501,40.481,24.0632,24.2333,8.0053,43.783,561.223,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:46,24.2678,24.2136,24.2172,40.509,40.481,24.0706,24.23,5.37941,47.0654,562.996,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:47,24.2723,24.2333,24.2219,40.5099,40.4876,24.0558,24.23,6.03588,47.0654,562.799,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:48,24.2685,24.2333,24.2094,40.5024,40.4777,24.059,24.23,6.69236,46.4089,562.7,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:49,24.2602,24.2267,24.2183,40.4936,40.481,24.0789,24.2333,5.37941,44.1113,563.488,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:50,24.2705,24.2202,24.2192,40.5022,40.4876,24.0752,24.23,6.36412,47.7219,563.291,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:51,24.2688,24.2267,24.2223,40.5096,40.481,24.0672,24.23,6.36412,45.4242,564.178,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:52,24.2714,24.2235,24.2277,40.5064,40.4843,24.067,24.23,5.70765,46.0807,568.412,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:53,24.2653,24.23,24.2227,40.5059,40.4777,24.0599,24.2366,7.34883,45.4242,564.473,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:54,24.2742,24.2333,24.2371,40.5049,40.4942,24.0637,24.23,6.03588,46.4089,564.965,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:55,24.2633,24.23,24.2283,40.5143,40.4843,24.0678,24.2267,4.06647,44.7677,565.064,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:56,24.2707,24.2202,24.2281,40.5024,40.4777,24.088,24.2366,2.09705,46.0807,564.768,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:57,24.255,24.2366,24.2321,40.4974,40.4843,24.0803,24.23,7.02059,44.4395,563.488,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:58,24.2475,24.23,24.2244,40.5066,40.4843,24.0886,24.2333,6.69236,45.096,564.178,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:57:59,24.2545,24.299,24.2368,40.505,40.4843,24.0834,24.3023,5.70765,47.3936,563.094,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:00,24.2588,24.3023,24.2279,40.5172,40.4942,24.079,24.299,5.37941,45.4242,562.307,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:01,24.2522,24.2858,24.229,40.501,40.4843,24.0725,24.3055,4.3947,45.7524,560.534,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:02,24.2574,24.2891,24.2381,40.5038,40.4777,24.0756,24.3088,6.03588,46.7371,561.322,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:03,24.243,24.299,24.2253,40.514,40.481,24.0859,24.2957,5.70765,44.4395,561.42,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:04,24.2441,24.2924,24.2407,40.5098,40.4843,24.0782,24.299,4.72294,46.4089,561.125,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:05,24.2446,24.2957,24.2389,40.4975,40.4876,24.0777,24.299,5.05118,45.4242,561.42,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:06,24.2474,24.2891,24.2321,40.497,40.4909,24.0899,24.2957,6.36412,46.0807,560.633,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:07,24.2448,24.2924,24.2352,40.5141,40.481,24.0831,24.299,6.69236,48.0501,561.125,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:08,24.239,24.2891,24.2294,40.5301,40.4843,24.0866,24.3023,6.69236,42.4701,561.519,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:09,24.2482,24.2924,24.239,40.5214,40.4843,24.0956,24.3023,6.03588,45.7524,562.11,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:10,24.2428,24.3055,24.2394,40.5393,40.4843,24.0903,24.2957,7.02059,47.7219,563.193,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:11,24.2443,24.2826,24.2342,40.5279,40.4876,24.0895,24.299,5.37941,44.4395,563.587,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:12,24.2364,24.2891,24.2302,40.5386,40.481,24.0933,24.3023,7.02059,43.4548,564.178,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:13,24.2305,24.3055,24.2307,40.54,40.4843,24.0981,24.2858,5.37941,45.096,564.178,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:14,24.2314,24.3055,24.2362,40.5365,40.4777,24.1043,24.3187,6.69236,47.0654,564.67,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:15,24.2287,24.2858,24.2278,40.5336,40.4777,24.0922,24.3055,7.34883,43.4548,564.178,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:16,24.2377,24.2793,24.2304,40.5389,40.4843,24.112,24.2891,5.70765,44.7677,563.291,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:17,24.2369,24.3023,24.2318,40.5295,40.481,24.1123,24.3023,7.67706,47.3936,562.7,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:18,24.2583,24.2858,24.2364,40.5156,40.4876,24.0984,24.2957,6.69236,44.7677,559.156,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:19,24.2361,24.2891,24.224,40.5127,40.481,24.1032,24.2957,5.70765,43.4548,561.814,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:20,24.2436,24.276,24.2168,40.5081,40.4777,24.0943,24.2957,7.67706,46.7371,559.352,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:21,24.2498,24.3023,24.2265,40.5281,40.4843,24.1032,24.3023,0.127636,46.7371,559.845,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:22,24.249,24.3023,24.2367,40.5316,40.4843,24.0998,24.3023,7.34883,45.096,559.254,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:23,24.2394,24.2858,24.2275,40.525,40.4876,24.1098,24.2957,5.05118,45.7524,558.86,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:24,24.2607,24.2891,24.2369,40.5274,40.4843,24.1057,24.299,8.33354,47.7219,559.057,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:25,24.2581,24.2858,24.2356,40.5441,40.4777,24.1096,24.299,6.69236,47.0654,559.156,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:26,24.2572,24.2891,24.2348,40.5155,40.4876,24.1055,24.3023,6.03588,45.096,561.026,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:27,24.2594,24.2891,24.2385,40.5137,40.4843,24.105,24.3023,6.36412,44.1113,559.254,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:28,24.2632,24.2891,24.2387,40.5262,40.4843,24.1014,24.2924,7.34883,44.1113,560.436,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:29,24.2644,24.2891,24.2383,40.5389,40.4843,24.1168,24.2957,4.3947,46.0807,561.125,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:30,24.2652,24.2891,24.2316,40.5416,40.4745,24.105,24.2957,5.70765,45.7524,564.079,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:31,24.2751,24.2826,24.2437,40.5405,40.481,24.1011,24.299,6.69236,46.4089,562.208,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:32,24.275,24.3023,24.24,40.5444,40.4909,24.1063,24.299,7.02059,45.096,563.488,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:33,24.2777,24.2858,24.2413,40.5127,40.481,24.1039,24.3023,6.69236,41.4854,562.504,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:34,24.281,24.299,24.2419,40.5315,40.481,24.11,24.2957,6.69236,45.096,562.799,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:35,24.2794,24.2957,24.2444,40.5322,40.4843,24.1105,24.3023,8.0053,45.4242,562.602,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:36,24.2695,24.2891,24.2418,40.5206,40.4745,24.1072,24.3023,3.73823,45.096,562.011,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:37,24.2882,24.2924,24.2431,40.5468,40.4843,24.1054,24.2924,7.02059,42.7983,562.11,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:38,24.282,24.299,24.2422,40.5284,40.481,24.1078,24.299,7.02059,45.096,560.83,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:39,24.2907,24.2891,24.2488,40.5352,40.4777,24.1036,24.3055,6.36412,44.1113,561.716,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:40,24.288,24.3023,24.2466,40.5245,40.481,24.0952,24.2957,7.02059,43.4548,564.571,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:41,24.2825,24.2891,24.2404,40.5288,40.4843,24.0991,24.3023,7.02059,42.7983,560.337,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:42,24.2921,24.2891,24.2479,40.534,40.481,24.1169,24.3023,5.05118,43.783,560.633,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:43,24.2821,24.2858,24.2434,40.5332,40.481,24.1094,24.3055,6.03588,43.783,564.965,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:44,24.2863,24.2957,24.2572,40.5164,40.4843,24.104,24.2957,5.70765,43.783,561.125,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:45,24.2884,24.2924,24.2412,40.5202,40.4843,24.1075,24.2957,8.0053,45.096,561.42,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:46,24.2896,24.2924,24.2467,40.5219,40.481,24.1196,24.2957,6.69236,45.4242,562.011,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:47,24.3012,24.2891,24.2554,40.5096,40.4777,24.1213,24.2924,5.37941,46.0807,561.716,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:48,24.2991,24.2924,24.2602,40.5271,40.4777,24.1261,24.299,4.72294,46.7371,562.11,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:49,24.2838,24.2957,24.2536,40.5127,40.4876,24.118,24.299,5.37941,48.7066,562.996,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:50,24.2988,24.2826,24.2633,40.5045,40.4876,24.1228,24.3023,6.69236,46.0807,562.307,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:51,24.2955,24.2858,24.2533,40.5283,40.481,24.1335,24.3055,8.0053,46.7371,563.587,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:52,24.3064,24.2858,24.2638,40.5169,40.4876,24.132,24.2957,6.69236,47.0654,563.488,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:53,24.3073,24.2924,24.2567,40.5097,40.4843,24.1314,24.2957,6.69236,46.0807,563.291,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:54,24.2998,24.2891,24.2634,40.5083,40.4843,24.1171,24.3023,7.02059,45.4242,562.996,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:55,24.312,24.2957,24.2687,40.5127,40.4843,24.1388,24.3154,6.36412,45.096,562.7,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:56,24.3076,24.2891,24.2755,40.5132,40.4876,24.1337,24.3023,7.02059,46.0807,562.405,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:57,24.3069,24.2957,24.2602,40.5088,40.481,24.1211,24.3088,6.69236,43.4548,562.504,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:58,24.3208,24.2629,24.267,40.5138,40.4876,24.1324,24.3023,5.70765,45.096,562.504,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:58:59,24.3222,24.2957,24.2792,40.5164,40.4876,24.1237,24.299,7.02059,45.7524,562.7,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:00,24.3153,24.2858,24.2753,40.4962,40.481,24.1163,24.3023,5.70765,46.0807,562.11,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:01,24.3289,24.2858,24.2808,40.5039,40.481,24.1253,24.3121,5.37941,46.4089,561.42,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:02,24.3245,24.299,24.2863,40.4788,40.4843,24.1206,24.299,5.37941,46.0807,560.633,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:03,24.3159,24.2661,24.2765,40.4798,40.4876,24.117,24.3023,4.3947,46.4089,560.436,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:04,24.3248,24.2661,24.2791,40.4864,40.4843,24.1081,24.299,4.72294,44.4395,560.731,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:05,24.3414,24.276,24.2935,40.481,40.4876,24.1318,24.3055,6.03588,45.4242,561.322,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:06,24.3311,24.2924,24.2752,40.479,40.4843,24.1279,24.299,3.73823,45.4242,561.223,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:07,24.3293,24.2924,24.2892,40.5004,40.4942,24.1261,24.3088,6.03588,44.7677,560.928,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:08,24.3299,24.299,24.2871,40.4852,40.4843,24.1298,24.3023,5.70765,44.4395,561.42,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:09,24.3351,24.2858,24.2944,40.4919,40.4843,24.129,24.3023,6.36412,45.4242,562.11,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:10,24.3328,24.2957,24.2911,40.4815,40.4843,24.1148,24.299,6.03588,46.4089,561.716,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:11,24.3458,24.2891,24.2966,40.4961,40.481,24.135,24.299,6.36412,49.0348,562.11,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:12,24.3348,24.2891,24.2899,40.4967,40.4843,24.1284,24.2957,7.34883,47.7219,561.913,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:13,24.3226,24.2957,24.2805,40.4914,40.481,24.124,24.3023,6.69236,46.0807,566.442,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:14,24.3267,24.2957,24.2971,40.4842,40.4876,24.1194,24.299,6.36412,47.7219,559.549,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:15,24.3376,24.2858,24.3099,40.4924,40.4712,24.1175,24.3023,6.69236,46.0807,562.897,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:16,24.3262,24.2891,24.2992,40.4846,40.4942,24.1101,24.3023,6.03588,45.7524,564.867,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:17,24.3263,24.2891,24.3027,40.481,40.4942,24.1299,24.3055,4.72294,46.4089,563.193,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:18,24.3252,24.3613,24.301,40.4826,40.4909,24.128,24.3679,5.05118,45.7524,562.996,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:19,24.3276,24.3646,24.3064,40.4879,40.4843,24.1273,24.3646,5.37941,44.4395,562.504,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:20,24.33,24.3581,24.3082,40.4834,40.481,24.1354,24.3581,4.72294,46.0807,562.504,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:21,24.3257,24.3515,24.2966,40.4812,40.481,24.1195,24.3613,7.02059,44.7677,561.716,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:22,24.3259,24.3581,24.3131,40.4879,40.4777,24.1269,24.3581,6.03588,45.096,561.322,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:23,24.3174,24.3679,24.3046,40.4749,40.4843,24.127,24.3613,6.03588,47.0654,561.125,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:24,24.3132,24.3613,24.3031,40.4711,40.4843,24.1385,24.3712,5.37941,47.0654,560.83,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:25,24.3239,24.3613,24.3113,40.4703,40.481,24.117,24.3679,5.37941,48.0501,560.534,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:26,24.3123,24.3581,24.3086,40.4725,40.4843,24.1296,24.3679,5.70765,47.3936,560.239,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:27,24.3058,24.3581,24.2932,40.4771,40.4876,24.133,24.3646,4.3947,45.7524,559.549,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:28,24.3142,24.3613,24.3117,40.4811,40.4876,24.1265,24.3581,5.37941,45.096,559.254,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:29,24.3111,24.3449,24.3097,40.4731,40.481,24.1316,24.3679,5.37941,44.4395,558.663,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:30,24.3129,24.3581,24.304,40.4588,40.4909,24.1378,24.3613,5.37941,45.096,555.807,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:31,24.3241,24.3548,24.3099,40.4808,40.4843,24.1272,24.3613,7.02059,47.3936,562.602,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:32,24.3222,24.3581,24.3068,40.4615,40.481,24.1194,24.3548,5.37941,46.7371,558.86,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:33,24.3095,24.3646,24.3008,40.4629,40.481,24.1303,24.3548,5.70765,47.0654,559.352,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:34,24.3322,24.3613,24.3075,40.4736,40.4843,24.1399,24.3548,7.02059,45.096,559.549,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:35,24.3165,24.3548,24.2989,40.4616,40.481,24.1395,24.3613,6.69236,44.7677,560.239,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:36,24.3274,24.3581,24.3137,40.4573,40.4777,24.1428,24.3646,5.70765,44.4395,560.14,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:37,24.3214,24.3548,24.3104,40.4649,40.4843,24.141,24.3548,7.34883,46.7371,558.466,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:38,24.3358,24.3416,24.3184,40.4629,40.481,24.136,24.3581,6.36412,46.4089,557.678,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:39,24.3382,24.3581,24.316,40.4648,40.4777,24.1398,24.3778,5.37941,45.7524,561.814,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:40,24.3286,24.3416,24.3238,40.4531,40.481,24.1416,24.3712,7.02059,45.4242,561.716,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:41,24.3402,24.3515,24.3175,40.4677,40.4843,24.15,24.3613,5.37941,46.4089,561.913,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:42,24.3522,24.3515,24.3144,40.4771,40.4777,24.1462,24.3646,8.0053,46.7371,562.11,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:43,24.3508,24.3646,24.3279,40.4636,40.4843,24.1474,24.3646,5.70765,44.7677,562.208,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:44,24.3471,24.3646,24.3107,40.46,40.481,24.1509,24.3613,7.02059,43.783,562.307,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:45,24.3534,24.3482,24.3172,40.4742,40.4843,24.1431,24.3581,5.37941,45.096,562.996,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:46,24.3598,24.3515,24.3245,40.4698,40.481,24.1541,24.3613,5.37941,45.7524,562.7,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:47,24.3515,24.3646,24.3196,40.4566,40.4876,24.1622,24.3581,6.36412,43.783,562.602,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:48,24.3614,24.3515,24.3272,40.4721,40.4843,24.1558,24.3646,6.69236,47.3936,562.7,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:49,24.3621,24.3581,24.3204,40.4676,40.4777,24.1522,24.3613,5.37941,45.096,562.405,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:50,24.3592,24.3548,24.334,40.463,40.481,24.1449,24.3646,5.37941,45.7524,561.716,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:51,24.3559,24.3679,24.3259,40.4674,40.481,24.1571,24.3613,6.03588,47.3936,561.322,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:52,24.3567,24.3581,24.3345,40.4569,40.4777,24.157,24.3613,6.03588,44.7677,561.322,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:53,24.3675,24.3581,24.3322,40.4695,40.4843,24.1582,24.3613,6.69236,46.4089,561.617,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:54,24.3614,24.3613,24.3301,40.459,40.4777,24.1633,24.3679,7.67706,45.096,561.617,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:55,24.3745,24.3548,24.3424,40.4661,40.4777,24.1635,24.3646,7.02059,45.7524,561.42,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:56,24.3617,24.3613,24.3283,40.4663,40.4745,24.176,24.3679,6.03588,44.7677,564.67,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:57,24.3672,24.3613,24.3294,40.4695,40.4777,24.174,24.3646,6.36412,44.1113,560.14,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:58,24.3644,24.3712,24.3346,40.47,40.4843,24.1701,24.3712,6.36412,46.7371,559.845,0.0,24.444444444444446,23.77777777777778
2024-06-06 13:59:59,24.3701,24.3515,24.3417,40.4702,40.4843,24.179,24.3613,7.02059,43.1266,559.648,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:00,24.3622,24.3515,24.3322,40.4506,40.4777,24.1687,24.3646,5.70765,45.096,559.352,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:01,24.3694,24.3581,24.3349,40.4585,40.4777,24.1743,24.3679,6.69236,46.7371,559.746,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:02,24.3774,24.3515,24.333,40.4574,40.4843,24.1651,24.3646,7.67706,42.1418,561.322,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:03,24.3783,24.3613,24.3413,40.4861,40.4777,24.1749,24.3613,5.70765,48.3783,556.989,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:04,24.3705,24.3646,24.3432,40.4823,40.4843,24.1764,24.3679,8.0053,46.7371,559.549,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:05,24.3682,24.3515,24.3451,40.486,40.481,24.1685,24.3646,5.70765,44.7677,560.83,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:06,24.3824,24.3613,24.3503,40.4787,40.4843,24.1815,24.3646,7.34883,44.7677,560.436,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:07,24.3816,24.3712,24.3459,40.4628,40.4876,24.1802,24.3613,7.02059,46.0807,559.746,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:08,24.3659,24.3581,24.3441,40.478,40.4843,24.1773,24.3646,6.69236,48.3783,559.648,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:09,24.3825,24.3515,24.3583,40.4816,40.4777,24.1754,24.3679,7.34883,46.7371,560.534,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:10,24.3753,24.3613,24.3431,40.4945,40.481,24.1756,24.3613,7.34883,45.7524,560.633,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:11,24.3873,24.3548,24.3513,40.4906,40.481,24.1822,24.3646,7.67706,46.0807,560.83,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:12,24.3831,24.3613,24.3499,40.4885,40.481,24.1721,24.3613,7.67706,42.4701,561.519,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:13,24.3842,24.3548,24.3618,40.4904,40.4777,24.1841,24.3646,7.67706,44.1113,560.83,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:14,24.383,24.3515,24.3491,40.4906,40.4843,24.1843,24.3613,7.67706,46.0807,561.026,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:15,24.3902,24.3581,24.3527,40.4728,40.4876,24.1902,24.3646,7.02059,47.0654,561.322,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:16,24.3968,24.3613,24.365,40.4957,40.481,24.1784,24.3679,7.34883,48.0501,561.716,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:17,24.397,24.3581,24.3704,40.4986,40.4843,24.184,24.3679,7.02059,48.3783,561.814,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:18,24.3839,24.3581,24.3579,40.4913,40.481,24.1746,24.3613,6.69236,44.1113,562.011,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:19,24.3918,24.3449,24.3641,40.4782,40.4843,24.1778,24.3581,6.69236,43.4548,562.405,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:20,24.3866,24.3548,24.3586,40.4931,40.4876,24.1896,24.3646,6.36412,44.1113,562.799,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:21,24.4094,24.3581,24.3735,40.4927,40.481,24.1833,24.3613,7.67706,47.3936,561.617,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:22,24.3957,24.3646,24.3611,40.4925,40.4876,24.1896,24.3646,8.66177,47.0654,562.7,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:23,24.409,24.3613,24.3692,40.5119,40.481,24.1767,24.3548,4.72294,44.7677,562.504,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:24,24.4029,24.3581,24.3626,40.5276,40.4843,24.1919,24.3613,5.37941,46.0807,562.405,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:25,24.4072,24.3581,24.3696,40.5202,40.481,24.1886,24.3613,6.03588,50.0195,562.897,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:26,24.4026,24.3581,24.3621,40.525,40.481,24.186,24.3646,7.02059,44.7677,562.602,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:27,24.3984,24.3581,24.3746,40.5127,40.4843,24.187,24.3581,8.0053,43.4548,562.307,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:28,24.415,24.3613,24.3784,40.508,40.4843,24.1825,24.3613,6.69236,46.4089,562.208,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:29,24.3956,24.3679,24.3787,40.5293,40.481,24.1786,24.3646,6.36412,46.7371,562.011,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:30,24.4066,24.3548,24.3803,40.5252,40.481,24.1806,24.3581,6.03588,46.7371,561.814,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:31,24.4059,24.3613,24.3828,40.5285,40.4777,24.1835,24.3548,5.37941,45.4242,562.011,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:32,24.4072,24.3548,24.369,40.5434,40.4843,24.1856,24.3515,6.36412,44.7677,561.223,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:33,24.4011,24.3581,24.3904,40.531,40.4843,24.18,24.3613,5.70765,45.096,562.208,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:34,24.4164,24.3581,24.3775,40.5251,40.481,24.1806,24.3843,6.69236,46.7371,562.405,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:35,24.4183,24.3548,24.3814,40.536,40.481,24.1789,24.3712,8.66177,47.3936,562.602,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:36,24.4218,24.4139,24.3966,40.5244,40.4777,24.1899,24.4664,8.99001,46.0807,562.799,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:37,24.4136,24.4139,24.3946,40.5302,40.481,24.1744,24.4237,7.34883,44.1113,562.897,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:38,24.4136,24.4237,24.3904,40.539,40.4777,24.1884,24.4303,7.67706,45.4242,562.996,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:39,24.4183,24.427,24.3975,40.545,40.481,24.1749,24.4303,6.36412,48.0501,563.193,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:40,24.4112,24.4106,24.3915,40.543,40.481,24.1773,24.427,4.06647,48.0501,563.193,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:41,24.4246,24.4401,24.4013,40.5202,40.4843,24.1723,24.4303,7.34883,48.7066,563.882,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:42,24.409,24.4172,24.401,40.5237,40.4876,24.1836,24.427,7.67706,46.7371,563.882,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:43,24.4061,24.4073,24.3992,40.5546,40.4843,24.191,24.427,6.69236,44.7677,564.178,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:44,24.4037,24.4073,24.3954,40.5398,40.4843,24.1885,24.4336,8.66177,43.4548,564.67,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:45,24.4117,24.4172,24.3998,40.5293,40.4843,24.1917,24.4336,6.36412,43.1266,564.67,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:46,24.3986,24.4237,24.4011,40.5325,40.4777,24.1886,24.4303,8.0053,46.4089,564.867,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:47,24.4022,24.404,24.3971,40.5177,40.481,24.1978,24.4303,5.37941,44.7677,564.374,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:48,24.4103,24.427,24.3993,40.5273,40.4876,24.189,24.427,7.34883,44.1113,564.67,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:49,24.4274,24.427,24.4004,40.5145,40.4843,24.1899,24.4336,4.3947,46.7371,564.276,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:50,24.4052,24.4204,24.4059,40.5209,40.4777,24.1846,24.427,4.3947,46.7371,567.427,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:51,24.4186,24.4237,24.4064,40.5154,40.4843,24.1881,24.4237,6.69236,46.0807,564.178,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:52,24.4089,24.4204,24.4029,40.5083,40.4876,24.1915,24.4303,5.37941,43.783,563.094,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:53,24.4142,24.4172,24.4041,40.5272,40.4876,24.1848,24.427,5.70765,44.4395,566.147,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:54,24.4092,24.427,24.4037,40.5269,40.481,24.18,24.427,7.34883,44.1113,562.11,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:55,24.4065,24.4237,24.4019,40.5302,40.4777,24.1915,24.4303,7.02059,44.7677,561.716,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:56,24.4167,24.4237,24.4051,40.5248,40.4777,24.1852,24.4303,5.70765,46.0807,561.814,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:57,24.4121,24.4139,24.4022,40.5089,40.4843,24.2023,24.4237,5.70765,48.0501,561.814,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:58,24.4243,24.4237,24.4262,40.5138,40.481,24.2007,24.4336,7.02059,46.0807,561.519,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:00:59,24.4197,24.4237,24.4036,40.4959,40.4843,24.2072,24.4303,7.67706,45.096,557.678,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:00,24.427,24.4139,24.4162,40.4968,40.4843,24.1942,24.4237,4.3947,43.783,560.337,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:01,24.4201,24.427,24.4066,40.5103,40.481,24.1978,24.4303,8.0053,48.7066,560.534,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:02,24.4256,24.4237,24.4119,40.5111,40.4843,24.2034,24.4303,6.03588,46.7371,560.534,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:03,24.4287,24.427,24.417,40.5056,40.481,24.1887,24.4303,6.03588,45.096,560.239,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:04,24.4234,24.4303,24.4115,40.4999,40.4777,24.2014,24.4303,7.67706,46.0807,559.845,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:05,24.4259,24.4172,24.4072,40.4999,40.4777,24.201,24.4303,5.37941,47.0654,559.943,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:06,24.4256,24.4237,24.4098,40.4945,40.481,24.2039,24.4303,8.33354,48.7066,560.83,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:07,24.4303,24.4237,24.4193,40.4889,40.4876,24.2003,24.427,4.06647,44.1113,557.58,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:08,24.4289,24.4172,24.412,40.4864,40.481,24.1977,24.427,7.34883,44.1113,560.633,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:09,24.4268,24.4237,24.4101,40.4837,40.481,24.2043,24.4369,7.02059,47.0654,560.928,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:10,24.4433,24.427,24.4255,40.4834,40.481,24.2044,24.427,7.02059,49.6913,561.716,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:11,24.4275,24.427,24.414,40.4684,40.4843,24.2119,24.427,6.36412,45.4242,562.011,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:12,24.4395,24.4204,24.4127,40.4596,40.4843,24.217,24.4303,5.05118,47.0654,562.7,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:13,24.4433,24.4172,24.4204,40.471,40.481,24.2045,24.4204,7.34883,49.0348,562.897,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:14,24.4389,24.4303,24.4158,40.4789,40.4777,24.2108,24.4204,6.69236,44.7677,562.11,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:15,24.4439,24.4369,24.4167,40.4626,40.4777,24.2048,24.427,6.69236,46.4089,564.178,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:16,24.4523,24.4139,24.4301,40.4833,40.4876,24.2069,24.4172,6.69236,47.7219,563.685,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:17,24.4426,24.427,24.4103,40.4778,40.4777,24.2219,24.427,7.02059,46.4089,565.556,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:18,24.4474,24.4139,24.4272,40.4817,40.4843,24.2331,24.4237,7.67706,46.4089,566.147,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:19,24.446,24.3975,24.4316,40.4762,40.4843,24.2305,24.427,5.70765,48.7066,566.541,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:20,24.4655,24.4073,24.4323,40.4599,40.4843,24.2428,24.4303,6.69236,44.1113,565.556,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:21,24.4467,24.4172,24.4197,40.469,40.481,24.2285,24.4303,5.70765,47.7219,565.753,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:22,24.4487,24.4237,24.4366,40.4576,40.481,24.2242,24.4237,7.34883,45.4242,566.147,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:23,24.4631,24.4139,24.4398,40.4694,40.4909,24.2283,24.4336,6.36412,46.7371,566.344,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:24,24.4507,24.4237,24.4422,40.4617,40.4843,24.2283,24.4237,5.05118,49.363,565.556,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:25,24.4453,24.4106,24.4323,40.468,40.4777,24.2245,24.4336,6.03588,44.7677,565.458,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:26,24.4552,24.4401,24.4353,40.4534,40.4843,24.2161,24.4369,6.03588,46.7371,565.261,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:27,24.4533,24.4204,24.4343,40.4669,40.4843,24.219,24.4303,6.69236,38.5312,564.768,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:28,24.4586,24.4369,24.4366,40.4766,40.4843,24.229,24.427,7.02059,46.4089,563.291,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:29,24.4617,24.4204,24.4352,40.4726,40.4843,24.2217,24.4237,7.02059,46.4089,562.897,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:30,24.4538,24.4106,24.4467,40.466,40.4876,24.2163,24.427,5.37941,44.7677,561.913,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:31,24.4644,24.427,24.4335,40.4678,40.4777,24.2091,24.4336,5.37941,47.0654,561.026,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:32,24.4654,24.4237,24.4451,40.4816,40.4909,24.2059,24.4237,5.05118,45.096,559.845,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:33,24.4619,24.427,24.4422,40.4651,40.4843,24.23,24.427,6.03588,46.7371,560.731,0.0,24.444444444444446,23.77777777777778
