TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 14:01:34,24.4613,24.427,24.4485,40.4657,40.481,24.2306,24.4303,5.05118,45.096,560.534,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:35,24.4581,24.4139,24.4599,40.4843,40.4843,24.2261,24.4303,4.72294,42.7983,560.14,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:36,24.4554,24.4237,24.4428,40.492,40.4777,24.2276,24.427,5.70765,46.4089,560.534,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:37,24.4548,24.4303,24.4479,40.4786,40.481,24.2191,24.427,5.37941,44.1113,559.451,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:38,24.4502,24.4204,24.4395,40.4798,40.4909,24.236,24.4336,5.70765,47.0654,556.792,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:39,24.4482,24.4237,24.4416,40.4716,40.481,24.2191,24.4237,6.36412,43.783,559.451,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:40,24.4509,24.4237,24.4626,40.491,40.4777,24.2263,24.4336,0.784108,47.3936,560.731,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:41,24.4484,24.4172,24.4532,40.4828,40.4777,24.2238,24.4336,4.72294,45.7524,561.814,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:42,24.449,24.4172,24.4588,40.4813,40.4843,24.2304,24.427,5.70765,47.7219,562.7,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:43,24.4404,24.4237,24.4484,40.4814,40.4876,24.229,24.4303,5.05118,46.7371,561.814,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:44,24.4374,24.4237,24.4548,40.4798,40.4777,24.248,24.4336,5.05118,42.4701,563.094,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:45,24.4407,24.4204,24.4549,40.4883,40.4843,24.2372,24.4237,7.67706,48.0501,563.291,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:46,24.4374,24.4204,24.4647,40.4948,40.4843,24.2366,24.4303,7.34883,42.1418,563.488,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:47,24.4314,24.4139,24.453,40.4884,40.481,24.2403,24.4303,6.03588,47.7219,564.965,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:48,24.432,24.427,24.4549,40.488,40.481,24.2335,24.427,6.69236,42.7983,565.064,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:49,24.4186,24.4172,24.4587,40.4897,40.4843,24.236,24.4303,7.34883,47.3936,566.147,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:50,24.4203,24.4303,24.4503,40.4785,40.4843,24.2403,24.4303,5.05118,44.4395,565.359,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:51,24.4301,24.4204,24.4585,40.5019,40.4876,24.2325,24.427,6.69236,45.7524,566.048,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:52,24.4271,24.4828,24.4461,40.4778,40.4843,24.2304,24.496,5.70765,47.0654,565.655,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:53,24.4322,24.4828,24.4573,40.4955,40.4843,24.2322,24.4894,6.36412,46.0807,565.556,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:54,24.4397,24.4861,24.4502,40.4977,40.4777,24.2342,24.4927,7.67706,48.0501,565.162,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:55,24.4383,24.4795,24.4495,40.4804,40.4843,24.2349,24.4894,6.69236,43.4548,565.064,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:56,24.4287,24.4861,24.4628,40.4683,40.4876,24.2315,24.4894,4.72294,48.7066,565.261,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:57,24.43,24.4795,24.4456,40.4882,40.481,24.2426,24.4894,6.36412,45.4242,565.556,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:58,24.4132,24.4795,24.4375,40.4979,40.481,24.2442,24.4861,6.69236,46.0807,565.162,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:01:59,24.4424,24.4861,24.4571,40.5104,40.4777,24.2495,24.4927,7.67706,47.0654,564.473,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:02:00,24.4277,24.4763,24.4453,40.4859,40.4777,24.2477,24.4927,1.76882,44.7677,563.882,0.0,24.444444444444446,23.77777777777778
2024-06-06 14:02:01,24.4416,24.496,24.4538,40.4918,40.4843,24.2431,24.4927,5.37941,47.0654,563.39,0.0,24.444444444444446,23.778148148148148
2024-06-06 14:02:02,24.4456,24.4861,24.4495,40.5016,40.481,24.2485,24.4927,9.31824,48.3783,560.83,0.0,24.444444444444446,23.77851851851852
2024-06-06 14:02:03,24.4366,24.4763,24.4517,40.4811,40.4876,24.2561,24.4894,7.34883,46.0807,561.913,0.0,24.444444444444446,23.77888888888889
2024-06-06 14:02:04,24.4483,24.4894,24.4682,40.4771,40.4843,24.2492,24.4894,8.0053,45.4242,561.716,0.0,24.444444444444446,23.77925925925926
2024-06-06 14:02:05,24.4468,24.4992,24.4479,40.5091,40.4843,24.2344,24.4828,6.69236,46.0807,561.223,0.0,24.444444444444446,23.779629629629632
2024-06-06 14:02:06,24.4555,24.4828,24.4514,40.5077,40.4843,24.2382,24.4894,6.36412,49.0348,561.716,0.0,24.444444444444446,23.78
2024-06-06 14:02:07,24.4426,24.473,24.4479,40.5166,40.481,24.2485,24.496,8.33354,46.7371,562.11,0.0,24.444444444444446,23.78037037037037
2024-06-06 14:02:08,24.45,24.4763,24.45,40.4992,40.4909,24.2434,24.4894,6.36412,48.3783,566.245,0.0,24.444444444444446,23.780740740740743
2024-06-06 14:02:09,24.4579,24.4927,24.4673,40.5129,40.481,24.2409,24.496,7.67706,48.3783,561.716,0.0,24.444444444444446,23.781111111111112
2024-06-06 14:02:10,24.4614,24.4861,24.4532,40.508,40.4843,24.2407,24.4927,6.03588,46.7371,562.11,0.0,24.444444444444446,23.78148148148148
2024-06-06 14:02:11,24.4603,24.4697,24.4539,40.5071,40.4843,24.2579,24.4894,7.67706,45.096,562.602,0.0,24.444444444444446,23.78185185185185
2024-06-06 14:02:12,24.4642,24.4763,24.4473,40.5004,40.481,24.2557,24.4894,7.34883,46.0807,562.996,0.0,24.444444444444446,23.782222222222224
2024-06-06 14:02:13,24.4666,24.5058,24.4632,40.5027,40.481,24.261,24.4894,6.36412,47.0654,563.291,0.0,24.444444444444446,23.782592592592593
2024-06-06 14:02:14,24.4685,24.4828,24.4568,40.501,40.4745,24.265,24.4927,7.02059,43.783,563.587,0.0,24.444444444444446,23.782962962962962
2024-06-06 14:02:15,24.4712,24.4828,24.4611,40.5089,40.4843,24.2596,24.4894,7.02059,45.7524,563.784,0.0,24.444444444444446,23.783333333333335
2024-06-06 14:02:16,24.4749,24.4795,24.4598,40.5058,40.4843,24.264,24.4927,6.03588,48.0501,562.996,0.0,24.444444444444446,23.783703703703704
2024-06-06 14:02:17,24.4888,24.4894,24.4689,40.5016,40.4843,24.2598,24.4894,6.03588,45.096,563.488,0.0,24.444444444444446,23.784074074074073
2024-06-06 14:02:18,24.4862,24.4828,24.466,40.4982,40.4745,24.2654,24.4927,7.02059,46.0807,562.7,0.0,24.444444444444446,23.784444444444446
2024-06-06 14:02:19,24.4769,24.4795,24.464,40.4934,40.4876,24.2631,24.4894,7.02059,51.3325,564.178,0.0,24.444444444444446,23.784814814814816
2024-06-06 14:02:20,24.4803,24.4861,24.4626,40.478,40.4777,24.2715,24.496,7.02059,47.0654,563.882,0.0,24.444444444444446,23.785185185185185
2024-06-06 14:02:21,24.4784,24.4894,24.4672,40.5148,40.4777,24.2653,24.4894,5.05118,47.7219,563.193,0.0,24.444444444444446,23.785555555555558
2024-06-06 14:02:22,24.4839,24.4894,24.466,40.5003,40.4777,24.2718,24.4894,5.05118,45.4242,562.897,0.0,24.444444444444446,23.785925925925927
2024-06-06 14:02:23,24.4811,24.4861,24.4688,40.5014,40.4843,24.2645,24.4927,6.03588,45.4242,561.322,0.0,24.444444444444446,23.786296296296296
2024-06-06 14:02:24,24.4764,24.4861,24.4579,40.5015,40.4843,24.2703,24.4894,6.03588,45.7524,563.193,0.0,24.444444444444446,23.78666666666667
2024-06-06 14:02:25,24.4845,24.4861,24.4698,40.5029,40.4843,24.2703,24.496,5.05118,46.4089,562.996,0.0,24.444444444444446,23.787037037037038
2024-06-06 14:02:26,24.4864,24.4894,24.4786,40.4857,40.4876,24.2765,24.4894,5.70765,43.783,563.39,0.0,24.444444444444446,23.787407407407407
2024-06-06 14:02:27,24.484,24.4763,24.476,40.4849,40.4777,24.2721,24.4927,7.34883,46.7371,565.655,0.0,24.444444444444446,23.78777777777778
2024-06-06 14:02:28,24.4879,24.4763,24.4712,40.5055,40.4876,24.2775,24.4894,5.05118,46.4089,562.504,0.0,24.444444444444446,23.78814814814815
2024-06-06 14:02:29,24.479,24.4861,24.4664,40.5096,40.481,24.266,24.496,7.02059,44.1113,562.897,0.0,24.444444444444446,23.78851851851852
2024-06-06 14:02:30,24.5042,24.4927,24.4864,40.4981,40.4843,24.276,24.4927,7.02059,47.3936,562.602,0.0,24.444444444444446,23.788888888888888
2024-06-06 14:02:31,24.4848,24.4828,24.4784,40.5061,40.4843,24.2796,24.4927,5.70765,46.4089,562.011,0.0,24.444444444444446,23.78925925925926
2024-06-06 14:02:32,24.495,24.4828,24.4758,40.4871,40.481,24.2876,24.5058,6.69236,46.0807,561.42,0.0,24.444444444444446,23.78962962962963
2024-06-06 14:02:33,24.4939,24.4828,24.4786,40.48,40.4843,24.2795,24.4894,4.72294,43.783,561.322,0.0,24.444444444444446,23.79
2024-06-06 14:02:34,24.4998,24.4861,24.4838,40.4916,40.4843,24.2828,24.4861,6.69236,46.0807,565.162,0.0,24.444444444444446,23.790370370370372
2024-06-06 14:02:35,24.5043,24.4828,24.4823,40.4937,40.481,24.2832,24.5025,5.70765,48.7066,560.337,0.0,24.444444444444446,23.79074074074074
2024-06-06 14:02:36,24.5041,24.473,24.4913,40.4955,40.481,24.2717,24.4828,6.69236,46.4089,559.746,0.0,24.444444444444446,23.79111111111111
2024-06-06 14:02:37,24.5037,24.4828,24.4863,40.5057,40.4777,24.2808,24.4763,6.36412,45.4242,557.678,0.0,24.444444444444446,23.791481481481483
2024-06-06 14:02:38,24.5121,24.4894,24.4839,40.4866,40.4843,24.2702,24.4894,5.70765,45.7524,558.269,0.0,24.444444444444446,23.791851851851852
2024-06-06 14:02:39,24.511,24.4927,24.4922,40.4868,40.4843,24.2823,24.4927,6.36412,47.7219,561.519,0.0,24.444444444444446,23.79222222222222
2024-06-06 14:02:40,24.5099,24.4795,24.4895,40.4869,40.481,24.2787,24.4894,6.03588,46.7371,558.663,0.0,24.444444444444446,23.792592592592595
2024-06-06 14:02:41,24.5138,24.4828,24.4984,40.5181,40.4777,24.2792,24.4861,6.03588,43.4548,558.565,0.0,24.444444444444446,23.792962962962964
2024-06-06 14:02:42,24.5137,24.4631,24.4984,40.4916,40.4777,24.2774,24.496,7.34883,44.7677,559.254,0.0,24.444444444444446,23.793333333333333
2024-06-06 14:02:43,24.5137,24.473,24.4901,40.488,40.4843,24.2865,24.4927,5.05118,45.7524,562.307,0.0,24.444444444444446,23.793703703703706
2024-06-06 14:02:44,24.5153,24.4861,24.4878,40.482,40.4843,24.2764,24.4927,6.36412,47.0654,557.678,0.0,24.444444444444446,23.794074074074075
2024-06-06 14:02:45,24.5186,24.4927,24.4978,40.4721,40.481,24.2883,24.4927,5.37941,44.7677,560.239,0.0,24.444444444444446,23.794444444444444
2024-06-06 14:02:46,24.5149,24.4894,24.4946,40.4783,40.4843,24.2897,24.4894,5.70765,42.4701,560.239,0.0,24.444444444444446,23.794814814814817
2024-06-06 14:02:47,24.5191,24.4894,24.5056,40.4713,40.4843,24.284,24.4927,5.37941,46.7371,557.383,0.0,24.444444444444446,23.795185185185186
2024-06-06 14:02:48,24.516,24.496,24.5069,40.4715,40.4745,24.2858,24.4927,6.36412,45.7524,560.731,0.0,24.444444444444446,23.795555555555556
2024-06-06 14:02:49,24.528,24.5189,24.5115,40.4675,40.4843,24.2749,24.4927,5.37941,43.4548,561.42,0.0,24.444444444444446,23.79592592592593
2024-06-06 14:02:50,24.5228,24.4992,24.5019,40.4646,40.4777,24.2858,24.4861,5.37941,43.1266,562.799,0.0,24.444444444444446,23.796296296296298
2024-06-06 14:02:51,24.5161,24.473,24.5051,40.4729,40.481,24.2874,24.496,5.37941,48.7066,566.541,0.0,24.444444444444446,23.796666666666667
2024-06-06 14:02:52,24.5083,24.5025,24.4975,40.4694,40.481,24.2751,24.4861,6.03588,46.7371,562.996,0.0,24.444444444444446,23.797037037037036
2024-06-06 14:02:53,24.5109,24.4795,24.5077,40.4586,40.481,24.2987,24.4828,6.36412,43.783,563.784,0.0,24.444444444444446,23.79740740740741
2024-06-06 14:02:54,24.5206,24.4697,24.5124,40.4528,40.4843,24.2888,24.4894,6.03588,45.4242,563.685,0.0,24.444444444444446,23.797777777777778
2024-06-06 14:02:55,24.5124,24.4763,24.5131,40.4645,40.4843,24.2878,24.4894,7.02059,48.7066,563.685,0.0,24.444444444444446,23.798148148148147
2024-06-06 14:02:56,24.507,24.4664,24.5027,40.471,40.4843,24.2919,24.4927,5.70765,44.4395,563.981,0.0,24.444444444444446,23.79851851851852
2024-06-06 14:02:57,24.4985,24.4664,24.5065,40.4476,40.481,24.2931,24.4894,6.03588,45.7524,564.079,0.0,24.444444444444446,23.79888888888889
2024-06-06 14:02:58,24.5042,24.4795,24.5129,40.4458,40.481,24.2793,24.4894,7.67706,48.3783,561.716,0.0,24.444444444444446,23.79925925925926
2024-06-06 14:02:59,24.5128,24.4828,24.5144,40.4753,40.4876,24.2859,24.4927,6.36412,46.7371,565.162,0.0,24.444444444444446,23.79962962962963
2024-06-06 14:03:00,24.4959,24.4861,24.5078,40.4586,40.4843,24.2963,24.4927,5.70765,44.7677,564.571,0.0,24.444444444444446,23.8
2024-06-06 14:03:01,24.5037,24.4828,24.5145,40.4372,40.4777,24.297,24.496,8.0053,48.0501,565.753,0.0,24.444444444444446,23.80037037037037
2024-06-06 14:03:02,24.4968,24.4795,24.5105,40.446,40.4876,24.2955,24.4927,8.0053,45.096,565.655,0.0,24.444444444444446,23.800740740740743
2024-06-06 14:03:03,24.5012,24.4927,24.5158,40.4559,40.4843,24.3061,24.4927,5.05118,45.7524,565.458,0.0,24.444444444444446,23.801111111111112
2024-06-06 14:03:04,24.503,24.4795,24.5105,40.4541,40.4843,24.2975,24.496,7.67706,48.0501,565.162,0.0,24.444444444444446,23.80148148148148
2024-06-06 14:03:05,24.503,24.4795,24.5085,40.462,40.481,24.2897,24.4927,7.02059,45.7524,565.261,0.0,24.444444444444446,23.801851851851854
2024-06-06 14:03:06,24.4968,24.4861,24.5144,40.4474,40.4876,24.2908,24.4894,6.36412,45.096,565.359,0.0,24.444444444444446,23.802222222222223
2024-06-06 14:03:07,24.5034,24.4861,24.5197,40.4634,40.4876,24.2809,24.4795,7.67706,48.3783,565.458,0.0,24.444444444444446,23.802592592592593
2024-06-06 14:03:08,24.4921,24.4795,24.5074,40.4464,40.4843,24.3028,24.4894,6.69236,46.4089,565.95,0.0,24.444444444444446,23.802962962962965
2024-06-06 14:03:09,24.4961,24.5419,24.5147,40.4621,40.4843,24.2839,24.5583,5.70765,40.5007,565.458,0.0,24.444444444444446,23.803333333333335
2024-06-06 14:03:10,24.4998,24.5452,24.5185,40.465,40.481,24.2929,24.5518,7.67706,46.7371,565.359,0.0,24.444444444444446,23.803703703703704
2024-06-06 14:03:11,24.5028,24.5419,24.5257,40.4744,40.4777,24.2899,24.5518,7.67706,47.7219,564.178,0.0,24.444444444444446,23.804074074074073
2024-06-06 14:03:12,24.4999,24.5485,24.5154,40.4716,40.4843,24.2776,24.5518,7.02059,45.096,564.768,0.0,24.444444444444446,23.804444444444446
2024-06-06 14:03:13,24.4931,24.5485,24.5124,40.4681,40.4843,24.3037,24.555,6.69236,48.7066,564.965,0.0,24.444444444444446,23.804814814814815
2024-06-06 14:03:14,24.4938,24.5485,24.5226,40.456,40.481,24.2846,24.5485,6.03588,45.7524,564.178,0.0,24.444444444444446,23.805185185185184
2024-06-06 14:03:15,24.4939,24.5419,24.5177,40.4738,40.481,24.2998,24.555,5.37941,47.3936,565.162,0.0,24.444444444444446,23.805555555555557
2024-06-06 14:03:16,24.4901,24.5419,24.5165,40.4669,40.4843,24.2907,24.5616,5.70765,48.3783,565.655,0.0,24.444444444444446,23.805925925925926
2024-06-06 14:03:17,24.4891,24.5419,24.5214,40.4635,40.4843,24.2985,24.5485,8.33354,45.096,566.048,0.0,24.444444444444446,23.806296296296296
2024-06-06 14:03:18,24.4937,24.5485,24.5225,40.4592,40.481,24.2858,24.555,8.99001,47.3936,565.655,0.0,24.444444444444446,23.80666666666667
2024-06-06 14:03:19,24.4818,24.5518,24.5166,40.473,40.4777,24.2955,24.555,6.69236,40.8289,565.655,0.0,24.444444444444446,23.807037037037038
2024-06-06 14:03:20,24.4919,24.5419,24.5111,40.4858,40.4777,24.3025,24.5747,8.33354,46.4089,565.359,0.0,24.444444444444446,23.807407407407407
2024-06-06 14:03:21,24.498,24.5452,24.5182,40.4908,40.4843,24.2909,24.5616,7.67706,47.7219,565.162,0.0,24.444444444444446,23.80777777777778
2024-06-06 14:03:22,24.4955,24.5419,24.5081,40.4541,40.481,24.2868,24.5616,7.34883,45.096,565.261,0.0,24.444444444444446,23.80814814814815
2024-06-06 14:03:23,24.5058,24.5353,24.5181,40.4733,40.481,24.2964,24.5518,7.67706,48.0501,565.95,0.0,24.444444444444446,23.808518518518518
2024-06-06 14:03:24,24.5092,24.5321,24.5094,40.4694,40.4843,24.2885,24.5452,6.03588,43.783,565.753,0.0,24.444444444444446,23.80888888888889
2024-06-06 14:03:25,24.5118,24.555,24.5221,40.4917,40.481,24.2793,24.5518,5.37941,47.7219,566.048,0.0,24.444444444444446,23.80925925925926
2024-06-06 14:03:26,24.4953,24.5419,24.5111,40.4893,40.4876,24.283,24.5485,6.03588,43.783,566.048,0.0,24.444444444444446,23.80962962962963
2024-06-06 14:03:27,24.5137,24.5747,24.5272,40.4731,40.4843,24.2838,24.5485,4.06647,48.7066,566.245,0.0,24.444444444444446,23.810000000000002
2024-06-06 14:03:28,24.5069,24.5452,24.5188,40.4675,40.481,24.2881,24.5518,4.72294,45.7524,565.852,0.0,24.444444444444446,23.81037037037037
2024-06-06 14:03:29,24.5223,24.5485,24.5305,40.5012,40.481,24.2786,24.5518,5.37941,44.1113,564.867,0.0,24.444444444444446,23.81074074074074
2024-06-06 14:03:30,24.5157,24.5452,24.5239,40.5034,40.4843,24.2828,24.555,7.02059,47.7219,564.473,0.0,24.444444444444446,23.81111111111111
2024-06-06 14:03:31,24.5174,24.5288,24.5296,40.5093,40.4843,24.2856,24.5518,6.69236,46.0807,564.965,0.0,24.444444444444446,23.811481481481483
2024-06-06 14:03:32,24.5247,24.5616,24.5208,40.4921,40.4777,24.2905,24.555,6.69236,44.1113,564.473,0.0,24.444444444444446,23.811851851851852
2024-06-06 14:03:33,24.5121,24.5386,24.5089,40.4896,40.4876,24.2841,24.555,6.69236,47.7219,563.39,0.0,24.444444444444446,23.81222222222222
2024-06-06 14:03:34,24.52,24.5353,24.5219,40.4927,40.481,24.2936,24.555,6.36412,45.096,565.064,0.0,24.444444444444446,23.812592592592594
2024-06-06 14:03:35,24.5235,24.5485,24.5267,40.4975,40.4876,24.2827,24.555,4.3947,44.1113,565.064,0.0,24.444444444444446,23.812962962962963
2024-06-06 14:03:36,24.5174,24.5452,24.5174,40.5235,40.481,24.2945,24.5518,5.37941,45.4242,564.867,0.0,24.444444444444446,23.813333333333333
2024-06-06 14:03:37,24.5147,24.5452,24.5239,40.5093,40.481,24.2857,24.5518,6.69236,47.0654,564.473,0.0,24.444444444444446,23.813703703703705
2024-06-06 14:03:38,24.5257,24.5452,24.5154,40.5243,40.4777,24.2976,24.555,6.36412,45.096,564.473,0.0,24.444444444444446,23.814074074074075
2024-06-06 14:03:39,24.538,24.5452,24.5236,40.5137,40.4745,24.2893,24.5518,5.70765,46.0807,566.836,0.0,24.444444444444446,23.814444444444444
2024-06-06 14:03:40,24.5332,24.555,24.5323,40.5178,40.4712,24.2994,24.555,6.69236,47.7219,564.965,0.0,24.444444444444446,23.814814814814817
2024-06-06 14:03:41,24.5369,24.5452,24.5255,40.5063,40.4843,24.2953,24.555,6.36412,44.1113,566.442,0.0,24.444444444444446,23.815185185185186
2024-06-06 14:03:42,24.5354,24.5452,24.5318,40.5223,40.481,24.3101,24.5485,6.03588,45.7524,565.556,0.0,24.444444444444446,23.815555555555555
2024-06-06 14:03:43,24.5441,24.5386,24.5379,40.518,40.4876,24.294,24.555,7.02059,47.0654,565.261,0.0,24.444444444444446,23.815925925925928
2024-06-06 14:03:44,24.5407,24.5485,24.5226,40.5135,40.4777,24.3002,24.5518,6.03588,45.4242,565.655,0.0,24.444444444444446,23.816296296296297
2024-06-06 14:03:45,24.5403,24.5452,24.5346,40.5004,40.481,24.3052,24.555,7.02059,43.1266,566.048,0.0,24.444444444444446,23.816666666666666
2024-06-06 14:03:46,24.5526,24.5452,24.5421,40.5216,40.481,24.2958,24.555,4.3947,46.4089,566.048,0.0,24.444444444444446,23.81703703703704
2024-06-06 14:03:47,24.5456,24.5353,24.534,40.5065,40.4777,24.2924,24.5518,7.34883,47.0654,565.261,0.0,24.444444444444446,23.81740740740741
2024-06-06 14:03:48,24.5501,24.5485,24.5387,40.504,40.481,24.2931,24.555,6.69236,45.7524,563.094,0.0,24.444444444444446,23.817777777777778
2024-06-06 14:03:49,24.5397,24.5485,24.5303,40.5158,40.4777,24.3008,24.5485,7.34883,42.7983,564.965,0.0,24.444444444444446,23.81814814814815
2024-06-06 14:03:50,24.5526,24.5452,24.5476,40.5191,40.4876,24.3113,24.5485,5.37941,46.0807,568.215,0.0,24.444444444444446,23.81851851851852
2024-06-06 14:03:51,24.5501,24.5419,24.5435,40.5177,40.481,24.2995,24.5485,7.34883,47.7219,563.981,0.0,24.444444444444446,23.81888888888889
2024-06-06 14:03:52,24.5576,24.5485,24.5451,40.5207,40.481,24.297,24.5518,5.70765,44.4395,564.178,0.0,24.444444444444446,23.81925925925926
2024-06-06 14:03:53,24.5535,24.5452,24.5546,40.5394,40.481,24.2992,24.555,5.70765,45.096,563.685,0.0,24.444444444444446,23.81962962962963
2024-06-06 14:03:54,24.5547,24.555,24.549,40.5106,40.481,24.298,24.5518,7.34883,49.363,563.094,0.0,24.444444444444446,23.82
2024-06-06 14:03:55,24.5638,24.5485,24.5478,40.5308,40.4876,24.3036,24.5485,6.36412,42.7983,563.291,0.0,24.444444444444446,23.82037037037037
2024-06-06 14:03:56,24.5649,24.5518,24.5509,40.535,40.4843,24.312,24.5386,5.05118,45.4242,558.762,0.0,24.444444444444446,23.820740740740742
2024-06-06 14:03:57,24.5684,24.5485,24.5453,40.5242,40.4843,24.2971,24.5518,7.02059,46.4089,562.11,0.0,24.444444444444446,23.82111111111111
2024-06-06 14:03:58,24.5613,24.5353,24.5503,40.5228,40.481,24.3,24.555,6.69236,45.4242,562.011,0.0,24.444444444444446,23.82148148148148
2024-06-06 14:03:59,24.5681,24.5485,24.5509,40.5234,40.481,24.2994,24.5518,6.03588,45.4242,561.814,0.0,24.444444444444446,23.821851851851854
2024-06-06 14:04:00,24.5721,24.5189,24.5563,40.5373,40.481,24.2995,24.555,6.03588,48.3783,562.307,0.0,24.444444444444446,23.822222222222223
2024-06-06 14:04:01,24.5562,24.5321,24.5461,40.5202,40.4843,24.3057,24.5518,7.67706,45.7524,561.913,0.0,24.444444444444446,23.822592592592592
2024-06-06 14:04:02,24.5779,24.5321,24.5609,40.5335,40.4843,24.3047,24.5485,8.0053,45.096,561.814,0.0,24.444444444444446,23.822962962962965
2024-06-06 14:04:03,24.5642,24.5353,24.5459,40.5184,40.4843,24.2991,24.555,6.36412,44.7677,561.519,0.0,24.444444444444446,23.823333333333334
2024-06-06 14:04:04,24.565,24.5452,24.5549,40.5321,40.481,24.2934,24.5518,7.67706,49.6913,561.716,0.0,24.444444444444446,23.823703703703703
2024-06-06 14:04:05,24.566,24.5747,24.5516,40.5128,40.481,24.2925,24.555,4.72294,45.7524,561.519,0.0,24.444444444444446,23.824074074074076
2024-06-06 14:04:06,24.576,24.5518,24.5725,40.5456,40.4876,24.3106,24.555,7.34883,46.0807,561.322,0.0,24.444444444444446,23.824444444444445
2024-06-06 14:04:07,24.5843,24.5452,24.5637,40.5224,40.4777,24.2972,24.555,8.0053,45.4242,561.42,0.0,24.444444444444446,23.824814814814815
2024-06-06 14:04:08,24.5685,24.5419,24.5627,40.5128,40.4843,24.3025,24.555,6.69236,46.0807,561.223,0.0,24.444444444444446,23.825185185185187
2024-06-06 14:04:09,24.5772,24.5419,24.5649,40.5161,40.4745,24.3045,24.5616,7.02059,48.7066,561.026,0.0,24.444444444444446,23.825555555555557
2024-06-06 14:04:10,24.5798,24.5485,24.5679,40.5457,40.4777,24.3092,24.5583,6.69236,46.7371,561.322,0.0,24.444444444444446,23.825925925925926
2024-06-06 14:04:11,24.5822,24.5386,24.5666,40.5188,40.4745,24.2966,24.555,6.36412,44.7677,561.322,0.0,24.444444444444446,23.826296296296295
2024-06-06 14:04:12,24.5795,24.5452,24.5692,40.534,40.4942,24.3105,24.555,6.03588,45.4242,560.534,0.0,24.444444444444446,23.826666666666668
2024-06-06 14:04:13,24.5893,24.5485,24.573,40.5289,40.4777,24.3012,24.5518,8.0053,46.0807,562.405,0.0,24.444444444444446,23.827037037037037
2024-06-06 14:04:14,24.5857,24.5419,24.5783,40.5353,40.4843,24.3075,24.5518,5.37941,48.7066,562.7,0.0,24.444444444444446,23.827407407407406
2024-06-06 14:04:15,24.5769,24.5452,24.5687,40.5084,40.4876,24.3131,24.5583,6.69236,48.7066,562.307,0.0,24.444444444444446,23.82777777777778
2024-06-06 14:04:16,24.5818,24.5419,24.5839,40.5331,40.4843,24.319,24.5485,7.67706,44.7677,562.602,0.0,24.444444444444446,23.82814814814815
2024-06-06 14:04:17,24.5753,24.5485,24.5737,40.5146,40.4843,24.3116,24.5452,6.69236,44.7677,564.571,0.0,24.444444444444446,23.828518518518518
2024-06-06 14:04:18,24.5833,24.555,24.5831,40.5106,40.4843,24.3258,24.5583,7.02059,48.3783,563.587,0.0,24.444444444444446,23.82888888888889
2024-06-06 14:04:19,24.5658,24.555,24.575,40.5102,40.4843,24.3248,24.5583,7.34883,47.3936,563.39,0.0,24.444444444444446,23.82925925925926
2024-06-06 14:04:20,24.5683,24.5386,24.583,40.4947,40.4876,24.3184,24.555,2.42529,43.4548,560.337,0.0,24.444444444444446,23.82962962962963
2024-06-06 14:04:21,24.563,24.555,24.5742,40.4844,40.4843,24.3176,24.5419,7.34883,45.4242,564.079,0.0,24.444444444444446,23.830000000000002
2024-06-06 14:04:22,24.5607,24.5419,24.5728,40.4946,40.4843,24.3227,24.5452,7.34883,46.0807,564.768,0.0,24.444444444444446,23.83037037037037
2024-06-06 14:04:23,24.5659,24.5452,24.5821,40.5011,40.481,24.3242,24.5485,8.66177,48.0501,564.178,0.0,24.444444444444446,23.83074074074074
2024-06-06 14:04:24,24.5559,24.5452,24.5797,40.4966,40.481,24.3205,24.5353,6.69236,45.7524,562.11,0.0,24.444444444444446,23.831111111111113
2024-06-06 14:04:25,24.5578,24.5419,24.5845,40.4795,40.4777,24.329,24.5616,8.33354,46.0807,566.738,0.0,24.444444444444446,23.831481481481482
2024-06-06 14:04:26,24.562,24.5386,24.5819,40.4705,40.4843,24.3455,24.555,5.37941,46.7371,562.897,0.0,24.444444444444446,23.83185185185185
2024-06-06 14:04:27,24.5565,24.6109,24.5775,40.4765,40.4876,24.3426,24.6109,8.0053,48.7066,562.799,0.0,24.444444444444446,23.832222222222224
2024-06-06 14:04:28,24.5564,24.6109,24.5885,40.459,40.4909,24.3406,24.6273,6.03588,46.0807,562.7,0.0,24.444444444444446,23.832592592592594
2024-06-06 14:04:29,24.554,24.601,24.5817,40.4704,40.4843,24.3432,24.601,7.02059,47.3936,562.307,0.0,24.444444444444446,23.832962962962963
2024-06-06 14:04:30,24.5505,24.6043,24.5828,40.4831,40.4843,24.3284,24.6141,7.67706,47.0654,562.11,0.0,24.444444444444446,23.833333333333332
2024-06-06 14:04:31,24.5516,24.6141,24.5779,40.4609,40.4777,24.3433,24.6076,7.34883,47.0654,562.011,0.0,24.444444444444446,23.833703703703705
2024-06-06 14:04:32,24.5665,24.6141,24.5862,40.4504,40.4843,24.3316,24.6174,7.02059,45.7524,561.42,0.0,24.444444444444446,23.834074074074074
2024-06-06 14:04:33,24.5591,24.5977,24.5831,40.4508,40.481,24.327,24.6141,8.0053,47.7219,561.519,0.0,24.444444444444446,23.834444444444443
2024-06-06 14:04:34,24.5473,24.5944,24.5818,40.468,40.4843,24.3337,24.6174,7.34883,47.0654,561.322,0.0,24.444444444444446,23.834814814814816
2024-06-06 14:04:35,24.5655,24.6109,24.584,40.4561,40.4843,24.3451,24.6174,5.70765,46.7371,561.125,0.0,24.444444444444446,23.835185185185185
2024-06-06 14:04:36,24.5541,24.5715,24.5779,40.4591,40.4843,24.3356,24.6174,6.03588,46.0807,561.42,0.0,24.444444444444446,23.835555555555555
2024-06-06 14:04:37,24.5641,24.6043,24.5847,40.4546,40.4876,24.3298,24.6109,6.69236,45.7524,561.716,0.0,24.444444444444446,23.835925925925928
2024-06-06 14:04:38,24.5696,24.5846,24.5899,40.4398,40.4843,24.3312,24.6076,5.70765,46.0807,562.602,0.0,24.444444444444446,23.836296296296297
2024-06-06 14:04:39,24.5621,24.6141,24.5821,40.4367,40.4843,24.3277,24.6141,7.34883,48.3783,559.254,0.0,24.444444444444446,23.836666666666666
2024-06-06 14:04:40,24.5603,24.5912,24.5789,40.4408,40.481,24.3364,24.6076,6.69236,44.4395,562.011,0.0,24.444444444444446,23.83703703703704
2024-06-06 14:04:41,24.5733,24.6043,24.5916,40.4378,40.4745,24.3375,24.6141,6.36412,44.7677,565.359,0.0,24.444444444444446,23.837407407407408
2024-06-06 14:04:42,24.5815,24.5977,24.5882,40.4276,40.4843,24.3377,24.6141,8.0053,47.7219,562.799,0.0,24.444444444444446,23.837777777777777
2024-06-06 14:04:43,24.586,24.601,24.5956,40.4369,40.481,24.3295,24.6076,6.69236,47.0654,562.897,0.0,24.444444444444446,23.83814814814815
2024-06-06 14:04:44,24.5846,24.601,24.5898,40.4342,40.4876,24.355,24.6109,5.70765,43.4548,563.587,0.0,24.444444444444446,23.83851851851852
2024-06-06 14:04:45,24.5771,24.6141,24.5824,40.4368,40.4909,24.3565,24.6174,8.0053,45.7524,562.897,0.0,24.444444444444446,23.83888888888889
2024-06-06 14:04:46,24.5835,24.5977,24.5952,40.4348,40.4909,24.3501,24.6174,5.70765,46.7371,562.996,0.0,24.444444444444446,23.83925925925926
2024-06-06 14:04:47,24.5804,24.601,24.5863,40.4364,40.4777,24.3528,24.6076,7.02059,46.7371,562.602,0.0,24.444444444444446,23.83962962962963
2024-06-06 14:04:48,24.5924,24.601,24.5917,40.4259,40.4876,24.3623,24.6174,6.36412,44.1113,562.011,0.0,24.444444444444446,23.84
2024-06-06 14:04:49,24.5917,24.6109,24.5956,40.4278,40.4843,24.3774,24.6109,5.37941,48.0501,562.011,0.0,24.444444444444446,23.840370370370373
2024-06-06 14:04:50,24.5891,24.6076,24.5946,40.4267,40.4843,24.3694,24.6076,6.03588,48.0501,562.799,0.0,24.444444444444446,23.840740740740742
2024-06-06 14:04:51,24.5828,24.601,24.5784,40.4543,40.4876,24.3649,24.6076,6.69236,45.7524,562.897,0.0,24.444444444444446,23.84111111111111
2024-06-06 14:04:52,24.5886,24.6076,24.5895,40.4425,40.4777,24.363,24.6141,6.69236,45.4242,562.208,0.0,24.444444444444446,23.84148148148148
2024-06-06 14:04:53,24.5922,24.6043,24.5972,40.4382,40.4777,24.3567,24.6109,7.02059,46.7371,563.587,0.0,24.444444444444446,23.841851851851853
2024-06-06 14:04:54,24.597,24.6076,24.6069,40.4395,40.4843,24.3521,24.6076,4.72294,47.0654,563.291,0.0,24.444444444444446,23.842222222222222
2024-06-06 14:04:55,24.6009,24.6043,24.5979,40.435,40.481,24.3512,24.6043,6.69236,44.4395,562.11,0.0,24.444444444444446,23.84259259259259
2024-06-06 14:04:56,24.5989,24.6076,24.5925,40.452,40.481,24.3485,24.6076,7.34883,46.0807,561.814,0.0,24.444444444444446,23.842962962962964
2024-06-06 14:04:57,24.5988,24.6141,24.6018,40.4461,40.4843,24.3567,24.6109,6.36412,47.3936,563.291,0.0,24.444444444444446,23.843333333333334
2024-06-06 14:04:58,24.6105,24.6076,24.6091,40.4624,40.4843,24.3482,24.6076,4.3947,46.4089,562.7,0.0,24.444444444444446,23.843703703703703
2024-06-06 14:04:59,24.6008,24.5977,24.5912,40.4677,40.4843,24.3586,24.6109,5.70765,45.7524,563.291,0.0,24.444444444444446,23.844074074074076
2024-06-06 14:05:00,24.6059,24.601,24.5988,40.4574,40.4843,24.3542,24.6076,5.05118,47.0654,563.685,0.0,24.444444444444446,23.844444444444445
2024-06-06 14:05:01,24.6093,24.601,24.6063,40.4548,40.4843,24.3468,24.6043,6.03588,45.096,563.784,0.0,24.444444444444446,23.844814814814814
2024-06-06 14:05:02,24.5897,24.6076,24.6021,40.4663,40.4777,24.3688,24.6141,7.02059,47.3936,563.882,0.0,24.444444444444446,23.845185185185187
2024-06-06 14:05:03,24.6123,24.6043,24.6102,40.4432,40.481,24.3542,24.6109,7.34883,44.7677,563.784,0.0,24.444444444444446,23.845555555555556
2024-06-06 14:05:04,24.6078,24.5944,24.5998,40.4575,40.4843,24.3707,24.6076,5.70765,47.3936,563.981,0.0,24.444444444444446,23.845925925925926
2024-06-06 14:05:05,24.6242,24.6076,24.6178,40.4411,40.481,24.3601,24.601,6.03588,46.4089,563.882,0.0,24.444444444444446,23.8462962962963
2024-06-06 14:05:06,24.6143,24.5944,24.6042,40.4787,40.4876,24.3655,24.6207,6.69236,44.7677,563.685,0.0,24.444444444444446,23.846666666666668
2024-06-06 14:05:07,24.6095,24.5977,24.6109,40.4684,40.4843,24.3723,24.6207,6.36412,46.4089,564.276,0.0,24.444444444444446,23.847037037037037
2024-06-06 14:05:08,24.6212,24.5813,24.6175,40.4521,40.4777,24.3563,24.6043,6.03588,43.4548,564.178,0.0,24.444444444444446,23.84740740740741
2024-06-06 14:05:09,24.6227,24.624,24.6213,40.465,40.4843,24.3585,24.6141,5.70765,46.7371,565.261,0.0,24.444444444444446,23.84777777777778
2024-06-06 14:05:10,24.6223,24.6109,24.6072,40.4641,40.4843,24.368,24.6109,6.69236,38.5312,565.162,0.0,24.444444444444446,23.848148148148148
2024-06-06 14:05:11,24.6252,24.6076,24.6174,40.4685,40.481,24.3633,24.6109,7.34883,44.7677,564.768,0.0,24.444444444444446,23.848518518518517
2024-06-06 14:05:12,24.6331,24.6109,24.615,40.4663,40.4876,24.36,24.6043,8.0053,47.3936,564.473,0.0,24.444444444444446,23.84888888888889
2024-06-06 14:05:13,24.6295,24.5944,24.621,40.4904,40.4876,24.3586,24.6043,7.67706,42.7983,563.981,0.0,24.444444444444446,23.84925925925926
2024-06-06 14:05:14,24.6357,24.6076,24.613,40.4797,40.481,24.3591,24.6076,7.34883,46.0807,562.405,0.0,24.444444444444446,23.84962962962963
2024-06-06 14:05:15,24.6233,24.6043,24.6096,40.4783,40.4876,24.3671,24.6109,6.36412,47.0654,562.504,0.0,24.444444444444446,23.85
2024-06-06 14:05:16,24.6281,24.6076,24.6235,40.4816,40.481,24.3554,24.6109,6.03588,45.4242,561.42,0.0,24.444444444444446,23.85037037037037
2024-06-06 14:05:17,24.6284,24.601,24.6232,40.488,40.481,24.3694,24.6076,5.37941,48.7066,561.125,0.0,24.444444444444446,23.85074074074074
2024-06-06 14:05:18,24.6325,24.6174,24.6263,40.4698,40.481,24.3675,24.6076,6.69236,44.1113,561.322,0.0,24.444444444444446,23.851111111111113
2024-06-06 14:05:19,24.6343,24.6109,24.6208,40.4729,40.481,24.3643,24.6141,7.67706,46.0807,559.746,0.0,24.444444444444446,23.851481481481482
2024-06-06 14:05:20,24.6325,24.6043,24.6172,40.4527,40.481,24.3787,24.6141,7.02059,45.7524,560.436,0.0,24.444444444444446,23.85185185185185
2024-06-06 14:05:21,24.6423,24.6174,24.6382,40.4688,40.4942,24.3605,24.6174,8.33354,45.7524,562.996,0.0,24.444444444444446,23.852222222222224
2024-06-06 14:05:22,24.6333,24.6141,24.6255,40.454,40.481,24.3598,24.6141,7.02059,48.0501,560.337,0.0,24.444444444444446,23.852592592592593
2024-06-06 14:05:23,24.6406,24.5977,24.6426,40.4718,40.4843,24.3669,24.6141,7.67706,44.1113,560.14,0.0,24.444444444444446,23.852962962962962
2024-06-06 14:05:24,24.6376,24.6043,24.6298,40.4776,40.4843,24.3733,24.6141,7.67706,49.0348,559.746,0.0,24.444444444444446,23.853333333333335
2024-06-06 14:05:25,24.6451,24.6109,24.639,40.4786,40.4843,24.3682,24.6109,6.69236,45.096,559.746,0.0,24.444444444444446,23.853703703703705
2024-06-06 14:05:26,24.6446,24.6043,24.6366,40.4452,40.481,24.3702,24.6109,6.69236,46.4089,559.845,0.0,24.444444444444446,23.854074074074074
2024-06-06 14:05:27,24.6436,24.6109,24.6399,40.4694,40.4843,24.3697,24.6043,5.37941,45.7524,558.663,0.0,24.444444444444446,23.854444444444447
2024-06-06 14:05:28,24.6371,24.6141,24.6412,40.4794,40.4843,24.3867,24.6109,31.9665,46.7371,561.223,0.0,24.444444444444446,23.854814814814816
2024-06-06 14:05:29,24.6377,24.6043,24.6329,40.4722,40.4876,24.3727,24.5977,6.69236,47.0654,561.617,0.0,24.444444444444446,23.855185185185185
2024-06-06 14:05:30,24.6282,24.6043,24.6394,40.4846,40.4876,24.3953,24.6141,7.02059,44.7677,562.011,0.0,24.444444444444446,23.855555555555554
2024-06-06 14:05:31,24.634,24.601,24.6363,40.4804,40.481,24.3935,24.6076,7.02059,46.7371,562.405,0.0,24.444444444444446,23.855925925925927
2024-06-06 14:05:32,24.6341,24.6076,24.6442,40.4684,40.4843,24.3836,24.6174,6.03588,46.0807,561.913,0.0,24.444444444444446,23.856296296296296
2024-06-06 14:05:33,24.6361,24.601,24.632,40.4702,40.481,24.3858,24.6076,6.36412,46.0807,562.307,0.0,24.444444444444446,23.856666666666666
2024-06-06 14:05:34,24.6363,24.5944,24.6486,40.4669,40.4876,24.3784,24.6109,4.72294,45.096,562.504,0.0,24.444444444444446,23.85703703703704
2024-06-06 14:05:35,24.6354,24.6207,24.6441,40.4818,40.481,24.3765,24.6043,5.05118,48.0501,562.996,0.0,24.444444444444446,23.857407407407408
2024-06-06 14:05:36,24.6335,24.601,24.6452,40.4896,40.4843,24.3833,24.624,4.06647,44.4395,563.39,0.0,24.444444444444446,23.857777777777777
2024-06-06 14:05:37,24.6378,24.6174,24.6545,40.4801,40.4843,24.3743,24.6109,5.37941,47.0654,561.322,0.0,24.444444444444446,23.85814814814815
2024-06-06 14:05:38,24.6327,24.6076,24.6547,40.457,40.4843,24.3795,24.6109,6.03588,43.1266,563.784,0.0,24.444444444444446,23.85851851851852
2024-06-06 14:05:39,24.6199,24.5977,24.6448,40.4738,40.481,24.3756,24.6076,6.03588,45.7524,562.7,0.0,24.444444444444446,23.858888888888888
2024-06-06 14:05:40,24.6297,24.6043,24.648,40.4718,40.481,24.388,24.6076,5.70765,46.7371,562.11,0.0,24.444444444444446,23.85925925925926
2024-06-06 14:05:41,24.6165,24.5813,24.6465,40.4913,40.4843,24.3806,24.6076,5.05118,47.0654,559.352,0.0,24.444444444444446,23.85962962962963
2024-06-06 14:05:42,24.6198,24.6043,24.6494,40.4681,40.4843,24.389,24.6141,5.05118,47.0654,560.14,0.0,24.444444444444446,23.86
2024-06-06 14:05:43,24.6198,24.6798,24.6409,40.485,40.4876,24.3961,24.6732,6.36412,47.0654,560.534,0.0,24.444444444444446,23.860370370370372
2024-06-06 14:05:44,24.6279,24.6667,24.6501,40.4709,40.4843,24.3824,24.6667,7.34883,45.7524,560.436,0.0,24.444444444444446,23.86074074074074
2024-06-06 14:05:45,24.6203,24.6601,24.651,40.4963,40.4843,24.4013,24.6732,7.34883,46.0807,564.079,0.0,24.444444444444446,23.86111111111111
2024-06-06 14:05:46,24.6229,24.67,24.6478,40.4833,40.4974,24.3905,24.6634,6.69236,47.0654,560.534,0.0,24.444444444444446,23.861481481481484
2024-06-06 14:05:47,24.6149,24.6667,24.6499,40.4896,40.4876,24.3957,24.67,6.03588,43.4548,560.042,0.0,24.444444444444446,23.861851851851853
2024-06-06 14:05:48,24.6241,24.6601,24.6589,40.4818,40.481,24.3918,24.67,6.03588,47.7219,560.14,0.0,24.444444444444446,23.862222222222222
2024-06-06 14:05:49,24.6224,24.6634,24.646,40.4855,40.4843,24.3954,24.67,6.03588,45.4242,560.731,0.0,24.444444444444446,23.862592592592595
2024-06-06 14:05:50,24.61,24.6634,24.6498,40.4635,40.4876,24.3966,24.6667,6.69236,46.7371,561.125,0.0,24.444444444444446,23.862962962962964
2024-06-06 14:05:51,24.6077,24.6568,24.6468,40.4984,40.481,24.3812,24.6667,5.70765,46.4089,561.913,0.0,24.444444444444446,23.863333333333333
2024-06-06 14:05:52,24.6188,24.67,24.6506,40.4959,40.481,24.3893,24.67,7.02059,46.4089,561.814,0.0,24.444444444444446,23.863703703703703
2024-06-06 14:05:53,24.6026,24.6667,24.639,40.4956,40.4843,24.3816,24.6667,7.02059,46.7371,562.405,0.0,24.444444444444446,23.864074074074075
2024-06-06 14:05:54,24.6115,24.6667,24.6498,40.4831,40.4843,24.3821,24.6667,6.36412,45.096,562.504,0.0,24.444444444444446,23.864444444444445
2024-06-06 14:05:55,24.6109,24.6634,24.6543,40.479,40.481,24.3926,24.67,6.69236,47.7219,562.307,0.0,24.444444444444446,23.864814814814814
2024-06-06 14:05:56,24.6049,24.67,24.6488,40.4662,40.4843,24.3919,24.6634,7.34883,42.4701,561.913,0.0,24.444444444444446,23.865185185185187
2024-06-06 14:05:57,24.6146,24.6568,24.6572,40.4669,40.4777,24.3942,24.6667,7.02059,45.4242,562.504,0.0,24.444444444444446,23.865555555555556
2024-06-06 14:05:58,24.625,24.6601,24.649,40.4935,40.4777,24.3958,24.6634,6.03588,47.3936,562.799,0.0,24.444444444444446,23.865925925925925
2024-06-06 14:05:59,24.614,24.6601,24.6525,40.4862,40.4777,24.3896,24.6601,6.36412,45.7524,562.799,0.0,24.444444444444446,23.866296296296298
2024-06-06 14:06:00,24.6136,24.6535,24.6596,40.4863,40.4777,24.3898,24.6667,7.02059,48.3783,562.897,0.0,24.444444444444446,23.866666666666667
2024-06-06 14:06:01,24.6127,24.6634,24.6447,40.478,40.481,24.4059,24.67,8.33354,46.0807,562.405,0.0,24.444444444444446,23.867037037037036
2024-06-06 14:06:02,24.6181,24.6634,24.6476,40.4832,40.4876,24.3962,24.6667,8.66177,44.7677,566.442,0.0,24.444444444444446,23.86740740740741
2024-06-06 14:06:03,24.6258,24.6601,24.643,40.4876,40.4843,24.3934,24.67,8.66177,48.0501,564.374,0.0,24.444444444444446,23.86777777777778
2024-06-06 14:06:04,24.6242,24.6601,24.6569,40.4829,40.481,24.3939,24.6667,7.02059,45.096,563.784,0.0,24.444444444444446,23.868148148148148
2024-06-06 14:06:05,24.6309,24.67,24.6501,40.4933,40.4843,24.3933,24.6634,6.69236,47.3936,563.39,0.0,24.444444444444446,23.86851851851852
2024-06-06 14:06:06,24.6336,24.6535,24.6587,40.4919,40.4876,24.3885,24.6601,7.02059,45.7524,563.291,0.0,24.444444444444446,23.86888888888889
2024-06-06 14:06:07,24.6304,24.67,24.6542,40.4945,40.4843,24.3995,24.6601,6.69236,44.4395,562.996,0.0,24.444444444444446,23.86925925925926
2024-06-06 14:06:08,24.6355,24.6568,24.6634,40.4777,40.4909,24.3967,24.6634,6.36412,48.7066,562.897,0.0,24.444444444444446,23.86962962962963
2024-06-06 14:06:09,24.6421,24.6667,24.6536,40.5004,40.481,24.4106,24.6667,7.34883,45.7524,562.897,0.0,24.444444444444446,23.87
2024-06-06 14:06:10,24.6347,24.647,24.658,40.4973,40.4909,24.4049,24.67,5.70765,45.7524,564.079,0.0,24.444444444444446,23.87037037037037
2024-06-06 14:06:11,24.6362,24.6601,24.649,40.5066,40.4843,24.3924,24.67,6.69236,47.3936,562.602,0.0,24.444444444444446,23.87074074074074
2024-06-06 14:06:12,24.6464,24.6568,24.6492,40.4993,40.4777,24.3879,24.6667,5.70765,48.3783,564.276,0.0,24.444444444444446,23.871111111111112
2024-06-06 14:06:13,24.6486,24.6765,24.6575,40.4793,40.481,24.3945,24.67,8.0053,45.096,564.178,0.0,24.444444444444446,23.87148148148148
2024-06-06 14:06:14,24.6487,24.6601,24.6574,40.4786,40.4843,24.3768,24.6667,8.33354,44.1113,564.473,0.0,24.444444444444446,23.87185185185185
2024-06-06 14:06:15,24.6584,24.67,24.6639,40.4934,40.4843,24.3877,24.67,6.36412,47.0654,564.867,0.0,24.444444444444446,23.872222222222224
2024-06-06 14:06:16,24.6547,24.6634,24.6647,40.4847,40.4876,24.3973,24.67,5.37941,47.3936,566.935,0.0,24.444444444444446,23.872592592592593
2024-06-06 14:06:17,24.65,24.6634,24.6632,40.4898,40.4777,24.4082,24.67,5.37941,48.0501,564.768,0.0,24.444444444444446,23.872962962962962
2024-06-06 14:06:18,24.6466,24.6568,24.6521,40.4859,40.481,24.402,24.6667,8.99001,48.3783,565.753,0.0,24.444444444444446,23.873333333333335
2024-06-06 14:06:19,24.6474,24.6667,24.6488,40.4933,40.4876,24.4075,24.6667,6.69236,48.0501,566.442,0.0,24.444444444444446,23.873703703703704
2024-06-06 14:06:20,24.6498,24.6667,24.6583,40.4859,40.4843,24.4009,24.6732,5.37941,48.0501,566.541,0.0,24.444444444444446,23.874074074074073
2024-06-06 14:06:21,24.6518,24.6601,24.6593,40.5121,40.4745,24.4052,24.6634,6.03588,47.0654,566.245,0.0,24.444444444444446,23.874444444444446
2024-06-06 14:06:22,24.6566,24.6667,24.6669,40.5002,40.4843,24.4117,24.67,7.34883,44.4395,565.655,0.0,24.444444444444446,23.874814814814815
2024-06-06 14:06:23,24.6614,24.6601,24.6715,40.5003,40.4876,24.4212,24.6634,5.70765,43.783,566.245,0.0,24.444444444444446,23.875185185185185
2024-06-06 14:06:24,24.6611,24.6535,24.6623,40.4879,40.4777,24.416,24.6667,6.03588,45.4242,566.836,0.0,24.444444444444446,23.875555555555557
2024-06-06 14:06:25,24.6717,24.6601,24.6586,40.477,40.4843,24.4012,24.6634,6.36412,45.096,563.981,0.0,24.444444444444446,23.875925925925927
2024-06-06 14:06:26,24.6822,24.6634,24.6819,40.4843,40.4843,24.4072,24.67,6.69236,48.7066,567.722,0.0,24.444444444444446,23.876296296296296
2024-06-06 14:06:27,24.6678,24.6601,24.6751,40.4815,40.4745,24.4179,24.6667,8.0053,48.0501,568.313,0.0,24.444444444444446,23.87666666666667
2024-06-06 14:06:28,24.6758,24.6634,24.6719,40.4845,40.481,24.405,24.6732,7.02059,47.0654,568.412,0.0,24.444444444444446,23.877037037037038
2024-06-06 14:06:29,24.6728,24.67,24.6785,40.482,40.4777,24.4063,24.6732,6.69236,45.096,569.396,0.0,24.444444444444446,23.877407407407407
2024-06-06 14:06:30,24.6708,24.6667,24.666,40.4765,40.4843,24.4094,24.67,6.69236,44.7677,569.593,0.0,24.444444444444446,23.877777777777776
2024-06-06 14:06:31,24.6724,24.6667,24.6798,40.4561,40.4843,24.3943,24.6667,6.69236,45.4242,569.003,0.0,24.444444444444446,23.87814814814815
2024-06-06 14:06:32,24.6744,24.6568,24.6801,40.4753,40.4777,24.4107,24.6601,5.70765,48.0501,569.2,0.0,24.444444444444446,23.87851851851852
2024-06-06 14:06:33,24.6759,24.6634,24.6702,40.48,40.4876,24.4175,24.6667,7.02059,46.0807,568.806,0.0,24.444444444444446,23.878888888888888
2024-06-06 14:06:34,24.6724,24.6503,24.6779,40.4718,40.4843,24.4086,24.6601,5.37941,43.1266,567.427,0.0,24.444444444444446,23.87925925925926
2024-06-06 14:06:35,24.6795,24.67,24.6847,40.4662,40.4843,24.3971,24.6732,6.36412,47.3936,567.329,0.0,24.444444444444446,23.87962962962963
2024-06-06 14:06:36,24.6714,24.6667,24.6884,40.4613,40.4843,24.4034,24.6732,5.05118,48.3783,566.541,0.0,24.444444444444446,23.88
2024-06-06 14:06:37,24.6816,24.6634,24.6782,40.4839,40.4843,24.402,24.67,4.72294,43.783,565.852,0.0,24.444444444444446,23.880370370370372
2024-06-06 14:06:38,24.6772,24.6732,24.685,40.4975,40.4843,24.398,24.6732,6.03588,47.3936,564.473,0.0,24.444444444444446,23.88074074074074
2024-06-06 14:06:39,24.6875,24.6634,24.693,40.4841,40.4843,24.4011,24.6732,7.67706,45.7524,564.276,0.0,24.444444444444446,23.88111111111111
2024-06-06 14:06:40,24.6883,24.67,24.6909,40.4959,40.4876,24.4023,24.6634,6.69236,45.7524,563.094,0.0,24.444444444444446,23.881481481481483
2024-06-06 14:06:41,24.6942,24.6601,24.694,40.4963,40.4876,24.4013,24.6798,5.70765,46.7371,562.307,0.0,24.444444444444446,23.881851851851852
2024-06-06 14:06:42,24.6995,24.6634,24.6881,40.5048,40.4777,24.3852,24.67,7.02059,45.096,561.913,0.0,24.444444444444446,23.88222222222222
2024-06-06 14:06:43,24.6872,24.6667,24.6989,40.4734,40.4843,24.4048,24.67,5.37941,44.7677,561.519,0.0,24.444444444444446,23.882592592592594
2024-06-06 14:06:44,24.6992,24.6601,24.7098,40.4888,40.4843,24.3992,24.6667,5.37941,47.3936,560.731,0.0,24.444444444444446,23.882962962962964
2024-06-06 14:06:45,24.7017,24.6601,24.6983,40.4697,40.4777,24.4109,24.67,3.08176,44.1113,560.928,0.0,24.444444444444446,23.883333333333333
2024-06-06 14:06:46,24.7017,24.6634,24.6958,40.4921,40.4712,24.3984,24.6667,4.3947,47.0654,560.337,0.0,24.444444444444446,23.883703703703706
2024-06-06 14:06:47,24.7093,24.6667,24.7052,40.4804,40.4745,24.3888,24.6667,6.03588,46.0807,561.519,0.0,24.444444444444446,23.884074074074075
2024-06-06 14:06:48,24.6919,24.6634,24.6988,40.5055,40.4777,24.3988,24.6667,6.03588,44.4395,563.488,0.0,24.444444444444446,23.884444444444444
2024-06-06 14:06:49,24.6989,24.6667,24.7018,40.4987,40.4712,24.4014,24.6667,13.5853,46.7371,561.716,0.0,24.444444444444446,23.884814814814817
2024-06-06 14:06:50,24.7109,24.6535,24.7102,40.4937,40.4777,24.4014,24.6732,6.03588,43.4548,562.11,0.0,24.444444444444446,23.885185185185186
2024-06-06 14:06:51,24.6997,24.6634,24.7115,40.4828,40.4843,24.4053,24.67,5.70765,47.7219,562.307,0.0,24.444444444444446,23.885555555555555
2024-06-06 14:06:52,24.7072,24.6601,24.7095,40.4998,40.4876,24.3985,24.6667,7.02059,43.4548,562.996,0.0,24.444444444444446,23.885925925925925
2024-06-06 14:06:53,24.7061,24.6634,24.7084,40.4986,40.4843,24.3892,24.67,5.70765,45.4242,560.042,0.0,24.444444444444446,23.886296296296297
2024-06-06 14:06:54,24.7053,24.6601,24.7089,40.4984,40.481,24.3997,24.6732,6.69236,47.3936,563.882,0.0,24.444444444444446,23.886666666666667
2024-06-06 14:06:55,24.7047,24.6601,24.7113,40.5047,40.4777,24.3964,24.6601,6.36412,45.096,564.178,0.0,24.444444444444446,23.887037037037036
2024-06-06 14:06:56,24.7006,24.6667,24.7059,40.5026,40.4843,24.4012,24.6732,6.03588,49.0348,565.162,0.0,24.444444444444446,23.88740740740741
2024-06-06 14:06:57,24.6994,24.6601,24.7116,40.5006,40.4876,24.3876,24.6667,5.05118,44.4395,565.458,0.0,24.444444444444446,23.887777777777778
2024-06-06 14:06:58,24.7038,24.6634,24.7207,40.4947,40.4876,24.383,24.67,5.70765,48.3783,566.048,0.0,24.444444444444446,23.888148148148147
2024-06-06 14:06:59,24.6991,24.7159,24.7204,40.4943,40.481,24.4008,24.729,6.69236,44.4395,566.935,0.0,24.444444444444446,23.88851851851852
2024-06-06 14:07:00,24.6951,24.7225,24.7134,40.5085,40.481,24.4018,24.7225,5.37941,46.0807,567.329,0.0,24.444444444444446,23.88888888888889
2024-06-06 14:07:01,24.7023,24.7258,24.7171,40.5175,40.4843,24.4071,24.7159,7.02059,47.0654,567.821,0.0,24.444444444444446,23.889444444444443
2024-06-06 14:07:02,24.6908,24.7225,24.7126,40.5148,40.4876,24.3906,24.7258,5.37941,46.4089,566.541,0.0,24.444444444444446,23.89
2024-06-06 14:07:03,24.6879,24.7126,24.72,40.5087,40.4843,24.3944,24.729,7.02059,48.7066,563.882,0.0,24.444444444444446,23.890555555555554
2024-06-06 14:07:04,24.6942,24.7192,24.7152,40.5116,40.481,24.3866,24.7192,6.36412,46.0807,566.442,0.0,24.444444444444446,23.891111111111112
2024-06-06 14:07:05,24.6888,24.7159,24.7178,40.5077,40.481,24.3841,24.729,7.02059,45.096,566.048,0.0,24.444444444444446,23.891666666666666
2024-06-06 14:07:06,24.6946,24.7093,24.7245,40.5068,40.4843,24.3996,24.7258,6.36412,48.3783,565.753,0.0,24.444444444444446,23.892222222222223
2024-06-06 14:07:07,24.6861,24.7225,24.7186,40.4994,40.4843,24.4104,24.7061,6.36412,45.096,565.458,0.0,24.444444444444446,23.892777777777777
2024-06-06 14:07:08,24.6973,24.7258,24.7344,40.5084,40.4843,24.4162,24.729,7.34883,47.3936,565.458,0.0,24.444444444444446,23.893333333333334
2024-06-06 14:07:09,24.6917,24.7061,24.7201,40.4996,40.481,24.436,24.7258,8.33354,48.0501,565.458,0.0,24.444444444444446,23.89388888888889
2024-06-06 14:07:10,24.688,24.7258,24.7207,40.5088,40.481,24.4205,24.7225,6.36412,44.7677,563.981,0.0,24.444444444444446,23.894444444444446
2024-06-06 14:07:11,24.6835,24.752,24.7185,40.4991,40.4843,24.4092,24.7258,6.03588,47.3936,562.504,0.0,24.444444444444446,23.895
2024-06-06 14:07:12,24.6936,24.6864,24.7144,40.5097,40.4843,24.4233,24.729,8.99001,47.0654,560.14,0.0,24.444444444444446,23.895555555555557
2024-06-06 14:07:13,24.6963,24.7093,24.7208,40.4904,40.4843,24.415,24.7258,5.05118,46.4089,562.011,0.0,24.444444444444446,23.89611111111111
2024-06-06 14:07:14,24.6853,24.7028,24.7009,40.4977,40.4777,24.4049,24.7225,5.37941,45.7524,565.95,0.0,24.444444444444446,23.89666666666667
2024-06-06 14:07:15,24.6907,24.7126,24.7372,40.4818,40.4843,24.4089,24.7225,6.03588,47.7219,562.405,0.0,24.444444444444446,23.897222222222222
2024-06-06 14:07:16,24.6897,24.7093,24.7252,40.5125,40.4777,24.4102,24.7323,6.69236,44.7677,562.405,0.0,24.444444444444446,23.89777777777778
