TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 14:07:17,24.7099,24.7225,24.7301,40.4759,40.4777,24.4107,24.7192,7.02059,45.4242,562.011,0.0,24.444444444444446,23.898333333333333
2024-06-06 14:07:18,24.703,24.6995,24.7119,40.477,40.4843,24.4098,24.729,7.34883,48.3783,562.602,0.0,24.444444444444446,23.89888888888889
2024-06-06 14:07:19,24.7035,24.7126,24.7214,40.4782,40.4843,24.3998,24.7225,4.72294,42.7983,562.897,0.0,24.444444444444446,23.899444444444445
2024-06-06 14:07:20,24.7038,24.7126,24.7139,40.4735,40.4777,24.4046,24.7192,5.70765,48.7066,562.011,0.0,24.444444444444446,23.9
2024-06-06 14:07:21,24.7026,24.7061,24.7161,40.4631,40.4843,24.4006,24.7258,5.37941,47.3936,563.291,0.0,24.444444444444446,23.900555555555556
2024-06-06 14:07:22,24.7039,24.7126,24.7183,40.4571,40.4909,24.3978,24.729,6.03588,44.4395,563.981,0.0,24.444444444444446,23.90111111111111
2024-06-06 14:07:23,24.7177,24.7192,24.7309,40.479,40.4876,24.4094,24.7258,6.69236,46.7371,564.473,0.0,24.444444444444446,23.901666666666667
2024-06-06 14:07:24,24.7202,24.7225,24.7284,40.4683,40.4745,24.4152,24.7323,6.69236,45.7524,561.814,0.0,24.444444444444446,23.90222222222222
2024-06-06 14:07:25,24.7122,24.7225,24.7305,40.4687,40.4745,24.4084,24.7258,6.03588,45.096,565.064,0.0,24.444444444444446,23.90277777777778
2024-06-06 14:07:26,24.7249,24.7192,24.7272,40.4591,40.4843,24.4129,24.7258,5.05118,46.7371,562.504,0.0,24.444444444444446,23.903333333333332
2024-06-06 14:07:27,24.7145,24.7159,24.728,40.4493,40.4745,24.415,24.7323,4.72294,43.783,564.571,0.0,24.444444444444446,23.90388888888889
2024-06-06 14:07:28,24.7247,24.7192,24.7318,40.461,40.4843,24.4125,24.7192,6.03588,45.7524,563.488,0.0,24.444444444444446,23.904444444444444
2024-06-06 14:07:29,24.7289,24.7192,24.7355,40.442,40.4876,24.4125,24.7258,6.69236,46.7371,562.405,0.0,24.444444444444446,23.905
2024-06-06 14:07:30,24.7162,24.7126,24.7295,40.4636,40.4843,24.4074,24.7258,5.70765,44.7677,562.307,0.0,24.444444444444446,23.905555555555555
2024-06-06 14:07:31,24.7191,24.7126,24.7189,40.4681,40.4843,24.4239,24.7258,5.37941,45.096,561.716,0.0,24.444444444444446,23.906111111111112
2024-06-06 14:07:32,24.7168,24.7126,24.7301,40.4682,40.481,24.4172,24.729,5.37941,48.0501,561.814,0.0,24.444444444444446,23.906666666666666
2024-06-06 14:07:33,24.7253,24.7061,24.7406,40.4772,40.4777,24.4306,24.7323,7.34883,42.7983,563.882,0.0,24.444444444444446,23.907222222222224
2024-06-06 14:07:34,24.7131,24.7225,24.7365,40.4786,40.481,24.4102,24.729,5.70765,47.7219,561.322,0.0,24.444444444444446,23.907777777777778
2024-06-06 14:07:35,24.7334,24.7192,24.7348,40.4539,40.481,24.4157,24.7258,5.70765,45.4242,561.026,0.0,24.444444444444446,23.908333333333335
2024-06-06 14:07:36,24.7298,24.7192,24.7293,40.4558,40.4843,24.4207,24.7225,6.69236,42.7983,560.83,0.0,24.444444444444446,23.90888888888889
2024-06-06 14:07:37,24.7413,24.7159,24.7413,40.4532,40.4843,24.4107,24.7258,5.37941,42.1418,560.534,0.0,24.444444444444446,23.909444444444446
2024-06-06 14:07:38,24.7432,24.7159,24.7409,40.4635,40.4876,24.4088,24.7323,6.36412,44.7677,559.746,0.0,24.444444444444446,23.91
2024-06-06 14:07:39,24.7328,24.7192,24.7332,40.4578,40.4843,24.4249,24.7258,6.03588,45.4242,561.322,0.0,24.444444444444446,23.910555555555554
2024-06-06 14:07:40,24.7462,24.7192,24.7446,40.4783,40.481,24.4021,24.7225,6.69236,46.4089,560.239,0.0,24.444444444444446,23.91111111111111
2024-06-06 14:07:41,24.7338,24.7323,24.7386,40.4613,40.4777,24.409,24.7225,7.02059,43.1266,561.716,0.0,24.444444444444446,23.911666666666665
2024-06-06 14:07:42,24.7376,24.7159,24.7374,40.4754,40.481,24.4074,24.7192,6.69236,45.7524,562.011,0.0,24.444444444444446,23.912222222222223
2024-06-06 14:07:43,24.7473,24.7093,24.7635,40.4699,40.481,24.4232,24.7192,6.69236,45.7524,561.814,0.0,24.444444444444446,23.912777777777777
2024-06-06 14:07:44,24.7446,24.7258,24.7444,40.4787,40.4843,24.4043,24.7258,5.70765,44.1113,561.716,0.0,24.444444444444446,23.913333333333334
2024-06-06 14:07:45,24.7482,24.7258,24.7574,40.4572,40.4777,24.4044,24.7323,5.05118,49.0348,560.731,0.0,24.444444444444446,23.913888888888888
2024-06-06 14:07:46,24.7437,24.7192,24.7615,40.4738,40.4777,24.4257,24.7225,4.3947,44.4395,560.83,0.0,24.444444444444446,23.914444444444445
2024-06-06 14:07:47,24.7522,24.7258,24.7467,40.4671,40.481,24.4207,24.7225,6.69236,47.7219,560.83,0.0,24.444444444444446,23.915
2024-06-06 14:07:48,24.7483,24.7258,24.7582,40.4651,40.481,24.4315,24.7258,8.0053,46.7371,561.223,0.0,24.444444444444446,23.915555555555557
2024-06-06 14:07:49,24.7468,24.7356,24.7491,40.476,40.4843,24.4381,24.7225,7.67706,45.7524,557.875,0.0,24.444444444444446,23.91611111111111
2024-06-06 14:07:50,24.7447,24.7356,24.7507,40.4534,40.4876,24.4329,24.7258,7.02059,48.7066,561.913,0.0,24.444444444444446,23.916666666666668
2024-06-06 14:07:51,24.7472,24.7126,24.7481,40.4538,40.4876,24.4339,24.729,7.34883,47.0654,562.799,0.0,24.444444444444446,23.91722222222222
2024-06-06 14:07:52,24.7482,24.7192,24.7573,40.4683,40.4843,24.4446,24.7258,11.9441,45.096,566.738,0.0,24.444444444444446,23.91777777777778
2024-06-06 14:07:53,24.7464,24.7159,24.7508,40.4784,40.4876,24.4321,24.7225,7.02059,48.3783,563.685,0.0,24.444444444444446,23.918333333333333
2024-06-06 14:07:54,24.7523,24.7225,24.7583,40.4819,40.4876,24.4367,24.729,7.02059,45.4242,565.162,0.0,24.444444444444446,23.91888888888889
2024-06-06 14:07:55,24.7493,24.7192,24.764,40.4739,40.481,24.4254,24.7258,7.02059,47.7219,569.2,0.0,24.444444444444446,23.919444444444444
2024-06-06 14:07:56,24.7578,24.7126,24.7589,40.4704,40.4843,24.4341,24.7258,8.33354,47.3936,565.556,0.0,24.444444444444446,23.92
2024-06-06 14:07:57,24.7516,24.7126,24.7697,40.4609,40.481,24.4278,24.7323,6.36412,44.4395,566.344,0.0,24.444444444444446,23.920555555555556
2024-06-06 14:07:58,24.7571,24.7258,24.763,40.4776,40.481,24.4359,24.7258,6.03588,45.7524,565.753,0.0,24.444444444444446,23.92111111111111
2024-06-06 14:07:59,24.7447,24.7093,24.7636,40.4583,40.4777,24.4358,24.729,6.69236,47.3936,565.95,0.0,24.444444444444446,23.921666666666667
2024-06-06 14:08:00,24.7426,24.7225,24.7629,40.4837,40.4843,24.4421,24.7258,8.0053,44.7677,565.753,0.0,24.444444444444446,23.92222222222222
2024-06-06 14:08:01,24.7471,24.7225,24.7789,40.4735,40.481,24.4331,24.7258,7.02059,49.0348,564.867,0.0,24.444444444444446,23.922777777777778
2024-06-06 14:08:02,24.7338,24.7192,24.7711,40.488,40.4646,24.4417,24.729,6.69236,45.7524,564.276,0.0,24.444444444444446,23.923333333333332
2024-06-06 14:08:03,24.7306,24.7159,24.7626,40.4554,40.481,24.4487,24.7192,7.02059,45.4242,564.276,0.0,24.444444444444446,23.92388888888889
2024-06-06 14:08:04,24.7422,24.7192,24.7669,40.4663,40.4843,24.4396,24.7225,8.33354,48.3783,562.307,0.0,24.444444444444446,23.924444444444443
2024-06-06 14:08:05,24.7331,24.7192,24.7652,40.4783,40.4777,24.4338,24.7225,6.69236,47.7219,562.897,0.0,24.444444444444446,23.925
2024-06-06 14:08:06,24.7229,24.7225,24.7595,40.4676,40.4876,24.4443,24.729,6.36412,43.783,563.685,0.0,24.444444444444446,23.925555555555555
2024-06-06 14:08:07,24.7333,24.7258,24.7667,40.4783,40.4876,24.4366,24.7258,7.02059,46.4089,562.307,0.0,24.444444444444446,23.926111111111112
2024-06-06 14:08:08,24.7325,24.7192,24.7655,40.4668,40.4843,24.4333,24.729,5.05118,48.3783,558.663,0.0,24.444444444444446,23.926666666666666
2024-06-06 14:08:09,24.7279,24.7192,24.7703,40.4642,40.481,24.4345,24.7258,7.34883,47.0654,561.814,0.0,24.444444444444446,23.927222222222223
2024-06-06 14:08:10,24.7307,24.7225,24.7711,40.4689,40.4876,24.4367,24.7258,5.70765,45.7524,562.011,0.0,24.444444444444446,23.927777777777777
2024-06-06 14:08:11,24.7276,24.7126,24.7651,40.4484,40.481,24.4341,24.7192,6.69236,44.4395,561.026,0.0,24.444444444444446,23.928333333333335
2024-06-06 14:08:12,24.7261,24.7192,24.7703,40.4628,40.4843,24.4292,24.729,5.37941,47.7219,561.42,0.0,24.444444444444446,23.92888888888889
2024-06-06 14:08:13,24.721,24.7093,24.77,40.455,40.4843,24.4443,24.7225,6.69236,46.4089,561.223,0.0,24.444444444444446,23.929444444444446
2024-06-06 14:08:14,24.7256,24.7126,24.765,40.4563,40.4777,24.4444,24.7258,6.03588,46.4089,560.633,0.0,24.444444444444446,23.93
2024-06-06 14:08:15,24.7198,24.7783,24.7669,40.4702,40.481,24.454,24.7652,7.34883,44.4395,556.891,0.0,24.444444444444446,23.930555555555554
2024-06-06 14:08:16,24.7246,24.7619,24.7546,40.4597,40.4777,24.4564,24.7783,7.34883,44.7677,560.83,0.0,24.444444444444446,23.93111111111111
2024-06-06 14:08:17,24.7258,24.7717,24.7626,40.4486,40.4843,24.4534,24.7816,6.36412,48.3783,560.534,0.0,24.444444444444446,23.931666666666665
2024-06-06 14:08:18,24.7381,24.775,24.7788,40.4591,40.4843,24.4513,24.7816,6.36412,49.6913,561.026,0.0,24.444444444444446,23.932222222222222
2024-06-06 14:08:19,24.7264,24.775,24.7595,40.4501,40.4777,24.4493,24.7652,7.34883,44.4395,561.125,0.0,24.444444444444446,23.932777777777776
2024-06-06 14:08:20,24.7327,24.7652,24.7635,40.4471,40.4843,24.4553,24.7849,6.69236,43.4548,559.746,0.0,24.444444444444446,23.933333333333334
2024-06-06 14:08:21,24.7348,24.7652,24.7702,40.4523,40.481,24.4436,24.7717,4.3947,45.096,562.11,0.0,24.444444444444446,23.933888888888887
2024-06-06 14:08:22,24.74,24.7652,24.7624,40.4481,40.481,24.4578,24.7783,6.03588,46.4089,562.307,0.0,24.444444444444446,23.934444444444445
2024-06-06 14:08:23,24.7413,24.7914,24.7734,40.4495,40.481,24.4509,24.7783,7.67706,46.7371,562.504,0.0,24.444444444444446,23.935
2024-06-06 14:08:24,24.7483,24.7652,24.7687,40.4456,40.481,24.4577,24.7783,7.02059,46.4089,559.451,0.0,24.444444444444446,23.935555555555556
2024-06-06 14:08:25,24.7347,24.7717,24.7789,40.4452,40.4843,24.4554,24.7783,6.03588,46.0807,563.587,0.0,24.444444444444446,23.93611111111111
2024-06-06 14:08:26,24.7418,24.7684,24.7791,40.4155,40.4843,24.4556,24.7849,6.69236,43.783,563.587,0.0,24.444444444444446,23.936666666666667
2024-06-06 14:08:27,24.7337,24.775,24.7678,40.4351,40.481,24.4456,24.7816,6.03588,45.4242,565.95,0.0,24.444444444444446,23.93722222222222
2024-06-06 14:08:28,24.7344,24.7684,24.7616,40.4517,40.4843,24.4526,24.7783,4.72294,46.7371,564.67,0.0,24.444444444444446,23.93777777777778
2024-06-06 14:08:29,24.7463,24.7717,24.774,40.4515,40.4876,24.4481,24.7816,7.67706,45.096,564.867,0.0,24.444444444444446,23.938333333333333
2024-06-06 14:08:30,24.7449,24.7717,24.7632,40.4477,40.4876,24.4411,24.7783,6.69236,44.4395,564.571,0.0,24.444444444444446,23.93888888888889
2024-06-06 14:08:31,24.7497,24.7783,24.7803,40.4403,40.4909,24.4479,24.7783,6.69236,44.1113,566.541,0.0,24.444444444444446,23.939444444444444
2024-06-06 14:08:32,24.7532,24.7684,24.7779,40.4263,40.4777,24.4476,24.7783,5.37941,46.0807,565.162,0.0,24.444444444444446,23.94
2024-06-06 14:08:33,24.7438,24.7684,24.7736,40.4256,40.481,24.447,24.7783,5.70765,46.7371,564.67,0.0,24.444444444444446,23.940555555555555
2024-06-06 14:08:34,24.7414,24.775,24.7821,40.4271,40.4777,24.4493,24.7816,6.36412,44.7677,568.313,0.0,24.444444444444446,23.94111111111111
2024-06-06 14:08:35,24.7489,24.7717,24.7791,40.4199,40.4876,24.4493,24.7816,4.72294,43.4548,566.541,0.0,24.444444444444446,23.941666666666666
2024-06-06 14:08:36,24.7517,24.7586,24.7706,40.4517,40.4876,24.4497,24.7783,6.69236,47.0654,566.935,0.0,24.444444444444446,23.94222222222222
2024-06-06 14:08:37,24.7529,24.7684,24.7744,40.4205,40.481,24.4438,24.775,5.37941,50.0195,567.132,0.0,24.444444444444446,23.942777777777778
2024-06-06 14:08:38,24.7562,24.7652,24.7806,40.4316,40.4843,24.442,24.7816,7.02059,45.7524,566.836,0.0,24.444444444444446,23.94333333333333
2024-06-06 14:08:39,24.7557,24.7652,24.7763,40.4348,40.4843,24.4427,24.7849,6.36412,42.7983,566.639,0.0,24.444444444444446,23.94388888888889
2024-06-06 14:08:40,24.7754,24.7684,24.7779,40.4407,40.4876,24.4295,24.7783,5.37941,44.7677,566.245,0.0,24.444444444444446,23.944444444444443
2024-06-06 14:08:41,24.7682,24.7717,24.7837,40.4348,40.481,24.4451,24.7783,7.67706,45.4242,565.753,0.0,24.444444444444446,23.945
2024-06-06 14:08:42,24.7769,24.7717,24.7815,40.4428,40.481,24.4433,24.7783,6.36412,48.7066,565.852,0.0,24.444444444444446,23.945555555555554
2024-06-06 14:08:43,24.777,24.7619,24.7898,40.4584,40.4843,24.4441,24.7816,8.0053,46.7371,566.245,0.0,24.444444444444446,23.94611111111111
2024-06-06 14:08:44,24.7699,24.7783,24.7813,40.4452,40.4909,24.4466,24.7881,6.36412,44.7677,565.95,0.0,24.444444444444446,23.946666666666665
2024-06-06 14:08:45,24.7682,24.7652,24.7847,40.4612,40.4843,24.4379,24.7816,5.70765,45.7524,566.147,0.0,24.444444444444446,23.947222222222223
2024-06-06 14:08:46,24.7775,24.7684,24.7841,40.4601,40.4843,24.4313,24.7783,6.03588,44.7677,561.814,0.0,24.444444444444446,23.947777777777777
2024-06-06 14:08:47,24.7745,24.7816,24.7896,40.4567,40.4843,24.4291,24.7849,7.02059,46.7371,565.556,0.0,24.444444444444446,23.948333333333334
2024-06-06 14:08:48,24.7732,24.7717,24.7924,40.4619,40.4777,24.4389,24.7816,6.69236,47.3936,563.094,0.0,24.444444444444446,23.948888888888888
2024-06-06 14:08:49,24.7892,24.7652,24.7992,40.4572,40.481,24.4263,24.7783,6.36412,46.4089,564.867,0.0,24.444444444444446,23.949444444444445
2024-06-06 14:08:50,24.7754,24.7652,24.7861,40.4533,40.481,24.4402,24.7816,4.72294,45.7524,562.897,0.0,24.444444444444446,23.95
2024-06-06 14:08:51,24.7779,24.7717,24.7933,40.4657,40.481,24.4359,24.7783,5.70765,43.4548,564.178,0.0,24.444444444444446,23.950555555555557
2024-06-06 14:08:52,24.7731,24.7717,24.7872,40.4544,40.4843,24.4311,24.7849,4.72294,47.0654,564.178,0.0,24.444444444444446,23.95111111111111
2024-06-06 14:08:53,24.7969,24.7816,24.8008,40.4562,40.4777,24.4423,24.7816,6.36412,46.4089,564.178,0.0,24.444444444444446,23.951666666666664
2024-06-06 14:08:54,24.7918,24.7586,24.7884,40.443,40.481,24.4533,24.7684,6.69236,46.4089,562.996,0.0,24.444444444444446,23.952222222222222
2024-06-06 14:08:55,24.7923,24.7652,24.7943,40.4567,40.4843,24.4382,24.7816,6.03588,44.4395,561.223,0.0,24.444444444444446,23.952777777777776
2024-06-06 14:08:56,24.7898,24.7586,24.7898,40.4581,40.4876,24.4588,24.7816,7.34883,45.4242,562.7,0.0,24.444444444444446,23.953333333333333
2024-06-06 14:08:57,24.7919,24.7717,24.7974,40.4628,40.4843,24.4412,24.7783,5.70765,47.0654,567.132,0.0,24.444444444444446,23.953888888888887
2024-06-06 14:08:58,24.8042,24.7783,24.8083,40.4667,40.4843,24.443,24.7849,7.67706,48.7066,563.193,0.0,24.444444444444446,23.954444444444444
2024-06-06 14:08:59,24.7975,24.7619,24.8005,40.4549,40.481,24.4464,24.7816,6.36412,43.4548,563.685,0.0,24.444444444444446,23.955
2024-06-06 14:09:00,24.7969,24.7816,24.801,40.4652,40.4843,24.45,24.7816,6.69236,45.7524,563.488,0.0,24.444444444444446,23.955555555555556
2024-06-06 14:09:01,24.8001,24.7881,24.8008,40.4563,40.4843,24.4482,24.7783,6.03588,47.3936,562.7,0.0,24.444444444444446,23.95611111111111
2024-06-06 14:09:02,24.7972,24.7553,24.7968,40.4605,40.4777,24.4466,24.7816,6.69236,45.096,565.655,0.0,24.444444444444446,23.956666666666667
2024-06-06 14:09:03,24.805,24.7652,24.8078,40.4816,40.4777,24.4483,24.7849,6.69236,45.4242,564.965,0.0,24.444444444444446,23.95722222222222
2024-06-06 14:09:04,24.7965,24.7684,24.8009,40.4689,40.4876,24.4563,24.775,5.05118,47.7219,565.458,0.0,24.444444444444446,23.95777777777778
2024-06-06 14:09:05,24.8074,24.7717,24.8129,40.4754,40.481,24.474,24.7849,5.70765,43.783,565.655,0.0,24.444444444444446,23.958333333333332
2024-06-06 14:09:06,24.797,24.7717,24.8167,40.496,40.481,24.4502,24.7816,8.33354,45.4242,568.313,0.0,24.444444444444446,23.95888888888889
2024-06-06 14:09:07,24.801,24.7717,24.8127,40.4817,40.4909,24.4717,24.7816,7.02059,47.0654,566.048,0.0,24.444444444444446,23.959444444444443
2024-06-06 14:09:08,24.8094,24.775,24.8208,40.4812,40.4843,24.4544,24.7783,5.37941,44.7677,566.344,0.0,24.444444444444446,23.96
2024-06-06 14:09:09,24.8134,24.7717,24.8189,40.4889,40.481,24.4514,24.7783,6.36412,44.1113,565.162,0.0,24.444444444444446,23.960555555555555
2024-06-06 14:09:10,24.7979,24.7717,24.8092,40.4883,40.4843,24.4575,24.7783,6.36412,49.0348,565.162,0.0,24.444444444444446,23.961111111111112
2024-06-06 14:09:11,24.7972,24.775,24.8084,40.4963,40.4876,24.469,24.775,5.70765,45.4242,564.867,0.0,24.444444444444446,23.961666666666666
2024-06-06 14:09:12,24.7957,24.7652,24.8138,40.4871,40.481,24.4486,24.7914,6.03588,42.7983,565.261,0.0,24.444444444444446,23.96222222222222
2024-06-06 14:09:13,24.7911,24.775,24.8172,40.4888,40.4843,24.45,24.7849,6.69236,48.3783,565.064,0.0,24.444444444444446,23.962777777777777
2024-06-06 14:09:14,24.7879,24.7684,24.818,40.4914,40.4777,24.462,24.7783,6.36412,45.096,564.867,0.0,24.444444444444446,23.96333333333333
2024-06-06 14:09:15,24.7953,24.7717,24.8214,40.5076,40.4876,24.4552,24.7849,7.02059,45.096,561.716,0.0,24.444444444444446,23.96388888888889
2024-06-06 14:09:16,24.7904,24.7684,24.8314,40.4952,40.481,24.4522,24.7783,7.02059,46.4089,566.344,0.0,24.444444444444446,23.964444444444442
2024-06-06 14:09:17,24.7731,24.7717,24.8126,40.4904,40.4843,24.4617,24.7816,7.02059,47.0654,565.162,0.0,24.444444444444446,23.965
2024-06-06 14:09:18,24.7857,24.7684,24.8168,40.4706,40.481,24.4667,24.7783,7.34883,42.4701,564.67,0.0,24.444444444444446,23.965555555555554
2024-06-06 14:09:19,24.7855,24.7783,24.8267,40.5003,40.481,24.4552,24.775,7.02059,46.7371,565.064,0.0,24.444444444444446,23.96611111111111
2024-06-06 14:09:20,24.7764,24.7717,24.8184,40.4775,40.4843,24.4654,24.7816,5.70765,47.3936,565.261,0.0,24.444444444444446,23.966666666666665
2024-06-06 14:09:21,24.7754,24.7684,24.8088,40.5142,40.4843,24.4669,24.7816,6.69236,45.4242,565.852,0.0,24.444444444444446,23.967222222222222
2024-06-06 14:09:22,24.7742,24.775,24.814,40.5054,40.4777,24.4655,24.7783,5.37941,45.7524,566.245,0.0,24.444444444444446,23.967777777777776
2024-06-06 14:09:23,24.7662,24.7619,24.8213,40.494,40.481,24.4743,24.7816,5.37941,48.0501,566.442,0.0,24.444444444444446,23.968333333333334
2024-06-06 14:09:24,24.7684,24.7717,24.8178,40.4861,40.481,24.4675,24.775,6.36412,43.783,566.344,0.0,24.444444444444446,23.968888888888888
2024-06-06 14:09:25,24.7796,24.7717,24.8281,40.4885,40.4909,24.479,24.7783,6.69236,46.7371,566.442,0.0,24.444444444444446,23.969444444444445
2024-06-06 14:09:26,24.782,24.7684,24.8344,40.4838,40.481,24.4828,24.7881,7.67706,47.7219,566.442,0.0,24.444444444444446,23.97
2024-06-06 14:09:27,24.7727,24.7849,24.8202,40.4948,40.4843,24.4825,24.7816,7.67706,45.096,563.587,0.0,24.444444444444446,23.970555555555556
2024-06-06 14:09:28,24.7731,24.7881,24.8193,40.5139,40.4843,24.4729,24.7619,7.67706,46.7371,565.655,0.0,24.444444444444446,23.97111111111111
2024-06-06 14:09:29,24.7834,24.7783,24.8218,40.4921,40.4843,24.4736,24.7914,6.36412,47.7219,565.556,0.0,24.444444444444446,23.971666666666668
2024-06-06 14:09:30,24.7985,24.775,24.8239,40.4935,40.4777,24.4784,24.7914,7.34883,44.1113,565.064,0.0,24.444444444444446,23.97222222222222
2024-06-06 14:09:31,24.7987,24.7947,24.8175,40.4799,40.4843,24.4818,24.7816,7.67706,46.7371,564.473,0.0,24.444444444444446,23.972777777777775
2024-06-06 14:09:32,24.7864,24.7717,24.816,40.4943,40.481,24.4757,24.7783,6.36412,49.6913,562.405,0.0,24.444444444444446,23.973333333333333
2024-06-06 14:09:33,24.7952,24.8177,24.829,40.4846,40.4745,24.4828,24.8341,8.99001,45.7524,559.352,0.0,24.444444444444446,23.973888888888887
2024-06-06 14:09:34,24.7885,24.8243,24.8091,40.4846,40.4843,24.4862,24.8341,8.0053,47.0654,563.587,0.0,24.444444444444446,23.974444444444444
2024-06-06 14:09:35,24.8072,24.8275,24.8234,40.479,40.4876,24.4774,24.8275,7.34883,47.0654,561.913,0.0,24.444444444444446,23.974999999999998
2024-06-06 14:09:36,24.8091,24.8275,24.8326,40.4822,40.4876,24.485,24.8341,6.69236,45.096,561.223,0.0,24.444444444444446,23.975555555555555
2024-06-06 14:09:37,24.7813,24.8111,24.8158,40.4661,40.4876,24.4773,24.8374,8.33354,48.3783,561.519,0.0,24.444444444444446,23.97611111111111
2024-06-06 14:09:38,24.7977,24.821,24.8144,40.4783,40.4843,24.4696,24.8308,8.0053,46.7371,562.11,0.0,24.444444444444446,23.976666666666667
2024-06-06 14:09:39,24.8033,24.8275,24.8189,40.4946,40.481,24.4819,24.8308,6.69236,44.7677,561.617,0.0,24.444444444444446,23.97722222222222
2024-06-06 14:09:40,24.8107,24.8341,24.8356,40.4752,40.481,24.4839,24.8308,7.34883,48.0501,562.799,0.0,24.444444444444446,23.977777777777778
2024-06-06 14:09:41,24.7967,24.8243,24.82,40.5005,40.481,24.4845,24.8308,6.69236,46.0807,561.617,0.0,24.444444444444446,23.97833333333333
2024-06-06 14:09:42,24.8044,24.8243,24.8195,40.4696,40.4843,24.4905,24.8308,8.33354,46.0807,562.602,0.0,24.444444444444446,23.97888888888889
2024-06-06 14:09:43,24.8088,24.8177,24.8312,40.449,40.4745,24.4883,24.8275,7.02059,47.0654,562.996,0.0,24.444444444444446,23.979444444444443
2024-06-06 14:09:44,24.7916,24.821,24.82,40.4728,40.4777,24.4828,24.8308,7.02059,45.096,567.624,0.0,24.444444444444446,23.98
2024-06-06 14:09:45,24.8062,24.8308,24.8304,40.4908,40.4843,24.4835,24.8308,7.02059,46.7371,565.359,0.0,24.444444444444446,23.980555555555554
2024-06-06 14:09:46,24.7995,24.8243,24.827,40.4849,40.4843,24.4901,24.8275,6.69236,47.0654,565.359,0.0,24.444444444444446,23.98111111111111
2024-06-06 14:09:47,24.8089,24.8243,24.8293,40.4795,40.481,24.5019,24.8374,6.03588,46.0807,565.852,0.0,24.444444444444446,23.981666666666666
2024-06-06 14:09:48,24.797,24.8341,24.8208,40.4945,40.4974,24.5051,24.8308,6.69236,43.783,565.162,0.0,24.444444444444446,23.982222222222223
2024-06-06 14:09:49,24.8058,24.8144,24.8309,40.4895,40.4843,24.4996,24.8275,7.34883,49.0348,566.147,0.0,24.444444444444446,23.982777777777777
2024-06-06 14:09:50,24.8113,24.8374,24.8394,40.4849,40.481,24.504,24.8341,5.70765,45.4242,565.655,0.0,24.444444444444446,23.98333333333333
2024-06-06 14:09:51,24.8113,24.8177,24.8287,40.4822,40.481,24.5067,24.8308,5.37941,44.4395,565.064,0.0,24.444444444444446,23.983888888888888
2024-06-06 14:09:52,24.8088,24.8078,24.8385,40.4727,40.4876,24.5115,24.8407,7.34883,46.4089,568.51,0.0,24.444444444444446,23.984444444444442
2024-06-06 14:09:53,24.8024,24.8177,24.8251,40.4643,40.4843,24.5016,24.8341,6.36412,45.7524,565.458,0.0,24.444444444444446,23.985
2024-06-06 14:09:54,24.8138,24.8308,24.8289,40.4575,40.4843,24.5106,24.8374,6.69236,45.7524,565.852,0.0,24.444444444444446,23.985555555555553
2024-06-06 14:09:55,24.8094,24.8275,24.8352,40.4652,40.4843,24.5154,24.8374,5.37941,48.0501,566.836,0.0,24.444444444444446,23.98611111111111
2024-06-06 14:09:56,24.8041,24.8308,24.8336,40.4611,40.4843,24.508,24.8374,6.36412,45.4242,565.655,0.0,24.444444444444446,23.986666666666665
2024-06-06 14:09:57,24.813,24.8243,24.8437,40.456,40.481,24.5142,24.8374,7.02059,46.7371,565.655,0.0,24.444444444444446,23.987222222222222
2024-06-06 14:09:58,24.8186,24.8275,24.8326,40.4491,40.481,24.5185,24.8407,5.37941,45.096,565.95,0.0,24.444444444444446,23.987777777777776
2024-06-06 14:09:59,24.8247,24.821,24.8371,40.4649,40.481,24.5255,24.8407,5.70765,44.7677,565.852,0.0,24.444444444444446,23.988333333333333
2024-06-06 14:10:00,24.8326,24.8275,24.8474,40.4707,40.481,24.5032,24.8341,6.69236,46.0807,566.442,0.0,24.444444444444446,23.988888888888887
2024-06-06 14:10:01,24.823,24.8275,24.8339,40.4783,40.4843,24.521,24.8374,6.36412,46.4089,565.753,0.0,24.444444444444446,23.989444444444445
2024-06-06 14:10:02,24.8302,24.821,24.8439,40.4618,40.481,24.4986,24.8308,5.05118,47.0654,565.458,0.0,24.444444444444446,23.99
2024-06-06 14:10:03,24.8319,24.8243,24.8371,40.4537,40.4843,24.4997,24.8275,6.03588,47.3936,566.048,0.0,24.444444444444446,23.990555555555556
2024-06-06 14:10:04,24.8215,24.8275,24.8491,40.4411,40.481,24.5073,24.8275,6.03588,46.4089,565.753,0.0,24.444444444444446,23.99111111111111
2024-06-06 14:10:05,24.8332,24.8275,24.843,40.4545,40.4876,24.5057,24.8374,7.02059,43.4548,565.852,0.0,24.444444444444446,23.991666666666667
2024-06-06 14:10:06,24.8234,24.8308,24.8413,40.4573,40.4843,24.5001,24.8407,5.70765,47.0654,565.359,0.0,24.444444444444446,23.99222222222222
2024-06-06 14:10:07,24.8343,24.844,24.8556,40.4575,40.4777,24.5045,24.8275,6.69236,45.4242,565.162,0.0,24.444444444444446,23.99277777777778
2024-06-06 14:10:08,24.8343,24.821,24.8475,40.4582,40.4843,24.5031,24.8341,7.02059,43.783,565.064,0.0,24.444444444444446,23.993333333333332
2024-06-06 14:10:09,24.8246,24.8078,24.8457,40.4475,40.481,24.5002,24.8275,4.72294,45.7524,564.473,0.0,24.444444444444446,23.993888888888886
2024-06-06 14:10:10,24.8305,24.8275,24.8465,40.4598,40.4843,24.4983,24.8374,4.3947,45.7524,564.867,0.0,24.444444444444446,23.994444444444444
2024-06-06 14:10:11,24.84,24.8243,24.8521,40.4428,40.4876,24.4948,24.8374,6.03588,43.783,561.913,0.0,24.444444444444446,23.994999999999997
2024-06-06 14:10:12,24.8358,24.8243,24.8548,40.4521,40.481,24.5098,24.8341,6.69236,45.4242,564.768,0.0,24.444444444444446,23.995555555555555
2024-06-06 14:10:13,24.8428,24.8046,24.8467,40.4449,40.481,24.5036,24.8374,3.73823,47.0654,565.261,0.0,24.444444444444446,23.99611111111111
2024-06-06 14:10:14,24.8224,24.8078,24.8585,40.4521,40.4843,24.5046,24.8374,6.36412,45.096,565.064,0.0,24.444444444444446,23.996666666666666
2024-06-06 14:10:15,24.8473,24.8177,24.8599,40.4402,40.4876,24.5042,24.8374,5.70765,43.783,565.852,0.0,24.444444444444446,23.99722222222222
2024-06-06 14:10:16,24.8412,24.8505,24.8535,40.4468,40.481,24.5027,24.8308,6.03588,46.4089,566.442,0.0,24.444444444444446,23.997777777777777
2024-06-06 14:10:17,24.8519,24.8308,24.8565,40.4513,40.4876,24.5124,24.8308,7.02059,47.7219,567.132,0.0,24.444444444444446,23.99833333333333
2024-06-06 14:10:18,24.8404,24.8243,24.8619,40.4634,40.4876,24.5183,24.8407,4.72294,44.1113,565.261,0.0,24.444444444444446,23.99888888888889
2024-06-06 14:10:19,24.842,24.8275,24.8628,40.442,40.4843,24.5024,24.8341,7.34883,42.1418,567.23,0.0,24.444444444444446,23.999444444444443
2024-06-06 14:10:20,24.8567,24.8308,24.8615,40.4478,40.481,24.5055,24.8374,7.02059,46.4089,564.473,0.0,24.444444444444446,24.0
2024-06-06 14:10:21,24.8438,24.8177,24.8583,40.4497,40.481,24.5088,24.8308,5.05118,47.3936,568.018,0.0,24.444444444444446,24.000555555555554
2024-06-06 14:10:22,24.8402,24.821,24.8594,40.4644,40.4843,24.4939,24.8407,4.72294,48.3783,567.526,0.0,24.444444444444446,24.00111111111111
2024-06-06 14:10:23,24.8514,24.8308,24.8687,40.4517,40.481,24.5009,24.8341,7.02059,44.7677,567.23,0.0,24.444444444444446,24.001666666666665
2024-06-06 14:10:24,24.8519,24.8308,24.8647,40.451,40.4876,24.5073,24.8374,5.37941,45.096,567.427,0.0,24.444444444444446,24.002222222222223
2024-06-06 14:10:25,24.8477,24.8177,24.8646,40.459,40.4843,24.5064,24.8308,5.37941,46.7371,566.048,0.0,24.444444444444446,24.002777777777776
2024-06-06 14:10:26,24.8582,24.8308,24.8644,40.4642,40.4843,24.4984,24.8374,7.02059,46.4089,566.541,0.0,24.444444444444446,24.003333333333334
2024-06-06 14:10:27,24.8606,24.821,24.8715,40.4543,40.481,24.4949,24.8341,6.36412,47.3936,566.935,0.0,24.444444444444446,24.003888888888888
2024-06-06 14:10:28,24.8646,24.8243,24.8714,40.4532,40.4843,24.5004,24.8374,6.03588,44.4395,565.556,0.0,24.444444444444446,24.00444444444444
2024-06-06 14:10:29,24.8413,24.8308,24.8607,40.4592,40.4843,24.4929,24.8374,6.36412,45.096,565.162,0.0,24.444444444444446,24.005
2024-06-06 14:10:30,24.8494,24.8275,24.8699,40.4639,40.4843,24.5072,24.8308,6.03588,47.0654,564.571,0.0,24.444444444444446,24.005555555555553
2024-06-06 14:10:31,24.8542,24.8243,24.8805,40.4864,40.4843,24.5044,24.8341,6.69236,48.0501,563.784,0.0,24.444444444444446,24.00611111111111
2024-06-06 14:10:32,24.8574,24.8341,24.877,40.4632,40.4876,24.5086,24.844,5.05118,44.1113,562.897,0.0,24.444444444444446,24.006666666666664
2024-06-06 14:10:33,24.8441,24.8308,24.8759,40.4629,40.481,24.4975,24.8341,6.36412,45.4242,561.913,0.0,24.444444444444446,24.00722222222222
2024-06-06 14:10:34,24.8373,24.8243,24.8575,40.4686,40.4843,24.5125,24.8374,7.34883,47.7219,561.322,0.0,24.444444444444446,24.007777777777775
2024-06-06 14:10:35,24.8506,24.8243,24.8716,40.453,40.4843,24.5155,24.8341,7.34883,47.7219,560.928,0.0,24.444444444444446,24.008333333333333
2024-06-06 14:10:36,24.8485,24.8243,24.8828,40.4777,40.481,24.5099,24.8341,7.02059,43.4548,560.436,0.0,24.444444444444446,24.008888888888887
2024-06-06 14:10:37,24.8445,24.8308,24.8719,40.4712,40.4876,24.5048,24.8341,7.34883,45.7524,560.337,0.0,24.444444444444446,24.009444444444444
2024-06-06 14:10:38,24.8477,24.821,24.8854,40.477,40.4843,24.4908,24.8374,8.33354,49.0348,559.352,0.0,24.444444444444446,24.009999999999998
2024-06-06 14:10:39,24.8532,24.8341,24.8818,40.4958,40.4777,24.5002,24.8341,6.36412,44.7677,560.337,0.0,24.444444444444446,24.010555555555555
2024-06-06 14:10:40,24.8435,24.8177,24.8831,40.4947,40.4777,24.4952,24.844,5.70765,44.4395,559.648,0.0,24.444444444444446,24.01111111111111
2024-06-06 14:10:41,24.8526,24.8308,24.8855,40.4876,40.4843,24.509,24.844,6.69236,48.7066,561.519,0.0,24.444444444444446,24.011666666666667
2024-06-06 14:10:42,24.8457,24.8341,24.8771,40.5038,40.4876,24.5027,24.8374,6.69236,44.7677,562.405,0.0,24.444444444444446,24.01222222222222
2024-06-06 14:10:43,24.8493,24.8177,24.8827,40.4963,40.4843,24.504,24.8308,7.67706,46.0807,560.534,0.0,24.444444444444446,24.012777777777778
2024-06-06 14:10:44,24.8429,24.8341,24.8804,40.4931,40.481,24.5069,24.8341,8.33354,47.3936,562.7,0.0,24.444444444444446,24.013333333333332
2024-06-06 14:10:45,24.8452,24.8243,24.8823,40.4896,40.481,24.5199,24.8275,7.02059,44.7677,563.291,0.0,24.444444444444446,24.013888888888886
2024-06-06 14:10:46,24.8347,24.8177,24.8861,40.5119,40.4843,24.5254,24.8341,6.69236,48.7066,563.488,0.0,24.444444444444446,24.014444444444443
2024-06-06 14:10:47,24.8392,24.821,24.8758,40.4938,40.4876,24.5208,24.8374,7.67706,46.4089,563.981,0.0,24.444444444444446,24.014999999999997
2024-06-06 14:10:48,24.8345,24.8275,24.8846,40.4996,40.4745,24.5128,24.8308,7.02059,44.4395,563.981,0.0,24.444444444444446,24.015555555555554
2024-06-06 14:10:49,24.8455,24.8308,24.8835,40.5065,40.481,24.5273,24.8308,13.2571,48.7066,564.571,0.0,24.444444444444446,24.01611111111111
2024-06-06 14:10:50,24.8447,24.798,24.8781,40.4969,40.4843,24.5349,24.8341,9.97472,45.4242,565.556,0.0,24.444444444444446,24.016666666666666
2024-06-06 14:10:51,24.8448,24.8965,24.8901,40.484,40.481,24.5322,24.8866,6.69236,47.0654,565.458,0.0,24.444444444444446,24.01722222222222
2024-06-06 14:10:52,24.8463,24.8801,24.8804,40.4872,40.4876,24.5382,24.8833,7.67706,49.0348,565.556,0.0,24.444444444444446,24.017777777777777
2024-06-06 14:10:53,24.8377,24.8932,24.8818,40.4817,40.481,24.5333,24.8866,7.02059,46.0807,565.064,0.0,24.444444444444446,24.01833333333333
2024-06-06 14:10:54,24.8368,24.8833,24.8749,40.4842,40.4777,24.5373,24.8833,5.05118,45.7524,564.965,0.0,24.444444444444446,24.01888888888889
2024-06-06 14:10:55,24.847,24.8735,24.8834,40.4944,40.481,24.5461,24.8932,6.69236,47.3936,564.867,0.0,24.444444444444446,24.019444444444442
2024-06-06 14:10:56,24.8576,24.8702,24.8919,40.5072,40.4777,24.5283,24.8899,6.69236,47.7219,566.344,0.0,24.444444444444446,24.02
2024-06-06 14:10:57,24.8327,24.8801,24.8805,40.5038,40.4777,24.5286,24.8833,8.0053,46.0807,566.639,0.0,24.444444444444446,24.020555555555553
2024-06-06 14:10:58,24.8429,24.8801,24.8811,40.4887,40.4777,24.5422,24.8866,7.02059,46.0807,567.821,0.0,24.444444444444446,24.02111111111111
2024-06-06 14:10:59,24.8537,24.8735,24.8846,40.5133,40.4712,24.5389,24.8866,7.02059,49.0348,568.806,0.0,24.444444444444446,24.021666666666665
2024-06-06 14:11:00,24.8523,24.8768,24.8754,40.4909,40.481,24.5356,24.8833,6.69236,47.3936,569.2,0.0,24.444444444444446,24.022222222222222
2024-06-06 14:11:01,24.8439,24.8768,24.8771,40.4845,40.4777,24.5419,24.8899,7.02059,46.4089,568.412,0.0,24.444444444444446,24.022777777777776
2024-06-06 14:11:02,24.8529,24.8768,24.8838,40.498,40.4876,24.543,24.8899,7.02059,45.096,567.427,0.0,24.444444444444446,24.023333333333333
2024-06-06 14:11:03,24.8467,24.8768,24.876,40.4928,40.4876,24.531,24.8899,8.66177,42.7983,567.23,0.0,24.444444444444446,24.023888888888887
2024-06-06 14:11:04,24.8445,24.8801,24.885,40.4928,40.4843,24.5379,24.8866,6.36412,48.7066,567.329,0.0,24.444444444444446,24.02444444444444
2024-06-06 14:11:05,24.8535,24.8669,24.8864,40.4769,40.4843,24.536,24.8801,6.69236,37.8748,566.541,0.0,24.444444444444446,24.025
2024-06-06 14:11:06,24.8647,24.8768,24.8914,40.4981,40.481,24.5432,24.8833,7.02059,47.7219,566.245,0.0,24.444444444444446,24.025555555555552
2024-06-06 14:11:07,24.8631,24.8801,24.8896,40.4933,40.4843,24.5396,24.8899,6.36412,47.3936,562.405,0.0,24.444444444444446,24.02611111111111
2024-06-06 14:11:08,24.8527,24.8768,24.8799,40.492,40.4843,24.5499,24.8899,5.70765,45.4242,565.556,0.0,24.444444444444446,24.026666666666664
2024-06-06 14:11:09,24.8647,24.8768,24.8887,40.4939,40.4843,24.5453,24.8998,6.36412,45.096,564.867,0.0,24.444444444444446,24.02722222222222
2024-06-06 14:11:10,24.8723,24.8735,24.8888,40.5036,40.4843,24.5497,24.8768,7.67706,45.096,562.11,0.0,24.444444444444446,24.027777777777775
2024-06-06 14:11:11,24.871,24.8768,24.882,40.489,40.4843,24.5433,24.8866,7.34883,47.0654,562.504,0.0,24.444444444444446,24.028333333333332
2024-06-06 14:11:12,24.8779,24.8702,24.8866,40.4971,40.4777,24.553,24.8833,7.34883,46.7371,565.261,0.0,24.444444444444446,24.028888888888886
2024-06-06 14:11:13,24.8751,24.8768,24.8932,40.5026,40.4777,24.5581,24.8965,6.36412,47.7219,561.026,0.0,24.444444444444446,24.029444444444444
2024-06-06 14:11:14,24.8644,24.8866,24.8889,40.491,40.4843,24.5486,24.8866,7.02059,48.3783,561.125,0.0,24.444444444444446,24.029999999999998
2024-06-06 14:11:15,24.8669,24.8833,24.8939,40.4831,40.4777,24.5585,24.8833,6.36412,47.3936,561.125,0.0,24.444444444444446,24.030555555555555
2024-06-06 14:11:16,24.8774,24.8768,24.9041,40.4975,40.4843,24.5596,24.8833,3.08176,48.0501,559.746,0.0,24.444444444444446,24.03111111111111
2024-06-06 14:11:17,24.8869,24.8702,24.8974,40.4854,40.4843,24.5648,24.8833,6.36412,47.7219,561.125,0.0,24.444444444444446,24.031666666666666
2024-06-06 14:11:18,24.8789,24.8801,24.8937,40.4886,40.4876,24.5612,24.8866,6.36412,47.3936,561.42,0.0,24.444444444444446,24.03222222222222
2024-06-06 14:11:19,24.8879,24.8735,24.9021,40.4835,40.4843,24.5711,24.8735,7.67706,46.0807,561.617,0.0,24.444444444444446,24.032777777777778
2024-06-06 14:11:20,24.8724,24.903,24.8921,40.4563,40.4843,24.5566,24.8768,5.37941,47.3936,562.011,0.0,24.444444444444446,24.03333333333333
2024-06-06 14:11:21,24.885,24.8833,24.9007,40.466,40.481,24.5566,24.8833,6.36412,45.096,562.602,0.0,24.444444444444446,24.03388888888889
2024-06-06 14:11:22,24.8944,24.8768,24.9006,40.4736,40.481,24.56,24.8965,6.69236,45.7524,563.193,0.0,24.444444444444446,24.034444444444443
2024-06-06 14:11:23,24.89,24.8866,24.9012,40.4655,40.481,24.5635,24.8833,6.03588,47.3936,563.882,0.0,24.444444444444446,24.034999999999997
2024-06-06 14:11:24,24.8884,24.8702,24.9076,40.4712,40.4843,24.5587,24.8833,7.02059,46.4089,564.965,0.0,24.444444444444446,24.035555555555554
2024-06-06 14:11:25,24.8903,24.8866,24.9054,40.4683,40.4876,24.56,24.8899,8.0053,44.1113,566.048,0.0,24.444444444444446,24.036111111111108
2024-06-06 14:11:26,24.8979,24.8637,24.9078,40.4492,40.481,24.5641,24.8833,7.67706,43.783,566.147,0.0,24.444444444444446,24.036666666666665
2024-06-06 14:11:27,24.8929,24.8604,24.8961,40.4622,40.4909,24.5559,24.8833,5.70765,47.3936,566.147,0.0,24.444444444444446,24.03722222222222
2024-06-06 14:11:28,24.8919,24.8768,24.9131,40.4623,40.4843,24.5783,24.8866,7.67706,45.7524,565.852,0.0,24.444444444444446,24.037777777777777
2024-06-06 14:11:29,24.9054,24.8768,24.9207,40.4695,40.4843,24.5617,24.8866,8.66177,45.7524,565.261,0.0,24.444444444444446,24.03833333333333
2024-06-06 14:11:30,24.9003,24.8702,24.9094,40.4629,40.4843,24.567,24.8899,8.0053,48.7066,565.852,0.0,24.444444444444446,24.038888888888888
2024-06-06 14:11:31,24.9047,24.8801,24.9219,40.4579,40.4843,24.5786,24.8866,7.67706,47.3936,564.867,0.0,24.444444444444446,24.03944444444444
2024-06-06 14:11:32,24.8939,24.8768,24.9193,40.461,40.481,24.5716,24.8866,8.0053,49.363,564.473,0.0,24.444444444444446,24.04
2024-06-06 14:11:33,24.8935,24.8768,24.9118,40.4507,40.4876,24.5842,24.8866,8.0053,39.516,564.079,0.0,24.444444444444446,24.040555555555553
2024-06-06 14:11:34,24.9039,24.8801,24.9261,40.4655,40.481,24.5903,24.8932,7.34883,44.7677,563.882,0.0,24.444444444444446,24.04111111111111
2024-06-06 14:11:35,24.9024,24.8833,24.923,40.463,40.481,24.5753,24.8866,7.02059,45.4242,563.488,0.0,24.444444444444446,24.041666666666664
2024-06-06 14:11:36,24.9077,24.8768,24.9173,40.4641,40.4777,24.5903,24.8833,8.0053,45.7524,560.633,0.0,24.444444444444446,24.04222222222222
2024-06-06 14:11:37,24.9005,24.8801,24.924,40.4671,40.4843,24.5758,24.8833,7.02059,48.0501,562.996,0.0,24.444444444444446,24.042777777777776
2024-06-06 14:11:38,24.9004,24.8735,24.9189,40.4475,40.4876,24.5953,24.8833,6.03588,45.7524,562.11,0.0,24.444444444444446,24.043333333333333
2024-06-06 14:11:39,24.8946,24.8801,24.9188,40.4519,40.4876,24.5973,24.8899,6.36412,45.7524,561.814,0.0,24.444444444444446,24.043888888888887
2024-06-06 14:11:40,24.8973,24.8768,24.9329,40.4479,40.481,24.5864,24.8866,7.67706,47.0654,561.617,0.0,24.444444444444446,24.044444444444444
2024-06-06 14:11:41,24.9065,24.8833,24.9248,40.4416,40.4909,24.6007,24.8899,6.03588,46.4089,561.814,0.0,24.444444444444446,24.044999999999998
2024-06-06 14:11:42,24.9003,24.8801,24.918,40.4674,40.4843,24.5979,24.8932,7.34883,49.363,561.026,0.0,24.444444444444446,24.045555555555552
2024-06-06 14:11:43,24.8881,24.8735,24.9167,40.447,40.4843,24.5906,24.8932,7.67706,47.7219,560.534,0.0,24.444444444444446,24.04611111111111
2024-06-06 14:11:44,24.8901,24.8735,24.9251,40.4446,40.4843,24.5865,24.8866,8.66177,46.0807,561.223,0.0,24.444444444444446,24.046666666666663
2024-06-06 14:11:45,24.893,24.8833,24.9229,40.4506,40.481,24.5853,24.8866,7.02059,43.783,561.125,0.0,24.444444444444446,24.04722222222222
2024-06-06 14:11:46,24.8866,24.8801,24.9145,40.4621,40.4876,24.5788,24.8932,6.36412,47.7219,561.519,0.0,24.444444444444446,24.047777777777775
2024-06-06 14:11:47,24.899,24.8801,24.9262,40.4479,40.481,24.5894,24.8801,6.69236,47.3936,561.814,0.0,24.444444444444446,24.048333333333332
2024-06-06 14:11:48,24.8919,24.8833,24.933,40.4544,40.4843,24.58,24.8866,7.02059,49.363,559.156,0.0,24.444444444444446,24.048888888888886
2024-06-06 14:11:49,24.8899,24.8669,24.9258,40.4319,40.481,24.5878,24.8965,6.69236,45.7524,563.39,0.0,24.444444444444446,24.049444444444443
2024-06-06 14:11:50,24.8934,24.8735,24.9309,40.4612,40.481,24.5868,24.8899,5.37941,43.783,564.473,0.0,24.444444444444446,24.049999999999997
2024-06-06 14:11:51,24.8907,24.8702,24.9271,40.4751,40.4843,24.5786,24.8932,7.67706,46.0807,564.965,0.0,24.444444444444446,24.050555555555555
2024-06-06 14:11:52,24.8819,24.8833,24.9192,40.4644,40.481,24.5697,24.8899,7.34883,46.4089,564.276,0.0,24.444444444444446,24.05111111111111
2024-06-06 14:11:53,24.8776,24.8702,24.9334,40.4704,40.4876,24.5851,24.8965,7.67706,48.0501,566.344,0.0,24.444444444444446,24.051666666666666
2024-06-06 14:11:54,24.8731,24.8735,24.9262,40.4657,40.4876,24.5838,24.8768,7.67706,49.363,567.033,0.0,24.444444444444446,24.05222222222222
2024-06-06 14:11:55,24.8837,24.8768,24.926,40.4795,40.4876,24.5862,24.8866,7.02059,48.0501,566.738,0.0,24.444444444444446,24.052777777777777
2024-06-06 14:11:56,24.8794,24.8571,24.9316,40.4571,40.4777,24.5843,24.8899,7.34883,48.7066,567.919,0.0,24.444444444444446,24.05333333333333
2024-06-06 14:11:57,24.8877,24.8637,24.9275,40.468,40.4843,24.578,24.8866,7.67706,46.7371,567.132,0.0,24.444444444444446,24.05388888888889
2024-06-06 14:11:58,24.8826,24.8702,24.9393,40.4758,40.4843,24.5717,24.8899,8.33354,45.4242,566.245,0.0,24.444444444444446,24.054444444444442
2024-06-06 14:11:59,24.8784,24.8637,24.9307,40.4779,40.4876,24.5864,24.8899,6.69236,45.096,566.245,0.0,24.444444444444446,24.055
2024-06-06 14:12:00,24.884,24.8604,24.9357,40.4697,40.4843,24.5864,24.8833,7.67706,43.783,566.048,0.0,24.444444444444446,24.055555555555554
2024-06-06 14:12:01,24.884,24.8833,24.932,40.4784,40.4876,24.5919,24.8801,8.33354,45.4242,564.965,0.0,24.444444444444446,24.056111111111107
2024-06-06 14:12:02,24.8835,24.8702,24.9421,40.4868,40.4909,24.5758,24.8899,6.69236,46.7371,565.064,0.0,24.444444444444446,24.056666666666665
2024-06-06 14:12:03,24.8906,24.8768,24.9309,40.4719,40.4843,24.5776,24.8866,7.67706,45.7524,564.473,0.0,24.444444444444446,24.05722222222222
2024-06-06 14:12:04,24.8786,24.8768,24.9252,40.489,40.4876,24.589,24.8899,5.37941,41.4854,564.374,0.0,24.444444444444446,24.057777777777776
2024-06-06 14:12:05,24.8837,24.8702,24.9301,40.4937,40.4777,24.576,24.8899,5.70765,48.0501,564.079,0.0,24.444444444444446,24.05833333333333
2024-06-06 14:12:06,24.8779,24.8669,24.9344,40.4887,40.4942,24.5913,24.8866,7.02059,46.7371,562.897,0.0,24.444444444444446,24.058888888888887
2024-06-06 14:12:07,24.8825,24.8735,24.9319,40.4881,40.4843,24.592,24.8899,8.33354,46.7371,563.094,0.0,24.444444444444446,24.05944444444444
2024-06-06 14:12:08,24.8743,24.8833,24.9168,40.4943,40.4843,24.5773,24.8899,7.34883,48.0501,562.897,0.0,24.444444444444446,24.06
2024-06-06 14:12:09,24.8824,24.9195,24.9375,40.4954,40.481,24.5934,24.9359,6.69236,49.0348,562.996,0.0,24.444444444444446,24.060555555555553
2024-06-06 14:12:10,24.8861,24.9326,24.9243,40.495,40.481,24.6077,24.9392,6.36412,48.7066,562.996,0.0,24.444444444444446,24.06111111111111
2024-06-06 14:12:11,24.8802,24.9293,24.9237,40.507,40.4777,24.6,24.9359,7.02059,48.0501,560.83,0.0,24.444444444444446,24.061666666666664
2024-06-06 14:12:12,24.8855,24.9195,24.9358,40.5142,40.4843,24.6076,24.9359,5.70765,48.3783,562.11,0.0,24.444444444444446,24.06222222222222
2024-06-06 14:12:13,24.8885,24.9227,24.9356,40.5031,40.4843,24.592,24.9359,6.69236,48.7066,562.11,0.0,24.444444444444446,24.062777777777775
2024-06-06 14:12:14,24.8858,24.926,24.9259,40.5101,40.4843,24.602,24.9326,7.02059,45.4242,561.42,0.0,24.444444444444446,24.063333333333333
2024-06-06 14:12:15,24.8948,24.9424,24.9254,40.4897,40.4843,24.6028,24.9424,28.0277,44.7677,560.534,0.0,24.444444444444446,24.063888888888886
2024-06-06 14:12:16,24.896,24.9359,24.9367,40.4953,40.4843,24.61,24.9424,5.70765,46.7371,563.094,0.0,24.444444444444446,24.064444444444444
2024-06-06 14:12:17,24.9053,24.9293,24.9332,40.5054,40.481,24.5978,24.9424,6.69236,44.1113,559.451,0.0,24.444444444444446,24.064999999999998
2024-06-06 14:12:18,24.9065,24.9293,24.9447,40.5001,40.4777,24.6018,24.9326,5.70765,43.783,560.83,0.0,24.444444444444446,24.065555555555555
2024-06-06 14:12:19,24.9009,24.9359,24.9466,40.4995,40.4843,24.6025,24.9359,6.69236,44.7677,561.223,0.0,24.444444444444446,24.06611111111111
2024-06-06 14:12:20,24.9074,24.9359,24.9357,40.5086,40.4876,24.6042,24.9293,7.02059,42.7983,561.519,0.0,24.444444444444446,24.066666666666666
2024-06-06 14:12:21,24.9112,24.9227,24.9448,40.5023,40.481,24.6157,24.9326,8.33354,42.7983,562.11,0.0,24.444444444444446,24.06722222222222
2024-06-06 14:12:22,24.9144,24.9621,24.9277,40.4856,40.4843,24.602,24.9392,7.34883,44.7677,561.42,0.0,24.444444444444446,24.067777777777774
2024-06-06 14:12:23,24.9177,24.9359,24.9344,40.5159,40.481,24.6182,24.9392,6.03588,45.4242,562.996,0.0,24.444444444444446,24.06833333333333
2024-06-06 14:12:24,24.9235,24.9424,24.9413,40.5099,40.4843,24.6121,24.9392,6.69236,45.7524,562.996,0.0,24.444444444444446,24.068888888888885
2024-06-06 14:12:25,24.9197,24.9227,24.9284,40.507,40.4843,24.6249,24.9359,8.66177,47.3936,563.193,0.0,24.444444444444446,24.069444444444443
2024-06-06 14:12:26,24.9235,24.9359,24.9386,40.4863,40.481,24.6108,24.9392,6.69236,46.7371,562.307,0.0,24.444444444444446,24.069999999999997
2024-06-06 14:12:27,24.9147,24.9326,24.9376,40.4926,40.481,24.6262,24.9392,7.34883,46.0807,565.753,0.0,24.444444444444446,24.070555555555554
2024-06-06 14:12:28,24.9182,24.9162,24.9429,40.513,40.481,24.6219,24.9359,5.70765,46.0807,565.261,0.0,24.444444444444446,24.071111111111108
2024-06-06 14:12:29,24.9321,24.9392,24.9446,40.5095,40.4777,24.6194,24.9392,7.34883,45.096,565.064,0.0,24.444444444444446,24.071666666666665
2024-06-06 14:12:30,24.9239,24.9227,24.942,40.5076,40.4843,24.6306,24.9424,6.03588,44.4395,565.261,0.0,24.444444444444446,24.07222222222222
2024-06-06 14:12:31,24.9159,24.9293,24.9377,40.4907,40.4843,24.6276,24.9359,6.36412,43.4548,565.261,0.0,24.444444444444446,24.072777777777777
2024-06-06 14:12:32,24.9252,24.926,24.9549,40.5047,40.4909,24.627,24.9359,5.37941,44.1113,565.359,0.0,24.444444444444446,24.07333333333333
2024-06-06 14:12:33,24.9275,24.9293,24.9376,40.4974,40.481,24.637,24.9359,6.03588,42.7983,565.064,0.0,24.444444444444446,24.073888888888888
2024-06-06 14:12:34,24.9257,24.9227,24.9447,40.5002,40.4909,24.6435,24.9424,5.70765,45.096,567.427,0.0,24.444444444444446,24.074444444444442
2024-06-06 14:12:35,24.9204,24.9359,24.9408,40.5049,40.4876,24.6321,24.9392,6.03588,44.1113,564.079,0.0,24.444444444444446,24.075
2024-06-06 14:12:36,24.9269,24.9293,24.9455,40.5168,40.481,24.6332,24.9392,5.05118,44.7677,564.178,0.0,24.444444444444446,24.075555555555553
2024-06-06 14:12:37,24.9354,24.926,24.95,40.5114,40.481,24.6369,24.9392,6.69236,47.0654,562.996,0.0,24.444444444444446,24.07611111111111
2024-06-06 14:12:38,24.9285,24.9227,24.9426,40.4957,40.4909,24.6379,24.9392,6.03588,45.4242,561.322,0.0,24.444444444444446,24.076666666666664
2024-06-06 14:12:39,24.9266,24.9359,24.9483,40.5149,40.4843,24.6375,24.9359,4.3947,47.7219,561.026,0.0,24.444444444444446,24.077222222222222
2024-06-06 14:12:40,24.9418,24.9326,24.9606,40.4932,40.4909,24.6385,24.9424,4.3947,46.4089,562.7,0.0,24.444444444444446,24.077777777777776
2024-06-06 14:12:41,24.9325,24.9359,24.9462,40.5066,40.4843,24.6515,24.9392,6.36412,47.7219,562.7,0.0,24.444444444444446,24.078333333333333
2024-06-06 14:12:42,24.9381,24.926,24.9484,40.5061,40.4712,24.6432,24.9359,6.69236,47.0654,562.602,0.0,24.444444444444446,24.078888888888887
2024-06-06 14:12:43,24.9423,24.9162,24.9494,40.4988,40.4909,24.6496,24.9457,6.36412,44.7677,559.156,0.0,24.444444444444446,24.07944444444444
2024-06-06 14:12:44,24.943,24.926,24.9538,40.5045,40.4909,24.64,24.9326,5.37941,44.4395,561.913,0.0,24.444444444444446,24.08
2024-06-06 14:12:45,24.9382,24.9326,24.9625,40.5211,40.4777,24.6574,24.9359,5.05118,44.1113,562.011,0.0,24.444444444444446,24.080555555555552
2024-06-06 14:12:46,24.9562,24.926,24.974,40.5002,40.481,24.6404,24.9359,6.03588,44.1113,562.11,0.0,24.444444444444446,24.08111111111111
2024-06-06 14:12:47,24.9575,24.9326,24.9712,40.5069,40.4843,24.6398,24.9457,6.69236,46.0807,562.405,0.0,24.444444444444446,24.081666666666663
2024-06-06 14:12:48,24.9532,24.9293,24.958,40.4967,40.4843,24.6357,24.9424,6.03588,47.0654,562.602,0.0,24.444444444444446,24.08222222222222
2024-06-06 14:12:49,24.9522,24.9195,24.965,40.5023,40.4777,24.6462,24.9359,7.02059,47.0654,562.996,0.0,24.444444444444446,24.082777777777775
2024-06-06 14:12:50,24.959,24.926,24.9716,40.4875,40.481,24.6398,24.9359,4.72294,47.7219,562.602,0.0,24.444444444444446,24.083333333333332
2024-06-06 14:12:51,24.9575,24.9392,24.9641,40.516,40.4843,24.6392,24.9359,6.69236,47.3936,561.913,0.0,24.444444444444446,24.083888888888886
2024-06-06 14:12:52,24.9404,24.9359,24.9603,40.498,40.481,24.65,24.9326,6.69236,43.783,561.322,0.0,24.444444444444446,24.084444444444443
2024-06-06 14:12:53,24.9545,24.9293,24.9797,40.5056,40.4843,24.6536,24.9326,6.03588,43.1266,561.716,0.0,24.444444444444446,24.084999999999997
2024-06-06 14:12:54,24.9529,24.9359,24.9662,40.4994,40.4876,24.6406,24.9457,8.0053,45.4242,560.83,0.0,24.444444444444446,24.085555555555555
2024-06-06 14:12:55,24.9606,24.9326,24.9639,40.5129,40.4777,24.6442,24.9392,6.69236,45.096,562.504,0.0,24.444444444444446,24.08611111111111
2024-06-06 14:12:56,24.9569,24.9162,24.9706,40.5036,40.4876,24.6428,24.9359,4.72294,45.096,561.617,0.0,24.444444444444446,24.086666666666666
2024-06-06 14:12:57,24.9495,24.9392,24.9691,40.5102,40.4843,24.6428,24.9359,5.37941,47.0654,561.814,0.0,24.444444444444446,24.08722222222222
2024-06-06 14:12:58,24.9614,24.9162,24.9842,40.5241,40.4843,24.647,24.949,5.05118,45.4242,561.519,0.0,24.444444444444446,24.087777777777777
2024-06-06 14:12:59,24.9513,24.9359,24.9749,40.5197,40.481,24.6478,24.9359,6.03588,47.0654,560.928,0.0,24.444444444444446,24.08833333333333
