TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 14:13:00,24.9558,24.949,24.9691,40.5205,40.481,24.6479,24.949,6.36412,47.7219,560.83,0.0,24.444444444444446,24.08888888888889
2024-06-06 14:13:01,24.9571,24.9359,24.9763,40.511,40.4843,24.6487,24.9392,5.37941,47.7219,560.731,0.0,24.444444444444446,24.089444444444442
2024-06-06 14:13:02,24.9605,24.9457,24.9856,40.5085,40.4843,24.6453,24.9326,5.37941,45.4242,561.716,0.0,24.444444444444446,24.09
2024-06-06 14:13:03,24.959,24.9293,24.9766,40.51,40.4777,24.6419,24.9359,7.02059,44.4395,561.716,0.0,24.444444444444446,24.090555555555554
2024-06-06 14:13:04,24.9529,24.9424,24.9675,40.5273,40.4843,24.6564,24.9359,7.02059,44.7677,561.125,0.0,24.444444444444446,24.09111111111111
2024-06-06 14:13:05,24.954,24.926,24.9958,40.5254,40.4843,24.6591,24.9457,7.67706,46.0807,562.11,0.0,24.444444444444446,24.091666666666665
2024-06-06 14:13:06,24.9494,24.9293,24.9771,40.5095,40.4843,24.6523,24.9359,4.72294,44.4395,562.897,0.0,24.444444444444446,24.09222222222222
2024-06-06 14:13:07,24.9635,24.926,24.9854,40.5037,40.4777,24.6499,24.9424,5.05118,44.4395,562.602,0.0,24.444444444444446,24.092777777777776
2024-06-06 14:13:08,24.948,24.9326,24.9855,40.5198,40.4843,24.6521,24.9359,6.03588,45.096,563.488,0.0,24.444444444444446,24.09333333333333
2024-06-06 14:13:09,24.9467,24.9326,24.9714,40.531,40.4777,24.6569,24.9424,6.69236,46.0807,562.897,0.0,24.444444444444446,24.093888888888888
2024-06-06 14:13:10,24.9463,24.9227,24.9934,40.5419,40.4876,24.6504,24.9326,7.02059,47.0654,562.996,0.0,24.444444444444446,24.09444444444444
2024-06-06 14:13:11,24.9532,24.9227,24.9909,40.5537,40.481,24.6554,24.9392,5.70765,47.0654,566.344,0.0,24.444444444444446,24.095
2024-06-06 14:13:12,24.9381,24.9227,24.9791,40.5562,40.4777,24.6696,24.9392,7.02059,46.4089,563.882,0.0,24.444444444444446,24.095555555555553
2024-06-06 14:13:13,24.9505,24.9326,24.9954,40.5384,40.4843,24.6468,24.9392,4.06647,46.7371,564.178,0.0,24.444444444444446,24.09611111111111
2024-06-06 14:13:14,24.9411,24.9293,24.9893,40.5448,40.481,24.6448,24.9359,5.05118,46.4089,564.867,0.0,24.444444444444446,24.096666666666664
2024-06-06 14:13:15,24.9277,24.9326,24.9759,40.5392,40.481,24.654,24.9424,7.02059,46.4089,564.079,0.0,24.444444444444446,24.09722222222222
2024-06-06 14:13:16,24.9378,24.9293,24.9926,40.5387,40.4843,24.6467,24.9359,4.3947,47.0654,564.178,0.0,24.444444444444446,24.097777777777775
2024-06-06 14:13:17,24.9354,24.926,24.9857,40.5185,40.4843,24.6519,24.9392,6.03588,48.0501,563.685,0.0,24.444444444444446,24.098333333333333
2024-06-06 14:13:18,24.9333,24.926,24.9976,40.5346,40.4843,24.652,24.9326,7.02059,46.7371,563.291,0.0,24.444444444444446,24.098888888888887
2024-06-06 14:13:19,24.9265,24.9293,24.9887,40.5368,40.4876,24.6517,24.9359,5.05118,46.0807,563.291,0.0,24.444444444444446,24.099444444444444
2024-06-06 14:13:20,24.9204,24.9359,24.9814,40.5411,40.481,24.6424,24.9457,5.70765,46.4089,563.784,0.0,24.444444444444446,24.099999999999998
2024-06-06 14:13:21,24.9237,24.9195,24.9841,40.5169,40.4876,24.6639,24.9392,5.37941,46.7371,564.079,0.0,24.444444444444446,24.100555555555555
2024-06-06 14:13:22,24.9117,24.9392,24.9821,40.5246,40.4876,24.6527,24.9424,5.70765,47.7219,564.867,0.0,24.444444444444446,24.10111111111111
2024-06-06 14:13:23,24.919,24.9326,24.9897,40.5125,40.481,24.6587,24.9359,7.34883,49.0348,564.965,0.0,24.444444444444446,24.101666666666667
2024-06-06 14:13:24,24.9218,24.9195,24.978,40.5418,40.4843,24.6543,24.9293,6.69236,47.0654,565.064,0.0,24.444444444444446,24.10222222222222
2024-06-06 14:13:25,24.925,24.926,24.9856,40.531,40.4843,24.6606,24.9392,3.73823,45.4242,565.359,0.0,24.444444444444446,24.102777777777778
2024-06-06 14:13:26,24.9183,24.9424,24.9766,40.5271,40.481,24.6721,24.9392,6.69236,45.4242,565.359,0.0,24.444444444444446,24.10333333333333
2024-06-06 14:13:27,24.9291,24.9917,24.9805,40.5304,40.4843,24.6599,24.9884,9.97472,45.096,568.313,0.0,24.444444444444446,24.103888888888886
2024-06-06 14:13:28,24.9364,24.9818,24.9771,40.5269,40.481,24.6581,24.9917,5.70765,44.1113,565.064,0.0,24.444444444444446,24.104444444444443
2024-06-06 14:13:29,24.9347,24.9621,24.9805,40.526,40.4843,24.6689,24.9917,7.67706,47.0654,565.162,0.0,24.444444444444446,24.104999999999997
2024-06-06 14:13:30,24.9409,24.9983,24.9823,40.5202,40.4843,24.664,24.9917,6.03588,46.0807,564.768,0.0,24.444444444444446,24.105555555555554
2024-06-06 14:13:31,24.9453,24.972,24.9895,40.5305,40.4843,24.6693,24.9917,5.05118,46.4089,564.571,0.0,24.444444444444446,24.106111111111108
2024-06-06 14:13:32,24.9389,24.9786,24.9842,40.5275,40.481,24.6631,24.9917,7.34883,48.7066,563.291,0.0,24.444444444444446,24.106666666666666
2024-06-06 14:13:33,24.9477,24.9753,24.9868,40.5363,40.5007,24.6591,24.9851,6.36412,48.0501,564.374,0.0,24.444444444444446,24.10722222222222
2024-06-06 14:13:34,24.9422,24.9818,24.9838,40.524,40.4777,24.6487,24.9851,5.37941,48.3783,564.473,0.0,24.444444444444446,24.107777777777777
2024-06-06 14:13:35,24.9457,24.9786,24.9745,40.5103,40.4777,24.6575,24.995,7.02059,46.0807,564.768,0.0,24.444444444444446,24.10833333333333
2024-06-06 14:13:36,24.9485,24.9786,24.9837,40.5129,40.481,24.6572,24.9917,6.03588,47.0654,564.867,0.0,24.444444444444446,24.108888888888888
2024-06-06 14:13:37,24.953,24.9917,24.9857,40.5181,40.4777,24.6537,24.9884,8.0053,45.096,564.473,0.0,24.444444444444446,24.109444444444442
2024-06-06 14:13:38,24.9583,24.9818,24.9905,40.5214,40.4876,24.6485,24.9851,6.36412,46.4089,564.768,0.0,24.444444444444446,24.11
2024-06-06 14:13:39,24.953,24.9753,24.9825,40.5142,40.4843,24.658,24.9884,7.34883,44.4395,564.473,0.0,24.444444444444446,24.110555555555553
2024-06-06 14:13:40,24.9651,24.972,24.9935,40.5247,40.4843,24.6622,24.9884,7.02059,46.7371,564.473,0.0,24.444444444444446,24.11111111111111
2024-06-06 14:13:41,24.9636,24.9753,24.9954,40.5197,40.4843,24.6521,24.9851,8.0053,46.4089,564.867,0.0,24.444444444444446,24.111666666666665
2024-06-06 14:13:42,24.9602,24.9753,24.9929,40.5216,40.481,24.6666,24.9851,6.36412,46.7371,565.162,0.0,24.444444444444446,24.112222222222222
2024-06-06 14:13:43,24.9582,24.9786,24.9886,40.5181,40.4745,24.6617,24.9917,6.69236,49.0348,565.162,0.0,24.444444444444446,24.112777777777776
2024-06-06 14:13:44,24.9642,24.9818,24.9834,40.4994,40.481,24.6663,24.9851,6.03588,49.363,565.261,0.0,24.444444444444446,24.113333333333333
2024-06-06 14:13:45,24.963,24.9786,24.9929,40.5085,40.4843,24.6683,24.9818,5.70765,48.0501,564.768,0.0,24.444444444444446,24.113888888888887
2024-06-06 14:13:46,24.9634,24.9753,24.994,40.525,40.4843,24.6567,24.9884,6.36412,46.7371,564.276,0.0,24.444444444444446,24.114444444444445
2024-06-06 14:13:47,24.9707,24.9687,24.9973,40.524,40.481,24.6609,24.9884,7.02059,47.0654,563.882,0.0,24.444444444444446,24.115
2024-06-06 14:13:48,24.9632,24.9851,24.9966,40.5033,40.4843,24.6696,24.9884,6.69236,46.4089,563.291,0.0,24.444444444444446,24.115555555555552
2024-06-06 14:13:49,24.9773,24.9818,24.9935,40.5022,40.4843,24.6716,24.9818,4.72294,45.4242,562.011,0.0,24.444444444444446,24.11611111111111
2024-06-06 14:13:50,24.9641,24.9818,24.9977,40.5254,40.481,24.6781,24.9818,7.02059,43.783,563.193,0.0,24.444444444444446,24.116666666666664
2024-06-06 14:13:51,24.9731,24.9753,24.988,40.5036,40.4843,24.6788,24.9818,6.03588,44.7677,562.897,0.0,24.444444444444446,24.11722222222222
2024-06-06 14:13:52,24.9723,24.9753,25.0006,40.498,40.4777,24.6617,24.9884,6.69236,45.096,562.011,0.0,24.444444444444446,24.117777777777775
2024-06-06 14:13:53,24.9747,24.9753,24.9958,40.5085,40.4843,24.6665,24.995,7.67706,45.4242,562.011,0.0,24.444444444444446,24.118333333333332
2024-06-06 14:13:54,24.9779,24.9753,25.0015,40.5261,40.4843,24.6651,24.9851,7.34883,46.4089,560.042,0.0,24.444444444444446,24.118888888888886
2024-06-06 14:13:55,24.9841,24.9851,25.0077,40.5251,40.4843,24.6872,24.9884,4.72294,47.7219,562.11,0.0,24.444444444444446,24.119444444444444
2024-06-06 14:13:56,24.9919,24.949,25.0105,40.5032,40.4876,24.6918,24.9884,6.03588,47.3936,562.405,0.0,24.444444444444446,24.119999999999997
2024-06-06 14:13:57,24.9878,24.972,24.9978,40.4789,40.4909,24.6841,24.9884,6.69236,47.7219,561.42,0.0,24.444444444444446,24.120555555555555
2024-06-06 14:13:58,24.9808,24.9884,25.0002,40.4932,40.4777,24.6769,24.9818,6.69236,48.7066,559.451,0.0,24.444444444444446,24.12111111111111
2024-06-06 14:13:59,24.9938,24.9753,25.0146,40.5016,40.481,24.6807,24.9983,7.02059,50.0195,562.7,0.0,24.444444444444446,24.121666666666666
2024-06-06 14:14:00,24.9799,24.9851,25.0046,40.4947,40.4876,24.6869,24.9884,6.03588,48.0501,562.996,0.0,24.444444444444446,24.12222222222222
2024-06-06 14:14:01,24.9914,24.972,25.0056,40.4968,40.4843,24.6889,24.9884,6.36412,44.7677,563.291,0.0,24.444444444444446,24.122777777777777
2024-06-06 14:14:02,24.9879,24.9621,25.006,40.5193,40.4876,24.6791,24.9851,6.69236,47.7219,567.427,0.0,24.444444444444446,24.12333333333333
2024-06-06 14:14:03,24.9971,24.972,25.0051,40.5131,40.481,24.6722,24.9851,15.2265,46.7371,563.193,0.0,24.444444444444446,24.12388888888889
2024-06-06 14:14:04,24.9921,24.9851,25.0122,40.5114,40.4843,24.664,24.9884,5.05118,36.2336,560.534,0.0,24.444444444444446,24.124444444444443
2024-06-06 14:14:05,24.986,24.9786,25.0143,40.4913,40.4876,24.6574,24.9884,6.03588,45.7524,563.784,0.0,24.444444444444446,24.125
2024-06-06 14:14:06,24.9915,24.9818,25.011,40.5088,40.4843,24.6703,24.9818,6.36412,45.4242,564.079,0.0,24.444444444444446,24.125555555555554
2024-06-06 14:14:07,24.9883,24.972,25.0098,40.4984,40.4843,24.6702,24.9851,7.34883,43.783,563.784,0.0,24.444444444444446,24.12611111111111
2024-06-06 14:14:08,24.9835,24.9818,25.0151,40.5048,40.4843,24.6622,24.9884,6.36412,44.7677,564.178,0.0,24.444444444444446,24.126666666666665
2024-06-06 14:14:09,24.995,24.9786,25.0151,40.5138,40.481,24.6616,24.9884,7.34883,45.096,563.587,0.0,24.444444444444446,24.12722222222222
2024-06-06 14:14:10,25.0003,24.972,25.022,40.5112,40.4777,24.6779,24.9851,5.37941,47.0654,561.519,0.0,24.444444444444446,24.127777777777776
2024-06-06 14:14:11,24.9926,24.9687,25.0182,40.4931,40.4777,24.6667,24.9851,6.69236,47.3936,563.784,0.0,24.444444444444446,24.12833333333333
2024-06-06 14:14:12,24.9859,24.9786,25.0145,40.5071,40.4843,24.6612,24.9884,7.02059,49.363,563.291,0.0,24.444444444444446,24.128888888888888
2024-06-06 14:14:13,24.9862,24.972,25.012,40.5051,40.4843,24.6586,24.9917,7.34883,47.7219,560.436,0.0,24.444444444444446,24.12944444444444
2024-06-06 14:14:14,24.9952,24.9753,25.0169,40.5013,40.4843,24.6631,24.9851,0.455872,44.4395,562.799,0.0,24.444444444444446,24.13
2024-06-06 14:14:15,25.0048,24.9753,25.0188,40.5086,40.4843,24.6651,24.9983,6.03588,43.783,564.67,0.0,24.444444444444446,24.130555555555553
2024-06-06 14:14:16,24.9968,24.9818,25.0238,40.5045,40.4777,24.6676,24.9851,6.69236,47.0654,563.882,0.0,24.444444444444446,24.13111111111111
2024-06-06 14:14:17,25.0066,24.9786,25.0242,40.4862,40.4876,24.6626,24.9884,7.67706,47.3936,563.587,0.0,24.444444444444446,24.131666666666664
2024-06-06 14:14:18,25.0064,24.9818,25.0291,40.4911,40.4843,24.6619,24.9753,4.72294,44.4395,563.291,0.0,24.444444444444446,24.13222222222222
2024-06-06 14:14:19,25.0019,24.9654,25.03,40.514,40.4843,24.6593,24.9917,7.02059,43.1266,563.784,0.0,24.444444444444446,24.132777777777775
2024-06-06 14:14:20,25.0064,24.9851,25.0249,40.5064,40.4843,24.6676,24.9917,5.05118,46.0807,563.882,0.0,24.444444444444446,24.133333333333333
2024-06-06 14:14:21,25.0113,24.9786,25.0367,40.511,40.481,24.6582,24.9884,7.67706,47.7219,562.996,0.0,24.444444444444446,24.133888888888887
2024-06-06 14:14:22,25.012,24.9753,25.0282,40.5214,40.4876,24.6676,24.9884,5.37941,46.4089,564.178,0.0,24.444444444444446,24.134444444444444
2024-06-06 14:14:23,25.001,24.9753,25.0174,40.5084,40.481,24.6718,24.9818,7.34883,43.783,563.882,0.0,24.444444444444446,24.134999999999998
2024-06-06 14:14:24,24.9905,24.9818,25.0243,40.5134,40.4843,24.6738,24.9917,7.02059,47.0654,563.587,0.0,24.444444444444446,24.135555555555555
2024-06-06 14:14:25,24.9976,24.9884,25.0287,40.5133,40.481,24.6635,24.9983,8.99001,46.0807,563.291,0.0,24.444444444444446,24.13611111111111
2024-06-06 14:14:26,25.0002,24.9687,25.0354,40.5057,40.4843,24.6643,24.9884,6.69236,46.7371,563.488,0.0,24.444444444444446,24.136666666666667
2024-06-06 14:14:27,25.0067,24.9917,25.0398,40.5034,40.4843,24.6775,24.9917,7.67706,47.0654,561.617,0.0,24.444444444444446,24.13722222222222
2024-06-06 14:14:28,25.0014,24.9917,25.0302,40.5031,40.4843,24.6606,24.9884,6.69236,47.7219,563.882,0.0,24.444444444444446,24.137777777777778
2024-06-06 14:14:29,25.0006,24.9917,25.026,40.5079,40.4843,24.6804,24.9851,6.69236,45.7524,563.587,0.0,24.444444444444446,24.138333333333332
2024-06-06 14:14:30,24.9906,24.9818,25.0356,40.4954,40.4876,24.681,24.9786,6.03588,45.7524,560.731,0.0,24.444444444444446,24.138888888888886
2024-06-06 14:14:31,24.9972,24.9851,25.039,40.5249,40.4777,24.6693,24.9818,0.455872,48.0501,562.405,0.0,24.444444444444446,24.139444444444443
2024-06-06 14:14:32,24.9862,24.9818,25.0328,40.5214,40.4843,24.6788,24.9884,6.69236,49.0348,563.685,0.0,24.444444444444446,24.139999999999997
2024-06-06 14:14:33,24.9969,24.9786,25.0401,40.5153,40.4843,24.6869,24.9851,6.36412,44.4395,562.307,0.0,24.444444444444446,24.140555555555554
2024-06-06 14:14:34,24.9954,24.9786,25.0473,40.5354,40.4843,24.6827,24.9884,6.03588,47.7219,563.094,0.0,24.444444444444446,24.14111111111111
2024-06-06 14:14:35,24.9799,24.9786,25.0355,40.5161,40.4843,24.6833,24.9851,13.9135,49.0348,563.488,0.0,24.444444444444446,24.141666666666666
2024-06-06 14:14:36,24.9835,24.9786,25.0258,40.5309,40.4974,24.6867,24.9851,5.05118,45.096,564.473,0.0,24.444444444444446,24.14222222222222
2024-06-06 14:14:37,24.9886,24.9753,25.0389,40.5424,40.4777,24.6687,24.9851,7.34883,44.1113,564.768,0.0,24.444444444444446,24.142777777777777
2024-06-06 14:14:38,24.9824,24.9786,25.0439,40.5193,40.481,24.6825,24.9884,6.36412,47.3936,564.178,0.0,24.444444444444446,24.14333333333333
2024-06-06 14:14:39,24.9793,24.9851,25.0328,40.5199,40.481,24.6753,24.9818,5.70765,48.7066,563.882,0.0,24.444444444444446,24.14388888888889
2024-06-06 14:14:40,24.9641,25.0212,25.0221,40.53,40.4843,24.6981,25.0311,8.33354,47.0654,560.534,0.0,24.444444444444446,24.144444444444442
2024-06-06 14:14:41,24.9741,25.0278,25.0431,40.5164,40.4876,24.6844,25.0311,6.69236,45.7524,562.602,0.0,24.444444444444446,24.145
2024-06-06 14:14:42,24.986,25.0212,25.045,40.5355,40.4843,24.6938,25.0377,6.69236,44.4395,564.178,0.0,24.444444444444446,24.145555555555553
2024-06-06 14:14:43,24.968,25.0212,25.0448,40.5366,40.4843,24.6852,25.0377,5.70765,45.096,564.768,0.0,24.444444444444446,24.14611111111111
2024-06-06 14:14:44,24.9708,25.0311,25.0261,40.5031,40.4777,24.6895,25.0245,6.36412,47.0654,565.359,0.0,24.444444444444446,24.146666666666665
2024-06-06 14:14:45,24.972,25.0212,25.0269,40.5059,40.4876,24.6982,25.0344,6.69236,45.096,565.753,0.0,24.444444444444446,24.147222222222222
2024-06-06 14:14:46,24.9774,25.0245,25.0392,40.5105,40.4843,24.6965,25.0377,7.02059,48.3783,565.753,0.0,24.444444444444446,24.147777777777776
2024-06-06 14:14:47,24.9684,25.0245,25.04,40.507,40.4876,24.6909,25.0344,5.70765,47.0654,565.753,0.0,24.444444444444446,24.148333333333333
2024-06-06 14:14:48,24.9741,25.0245,25.0338,40.4985,40.4843,24.6848,25.0311,2.75352,48.0501,566.048,0.0,24.444444444444446,24.148888888888887
2024-06-06 14:14:49,24.9668,25.0311,25.0279,40.4917,40.481,24.6928,25.0344,8.66177,49.363,564.571,0.0,24.444444444444446,24.149444444444445
2024-06-06 14:14:50,24.9612,25.0212,25.0296,40.4818,40.4843,24.7,25.0377,8.0053,49.0348,564.965,0.0,24.444444444444446,24.15
2024-06-06 14:14:51,24.9691,25.018,25.0379,40.4967,40.4876,24.6955,25.0311,5.05118,49.0348,566.344,0.0,24.444444444444446,24.150555555555556
2024-06-06 14:14:52,24.9663,25.018,25.0371,40.4822,40.481,24.7067,25.0377,6.69236,49.6913,567.23,0.0,24.444444444444446,24.15111111111111
2024-06-06 14:14:53,24.9757,25.0409,25.0315,40.4666,40.4777,24.6999,25.0377,8.99001,48.7066,567.329,0.0,24.444444444444446,24.151666666666664
2024-06-06 14:14:54,24.9676,25.0147,25.0281,40.4721,40.481,24.703,25.0344,5.05118,48.7066,567.033,0.0,24.444444444444446,24.15222222222222
2024-06-06 14:14:55,24.9872,25.0212,25.0375,40.4743,40.4909,24.7057,25.0278,5.70765,49.0348,564.867,0.0,24.444444444444446,24.152777777777775
2024-06-06 14:14:56,24.9764,25.0278,25.0271,40.4582,40.4876,24.7043,25.0377,6.69236,48.0501,566.442,0.0,24.444444444444446,24.153333333333332
2024-06-06 14:14:57,24.9891,25.0212,25.0323,40.4578,40.4777,24.7033,25.0377,5.70765,46.0807,566.442,0.0,24.444444444444446,24.153888888888886
2024-06-06 14:14:58,24.9964,25.0278,25.0362,40.4584,40.4876,24.7032,25.0311,7.34883,44.1113,566.344,0.0,24.444444444444446,24.154444444444444
2024-06-06 14:14:59,24.9987,25.0344,25.0423,40.4523,40.4777,24.7062,25.0344,5.37941,44.4395,566.048,0.0,24.444444444444446,24.154999999999998
2024-06-06 14:15:00,24.9881,25.0311,25.0281,40.4527,40.4876,24.7076,25.0344,7.02059,45.4242,566.048,0.0,24.444444444444446,24.155555555555555
2024-06-06 14:15:01,24.9905,25.0377,25.0223,40.4422,40.481,24.7058,25.0377,6.03588,48.0501,565.852,0.0,24.444444444444446,24.15611111111111
2024-06-06 14:15:02,24.9961,25.0278,25.0267,40.4384,40.4843,24.7164,25.0377,6.03588,47.3936,565.458,0.0,24.444444444444446,24.156666666666666
2024-06-06 14:15:03,24.9901,25.018,25.0308,40.4191,40.4843,24.7006,25.0344,7.02059,46.0807,565.162,0.0,24.444444444444446,24.15722222222222
2024-06-06 14:15:04,25.0004,25.0278,25.0347,40.4298,40.481,24.7052,25.0311,6.69236,46.7371,564.768,0.0,24.444444444444446,24.157777777777778
2024-06-06 14:15:05,25.0117,25.018,25.0368,40.4219,40.481,24.7034,25.0344,6.69236,45.096,564.571,0.0,24.444444444444446,24.15833333333333
2024-06-06 14:15:06,25.0064,25.0212,25.0343,40.4389,40.4843,24.7095,25.0344,7.02059,48.0501,567.624,0.0,24.444444444444446,24.15888888888889
2024-06-06 14:15:07,25.0049,25.0278,25.0341,40.4547,40.4843,24.7082,25.0311,6.69236,46.0807,563.981,0.0,24.444444444444446,24.159444444444443
2024-06-06 14:15:08,25.0141,25.0212,25.0359,40.432,40.4843,24.7186,25.0344,6.36412,44.4395,562.307,0.0,24.444444444444446,24.16
2024-06-06 14:15:09,25.024,25.0278,25.0402,40.4338,40.4876,24.706,25.0311,7.34883,48.7066,564.374,0.0,24.444444444444446,24.160555555555554
2024-06-06 14:15:10,25.0229,25.0212,25.0407,40.4153,40.481,24.7132,25.0475,24.4171,47.7219,564.178,0.0,24.444444444444446,24.16111111111111
2024-06-06 14:15:11,25.0218,25.018,25.0355,40.42,40.4843,24.7222,25.0475,7.02059,45.7524,564.473,0.0,24.444444444444446,24.161666666666665
2024-06-06 14:15:12,25.0229,25.0377,25.0483,40.4224,40.481,24.7192,25.0344,8.0053,47.3936,564.571,0.0,24.444444444444446,24.162222222222223
2024-06-06 14:15:13,25.0161,25.0311,25.0357,40.4052,40.4843,24.7255,25.0278,5.70765,45.4242,564.473,0.0,24.444444444444446,24.162777777777777
2024-06-06 14:15:14,25.0276,25.0212,25.0406,40.4038,40.4843,24.7241,25.0344,7.67706,46.7371,564.473,0.0,24.444444444444446,24.16333333333333
2024-06-06 14:15:15,25.0202,25.0147,25.0433,40.4148,40.4843,24.7177,25.0442,7.34883,48.0501,565.162,0.0,24.444444444444446,24.163888888888888
2024-06-06 14:15:16,25.0157,25.0344,25.0395,40.4211,40.4843,24.7428,25.0278,6.36412,44.7677,564.867,0.0,24.444444444444446,24.16444444444444
2024-06-06 14:15:17,25.02,25.018,25.044,40.4232,40.481,24.7183,25.0311,6.03588,48.0501,563.685,0.0,24.444444444444446,24.165
2024-06-06 14:15:18,25.0251,25.0212,25.053,40.4136,40.4876,24.7078,25.0344,7.02059,44.7677,564.276,0.0,24.444444444444446,24.165555555555553
2024-06-06 14:15:19,25.0361,25.0081,25.0532,40.4063,40.4843,24.7433,25.0409,6.03588,45.7524,568.116,0.0,24.444444444444446,24.16611111111111
2024-06-06 14:15:20,25.0301,25.0114,25.0528,40.4119,40.4843,24.7257,25.0311,7.34883,47.0654,564.768,0.0,24.444444444444446,24.166666666666664
2024-06-06 14:15:21,25.0208,25.0278,25.0476,40.4094,40.481,24.7265,25.0344,6.03588,45.7524,565.261,0.0,24.444444444444446,24.16722222222222
2024-06-06 14:15:22,25.0371,25.0377,25.0588,40.4176,40.4843,24.7163,25.0377,7.02059,45.7524,565.261,0.0,24.444444444444446,24.167777777777776
2024-06-06 14:15:23,25.0278,25.0114,25.0457,40.4204,40.4909,24.7289,25.0344,5.70765,45.4242,562.307,0.0,24.444444444444446,24.168333333333333
2024-06-06 14:15:24,25.0286,25.0245,25.0619,40.4158,40.4843,24.7343,25.0344,7.02059,46.7371,565.359,0.0,24.444444444444446,24.168888888888887
2024-06-06 14:15:25,25.0269,25.0245,25.0459,40.4288,40.4843,24.7243,25.0311,5.37941,46.0807,567.821,0.0,24.444444444444446,24.169444444444444
2024-06-06 14:15:26,25.0351,25.0212,25.0525,40.422,40.4876,24.7359,25.0311,5.70765,46.4089,566.048,0.0,24.444444444444446,24.169999999999998
2024-06-06 14:15:27,25.0384,25.018,25.0554,40.4346,40.481,24.7441,25.0377,6.69236,48.0501,565.655,0.0,24.444444444444446,24.170555555555556
2024-06-06 14:15:28,25.0508,25.0245,25.0681,40.4367,40.4909,24.7319,25.0344,5.05118,45.096,565.95,0.0,24.444444444444446,24.17111111111111
2024-06-06 14:15:29,25.0504,25.0278,25.0586,40.45,40.4843,24.7423,25.0344,4.06647,46.7371,566.738,0.0,24.444444444444446,24.171666666666667
2024-06-06 14:15:30,25.0341,25.018,25.0539,40.4359,40.4843,24.7425,25.0344,6.36412,43.4548,570.677,0.0,24.444444444444446,24.17222222222222
2024-06-06 14:15:31,25.0418,25.0278,25.0546,40.4327,40.4909,24.7503,25.0344,4.72294,45.7524,566.344,0.0,24.444444444444446,24.172777777777778
2024-06-06 14:15:32,25.0341,25.0278,25.0563,40.4395,40.481,24.7397,25.0311,6.03588,45.4242,566.048,0.0,24.444444444444446,24.173333333333332
2024-06-06 14:15:33,25.0439,25.0212,25.0675,40.4455,40.4876,24.7361,25.0344,5.37941,43.1266,565.655,0.0,24.444444444444446,24.17388888888889
2024-06-06 14:15:34,25.0571,25.0212,25.0754,40.4625,40.4843,24.7488,25.0377,7.67706,48.3783,566.541,0.0,24.444444444444446,24.174444444444443
2024-06-06 14:15:35,25.0528,25.0278,25.0688,40.4555,40.4777,24.7417,25.0409,5.05118,43.783,564.867,0.0,24.444444444444446,24.174999999999997
2024-06-06 14:15:36,25.045,25.018,25.0598,40.4689,40.481,24.7431,25.0344,9.97472,46.7371,564.67,0.0,24.444444444444446,24.175555555555555
2024-06-06 14:15:37,25.0536,25.0311,25.0701,40.4679,40.4876,24.7543,25.0311,5.37941,44.4395,563.882,0.0,24.444444444444446,24.17611111111111
2024-06-06 14:15:38,25.0437,25.0311,25.0633,40.4685,40.4843,24.7421,25.0344,6.36412,47.7219,563.685,0.0,24.444444444444446,24.176666666666666
2024-06-06 14:15:39,25.0576,25.0212,25.0736,40.4738,40.4843,24.7605,25.0311,7.02059,44.4395,563.488,0.0,24.444444444444446,24.17722222222222
2024-06-06 14:15:40,25.0505,25.0245,25.0686,40.474,40.4843,24.7558,25.0541,6.03588,45.096,562.996,0.0,24.444444444444446,24.177777777777777
2024-06-06 14:15:41,25.0611,25.0344,25.0739,40.4807,40.4843,24.7485,25.0344,6.69236,47.3936,562.208,0.0,24.444444444444446,24.17833333333333
2024-06-06 14:15:42,25.0517,25.0245,25.0714,40.4983,40.4777,24.7536,25.0409,6.69236,45.7524,561.716,0.0,24.444444444444446,24.17888888888889
2024-06-06 14:15:43,25.0493,25.0344,25.0639,40.4703,40.481,24.7647,25.0377,8.33354,48.7066,557.777,0.0,24.444444444444446,24.179444444444442
2024-06-06 14:15:44,25.0466,25.0278,25.0674,40.4918,40.4843,24.7549,25.0212,7.02059,45.4242,562.7,0.0,24.444444444444446,24.18
2024-06-06 14:15:45,25.0526,25.018,25.0787,40.4761,40.481,24.7463,25.0344,5.70765,45.4242,560.14,0.0,24.444444444444446,24.180555555555554
2024-06-06 14:15:46,25.0542,25.0344,25.0793,40.4841,40.4843,24.7581,25.0377,6.36412,46.0807,559.746,0.0,24.444444444444446,24.18111111111111
2024-06-06 14:15:47,25.0672,25.0278,25.0823,40.5029,40.4876,24.7551,25.0311,5.05118,44.7677,563.193,0.0,24.444444444444446,24.181666666666665
2024-06-06 14:15:48,25.0577,25.0212,25.0771,40.4864,40.4876,24.7577,25.0344,5.37941,47.7219,559.746,0.0,24.444444444444446,24.182222222222222
2024-06-06 14:15:49,25.0643,25.0311,25.0925,40.4816,40.481,24.7651,25.0278,5.70765,44.4395,559.648,0.0,24.444444444444446,24.182777777777776
2024-06-06 14:15:50,25.0566,25.0212,25.0831,40.4886,40.4876,24.7566,25.0377,5.37941,46.4089,559.845,0.0,24.444444444444446,24.183333333333334
2024-06-06 14:15:51,25.0674,25.0278,25.0816,40.4913,40.4843,24.76,25.0377,7.02059,45.096,559.352,0.0,24.444444444444446,24.183888888888887
2024-06-06 14:15:52,25.0623,25.0311,25.078,40.4795,40.481,24.7486,25.0344,8.99001,45.4242,555.611,0.0,24.444444444444446,24.184444444444445
2024-06-06 14:15:53,25.0668,25.077,25.0869,40.4853,40.4876,24.7613,25.0803,5.05118,48.0501,558.762,0.0,24.444444444444446,24.185
2024-06-06 14:15:54,25.0592,25.0705,25.0898,40.4892,40.4876,24.7546,25.0803,6.03588,45.096,559.156,0.0,24.444444444444446,24.185555555555556
2024-06-06 14:15:55,25.0557,25.0442,25.0813,40.4928,40.481,24.7638,25.0836,4.72294,46.7371,559.845,0.0,24.444444444444446,24.18611111111111
2024-06-06 14:15:56,25.058,25.0836,25.0864,40.4861,40.4876,24.7659,25.077,7.02059,43.783,560.042,0.0,24.444444444444446,24.186666666666664
2024-06-06 14:15:57,25.0615,25.0541,25.0944,40.5077,40.4843,24.7572,25.0869,6.36412,47.0654,561.223,0.0,24.444444444444446,24.18722222222222
2024-06-06 14:15:58,25.0497,25.0902,25.0854,40.5029,40.4777,24.7559,25.077,5.70765,42.7983,561.814,0.0,24.444444444444446,24.187777777777775
2024-06-06 14:15:59,25.0506,25.0738,25.0904,40.4927,40.4777,24.7621,25.0803,5.05118,47.0654,562.504,0.0,24.444444444444446,24.188333333333333
2024-06-06 14:16:00,25.0637,25.0705,25.0996,40.5203,40.4843,24.7648,25.0836,5.70765,43.4548,562.504,0.0,24.444444444444446,24.188888888888886
2024-06-06 14:16:01,25.0613,25.0738,25.0984,40.4994,40.4942,24.7729,25.0836,6.03588,47.0654,563.094,0.0,24.444444444444446,24.189444444444444
2024-06-06 14:16:02,25.0533,25.0705,25.0904,40.5036,40.4843,24.7621,25.0803,4.72294,43.1266,563.39,0.0,24.444444444444446,24.189999999999998
2024-06-06 14:16:03,25.0512,25.0672,25.0921,40.506,40.4876,24.7575,25.077,10.6312,45.096,563.39,0.0,24.444444444444446,24.190555555555555
2024-06-06 14:16:04,25.0584,25.0672,25.0962,40.5031,40.481,24.7651,25.0836,5.37941,47.3936,563.784,0.0,24.444444444444446,24.19111111111111
2024-06-06 14:16:05,25.0608,25.0738,25.0921,40.4997,40.481,24.7721,25.0803,6.36412,44.1113,564.571,0.0,24.444444444444446,24.191666666666666
2024-06-06 14:16:06,25.0538,25.077,25.092,40.5203,40.4777,24.7668,25.0836,7.34883,48.0501,565.556,0.0,24.444444444444446,24.19222222222222
2024-06-06 14:16:07,25.0587,25.0803,25.1037,40.5124,40.4843,24.7583,25.0869,5.37941,38.203,564.67,0.0,24.444444444444446,24.192777777777778
2024-06-06 14:16:08,25.0575,25.0803,25.0946,40.5211,40.481,24.7602,25.0836,4.3947,45.4242,564.571,0.0,24.444444444444446,24.19333333333333
2024-06-06 14:16:09,25.0566,25.0705,25.1014,40.5318,40.4843,24.7802,25.0869,6.03588,45.7524,564.571,0.0,24.444444444444446,24.19388888888889
2024-06-06 14:16:10,25.0677,25.077,25.1042,40.5194,40.4777,24.7778,25.0738,5.37941,43.1266,564.374,0.0,24.444444444444446,24.194444444444443
2024-06-06 14:16:11,25.0546,25.0738,25.0903,40.5264,40.4876,24.78,25.0803,6.03588,48.7066,564.276,0.0,24.444444444444446,24.195
2024-06-06 14:16:12,25.0497,25.0738,25.0897,40.5283,40.4843,24.7711,25.0836,6.69236,44.7677,564.374,0.0,24.444444444444446,24.195555555555554
2024-06-06 14:16:13,25.0584,25.077,25.0933,40.5271,40.4843,24.7839,25.0803,5.70765,45.7524,563.587,0.0,24.444444444444446,24.19611111111111
2024-06-06 14:16:14,25.0546,25.0738,25.0891,40.5354,40.4876,24.7752,25.0869,7.67706,47.7219,567.919,0.0,24.444444444444446,24.196666666666665
2024-06-06 14:16:15,25.0639,25.0803,25.0977,40.5394,40.4745,24.7538,25.0902,6.69236,43.783,564.276,0.0,24.444444444444446,24.197222222222223
2024-06-06 14:16:16,25.0689,25.0639,25.1007,40.5273,40.4843,24.7718,25.0803,3.73823,48.0501,564.867,0.0,24.444444444444446,24.197777777777777
2024-06-06 14:16:17,25.0637,25.0672,25.0893,40.5345,40.4843,24.7739,25.0869,7.34883,43.783,565.064,0.0,24.444444444444446,24.198333333333334
2024-06-06 14:16:18,25.0785,25.0935,25.1059,40.5427,40.481,24.774,25.0869,6.69236,48.3783,565.064,0.0,24.444444444444446,24.198888888888888
2024-06-06 14:16:19,25.0825,25.077,25.0965,40.5152,40.481,24.777,25.0803,6.36412,47.0654,562.208,0.0,24.444444444444446,24.199444444444442
2024-06-06 14:16:20,25.0807,25.0541,25.118,40.5284,40.481,24.7858,25.0836,19.4936,46.4089,565.852,0.0,24.444444444444446,24.2
2024-06-06 14:16:21,25.066,25.0672,25.0951,40.5435,40.481,24.7708,25.0869,6.69236,46.4089,566.344,0.0,24.444444444444446,24.200555555555553
2024-06-06 14:16:22,25.0841,25.077,25.1045,40.5233,40.4876,24.7811,25.0836,7.34883,47.0654,566.147,0.0,24.444444444444446,24.20111111111111
2024-06-06 14:16:23,25.082,25.077,25.098,40.5276,40.4843,24.7786,25.0869,6.69236,44.4395,565.753,0.0,24.444444444444446,24.201666666666664
2024-06-06 14:16:24,25.0816,25.0672,25.1006,40.5299,40.4909,24.7764,25.0803,6.69236,49.363,565.655,0.0,24.444444444444446,24.202222222222222
2024-06-06 14:16:25,25.0886,25.077,25.1106,40.5201,40.4745,24.7813,25.0836,6.03588,45.4242,565.655,0.0,24.444444444444446,24.202777777777776
2024-06-06 14:16:26,25.088,25.0738,25.1045,40.5187,40.4843,24.7863,25.0803,7.34883,45.4242,565.852,0.0,24.444444444444446,24.203333333333333
2024-06-06 14:16:27,25.0864,25.0738,25.1104,40.5118,40.4843,24.7836,25.0836,6.69236,48.7066,567.033,0.0,24.444444444444446,24.203888888888887
2024-06-06 14:16:28,25.0939,25.0672,25.1108,40.5228,40.4909,24.7849,25.0869,6.36412,45.4242,567.033,0.0,24.444444444444446,24.204444444444444
2024-06-06 14:16:29,25.0912,25.0639,25.1175,40.5324,40.481,24.7837,25.0836,7.67706,47.0654,567.329,0.0,24.444444444444446,24.205
2024-06-06 14:16:30,25.0767,25.0738,25.1094,40.5148,40.4843,24.7836,25.0803,6.69236,45.7524,567.329,0.0,24.444444444444446,24.205555555555556
2024-06-06 14:16:31,25.0907,25.0705,25.1142,40.5309,40.4843,24.7924,25.0836,3.08176,43.783,567.23,0.0,24.444444444444446,24.20611111111111
2024-06-06 14:16:32,25.0829,25.0836,25.1184,40.4964,40.4843,24.7862,25.0836,6.36412,48.3783,570.381,0.0,24.444444444444446,24.206666666666667
2024-06-06 14:16:33,25.0842,25.0672,25.1091,40.5115,40.4843,24.7905,25.1,7.34883,46.7371,566.639,0.0,24.444444444444446,24.20722222222222
2024-06-06 14:16:34,25.0885,25.0803,25.0981,40.5188,40.4777,24.7926,25.0869,4.72294,45.7524,569.101,0.0,24.444444444444446,24.20777777777778
2024-06-06 14:16:35,25.0903,25.077,25.1177,40.5199,40.4876,24.7777,25.0869,6.69236,48.7066,566.541,0.0,24.444444444444446,24.208333333333332
2024-06-06 14:16:36,25.0905,25.077,25.1136,40.5062,40.481,24.7916,25.077,7.02059,46.0807,569.79,0.0,24.444444444444446,24.20888888888889
2024-06-06 14:16:37,25.097,25.077,25.1153,40.5103,40.4843,24.7859,25.0738,6.36412,46.7371,566.245,0.0,24.444444444444446,24.209444444444443
2024-06-06 14:16:38,25.0966,25.0902,25.1158,40.5068,40.4843,24.7887,25.0869,6.36412,48.0501,565.852,0.0,24.444444444444446,24.21
2024-06-06 14:16:39,25.0939,25.0606,25.1061,40.4846,40.4876,24.7885,25.0836,5.70765,43.4548,565.261,0.0,24.444444444444446,24.210555555555555
2024-06-06 14:16:40,25.0963,25.0836,25.1269,40.4927,40.4909,24.8057,25.0836,5.37941,45.7524,567.722,0.0,24.444444444444446,24.21111111111111
2024-06-06 14:16:41,25.0975,25.0902,25.1144,40.499,40.4909,24.7945,25.0836,5.37941,47.0654,564.768,0.0,24.444444444444446,24.211666666666666
2024-06-06 14:16:42,25.0916,25.0869,25.119,40.5069,40.481,24.7943,25.0803,7.34883,45.4242,564.079,0.0,24.444444444444446,24.21222222222222
2024-06-06 14:16:43,25.0961,25.0672,25.1263,40.4902,40.4843,24.7893,25.077,5.70765,44.1113,564.571,0.0,24.444444444444446,24.212777777777777
2024-06-06 14:16:44,25.1065,25.0836,25.1163,40.4825,40.4843,24.7864,25.0803,5.70765,47.0654,564.867,0.0,24.444444444444446,24.21333333333333
2024-06-06 14:16:45,25.1016,25.0705,25.114,40.4901,40.4974,24.8024,25.0803,6.03588,44.7677,564.67,0.0,24.444444444444446,24.21388888888889
2024-06-06 14:16:46,25.1047,25.0705,25.1283,40.4833,40.4843,24.7967,25.0836,4.72294,44.4395,565.261,0.0,24.444444444444446,24.214444444444442
2024-06-06 14:16:47,25.0978,25.0705,25.1228,40.4826,40.4777,24.7819,25.0869,5.37941,46.7371,565.162,0.0,24.444444444444446,24.215
2024-06-06 14:16:48,25.1105,25.0672,25.1309,40.4746,40.4843,24.8031,25.0902,5.70765,46.7371,565.162,0.0,24.444444444444446,24.215555555555554
2024-06-06 14:16:49,25.1036,25.0705,25.1205,40.4694,40.4843,24.7919,25.0836,5.70765,44.7677,565.064,0.0,24.444444444444446,24.21611111111111
2024-06-06 14:16:50,25.1035,25.0705,25.1312,40.4559,40.4843,24.7939,25.0902,5.70765,45.096,567.329,0.0,24.444444444444446,24.216666666666665
2024-06-06 14:16:51,25.1069,25.0705,25.1435,40.4594,40.4876,24.7939,25.0869,6.03588,47.3936,565.655,0.0,24.444444444444446,24.217222222222222
2024-06-06 14:16:52,25.1148,25.077,25.131,40.4578,40.4843,24.7827,25.0869,6.36412,45.4242,565.95,0.0,24.444444444444446,24.217777777777776
2024-06-06 14:16:53,25.1133,25.0803,25.1389,40.4705,40.4777,24.7914,25.0803,4.3947,47.3936,565.655,0.0,24.444444444444446,24.218333333333334
2024-06-06 14:16:54,25.1036,25.077,25.1343,40.4756,40.481,24.8009,25.0803,5.05118,47.0654,564.276,0.0,24.444444444444446,24.218888888888888
2024-06-06 14:16:55,25.1019,25.0836,25.135,40.4677,40.481,24.7974,25.0803,5.37941,44.7677,565.359,0.0,24.444444444444446,24.219444444444445
2024-06-06 14:16:56,25.1074,25.077,25.1442,40.465,40.481,24.7948,25.0803,5.37941,45.4242,565.458,0.0,24.444444444444446,24.22
2024-06-06 14:16:57,25.0959,25.077,25.1369,40.4666,40.4843,24.7936,25.0935,7.02059,47.3936,566.147,0.0,24.444444444444446,24.220555555555556
2024-06-06 14:16:58,25.1019,25.0738,25.1437,40.4628,40.481,24.7898,25.077,6.69236,44.7677,565.753,0.0,24.444444444444446,24.22111111111111
2024-06-06 14:16:59,25.0955,25.0738,25.1407,40.4701,40.4843,24.7832,25.0869,5.05118,47.0654,566.442,0.0,24.444444444444446,24.221666666666668
2024-06-06 14:17:00,25.0895,25.0803,25.1442,40.4556,40.4843,24.794,25.0803,6.03588,45.7524,566.344,0.0,24.444444444444446,24.22222222222222
2024-06-06 14:17:01,25.0864,25.0902,25.1337,40.463,40.4843,24.7831,25.0836,7.02059,44.7677,565.655,0.0,24.444444444444446,24.222777777777775
2024-06-06 14:17:02,25.0913,25.0738,25.1411,40.4727,40.4843,24.793,25.0803,8.33354,46.0807,565.753,0.0,24.444444444444446,24.223333333333333
2024-06-06 14:17:03,25.0796,25.0803,25.1374,40.4692,40.4843,24.7843,25.077,5.05118,41.8136,565.852,0.0,24.444444444444446,24.223888888888887
2024-06-06 14:17:04,25.0792,25.1164,25.1398,40.4665,40.4777,24.7932,25.1296,6.36412,48.7066,566.836,0.0,24.444444444444446,24.224444444444444
2024-06-06 14:17:05,25.0835,25.1329,25.135,40.466,40.4909,24.798,25.1296,6.69236,45.096,567.526,0.0,24.444444444444446,24.224999999999998
2024-06-06 14:17:06,25.0811,25.1263,25.1391,40.4679,40.4843,24.7978,25.1296,5.37941,46.0807,567.624,0.0,24.444444444444446,24.225555555555555
2024-06-06 14:17:07,25.0852,25.1099,25.1465,40.4739,40.481,24.7939,25.1296,6.03588,46.4089,567.919,0.0,24.444444444444446,24.22611111111111
2024-06-06 14:17:08,25.0722,25.123,25.1369,40.46,40.4777,24.7992,25.1263,6.36412,47.3936,567.722,0.0,24.444444444444446,24.226666666666667
2024-06-06 14:17:09,25.0775,25.123,25.1339,40.4682,40.4876,24.7955,25.1361,6.69236,46.0807,568.018,0.0,24.444444444444446,24.22722222222222
2024-06-06 14:17:10,25.0751,25.1296,25.1382,40.475,40.481,24.787,25.1263,6.36412,44.1113,567.919,0.0,24.444444444444446,24.227777777777778
2024-06-06 14:17:11,25.0716,25.123,25.1385,40.4796,40.4974,24.7747,25.123,7.02059,48.3783,567.919,0.0,24.444444444444446,24.22833333333333
2024-06-06 14:17:12,25.0781,25.123,25.1275,40.4916,40.4777,24.7903,25.1296,6.69236,44.7677,568.116,0.0,24.444444444444446,24.22888888888889
2024-06-06 14:17:13,25.0773,25.1099,25.1312,40.4848,40.4843,24.7807,25.1361,6.36412,45.7524,568.215,0.0,24.444444444444446,24.229444444444443
2024-06-06 14:17:14,25.074,25.123,25.1371,40.4559,40.4843,24.7758,25.1329,6.36412,43.4548,568.215,0.0,24.444444444444446,24.23
2024-06-06 14:17:15,25.0782,25.1164,25.1402,40.4692,40.4843,24.7897,25.1263,7.67706,48.7066,567.821,0.0,24.444444444444446,24.230555555555554
2024-06-06 14:17:16,25.0746,25.123,25.137,40.4753,40.4843,24.7872,25.1361,6.69236,44.1113,567.624,0.0,24.444444444444446,24.23111111111111
2024-06-06 14:17:17,25.0706,25.123,25.1328,40.4644,40.4843,24.7956,25.1263,8.0053,47.3936,567.033,0.0,24.444444444444446,24.231666666666666
2024-06-06 14:17:18,25.0904,25.1197,25.1425,40.4717,40.4876,24.7883,25.1329,5.05118,45.096,566.344,0.0,24.444444444444446,24.232222222222223
2024-06-06 14:17:19,25.0876,25.123,25.1187,40.4639,40.4777,24.7966,25.123,6.69236,46.4089,568.806,0.0,24.444444444444446,24.232777777777777
2024-06-06 14:17:20,25.0835,25.123,25.1354,40.4579,40.4843,24.7936,25.1361,6.69236,47.0654,565.852,0.0,24.444444444444446,24.233333333333334
2024-06-06 14:17:21,25.0856,25.123,25.1354,40.4701,40.4876,24.793,25.123,5.70765,45.4242,566.147,0.0,24.444444444444446,24.233888888888888
2024-06-06 14:17:22,25.094,25.123,25.1383,40.462,40.4843,24.798,25.1329,6.03588,48.0501,565.359,0.0,24.444444444444446,24.234444444444446
2024-06-06 14:17:23,25.0952,25.1132,25.1352,40.4744,40.4843,24.7954,25.1329,6.69236,43.783,565.064,0.0,24.444444444444446,24.235
2024-06-06 14:17:24,25.0883,25.0935,25.137,40.4771,40.4843,24.7918,25.1296,4.72294,46.7371,564.965,0.0,24.444444444444446,24.235555555555557
2024-06-06 14:17:25,25.095,25.0935,25.135,40.4782,40.481,24.7953,25.123,6.36412,46.7371,564.867,0.0,24.444444444444446,24.23611111111111
2024-06-06 14:17:26,25.09,25.123,25.1355,40.4693,40.4843,24.8056,25.123,6.69236,46.0807,564.079,0.0,24.444444444444446,24.236666666666665
2024-06-06 14:17:27,25.0984,25.123,25.1484,40.4661,40.4843,24.8043,25.1394,4.72294,47.0654,563.193,0.0,24.444444444444446,24.237222222222222
2024-06-06 14:17:28,25.0939,25.1197,25.136,40.4703,40.4909,24.8013,25.1296,6.03588,47.0654,563.094,0.0,24.444444444444446,24.237777777777776
2024-06-06 14:17:29,25.097,25.1197,25.1304,40.4652,40.4843,24.7916,25.1296,4.72294,44.4395,562.11,0.0,24.444444444444446,24.238333333333333
2024-06-06 14:17:30,25.1044,25.123,25.1403,40.4713,40.4843,24.8038,25.1296,5.37941,47.7219,563.193,0.0,24.444444444444446,24.238888888888887
2024-06-06 14:17:31,25.1128,25.123,25.1348,40.4959,40.481,24.795,25.1361,5.37941,45.096,563.193,0.0,24.444444444444446,24.239444444444445
2024-06-06 14:17:32,25.1105,25.1164,25.1391,40.4818,40.4777,24.8047,25.1263,5.37941,47.0654,562.996,0.0,24.444444444444446,24.24
2024-06-06 14:17:33,25.1123,25.123,25.132,40.4845,40.4843,24.8017,25.123,4.3947,46.7371,562.897,0.0,24.444444444444446,24.240555555555556
2024-06-06 14:17:34,25.1183,25.1197,25.1343,40.481,40.4777,24.8133,25.1263,29.9971,43.4548,562.011,0.0,24.444444444444446,24.24111111111111
2024-06-06 14:17:35,25.1136,25.123,25.1406,40.4795,40.4843,24.8095,25.1263,4.72294,44.7677,562.504,0.0,24.444444444444446,24.241666666666667
2024-06-06 14:17:36,25.1172,25.123,25.1311,40.479,40.4876,24.8164,25.1296,5.37941,47.3936,562.504,0.0,24.444444444444446,24.24222222222222
2024-06-06 14:17:37,25.1126,25.1099,25.1405,40.4732,40.4843,24.8081,25.1263,9.97472,43.4548,562.405,0.0,24.444444444444446,24.24277777777778
2024-06-06 14:17:38,25.1148,25.1164,25.1361,40.4587,40.481,24.8178,25.1263,5.37941,43.1266,562.897,0.0,24.444444444444446,24.243333333333332
2024-06-06 14:17:39,25.122,25.123,25.1424,40.4612,40.4843,24.8256,25.1329,5.37941,37.2183,562.996,0.0,24.444444444444446,24.24388888888889
2024-06-06 14:17:40,25.1187,25.1197,25.1477,40.4645,40.4843,24.8234,25.1361,6.03588,44.1113,563.094,0.0,24.444444444444446,24.244444444444444
2024-06-06 14:17:41,25.1129,25.1066,25.1255,40.4561,40.481,24.8236,25.1361,6.69236,44.7677,563.587,0.0,24.444444444444446,24.245
2024-06-06 14:17:42,25.1163,25.1164,25.1501,40.4776,40.4876,24.8209,25.1263,5.37941,48.0501,562.405,0.0,24.444444444444446,24.245555555555555
2024-06-06 14:17:43,25.1165,25.1197,25.1467,40.475,40.4777,24.8216,25.1394,5.37941,44.1113,563.981,0.0,24.444444444444446,24.246111111111112
2024-06-06 14:17:44,25.1231,25.1197,25.1359,40.4581,40.4843,24.8162,25.1329,3.73823,46.0807,562.011,0.0,24.444444444444446,24.246666666666666
2024-06-06 14:17:45,25.1339,25.1197,25.143,40.4753,40.4843,24.8172,25.1329,4.72294,46.0807,563.685,0.0,24.444444444444446,24.247222222222224
2024-06-06 14:17:46,25.1104,25.123,25.1356,40.4602,40.481,24.814,25.1296,6.36412,44.7677,568.116,0.0,24.444444444444446,24.247777777777777
2024-06-06 14:17:47,25.1292,25.1066,25.1541,40.4569,40.4843,24.8132,25.1164,5.37941,46.4089,564.079,0.0,24.444444444444446,24.248333333333335
2024-06-06 14:17:48,25.127,25.1296,25.1635,40.4426,40.481,24.8103,25.1296,5.05118,43.783,563.685,0.0,24.444444444444446,24.24888888888889
2024-06-06 14:17:49,25.1259,25.1329,25.1463,40.4657,40.4876,24.8182,25.1263,6.03588,48.3783,563.587,0.0,24.444444444444446,24.249444444444446
2024-06-06 14:17:50,25.1394,25.1066,25.1565,40.4498,40.4876,24.8229,25.1263,7.34883,43.783,565.458,0.0,24.444444444444446,24.25
2024-06-06 14:17:51,25.1449,25.1296,25.1602,40.451,40.4843,24.8145,25.1296,5.37941,43.783,562.996,0.0,24.444444444444446,24.250555555555554
2024-06-06 14:17:52,25.1401,25.1164,25.1598,40.4744,40.4843,24.82,25.123,6.36412,47.0654,562.602,0.0,24.444444444444446,24.25111111111111
2024-06-06 14:17:53,25.1283,25.1132,25.1511,40.4778,40.4777,24.829,25.123,4.72294,47.7219,562.011,0.0,24.444444444444446,24.251666666666665
2024-06-06 14:17:54,25.144,25.1132,25.161,40.4759,40.481,24.8249,25.1263,7.34883,47.3936,561.519,0.0,24.444444444444446,24.252222222222223
2024-06-06 14:17:55,25.1324,25.0935,25.1664,40.4741,40.481,24.8316,25.1263,6.03588,43.1266,561.026,0.0,24.444444444444446,24.252777777777776
2024-06-06 14:17:56,25.1328,25.1197,25.1573,40.4616,40.4777,24.8272,25.1296,6.69236,47.0654,561.322,0.0,24.444444444444446,24.253333333333334
2024-06-06 14:17:57,25.1403,25.1394,25.1538,40.4573,40.4777,24.8351,25.1296,6.03588,44.1113,560.928,0.0,24.444444444444446,24.253888888888888
2024-06-06 14:17:58,25.1395,25.1197,25.1589,40.4569,40.4876,24.8282,25.123,7.02059,48.3783,560.633,0.0,24.444444444444446,24.254444444444445
2024-06-06 14:17:59,25.1381,25.1263,25.1521,40.4635,40.481,24.8378,25.1263,6.03588,44.7677,560.83,0.0,24.444444444444446,24.255
2024-06-06 14:18:00,25.1497,25.1197,25.1613,40.463,40.4942,24.8475,25.1361,5.37941,46.7371,564.374,0.0,24.444444444444446,24.255555555555556
2024-06-06 14:18:01,25.1371,25.1263,25.1659,40.4709,40.4876,24.8451,25.1296,6.69236,46.7371,560.83,0.0,24.444444444444446,24.25611111111111
2024-06-06 14:18:02,25.1484,25.1164,25.1676,40.4653,40.481,24.8354,25.1329,5.37941,45.4242,561.322,0.0,24.444444444444446,24.256666666666668
2024-06-06 14:18:03,25.1448,25.1197,25.1715,40.4691,40.4942,24.84,25.1263,6.69236,46.7371,561.716,0.0,24.444444444444446,24.25722222222222
2024-06-06 14:18:04,25.1557,25.1164,25.1692,40.4725,40.4777,24.8301,25.1263,5.70765,44.7677,562.307,0.0,24.444444444444446,24.25777777777778
2024-06-06 14:18:05,25.1513,25.1197,25.1609,40.4803,40.4876,24.8242,25.1263,6.69236,48.0501,562.7,0.0,24.444444444444446,24.258333333333333
2024-06-06 14:18:06,25.1482,25.123,25.1768,40.4772,40.4876,24.817,25.1263,6.69236,47.7219,562.011,0.0,24.444444444444446,24.25888888888889
2024-06-06 14:18:07,25.1512,25.123,25.1736,40.462,40.4712,24.8362,25.1329,7.67706,46.0807,562.996,0.0,24.444444444444446,24.259444444444444
2024-06-06 14:18:08,25.1543,25.1197,25.1715,40.4438,40.4843,24.8317,25.1296,4.72294,48.0501,562.504,0.0,24.444444444444446,24.26
2024-06-06 14:18:09,25.1446,25.123,25.1711,40.4456,40.4843,24.8305,25.1329,6.03588,44.4395,562.799,0.0,24.444444444444446,24.260555555555555
2024-06-06 14:18:10,25.1484,25.1197,25.1695,40.4556,40.4777,24.8385,25.1296,16.8677,46.0807,562.011,0.0,24.444444444444446,24.261111111111113
2024-06-06 14:18:11,25.1419,25.1132,25.1735,40.4564,40.4843,24.819,25.1329,6.36412,46.0807,562.208,0.0,24.444444444444446,24.261666666666667
2024-06-06 14:18:12,25.1358,25.1197,25.1801,40.4631,40.4843,24.833,25.1197,7.34883,47.0654,562.504,0.0,24.444444444444446,24.262222222222224
2024-06-06 14:18:13,25.1407,25.123,25.169,40.4701,40.4876,24.8334,25.1263,5.05118,46.0807,562.996,0.0,24.444444444444446,24.262777777777778
2024-06-06 14:18:14,25.1373,25.1132,25.1808,40.4546,40.4843,24.8431,25.1263,5.70765,47.0654,562.799,0.0,24.444444444444446,24.263333333333335
2024-06-06 14:18:15,25.1343,25.1197,25.1636,40.46,40.481,24.83,25.123,25.0736,48.0501,562.11,0.0,24.444444444444446,24.26388888888889
2024-06-06 14:18:16,25.1331,25.1164,25.1701,40.4684,40.481,24.84,25.123,5.05118,43.1266,561.716,0.0,24.444444444444446,24.264444444444443
2024-06-06 14:18:17,25.1251,25.1164,25.1776,40.4467,40.4843,24.8415,25.1197,6.36412,46.4089,562.504,0.0,24.444444444444446,24.265
2024-06-06 14:18:18,25.1343,25.1624,25.1844,40.4287,40.4843,24.8421,25.1755,4.72294,46.4089,561.814,0.0,24.444444444444446,24.265555555555554
2024-06-06 14:18:19,25.1282,25.1526,25.1721,40.4413,40.481,24.8378,25.1723,6.69236,46.4089,562.7,0.0,24.444444444444446,24.266111111111112
2024-06-06 14:18:20,25.1256,25.1755,25.1768,40.4392,40.4876,24.8387,25.1821,5.37941,44.7677,563.193,0.0,24.444444444444446,24.266666666666666
2024-06-06 14:18:21,25.1289,25.1624,25.1705,40.4565,40.4843,24.8344,25.169,6.03588,45.7524,562.504,0.0,24.444444444444446,24.267222222222223
2024-06-06 14:18:22,25.1298,25.169,25.1765,40.4453,40.4843,24.8358,25.1788,7.02059,45.7524,562.011,0.0,24.444444444444446,24.267777777777777
2024-06-06 14:18:23,25.1296,25.1788,25.1758,40.4401,40.4843,24.8416,25.169,6.03588,45.4242,561.322,0.0,24.444444444444446,24.268333333333334
2024-06-06 14:18:24,25.1181,25.1329,25.1793,40.4542,40.4876,24.8496,25.1788,6.69236,46.0807,560.83,0.0,24.444444444444446,24.26888888888889
2024-06-06 14:18:25,25.1326,25.146,25.1762,40.4343,40.4876,24.842,25.1723,4.3947,46.7371,561.223,0.0,24.444444444444446,24.269444444444446
2024-06-06 14:18:26,25.1238,25.1657,25.1747,40.4192,40.4777,24.8402,25.1755,2.42529,46.0807,561.814,0.0,24.444444444444446,24.27
2024-06-06 14:18:27,25.1323,25.169,25.1758,40.4214,40.4909,24.8418,25.1755,3.73823,44.4395,561.814,0.0,24.444444444444446,24.270555555555557
2024-06-06 14:18:28,25.1275,25.1624,25.1854,40.4523,40.4843,24.8344,25.1723,5.37941,47.3936,561.026,0.0,24.444444444444446,24.27111111111111
2024-06-06 14:18:29,25.1276,25.1657,25.1802,40.4474,40.4876,24.8576,25.169,6.03588,46.0807,560.928,0.0,24.444444444444446,24.27166666666667
2024-06-06 14:18:30,25.1297,25.1755,25.1777,40.4353,40.4843,24.8527,25.1723,4.72294,45.7524,560.042,0.0,24.444444444444446,24.272222222222222
2024-06-06 14:18:31,25.1283,25.169,25.1802,40.448,40.481,24.8552,25.1723,5.37941,48.3783,560.337,0.0,24.444444444444446,24.27277777777778
2024-06-06 14:18:32,25.1358,25.169,25.1831,40.4494,40.4843,24.8508,25.169,5.70765,43.4548,560.534,0.0,24.444444444444446,24.273333333333333
2024-06-06 14:18:33,25.1219,25.169,25.1683,40.4408,40.4843,24.8435,25.1723,5.37941,44.7677,561.026,0.0,24.444444444444446,24.27388888888889
2024-06-06 14:18:34,25.1282,25.1657,25.1788,40.4728,40.4843,24.8538,25.1755,6.69236,47.0654,561.716,0.0,24.444444444444446,24.274444444444445
2024-06-06 14:18:35,25.1281,25.1624,25.1825,40.4603,40.4777,24.8444,25.1788,6.36412,44.1113,564.178,0.0,24.444444444444446,24.275000000000002
2024-06-06 14:18:36,25.1235,25.1723,25.179,40.4674,40.481,24.8419,25.1788,5.37941,44.7677,562.405,0.0,24.444444444444446,24.275555555555556
2024-06-06 14:18:37,25.1393,25.1657,25.1896,40.4492,40.4876,24.8556,25.1755,6.03588,47.0654,562.996,0.0,24.444444444444446,24.276111111111113
2024-06-06 14:18:38,25.1375,25.1624,25.1834,40.4589,40.481,24.8491,25.169,6.03588,43.4548,562.7,0.0,24.444444444444446,24.276666666666667
2024-06-06 14:18:39,25.1547,25.1657,25.1773,40.4588,40.4843,24.8377,25.1657,7.02059,46.0807,563.39,0.0,24.444444444444446,24.277222222222225
2024-06-06 14:18:40,25.1287,25.1723,25.1666,40.4569,40.481,24.847,25.1788,5.05118,46.7371,563.981,0.0,24.444444444444446,24.27777777777778
2024-06-06 14:18:41,25.1481,25.169,25.1918,40.4442,40.481,24.8411,25.1723,6.69236,42.7983,565.162,0.0,24.444444444444446,24.278333333333332
2024-06-06 14:18:42,25.1463,25.1624,25.1751,40.4683,40.4843,24.8401,25.1788,5.70765,46.4089,565.655,0.0,24.444444444444446,24.27888888888889
