TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 14:18:43,25.1556,25.1624,25.1789,40.4553,40.4909,24.8458,25.1854,-0.857072,44.7677,565.458,0.0,24.444444444444446,24.279444444444444
2024-06-06 14:18:44,25.1502,25.1755,25.1831,40.465,40.4876,24.8397,25.1755,28.6842,43.4548,565.359,0.0,24.444444444444446,24.28
2024-06-06 14:18:45,25.1464,25.1657,25.1763,40.4655,40.4876,24.8367,25.1723,5.70765,49.0348,565.458,0.0,24.444444444444446,24.280555555555555
2024-06-06 14:18:46,25.1477,25.1723,25.1848,40.4633,40.4843,24.8426,25.1755,6.36412,44.4395,564.276,0.0,24.444444444444446,24.281111111111112
2024-06-06 14:18:47,25.1539,25.1591,25.1859,40.4882,40.481,24.8436,25.169,5.70765,43.783,565.359,0.0,24.444444444444446,24.281666666666666
2024-06-06 14:18:48,25.1439,25.1887,25.1867,40.4724,40.4843,24.8473,25.1723,7.67706,45.4242,565.261,0.0,24.444444444444446,24.282222222222224
2024-06-06 14:18:49,25.1612,25.1657,25.1904,40.4656,40.4745,24.8436,25.169,5.05118,46.0807,562.11,0.0,24.444444444444446,24.282777777777778
2024-06-06 14:18:50,25.1609,25.1657,25.1929,40.4704,40.4843,24.8445,25.1755,12.2724,43.4548,564.178,0.0,24.444444444444446,24.283333333333335
2024-06-06 14:18:51,25.1641,25.1755,25.1911,40.4687,40.4843,24.8395,25.1723,5.37941,47.3936,563.882,0.0,24.444444444444446,24.28388888888889
2024-06-06 14:18:52,25.1513,25.1723,25.191,40.4763,40.4712,24.8381,25.1755,6.69236,47.0654,563.39,0.0,24.444444444444446,24.284444444444446
2024-06-06 14:18:53,25.1757,25.1657,25.1889,40.4661,40.4843,24.8287,25.1723,6.03588,42.7983,563.39,0.0,24.444444444444446,24.285
2024-06-06 14:18:54,25.1673,25.1624,25.1769,40.4741,40.5007,24.8352,25.1788,5.37941,46.4089,561.026,0.0,24.444444444444446,24.285555555555558
2024-06-06 14:18:55,25.161,25.1723,25.1928,40.4721,40.4843,24.8471,25.1723,7.02059,47.0654,563.587,0.0,24.444444444444446,24.28611111111111
2024-06-06 14:18:56,25.1726,25.1624,25.1908,40.4794,40.481,24.8254,25.1788,5.70765,44.7677,563.291,0.0,24.444444444444446,24.28666666666667
2024-06-06 14:18:57,25.1648,25.1723,25.1948,40.4959,40.4843,24.8248,25.169,6.69236,45.7524,562.897,0.0,24.444444444444446,24.287222222222223
2024-06-06 14:18:58,25.1682,25.1723,25.1961,40.4865,40.4843,24.8404,25.1755,5.70765,47.0654,562.504,0.0,24.444444444444446,24.28777777777778
2024-06-06 14:18:59,25.1809,25.169,25.1948,40.5029,40.4876,24.8309,25.169,7.34883,43.1266,563.685,0.0,24.444444444444446,24.288333333333334
2024-06-06 14:19:00,25.1744,25.169,25.2034,40.4852,40.4843,24.835,25.1723,8.66177,47.0654,561.913,0.0,24.444444444444446,24.28888888888889
2024-06-06 14:19:01,25.1794,25.169,25.202,40.4915,40.4843,24.8436,25.1723,5.37941,47.3936,564.67,0.0,24.444444444444446,24.289444444444445
2024-06-06 14:19:02,25.1799,25.1624,25.2009,40.4963,40.4876,24.8376,25.1821,5.70765,45.7524,562.504,0.0,24.444444444444446,24.290000000000003
2024-06-06 14:19:03,25.1717,25.1723,25.1937,40.4813,40.4909,24.8495,25.1788,6.03588,46.0807,562.602,0.0,24.444444444444446,24.290555555555557
2024-06-06 14:19:04,25.1735,25.1591,25.2098,40.4939,40.4843,24.8455,25.1755,7.34883,45.4242,561.716,0.0,24.444444444444446,24.291111111111114
2024-06-06 14:19:05,25.1826,25.1755,25.2078,40.4838,40.481,24.8448,25.1821,5.37941,46.7371,562.011,0.0,24.444444444444446,24.291666666666668
2024-06-06 14:19:06,25.1804,25.1854,25.2092,40.5294,40.4843,24.8357,25.1723,7.02059,45.4242,560.83,0.0,24.444444444444446,24.29222222222222
2024-06-06 14:19:07,25.1794,25.1854,25.2098,40.5034,40.4843,24.8427,25.1755,7.34883,50.3477,561.814,0.0,24.444444444444446,24.29277777777778
2024-06-06 14:19:08,25.1829,25.1821,25.2172,40.5197,40.4843,24.8448,25.169,7.02059,47.7219,561.322,0.0,24.444444444444446,24.293333333333333
2024-06-06 14:19:09,25.178,25.1887,25.2182,40.5228,40.4843,24.8558,25.169,6.69236,46.7371,562.405,0.0,24.444444444444446,24.29388888888889
2024-06-06 14:19:10,25.1768,25.1361,25.2095,40.5297,40.4777,24.8604,25.1755,6.03588,45.7524,561.519,0.0,24.444444444444446,24.294444444444444
2024-06-06 14:19:11,25.1802,25.1657,25.2058,40.5133,40.4843,24.8559,25.1755,6.69236,43.4548,562.011,0.0,24.444444444444446,24.295
2024-06-06 14:19:12,25.1865,25.1723,25.2112,40.5116,40.481,24.8642,25.1723,6.36412,45.096,562.405,0.0,24.444444444444446,24.295555555555556
2024-06-06 14:19:13,25.1944,25.169,25.2163,40.5156,40.481,24.8517,25.1755,6.69236,46.7371,562.011,0.0,24.444444444444446,24.296111111111113
2024-06-06 14:19:14,25.1881,25.1657,25.2096,40.5177,40.4843,24.8603,25.1755,5.05118,46.7371,562.11,0.0,24.444444444444446,24.296666666666667
2024-06-06 14:19:15,25.1887,25.169,25.2129,40.5029,40.4777,24.8628,25.1788,6.69236,48.0501,561.814,0.0,24.444444444444446,24.297222222222224
2024-06-06 14:19:16,25.1919,25.1755,25.2093,40.5091,40.481,24.8513,25.169,6.03588,47.0654,561.519,0.0,24.444444444444446,24.297777777777778
2024-06-06 14:19:17,25.194,25.1723,25.2209,40.5368,40.481,24.8614,25.1755,6.69236,46.0807,559.943,0.0,24.444444444444446,24.298333333333336
2024-06-06 14:19:18,25.1902,25.1657,25.2117,40.5262,40.4843,24.8736,25.1723,5.37941,45.096,561.125,0.0,24.444444444444446,24.29888888888889
2024-06-06 14:19:19,25.1786,25.1657,25.2113,40.5063,40.4843,24.8657,25.1755,7.67706,45.7524,561.322,0.0,24.444444444444446,24.299444444444447
2024-06-06 14:19:20,25.1845,25.1723,25.2112,40.5152,40.4876,24.8823,25.1755,8.0053,45.4242,559.057,0.0,24.444444444444446,24.3
2024-06-06 14:19:21,25.1929,25.1723,25.2201,40.5185,40.4777,24.8734,25.1723,7.02059,47.3936,562.504,0.0,24.444444444444446,24.300555555555558
2024-06-06 14:19:22,25.1844,25.169,25.2109,40.5159,40.4843,24.8701,25.169,10.6312,49.0348,563.39,0.0,24.444444444444446,24.301111111111112
2024-06-06 14:19:23,25.1814,25.1624,25.2207,40.5171,40.4843,24.8643,25.1755,7.34883,47.0654,563.981,0.0,24.444444444444446,24.30166666666667
2024-06-06 14:19:24,25.1921,25.1657,25.2209,40.5169,40.4777,24.8573,25.1723,8.0053,46.7371,564.276,0.0,24.444444444444446,24.302222222222223
2024-06-06 14:19:25,25.1966,25.1723,25.2327,40.5128,40.481,24.8561,25.1755,6.69236,44.4395,564.67,0.0,24.444444444444446,24.30277777777778
2024-06-06 14:19:26,25.1773,25.1723,25.2173,40.4996,40.4876,24.8703,25.1755,6.69236,45.4242,565.359,0.0,24.444444444444446,24.303333333333335
2024-06-06 14:19:27,25.1805,25.1558,25.2221,40.5116,40.4909,24.856,25.1821,15.883,47.0654,565.458,0.0,24.444444444444446,24.303888888888892
2024-06-06 14:19:28,25.1823,25.1755,25.2211,40.5124,40.4843,24.8511,25.1723,6.03588,49.0348,565.655,0.0,24.444444444444446,24.304444444444446
2024-06-06 14:19:29,25.1774,25.1887,25.2245,40.5193,40.481,24.86,25.1755,7.34883,47.0654,567.132,0.0,24.444444444444446,24.305000000000003
2024-06-06 14:19:30,25.1726,25.1755,25.2251,40.5241,40.4876,24.8603,25.1755,7.02059,46.0807,566.639,0.0,24.444444444444446,24.305555555555557
2024-06-06 14:19:31,25.1867,25.1854,25.2327,40.5304,40.4843,24.8562,25.1723,7.02059,45.096,567.033,0.0,24.444444444444446,24.30611111111111
2024-06-06 14:19:32,25.1799,25.1427,25.2365,40.5175,40.4909,24.8583,25.1755,7.67706,45.4242,567.033,0.0,24.444444444444446,24.30666666666667
2024-06-06 14:19:33,25.1742,25.1493,25.2218,40.5224,40.4843,24.8629,25.1755,5.70765,46.4089,566.147,0.0,24.444444444444446,24.307222222222222
2024-06-06 14:19:34,25.1728,25.1723,25.2219,40.5146,40.481,24.8613,25.1723,5.05118,46.0807,565.556,0.0,24.444444444444446,24.30777777777778
2024-06-06 14:19:35,25.1738,25.2149,25.2284,40.5227,40.4843,24.8686,25.2149,5.37941,48.3783,564.276,0.0,24.444444444444446,24.308333333333334
2024-06-06 14:19:36,25.1769,25.2117,25.2276,40.5421,40.481,24.8502,25.2182,6.03588,47.7219,564.571,0.0,24.444444444444446,24.30888888888889
2024-06-06 14:19:37,25.1757,25.2084,25.2239,40.5225,40.4843,24.8638,25.2182,6.69236,47.3936,563.784,0.0,24.444444444444446,24.309444444444445
2024-06-06 14:19:38,25.1813,25.2051,25.2197,40.5383,40.4843,24.8598,25.2182,5.37941,46.4089,564.178,0.0,24.444444444444446,24.310000000000002
2024-06-06 14:19:39,25.1902,25.2117,25.225,40.5297,40.4843,24.854,25.2149,7.02059,44.4395,564.473,0.0,24.444444444444446,24.310555555555556
2024-06-06 14:19:40,25.1879,25.2084,25.2277,40.5382,40.4843,24.8453,25.2117,6.69236,45.096,564.867,0.0,24.444444444444446,24.311111111111114
2024-06-06 14:19:41,25.1874,25.2117,25.2187,40.533,40.4876,24.8655,25.2149,5.37941,45.7524,564.571,0.0,24.444444444444446,24.311666666666667
2024-06-06 14:19:42,25.1917,25.2018,25.2285,40.5239,40.4876,24.8566,25.2215,7.02059,47.7219,564.178,0.0,24.444444444444446,24.312222222222225
2024-06-06 14:19:43,25.1961,25.2051,25.2418,40.519,40.4843,24.8577,25.2215,6.36412,48.7066,564.473,0.0,24.444444444444446,24.31277777777778
2024-06-06 14:19:44,25.1904,25.2084,25.2334,40.5287,40.481,24.8649,25.2149,7.02059,46.0807,563.784,0.0,24.444444444444446,24.313333333333336
2024-06-06 14:19:45,25.1887,25.2149,25.2285,40.5276,40.481,24.8546,25.2149,14.57,44.4395,565.162,0.0,24.444444444444446,24.31388888888889
2024-06-06 14:19:46,25.1878,25.2215,25.2344,40.5293,40.4876,24.8635,25.2248,5.70765,48.3783,565.655,0.0,24.444444444444446,24.314444444444447
2024-06-06 14:19:47,25.1848,25.2084,25.2299,40.5361,40.481,24.8625,25.2149,22.1194,49.0348,565.655,0.0,24.444444444444446,24.315
2024-06-06 14:19:48,25.1801,25.2018,25.2276,40.5493,40.481,24.8604,25.2215,5.70765,47.7219,566.442,0.0,24.444444444444446,24.31555555555556
2024-06-06 14:19:49,25.1814,25.2182,25.2344,40.5355,40.4843,24.8575,25.2215,27.6995,46.0807,565.852,0.0,24.444444444444446,24.316111111111113
2024-06-06 14:19:50,25.1845,25.2215,25.2254,40.5174,40.481,24.857,25.2346,5.70765,44.7677,564.965,0.0,24.444444444444446,24.31666666666667
2024-06-06 14:19:51,25.195,25.2084,25.2382,40.5073,40.4843,24.8545,25.2215,6.69236,47.0654,564.374,0.0,24.444444444444446,24.317222222222224
2024-06-06 14:19:52,25.1878,25.2117,25.2281,40.5125,40.4909,24.8569,25.2182,6.36412,49.0348,563.784,0.0,24.444444444444446,24.31777777777778
2024-06-06 14:19:53,25.1966,25.2215,25.2369,40.5059,40.4843,24.8625,25.2149,8.0053,48.3783,563.882,0.0,24.444444444444446,24.318333333333335
2024-06-06 14:19:54,25.1922,25.2084,25.2315,40.5023,40.4843,24.8694,25.2182,7.02059,46.4089,563.981,0.0,24.444444444444446,24.318888888888893
2024-06-06 14:19:55,25.1964,25.2346,25.2342,40.5105,40.481,24.8631,25.2182,6.36412,46.0807,564.374,0.0,24.444444444444446,24.319444444444446
2024-06-06 14:19:56,25.199,25.2084,25.2355,40.5236,40.4876,24.85,25.2215,8.0053,46.0807,564.276,0.0,24.444444444444446,24.32
2024-06-06 14:19:57,25.1851,25.2084,25.2399,40.4944,40.4876,24.8599,25.2215,6.03588,47.7219,563.784,0.0,24.444444444444446,24.320555555555558
2024-06-06 14:19:58,25.2066,25.2117,25.2475,40.4912,40.4843,24.8567,25.2182,5.70765,47.0654,563.882,0.0,24.444444444444446,24.32111111111111
2024-06-06 14:19:59,25.1951,25.2051,25.2245,40.4976,40.4777,24.8611,25.2182,6.03588,44.4395,563.981,0.0,24.444444444444446,24.32166666666667
2024-06-06 14:20:00,25.1977,25.2084,25.2288,40.5073,40.4876,24.8599,25.2149,5.70765,47.3936,564.079,0.0,24.444444444444446,24.322222222222223
2024-06-06 14:20:01,25.196,25.2182,25.2436,40.4914,40.4876,24.8521,25.2215,6.69236,48.0501,563.685,0.0,24.444444444444446,24.32277777777778
2024-06-06 14:20:02,25.1908,25.2084,25.233,40.4905,40.4876,24.8622,25.2182,7.67706,46.4089,563.587,0.0,24.444444444444446,24.323333333333334
2024-06-06 14:20:03,25.2003,25.2084,25.2453,40.472,40.481,24.8584,25.2117,7.02059,46.0807,563.981,0.0,24.444444444444446,24.32388888888889
2024-06-06 14:20:04,25.2115,25.2018,25.2455,40.4704,40.4876,24.8733,25.2117,6.36412,45.7524,564.768,0.0,24.444444444444446,24.324444444444445
2024-06-06 14:20:05,25.2023,25.2149,25.2402,40.4631,40.4777,24.8578,25.2149,7.02059,48.7066,564.867,0.0,24.444444444444446,24.325000000000003
2024-06-06 14:20:06,25.2041,25.2018,25.2375,40.4542,40.4843,24.8588,25.2248,7.67706,48.7066,564.374,0.0,24.444444444444446,24.325555555555557
2024-06-06 14:20:07,25.204,25.2051,25.2335,40.4586,40.4843,24.8572,25.2215,5.70765,45.4242,564.67,0.0,24.444444444444446,24.326111111111114
2024-06-06 14:20:08,25.2116,25.2084,25.2404,40.4636,40.4843,24.8687,25.2182,8.33354,46.4089,564.473,0.0,24.444444444444446,24.326666666666668
2024-06-06 14:20:09,25.2103,25.2018,25.2466,40.44,40.4876,24.853,25.2084,6.03588,44.7677,565.753,0.0,24.444444444444446,24.327222222222225
2024-06-06 14:20:10,25.2166,25.2018,25.2447,40.4554,40.481,24.871,25.2248,6.03588,49.0348,564.867,0.0,24.444444444444446,24.32777777777778
2024-06-06 14:20:11,25.2251,25.2182,25.2555,40.4562,40.4843,24.8813,25.1887,6.69236,43.783,565.064,0.0,24.444444444444446,24.328333333333337
2024-06-06 14:20:12,25.2178,25.2018,25.2343,40.4277,40.4876,24.878,25.2215,4.72294,45.4242,564.768,0.0,24.444444444444446,24.32888888888889
2024-06-06 14:20:13,25.2139,25.1985,25.2423,40.4294,40.4843,24.8661,25.2182,6.69236,44.7677,565.95,0.0,24.444444444444446,24.329444444444448
2024-06-06 14:20:14,25.2134,25.2149,25.2452,40.4218,40.4843,24.8639,25.2182,19.8218,44.7677,566.344,0.0,24.444444444444446,24.330000000000002
2024-06-06 14:20:15,25.2023,25.192,25.2404,40.4313,40.4843,24.8676,25.2182,6.69236,46.7371,566.147,0.0,24.444444444444446,24.33055555555556
2024-06-06 14:20:16,25.2169,25.1887,25.2519,40.4151,40.4843,24.8752,25.2182,6.69236,48.0501,565.064,0.0,24.444444444444446,24.331111111111113
2024-06-06 14:20:17,25.2166,25.2117,25.2616,40.4114,40.481,24.8691,25.2215,5.37941,45.4242,564.965,0.0,24.444444444444446,24.33166666666667
2024-06-06 14:20:18,25.2275,25.2182,25.2488,40.4097,40.4843,24.8605,25.2149,8.66177,44.1113,565.064,0.0,24.444444444444446,24.332222222222224
2024-06-06 14:20:19,25.2249,25.2117,25.2524,40.4179,40.4777,24.8777,25.2149,8.66177,45.7524,564.965,0.0,24.444444444444446,24.332777777777782
2024-06-06 14:20:20,25.2345,25.2051,25.2649,40.4046,40.4777,24.8675,25.2182,7.67706,49.0348,565.162,0.0,24.444444444444446,24.333333333333336
2024-06-06 14:20:21,25.2173,25.2084,25.247,40.3954,40.4745,24.8742,25.2182,10.9594,48.0501,565.064,0.0,24.444444444444446,24.33388888888889
2024-06-06 14:20:22,25.2239,25.2117,25.2588,40.4132,40.4843,24.8791,25.2149,6.69236,45.4242,564.768,0.0,24.444444444444446,24.334444444444447
2024-06-06 14:20:23,25.2223,25.2117,25.2614,40.4231,40.481,24.8781,25.2149,1.76882,46.4089,565.162,0.0,24.444444444444446,24.335
2024-06-06 14:20:24,25.2271,25.2117,25.2524,40.4035,40.481,24.886,25.2182,6.69236,43.4548,562.11,0.0,24.444444444444446,24.33555555555556
2024-06-06 14:20:25,25.2289,25.2084,25.2556,40.4081,40.4777,24.8801,25.2149,7.02059,44.4395,565.852,0.0,24.444444444444446,24.336111111111112
2024-06-06 14:20:26,25.2391,25.2117,25.2569,40.4131,40.4876,24.8773,25.2248,6.03588,44.7677,566.442,0.0,24.444444444444446,24.33666666666667
2024-06-06 14:20:27,25.2412,25.2084,25.2667,40.3956,40.481,24.883,25.2149,5.37941,45.4242,567.132,0.0,24.444444444444446,24.337222222222223
2024-06-06 14:20:28,25.2235,25.2051,25.2562,40.4174,40.4876,24.8814,25.2248,8.0053,48.3783,567.23,0.0,24.444444444444446,24.33777777777778
2024-06-06 14:20:29,25.2476,25.2117,25.2632,40.4114,40.4876,24.8923,25.2215,9.31824,49.0348,570.775,0.0,24.444444444444446,24.338333333333335
2024-06-06 14:20:30,25.2322,25.2084,25.2651,40.4204,40.481,24.8808,25.2051,5.37941,46.7371,567.919,0.0,24.444444444444446,24.338888888888892
2024-06-06 14:20:31,25.2393,25.1952,25.2645,40.4186,40.4843,24.8797,25.2084,5.70765,46.0807,571.366,0.0,24.444444444444446,24.339444444444446
2024-06-06 14:20:32,25.2409,25.192,25.2736,40.4097,40.4843,24.8839,25.2182,5.37941,45.096,566.935,0.0,24.444444444444446,24.340000000000003
2024-06-06 14:20:33,25.2344,25.1788,25.2666,40.4282,40.481,24.8863,25.2117,7.02059,44.1113,566.147,0.0,24.444444444444446,24.340555555555557
2024-06-06 14:20:34,25.2496,25.2149,25.2691,40.418,40.4843,24.8884,25.2182,5.70765,44.4395,566.639,0.0,24.444444444444446,24.341111111111115
2024-06-06 14:20:35,25.2337,25.2281,25.2639,40.4317,40.4876,24.8872,25.2248,7.02059,47.3936,565.261,0.0,24.444444444444446,24.34166666666667
2024-06-06 14:20:36,25.2427,25.2346,25.2631,40.4124,40.4909,24.8931,25.2182,6.36412,48.7066,565.261,0.0,24.444444444444446,24.342222222222226
2024-06-06 14:20:37,25.2387,25.2084,25.2698,40.4342,40.4876,24.886,25.2117,7.34883,48.3783,564.571,0.0,24.444444444444446,24.34277777777778
2024-06-06 14:20:38,25.2357,25.2149,25.2549,40.434,40.4843,24.8844,25.2117,6.36412,47.0654,563.882,0.0,24.444444444444446,24.343333333333337
2024-06-06 14:20:39,25.2428,25.2084,25.281,40.4285,40.4909,24.894,25.2182,7.02059,46.0807,563.685,0.0,24.444444444444446,24.34388888888889
2024-06-06 14:20:40,25.2333,25.2182,25.2788,40.4266,40.4876,24.8937,25.2182,6.03588,44.4395,564.67,0.0,24.444444444444446,24.34444444444445
2024-06-06 14:20:41,25.2321,25.2117,25.2808,40.4284,40.4843,24.8971,25.2215,5.70765,45.4242,563.094,0.0,24.444444444444446,24.345000000000002
2024-06-06 14:20:42,25.2351,25.2117,25.2742,40.4378,40.4777,24.89,25.2117,5.70765,45.4242,562.799,0.0,24.444444444444446,24.34555555555556
2024-06-06 14:20:43,25.2312,25.2149,25.2751,40.4412,40.4777,24.8859,25.2149,6.69236,45.4242,562.602,0.0,24.444444444444446,24.346111111111114
2024-06-06 14:20:44,25.2455,25.2117,25.275,40.4321,40.4777,24.8817,25.2215,6.69236,48.0501,561.125,0.0,24.444444444444446,24.34666666666667
2024-06-06 14:20:45,25.2375,25.2084,25.2718,40.4546,40.4876,24.8861,25.2182,6.69236,49.6913,562.897,0.0,24.444444444444446,24.347222222222225
2024-06-06 14:20:46,25.2384,25.2018,25.2834,40.4414,40.4843,24.8871,25.2149,16.8677,48.7066,563.39,0.0,24.444444444444446,24.34777777777778
2024-06-06 14:20:47,25.2311,25.2084,25.275,40.4541,40.4876,24.8967,25.2084,7.02059,46.7371,562.504,0.0,24.444444444444446,24.348333333333336
2024-06-06 14:20:48,25.2317,25.1985,25.274,40.4594,40.4843,24.8946,25.2182,6.69236,46.0807,562.405,0.0,24.444444444444446,24.34888888888889
2024-06-06 14:20:49,25.2265,25.2149,25.2642,40.4421,40.4777,24.9071,25.2149,5.37941,46.7371,562.7,0.0,24.444444444444446,24.349444444444448
2024-06-06 14:20:50,25.23,25.2149,25.2681,40.4392,40.4843,24.908,25.2149,6.69236,45.096,563.291,0.0,24.444444444444446,24.35
2024-06-06 14:20:51,25.2327,25.2149,25.281,40.4573,40.4777,24.8943,25.2084,5.05118,43.783,563.291,0.0,24.444444444444446,24.35055555555556
2024-06-06 14:20:52,25.223,25.2543,25.2755,40.4878,40.4777,24.9062,25.2642,7.67706,47.3936,566.245,0.0,24.444444444444446,24.351111111111113
2024-06-06 14:20:53,25.2292,25.2478,25.268,40.4853,40.4843,24.9091,25.2543,5.37941,47.0654,564.768,0.0,24.444444444444446,24.35166666666667
2024-06-06 14:20:54,25.2311,25.2478,25.2731,40.4861,40.4876,24.9131,25.2478,5.37941,48.0501,565.753,0.0,24.444444444444446,24.352222222222224
2024-06-06 14:20:55,25.2316,25.2543,25.275,40.4824,40.4843,24.9098,25.2642,5.05118,45.096,565.162,0.0,24.444444444444446,24.35277777777778
2024-06-06 14:20:56,25.2344,25.2379,25.2785,40.4866,40.481,24.9001,25.2609,8.33354,42.7983,564.867,0.0,24.444444444444446,24.353333333333335
2024-06-06 14:20:57,25.2218,25.2445,25.2768,40.4854,40.4843,24.9113,25.251,5.70765,46.4089,565.753,0.0,24.444444444444446,24.353888888888893
2024-06-06 14:20:58,25.2364,25.2412,25.2862,40.4914,40.481,24.9026,25.2576,17.5241,48.0501,565.753,0.0,24.444444444444446,24.354444444444447
2024-06-06 14:20:59,25.2167,25.2478,25.2732,40.4924,40.4843,24.9076,25.2576,7.34883,45.4242,565.852,0.0,24.444444444444446,24.355000000000004
2024-06-06 14:21:00,25.2222,25.2543,25.2798,40.4972,40.4777,24.9088,25.2543,5.70765,44.1113,567.624,0.0,24.444444444444446,24.355555555555558
2024-06-06 14:21:01,25.2265,25.2478,25.2741,40.5173,40.4843,24.9174,25.2642,6.36412,46.0807,565.655,0.0,24.444444444444446,24.356111111111115
2024-06-06 14:21:02,25.23,25.2543,25.2711,40.483,40.4876,24.9054,25.2642,6.36412,49.6913,565.162,0.0,24.444444444444446,24.35666666666667
2024-06-06 14:21:03,25.2289,25.2478,25.2691,40.5129,40.4843,24.9233,25.2576,6.36412,46.0807,564.67,0.0,24.444444444444446,24.357222222222227
2024-06-06 14:21:04,25.233,25.2543,25.2726,40.5138,40.4876,24.9048,25.2576,7.02059,43.4548,565.064,0.0,24.444444444444446,24.35777777777778
2024-06-06 14:21:05,25.2394,25.2478,25.281,40.514,40.4876,24.9089,25.2576,20.15,48.0501,565.162,0.0,24.444444444444446,24.358333333333338
2024-06-06 14:21:06,25.2306,25.2576,25.266,40.4952,40.481,24.9007,25.2576,7.67706,47.3936,565.458,0.0,24.444444444444446,24.35888888888889
2024-06-06 14:21:07,25.2386,25.2478,25.28,40.5005,40.4777,24.9126,25.2642,6.03588,48.0501,564.867,0.0,24.444444444444446,24.35944444444445
2024-06-06 14:21:08,25.2463,25.251,25.2795,40.5009,40.481,24.9108,25.2543,5.70765,45.7524,566.442,0.0,24.444444444444446,24.360000000000003
2024-06-06 14:21:09,25.2471,25.2543,25.2798,40.52,40.4777,24.9092,25.2543,7.02059,45.096,566.048,0.0,24.444444444444446,24.36055555555556
2024-06-06 14:21:10,25.2426,25.2543,25.2899,40.5104,40.4876,24.8959,25.2576,7.02059,45.4242,566.048,0.0,24.444444444444446,24.361111111111114
2024-06-06 14:21:11,25.237,25.2576,25.288,40.5134,40.4745,24.9143,25.2576,5.37941,46.4089,566.245,0.0,24.444444444444446,24.361666666666668
2024-06-06 14:21:12,25.239,25.2543,25.2813,40.5321,40.4876,24.9063,25.2576,6.69236,48.0501,565.556,0.0,24.444444444444446,24.362222222222226
2024-06-06 14:21:13,25.252,25.2478,25.2859,40.5162,40.4843,24.8962,25.2609,6.03588,47.0654,565.359,0.0,24.444444444444446,24.36277777777778
2024-06-06 14:21:14,25.2361,25.251,25.28,40.5125,40.481,24.896,25.2675,6.03588,46.0807,564.867,0.0,24.444444444444446,24.363333333333337
2024-06-06 14:21:15,25.2436,25.2543,25.2914,40.5224,40.481,24.8982,25.2543,5.05118,44.1113,564.079,0.0,24.444444444444446,24.36388888888889
2024-06-06 14:21:16,25.2543,25.2675,25.2836,40.5201,40.4843,24.8883,25.251,7.02059,46.0807,563.784,0.0,24.444444444444446,24.364444444444448
2024-06-06 14:21:17,25.256,25.2576,25.285,40.5043,40.4843,24.8968,25.251,8.66177,48.7066,562.897,0.0,24.444444444444446,24.365000000000002
2024-06-06 14:21:18,25.2586,25.251,25.278,40.5085,40.4876,24.8992,25.2609,6.03588,45.7524,562.799,0.0,24.444444444444446,24.36555555555556
2024-06-06 14:21:19,25.2582,25.2675,25.2863,40.5114,40.4843,24.902,25.2642,7.34883,44.7677,562.11,0.0,24.444444444444446,24.366111111111113
2024-06-06 14:21:20,25.2525,25.2478,25.2836,40.5096,40.4843,24.9052,25.2609,6.69236,47.7219,561.716,0.0,24.444444444444446,24.36666666666667
2024-06-06 14:21:21,25.265,25.2609,25.2799,40.5107,40.4876,24.8929,25.2576,5.37941,47.3936,561.125,0.0,24.444444444444446,24.367222222222225
2024-06-06 14:21:22,25.2526,25.251,25.2909,40.5246,40.481,24.8937,25.2642,11.2877,45.096,562.602,0.0,24.444444444444446,24.367777777777782
2024-06-06 14:21:23,25.2645,25.251,25.2978,40.5057,40.4876,24.8894,25.251,6.03588,47.0654,562.602,0.0,24.444444444444446,24.368333333333336
2024-06-06 14:21:24,25.2647,25.251,25.2786,40.5125,40.481,24.9066,25.2642,7.34883,46.0807,562.996,0.0,24.444444444444446,24.368888888888893
2024-06-06 14:21:25,25.2536,25.2445,25.276,40.5166,40.481,24.9035,25.2642,5.05118,34.5924,563.882,0.0,24.444444444444446,24.369444444444447
2024-06-06 14:21:26,25.2625,25.2576,25.2902,40.4938,40.4843,24.898,25.2576,6.36412,47.7219,564.473,0.0,24.444444444444446,24.370000000000005
2024-06-06 14:21:27,25.2611,25.2576,25.2984,40.492,40.4876,24.9051,25.2576,5.05118,46.4089,564.867,0.0,24.444444444444446,24.37055555555556
2024-06-06 14:21:28,25.2668,25.2543,25.2942,40.4875,40.4843,24.9009,25.2642,5.70765,45.096,564.67,0.0,24.444444444444446,24.371111111111116
2024-06-06 14:21:29,25.2777,25.2576,25.3008,40.5161,40.4777,24.9029,25.2576,4.3947,47.0654,564.768,0.0,24.444444444444446,24.37166666666667
2024-06-06 14:21:30,25.2657,25.251,25.2888,40.5074,40.481,24.895,25.2576,7.02059,44.7677,565.458,0.0,24.444444444444446,24.372222222222227
2024-06-06 14:21:31,25.2727,25.2478,25.3033,40.5209,40.4876,24.8987,25.2543,4.3947,45.4242,565.753,0.0,24.444444444444446,24.37277777777778
2024-06-06 14:21:32,25.2661,25.2609,25.2953,40.4824,40.481,24.9085,25.2609,4.3947,48.0501,565.359,0.0,24.444444444444446,24.37333333333334
2024-06-06 14:21:33,25.2598,25.2478,25.2904,40.4915,40.4843,24.911,25.2642,4.06647,43.783,564.768,0.0,24.444444444444446,24.373888888888892
2024-06-06 14:21:34,25.2826,25.251,25.2995,40.504,40.481,24.9073,25.2609,5.70765,46.0807,564.276,0.0,24.444444444444446,24.37444444444445
2024-06-06 14:21:35,25.2676,25.251,25.2893,40.5076,40.4843,24.9222,25.2675,8.99001,45.096,564.276,0.0,24.444444444444446,24.375000000000004
2024-06-06 14:21:36,25.2682,25.2445,25.2938,40.5011,40.4843,24.9114,25.2642,5.70765,45.7524,565.753,0.0,24.444444444444446,24.375555555555557
2024-06-06 14:21:37,25.2743,25.2642,25.2958,40.5007,40.4777,24.9028,25.2642,7.02059,46.0807,563.685,0.0,24.444444444444446,24.376111111111115
2024-06-06 14:21:38,25.2728,25.2543,25.2934,40.4974,40.481,24.9204,25.2609,1.11234,44.1113,562.897,0.0,24.444444444444446,24.37666666666667
2024-06-06 14:21:39,25.2629,25.2543,25.2913,40.4983,40.481,24.9273,25.2543,3.41,45.4242,562.7,0.0,24.444444444444446,24.377222222222226
2024-06-06 14:21:40,25.2617,25.2346,25.2989,40.4867,40.481,24.9271,25.2576,6.69236,45.4242,562.897,0.0,24.444444444444446,24.37777777777778
2024-06-06 14:21:41,25.2839,25.2642,25.3059,40.491,40.481,24.9253,25.2576,6.03588,43.4548,561.322,0.0,24.444444444444446,24.378333333333337
2024-06-06 14:21:42,25.2745,25.2346,25.3116,40.504,40.4876,24.9141,25.2543,5.70765,48.0501,561.716,0.0,24.444444444444446,24.37888888888889
2024-06-06 14:21:43,25.279,25.2543,25.3075,40.4933,40.4843,24.9123,25.2576,6.03588,44.4395,559.156,0.0,24.444444444444446,24.37944444444445
2024-06-06 14:21:44,25.2902,25.2576,25.3183,40.4894,40.4843,24.9138,25.2642,29.0124,47.0654,558.86,0.0,24.444444444444446,24.380000000000003
2024-06-06 14:21:45,25.2843,25.251,25.3149,40.5109,40.4777,24.9149,25.2576,5.05118,45.7524,558.86,0.0,24.444444444444446,24.38055555555556
2024-06-06 14:21:46,25.2849,25.2478,25.3101,40.5,40.481,24.918,25.2576,5.05118,44.4395,557.777,0.0,24.444444444444446,24.381111111111114
2024-06-06 14:21:47,25.2898,25.2642,25.3087,40.4889,40.4777,24.9178,25.2576,5.70765,47.0654,557.875,0.0,24.444444444444446,24.38166666666667
2024-06-06 14:21:48,25.2857,25.2445,25.3102,40.4924,40.481,24.9273,25.2576,6.03588,43.1266,557.088,0.0,24.444444444444446,24.382222222222225
2024-06-06 14:21:49,25.2837,25.2576,25.3139,40.4756,40.4876,24.9318,25.2576,6.36412,44.7677,556.792,0.0,24.444444444444446,24.382777777777783
2024-06-06 14:21:50,25.2829,25.251,25.3035,40.5091,40.4876,24.9407,25.2642,6.03588,47.7219,556.398,0.0,24.444444444444446,24.383333333333336
2024-06-06 14:21:51,25.289,25.2543,25.311,40.4987,40.4843,24.9396,25.2576,5.70765,43.4548,556.595,0.0,24.444444444444446,24.383888888888894
2024-06-06 14:21:52,25.293,25.251,25.3104,40.5106,40.4843,24.9286,25.2576,6.36412,45.4242,557.383,0.0,24.444444444444446,24.384444444444448
2024-06-06 14:21:53,25.2806,25.251,25.3069,40.5136,40.481,24.9416,25.2543,6.69236,49.363,560.534,0.0,24.444444444444446,24.385000000000005
2024-06-06 14:21:54,25.2813,25.251,25.319,40.5074,40.4843,24.9424,25.2609,6.36412,45.7524,558.663,0.0,24.444444444444446,24.38555555555556
2024-06-06 14:21:55,25.2938,25.251,25.3216,40.4978,40.4843,24.939,25.2576,6.03588,42.1418,559.845,0.0,24.444444444444446,24.386111111111116
2024-06-06 14:21:56,25.2882,25.2543,25.3216,40.4899,40.4876,24.9401,25.2642,6.03588,47.7219,561.026,0.0,24.444444444444446,24.38666666666667
2024-06-06 14:21:57,25.2889,25.2543,25.3288,40.5128,40.481,24.9215,25.2576,6.36412,46.7371,565.064,0.0,24.444444444444446,24.387222222222228
2024-06-06 14:21:58,25.2878,25.2609,25.3337,40.5064,40.481,24.9106,25.2675,6.03588,44.1113,562.011,0.0,24.444444444444446,24.38777777777778
2024-06-06 14:21:59,25.2847,25.2346,25.3277,40.5205,40.4876,24.9217,25.2576,7.02059,46.0807,562.996,0.0,24.444444444444446,24.38833333333334
2024-06-06 14:22:00,25.2751,25.251,25.3301,40.5037,40.481,24.9177,25.2576,4.06647,48.0501,563.882,0.0,24.444444444444446,24.388888888888893
2024-06-06 14:22:01,25.2821,25.2478,25.3291,40.5199,40.481,24.9202,25.2675,7.34883,44.7677,563.882,0.0,24.444444444444446,24.389444444444447
2024-06-06 14:22:02,25.2759,25.2543,25.33,40.5009,40.481,24.9254,25.2576,6.36412,45.7524,564.276,0.0,24.444444444444446,24.390000000000004
2024-06-06 14:22:03,25.2784,25.2576,25.3353,40.5323,40.4843,24.9102,25.2609,5.70765,47.7219,564.374,0.0,24.444444444444446,24.390555555555558
2024-06-06 14:22:04,25.2709,25.2707,25.3223,40.5314,40.4843,24.922,25.2576,6.69236,45.4242,563.094,0.0,24.444444444444446,24.391111111111115
2024-06-06 14:22:05,25.254,25.274,25.3173,40.5387,40.4909,24.9234,25.2543,6.69236,46.7371,563.981,0.0,24.444444444444446,24.39166666666667
2024-06-06 14:22:06,25.2626,25.2773,25.3147,40.5557,40.4777,24.9314,25.2543,5.70765,47.3936,563.291,0.0,24.444444444444446,24.392222222222227
2024-06-06 14:22:07,25.2681,25.2904,25.3248,40.5312,40.4777,24.9203,25.3003,5.70765,48.0501,559.746,0.0,24.444444444444446,24.39277777777778
2024-06-06 14:22:08,25.2718,25.2937,25.336,40.5203,40.4942,24.9218,25.297,16.2112,41.1571,562.307,0.0,24.444444444444446,24.393333333333338
2024-06-06 14:22:09,25.257,25.2904,25.3148,40.5397,40.4876,24.9257,25.3036,4.72294,46.0807,561.519,0.0,24.444444444444446,24.393888888888892
2024-06-06 14:22:10,25.2617,25.2904,25.3093,40.5367,40.4876,24.9287,25.3003,9.64648,48.0501,561.617,0.0,24.444444444444446,24.39444444444445
2024-06-06 14:22:11,25.2548,25.2937,25.3286,40.53,40.4876,24.9229,25.297,6.03588,47.0654,563.882,0.0,24.444444444444446,24.395000000000003
2024-06-06 14:22:12,25.2666,25.2904,25.3228,40.5363,40.4777,24.9309,25.3036,6.69236,45.4242,562.405,0.0,24.444444444444446,24.39555555555556
2024-06-06 14:22:13,25.2485,25.297,25.325,40.5373,40.4843,24.9197,25.3003,8.33354,45.4242,562.504,0.0,24.444444444444446,24.396111111111114
2024-06-06 14:22:14,25.2556,25.2872,25.3246,40.5445,40.4909,24.922,25.297,31.9665,47.0654,565.261,0.0,24.444444444444446,24.396666666666672
2024-06-06 14:22:15,25.2525,25.297,25.3206,40.5238,40.4909,24.9195,25.3003,6.69236,47.7219,562.011,0.0,24.444444444444446,24.397222222222226
2024-06-06 14:22:16,25.2567,25.3003,25.3316,40.5396,40.4876,24.912,25.297,6.69236,45.096,562.11,0.0,24.444444444444446,24.397777777777783
2024-06-06 14:22:17,25.2622,25.3003,25.3223,40.5471,40.4876,24.9171,25.297,6.03588,46.0807,558.959,0.0,24.444444444444446,24.398333333333337
2024-06-06 14:22:18,25.2682,25.2937,25.3352,40.5293,40.481,24.9152,25.3003,11.6159,46.4089,562.7,0.0,24.444444444444446,24.398888888888894
2024-06-06 14:22:19,25.254,25.297,25.3146,40.5253,40.4843,24.9095,25.297,5.37941,47.7219,562.996,0.0,24.444444444444446,24.39944444444445
2024-06-06 14:22:20,25.2629,25.2937,25.315,40.5434,40.4777,24.9153,25.297,12.6006,47.3936,563.193,0.0,24.444444444444446,24.400000000000002
2024-06-06 14:22:21,25.2614,25.2937,25.3279,40.5314,40.4843,24.9153,25.2937,5.70765,47.3936,563.39,0.0,24.444444444444446,24.40055555555556
2024-06-06 14:22:22,25.264,25.2904,25.3307,40.5361,40.4876,24.9005,25.3101,6.69236,46.0807,563.587,0.0,24.444444444444446,24.401111111111113
2024-06-06 14:22:23,25.2669,25.297,25.3233,40.5362,40.4843,24.9105,25.3003,7.02059,44.1113,564.276,0.0,24.444444444444446,24.40166666666667
2024-06-06 14:22:24,25.2688,25.3003,25.3219,40.5394,40.4909,24.9076,25.3101,6.69236,44.4395,563.882,0.0,24.444444444444446,24.402222222222225
2024-06-06 14:22:25,25.2728,25.3003,25.3164,40.5262,40.481,24.9133,25.3167,7.02059,49.363,563.685,0.0,24.444444444444446,24.402777777777782
2024-06-06 14:22:26,25.2713,25.3167,25.3209,40.5215,40.4843,24.9066,25.2839,6.03588,48.7066,564.67,0.0,24.444444444444446,24.403333333333336
2024-06-06 14:22:27,25.2703,25.2937,25.3162,40.5412,40.4843,24.9102,25.3003,5.37941,48.0501,564.867,0.0,24.444444444444446,24.403888888888893
2024-06-06 14:22:28,25.2864,25.297,25.3214,40.5399,40.481,24.9182,25.297,7.02059,44.7677,565.852,0.0,24.444444444444446,24.404444444444447
2024-06-06 14:22:29,25.2732,25.3167,25.3239,40.5421,40.4843,24.9094,25.3003,8.0053,46.0807,564.571,0.0,24.444444444444446,24.405000000000005
2024-06-06 14:22:30,25.2819,25.2773,25.3285,40.5328,40.4843,24.9226,25.297,7.34883,44.4395,564.67,0.0,24.444444444444446,24.40555555555556
2024-06-06 14:22:31,25.28,25.2707,25.3255,40.5277,40.4942,24.9139,25.3036,6.69236,46.4089,564.571,0.0,24.444444444444446,24.406111111111116
2024-06-06 14:22:32,25.2852,25.2937,25.3222,40.5094,40.4843,24.9178,25.3036,6.69236,50.0195,564.571,0.0,24.444444444444446,24.40666666666667
2024-06-06 14:22:33,25.2849,25.2937,25.3264,40.5296,40.4843,24.919,25.3101,6.03588,48.0501,566.836,0.0,24.444444444444446,24.407222222222227
2024-06-06 14:22:34,25.2844,25.2904,25.3235,40.5394,40.4843,24.9195,25.3036,6.69236,46.0807,564.571,0.0,24.444444444444446,24.40777777777778
2024-06-06 14:22:35,25.2883,25.3003,25.3202,40.5547,40.4777,24.9303,25.3003,7.34883,44.7677,564.571,0.0,24.444444444444446,24.40833333333334
2024-06-06 14:22:36,25.2773,25.297,25.3184,40.5436,40.4777,24.9136,25.297,7.67706,46.0807,564.473,0.0,24.444444444444446,24.408888888888892
2024-06-06 14:22:37,25.2929,25.2904,25.3274,40.5216,40.4843,24.9225,25.3003,6.36412,45.4242,566.738,0.0,24.444444444444446,24.40944444444445
2024-06-06 14:22:38,25.3026,25.2904,25.3289,40.5375,40.4876,24.9343,25.297,6.69236,49.0348,564.178,0.0,24.444444444444446,24.410000000000004
2024-06-06 14:22:39,25.2989,25.2937,25.3281,40.5367,40.481,24.9205,25.3003,5.05118,50.3477,563.587,0.0,24.444444444444446,24.410555555555558
2024-06-06 14:22:40,25.2947,25.2937,25.3241,40.5372,40.4876,24.9378,25.3003,6.36412,47.3936,563.193,0.0,24.444444444444446,24.411111111111115
2024-06-06 14:22:41,25.2999,25.297,25.3285,40.5306,40.4777,24.9388,25.2872,5.70765,45.096,563.193,0.0,24.444444444444446,24.41166666666667
2024-06-06 14:22:42,25.3029,25.2937,25.3294,40.5409,40.4843,24.9291,25.3069,6.69236,43.1266,563.291,0.0,24.444444444444446,24.412222222222226
2024-06-06 14:22:43,25.3141,25.2839,25.339,40.5416,40.4843,24.9364,25.3036,6.69236,45.4242,562.897,0.0,24.444444444444446,24.41277777777778
2024-06-06 14:22:44,25.2935,25.2904,25.3298,40.5332,40.4876,24.9483,25.3036,6.69236,47.7219,563.094,0.0,24.444444444444446,24.413333333333338
2024-06-06 14:22:45,25.2929,25.2872,25.3303,40.5202,40.4843,24.9462,25.3069,5.70765,48.3783,559.451,0.0,24.444444444444446,24.41388888888889
2024-06-06 14:22:46,25.2929,25.3134,25.3284,40.5371,40.4876,24.9347,25.3069,6.36412,45.4242,567.132,0.0,24.444444444444446,24.41444444444445
2024-06-06 14:22:47,25.3061,25.297,25.3189,40.538,40.4843,24.9515,25.3003,6.03588,44.4395,563.39,0.0,24.444444444444446,24.415000000000003
2024-06-06 14:22:48,25.3054,25.297,25.331,40.5378,40.4843,24.9441,25.3069,6.36412,43.4548,559.746,0.0,24.444444444444446,24.41555555555556
2024-06-06 14:22:49,25.3007,25.2773,25.3322,40.5053,40.4843,24.9409,25.2937,6.69236,47.3936,563.488,0.0,24.444444444444446,24.416111111111114
2024-06-06 14:22:50,25.309,25.2872,25.3303,40.5546,40.481,24.9497,25.3003,7.02059,49.363,563.882,0.0,24.444444444444446,24.41666666666667
2024-06-06 14:22:51,25.2994,25.297,25.3367,40.5386,40.481,24.9442,25.3036,9.97472,49.0348,564.571,0.0,24.444444444444446,24.417222222222225
2024-06-06 14:22:52,25.3165,25.2904,25.338,40.5279,40.4777,24.9493,25.3036,5.37941,47.7219,563.094,0.0,24.444444444444446,24.417777777777783
2024-06-06 14:22:53,25.3141,25.2839,25.3444,40.5438,40.481,24.9495,25.3003,6.69236,43.1266,564.571,0.0,24.444444444444446,24.418333333333337
2024-06-06 14:22:54,25.2961,25.2937,25.3269,40.5316,40.4843,24.9484,25.3036,6.03588,46.7371,565.556,0.0,24.444444444444446,24.418888888888894
2024-06-06 14:22:55,25.3116,25.2904,25.3454,40.5195,40.4974,24.9413,25.3036,32.623,51.0042,564.571,0.0,24.444444444444446,24.419444444444448
2024-06-06 14:22:56,25.3095,25.2904,25.3365,40.5097,40.4843,24.9401,25.3036,6.03588,46.4089,565.655,0.0,24.444444444444446,24.420000000000005
2024-06-06 14:22:57,25.3131,25.297,25.3439,40.5212,40.4843,24.9429,25.3069,5.37941,46.0807,566.147,0.0,24.444444444444446,24.42055555555556
2024-06-06 14:22:58,25.3116,25.2904,25.337,40.5358,40.4843,24.9614,25.3036,6.36412,45.4242,565.753,0.0,24.444444444444446,24.421111111111113
2024-06-06 14:22:59,25.3157,25.2904,25.3361,40.5434,40.4777,24.9493,25.3069,6.36412,49.363,569.889,0.0,24.444444444444446,24.42166666666667
2024-06-06 14:23:00,25.3187,25.297,25.3516,40.5543,40.4876,24.9522,25.3003,5.70765,46.0807,565.753,0.0,24.444444444444446,24.422222222222224
2024-06-06 14:23:01,25.3189,25.2839,25.355,40.5396,40.4777,24.9593,25.3036,15.883,44.1113,565.556,0.0,24.444444444444446,24.42277777777778
2024-06-06 14:23:02,25.3146,25.2937,25.3423,40.5354,40.4843,24.9424,25.297,7.02059,46.4089,565.458,0.0,24.444444444444446,24.423333333333336
2024-06-06 14:23:03,25.3281,25.2904,25.3507,40.5119,40.4876,24.9573,25.3069,20.15,48.3783,565.162,0.0,24.444444444444446,24.423888888888893
2024-06-06 14:23:04,25.3169,25.297,25.3498,40.5348,40.4843,24.9509,25.297,7.02059,45.7524,565.261,0.0,24.444444444444446,24.424444444444447
2024-06-06 14:23:05,25.3164,25.2904,25.3472,40.5266,40.481,24.9348,25.2937,5.37941,47.3936,565.064,0.0,24.444444444444446,24.425000000000004
2024-06-06 14:23:06,25.3062,25.2904,25.3457,40.5327,40.481,24.9643,25.3036,-1.84178,49.0348,562.7,0.0,24.444444444444446,24.425555555555558
2024-06-06 14:23:07,25.3149,25.2937,25.3466,40.5268,40.4777,24.9642,25.2937,33.6077,47.3936,564.473,0.0,24.444444444444446,24.426111111111116
2024-06-06 14:23:08,25.3152,25.2806,25.3458,40.5123,40.4876,24.9612,25.3331,7.02059,45.4242,563.882,0.0,24.444444444444446,24.42666666666667
2024-06-06 14:23:09,25.3165,25.297,25.3387,40.5109,40.4843,24.9634,25.3101,8.0053,44.4395,564.276,0.0,24.444444444444446,24.427222222222227
2024-06-06 14:23:10,25.3165,25.2937,25.3464,40.524,40.4876,24.9596,25.3003,6.03588,47.0654,565.162,0.0,24.444444444444446,24.42777777777778
2024-06-06 14:23:11,25.3134,25.2937,25.3429,40.5146,40.4843,24.9613,25.297,7.34883,47.3936,563.587,0.0,24.444444444444446,24.428333333333338
2024-06-06 14:23:12,25.3194,25.3069,25.3598,40.5143,40.4843,24.9665,25.3003,6.03588,46.0807,563.291,0.0,24.444444444444446,24.428888888888892
2024-06-06 14:23:13,25.3173,25.2675,25.3518,40.5142,40.4909,24.9744,25.3003,6.36412,45.4242,563.488,0.0,24.444444444444446,24.42944444444445
2024-06-06 14:23:14,25.3175,25.2675,25.3623,40.5152,40.4843,24.9753,25.297,5.37941,45.4242,564.571,0.0,24.444444444444446,24.430000000000003
2024-06-06 14:23:15,25.3147,25.3167,25.3495,40.5021,40.481,24.978,25.3003,6.36412,46.0807,564.867,0.0,24.444444444444446,24.430555555555557
2024-06-06 14:23:16,25.3187,25.2904,25.3484,40.5032,40.4909,24.9636,25.297,6.69236,46.0807,565.162,0.0,24.444444444444446,24.431111111111115
2024-06-06 14:23:17,25.329,25.3003,25.3653,40.5136,40.4843,24.9716,25.3003,6.03588,47.3936,565.458,0.0,24.444444444444446,24.43166666666667
2024-06-06 14:23:18,25.3158,25.2839,25.3507,40.5201,40.4843,24.9721,25.3003,5.37941,43.783,565.261,0.0,24.444444444444446,24.432222222222226
2024-06-06 14:23:19,25.3245,25.2904,25.3565,40.5046,40.4843,24.9674,25.3036,20.15,45.096,564.965,0.0,24.444444444444446,24.43277777777778
2024-06-06 14:23:20,25.3315,25.2872,25.3662,40.4984,40.4843,24.9842,25.3036,4.3947,47.7219,564.768,0.0,24.444444444444446,24.433333333333337
2024-06-06 14:23:21,25.3256,25.2937,25.3485,40.4878,40.4876,24.9791,25.297,6.36412,46.7371,565.064,0.0,24.444444444444446,24.43388888888889
2024-06-06 14:23:22,25.323,25.297,25.3618,40.4964,40.4843,24.9748,25.3003,3.73823,45.4242,565.359,0.0,24.444444444444446,24.43444444444445
2024-06-06 14:23:23,25.3251,25.2872,25.3724,40.4864,40.481,24.981,25.3003,6.36412,46.4089,569.593,0.0,24.444444444444446,24.435000000000002
2024-06-06 14:23:24,25.3084,25.3003,25.3509,40.5071,40.481,24.9855,25.3003,15.2265,44.7677,569.987,0.0,24.444444444444446,24.43555555555556
2024-06-06 14:23:25,25.3143,25.343,25.354,40.4819,40.4843,24.9898,25.343,6.03588,45.7524,566.442,0.0,24.444444444444446,24.436111111111114
2024-06-06 14:23:26,25.3094,25.3397,25.3571,40.4899,40.4876,24.9942,25.3463,6.03588,47.0654,565.655,0.0,24.444444444444446,24.43666666666667
2024-06-06 14:23:27,25.3093,25.3331,25.3577,40.4622,40.4777,24.9939,25.3397,5.37941,43.4548,565.458,0.0,24.444444444444446,24.437222222222225
2024-06-06 14:23:28,25.306,25.3331,25.3572,40.4881,40.481,25.0025,25.3463,5.37941,45.4242,567.23,0.0,24.444444444444446,24.437777777777782
2024-06-06 14:23:29,25.2914,25.3298,25.351,40.4932,40.4843,24.9997,25.343,5.37941,46.0807,571.169,0.0,24.444444444444446,24.438333333333336
2024-06-06 14:23:30,25.3074,25.3364,25.3631,40.5082,40.481,24.9949,25.3463,5.37941,44.1113,567.427,0.0,24.444444444444446,24.438888888888894
2024-06-06 14:23:31,25.2977,25.343,25.3658,40.4894,40.4843,24.992,25.3397,6.03588,45.7524,567.722,0.0,24.444444444444446,24.439444444444447
2024-06-06 14:23:32,25.3,25.3397,25.3693,40.4919,40.4777,24.9965,25.3364,5.05118,44.7677,567.132,0.0,24.444444444444446,24.440000000000005
2024-06-06 14:23:33,25.2972,25.3397,25.3694,40.4876,40.4843,24.989,25.3397,5.37941,44.1113,566.738,0.0,24.444444444444446,24.44055555555556
2024-06-06 14:23:34,25.2896,25.3331,25.3584,40.4954,40.4843,25.0015,25.3397,7.34883,46.7371,566.048,0.0,24.444444444444446,24.441111111111113
2024-06-06 14:23:35,25.2892,25.3266,25.3582,40.4865,40.4843,25.0007,25.343,3.73823,44.1113,565.655,0.0,24.444444444444446,24.44166666666667
2024-06-06 14:23:36,25.2875,25.3331,25.3571,40.4768,40.481,24.9969,25.343,4.72294,46.0807,564.571,0.0,24.444444444444446,24.442222222222224
2024-06-06 14:23:37,25.2939,25.3331,25.3467,40.4902,40.4843,24.9958,25.3561,5.37941,46.4089,564.276,0.0,24.444444444444446,24.44277777777778
2024-06-06 14:23:38,25.2888,25.3495,25.3461,40.4932,40.4843,24.9928,25.3495,6.36412,44.7677,564.571,0.0,24.444444444444446,24.443333333333335
2024-06-06 14:23:39,25.2928,25.3298,25.3606,40.4949,40.4876,24.9954,25.3397,7.34883,46.0807,564.079,0.0,24.444444444444446,24.443888888888893
2024-06-06 14:23:40,25.2951,25.343,25.3578,40.4936,40.481,24.995,25.3463,6.69236,46.7371,563.685,0.0,24.444444444444446,24.444444444444446
2024-06-06 14:23:41,25.3002,25.2839,25.3635,40.5111,40.481,24.998,25.343,4.3947,32.9512,563.587,0.0,24.444444444444446,24.445000000000004
2024-06-06 14:23:42,25.304,25.3397,25.3625,40.4971,40.481,24.9905,25.343,15.2265,45.7524,563.39,0.0,24.444444444444446,24.445555555555558
2024-06-06 14:23:43,25.2988,25.3594,25.352,40.4968,40.481,25.0055,25.3463,6.03588,42.7983,561.913,0.0,24.444444444444446,24.446111111111115
2024-06-06 14:23:44,25.3053,25.3101,25.3574,40.4888,40.481,25.0008,25.3397,5.70765,45.7524,562.7,0.0,24.444444444444446,24.44666666666667
2024-06-06 14:23:45,25.3043,25.3331,25.352,40.5135,40.4843,24.9963,25.3397,5.37941,46.7371,563.488,0.0,24.444444444444446,24.447222222222226
2024-06-06 14:23:46,25.2998,25.3364,25.3519,40.503,40.4876,24.9924,25.343,6.03588,43.4548,563.685,0.0,24.444444444444446,24.44777777777778
2024-06-06 14:23:47,25.3021,25.343,25.3464,40.4995,40.4909,24.9935,25.3463,5.70765,47.0654,563.291,0.0,24.444444444444446,24.448333333333338
2024-06-06 14:23:48,25.3105,25.343,25.3509,40.4933,40.4843,24.9994,25.3463,6.03588,44.4395,563.291,0.0,24.444444444444446,24.44888888888889
2024-06-06 14:23:49,25.3136,25.3331,25.3559,40.5035,40.4843,24.9984,25.343,5.70765,46.7371,563.094,0.0,24.444444444444446,24.44944444444445
2024-06-06 14:23:50,25.3098,25.3331,25.3523,40.4891,40.4876,24.9947,25.343,5.37941,45.096,561.716,0.0,24.444444444444446,24.450000000000003
2024-06-06 14:23:51,25.3136,25.3397,25.3549,40.5086,40.4876,24.9891,25.343,12.6006,45.4242,561.42,0.0,24.444444444444446,24.45055555555556
2024-06-06 14:23:52,25.3192,25.3298,25.3667,40.5131,40.4876,24.9954,25.3463,6.03588,47.0654,561.42,0.0,24.444444444444446,24.451111111111114
2024-06-06 14:23:53,25.3337,25.3266,25.3676,40.5172,40.481,24.9991,25.3463,6.03588,40.8289,562.011,0.0,24.444444444444446,24.451666666666668
2024-06-06 14:23:54,25.3251,25.3364,25.3617,40.5276,40.4777,25.0053,25.343,6.03588,47.3936,562.307,0.0,24.444444444444446,24.452222222222225
2024-06-06 14:23:55,25.3192,25.3364,25.3569,40.5216,40.4843,24.9904,25.3397,13.5853,45.7524,562.602,0.0,24.444444444444446,24.45277777777778
2024-06-06 14:23:56,25.3188,25.3331,25.3553,40.5175,40.4843,24.9975,25.3463,6.03588,45.4242,559.943,0.0,24.444444444444446,24.453333333333337
2024-06-06 14:23:57,25.3265,25.3298,25.3596,40.5032,40.4843,25.0049,25.3364,14.2418,48.7066,562.11,0.0,24.444444444444446,24.45388888888889
2024-06-06 14:23:58,25.3232,25.3364,25.3611,40.5197,40.4843,25.0023,25.3397,5.70765,45.4242,562.504,0.0,24.444444444444446,24.454444444444448
2024-06-06 14:23:59,25.3362,25.3397,25.3689,40.5053,40.4843,24.9922,25.3397,6.36412,49.363,562.602,0.0,24.444444444444446,24.455000000000002
2024-06-06 14:24:00,25.3254,25.3364,25.359,40.5223,40.4843,25.0063,25.3364,6.69236,45.7524,562.504,0.0,24.444444444444446,24.45555555555556
2024-06-06 14:24:01,25.3356,25.3331,25.3692,40.5289,40.4876,24.9957,25.3463,5.05118,46.0807,563.488,0.0,24.444444444444446,24.456111111111113
2024-06-06 14:24:02,25.3405,25.3397,25.3702,40.5097,40.4876,24.9883,25.3528,6.69236,47.3936,560.731,0.0,24.444444444444446,24.45666666666667
2024-06-06 14:24:03,25.327,25.3331,25.3528,40.5116,40.4843,24.9999,25.3364,6.69236,45.096,564.276,0.0,24.444444444444446,24.457222222222224
2024-06-06 14:24:04,25.3269,25.3463,25.3484,40.5144,40.4777,24.9796,25.343,6.03588,44.7677,565.064,0.0,24.444444444444446,24.457777777777782
2024-06-06 14:24:05,25.3395,25.3331,25.3651,40.5215,40.4777,24.9772,25.3495,5.70765,47.3936,565.261,0.0,24.444444444444446,24.458333333333336
2024-06-06 14:24:06,25.3465,25.3397,25.3732,40.5141,40.481,24.9763,25.343,7.34883,44.7677,565.064,0.0,24.444444444444446,24.458888888888893
2024-06-06 14:24:07,25.3306,25.3233,25.3612,40.5243,40.4909,24.9916,25.3463,30.9818,46.7371,564.965,0.0,24.444444444444446,24.459444444444447
2024-06-06 14:24:08,25.3409,25.3331,25.3814,40.4944,40.4843,24.9882,25.3495,7.02059,47.7219,565.852,0.0,24.444444444444446,24.460000000000004
2024-06-06 14:24:09,25.338,25.3528,25.3584,40.519,40.4745,24.9962,25.3364,31.9665,47.0654,564.965,0.0,24.444444444444446,24.46055555555556
2024-06-06 14:24:10,25.3334,25.3397,25.3661,40.4976,40.4777,24.9999,25.3463,6.36412,44.7677,564.768,0.0,24.444444444444446,24.461111111111116
2024-06-06 14:24:11,25.3422,25.3463,25.3751,40.5121,40.4843,24.9996,25.3397,5.05118,48.3783,566.245,0.0,24.444444444444446,24.46166666666667
2024-06-06 14:24:12,25.3515,25.3266,25.3734,40.5053,40.481,24.9931,25.3364,6.36412,45.096,566.048,0.0,24.444444444444446,24.462222222222223
2024-06-06 14:24:13,25.3506,25.3463,25.3748,40.4809,40.4876,24.9959,25.343,6.69236,44.7677,566.344,0.0,24.444444444444446,24.46277777777778
2024-06-06 14:24:14,25.3437,25.3397,25.3828,40.4595,40.481,24.9997,25.3397,6.03588,48.7066,565.655,0.0,24.444444444444446,24.463333333333335
2024-06-06 14:24:15,25.3464,25.3397,25.3747,40.4913,40.4843,25.007,25.3364,6.69236,46.4089,564.374,0.0,24.444444444444446,24.463888888888892
2024-06-06 14:24:16,25.3568,25.3364,25.3748,40.4745,40.4876,25.0007,25.343,6.03588,45.7524,563.882,0.0,24.444444444444446,24.464444444444446
2024-06-06 14:24:17,25.3456,25.343,25.3755,40.473,40.4843,24.9991,25.343,5.05118,47.0654,563.193,0.0,24.444444444444446,24.465000000000003
2024-06-06 14:24:18,25.3492,25.3495,25.3907,40.4806,40.4777,24.9902,25.3364,5.70765,46.4089,563.488,0.0,24.444444444444446,24.465555555555557
2024-06-06 14:24:19,25.3499,25.3397,25.3729,40.4622,40.4942,24.9932,25.3397,6.69236,46.0807,563.094,0.0,24.444444444444446,24.466111111111115
2024-06-06 14:24:20,25.3516,25.3364,25.3802,40.4503,40.481,24.997,25.343,6.36412,47.3936,564.178,0.0,24.444444444444446,24.46666666666667
2024-06-06 14:24:21,25.351,25.3331,25.3789,40.4587,40.4777,25.0111,25.3463,5.05118,46.0807,563.784,0.0,24.444444444444446,24.467222222222226
2024-06-06 14:24:22,25.3572,25.3364,25.3856,40.4607,40.481,25.003,25.3463,6.69236,43.783,563.587,0.0,24.444444444444446,24.46777777777778
2024-06-06 14:24:23,25.3539,25.3397,25.3843,40.439,40.4843,25.0021,25.3397,5.37941,46.0807,563.291,0.0,24.444444444444446,24.468333333333337
2024-06-06 14:24:24,25.3553,25.3331,25.3802,40.4492,40.4843,25.0004,25.3364,5.37941,48.7066,563.193,0.0,24.444444444444446,24.46888888888889
