TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 14:24:25,25.3554,25.343,25.3856,40.4387,40.4909,25.0004,25.3266,4.06647,45.096,563.094,0.0,24.444444444444446,24.46944444444445
2024-06-06 14:24:26,25.3641,25.3397,25.3966,40.427,40.4843,25.0082,25.3298,4.72294,42.1418,563.981,0.0,24.444444444444446,24.470000000000002
2024-06-06 14:24:27,25.3711,25.3331,25.3898,40.4149,40.481,24.9991,25.3364,4.72294,46.0807,564.178,0.0,24.444444444444446,24.47055555555556
2024-06-06 14:24:28,25.3605,25.343,25.3988,40.434,40.4843,25.0014,25.3364,11.6159,45.096,564.67,0.0,24.444444444444446,24.471111111111114
2024-06-06 14:24:29,25.3707,25.3364,25.391,40.4281,40.481,25.0003,25.3463,6.36412,44.7677,564.67,0.0,24.444444444444446,24.47166666666667
2024-06-06 14:24:30,25.3688,25.3364,25.3928,40.4198,40.481,25.0102,25.3463,8.66177,46.7371,564.178,0.0,24.444444444444446,24.472222222222225
2024-06-06 14:24:31,25.3613,25.3495,25.3891,40.4216,40.4843,25.0159,25.3298,4.72294,47.3936,564.473,0.0,24.444444444444446,24.47277777777778
2024-06-06 14:24:32,25.3563,25.343,25.3844,40.4251,40.481,25.0075,25.3397,5.37941,44.7677,564.571,0.0,24.444444444444446,24.473333333333336
2024-06-06 14:24:33,25.3711,25.3528,25.3985,40.4152,40.4843,25.011,25.3463,5.37941,43.4548,564.571,0.0,24.444444444444446,24.47388888888889
2024-06-06 14:24:34,25.3625,25.3331,25.3886,40.4121,40.4777,25.0058,25.343,5.37941,46.0807,563.981,0.0,24.444444444444446,24.474444444444448
2024-06-06 14:24:35,25.3628,25.3298,25.3904,40.4144,40.481,25.025,25.3397,6.03588,45.096,565.261,0.0,24.444444444444446,24.475
2024-06-06 14:24:36,25.3752,25.3364,25.3987,40.4041,40.481,25.0075,25.3397,6.03588,43.783,564.67,0.0,24.444444444444446,24.47555555555556
2024-06-06 14:24:37,25.3656,25.3167,25.3946,40.4144,40.4843,25.0035,25.343,5.37941,44.7677,564.473,0.0,24.444444444444446,24.476111111111113
2024-06-06 14:24:38,25.3689,25.3364,25.4011,40.3941,40.4876,25.0165,25.3463,6.03588,48.0501,564.178,0.0,24.444444444444446,24.47666666666667
2024-06-06 14:24:39,25.3642,25.3463,25.3992,40.4227,40.4777,25.007,25.343,5.05118,45.096,564.67,0.0,24.444444444444446,24.477222222222224
2024-06-06 14:24:40,25.3665,25.3298,25.4019,40.4127,40.4909,25.016,25.3495,5.37941,44.4395,564.867,0.0,24.444444444444446,24.47777777777778
2024-06-06 14:24:41,25.3613,25.366,25.3889,40.4069,40.481,25.0178,25.3889,5.37941,47.7219,565.458,0.0,24.444444444444446,24.478333333333335
2024-06-06 14:24:42,25.3565,25.3725,25.4072,40.4075,40.4843,25.0339,25.3824,5.70765,46.0807,565.162,0.0,24.444444444444446,24.478888888888893
2024-06-06 14:24:43,25.3384,25.3758,25.395,40.4104,40.4777,25.0116,25.3824,5.05118,43.783,564.965,0.0,24.444444444444446,24.479444444444447
2024-06-06 14:24:44,25.3555,25.3725,25.4037,40.4027,40.4843,25.0084,25.3824,5.37941,44.4395,564.473,0.0,24.444444444444446,24.480000000000004
2024-06-06 14:24:45,25.3466,25.3758,25.4099,40.422,40.481,25.0134,25.3857,4.72294,47.7219,564.571,0.0,24.444444444444446,24.480555555555558
2024-06-06 14:24:46,25.3506,25.3824,25.4079,40.4111,40.4876,25.0114,25.3824,5.70765,45.4242,564.67,0.0,24.444444444444446,24.481111111111115
2024-06-06 14:24:47,25.3456,25.3824,25.3915,40.4211,40.481,25.0072,25.3857,5.37941,44.1113,564.571,0.0,24.444444444444446,24.48166666666667
2024-06-06 14:24:48,25.3471,25.3725,25.401,40.4203,40.4843,25.0087,25.3889,-3.8112,46.7371,561.322,0.0,24.444444444444446,24.482222222222227
2024-06-06 14:24:49,25.3418,25.3725,25.3986,40.3993,40.4876,25.0069,25.3791,5.70765,47.3936,565.753,0.0,24.444444444444446,24.48277777777778
2024-06-06 14:24:50,25.3533,25.3725,25.4156,40.4026,40.4843,25.0155,25.3922,5.05118,45.096,565.852,0.0,24.444444444444446,24.483333333333334
2024-06-06 14:24:51,25.3531,25.3725,25.4038,40.3966,40.4876,25.0194,25.3857,5.37941,44.1113,564.67,0.0,24.444444444444446,24.48388888888889
2024-06-06 14:24:52,25.3434,25.3791,25.4106,40.4241,40.4843,25.0211,25.3889,4.06647,43.1266,561.617,0.0,24.444444444444446,24.484444444444446
2024-06-06 14:24:53,25.3435,25.3791,25.4045,40.409,40.4843,25.0205,25.3758,4.3947,47.0654,562.11,0.0,24.444444444444446,24.485000000000003
2024-06-06 14:24:54,25.3497,25.3791,25.4009,40.4116,40.4843,25.0101,25.3758,4.72294,47.0654,562.602,0.0,24.444444444444446,24.485555555555557
2024-06-06 14:24:55,25.3451,25.3725,25.3918,40.4162,40.4843,25.0117,25.3824,5.05118,45.4242,562.799,0.0,24.444444444444446,24.486111111111114
2024-06-06 14:24:56,25.3518,25.3758,25.4131,40.4171,40.4777,25.0182,25.3824,9.31824,44.7677,563.291,0.0,24.444444444444446,24.486666666666668
2024-06-06 14:24:57,25.3401,25.3758,25.4043,40.4182,40.4843,25.0168,25.3824,8.66177,44.1113,562.011,0.0,24.444444444444446,24.487222222222226
2024-06-06 14:24:58,25.3376,25.3758,25.4011,40.4224,40.481,25.0241,25.3824,5.37941,46.4089,562.996,0.0,24.444444444444446,24.48777777777778
2024-06-06 14:24:59,25.3534,25.3463,25.4023,40.424,40.4843,25.0029,25.3857,5.05118,45.096,562.996,0.0,24.444444444444446,24.488333333333337
2024-06-06 14:25:00,25.3496,25.3725,25.4047,40.4209,40.4843,25.0182,25.3889,6.36412,43.783,562.504,0.0,24.444444444444446,24.48888888888889
2024-06-06 14:25:01,25.3708,25.3692,25.4041,40.4233,40.4745,25.0154,25.3758,5.05118,42.1418,562.504,0.0,24.444444444444446,24.489444444444448
2024-06-06 14:25:02,25.3671,25.3758,25.4057,40.4077,40.4876,25.0097,25.3857,5.70765,46.0807,559.549,0.0,24.444444444444446,24.490000000000002
2024-06-06 14:25:03,25.3684,25.3725,25.4052,40.4202,40.4777,25.0177,25.3857,6.36412,47.0654,562.799,0.0,24.444444444444446,24.49055555555556
2024-06-06 14:25:04,25.3604,25.3725,25.3995,40.4204,40.4909,25.0279,25.3824,5.05118,44.1113,563.291,0.0,24.444444444444446,24.491111111111113
2024-06-06 14:25:05,25.3676,25.3725,25.4115,40.4392,40.4909,25.0228,25.3791,5.37941,41.4854,564.276,0.0,24.444444444444446,24.49166666666667
2024-06-06 14:25:06,25.3695,25.3758,25.4086,40.4242,40.4843,25.0215,25.3857,5.37941,47.0654,564.867,0.0,24.444444444444446,24.492222222222225
2024-06-06 14:25:07,25.3618,25.3725,25.4013,40.4239,40.481,25.0125,25.3889,14.2418,47.7219,565.064,0.0,24.444444444444446,24.492777777777782
2024-06-06 14:25:08,25.3735,25.3725,25.4114,40.4223,40.4843,25.0248,25.3791,5.05118,46.0807,565.261,0.0,24.444444444444446,24.493333333333336
2024-06-06 14:25:09,25.3657,25.3725,25.4052,40.4389,40.481,25.017,25.3857,5.05118,43.783,564.276,0.0,24.444444444444446,24.49388888888889
2024-06-06 14:25:10,25.3677,25.3692,25.4134,40.4235,40.4876,25.0094,25.3857,5.37941,42.4701,563.685,0.0,24.444444444444446,24.494444444444447
2024-06-06 14:25:11,25.3681,25.3758,25.4058,40.4463,40.481,25.0332,25.3791,5.05118,46.7371,564.473,0.0,24.444444444444446,24.495
2024-06-06 14:25:12,25.381,25.3692,25.4127,40.4233,40.4909,25.0362,25.3824,6.69236,47.7219,564.276,0.0,24.444444444444446,24.49555555555556
2024-06-06 14:25:13,25.3776,25.3725,25.4217,40.434,40.481,25.0211,25.3791,4.06647,42.7983,563.882,0.0,24.444444444444446,24.496111111111112
2024-06-06 14:25:14,25.37,25.3758,25.4068,40.4449,40.4843,25.028,25.3791,6.36412,44.7677,563.587,0.0,24.444444444444446,24.49666666666667
2024-06-06 14:25:15,25.3862,25.366,25.4146,40.4364,40.4843,25.0324,25.3857,4.72294,44.1113,562.996,0.0,24.444444444444446,24.497222222222224
2024-06-06 14:25:16,25.3778,25.3824,25.4097,40.4404,40.4843,25.0259,25.3889,10.6312,46.4089,562.7,0.0,24.444444444444446,24.49777777777778
2024-06-06 14:25:17,25.3821,25.366,25.4111,40.431,40.4876,25.0364,25.3922,5.70765,47.0654,562.7,0.0,24.444444444444446,24.498333333333335
2024-06-06 14:25:18,25.3868,25.3692,25.409,40.4285,40.481,25.0259,25.3889,5.37941,44.7677,562.405,0.0,24.444444444444446,24.498888888888892
2024-06-06 14:25:19,25.396,25.3824,25.418,40.4268,40.4876,25.036,25.3857,6.69236,42.1418,562.307,0.0,24.444444444444446,24.499444444444446
2024-06-06 14:25:20,25.3882,25.3627,25.422,40.4529,40.481,25.0292,25.3889,6.03588,44.7677,562.208,0.0,24.444444444444446,24.500000000000004
2024-06-06 14:25:21,25.3845,25.3889,25.4112,40.4256,40.481,25.0305,25.3857,6.36412,47.3936,563.291,0.0,24.444444444444446,24.500555555555557
2024-06-06 14:25:22,25.3886,25.3824,25.4209,40.4473,40.481,25.0223,25.3824,6.03588,44.7677,563.193,0.0,24.444444444444446,24.501111111111115
2024-06-06 14:25:23,25.3777,25.3758,25.422,40.4427,40.481,25.0399,25.3791,6.69236,43.4548,563.685,0.0,24.444444444444446,24.50166666666667
2024-06-06 14:25:24,25.3898,25.3824,25.4257,40.4266,40.4843,25.051,25.3791,4.72294,46.7371,563.784,0.0,24.444444444444446,24.502222222222226
2024-06-06 14:25:25,25.3958,25.366,25.4227,40.4263,40.481,25.0559,25.3857,6.03588,47.7219,564.67,0.0,24.444444444444446,24.50277777777778
2024-06-06 14:25:26,25.3866,25.3692,25.4232,40.4298,40.4777,25.0488,25.3824,6.36412,44.7677,564.965,0.0,24.444444444444446,24.503333333333337
2024-06-06 14:25:27,25.3852,25.3758,25.4247,40.4365,40.4843,25.0527,25.3824,12.2724,44.4395,564.867,0.0,24.444444444444446,24.50388888888889
2024-06-06 14:25:28,25.3901,25.3725,25.4296,40.4448,40.4843,25.037,25.3824,6.69236,47.0654,565.359,0.0,24.444444444444446,24.504444444444445
2024-06-06 14:25:29,25.3892,25.3791,25.4288,40.4442,40.481,25.0561,25.3824,7.02059,47.7219,562.405,0.0,24.444444444444446,24.505000000000003
2024-06-06 14:25:30,25.3976,25.3791,25.4203,40.4295,40.4876,25.0416,25.3857,6.03588,45.096,564.374,0.0,24.444444444444446,24.505555555555556
2024-06-06 14:25:31,25.3932,25.3758,25.4279,40.4342,40.4777,25.0562,25.3857,6.03588,45.4242,565.458,0.0,24.444444444444446,24.506111111111114
2024-06-06 14:25:32,25.4043,25.3692,25.4249,40.4339,40.4843,25.0387,25.3922,5.37941,49.0348,564.571,0.0,24.444444444444446,24.506666666666668
2024-06-06 14:25:33,25.3872,25.3725,25.4286,40.4528,40.4843,25.0483,25.3824,6.36412,45.4242,562.996,0.0,24.444444444444446,24.507222222222225
2024-06-06 14:25:34,25.3957,25.366,25.4256,40.4555,40.4876,25.0378,25.3889,5.70765,44.4395,565.852,0.0,24.444444444444446,24.50777777777778
2024-06-06 14:25:35,25.391,25.3758,25.4193,40.4597,40.481,25.0543,25.3857,5.70765,45.4242,563.882,0.0,24.444444444444446,24.508333333333336
2024-06-06 14:25:36,25.3952,25.3692,25.4276,40.4514,40.4876,25.0481,25.3824,6.03588,48.3783,563.981,0.0,24.444444444444446,24.50888888888889
2024-06-06 14:25:37,25.3927,25.366,25.4274,40.4407,40.4876,25.0412,25.3889,5.70765,45.096,563.587,0.0,24.444444444444446,24.509444444444448
2024-06-06 14:25:38,25.4001,25.3758,25.4275,40.436,40.481,25.0575,25.3791,8.0053,47.0654,564.867,0.0,24.444444444444446,24.51
2024-06-06 14:25:39,25.3991,25.3561,25.4375,40.446,40.481,25.0657,25.3791,5.05118,47.3936,565.359,0.0,24.444444444444446,24.51055555555556
2024-06-06 14:25:40,25.3956,25.3791,25.4305,40.4408,40.4876,25.0558,25.3824,5.05118,44.7677,565.852,0.0,24.444444444444446,24.511111111111113
2024-06-06 14:25:41,25.3978,25.3824,25.4337,40.4538,40.4843,25.0603,25.3824,6.69236,45.096,562.011,0.0,24.444444444444446,24.51166666666667
2024-06-06 14:25:42,25.3923,25.3791,25.4309,40.4485,40.4843,25.0438,25.3857,6.36412,48.3783,565.556,0.0,24.444444444444446,24.512222222222224
2024-06-06 14:25:43,25.3949,25.3692,25.4319,40.4469,40.4876,25.054,25.3824,5.70765,45.096,565.162,0.0,24.444444444444446,24.51277777777778
2024-06-06 14:25:44,25.3912,25.3692,25.4374,40.47,40.481,25.0573,25.3857,6.36412,46.7371,564.079,0.0,24.444444444444446,24.513333333333335
2024-06-06 14:25:45,25.3785,25.3758,25.4407,40.4536,40.481,25.0578,25.3791,6.03588,48.0501,565.753,0.0,24.444444444444446,24.51388888888889
2024-06-06 14:25:46,25.3972,25.3725,25.4363,40.4561,40.4876,25.0524,25.3922,6.36412,44.4395,565.064,0.0,24.444444444444446,24.514444444444447
2024-06-06 14:25:47,25.4035,25.3725,25.4412,40.4458,40.4876,25.0523,25.3758,6.03588,46.0807,565.064,0.0,24.444444444444446,24.515
2024-06-06 14:25:48,25.3977,25.3758,25.4425,40.459,40.4777,25.0574,25.3889,6.03588,47.3936,565.064,0.0,24.444444444444446,24.515555555555558
2024-06-06 14:25:49,25.3957,25.3692,25.4515,40.4467,40.4745,25.0455,25.3791,5.37941,44.7677,565.064,0.0,24.444444444444446,24.516111111111112
2024-06-06 14:25:50,25.3921,25.3692,25.4467,40.4609,40.4843,25.0639,25.3824,6.03588,46.4089,565.064,0.0,24.444444444444446,24.51666666666667
2024-06-06 14:25:51,25.3997,25.3692,25.4474,40.4544,40.481,25.0602,25.3922,6.36412,47.3936,569.298,0.0,24.444444444444446,24.517222222222223
2024-06-06 14:25:52,25.3896,25.3791,25.4552,40.4669,40.4843,25.048,25.3889,6.03588,44.7677,564.867,0.0,24.444444444444446,24.51777777777778
2024-06-06 14:25:53,25.3975,25.3758,25.4455,40.466,40.481,25.0712,25.3857,6.03588,47.3936,564.571,0.0,24.444444444444446,24.518333333333334
2024-06-06 14:25:54,25.3926,25.3725,25.449,40.4768,40.4843,25.0519,25.3824,6.69236,47.7219,564.079,0.0,24.444444444444446,24.518888888888892
2024-06-06 14:25:55,25.3739,25.3791,25.4353,40.4514,40.4843,25.0567,25.3824,7.34883,46.0807,564.473,0.0,24.444444444444446,24.519444444444446
2024-06-06 14:25:56,25.3724,25.3824,25.4327,40.4759,40.481,25.0512,25.3791,6.03588,46.7371,564.768,0.0,24.444444444444446,24.520000000000003
2024-06-06 14:25:57,25.3783,25.425,25.4414,40.4751,40.4843,25.0565,25.425,21.463,45.7524,564.276,0.0,24.444444444444446,24.520555555555557
2024-06-06 14:25:58,25.3706,25.4152,25.4355,40.4801,40.4745,25.0491,25.425,6.03588,46.4089,565.753,0.0,24.444444444444446,24.521111111111114
2024-06-06 14:25:59,25.3787,25.4185,25.4468,40.4718,40.481,25.0535,25.425,6.03588,47.0654,565.359,0.0,24.444444444444446,24.52166666666667
2024-06-06 14:26:00,25.3695,25.4185,25.4369,40.4883,40.4876,25.0382,25.4218,5.05118,46.0807,565.458,0.0,24.444444444444446,24.522222222222226
2024-06-06 14:26:01,25.3763,25.425,25.4348,40.48,40.4843,25.0554,25.4283,6.36412,47.0654,565.458,0.0,24.444444444444446,24.52277777777778
2024-06-06 14:26:02,25.3679,25.4086,25.4362,40.4697,40.4843,25.0443,25.4316,5.70765,43.4548,565.064,0.0,24.444444444444446,24.523333333333337
2024-06-06 14:26:03,25.3678,25.4218,25.442,40.4779,40.481,25.0436,25.4349,18.5089,45.7524,565.162,0.0,24.444444444444446,24.52388888888889
2024-06-06 14:26:04,25.3663,25.4086,25.4276,40.4903,40.481,25.055,25.4152,5.37941,45.4242,565.556,0.0,24.444444444444446,24.524444444444445
2024-06-06 14:26:05,25.3664,25.4119,25.4311,40.4875,40.481,25.0589,25.4415,6.03588,47.0654,566.147,0.0,24.444444444444446,24.525000000000002
2024-06-06 14:26:06,25.3689,25.4152,25.4413,40.4873,40.4909,25.0498,25.4185,6.03588,44.7677,566.147,0.0,24.444444444444446,24.525555555555556
2024-06-06 14:26:07,25.3711,25.3988,25.4467,40.5001,40.4843,25.0552,25.4316,6.36412,44.4395,564.571,0.0,24.444444444444446,24.526111111111113
2024-06-06 14:26:08,25.3606,25.4218,25.4269,40.4962,40.4843,25.0481,25.425,5.05118,46.0807,564.571,0.0,24.444444444444446,24.526666666666667
2024-06-06 14:26:09,25.3731,25.4054,25.4437,40.4888,40.481,25.0481,25.425,6.36412,44.1113,563.981,0.0,24.444444444444446,24.527222222222225
2024-06-06 14:26:10,25.3673,25.4119,25.4402,40.485,40.4843,25.052,25.4185,9.31824,45.096,562.996,0.0,24.444444444444446,24.52777777777778
2024-06-06 14:26:11,25.3796,25.3955,25.4294,40.4783,40.481,25.0636,25.425,5.05118,45.7524,562.602,0.0,24.444444444444446,24.528333333333336
2024-06-06 14:26:12,25.363,25.4152,25.4269,40.4856,40.481,25.0526,25.4218,5.70765,43.783,562.011,0.0,24.444444444444446,24.52888888888889
2024-06-06 14:26:13,25.3808,25.4119,25.4411,40.4849,40.481,25.0683,25.425,6.03588,45.4242,560.239,0.0,24.444444444444446,24.529444444444447
2024-06-06 14:26:14,25.3854,25.4119,25.4317,40.4793,40.4843,25.0571,25.425,5.37941,46.0807,559.943,0.0,24.444444444444446,24.53
2024-06-06 14:26:15,25.3843,25.4152,25.4375,40.4633,40.4843,25.0681,25.4218,5.05118,42.7983,560.239,0.0,24.444444444444446,24.53055555555556
2024-06-06 14:26:16,25.3865,25.4119,25.4333,40.4679,40.4777,25.0679,25.425,9.31824,46.0807,558.86,0.0,24.444444444444446,24.531111111111112
2024-06-06 14:26:17,25.3796,25.4119,25.4324,40.487,40.4777,25.0665,25.4283,6.03588,44.4395,559.648,0.0,24.444444444444446,24.53166666666667
2024-06-06 14:26:18,25.3858,25.4152,25.4425,40.48,40.4843,25.0707,25.4218,5.70765,45.7524,559.845,0.0,24.444444444444446,24.532222222222224
2024-06-06 14:26:19,25.383,25.4152,25.4342,40.4897,40.481,25.0741,25.4218,6.03588,47.0654,560.14,0.0,24.444444444444446,24.53277777777778
2024-06-06 14:26:20,25.3938,25.4218,25.437,40.4752,40.4843,25.0666,25.4218,5.37941,42.1418,560.731,0.0,24.444444444444446,24.533333333333335
2024-06-06 14:26:21,25.3824,25.4185,25.4304,40.4762,40.481,25.071,25.4152,3.73823,47.7219,559.943,0.0,24.444444444444446,24.533888888888892
2024-06-06 14:26:22,25.3927,25.4152,25.4251,40.4859,40.4876,25.0597,25.4185,6.36412,44.4395,560.83,0.0,24.444444444444446,24.534444444444446
2024-06-06 14:26:23,25.4029,25.4152,25.4365,40.4908,40.4843,25.0618,25.4283,5.70765,34.5924,560.83,0.0,24.444444444444446,24.535
2024-06-06 14:26:24,25.4018,25.425,25.4418,40.4955,40.4843,25.0779,25.4218,6.36412,47.3936,558.762,0.0,24.444444444444446,24.535555555555558
2024-06-06 14:26:25,25.394,25.4152,25.4333,40.4724,40.481,25.0631,25.4283,6.36412,44.1113,560.14,0.0,24.444444444444446,24.53611111111111
2024-06-06 14:26:26,25.4001,25.4119,25.4321,40.4654,40.4843,25.0657,25.4218,6.03588,47.0654,559.943,0.0,24.444444444444446,24.53666666666667
2024-06-06 14:26:27,25.4025,25.4152,25.4454,40.4754,40.4843,25.078,25.4152,6.69236,45.4242,559.845,0.0,24.444444444444446,24.537222222222223
2024-06-06 14:26:28,25.3967,25.425,25.4346,40.4779,40.481,25.0866,25.4316,6.69236,46.4089,560.337,0.0,24.444444444444446,24.53777777777778
2024-06-06 14:26:29,25.4145,25.4021,25.4378,40.4618,40.4843,25.0926,25.4185,5.70765,47.7219,560.337,0.0,24.444444444444446,24.538333333333334
2024-06-06 14:26:30,25.4041,25.4316,25.4441,40.497,40.4843,25.085,25.4283,7.02059,47.3936,560.534,0.0,24.444444444444446,24.53888888888889
2024-06-06 14:26:31,25.4114,25.4021,25.442,40.4804,40.481,25.0975,25.4283,5.70765,44.1113,560.042,0.0,24.444444444444446,24.539444444444445
2024-06-06 14:26:32,25.4129,25.4119,25.4447,40.4793,40.481,25.0869,25.4218,6.03588,46.4089,561.519,0.0,24.444444444444446,24.540000000000003
2024-06-06 14:26:33,25.4013,25.4218,25.4376,40.4705,40.4843,25.0848,25.425,6.03588,48.0501,562.11,0.0,24.444444444444446,24.540555555555557
2024-06-06 14:26:34,25.4115,25.4152,25.4378,40.4859,40.4909,25.107,25.4218,9.64648,44.7677,557.974,0.0,24.444444444444446,24.541111111111114
2024-06-06 14:26:35,25.4112,25.4218,25.4489,40.4832,40.4876,25.0978,25.4218,7.02059,44.4395,562.208,0.0,24.444444444444446,24.541666666666668
2024-06-06 14:26:36,25.4163,25.4218,25.4431,40.4846,40.4876,25.1065,25.425,8.0053,47.7219,562.996,0.0,24.444444444444446,24.542222222222225
2024-06-06 14:26:37,25.4125,25.4283,25.4376,40.4853,40.4876,25.0907,25.4283,11.9441,43.783,563.882,0.0,24.444444444444446,24.54277777777778
2024-06-06 14:26:38,25.4112,25.4086,25.4373,40.4922,40.4843,25.0954,25.4218,12.6006,46.0807,565.261,0.0,24.444444444444446,24.543333333333337
2024-06-06 14:26:39,25.4171,25.4152,25.4427,40.4718,40.481,25.0891,25.4218,4.3947,46.7371,566.245,0.0,24.444444444444446,24.54388888888889
2024-06-06 14:26:40,25.4227,25.4152,25.4393,40.4943,40.481,25.0886,25.4185,5.05118,44.7677,565.753,0.0,24.444444444444446,24.544444444444448
2024-06-06 14:26:41,25.4209,25.4119,25.4549,40.4857,40.4843,25.088,25.4185,6.69236,49.0348,566.147,0.0,24.444444444444446,24.545
2024-06-06 14:26:42,25.4154,25.4119,25.4396,40.4639,40.4843,25.0889,25.4218,4.3947,45.7524,566.245,0.0,24.444444444444446,24.545555555555556
2024-06-06 14:26:43,25.4146,25.4185,25.4543,40.4785,40.4843,25.0838,25.425,5.05118,45.096,565.556,0.0,24.444444444444446,24.546111111111113
2024-06-06 14:26:44,25.4209,25.4152,25.4431,40.4734,40.4777,25.0967,25.425,8.0053,47.7219,566.147,0.0,24.444444444444446,24.546666666666667
2024-06-06 14:26:45,25.4171,25.4218,25.445,40.4806,40.4843,25.0995,25.4218,10.6312,45.7524,565.655,0.0,24.444444444444446,24.547222222222224
2024-06-06 14:26:46,25.427,25.4152,25.4512,40.4764,40.4843,25.106,25.4218,6.69236,45.4242,565.655,0.0,24.444444444444446,24.547777777777778
2024-06-06 14:26:47,25.4198,25.4185,25.4495,40.4948,40.4843,25.1057,25.4185,6.69236,48.0501,565.458,0.0,24.444444444444446,24.548333333333336
2024-06-06 14:26:48,25.4289,25.4152,25.4586,40.4722,40.4876,25.1027,25.4382,5.70765,45.7524,565.261,0.0,24.444444444444446,24.54888888888889
2024-06-06 14:26:49,25.4293,25.4054,25.4704,40.4755,40.4745,25.1101,25.4152,5.70765,44.4395,565.458,0.0,24.444444444444446,24.549444444444447
2024-06-06 14:26:50,25.4339,25.3955,25.4619,40.4636,40.4876,25.1219,25.4185,5.05118,47.7219,565.261,0.0,24.444444444444446,24.55
2024-06-06 14:26:51,25.4316,25.4349,25.4524,40.4739,40.481,25.1141,25.425,5.05118,46.4089,563.291,0.0,24.444444444444446,24.550555555555558
2024-06-06 14:26:52,25.4263,25.4316,25.4605,40.4818,40.4876,25.1022,25.425,5.70765,43.1266,568.018,0.0,24.444444444444446,24.551111111111112
2024-06-06 14:26:53,25.4361,25.4349,25.4606,40.4789,40.481,25.0961,25.4218,6.69236,46.7371,563.685,0.0,24.444444444444446,24.55166666666667
2024-06-06 14:26:54,25.4354,25.4185,25.4589,40.4857,40.4843,25.092,25.4152,6.03588,46.7371,563.784,0.0,24.444444444444446,24.552222222222223
2024-06-06 14:26:55,25.4345,25.4218,25.4633,40.4813,40.4843,25.09,25.425,6.03588,43.783,563.882,0.0,24.444444444444446,24.55277777777778
2024-06-06 14:26:56,25.4423,25.4185,25.4775,40.4744,40.4909,25.1076,25.4218,5.70765,45.096,563.882,0.0,24.444444444444446,24.553333333333335
2024-06-06 14:26:57,25.4341,25.4185,25.4695,40.4648,40.4876,25.095,25.425,5.37941,47.7219,564.473,0.0,24.444444444444446,24.553888888888892
2024-06-06 14:26:58,25.4374,25.4086,25.4724,40.4798,40.4843,25.1042,25.4185,6.03588,44.1113,561.716,0.0,24.444444444444446,24.554444444444446
2024-06-06 14:26:59,25.4394,25.4218,25.4643,40.4611,40.4876,25.1106,25.425,6.03588,46.4089,563.488,0.0,24.444444444444446,24.555000000000003
2024-06-06 14:27:00,25.436,25.4119,25.4652,40.4872,40.4909,25.0998,25.4218,4.06647,47.3936,564.079,0.0,24.444444444444446,24.555555555555557
2024-06-06 14:27:01,25.4387,25.425,25.4657,40.4737,40.4843,25.0965,25.4218,5.05118,44.1113,564.276,0.0,24.444444444444446,24.55611111111111
2024-06-06 14:27:02,25.443,25.4218,25.4649,40.4789,40.4843,25.1127,25.4185,7.67706,46.0807,564.178,0.0,24.444444444444446,24.55666666666667
2024-06-06 14:27:03,25.4408,25.4185,25.4623,40.4635,40.4876,25.0983,25.425,6.36412,47.0654,564.079,0.0,24.444444444444446,24.557222222222222
2024-06-06 14:27:04,25.4374,25.4185,25.46,40.4737,40.481,25.1128,25.4218,5.05118,42.4701,564.276,0.0,24.444444444444446,24.55777777777778
2024-06-06 14:27:05,25.4383,25.4086,25.4779,40.4698,40.481,25.0968,25.425,5.05118,45.4242,563.094,0.0,24.444444444444446,24.558333333333334
2024-06-06 14:27:06,25.4384,25.4185,25.4702,40.4769,40.4777,25.1059,25.4218,4.3947,46.7371,564.374,0.0,24.444444444444446,24.55888888888889
2024-06-06 14:27:07,25.4395,25.4119,25.4831,40.4809,40.4843,25.1093,25.4218,13.2571,46.0807,563.784,0.0,24.444444444444446,24.559444444444445
2024-06-06 14:27:08,25.4426,25.4152,25.467,40.4794,40.4843,25.0906,25.4152,5.70765,43.4548,563.587,0.0,24.444444444444446,24.560000000000002
2024-06-06 14:27:09,25.4451,25.425,25.4764,40.4879,40.4843,25.1093,25.4218,6.36412,47.0654,561.913,0.0,24.444444444444446,24.560555555555556
2024-06-06 14:27:10,25.4468,25.4218,25.4763,40.4659,40.4843,25.1001,25.4283,5.37941,44.7677,564.276,0.0,24.444444444444446,24.561111111111114
2024-06-06 14:27:11,25.438,25.4152,25.4753,40.4781,40.4876,25.0919,25.4218,6.03588,45.7524,563.587,0.0,24.444444444444446,24.561666666666667
2024-06-06 14:27:12,25.4447,25.4316,25.4822,40.4634,40.4843,25.1044,25.4218,4.72294,46.4089,563.291,0.0,24.444444444444446,24.562222222222225
2024-06-06 14:27:13,25.453,25.4054,25.4729,40.4739,40.4777,25.1141,25.4218,4.72294,43.4548,562.996,0.0,24.444444444444446,24.56277777777778
2024-06-06 14:27:14,25.4587,25.4644,25.4832,40.4603,40.4843,25.1105,25.4546,6.36412,46.7371,560.436,0.0,24.444444444444446,24.563333333333336
2024-06-06 14:27:15,25.45,25.4415,25.4856,40.4905,40.4843,25.1102,25.4644,4.06647,43.4548,562.996,0.0,24.444444444444446,24.56388888888889
2024-06-06 14:27:16,25.4414,25.4644,25.4727,40.4607,40.4777,25.104,25.4612,14.2418,45.4242,562.996,0.0,24.444444444444446,24.564444444444447
2024-06-06 14:27:17,25.4485,25.4382,25.4853,40.4842,40.481,25.1112,25.4644,5.05118,44.7677,562.996,0.0,24.444444444444446,24.565
2024-06-06 14:27:18,25.4469,25.4513,25.4871,40.4735,40.4712,25.0975,25.4644,7.02059,44.4395,563.587,0.0,24.444444444444446,24.56555555555556
2024-06-06 14:27:19,25.4485,25.4546,25.4818,40.4734,40.4777,25.1128,25.4677,5.70765,45.7524,563.685,0.0,24.444444444444446,24.566111111111113
2024-06-06 14:27:20,25.4577,25.4579,25.4848,40.464,40.481,25.1094,25.4677,6.69236,43.4548,563.488,0.0,24.444444444444446,24.56666666666667
2024-06-06 14:27:21,25.4592,25.4546,25.4907,40.4802,40.4843,25.1061,25.4612,5.70765,44.7677,562.996,0.0,24.444444444444446,24.567222222222224
2024-06-06 14:27:22,25.4576,25.448,25.4864,40.4877,40.4843,25.1038,25.4579,5.05118,45.4242,563.587,0.0,24.444444444444446,24.567777777777778
2024-06-06 14:27:23,25.4506,25.4415,25.4922,40.4711,40.4843,25.0992,25.4644,5.37941,43.783,564.178,0.0,24.444444444444446,24.568333333333335
2024-06-06 14:27:24,25.4535,25.4612,25.4873,40.49,40.4843,25.1019,25.4644,6.69236,42.4701,565.261,0.0,24.444444444444446,24.56888888888889
2024-06-06 14:27:25,25.4492,25.448,25.4944,40.4828,40.481,25.0968,25.4546,6.03588,43.4548,564.079,0.0,24.444444444444446,24.569444444444446
2024-06-06 14:27:26,25.4493,25.4447,25.4947,40.4662,40.4876,25.1047,25.4612,5.37941,44.7677,566.147,0.0,24.444444444444446,24.57
2024-06-06 14:27:27,25.4769,25.4546,25.4927,40.4746,40.481,25.0938,25.4612,6.03588,48.3783,565.852,0.0,24.444444444444446,24.570555555555558
2024-06-06 14:27:28,25.4537,25.4513,25.4909,40.4791,40.4843,25.0941,25.4743,5.70765,45.096,565.95,0.0,24.444444444444446,24.57111111111111
2024-06-06 14:27:29,25.4607,25.4612,25.4941,40.4764,40.4843,25.098,25.4513,5.70765,47.3936,566.048,0.0,24.444444444444446,24.57166666666667
2024-06-06 14:27:30,25.451,25.4677,25.4887,40.4906,40.4843,25.0948,25.4776,4.06647,46.0807,566.048,0.0,24.444444444444446,24.572222222222223
2024-06-06 14:27:31,25.4584,25.448,25.4975,40.4921,40.4777,25.1078,25.4644,7.67706,48.0501,565.261,0.0,24.444444444444446,24.57277777777778
2024-06-06 14:27:32,25.4669,25.4447,25.4984,40.4807,40.4745,25.0987,25.4612,6.69236,45.7524,563.685,0.0,24.444444444444446,24.573333333333334
2024-06-06 14:27:33,25.4733,25.4283,25.5021,40.4823,40.4843,25.1052,25.4546,17.8524,46.7371,564.473,0.0,24.444444444444446,24.57388888888889
2024-06-06 14:27:34,25.4678,25.4513,25.4996,40.4885,40.4843,25.0954,25.4612,6.03588,47.3936,565.95,0.0,24.444444444444446,24.574444444444445
2024-06-06 14:27:35,25.4637,25.448,25.4913,40.4963,40.4843,25.104,25.4644,6.36412,44.7677,563.685,0.0,24.444444444444446,24.575000000000003
2024-06-06 14:27:36,25.4678,25.4546,25.5102,40.4889,40.4745,25.0949,25.4612,6.03588,48.0501,562.307,0.0,24.444444444444446,24.575555555555557
2024-06-06 14:27:37,25.4501,25.4579,25.4857,40.5044,40.4876,25.1031,25.4612,12.6006,45.4242,563.193,0.0,24.444444444444446,24.576111111111114
2024-06-06 14:27:38,25.4651,25.4644,25.5005,40.4936,40.4876,25.1007,25.4612,7.02059,46.4089,562.011,0.0,24.444444444444446,24.576666666666668
2024-06-06 14:27:39,25.4733,25.4513,25.5023,40.5115,40.4613,25.0944,25.4612,5.70765,46.7371,562.602,0.0,24.444444444444446,24.577222222222225
2024-06-06 14:27:40,25.4607,25.4612,25.503,40.5014,40.481,25.1035,25.4612,7.02059,45.7524,562.405,0.0,24.444444444444446,24.57777777777778
2024-06-06 14:27:41,25.4729,25.4546,25.509,40.5104,40.481,25.1023,25.4612,6.69236,44.1113,562.602,0.0,24.444444444444446,24.578333333333337
2024-06-06 14:27:42,25.469,25.4579,25.5108,40.4975,40.4777,25.0935,25.4677,5.70765,45.7524,562.208,0.0,24.444444444444446,24.57888888888889
2024-06-06 14:27:43,25.4701,25.4447,25.5082,40.5014,40.4876,25.0937,25.4579,7.02059,45.7524,561.42,0.0,24.444444444444446,24.579444444444444
2024-06-06 14:27:44,25.4595,25.4546,25.5006,40.5035,40.4843,25.0822,25.4546,5.37941,48.7066,563.291,0.0,24.444444444444446,24.580000000000002
2024-06-06 14:27:45,25.4628,25.4579,25.4996,40.5193,40.4843,25.091,25.4644,6.69236,44.4395,562.504,0.0,24.444444444444446,24.580555555555556
2024-06-06 14:27:46,25.466,25.4579,25.5051,40.4913,40.4777,25.0966,25.4612,6.36412,47.0654,561.322,0.0,24.444444444444446,24.581111111111113
2024-06-06 14:27:47,25.4624,25.448,25.4998,40.5175,40.481,25.1102,25.4546,6.36412,44.7677,562.7,0.0,24.444444444444446,24.581666666666667
2024-06-06 14:27:48,25.4732,25.4579,25.5148,40.5125,40.4843,25.1068,25.4644,6.03588,46.7371,562.504,0.0,24.444444444444446,24.582222222222224
2024-06-06 14:27:49,25.4691,25.4447,25.5086,40.5153,40.4843,25.0973,25.4612,5.37941,46.0807,562.7,0.0,24.444444444444446,24.58277777777778
2024-06-06 14:27:50,25.4731,25.4513,25.5069,40.4923,40.4777,25.1005,25.4612,6.03588,44.1113,563.291,0.0,24.444444444444446,24.583333333333336
2024-06-06 14:27:51,25.4682,25.4612,25.5082,40.5083,40.4843,25.1037,25.4546,4.06647,46.7371,563.587,0.0,24.444444444444446,24.58388888888889
2024-06-06 14:27:52,25.4803,25.4644,25.5103,40.5225,40.481,25.1062,25.4644,7.34883,43.1266,563.882,0.0,24.444444444444446,24.584444444444447
2024-06-06 14:27:53,25.4789,25.4382,25.5075,40.5171,40.4876,25.114,25.4644,5.70765,45.7524,568.116,0.0,24.444444444444446,24.585
2024-06-06 14:27:54,25.4777,25.4546,25.5122,40.5183,40.4843,25.094,25.4612,5.70765,46.7371,565.261,0.0,24.444444444444446,24.58555555555556
2024-06-06 14:27:55,25.4747,25.4612,25.506,40.5138,40.4777,25.1049,25.4612,5.37941,45.096,566.048,0.0,24.444444444444446,24.586111111111112
2024-06-06 14:27:56,25.4837,25.4579,25.5214,40.5185,40.4745,25.0983,25.4612,4.3947,47.0654,567.329,0.0,24.444444444444446,24.58666666666667
2024-06-06 14:27:57,25.4697,25.4513,25.5179,40.51,40.4876,25.1125,25.4579,6.36412,45.4242,567.624,0.0,24.444444444444446,24.587222222222223
2024-06-06 14:27:58,25.4751,25.4513,25.5235,40.5065,40.4745,25.1151,25.4579,5.70765,43.4548,567.329,0.0,24.444444444444446,24.58777777777778
2024-06-06 14:27:59,25.4696,25.4513,25.5189,40.5358,40.481,25.1076,25.4612,5.05118,44.4395,568.904,0.0,24.444444444444446,24.588333333333335
2024-06-06 14:28:00,25.4709,25.448,25.5182,40.5317,40.481,25.125,25.4644,6.03588,45.4242,569.101,0.0,24.444444444444446,24.588888888888892
2024-06-06 14:28:01,25.4661,25.4579,25.5193,40.524,40.4843,25.1146,25.4612,6.03588,46.0807,569.101,0.0,24.444444444444446,24.589444444444446
2024-06-06 14:28:02,25.4662,25.4513,25.5096,40.5164,40.4843,25.1304,25.4644,4.72294,44.1113,568.51,0.0,24.444444444444446,24.590000000000003
2024-06-06 14:28:03,25.4691,25.4415,25.5244,40.5325,40.4909,25.1231,25.4644,14.57,47.0654,568.707,0.0,24.444444444444446,24.590555555555557
2024-06-06 14:28:04,25.461,25.4513,25.5179,40.5208,40.481,25.1094,25.4612,5.05118,45.4242,566.738,0.0,24.444444444444446,24.591111111111115
2024-06-06 14:28:05,25.458,25.4546,25.5192,40.5375,40.4843,25.1202,25.4447,5.05118,44.4395,567.624,0.0,24.444444444444446,24.59166666666667
2024-06-06 14:28:06,25.4502,25.4644,25.5214,40.5358,40.4843,25.1204,25.4546,5.37941,46.0807,568.609,0.0,24.444444444444446,24.592222222222222
2024-06-06 14:28:07,25.4455,25.448,25.5156,40.5247,40.4843,25.11,25.4776,3.73823,43.1266,563.882,0.0,24.444444444444446,24.59277777777778
2024-06-06 14:28:08,25.4475,25.4579,25.5153,40.5074,40.4843,25.105,25.4677,4.72294,48.7066,567.132,0.0,24.444444444444446,24.593333333333334
2024-06-06 14:28:09,25.4374,25.4612,25.5205,40.5184,40.4876,25.1215,25.4579,4.3947,44.4395,566.738,0.0,24.444444444444446,24.59388888888889
2024-06-06 14:28:10,25.4512,25.4579,25.5218,40.5106,40.481,25.1162,25.4644,8.33354,45.4242,565.655,0.0,24.444444444444446,24.594444444444445
2024-06-06 14:28:11,25.4426,25.4447,25.5104,40.531,40.481,25.1185,25.4612,5.37941,48.7066,566.442,0.0,24.444444444444446,24.595000000000002
2024-06-06 14:28:12,25.4384,25.4644,25.5152,40.5253,40.4777,25.1117,25.4612,5.70765,44.4395,566.048,0.0,24.444444444444446,24.595555555555556
2024-06-06 14:28:13,25.4424,25.4644,25.519,40.5234,40.4843,25.1111,25.4644,5.37941,46.0807,565.753,0.0,24.444444444444446,24.596111111111114
2024-06-06 14:28:14,25.4416,25.448,25.5149,40.5179,40.4843,25.1155,25.4579,36.2336,49.0348,566.541,0.0,24.444444444444446,24.596666666666668
2024-06-06 14:28:15,25.4506,25.4513,25.5059,40.5231,40.4876,25.1113,25.4612,5.37941,43.1266,566.738,0.0,24.444444444444446,24.597222222222225
2024-06-06 14:28:16,25.4494,25.4644,25.5161,40.5097,40.4909,25.0981,25.4612,6.69236,43.4548,566.738,0.0,24.444444444444446,24.59777777777778
2024-06-06 14:28:17,25.4453,25.4513,25.5209,40.5159,40.4777,25.1178,25.4612,5.05118,47.3936,566.738,0.0,24.444444444444446,24.598333333333336
2024-06-06 14:28:18,25.4468,25.4579,25.5021,40.5132,40.4942,25.1206,25.4644,6.69236,47.3936,563.094,0.0,24.444444444444446,24.59888888888889
2024-06-06 14:28:19,25.4438,25.4546,25.5073,40.518,40.4843,25.1116,25.4612,6.36412,44.7677,565.064,0.0,24.444444444444446,24.599444444444448
2024-06-06 14:28:20,25.4541,25.4447,25.5103,40.504,40.4843,25.1195,25.4644,6.36412,42.7983,566.344,0.0,24.444444444444446,24.6
2024-06-06 14:28:21,25.4521,25.4513,25.5063,40.503,40.4777,25.1055,25.4612,5.05118,45.4242,566.048,0.0,24.444444444444446,24.60055555555556
2024-06-06 14:28:22,25.4502,25.448,25.5023,40.5127,40.481,25.12,25.4644,22.4477,46.7371,565.95,0.0,24.444444444444446,24.601111111111113
2024-06-06 14:28:23,25.4549,25.4612,25.5181,40.5006,40.4876,25.1129,25.4612,6.03588,47.3936,565.655,0.0,24.444444444444446,24.60166666666667
2024-06-06 14:28:24,25.4475,25.4546,25.506,40.5212,40.481,25.1182,25.4579,7.02059,44.1113,565.852,0.0,24.444444444444446,24.602222222222224
2024-06-06 14:28:25,25.4607,25.448,25.5169,40.5021,40.4876,25.1106,25.4612,6.03588,47.3936,563.882,0.0,24.444444444444446,24.60277777777778
2024-06-06 14:28:26,25.4606,25.4579,25.5124,40.5071,40.4843,25.1084,25.4579,5.70765,47.7219,565.064,0.0,24.444444444444446,24.603333333333335
2024-06-06 14:28:27,25.466,25.448,25.5288,40.5211,40.481,25.1079,25.4644,6.69236,46.0807,564.473,0.0,24.444444444444446,24.60388888888889
2024-06-06 14:28:28,25.4614,25.4546,25.5053,40.521,40.4843,25.1152,25.4677,5.05118,44.4395,567.624,0.0,24.444444444444446,24.604444444444447
2024-06-06 14:28:29,25.4647,25.4841,25.5124,40.522,40.4876,25.1127,25.4973,5.05118,43.4548,564.965,0.0,24.444444444444446,24.605
2024-06-06 14:28:30,25.472,25.4743,25.5081,40.5163,40.4843,25.1169,25.5006,6.03588,47.3936,564.67,0.0,24.444444444444446,24.605555555555558
2024-06-06 14:28:31,25.4703,25.4677,25.5139,40.5097,40.481,25.1075,25.4973,4.06647,47.7219,564.571,0.0,24.444444444444446,24.60611111111111
2024-06-06 14:28:32,25.4714,25.4743,25.5169,40.5029,40.4843,25.1102,25.5038,6.03588,47.0654,564.374,0.0,24.444444444444446,24.60666666666667
2024-06-06 14:28:33,25.4695,25.517,25.5042,40.5206,40.481,25.118,25.5006,8.33354,43.783,565.261,0.0,24.444444444444446,24.607222222222223
2024-06-06 14:28:34,25.4769,25.5006,25.5077,40.5182,40.4777,25.1162,25.4973,6.03588,46.0807,564.571,0.0,24.444444444444446,24.60777777777778
2024-06-06 14:28:35,25.4677,25.4973,25.5053,40.5236,40.4876,25.1146,25.5006,6.03588,49.0348,564.473,0.0,24.444444444444446,24.608333333333334
2024-06-06 14:28:36,25.4688,25.4907,25.5241,40.5217,40.4876,25.1204,25.5006,6.03588,47.3936,565.064,0.0,24.444444444444446,24.60888888888889
2024-06-06 14:28:37,25.4822,25.4907,25.5151,40.5162,40.4909,25.1168,25.5006,56.256,55.2713,565.458,0.0,24.444444444444446,24.609444444444446
2024-06-06 14:28:38,25.4749,25.4907,25.5217,40.5083,40.4745,25.1214,25.4973,3487.31,45.096,565.458,-0.013428423877410212,24.444444444444446,24.610000000000003
2024-06-06 14:28:39,25.4911,25.4841,25.5212,40.5089,40.4843,25.1116,25.5006,1071.49,57.2407,566.541,-0.008653198695446002,24.444444444444446,24.610555555555557
2024-06-06 14:28:40,25.4911,25.4874,25.5265,40.528,40.481,25.1215,25.5006,1102.34,63.1489,563.488,-0.010122010175282952,24.444444444444446,24.611111111111114
2024-06-06 14:28:41,25.4878,25.4874,25.5045,40.5318,40.4843,25.1017,25.4973,1112.85,60.8513,566.836,-0.004803443996123554,24.444444444444446,24.611666666666668
2024-06-06 14:28:42,25.4802,25.4907,25.4834,40.5287,40.481,25.1069,25.5006,1208.04,83.8278,570.677,-0.000926657368777403,24.444444444444446,24.612222222222226
2024-06-06 14:28:43,25.4785,25.4907,25.444,40.5179,40.4843,25.0942,25.4973,1446.99,100.24,567.821,0.009940526353982211,24.444444444444446,24.61277777777778
2024-06-06 14:28:44,25.4905,25.4874,25.4099,40.5425,40.4843,25.0972,25.4907,1816.59,113.369,578.259,0.023650279542397783,24.444444444444446,24.613333333333337
2024-06-06 14:28:45,25.4901,25.4874,25.3606,40.5363,40.4843,25.1024,25.5038,1909.8,127.811,587.515,0.03860713403233232,24.444444444444446,24.61388888888889
2024-06-06 14:28:46,25.4994,25.4973,25.3089,40.5342,40.4843,25.1061,25.5006,1814.94,137.33,601.892,0.05818250114552285,24.444444444444446,24.614444444444448
2024-06-06 14:28:47,25.4898,25.4973,25.2348,40.5435,40.4843,25.095,25.5038,1772.93,151.444,621.881,0.08046857386256409,24.444444444444446,24.615000000000002
2024-06-06 14:28:48,25.4891,25.4874,25.119,40.5367,40.4843,25.1079,25.5006,1789.01,163.261,651.915,0.12243029466163198,24.444444444444446,24.615555555555556
2024-06-06 14:28:49,25.4945,25.5071,24.9957,40.5464,40.4876,25.1113,25.494,1781.46,179.344,689.531,0.1745255746115021,24.444444444444446,24.616111111111113
2024-06-06 14:28:50,25.488,25.5038,24.8273,40.5813,40.481,25.097,25.5006,1797.55,179.344,717.989,0.2407137691512863,24.444444444444446,24.616666666666667
2024-06-06 14:28:51,25.5,25.494,24.6197,40.5962,40.4876,25.101,25.5038,1796.56,203.962,768.012,0.3430658930145821,24.444444444444446,24.617222222222225
2024-06-06 14:28:52,25.4895,25.5038,24.3812,40.6391,40.4843,25.1017,25.5006,1797.88,217.42,808.287,0.45457103879912275,24.444444444444446,24.61777777777778
2024-06-06 14:28:53,25.4914,25.4841,24.0863,40.667,40.4843,25.108,25.5038,1816.91,234.488,865.006,0.6167443639571395,24.444444444444446,24.618333333333336
2024-06-06 14:28:54,25.489,25.4907,23.7807,40.7092,40.4909,25.1085,25.4973,1808.05,251.885,908.825,0.7878131791730327,24.444444444444446,24.61888888888889
2024-06-06 14:28:55,25.4861,25.4841,23.4714,40.7451,40.4909,25.1085,25.5038,1821.18,264.029,976.475,0.9982753583341549,24.444444444444446,24.619444444444447
2024-06-06 14:28:56,25.4883,25.4874,23.152,40.8003,40.4843,25.1163,25.5006,1834.64,267.64,1022.95,1.212723662113515,24.444444444444446,24.62
2024-06-06 14:28:57,25.4789,25.4907,22.8356,40.836,40.4942,25.1218,25.5038,1826.76,319.829,1091.09,1.4634768843500319,24.444444444444446,24.62055555555556
2024-06-06 14:28:58,25.4794,25.4973,22.5223,40.8806,40.4843,25.1228,25.5038,1831.03,319.829,1135.41,1.7037174120596008,24.444444444444446,24.621111111111112
2024-06-06 14:28:59,25.4613,25.4874,22.2461,40.9276,40.481,25.134,25.5038,1845.47,328.364,1202.66,1.9621386641659213,24.444444444444446,24.62166666666667
2024-06-06 14:29:00,25.4564,25.494,21.9952,40.976,40.4843,25.1195,25.4973,1832.01,331.974,1245.3,2.187154783666735,24.444444444444446,24.622222222222224
2024-06-06 14:29:01,25.4596,25.5006,21.7674,41.0088,40.4843,25.1181,25.5006,1842.84,323.112,1306.94,2.4486104794134227,24.444444444444446,24.62277777777778
2024-06-06 14:29:02,25.4291,25.4907,21.5294,41.0345,40.481,25.125,25.5038,1848.42,303.418,1345.64,2.6628022947642167,24.444444444444446,24.623333333333335
2024-06-06 14:29:03,25.4208,25.4973,21.3156,41.0697,40.4843,25.131,25.5006,1863.2,292.586,1400.69,2.9177977433834963,24.444444444444446,24.623888888888892
2024-06-06 14:29:04,25.4222,25.494,21.1275,41.0895,40.4777,25.1193,25.5006,1853.02,321.799,1440.17,3.1385238114345766,24.444444444444446,24.624444444444446
2024-06-06 14:29:05,25.3944,25.4874,20.9269,41.1222,40.4876,25.1364,25.5006,1852.69,332.959,1485.57,3.367724198303768,24.444444444444446,24.625000000000004
2024-06-06 14:29:06,25.3919,25.4809,20.7626,41.1055,40.4843,25.1239,25.5104,1854.0,292.258,1511.76,3.5512153708505316,24.444444444444446,24.625555555555557
2024-06-06 14:29:07,25.3809,25.5071,20.611,41.0873,40.4843,25.1307,25.5006,1871.07,296.197,1542.09,3.7324829358136635,24.444444444444446,24.626111111111115
2024-06-06 14:29:08,25.3459,25.494,20.4489,41.0918,40.4843,25.1371,25.5038,1873.37,330.99,1559.62,3.875499949406492,24.444444444444446,24.62666666666667
2024-06-06 14:29:09,25.3525,25.4809,20.3027,41.0875,40.4843,25.1344,25.5006,1868.12,342.478,1583.94,4.058744752502823,24.444444444444446,24.627222222222223
2024-06-06 14:29:10,25.3189,25.471,20.1502,41.072,40.481,25.1345,25.494,1863.52,332.631,1590.64,4.171882431246292,24.444444444444446,24.62777777777778
2024-06-06 14:29:11,25.291,25.4874,19.9801,41.0342,40.4843,25.1345,25.5038,1867.13,285.693,1606.0,4.328052306434012,24.444444444444446,24.628333333333334
2024-06-06 14:29:12,25.2737,25.4907,19.8686,40.9844,40.481,25.1514,25.5006,1875.34,340.508,1611.22,4.419136466535915,24.444444444444446,24.62888888888889
2024-06-06 14:29:13,25.2404,25.4874,19.7246,40.9631,40.4777,25.1405,25.5006,1890.44,348.058,1617.42,4.5269964640039735,24.444444444444446,24.629444444444445
2024-06-06 14:29:14,25.2316,25.4874,19.6079,40.9207,40.481,25.1495,25.5038,1888.47,308.998,1620.38,4.624000312847244,24.444444444444446,24.630000000000003
2024-06-06 14:29:15,25.2073,25.4809,19.4952,40.8663,40.481,25.1524,25.5006,1887.81,316.875,1623.82,4.706656715689454,24.444444444444446,24.630555555555556
2024-06-06 14:29:16,25.1796,25.494,19.383,40.8205,40.481,25.1581,25.5006,1885.19,335.257,1625.3,4.780636286695446,24.444444444444446,24.631111111111114
2024-06-06 14:29:17,25.1456,25.4841,19.2798,40.7707,40.4843,25.1552,25.5006,1887.81,296.197,1627.47,4.8441666867007855,24.444444444444446,24.631666666666668
2024-06-06 14:29:18,25.1257,25.4907,19.1829,40.728,40.481,25.1417,25.494,1883.87,315.562,1628.65,4.911314145299443,24.444444444444446,24.632222222222225
2024-06-06 14:29:19,25.0936,25.4907,19.0738,40.6556,40.4777,25.1561,25.494,1888.47,341.493,1629.93,4.978859279257754,24.444444444444446,24.63277777777778
2024-06-06 14:29:20,25.0828,25.4874,18.9822,40.6399,40.481,25.163,25.5071,1890.77,285.036,1631.7,5.051166679418009,24.444444444444446,24.633333333333336
2024-06-06 14:29:21,25.0659,25.494,18.8938,40.5817,40.4843,25.1541,25.494,1892.08,337.554,1633.47,5.115910667200994,24.444444444444446,24.63388888888889
2024-06-06 14:29:22,25.0307,25.4874,18.8125,40.5627,40.481,25.1665,25.4973,1899.96,327.379,1633.37,5.15380635686883,24.444444444444446,24.634444444444448
2024-06-06 14:29:23,25.0007,25.4776,18.7197,40.525,40.481,25.1634,25.5006,1904.88,304.731,1635.74,5.213410269605458,24.444444444444446,24.635
2024-06-06 14:29:24,24.9757,25.4809,18.6291,40.4723,40.4843,25.1676,25.5038,1909.8,296.525,1637.41,5.273238346010448,24.444444444444446,24.63555555555556
2024-06-06 14:29:25,24.9459,25.4743,18.5706,40.4754,40.4876,25.1552,25.4973,1910.46,336.898,1638.69,5.30122533984464,24.444444444444446,24.636111111111113
2024-06-06 14:29:26,24.9299,25.494,18.4923,40.4854,40.4909,25.155,25.5006,1911.77,301.448,1641.05,5.360738684390359,24.444444444444446,24.63666666666667
2024-06-06 14:29:27,24.9176,25.4907,18.439,40.4998,40.4777,25.1513,25.4973,1917.68,342.806,1642.43,5.399417024233189,24.444444444444446,24.637222222222224
2024-06-06 14:29:28,24.8777,25.4973,18.354,40.5213,40.4876,25.1486,25.5006,1903.9,330.99,1645.49,5.447134066281401,24.444444444444446,24.63777777777778
2024-06-06 14:29:29,24.8573,25.4874,18.2874,40.5053,40.4909,25.1717,25.494,1924.9,321.142,1647.16,5.49127738655704,24.444444444444446,24.638333333333335
2024-06-06 14:29:30,24.8418,25.4973,18.2317,40.5502,40.4843,25.1603,25.5006,1926.87,313.265,1649.33,5.5321560737553215,24.444444444444446,24.63888888888889
2024-06-06 14:29:31,24.8159,25.494,18.1785,40.562,40.4777,25.1552,25.4973,1944.93,296.525,1650.21,5.557967990912357,24.444444444444446,24.639444444444447
2024-06-06 14:29:32,24.7964,25.4874,18.1207,40.5914,40.4843,25.1685,25.5038,1948.86,316.875,1651.89,5.59573026219692,24.444444444444446,24.64
2024-06-06 14:29:33,24.769,25.4973,18.0665,40.6154,40.4876,25.1641,25.4973,1964.62,287.991,1655.63,5.630914662966487,24.444444444444446,24.640555555555558
2024-06-06 14:29:34,24.7373,25.4907,18.0106,40.6568,40.4843,25.1634,25.5038,1966.26,291.929,1654.45,5.647217850710219,24.444444444444446,24.641111111111112
2024-06-06 14:29:35,24.7275,25.4907,17.9416,40.6708,40.4876,25.1616,25.5071,1962.98,300.792,1656.61,5.704355322714439,24.444444444444446,24.64166666666667
2024-06-06 14:29:36,24.7053,25.494,17.8833,40.7557,40.4843,25.1616,25.494,1962.98,342.478,1657.79,5.738786479060049,24.444444444444446,24.642222222222223
2024-06-06 14:29:37,24.6893,25.4907,17.8234,40.8249,40.4876,25.1532,25.4907,1981.69,344.119,1657.79,5.775715931776367,24.444444444444446,24.64277777777778
2024-06-06 14:29:38,24.6554,25.4776,17.7607,40.8408,40.4843,25.1539,25.494,1991.21,310.639,1657.79,5.799942998706439,24.444444444444446,24.643333333333334
2024-06-06 14:29:39,24.6445,25.4907,17.6974,40.9288,40.4843,25.1495,25.5137,1985.96,295.868,1658.09,5.845080357688447,24.444444444444446,24.643888888888892
2024-06-06 14:29:40,24.624,25.494,17.645,41.0071,40.4843,25.1533,25.4973,1983.99,311.952,1657.89,5.871211780128376,24.444444444444446,24.644444444444446
2024-06-06 14:29:41,24.607,25.494,17.5859,41.0734,40.481,25.1517,25.5038,2003.35,299.479,1657.89,5.906629177455131,24.444444444444446,24.645000000000003
2024-06-06 14:29:42,24.5821,25.4809,17.5314,41.1319,40.481,25.1593,25.5006,1997.44,294.227,1658.09,5.932246272250853,24.444444444444446,24.645555555555557
2024-06-06 14:29:43,24.5609,25.5104,17.4723,41.1804,40.4876,25.1589,25.5006,1997.77,292.258,1658.58,5.965896714278936,24.444444444444446,24.646111111111114
2024-06-06 14:29:44,24.544,25.4809,17.4079,41.2225,40.481,25.1551,25.5006,2012.21,284.052,1658.68,6.006235701160633,24.444444444444446,24.64666666666667
2024-06-06 14:29:45,24.5239,25.5268,17.3429,41.2538,40.4843,25.1703,25.5334,2010.24,288.975,1659.57,6.047269699945442,24.444444444444446,24.647222222222226
2024-06-06 14:29:46,24.5034,25.5235,17.2769,41.2984,40.4843,25.1514,25.5432,2006.63,292.258,1660.45,6.088813127614812,24.444444444444446,24.64777777777778
2024-06-06 14:29:47,24.4925,25.5367,17.2229,41.3255,40.4777,25.157,25.54,2018.78,297.838,1660.85,6.126603315841557,24.444444444444446,24.648333333333337
2024-06-06 14:29:48,24.4652,25.5268,17.1568,41.3448,40.481,25.1665,25.5367,2005.32,301.777,1662.13,6.164049716586867,24.444444444444446,24.64888888888889
2024-06-06 14:29:49,24.4554,25.5268,17.0967,41.3339,40.481,25.185,25.54,2014.18,316.875,1664.0,6.2134564059859265,24.444444444444446,24.64944444444445
2024-06-06 14:29:50,24.4306,25.5268,17.0307,41.3089,40.4843,25.1719,25.5367,1995.8,334.6,1665.28,6.253050740809195,24.444444444444446,24.650000000000002
2024-06-06 14:29:51,24.4199,25.5367,16.9616,41.2801,40.4909,25.1686,25.54,2006.96,330.99,1666.66,6.307622540483909,24.444444444444446,24.65055555555556
2024-06-06 14:29:52,24.4126,25.5334,16.9055,41.2599,40.4843,25.1787,25.5367,1992.52,335.913,1666.85,6.349617381698394,24.444444444444446,24.651111111111113
2024-06-06 14:29:53,24.3747,25.5301,16.8125,41.2304,40.4843,25.1819,25.5498,1984.31,288.647,1668.63,6.403052198748408,24.444444444444446,24.651666666666667
2024-06-06 14:29:54,24.3739,25.5104,16.7512,41.1999,40.481,25.1792,25.54,1987.92,295.868,1667.94,6.451609721097989,24.444444444444446,24.652222222222225
2024-06-06 14:29:55,24.3538,25.5268,16.6778,41.178,40.4843,25.1748,25.5465,1977.42,288.319,1672.66,6.515105806444005,24.444444444444446,24.65277777777778
2024-06-06 14:29:56,24.338,25.517,16.6107,41.1495,40.4843,25.1848,25.54,1981.69,311.624,1674.34,6.565234783292834,24.444444444444446,24.653333333333336
2024-06-06 14:29:57,24.3288,25.5334,16.5318,41.1119,40.481,25.1828,25.54,1972.17,324.425,1675.13,6.6275785924864214,24.444444444444446,24.65388888888889
2024-06-06 14:29:58,24.3164,25.5334,16.4858,41.0811,40.4843,25.1944,25.54,1969.22,302.761,1674.63,6.654152393624231,24.444444444444446,24.654444444444447
