TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 14:29:59,24.3016,25.5334,16.4128,40.9993,40.4843,25.1894,25.5367,1963.96,331.646,1677.69,6.715857885405705,24.444444444444446,24.655
2024-06-06 14:30:00,24.2792,25.5268,16.3377,40.9687,40.4909,25.1713,25.54,1948.54,311.624,1677.0,6.75794166493582,24.444444444444446,24.65555555555556
2024-06-06 14:30:01,24.2766,25.5268,16.2691,40.8852,40.4777,25.1812,25.54,1949.19,316.547,1677.0,6.814105380844118,24.444444444444446,24.656111111111112
2024-06-06 14:30:02,24.2581,25.5268,16.2028,40.8064,40.4777,25.1696,25.5367,1940.66,306.372,1674.53,6.844685336762617,24.444444444444446,24.65666666666667
2024-06-06 14:30:03,24.2453,25.5203,16.1364,40.7859,40.4843,25.1744,25.5301,1942.63,300.792,1678.28,6.905660119226337,24.444444444444446,24.657222222222224
2024-06-06 14:30:04,24.2359,25.5268,16.0753,40.7462,40.4843,25.1763,25.5432,1939.35,303.746,1680.25,6.957846299076178,24.444444444444446,24.65777777777778
2024-06-06 14:30:05,24.2096,25.5203,15.997,40.701,40.481,25.1588,25.5432,1944.6,305.059,1680.34,7.002557316785015,24.444444444444446,24.658333333333335
2024-06-06 14:30:06,24.2059,25.5235,15.9458,40.665,40.481,25.1794,25.54,1932.45,327.051,1680.74,7.04473525662531,24.444444444444446,24.658888888888892
2024-06-06 14:30:07,24.1837,25.5235,15.8789,40.6449,40.4843,25.1741,25.5334,1930.48,297.838,1680.05,7.0799504910628075,24.444444444444446,24.659444444444446
2024-06-06 14:30:08,24.1682,25.5137,15.8118,40.6086,40.4876,25.177,25.5367,1947.22,290.945,1681.23,7.128943736109623,24.444444444444446,24.660000000000004
2024-06-06 14:30:09,24.1673,25.5235,15.7505,40.5715,40.4843,25.173,25.5465,1938.36,311.624,1681.43,7.1813258835973945,24.444444444444446,24.660555555555558
2024-06-06 14:30:10,24.1383,25.5268,15.6839,40.5568,40.4876,25.1737,25.5498,1942.63,293.571,1681.82,7.215079821183317,24.444444444444446,24.661111111111115
2024-06-06 14:30:11,24.1188,25.494,15.5996,40.5216,40.4843,25.1622,25.5367,1934.42,284.38,1682.51,7.273363686160006,24.444444444444446,24.66166666666667
2024-06-06 14:30:12,24.1145,25.517,15.5341,40.497,40.4843,25.1651,25.5432,1938.03,330.661,1681.72,7.32217423700524,24.444444444444446,24.662222222222226
2024-06-06 14:30:13,24.1192,25.5268,15.5011,40.4513,40.4843,25.1724,25.5432,1938.03,328.692,1683.79,7.363398263922954,24.444444444444446,24.66277777777778
2024-06-06 14:30:14,24.0962,25.5235,15.4326,40.4437,40.481,25.1761,25.54,1943.61,313.921,1684.28,7.404428095159295,24.444444444444446,24.663333333333334
2024-06-06 14:30:15,24.0833,25.5334,15.3822,40.4631,40.4777,25.1824,25.5334,1931.8,311.295,1684.28,7.436477826629878,24.444444444444446,24.66388888888889
2024-06-06 14:30:16,24.0652,25.5235,15.3143,40.4624,40.4876,25.1914,25.5367,1943.61,320.158,1683.99,7.477752125964621,24.444444444444446,24.664444444444445
2024-06-06 14:30:17,24.0599,25.5268,15.2691,40.4839,40.4843,25.1773,25.54,1944.6,297.509,1684.09,7.512293243073831,24.444444444444446,24.665000000000003
2024-06-06 14:30:18,24.0596,25.5268,15.2431,40.5046,40.481,25.1686,25.5334,1940.33,306.372,1684.28,7.535105533608652,24.444444444444446,24.665555555555557
2024-06-06 14:30:19,24.0406,25.5301,15.1909,40.545,40.4876,25.1705,25.54,1929.17,315.891,1685.46,7.568779173958053,24.444444444444446,24.666111111111114
2024-06-06 14:30:20,24.0196,25.5301,15.1384,40.5706,40.4843,25.1748,25.5334,1929.17,335.257,1684.87,7.593060906661375,24.444444444444446,24.666666666666668
2024-06-06 14:30:21,24.002,25.5301,15.0759,40.6465,40.4843,25.1763,25.5367,1926.54,291.273,1684.87,7.631448560887046,24.444444444444446,24.667222222222225
2024-06-06 14:30:22,23.9907,25.5235,15.0414,40.6968,40.4876,25.1694,25.54,1933.11,332.959,1684.28,7.6486043159897825,24.444444444444446,24.66777777777778
2024-06-06 14:30:23,23.9692,25.5334,14.9983,40.7548,40.4876,25.1723,25.5334,1940.33,321.471,1683.99,7.665744843023689,24.444444444444446,24.668333333333337
2024-06-06 14:30:24,23.9702,25.5268,14.9495,40.8156,40.4876,25.1685,25.5268,1937.7,301.12,1684.38,7.710084744931378,24.444444444444446,24.66888888888889
2024-06-06 14:30:25,23.9633,25.5235,14.9203,40.881,40.481,25.1718,25.5334,1938.36,337.226,1685.56,7.734559470699509,24.444444444444446,24.669444444444448
2024-06-06 14:30:26,23.9465,25.5268,14.86,40.9151,40.4843,25.181,25.5432,1934.42,309.982,1686.55,7.776330096487457,24.444444444444446,24.67
2024-06-06 14:30:27,23.9336,25.5301,14.819,40.9804,40.481,25.1778,25.5432,1930.16,319.501,1687.73,7.805835955464091,24.444444444444446,24.67055555555556
2024-06-06 14:30:28,23.9279,25.5268,14.7917,41.0617,40.4843,25.1578,25.54,1946.9,335.913,1688.91,7.82980490738862,24.444444444444446,24.671111111111113
2024-06-06 14:30:29,23.9049,25.5235,14.7598,41.1068,40.4843,25.1847,25.5301,1939.67,294.884,1691.27,7.848383930272929,24.444444444444446,24.67166666666667
2024-06-06 14:30:30,23.912,25.5235,14.7227,41.1728,40.481,25.1909,25.54,1941.97,331.646,1691.77,7.888648133686719,24.444444444444446,24.672222222222224
2024-06-06 14:30:31,23.8951,25.5301,14.6929,41.2191,40.4909,25.1759,25.5334,1948.21,300.135,1692.95,7.905232281583844,24.444444444444446,24.67277777777778
2024-06-06 14:30:32,23.894,25.5235,14.6709,41.2405,40.4777,25.1742,25.5367,1931.14,308.013,1694.13,7.928709139555065,24.444444444444446,24.673333333333336
2024-06-06 14:30:33,23.8606,25.5203,14.607,41.2838,40.481,25.1972,25.54,1928.84,323.112,1695.71,7.962347721855558,24.444444444444446,24.673888888888893
2024-06-06 14:30:34,23.8677,25.5203,14.5943,41.3043,40.4843,25.1839,25.5334,1935.41,282.411,1696.99,7.985408026431635,24.444444444444446,24.674444444444447
2024-06-06 14:30:35,23.8541,25.5301,14.5509,41.324,40.4843,25.1969,25.5367,1938.03,298.494,1694.82,8.000825042056007,24.444444444444446,24.675
2024-06-06 14:30:36,23.8474,25.517,14.5387,41.3228,40.4843,25.1978,25.54,1930.16,319.829,1698.46,8.022748781624859,24.444444444444446,24.675555555555558
2024-06-06 14:30:37,23.8344,25.5268,14.4953,41.3145,40.4843,25.1986,25.5367,1941.32,293.899,1697.67,8.045205385370886,24.444444444444446,24.676111111111112
2024-06-06 14:30:38,23.8253,25.5334,14.4821,41.3122,40.481,25.1895,25.5432,1931.47,300.464,1697.87,8.049685556798924,24.444444444444446,24.67666666666667
2024-06-06 14:30:39,23.8002,25.5235,14.4398,41.3106,40.4843,25.1957,25.5367,1946.9,293.571,1697.38,8.06217692092798,24.444444444444446,24.677222222222223
2024-06-06 14:30:40,23.792,25.5301,14.4128,41.2889,40.481,25.1977,25.5268,1929.17,287.334,1696.99,8.07651335664455,24.444444444444446,24.67777777777778
2024-06-06 14:30:41,23.8051,25.5334,14.3782,41.2805,40.4843,25.1972,25.5531,1934.75,305.059,1697.28,8.118975476301575,24.444444444444446,24.678333333333335
2024-06-06 14:30:42,23.7814,25.5203,14.3477,41.2524,40.4843,25.2012,25.5367,1934.75,339.195,1698.56,8.130959342329197,24.444444444444446,24.678888888888892
2024-06-06 14:30:43,23.7817,25.5301,14.3204,41.2553,40.481,25.1944,25.5432,1929.83,332.959,1698.46,8.154267840577875,24.444444444444446,24.679444444444446
2024-06-06 14:30:44,23.7669,25.5203,14.2976,41.2228,40.4843,25.2027,25.5432,1939.67,330.005,1699.25,8.164958658856035,24.444444444444446,24.680000000000003
2024-06-06 14:30:45,23.753,25.5203,14.2731,41.2115,40.4843,25.202,25.5334,1923.59,319.829,1699.15,8.17361752857362,24.444444444444446,24.680555555555557
2024-06-06 14:30:46,23.757,25.5432,14.2449,41.1606,40.4843,25.2045,25.5367,1930.48,289.304,1700.83,8.209489478934367,24.444444444444446,24.681111111111115
2024-06-06 14:30:47,23.7493,25.5597,14.2373,41.0865,40.4876,25.1976,25.5432,1940.0,294.555,1701.22,8.211285587789819,24.444444444444446,24.68166666666667
2024-06-06 14:30:48,23.7354,25.5334,14.1852,41.0432,40.4876,25.2,25.5334,1919.65,306.044,1701.02,8.243292727351509,24.444444444444446,24.682222222222226
2024-06-06 14:30:49,23.7383,25.5334,14.1802,40.9896,40.4876,25.1957,25.5301,1934.09,309.982,1701.61,8.252973200559037,24.444444444444446,24.68277777777778
2024-06-06 14:30:50,23.7385,25.5301,14.1652,40.9335,40.4843,25.2059,25.5367,1921.62,321.471,1702.11,8.26852659594652,24.444444444444446,24.683333333333337
2024-06-06 14:30:51,23.7244,25.5268,14.1333,40.8702,40.481,25.2005,25.5432,1926.54,310.967,1702.5,8.28579864965291,24.444444444444446,24.68388888888889
2024-06-06 14:30:52,23.7114,25.5301,14.1172,40.8058,40.481,25.2081,25.5367,1936.39,288.647,1701.91,8.285604390034967,24.444444444444446,24.68444444444445
2024-06-06 14:30:53,23.6992,25.5301,14.0972,40.7393,40.4777,25.2109,25.5367,1920.64,290.945,1704.47,8.304813788495167,24.444444444444446,24.685000000000002
2024-06-06 14:30:54,23.7017,25.5268,14.0642,40.6677,40.4909,25.217,25.54,1920.96,340.18,1701.91,8.322998510450265,24.444444444444446,24.68555555555556
2024-06-06 14:30:55,23.6949,25.5203,14.0451,40.5961,40.481,25.1895,25.5367,1929.17,331.974,1702.3,8.335530543824001,24.444444444444446,24.686111111111114
2024-06-06 14:30:56,23.6988,25.5301,14.0333,40.524,40.4876,25.2124,25.54,1929.83,308.998,1702.2,8.348601798497416,24.444444444444446,24.686666666666667
2024-06-06 14:30:57,23.6971,25.5334,14.0192,40.4613,40.4843,25.2176,25.5268,1921.62,313.265,1703.48,8.365598267797205,24.444444444444446,24.687222222222225
2024-06-06 14:30:58,23.6965,25.5334,13.9929,40.434,40.481,25.2156,25.5432,1915.71,320.814,1703.88,8.38978297623764,24.444444444444446,24.68777777777778
2024-06-06 14:30:59,23.6697,25.5137,13.9681,40.4006,40.4843,25.2017,25.54,1915.71,328.692,1705.85,8.397751905339039,24.444444444444446,24.688333333333336
2024-06-06 14:31:00,23.6705,25.517,13.953,40.3754,40.4876,25.1958,25.5301,1918.34,310.311,1707.52,8.419749761608644,24.444444444444446,24.68888888888889
2024-06-06 14:31:01,23.6793,25.5268,13.9444,40.3597,40.481,25.2069,25.5334,1922.93,309.982,1705.85,8.426576546475317,24.444444444444446,24.689444444444447
2024-06-06 14:31:02,23.6657,25.54,13.9315,40.3574,40.4843,25.1957,25.54,1916.37,335.913,1706.24,8.42789701083788,24.444444444444446,24.69
2024-06-06 14:31:03,23.6661,25.5531,13.9063,40.3702,40.481,25.1977,25.5761,1906.52,295.54,1707.72,8.457391181091895,24.444444444444446,24.69055555555556
2024-06-06 14:31:04,23.6603,25.5629,13.8864,40.3636,40.4777,25.2054,25.5761,1918.34,297.181,1708.31,8.47253575332086,24.444444444444446,24.691111111111113
2024-06-06 14:31:05,23.6569,25.5531,13.8682,40.3956,40.481,25.2052,25.5662,1913.42,291.273,1708.11,8.48437175738803,24.444444444444446,24.69166666666667
2024-06-06 14:31:06,23.646,25.5629,13.8533,40.4204,40.4843,25.2115,25.5662,1906.52,331.318,1707.62,8.485403885041496,24.444444444444446,24.692222222222224
2024-06-06 14:31:07,23.6396,25.5695,13.838,40.4499,40.504,25.2007,25.5728,1919.98,332.631,1707.13,8.490678669888476,24.444444444444446,24.69277777777778
2024-06-06 14:31:08,23.6477,25.5597,13.8263,40.4934,40.4843,25.2079,25.5728,1909.15,339.852,1707.13,8.507830506084996,24.444444444444446,24.693333333333335
2024-06-06 14:31:09,23.6417,25.5728,13.8107,40.5557,40.481,25.2128,25.5662,1912.1,292.914,1705.45,8.507765741377193,24.444444444444446,24.693888888888893
2024-06-06 14:31:10,23.6449,25.5564,13.7922,40.585,40.4843,25.1989,25.5662,1911.77,298.822,1705.36,8.526094999068444,24.444444444444446,24.694444444444446
2024-06-06 14:31:11,23.6325,25.5662,13.7803,40.648,40.481,25.2109,25.5728,1924.58,292.258,1705.65,8.527112127505431,24.444444444444446,24.695000000000004
2024-06-06 14:31:12,23.6291,25.5728,13.771,40.6872,40.4843,25.2257,25.5728,1911.45,290.617,1706.14,8.534669737384638,24.444444444444446,24.695555555555558
2024-06-06 14:31:13,23.6319,25.5629,13.763,40.7141,40.481,25.2227,25.5662,1923.26,279.785,1706.14,8.544019858925676,24.444444444444446,24.696111111111115
2024-06-06 14:31:14,23.6317,25.5662,13.7546,40.7664,40.4843,25.2232,25.5761,1924.25,317.204,1706.24,8.551620222077494,24.444444444444446,24.69666666666667
2024-06-06 14:31:15,23.6442,25.5629,13.7517,40.8115,40.4843,25.2234,25.5761,1914.07,322.127,1707.42,8.570876927515407,24.444444444444446,24.697222222222226
2024-06-06 14:31:16,23.6396,25.5859,13.7273,40.8657,40.4843,25.2153,25.5761,1930.81,296.197,1708.11,8.591502259825862,24.444444444444446,24.69777777777778
2024-06-06 14:31:17,23.6337,25.5794,13.7216,40.8953,40.481,25.2265,25.5761,1923.92,335.257,1709.39,8.59776696149972,24.444444444444446,24.698333333333338
2024-06-06 14:31:18,23.6326,25.5367,13.7113,40.9337,40.4843,25.2269,25.5695,1913.42,338.211,1713.73,8.627596332958836,24.444444444444446,24.69888888888889
2024-06-06 14:31:19,23.6372,25.5629,13.7005,40.9854,40.4876,25.2231,25.5761,1915.38,285.036,1710.97,8.627071723196712,24.444444444444446,24.699444444444445
2024-06-06 14:31:20,23.6365,25.5597,13.7037,41.0101,40.481,25.2236,25.5728,1918.01,317.204,1711.85,8.628121136052988,24.444444444444446,24.700000000000003
2024-06-06 14:31:21,23.6322,25.5662,13.6818,41.061,40.481,25.2076,25.5695,1918.67,330.661,1713.04,8.649417869909513,24.444444444444446,24.700555555555557
2024-06-06 14:31:22,23.6279,25.5662,13.6842,41.0885,40.4876,25.2294,25.5695,1925.23,324.097,1713.43,8.645561720486878,24.444444444444446,24.701111111111114
2024-06-06 14:31:23,23.6321,25.5597,13.6672,41.088,40.4843,25.2249,25.5728,1926.54,323.44,1713.23,8.662982781430339,24.444444444444446,24.701666666666668
2024-06-06 14:31:24,23.6471,25.5695,13.6752,41.1161,40.481,25.2292,25.5761,1923.59,327.051,1710.08,8.653129000519622,24.444444444444446,24.702222222222225
2024-06-06 14:31:25,23.6432,25.5629,13.6691,41.1092,40.4777,25.2284,25.5728,1930.16,286.021,1714.61,8.677965239423967,24.444444444444446,24.70277777777778
2024-06-06 14:31:26,23.6436,25.5695,13.6494,41.1208,40.4777,25.2271,25.5695,1922.61,306.044,1715.3,8.698952501473267,24.444444444444446,24.703333333333337
2024-06-06 14:31:27,23.6461,25.5695,13.6484,41.0981,40.4843,25.2298,25.5728,1921.95,326.394,1714.41,8.697483785441609,24.444444444444446,24.70388888888889
2024-06-06 14:31:28,23.6502,25.5597,13.6379,41.0731,40.4843,25.2205,25.5695,1924.9,329.02,1713.23,8.704189957000573,24.444444444444446,24.704444444444448
2024-06-06 14:31:29,23.6669,25.5728,13.6381,41.0435,40.4843,25.2358,25.5761,1925.56,308.013,1712.64,8.715531749088466,24.444444444444446,24.705000000000002
2024-06-06 14:31:30,23.6515,25.5662,13.6301,41.0054,40.4843,25.2169,25.5728,1930.48,294.555,1712.25,8.707117552472269,24.444444444444446,24.70555555555556
2024-06-06 14:31:31,23.6627,25.5498,13.6265,40.964,40.4843,25.2262,25.5761,1937.38,336.57,1713.04,8.723999801614594,24.444444444444446,24.706111111111113
2024-06-06 14:31:32,23.6641,25.5662,13.6225,40.9072,40.4843,25.2436,25.5761,1928.19,322.455,1711.46,8.7206429730082,24.444444444444446,24.70666666666667
2024-06-06 14:31:33,23.6495,25.5695,13.6062,40.8623,40.4843,25.2311,25.5728,1923.26,321.142,1714.02,8.735165877214138,24.444444444444446,24.707222222222224
2024-06-06 14:31:34,23.6586,25.5268,13.6169,40.8063,40.481,25.2284,25.5695,1924.25,311.624,1709.29,8.70967260168878,24.444444444444446,24.707777777777782
2024-06-06 14:31:35,23.6614,25.5662,13.5959,40.7802,40.481,25.2456,25.5728,1930.48,318.517,1709.39,8.730826298259245,24.444444444444446,24.708333333333336
2024-06-06 14:31:36,23.671,25.5662,13.593,40.7095,40.4909,25.2292,25.5695,1921.95,321.471,1707.82,8.733639971944184,24.444444444444446,24.708888888888893
2024-06-06 14:31:37,23.6669,25.5761,13.5887,40.6535,40.4745,25.2469,25.5662,1918.34,295.54,1707.92,8.73432469411786,24.444444444444446,24.709444444444447
2024-06-06 14:31:38,23.6693,25.5597,13.59,40.6095,40.481,25.2437,25.5728,1931.47,309.654,1706.73,8.72919167543689,24.444444444444446,24.710000000000004
2024-06-06 14:31:39,23.6671,25.5597,13.5865,40.5758,40.4745,25.2379,25.5761,1920.31,317.86,1702.8,8.710214685926294,24.444444444444446,24.71055555555556
2024-06-06 14:31:40,23.6687,25.5597,13.5837,40.5318,40.4843,25.2396,25.5728,1915.38,286.349,1708.11,8.741190267681956,24.444444444444446,24.711111111111112
2024-06-06 14:31:41,23.6706,25.5564,13.5849,40.4894,40.481,25.2483,25.5794,1916.37,289.96,1708.31,8.742820557532644,24.444444444444446,24.71166666666667
2024-06-06 14:31:42,23.6532,25.5629,13.5659,40.4613,40.4777,25.2569,25.5662,1919.0,315.891,1708.51,8.745231248614596,24.444444444444446,24.712222222222223
2024-06-06 14:31:43,23.666,25.5597,13.5701,40.4193,40.4843,25.2658,25.5728,1914.4,334.6,1709.49,8.757707592722415,24.444444444444446,24.71277777777778
2024-06-06 14:31:44,23.6598,25.5597,13.565,40.3894,40.4843,25.2661,25.5695,1912.1,296.197,1709.89,8.758802370102316,24.444444444444446,24.713333333333335
2024-06-06 14:31:45,23.6639,25.5662,13.5643,40.3822,40.4745,25.2614,25.5695,1928.84,318.188,1710.38,8.765478300675262,24.444444444444446,24.713888888888892
2024-06-06 14:31:46,23.6646,25.5564,13.5582,40.363,40.4843,25.2648,25.5761,1923.92,301.12,1711.26,8.77589296825142,24.444444444444446,24.714444444444446
2024-06-06 14:31:47,23.6822,25.5662,13.5598,40.3607,40.4777,25.2556,25.5695,1925.56,340.18,1711.85,8.792817069465084,24.444444444444446,24.715000000000003
2024-06-06 14:31:48,23.6639,25.5597,13.556,40.3582,40.4843,25.2597,25.5728,1915.38,312.28,1712.05,8.781247469323965,24.444444444444446,24.715555555555557
2024-06-06 14:31:49,23.6799,25.5662,13.557,40.3797,40.4843,25.2565,25.5695,1908.82,287.662,1712.05,8.794278733190827,24.444444444444446,24.716111111111115
2024-06-06 14:31:50,23.6801,25.5761,13.5534,40.3923,40.481,25.2666,25.5728,1921.95,298.166,1712.64,8.80061177443903,24.444444444444446,24.71666666666667
2024-06-06 14:31:51,23.668,25.5662,13.5488,40.3991,40.4843,25.2391,25.5728,1920.96,319.173,1714.12,8.801693427060492,24.444444444444446,24.717222222222226
2024-06-06 14:31:52,23.6839,25.5531,13.5444,40.4317,40.4876,25.2542,25.5728,1920.64,298.494,1714.02,8.818835881832939,24.444444444444446,24.71777777777778
2024-06-06 14:31:53,23.6794,25.5695,13.5372,40.4678,40.4876,25.2492,25.5728,1912.43,328.364,1714.71,8.82473528542671,24.444444444444446,24.718333333333337
2024-06-06 14:31:54,23.684,25.5629,13.5436,40.5141,40.4777,25.2451,25.5695,1918.34,330.005,1714.71,8.823169104172765,24.444444444444446,24.71888888888889
2024-06-06 14:31:55,23.703,25.5597,13.5532,40.519,40.4876,25.2451,25.5761,1917.03,291.273,1715.01,8.8328931542169,24.444444444444446,24.71944444444445
2024-06-06 14:31:56,23.7003,25.5564,13.5546,40.5671,40.4843,25.2424,25.5761,1919.65,286.678,1714.61,8.827265811413936,24.444444444444446,24.720000000000002
2024-06-06 14:31:57,23.6972,25.5629,13.5472,40.6099,40.481,25.2385,25.5794,1914.4,332.959,1714.02,8.827968262794455,24.444444444444446,24.72055555555556
2024-06-06 14:31:58,23.7126,25.5662,13.5452,40.6404,40.481,25.2519,25.5728,1921.29,321.142,1716.98,8.858373379069088,24.444444444444446,24.721111111111114
2024-06-06 14:31:59,23.7008,25.5695,13.5426,40.6788,40.4843,25.2438,25.5728,1922.93,325.081,1713.43,8.832058999069753,24.444444444444446,24.72166666666667
2024-06-06 14:32:00,23.7059,25.5629,13.5383,40.7367,40.4843,25.2461,25.5695,1917.35,331.646,1710.08,8.822947926241076,24.444444444444446,24.722222222222225
2024-06-06 14:32:01,23.7044,25.5597,13.5386,40.7797,40.481,25.2458,25.5662,1916.7,338.867,1713.33,8.838150981662878,24.444444444444446,24.72277777777778
2024-06-06 14:32:02,23.7184,25.5564,13.5312,40.84,40.481,25.2411,25.5761,1922.61,322.127,1711.17,8.845590413406047,24.444444444444446,24.723333333333336
2024-06-06 14:32:03,23.7169,25.5597,13.5278,40.8888,40.481,25.235,25.5761,1920.64,309.326,1710.48,8.84367269362931,24.444444444444446,24.72388888888889
2024-06-06 14:32:04,23.722,25.5235,13.5419,40.9211,40.4843,25.2386,25.5761,1921.29,321.142,1709.69,8.831780186373459,24.444444444444446,24.724444444444448
2024-06-06 14:32:05,23.7329,25.5695,13.5387,40.9662,40.4843,25.2395,25.5761,1928.84,336.57,1708.7,8.83889154279525,24.444444444444446,24.725
2024-06-06 14:32:06,23.7213,25.5629,13.5309,40.998,40.481,25.2485,25.5728,1923.59,324.753,1708.41,8.834097174342507,24.444444444444446,24.72555555555556
2024-06-06 14:32:07,23.7278,25.5662,13.5245,41.0214,40.4843,25.2341,25.5728,1931.14,321.142,1708.61,8.846315732768886,24.444444444444446,24.726111111111113
2024-06-06 14:32:08,23.7363,25.5597,13.5293,41.0474,40.481,25.2464,25.5662,1923.59,316.547,1708.11,8.846933967499222,24.444444444444446,24.72666666666667
2024-06-06 14:32:09,23.7209,25.5662,13.5203,41.0547,40.4909,25.2396,25.5761,1928.84,290.617,1707.62,8.838850456947963,24.444444444444446,24.727222222222224
2024-06-06 14:32:10,23.7201,25.5597,13.5228,41.0651,40.4942,25.2528,25.5728,1929.83,305.059,1709.29,8.844632325323495,24.444444444444446,24.72777777777778
2024-06-06 14:32:11,23.7277,25.5597,13.5299,41.0568,40.4843,25.2617,25.5695,1923.59,327.051,1709.89,8.848170821594223,24.444444444444446,24.728333333333335
2024-06-06 14:32:12,23.7252,25.5662,13.526,41.0408,40.4876,25.2534,25.5761,1933.44,329.02,1708.41,8.84172592837907,24.444444444444446,24.728888888888893
2024-06-06 14:32:13,23.7274,25.5597,13.5298,41.0418,40.4876,25.2483,25.5695,1931.47,291.601,1709.2,8.844426816420052,24.444444444444446,24.729444444444447
2024-06-06 14:32:14,23.7066,25.5695,13.5184,41.0335,40.4876,25.2511,25.5761,1928.84,325.081,1710.08,8.840823602632808,24.444444444444446,24.730000000000004
2024-06-06 14:32:15,23.7344,25.5695,13.5283,41.0273,40.481,25.2544,25.5662,1915.38,302.433,1710.57,8.858894018166819,24.444444444444446,24.730555555555558
2024-06-06 14:32:16,23.7249,25.5564,13.511,40.9936,40.4843,25.2538,25.5662,1930.48,293.899,1710.28,8.864161384848577,24.444444444444446,24.731111111111115
2024-06-06 14:32:17,23.7311,25.5695,13.5219,40.958,40.481,25.2365,25.5695,1923.92,277.815,1710.08,8.859046379536998,24.444444444444446,24.73166666666667
2024-06-06 14:32:18,23.7238,25.5662,13.5252,40.8801,40.4843,25.2418,25.5794,1915.38,328.692,1711.07,8.854971572603148,24.444444444444446,24.732222222222227
2024-06-06 14:32:19,23.7175,25.5597,13.5194,40.8237,40.481,25.2477,25.5728,1922.28,310.311,1711.66,8.857590609647298,24.444444444444446,24.73277777777778
2024-06-06 14:32:20,23.7254,25.5564,13.5156,40.7654,40.4876,25.2451,25.5695,1924.58,294.227,1711.95,8.8692551094287,24.444444444444446,24.733333333333334
2024-06-06 14:32:21,23.7255,25.5367,13.5077,40.6934,40.4843,25.2382,25.5334,1915.38,312.28,1711.66,8.874701104250216,24.444444444444446,24.73388888888889
2024-06-06 14:32:22,23.738,25.5301,13.5165,40.6406,40.4876,25.2398,25.5498,1911.77,283.067,1711.85,8.878900228753794,24.444444444444446,24.734444444444446
2024-06-06 14:32:23,23.7276,25.54,13.5162,40.613,40.481,25.2312,25.54,1922.93,303.418,1715.6,8.889557880186393,24.444444444444446,24.735000000000003
2024-06-06 14:32:24,23.7274,25.5235,13.5136,40.5665,40.4843,25.2462,25.5465,1918.01,321.799,1713.33,8.879882202729581,24.444444444444446,24.735555555555557
2024-06-06 14:32:25,23.7297,25.5268,13.5204,40.4972,40.4843,25.2412,25.5367,1916.04,321.142,1713.13,8.87493379330292,24.444444444444446,24.736111111111114
2024-06-06 14:32:26,23.7355,25.5432,13.5081,40.4791,40.4876,25.2434,25.5465,1907.18,275.846,1712.84,8.889163085017296,24.444444444444446,24.736666666666668
2024-06-06 14:32:27,23.7294,25.5367,13.5093,40.4463,40.4777,25.2415,25.54,1916.04,294.555,1713.13,8.884322221987318,24.444444444444446,24.737222222222226
2024-06-06 14:32:28,23.7251,25.5334,13.5144,40.4214,40.4843,25.2449,25.5432,1919.65,290.288,1713.33,8.877187061369014,24.444444444444446,24.73777777777778
2024-06-06 14:32:29,23.7289,25.5334,13.4994,40.4109,40.481,25.2427,25.5465,1909.48,314.25,1713.53,8.894569947101717,24.444444444444446,24.738333333333337
2024-06-06 14:32:30,23.7255,25.5301,13.5053,40.3683,40.4777,25.2458,25.54,1906.85,336.898,1712.84,8.882905192081445,24.444444444444446,24.73888888888889
2024-06-06 14:32:31,23.7321,25.5334,13.4986,40.3246,40.4876,25.2525,25.5432,1915.38,317.204,1713.13,8.89597082794759,24.444444444444446,24.739444444444448
2024-06-06 14:32:32,23.7317,25.54,13.5047,40.308,40.4843,25.2368,25.5432,1905.21,339.195,1713.04,8.889853328063653,24.444444444444446,24.740000000000002
2024-06-06 14:32:33,23.7238,25.5301,13.502,40.2965,40.4843,25.236,25.5432,1909.8,290.617,1713.13,8.885800030206159,24.444444444444446,24.74055555555556
2024-06-06 14:32:34,23.7111,25.5268,13.4883,40.2831,40.481,25.2368,25.5432,1923.59,298.494,1712.54,8.883608770470977,24.444444444444446,24.741111111111113
2024-06-06 14:32:35,23.7093,25.5432,13.4832,40.2958,40.4843,25.2401,25.54,1928.19,292.258,1712.35,8.885490547235404,24.444444444444446,24.74166666666667
2024-06-06 14:32:36,23.7255,25.5334,13.4951,40.3045,40.4843,25.2471,25.5465,1919.0,298.166,1712.74,8.891251415997454,24.444444444444446,24.742222222222225
2024-06-06 14:32:37,23.7237,25.54,13.4913,40.3065,40.481,25.2329,25.54,1916.04,315.891,1713.63,8.89761072858214,24.444444444444446,24.742777777777782
2024-06-06 14:32:38,23.7141,25.5268,13.4994,40.3033,40.481,25.2364,25.5334,1917.35,330.99,1714.81,8.888335913672583,24.444444444444446,24.743333333333336
2024-06-06 14:32:39,23.7197,25.54,13.4922,40.2992,40.4876,25.2346,25.5334,1918.34,288.975,1714.32,8.896930863558579,24.444444444444446,24.74388888888889
2024-06-06 14:32:40,23.7173,25.5432,13.4813,40.3272,40.481,25.2344,25.54,1907.18,303.746,1714.12,8.903286220194408,24.444444444444446,24.744444444444447
2024-06-06 14:32:41,23.7144,25.5662,13.4771,40.3435,40.4876,25.2487,25.5465,1913.42,310.967,1713.92,8.90337801282151,24.444444444444446,24.745
2024-06-06 14:32:42,23.7126,25.5235,13.4931,40.3506,40.4876,25.2515,25.5367,1918.67,319.173,1714.22,8.889453069869266,24.444444444444446,24.74555555555556
2024-06-06 14:32:43,23.7167,25.5334,13.4896,40.3902,40.481,25.235,25.54,1918.34,329.348,1715.2,8.90114972365965,24.444444444444446,24.746111111111112
2024-06-06 14:32:44,23.7246,25.5268,13.4885,40.4459,40.4777,25.2357,25.54,1912.43,326.066,1713.23,8.898750418870142,24.444444444444446,24.74666666666667
2024-06-06 14:32:45,23.7213,25.5301,13.4736,40.4828,40.481,25.2555,25.5432,1912.43,314.578,1714.32,8.914502900072279,24.444444444444446,24.747222222222224
2024-06-06 14:32:46,23.7306,25.5367,13.4883,40.552,40.4745,25.2425,25.54,1924.9,282.411,1714.51,8.91079290864957,24.444444444444446,24.74777777777778
2024-06-06 14:32:47,23.7203,25.5334,13.4858,40.5994,40.4843,25.2407,25.5432,1907.51,291.273,1714.22,8.902500850685154,24.444444444444446,24.748333333333335
2024-06-06 14:32:48,23.7225,25.54,13.4767,40.6199,40.4876,25.2416,25.5465,1919.65,329.348,1714.22,8.9123301788998,24.444444444444446,24.748888888888892
2024-06-06 14:32:49,23.7124,25.54,13.4683,40.6776,40.4777,25.245,25.54,1924.9,297.838,1713.73,8.908304314400695,24.444444444444446,24.749444444444446
2024-06-06 14:32:50,23.7172,25.54,13.472,40.7232,40.4843,25.2452,25.54,1916.37,334.6,1715.01,8.915915283412781,24.444444444444446,24.750000000000004
2024-06-06 14:32:51,23.7043,25.54,13.468,40.7651,40.4843,25.2487,25.5432,1916.04,324.753,1713.53,8.900482560195254,24.444444444444446,24.750555555555557
2024-06-06 14:32:52,23.6967,25.5301,13.4666,40.8081,40.481,25.2335,25.5432,1926.54,302.105,1713.43,8.894572539070252,24.444444444444446,24.751111111111115
2024-06-06 14:32:53,23.6996,25.5301,13.4622,40.8597,40.4843,25.2452,25.5334,1924.9,319.829,1712.74,8.897335123370777,24.444444444444446,24.75166666666667
2024-06-06 14:32:54,23.6991,25.5531,13.4615,40.9032,40.4777,25.2625,25.54,1918.34,310.311,1709.98,8.883171026160072,24.444444444444446,24.752222222222226
2024-06-06 14:32:55,23.6954,25.54,13.4592,40.9462,40.4843,25.2726,25.54,1931.14,283.395,1710.08,8.882475664128107,24.444444444444446,24.75277777777778
2024-06-06 14:32:56,23.7051,25.5629,13.4601,40.9545,40.481,25.2533,25.5367,1923.59,295.868,1710.18,8.890631740664418,24.444444444444446,24.753333333333337
2024-06-06 14:32:57,23.7052,25.5367,13.4644,40.9633,40.4876,25.2679,25.5432,1923.92,326.722,1709.98,8.885947667881155,24.444444444444446,24.75388888888889
2024-06-06 14:32:58,23.7035,25.5367,13.4507,40.985,40.4777,25.2613,25.54,1929.83,296.197,1709.59,8.89433105620107,24.444444444444446,24.754444444444445
2024-06-06 14:32:59,23.7058,25.5367,13.4559,40.9818,40.481,25.2582,25.5432,1925.56,310.639,1708.41,8.885677954476096,24.444444444444446,24.755000000000003
2024-06-06 14:33:00,23.7081,25.5301,13.4578,40.9943,40.4876,25.2508,25.5432,1923.59,339.524,1707.82,8.882955924232917,24.444444444444446,24.755555555555556
2024-06-06 14:33:01,23.7084,25.5301,13.4518,40.976,40.481,25.2742,25.5367,1929.5,339.852,1707.72,8.887895078586363,24.444444444444446,24.756111111111114
2024-06-06 14:33:02,23.7023,25.5334,13.4519,40.9426,40.4843,25.2572,25.54,1920.31,328.035,1707.72,8.882522445405066,24.444444444444446,24.756666666666668
2024-06-06 14:33:03,23.7084,25.5367,13.4516,40.9292,40.4876,25.2639,25.5432,1916.04,307.357,1707.52,8.887027461267555,24.444444444444446,24.757222222222225
2024-06-06 14:33:04,23.6989,25.5301,13.4468,40.8934,40.481,25.2611,25.5432,1924.58,289.96,1707.82,8.884515812300936,24.444444444444446,24.75777777777778
2024-06-06 14:33:05,23.6849,25.5268,13.447,40.8664,40.4843,25.2677,25.54,1916.04,309.654,1708.21,8.874236098093318,24.444444444444446,24.758333333333336
2024-06-06 14:33:06,23.704,25.5367,13.444,40.8386,40.4843,25.2644,25.5465,1931.8,331.318,1708.21,8.893392430716993,24.444444444444446,24.75888888888889
2024-06-06 14:33:07,23.7045,25.5334,13.4522,40.7982,40.4777,25.2607,25.54,1918.01,292.586,1707.62,8.883648661820635,24.444444444444446,24.759444444444448
2024-06-06 14:33:08,23.6885,25.54,13.4432,40.7335,40.4843,25.2664,25.54,1921.95,324.753,1707.42,8.876543379881076,24.444444444444446,24.76
2024-06-06 14:33:09,23.6884,25.5268,13.4316,40.6952,40.481,25.2649,25.5432,1913.74,334.6,1708.31,8.891139127130565,24.444444444444446,24.76055555555556
2024-06-06 14:33:10,23.706,25.5334,13.4482,40.651,40.4843,25.2641,25.54,1922.93,333.944,1709.49,8.898148054619003,24.444444444444446,24.761111111111113
2024-06-06 14:33:11,23.6997,25.5465,13.448,40.5936,40.4843,25.2767,25.54,1916.7,310.967,1709.2,8.891348002852967,24.444444444444446,24.76166666666667
2024-06-06 14:33:12,23.6997,25.5564,13.4446,40.5681,40.481,25.276,25.5367,1912.43,306.372,1709.29,8.894765178961594,24.444444444444446,24.762222222222224
2024-06-06 14:33:13,23.6873,25.54,13.4302,40.5609,40.481,25.275,25.54,1919.0,324.097,1708.9,8.894470010680001,24.444444444444446,24.76277777777778
2024-06-06 14:33:14,23.6739,25.5367,13.4334,40.5326,40.4843,25.2767,25.54,1907.84,294.884,1708.21,8.876489784284336,24.444444444444446,24.763333333333335
2024-06-06 14:33:15,23.6879,25.5268,13.4311,40.547,40.481,25.2838,25.5334,1911.12,291.601,1707.62,8.887547925300849,24.444444444444446,24.76388888888889
2024-06-06 14:33:16,23.7008,25.5432,13.4445,40.5543,40.4843,25.2741,25.5432,1908.82,334.6,1706.64,8.882014374919033,24.444444444444446,24.764444444444447
2024-06-06 14:33:17,23.6753,25.5334,13.4168,40.5444,40.4876,25.2717,25.54,1900.94,304.731,1709.49,8.898755270945923,24.444444444444446,24.765
2024-06-06 14:33:18,23.6729,25.54,13.4244,40.5426,40.4876,25.2716,25.5432,1917.03,308.998,1706.24,8.873179358917218,24.444444444444446,24.765555555555558
2024-06-06 14:33:19,23.6846,25.5432,13.4212,40.5334,40.481,25.2615,25.54,1916.04,288.319,1705.55,8.882486307030991,24.444444444444446,24.766111111111112
2024-06-06 14:33:20,23.6621,25.54,13.412,40.5029,40.481,25.279,25.54,1909.15,306.7,1702.6,8.855632127765618,24.444444444444446,24.76666666666667
2024-06-06 14:33:21,23.6729,25.54,13.4223,40.5057,40.4843,25.2766,25.5301,1911.45,328.035,1703.98,8.863242167667611,24.444444444444446,24.767222222222223
2024-06-06 14:33:22,23.665,25.5301,13.4039,40.5081,40.4843,25.2801,25.5531,1916.7,313.265,1703.78,8.871279690567356,24.444444444444446,24.76777777777778
2024-06-06 14:33:23,23.6715,25.5531,13.4202,40.5021,40.4843,25.2861,25.5465,1904.22,329.677,1703.98,8.86384742682487,24.444444444444446,24.768333333333334
2024-06-06 14:33:24,23.6528,25.54,13.4064,40.5057,40.4777,25.2738,25.5367,1915.06,290.288,1704.17,8.860598491699427,24.444444444444446,24.768888888888892
2024-06-06 14:33:25,23.664,25.5367,13.4003,40.5076,40.481,25.2806,25.5432,1903.9,308.013,1704.47,8.877121149862301,24.444444444444446,24.769444444444446
2024-06-06 14:33:26,23.6503,25.5301,13.4095,40.5152,40.4777,25.2682,25.5432,1915.38,290.945,1704.47,8.85731483495326,24.444444444444446,24.770000000000003
2024-06-06 14:33:27,23.6568,25.5334,13.4138,40.5124,40.481,25.2868,25.54,1910.46,272.892,1703.88,8.856151018756142,24.444444444444446,24.770555555555557
2024-06-06 14:33:28,23.6677,25.5301,13.4029,40.5134,40.4843,25.2848,25.5465,1920.31,322.784,1703.19,8.871405409160007,24.444444444444446,24.771111111111114
2024-06-06 14:33:29,23.6639,25.5268,13.3873,40.5234,40.4843,25.2857,25.54,1915.06,296.525,1703.09,8.881082150196708,24.444444444444446,24.77166666666667
2024-06-06 14:33:30,23.6651,25.5367,13.3974,40.5377,40.4942,25.2864,25.54,1916.37,309.654,1702.4,8.869795713483706,24.444444444444446,24.772222222222226
2024-06-06 14:33:31,23.6672,25.5367,13.3978,40.5428,40.481,25.2869,25.54,1927.53,291.601,1702.3,8.870743162215414,24.444444444444446,24.77277777777778
2024-06-06 14:33:32,23.6721,25.5334,13.3897,40.5562,40.4843,25.2838,25.5531,1925.23,323.112,1703.39,8.887659824459092,24.444444444444446,24.773333333333337
2024-06-06 14:33:33,23.6631,25.5235,13.376,40.5915,40.4843,25.278,25.5367,1925.56,330.661,1703.19,8.8906782971485,24.444444444444446,24.77388888888889
2024-06-06 14:33:34,23.6737,25.5301,13.3946,40.6013,40.481,25.2983,25.54,1923.92,330.661,1701.22,8.87348882311294,24.444444444444446,24.774444444444445
2024-06-06 14:33:35,23.665,25.5334,13.3695,40.6204,40.4843,25.2856,25.5334,1919.32,312.608,1700.04,8.881481564022337,24.444444444444446,24.775000000000002
2024-06-06 14:33:36,23.6607,25.5465,13.3798,40.6382,40.4843,25.2923,25.5465,1914.73,303.089,1699.35,8.865287136962813,24.444444444444446,24.775555555555556
2024-06-06 14:33:37,23.6595,25.5465,13.3744,40.664,40.4843,25.3003,25.5465,1917.35,316.875,1699.55,8.869952624499527,24.444444444444446,24.776111111111113
2024-06-06 14:33:38,23.6619,25.5334,13.3757,40.6795,40.481,25.2886,25.54,1914.73,280.441,1699.15,8.868813449763595,24.444444444444446,24.776666666666667
2024-06-06 14:33:39,23.6531,25.4644,13.3624,40.71,40.481,25.2911,25.4415,1917.35,294.884,1700.14,8.877862996322834,24.444444444444446,24.777222222222225
2024-06-06 14:33:40,23.6595,25.4349,13.3563,40.7127,40.4745,25.2801,25.4349,1922.28,295.868,1704.17,8.909716425249611,24.444444444444446,24.77777777777778
2024-06-06 14:33:41,23.6563,25.4349,13.3596,40.7531,40.4909,25.3,25.4382,1927.86,312.28,1700.53,8.885076946593781,24.444444444444446,24.778333333333336
2024-06-06 14:33:42,23.6539,25.425,13.3583,40.777,40.4909,25.2899,25.4382,1927.2,301.448,1702.4,8.89389724551194,24.444444444444446,24.77888888888889
2024-06-06 14:33:43,23.6557,25.4218,13.3487,40.7931,40.4843,25.2963,25.4349,1925.23,326.066,1702.2,8.902699160634514,24.444444444444446,24.779444444444447
2024-06-06 14:33:44,23.6537,25.4349,13.3596,40.8261,40.481,25.2939,25.4447,1920.96,293.571,1701.61,8.888474845824463,24.444444444444446,24.78
2024-06-06 14:33:45,23.6562,25.425,13.3633,40.8383,40.481,25.2862,25.4415,1920.64,326.066,1702.2,8.890520247452695,24.444444444444446,24.78055555555556
2024-06-06 14:33:46,23.6578,25.425,13.3581,40.832,40.4876,25.2916,25.4316,1921.95,300.464,1704.17,8.906689792020282,24.444444444444446,24.781111111111112
2024-06-06 14:33:47,23.6549,25.425,13.3532,40.8377,40.481,25.3033,25.4382,1923.59,315.562,1705.36,8.914639931379552,24.444444444444446,24.78166666666667
2024-06-06 14:33:48,23.6443,25.425,13.361,40.8407,40.4843,25.2831,25.4382,1921.95,286.349,1705.85,8.901274240143165,24.444444444444446,24.782222222222224
2024-06-06 14:33:49,23.6389,25.4316,13.3472,40.8605,40.4843,25.2884,25.4316,1934.42,296.197,1706.64,8.912670977092533,24.444444444444446,24.78277777777778
2024-06-06 14:33:50,23.6356,25.4546,13.3499,40.8292,40.4876,25.2836,25.4349,1919.65,287.334,1707.62,8.912589861873778,24.444444444444446,24.783333333333335
2024-06-06 14:33:51,23.6373,25.4152,13.3517,40.8129,40.4876,25.2756,25.4382,1920.96,293.899,1707.23,8.910467702355232,24.444444444444446,24.783888888888892
2024-06-06 14:33:52,23.6296,25.4316,13.3358,40.8199,40.4876,25.2812,25.4349,1917.03,316.219,1703.88,8.900072962693741,24.444444444444446,24.784444444444446
2024-06-06 14:33:53,23.6425,25.4283,13.3368,40.8077,40.4909,25.2825,25.4382,1914.4,295.868,1708.01,8.931959408773281,24.444444444444446,24.785
2024-06-06 14:33:54,23.6382,25.425,13.3414,40.7867,40.4777,25.2796,25.4415,1913.42,317.86,1707.82,8.923253032656755,24.444444444444446,24.785555555555558
2024-06-06 14:33:55,23.6298,25.4316,13.3192,40.7725,40.4909,25.2677,25.4349,1917.68,286.678,1707.92,8.935735368535212,24.444444444444446,24.78611111111111
2024-06-06 14:33:56,23.6309,25.425,13.336,40.7306,40.4843,25.2668,25.4382,1919.0,328.035,1704.86,8.906143522474148,24.444444444444446,24.78666666666667
2024-06-06 14:33:57,23.6244,25.4415,13.3371,40.6992,40.4843,25.265,25.4447,1921.62,290.617,1706.83,8.909852374201988,24.444444444444446,24.787222222222223
2024-06-06 14:33:58,23.621,25.4316,13.3372,40.6623,40.4745,25.2645,25.4415,1920.31,316.875,1706.34,8.904264029666326,24.444444444444446,24.78777777777778
2024-06-06 14:33:59,23.624,25.4382,13.3257,40.6161,40.481,25.2699,25.4382,1917.68,309.326,1703.68,8.90291854631231,24.444444444444446,24.788333333333334
2024-06-06 14:34:00,23.6209,25.4415,13.3309,40.5923,40.481,25.2586,25.4382,1919.65,296.197,1702.8,8.891148256867796,24.444444444444446,24.78888888888889
2024-06-06 14:34:01,23.6402,25.4415,13.3249,40.5438,40.4843,25.2659,25.4382,1918.01,333.615,1701.32,8.905262101958796,24.444444444444446,24.789444444444445
2024-06-06 14:34:02,23.6298,25.448,13.3295,40.4928,40.4777,25.2606,25.4382,1912.1,288.647,1701.12,8.891267166722438,24.444444444444446,24.790000000000003
2024-06-06 14:34:03,23.6278,25.4283,13.326,40.4394,40.4777,25.2712,25.4382,1915.71,323.112,1701.02,8.892039226260167,24.444444444444446,24.790555555555557
2024-06-06 14:34:04,23.6094,25.4218,13.296,40.3773,40.4843,25.2723,25.4382,1913.74,307.685,1700.43,8.898964128908165,24.444444444444446,24.791111111111114
2024-06-06 14:34:05,23.6152,25.4316,13.3131,40.3322,40.481,25.2632,25.4349,1914.73,314.906,1699.74,8.885606809811298,24.444444444444446,24.791666666666668
2024-06-06 14:34:06,23.618,25.4283,13.3129,40.2757,40.4843,25.2844,25.4382,1912.1,324.425,1695.41,8.865552106375333,24.444444444444446,24.792222222222225
2024-06-06 14:34:07,23.6072,25.425,13.308,40.2373,40.481,25.2844,25.4382,1909.48,303.089,1697.97,8.873855251754085,24.444444444444446,24.79277777777778
2024-06-06 14:34:08,23.6104,25.425,13.3009,40.2074,40.4876,25.2817,25.4415,1901.6,290.617,1696.49,8.874987350842165,24.444444444444446,24.793333333333337
2024-06-06 14:34:09,23.6189,25.4349,13.3186,40.1705,40.481,25.2871,25.4382,1901.93,328.035,1695.9,8.863983721339226,24.444444444444446,24.79388888888889
2024-06-06 14:34:10,23.6256,25.425,13.3001,40.1629,40.481,25.2892,25.4415,1904.22,317.86,1695.8,8.885145779393131,24.444444444444446,24.794444444444448
2024-06-06 14:34:11,23.6101,25.4316,13.3007,40.1639,40.4843,25.2878,25.448,1896.35,297.838,1695.9,8.8718147798389,24.444444444444446,24.795
2024-06-06 14:34:12,23.6125,25.425,13.3033,40.1598,40.481,25.28,25.4447,1901.6,327.379,1696.89,8.876821586194763,24.444444444444446,24.795555555555556
2024-06-06 14:34:13,23.6205,25.425,13.2941,40.1342,40.4876,25.2786,25.4349,1902.58,290.288,1696.89,8.8916317878867,24.444444444444446,24.796111111111113
2024-06-06 14:34:14,23.6092,25.425,13.3002,40.1459,40.4777,25.2786,25.4316,1906.52,320.814,1697.28,8.878689514601092,24.444444444444446,24.796666666666667
2024-06-06 14:34:15,23.604,25.4349,13.2769,40.1566,40.4843,25.2741,25.4415,1904.55,309.982,1700.53,8.911309267548683,24.444444444444446,24.797222222222224
2024-06-06 14:34:16,23.6044,25.4316,13.2822,40.1457,40.4843,25.2907,25.4382,1912.43,311.295,1697.48,8.891105660899454,24.444444444444446,24.797777777777778
2024-06-06 14:34:17,23.5852,25.4447,13.2689,40.1537,40.481,25.2891,25.4349,1914.73,284.708,1697.28,8.88497668439996,24.444444444444446,24.798333333333336
2024-06-06 14:34:18,23.5874,25.425,13.2709,40.1648,40.4777,25.2845,25.4349,1904.22,296.853,1697.18,8.884625442218134,24.444444444444446,24.79888888888889
2024-06-06 14:34:19,23.6093,25.425,13.29,40.1932,40.4843,25.2866,25.4447,1900.29,323.768,1697.58,8.8891313592819,24.444444444444446,24.799444444444447
2024-06-06 14:34:20,23.6006,25.425,13.2725,40.2107,40.4942,25.2859,25.4382,1916.04,338.539,1699.25,8.905463922838116,24.444444444444446,24.8
2024-06-06 14:34:21,23.6104,25.4316,13.2646,40.2504,40.4745,25.2881,25.4415,1909.8,328.364,1699.05,8.919675889769895,24.444444444444446,24.800555555555558
2024-06-06 14:34:22,23.5921,25.4283,13.2622,40.2791,40.4843,25.2991,25.4316,1910.46,308.998,1699.05,8.905967636503126,24.444444444444446,24.801111111111112
2024-06-06 14:34:23,23.5951,25.4349,13.2638,40.3271,40.4777,25.2833,25.4349,1916.37,308.013,1699.25,8.908223141334547,24.444444444444446,24.80166666666667
2024-06-06 14:34:24,23.5859,25.4349,13.2595,40.3708,40.481,25.2991,25.4349,1909.8,307.357,1700.04,8.908137654579203,24.444444444444446,24.802222222222223
2024-06-06 14:34:25,23.5805,25.4316,13.2535,40.4392,40.4909,25.3128,25.4382,1911.77,296.525,1700.63,8.911747003233232,24.444444444444446,24.80277777777778
2024-06-06 14:34:26,23.5806,25.4316,13.2569,40.4825,40.4843,25.3118,25.4316,1912.43,293.242,1700.43,8.907851530786084,24.444444444444446,24.803333333333335
2024-06-06 14:34:27,23.5845,25.4349,13.2466,40.5242,40.481,25.2907,25.4316,1909.8,279.785,1700.83,8.922202382678448,24.444444444444446,24.803888888888892
2024-06-06 14:34:28,23.5901,25.4349,13.2561,40.5926,40.4843,25.2989,25.4316,1913.09,287.991,1702.3,8.926544865165829,24.444444444444446,24.804444444444446
2024-06-06 14:34:29,23.5888,25.425,13.2526,40.6633,40.481,25.2934,25.4316,1909.15,292.914,1703.58,8.935158743830604,24.444444444444446,24.805000000000003
2024-06-06 14:34:30,23.5853,25.4316,13.2538,40.7323,40.481,25.2842,25.4513,1917.03,301.777,1705.26,8.939903291481825,24.444444444444446,24.805555555555557
2024-06-06 14:34:31,23.5972,25.425,13.2524,40.7644,40.4843,25.3006,25.4447,1921.29,321.471,1705.36,8.951936783456643,24.444444444444446,24.80611111111111
2024-06-06 14:34:32,23.5833,25.4349,13.2508,40.8162,40.4876,25.2915,25.4415,1907.18,309.654,1706.34,8.94643109419936,24.444444444444446,24.80666666666667
2024-06-06 14:34:33,23.5742,25.4152,13.2431,40.8578,40.4876,25.2987,25.4382,1922.93,306.372,1705.16,8.939032935038878,24.444444444444446,24.807222222222222
2024-06-06 14:34:34,23.5775,25.4316,13.2448,40.9114,40.481,25.2997,25.4316,1918.01,300.464,1707.92,8.954888449019823,24.444444444444446,24.80777777777778
2024-06-06 14:34:35,23.5628,25.4382,13.2352,40.9246,40.481,25.2945,25.4415,1925.89,310.311,1707.23,8.946852516415559,24.444444444444446,24.808333333333334
2024-06-06 14:34:36,23.5616,25.4283,13.2279,40.9402,40.4974,25.3089,25.4349,1919.0,329.02,1707.33,8.952661343699495,24.444444444444446,24.80888888888889
2024-06-06 14:34:37,23.5686,25.4316,13.2416,40.9521,40.4843,25.3071,25.4349,1921.62,334.928,1706.83,8.944236628501542,24.444444444444446,24.809444444444445
2024-06-06 14:34:38,23.5522,25.4316,13.2293,40.9888,40.481,25.3015,25.4447,1923.59,325.738,1707.42,8.943776136977378,24.444444444444446,24.810000000000002
2024-06-06 14:34:39,23.5722,25.4349,13.2455,40.9935,40.481,25.2822,25.4349,1915.38,315.234,1704.67,8.932658160458695,24.444444444444446,24.810555555555556
2024-06-06 14:34:40,23.5743,25.4382,13.2449,40.9906,40.481,25.3088,25.4415,1924.25,315.562,1704.27,8.93289708484994,24.444444444444446,24.811111111111114
2024-06-06 14:34:41,23.572,25.4349,13.2284,40.981,40.4843,25.3008,25.4415,1914.4,304.731,1703.09,8.93898383986675,24.444444444444446,24.811666666666667
2024-06-06 14:34:42,23.5639,25.4316,13.2262,40.9622,40.481,25.2781,25.4415,1919.32,296.525,1702.3,8.929740937935437,24.444444444444446,24.812222222222225
2024-06-06 14:34:43,23.558,25.425,13.2291,40.9273,40.481,25.2886,25.4382,1914.07,297.509,1702.01,8.920619511948194,24.444444444444446,24.81277777777778
2024-06-06 14:34:44,23.5705,25.4316,13.2252,40.9082,40.4843,25.3002,25.448,1917.35,274.533,1702.01,8.93478347519656,24.444444444444446,24.813333333333336
2024-06-06 14:34:45,23.5499,25.4415,13.2174,40.8854,40.481,25.2844,25.4415,1915.71,292.586,1701.12,8.919062357422574,24.444444444444446,24.81388888888889
2024-06-06 14:34:46,23.5648,25.425,13.2274,40.8367,40.481,25.2833,25.4382,1925.56,293.571,1701.71,8.926386928627629,24.444444444444446,24.814444444444447
2024-06-06 14:34:47,23.5507,25.4382,13.2261,40.7971,40.481,25.2774,25.4415,1916.04,303.746,1701.12,8.912243040449544,24.444444444444446,24.815
2024-06-06 14:34:48,23.5631,25.4415,13.2277,40.7509,40.4843,25.2916,25.4415,1921.29,319.501,1700.24,8.91695046936584,24.444444444444446,24.81555555555556
2024-06-06 14:34:49,23.5566,25.4218,13.2276,40.6954,40.4777,25.2942,25.4349,1918.34,308.669,1700.24,8.91142881727652,24.444444444444446,24.816111111111113
2024-06-06 14:34:50,23.55,25.425,13.2247,40.6287,40.4974,25.2873,25.4349,1920.31,295.54,1700.04,8.90718873226165,24.444444444444446,24.816666666666666
2024-06-06 14:34:51,23.5473,25.4349,13.2163,40.57,40.481,25.2782,25.4415,1921.29,281.426,1700.33,8.913626139822972,24.444444444444446,24.817222222222224
2024-06-06 14:34:52,23.5304,25.4349,13.2128,40.522,40.481,25.2883,25.4349,1913.74,317.532,1699.55,8.897980884827206,24.444444444444446,24.817777777777778
2024-06-06 14:34:53,23.5408,25.4349,13.2153,40.4785,40.4745,25.2927,25.4382,1909.15,317.204,1702.4,8.919726485929283,24.444444444444446,24.818333333333335
2024-06-06 14:34:54,23.5322,25.4349,13.2056,40.4423,40.481,25.2958,25.4382,1914.4,308.341,1698.17,8.898511275267772,24.444444444444446,24.81888888888889
2024-06-06 14:34:55,23.5531,25.4349,13.2169,40.3835,40.4777,25.2888,25.4415,1916.7,328.692,1698.36,8.907780206489948,24.444444444444446,24.819444444444446
2024-06-06 14:34:56,23.5471,25.4349,13.2159,40.3397,40.4777,25.2764,25.4382,1903.57,335.585,1697.97,8.901426652256662,24.444444444444446,24.82
2024-06-06 14:34:57,23.5262,25.2937,13.2038,40.3121,40.4843,25.291,25.3003,1908.49,331.318,1697.28,8.89023034683463,24.444444444444446,24.820555555555558
2024-06-06 14:34:58,23.5263,25.2937,13.2049,40.2946,40.4843,25.2698,25.297,1911.77,323.44,1696.79,8.886802754645744,24.444444444444446,24.82111111111111
2024-06-06 14:34:59,23.5355,25.2904,13.211,40.2658,40.4777,25.2691,25.3003,1901.27,302.761,1696.1,8.885856972324513,24.444444444444446,24.82166666666667
2024-06-06 14:35:00,23.5293,25.2904,13.1874,40.2752,40.4843,25.2666,25.3036,1909.48,318.188,1695.71,8.8987857595593,24.444444444444446,24.822222222222223
2024-06-06 14:35:01,23.5265,25.2839,13.1934,40.2537,40.4843,25.2777,25.3036,1906.52,303.089,1695.8,8.891685618424987,24.444444444444446,24.82277777777778
2024-06-06 14:35:02,23.5341,25.2937,13.1974,40.2598,40.4777,25.2748,25.3003,1918.01,332.302,1694.33,8.887073016078606,24.444444444444446,24.823333333333334
2024-06-06 14:35:03,23.5283,25.2839,13.2006,40.2745,40.4745,25.2718,25.2904,1897.33,329.677,1694.13,8.8782870597286,24.444444444444446,24.82388888888889
2024-06-06 14:35:04,23.5208,25.3036,13.1866,40.2612,40.481,25.2791,25.2904,1908.16,308.669,1695.41,8.890587046967438,24.444444444444446,24.824444444444445
2024-06-06 14:35:05,23.5324,25.2937,13.1865,40.3009,40.481,25.2732,25.3069,1915.71,292.914,1694.82,8.897555228588788,24.444444444444446,24.825000000000003
2024-06-06 14:35:06,23.5239,25.2937,13.1769,40.3128,40.4843,25.2714,25.3036,1915.38,303.089,1695.41,8.901598979599,24.444444444444446,24.825555555555557
2024-06-06 14:35:07,23.5316,25.3036,13.1871,40.3289,40.4876,25.2854,25.297,1911.77,304.731,1695.51,8.899973125728918,24.444444444444446,24.826111111111114
2024-06-06 14:35:08,23.5304,25.2937,13.1705,40.3608,40.4712,25.26,25.2937,1908.82,329.348,1694.72,8.909069642837679,24.444444444444446,24.826666666666668
2024-06-06 14:35:09,23.5165,25.2937,13.1689,40.3905,40.4876,25.2709,25.3003,1908.16,315.891,1695.02,8.900067384988557,24.444444444444446,24.827222222222222
2024-06-06 14:35:10,23.5338,25.2904,13.1823,40.4232,40.481,25.2665,25.297,1912.1,301.777,1695.41,8.905470362164786,24.444444444444446,24.82777777777778
