TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 14:35:11,23.5149,25.2937,13.1667,40.4653,40.4843,25.2607,25.3036,1909.48,329.677,1695.8,8.904679245975109,24.444444444444446,24.828333333333333
2024-06-06 14:35:12,23.5201,25.3003,13.1672,40.4798,40.4843,25.2441,25.2937,1904.55,332.959,1695.71,8.908250813693952,24.444444444444446,24.82888888888889
2024-06-06 14:35:13,23.5138,25.297,13.1649,40.5143,40.4843,25.2557,25.3069,1911.12,300.464,1696.59,8.909430185761714,24.444444444444446,24.829444444444444
2024-06-06 14:35:14,23.5156,25.3036,13.171,40.5623,40.4843,25.2491,25.2872,1906.52,318.188,1696.89,8.907303047816548,24.444444444444446,24.830000000000002
2024-06-06 14:35:15,23.5098,25.297,13.1717,40.5996,40.4777,25.2594,25.3003,1907.18,332.631,1696.69,8.900656990340568,24.444444444444446,24.830555555555556
2024-06-06 14:35:16,23.5172,25.3036,13.185,40.6469,40.481,25.2561,25.3003,1906.85,284.052,1696.39,8.894004475270329,24.444444444444446,24.831111111111113
2024-06-06 14:35:17,23.5079,25.32,13.1678,40.6752,40.4745,25.245,25.297,1906.52,308.669,1696.2,8.899807918181104,24.444444444444446,24.831666666666667
2024-06-06 14:35:18,23.5186,25.2773,13.1657,40.7061,40.4843,25.243,25.3003,1905.21,315.234,1695.51,8.907200132762224,24.444444444444446,24.832222222222224
2024-06-06 14:35:19,23.5111,25.297,13.1628,40.7283,40.481,25.2514,25.3003,1913.42,295.54,1696.3,8.907390831721752,24.444444444444446,24.83277777777778
2024-06-06 14:35:20,23.5149,25.297,13.1649,40.7609,40.4777,25.2398,25.3069,1920.96,328.364,1694.43,8.89903300686907,24.444444444444446,24.833333333333336
2024-06-06 14:35:21,23.5002,25.297,13.1663,40.7801,40.4843,25.245,25.3003,1915.71,308.998,1693.34,8.879474364498792,24.444444444444446,24.83388888888889
2024-06-06 14:35:22,23.4813,25.3003,13.1578,40.7831,40.481,25.2495,25.3003,1914.73,306.7,1692.95,8.868495083668124,24.444444444444446,24.834444444444447
2024-06-06 14:35:23,23.494,25.2937,13.1496,40.7974,40.481,25.2566,25.3036,1926.22,327.051,1693.34,8.888496561426118,24.444444444444446,24.835
2024-06-06 14:35:24,23.4995,25.3003,13.1625,40.8011,40.4843,25.2491,25.3036,1910.13,309.982,1693.05,8.88061691315773,24.444444444444446,24.83555555555556
2024-06-06 14:35:25,23.4948,25.2937,13.1486,40.7792,40.4876,25.2475,25.3003,1908.49,300.792,1692.55,8.885895719919844,24.444444444444446,24.836111111111112
2024-06-06 14:35:26,23.4936,25.297,13.1464,40.7847,40.4843,25.2547,25.3003,1912.1,287.991,1692.06,8.884181824875942,24.444444444444446,24.83666666666667
2024-06-06 14:35:27,23.4924,25.2904,13.1421,40.7753,40.4843,25.2535,25.297,1920.31,330.333,1690.78,8.880120838391358,24.444444444444446,24.837222222222223
2024-06-06 14:35:28,23.5079,25.2839,13.1537,40.7559,40.4777,25.2303,25.3069,1922.61,305.387,1693.15,8.895919006337149,24.444444444444446,24.837777777777777
2024-06-06 14:35:29,23.4936,25.3003,13.1445,40.7392,40.4843,25.2458,25.3003,1918.34,295.868,1691.77,8.884290250654269,24.444444444444446,24.838333333333335
2024-06-06 14:35:30,23.4954,25.3003,13.1423,40.7178,40.4876,25.2441,25.3069,1923.59,325.41,1691.77,8.887724091374979,24.444444444444446,24.83888888888889
2024-06-06 14:35:31,23.4984,25.297,13.1407,40.6593,40.481,25.2524,25.3069,1913.74,307.028,1691.18,8.888572062404494,24.444444444444446,24.839444444444446
2024-06-06 14:35:32,23.4894,25.3101,13.1353,40.619,40.481,25.2467,25.3003,1916.7,328.692,1691.87,8.889107952912978,24.444444444444446,24.84
2024-06-06 14:35:33,23.4916,25.2839,13.1326,40.5678,40.4843,25.2369,25.3036,1915.71,284.708,1691.57,8.89173770643783,24.444444444444446,24.840555555555557
2024-06-06 14:35:34,23.4818,25.297,13.1367,40.5199,40.481,25.2372,25.297,1918.01,316.547,1691.77,8.880856409933564,24.444444444444446,24.84111111111111
2024-06-06 14:35:35,23.4831,25.297,13.1382,40.4902,40.4876,25.2486,25.297,1912.76,292.586,1690.98,8.876537735194713,24.444444444444446,24.84166666666667
2024-06-06 14:35:36,23.4798,25.297,13.1374,40.4324,40.4843,25.2434,25.2937,1911.45,298.822,1691.08,8.874917394585802,24.444444444444446,24.842222222222222
2024-06-06 14:35:37,23.4855,25.2937,13.1351,40.3494,40.4843,25.2498,25.3003,1906.85,293.571,1691.37,8.883305394458194,24.444444444444446,24.84277777777778
2024-06-06 14:35:38,23.4757,25.297,13.126,40.3075,40.4876,25.2541,25.2937,1913.09,319.829,1691.47,8.883229792500599,24.444444444444446,24.843333333333334
2024-06-06 14:35:39,23.4669,25.2904,13.1301,40.2546,40.4843,25.2527,25.3036,1911.77,309.326,1691.47,8.872157619942634,24.444444444444446,24.84388888888889
2024-06-06 14:35:40,23.4768,25.2937,13.1217,40.1903,40.4843,25.2512,25.3036,1909.15,315.234,1691.18,8.88634084433849,24.444444444444446,24.844444444444445
2024-06-06 14:35:41,23.481,25.2937,13.1264,40.1429,40.4876,25.2441,25.3036,1906.52,321.799,1690.19,8.880710039319139,24.444444444444446,24.845000000000002
2024-06-06 14:35:42,23.4668,25.3003,13.1258,40.0934,40.4843,25.2473,25.3036,1912.43,316.219,1689.6,8.865949938531845,24.444444444444446,24.845555555555556
2024-06-06 14:35:43,23.4617,25.3003,13.1037,40.0366,40.4843,25.25,25.3003,1918.34,296.525,1689.9,8.882101840156226,24.444444444444446,24.846111111111114
2024-06-06 14:35:44,23.4676,25.2937,13.1151,39.9784,40.4843,25.2509,25.297,1916.04,309.654,1689.8,8.876860207946676,24.444444444444446,24.846666666666668
2024-06-06 14:35:45,23.4646,25.3036,13.1224,39.9388,40.4876,25.2456,25.3003,1911.77,308.998,1689.99,8.869025479690462,24.444444444444446,24.84722222222222
2024-06-06 14:35:46,23.4652,25.3036,13.1214,39.9321,40.4843,25.2582,25.3036,1905.87,309.982,1689.3,8.86677590776742,24.444444444444446,24.84777777777778
2024-06-06 14:35:47,23.4558,25.2904,13.1179,39.9196,40.4843,25.2503,25.3036,1902.58,330.99,1689.01,8.860197107510874,24.444444444444446,24.848333333333333
2024-06-06 14:35:48,23.4568,25.2872,13.105,39.8996,40.4843,25.2529,25.3003,1908.16,320.486,1688.71,8.870534382905301,24.444444444444446,24.84888888888889
2024-06-06 14:35:49,23.4572,25.2904,13.118,39.9339,40.4843,25.267,25.3036,1896.02,315.891,1688.32,8.857691232626072,24.444444444444446,24.849444444444444
2024-06-06 14:35:50,23.4485,25.3036,13.113,39.9367,40.4843,25.2516,25.3036,1897.33,320.486,1689.3,8.859661091158976,24.444444444444446,24.85
2024-06-06 14:35:51,23.4449,25.297,13.1088,39.9487,40.4777,25.2458,25.3003,1915.38,334.6,1689.3,8.86017541525115,24.444444444444446,24.850555555555555
2024-06-06 14:35:52,23.4426,25.2904,13.108,39.9779,40.4843,25.25,25.3036,1907.84,305.059,1689.5,8.859938428747096,24.444444444444446,24.851111111111113
2024-06-06 14:35:53,23.4352,25.2904,13.1002,40.0187,40.481,25.2515,25.297,1902.58,306.044,1689.7,8.861330216390925,24.444444444444446,24.851666666666667
2024-06-06 14:35:54,23.4453,25.3069,13.1029,40.0558,40.4843,25.2581,25.297,1900.29,315.234,1689.99,8.869196991080297,24.444444444444446,24.852222222222224
2024-06-06 14:35:55,23.4304,25.3036,13.0914,40.0858,40.4843,25.2538,25.297,1905.54,291.601,1690.68,8.869901279876236,24.444444444444446,24.852777777777778
2024-06-06 14:35:56,23.4386,25.2937,13.0975,40.1549,40.4843,25.2498,25.3036,1914.07,298.822,1691.37,8.875323602433877,24.444444444444446,24.853333333333335
2024-06-06 14:35:57,23.4336,25.2839,13.0982,40.2071,40.481,25.2417,25.2904,1915.71,329.02,1691.77,8.87252934618586,24.444444444444446,24.85388888888889
2024-06-06 14:35:58,23.4379,25.2937,13.0939,40.2321,40.4843,25.2425,25.32,1911.12,309.982,1693.05,8.886630681019982,24.444444444444446,24.854444444444447
2024-06-06 14:35:59,23.434,25.2872,13.0822,40.2705,40.4843,25.2477,25.3036,1917.35,294.555,1693.44,8.895380346765966,24.444444444444446,24.855
2024-06-06 14:36:00,23.4414,25.2872,13.0932,40.3061,40.481,25.239,25.3036,1919.32,340.837,1693.74,8.893862145346084,24.444444444444446,24.855555555555558
2024-06-06 14:36:01,23.4221,25.3101,13.0862,40.381,40.481,25.2506,25.3003,1911.45,325.081,1692.16,8.875004039811035,24.444444444444446,24.85611111111111
2024-06-06 14:36:02,23.4217,25.3003,13.0902,40.4175,40.4843,25.2488,25.3069,1927.53,313.593,1695.31,8.88773996286903,24.444444444444446,24.85666666666667
2024-06-06 14:36:03,23.4243,25.297,13.0854,40.4742,40.481,25.2562,25.3003,1917.03,313.265,1696.39,8.89977186556324,24.444444444444446,24.857222222222223
2024-06-06 14:36:04,23.4299,25.3003,13.0857,40.5292,40.4843,25.2368,25.297,1911.45,340.837,1696.39,8.90433412952627,24.444444444444446,24.857777777777777
2024-06-06 14:36:05,23.4238,25.2937,13.0828,40.5767,40.481,25.2442,25.3036,1913.74,319.173,1696.1,8.900057818858816,24.444444444444446,24.858333333333334
2024-06-06 14:36:06,23.4207,25.297,13.0794,40.6338,40.4843,25.2277,25.3036,1918.67,311.952,1695.11,8.895120972818784,24.444444444444446,24.858888888888888
2024-06-06 14:36:07,23.4124,25.2904,13.0807,40.6788,40.4876,25.2344,25.3036,1918.34,296.853,1694.52,8.883770322977812,24.444444444444446,24.859444444444446
2024-06-06 14:36:08,23.4116,25.2937,13.0794,40.7078,40.4876,25.2366,25.3069,1918.34,328.364,1694.33,8.883204099637922,24.444444444444446,24.86
2024-06-06 14:36:09,23.4136,25.2904,13.0667,40.7503,40.4843,25.2371,25.2904,1926.22,316.547,1694.33,8.895842560010793,24.444444444444446,24.860555555555557
2024-06-06 14:36:10,23.411,25.297,13.0783,40.7612,40.481,25.2291,25.3003,1919.0,321.471,1693.83,8.881012401987942,24.444444444444446,24.86111111111111
2024-06-06 14:36:11,23.4073,25.2904,13.0725,40.7798,40.4876,25.2428,25.3069,1913.42,321.799,1695.51,8.891627653321395,24.444444444444446,24.861666666666668
2024-06-06 14:36:12,23.4087,25.2904,13.0842,40.7764,40.4843,25.2307,25.3036,1922.28,332.959,1696.1,8.885856972324513,24.444444444444446,24.862222222222222
2024-06-06 14:36:13,23.4262,25.2773,13.0777,40.7995,40.4843,25.2391,25.3036,1920.64,318.188,1695.8,8.904937397515846,24.444444444444446,24.86277777777778
2024-06-06 14:36:14,23.4098,25.2937,13.0747,40.7845,40.4777,25.2354,25.297,1927.2,308.669,1695.02,8.889316018264642,24.444444444444446,24.863333333333333
2024-06-06 14:36:15,23.4198,25.297,13.0768,40.7825,40.481,25.2207,25.297,1930.48,281.426,1695.41,8.898157750651636,24.444444444444446,24.86388888888889
2024-06-06 14:36:16,23.3951,25.1493,13.0579,40.8019,40.481,25.224,25.1591,1919.32,289.304,1697.48,8.904026025251383,24.444444444444446,24.864444444444445
2024-06-06 14:36:17,23.3959,25.1493,13.0648,40.8147,40.481,25.2213,25.1591,1919.65,308.669,1695.71,8.88949279731801,24.444444444444446,24.865000000000002
2024-06-06 14:36:18,23.3948,25.146,13.066,40.8237,40.4843,25.2104,25.1591,1936.39,299.479,1694.72,8.882324976779884,24.444444444444446,24.865555555555556
2024-06-06 14:36:19,23.3992,25.1427,13.0712,40.817,40.4876,25.2148,25.1591,1929.17,338.211,1694.23,8.879069034002631,24.444444444444446,24.866111111111113
2024-06-06 14:36:20,23.3824,25.1427,13.054,40.7647,40.481,25.2064,25.1624,1911.77,329.02,1694.33,8.879937014643575,24.444444444444446,24.866666666666667
2024-06-06 14:36:21,23.3911,25.1493,13.0707,40.7216,40.481,25.2166,25.1558,1920.64,324.425,1694.82,8.875625028381078,24.444444444444446,24.867222222222225
2024-06-06 14:36:22,23.3769,25.1427,13.0627,40.7124,40.4876,25.2161,25.1624,1919.98,307.028,1693.34,8.862547004549436,24.444444444444446,24.86777777777778
2024-06-06 14:36:23,23.3641,25.1493,13.0433,40.6647,40.4843,25.2224,25.1493,1919.98,327.379,1691.77,8.859995827555302,24.444444444444446,24.868333333333332
2024-06-06 14:36:24,23.368,25.146,13.044,40.6319,40.4843,25.2076,25.1493,1912.1,334.6,1689.21,8.849331726139924,24.444444444444446,24.86888888888889
2024-06-06 14:36:25,23.3756,25.146,13.0487,40.6115,40.4843,25.1997,25.1624,1916.04,295.868,1690.29,8.857476921787198,24.444444444444446,24.869444444444444
2024-06-06 14:36:26,23.3754,25.1394,13.045,40.5545,40.4777,25.1992,25.1591,1913.42,303.418,1688.12,8.849103791228417,24.444444444444446,24.87
2024-06-06 14:36:27,23.3792,25.1493,13.0499,40.5111,40.4777,25.2016,25.1624,1907.51,307.685,1684.18,8.827510291183312,24.444444444444446,24.870555555555555
2024-06-06 14:36:28,23.3834,25.1591,13.0441,40.4581,40.4843,25.206,25.1591,1916.04,312.28,1687.24,8.852110679726442,24.444444444444446,24.871111111111112
2024-06-06 14:36:29,23.3855,25.1526,13.056,40.4345,40.481,25.1965,25.1624,1910.46,280.769,1688.81,8.851949500182968,24.444444444444446,24.871666666666666
2024-06-06 14:36:30,23.3674,25.1526,13.0488,40.3644,40.4909,25.1985,25.1591,1903.24,287.662,1689.5,8.846221495836309,24.444444444444446,24.872222222222224
2024-06-06 14:36:31,23.3692,25.146,13.0438,40.3119,40.4876,25.1948,25.1591,1911.77,294.884,1689.6,8.852575137348097,24.444444444444446,24.872777777777777
2024-06-06 14:36:32,23.3606,25.1427,13.0341,40.2715,40.481,25.1912,25.1624,1911.12,306.372,1690.98,8.860749443927753,24.444444444444446,24.873333333333335
2024-06-06 14:36:33,23.3679,25.1427,13.0511,40.2443,40.4843,25.1991,25.1558,1916.04,320.814,1687.14,8.832323537164108,24.444444444444446,24.87388888888889
2024-06-06 14:36:34,23.3605,25.1394,13.0412,40.2015,40.4843,25.2007,25.1558,1906.19,330.99,1688.62,8.842213619334942,24.444444444444446,24.874444444444446
2024-06-06 14:36:35,23.3654,25.1526,13.0327,40.1631,40.4876,25.2012,25.1591,1902.26,287.662,1689.01,8.855740397254532,24.444444444444446,24.875
2024-06-06 14:36:36,23.3615,25.1493,13.0259,40.1523,40.4843,25.1795,25.1624,1919.98,292.258,1690.19,8.864414529038976,24.444444444444446,24.875555555555557
2024-06-06 14:36:37,23.3615,25.1427,13.0273,40.1404,40.4777,25.1911,25.1558,1903.24,292.586,1690.49,8.864786981926471,24.444444444444446,24.87611111111111
2024-06-06 14:36:38,23.3594,25.1788,13.0244,40.1087,40.481,25.1961,25.1624,1912.1,318.517,1689.8,8.861854648551457,24.444444444444446,24.87666666666667
2024-06-06 14:36:39,23.3496,25.1394,13.0189,40.1315,40.4843,25.1894,25.1558,1905.87,328.035,1689.6,8.857119140314364,24.444444444444446,24.877222222222223
2024-06-06 14:36:40,23.3585,25.1427,13.016,40.1375,40.4876,25.1867,25.1558,1899.63,335.913,1689.21,8.86518920743918,24.444444444444446,24.87777777777778
2024-06-06 14:36:41,23.3509,25.1427,13.0146,40.1372,40.481,25.1899,25.1591,1913.42,313.921,1688.62,8.856780269352733,24.444444444444446,24.878333333333334
2024-06-06 14:36:42,23.3546,25.1427,13.0192,40.1471,40.4843,25.1868,25.1558,1905.21,300.464,1689.4,8.860099822934792,24.444444444444446,24.878888888888888
2024-06-06 14:36:43,23.362,25.1394,13.017,40.1743,40.4843,25.1918,25.1558,1908.16,284.052,1689.21,8.867332110317463,24.444444444444446,24.879444444444445
2024-06-06 14:36:44,23.3675,25.1394,13.0231,40.2113,40.4843,25.1928,25.1624,1900.94,300.464,1689.11,8.866292904478998,24.444444444444446,24.88
2024-06-06 14:36:45,23.3589,25.1493,13.0194,40.2525,40.4876,25.1952,25.1591,1917.68,307.685,1688.91,8.861043742468915,24.444444444444446,24.880555555555556
2024-06-06 14:36:46,23.3558,25.1427,13.0041,40.3087,40.481,25.2016,25.1591,1904.55,321.142,1687.93,8.866351511485522,24.444444444444446,24.88111111111111
2024-06-06 14:36:47,23.3424,25.1493,13.0152,40.3553,40.4876,25.2054,25.1526,1911.77,328.364,1688.62,8.84898282728438,24.444444444444446,24.881666666666668
2024-06-06 14:36:48,23.3539,25.1427,13.0031,40.41,40.4843,25.1875,25.1558,1917.68,307.357,1687.14,8.861431303163604,24.444444444444446,24.88222222222222
2024-06-06 14:36:49,23.3549,25.1361,12.9933,40.4761,40.481,25.1803,25.1657,1915.38,307.357,1686.84,8.869099953624154,24.444444444444446,24.88277777777778
2024-06-06 14:36:50,23.3457,25.1427,12.997,40.5304,40.4843,25.1898,25.1591,1914.07,330.005,1687.04,8.859108343213816,24.444444444444446,24.883333333333333
2024-06-06 14:36:51,23.3401,25.1591,13.0058,40.5946,40.481,25.1846,25.1657,1920.64,334.928,1687.83,8.85092381236361,24.444444444444446,24.88388888888889
2024-06-06 14:36:52,23.3564,25.1526,13.0106,40.6739,40.481,25.1894,25.1427,1913.42,325.738,1690.59,8.875262565837426,24.444444444444446,24.884444444444444
2024-06-06 14:36:53,23.3456,25.1394,13.0031,40.7267,40.4843,25.1846,25.1657,1922.28,300.135,1686.35,8.850179563207105,24.444444444444446,24.885
2024-06-06 14:36:54,23.341,25.1591,13.0033,40.7744,40.481,25.1742,25.1558,1921.62,304.074,1685.66,8.842452628467516,24.444444444444446,24.885555555555555
2024-06-06 14:36:55,23.334,25.1394,12.9909,40.8401,40.4843,25.1887,25.1591,1901.6,303.418,1685.46,8.84602188482836,24.444444444444446,24.886111111111113
2024-06-06 14:36:56,23.3279,25.1427,12.9945,40.8766,40.4843,25.1634,25.1558,1915.71,307.685,1685.17,8.83620526172493,24.444444444444446,24.886666666666667
2024-06-06 14:36:57,23.3428,25.146,13.0037,40.9121,40.4843,25.1682,25.1624,1917.35,311.295,1685.76,8.844174772344708,24.444444444444446,24.887222222222224
2024-06-06 14:36:58,23.3403,25.1493,12.9918,40.9452,40.4876,25.1713,25.1591,1920.31,337.554,1686.55,8.856364056952673,24.444444444444446,24.887777777777778
2024-06-06 14:36:59,23.3444,25.1394,13.0,40.9637,40.4909,25.1706,25.1558,1913.09,325.738,1687.04,8.855427285121895,24.444444444444446,24.888333333333335
2024-06-06 14:37:00,23.3356,25.1526,12.9881,40.9775,40.4843,25.177,25.1624,1923.59,306.044,1687.53,8.860653896802772,24.444444444444446,24.88888888888889
2024-06-06 14:37:01,23.3317,25.146,12.9803,40.9671,40.481,25.1852,25.1558,1912.1,294.884,1686.35,8.857795381250384,24.444444444444446,24.889074074074074
2024-06-06 14:37:02,23.3237,25.146,12.9893,40.9418,40.4876,25.1831,25.1591,1920.64,327.379,1685.56,8.839105539533005,24.444444444444446,24.88925925925926
2024-06-06 14:37:03,23.3327,25.146,12.9934,40.9502,40.481,25.1869,25.1624,1920.64,319.501,1684.97,8.840201116627542,24.444444444444446,24.889444444444443
2024-06-06 14:37:04,23.3193,25.1493,12.9907,40.9074,40.481,25.1811,25.1591,1920.64,294.884,1685.07,8.831576620938966,24.444444444444446,24.88962962962963
2024-06-06 14:37:05,23.3293,25.1394,12.9958,40.8711,40.4843,25.1772,25.1591,1919.0,308.013,1685.96,8.840433185596927,24.444444444444446,24.889814814814816
2024-06-06 14:37:06,23.3269,25.1427,12.9644,40.8416,40.4843,25.1855,25.1624,1930.16,298.822,1685.86,8.864717205808883,24.444444444444446,24.89
2024-06-06 14:37:07,23.2997,25.146,12.9946,40.8007,40.4843,25.1894,25.1723,1917.35,320.814,1686.25,8.817653098292103,24.444444444444446,24.890185185185185
2024-06-06 14:37:08,23.3133,25.1296,12.9909,40.7454,40.4843,25.1741,25.1591,1913.42,307.685,1686.35,8.832979794367805,24.444444444444446,24.89037037037037
2024-06-06 14:37:09,23.3149,25.1558,12.9886,40.7199,40.4909,25.1799,25.1526,1920.96,325.41,1685.17,8.830133972763091,24.444444444444446,24.890555555555554
2024-06-06 14:37:10,23.317,25.146,12.9801,40.6789,40.481,25.1741,25.1591,1920.64,327.379,1686.74,8.84743324924311,24.444444444444446,24.890740740740743
2024-06-06 14:37:11,23.3122,25.1493,12.9881,40.6247,40.4876,25.1917,25.1591,1910.13,330.333,1685.46,8.829771977565382,24.444444444444446,24.890925925925927
2024-06-06 14:37:12,23.2976,25.146,12.9643,40.5714,40.481,25.1947,25.1526,1923.59,328.035,1685.46,8.83764035371377,24.444444444444446,24.891111111111112
2024-06-06 14:37:13,23.3086,25.1526,12.968,40.5321,40.4679,25.1751,25.1591,1908.16,315.562,1685.86,8.845982604428213,24.444444444444446,24.891296296296296
2024-06-06 14:37:14,23.3123,25.1493,12.9809,40.4653,40.481,25.187,25.1558,1905.87,320.814,1683.69,8.826736147110209,24.444444444444446,24.89148148148148
2024-06-06 14:37:15,23.3193,25.1427,12.9846,40.435,40.481,25.1905,25.1624,1904.88,337.554,1686.45,8.844029442983123,24.444444444444446,24.891666666666666
2024-06-06 14:37:16,23.3069,25.146,12.9675,40.3872,40.4876,25.1898,25.1591,1915.71,323.44,1688.42,8.858387229964352,24.444444444444446,24.891851851851854
2024-06-06 14:37:17,23.2992,25.146,12.969,40.3356,40.4843,25.187,25.1591,1910.13,307.357,1685.96,8.83760999601814,24.444444444444446,24.89203703703704
2024-06-06 14:37:18,23.312,25.1558,12.9625,40.2972,40.481,25.1803,25.1526,1902.91,320.814,1686.45,8.856694700393215,24.444444444444446,24.892222222222223
2024-06-06 14:37:19,23.317,25.1493,12.9543,40.257,40.4876,25.1742,25.1526,1915.71,337.554,1687.43,8.873143950739445,24.444444444444446,24.892407407407408
2024-06-06 14:37:20,23.3147,25.1493,12.9689,40.2421,40.4909,25.1726,25.1657,1905.87,306.044,1687.53,8.859198172074619,24.444444444444446,24.892592592592592
2024-06-06 14:37:21,23.3087,25.146,12.9641,40.264,40.4843,25.1655,25.1558,1913.09,319.173,1688.52,8.86336730271214,24.444444444444446,24.892777777777777
2024-06-06 14:37:22,23.3115,25.146,12.9722,40.2821,40.4843,25.1711,25.1657,1906.52,329.348,1688.62,8.859350854649994,24.444444444444446,24.892962962962965
2024-06-06 14:37:23,23.2879,25.1329,12.9562,40.3037,40.4843,25.163,25.1493,1913.74,332.302,1689.3,8.856403705241853,24.444444444444446,24.89314814814815
2024-06-06 14:37:24,23.291,25.1526,12.965,40.3073,40.4843,25.1638,25.1657,1904.88,330.333,1690.59,8.858276909938064,24.444444444444446,24.893333333333334
2024-06-06 14:37:25,23.2827,25.1394,12.9539,40.3244,40.481,25.1648,25.1624,1910.13,313.593,1691.47,8.865291156340783,24.444444444444446,24.89351851851852
2024-06-06 14:37:26,23.3004,25.1296,12.9554,40.3138,40.4843,25.1591,25.1591,1913.09,329.348,1691.96,8.881767949143526,24.444444444444446,24.893703703703704
2024-06-06 14:37:27,23.2885,25.1394,12.959,40.3826,40.4909,25.1684,25.1624,1902.58,328.035,1691.18,8.864371927996295,24.444444444444446,24.89388888888889
2024-06-06 14:37:28,23.3047,25.1526,12.9537,40.4112,40.4876,25.1801,25.1558,1912.76,324.753,1691.47,8.884345592835901,24.444444444444446,24.894074074074076
2024-06-06 14:37:29,23.2796,25.1526,12.9485,40.4472,40.4909,25.1764,25.1526,1897.0,288.647,1691.08,8.865220751006097,24.444444444444446,24.89425925925926
2024-06-06 14:37:30,23.2859,25.1526,12.9493,40.4901,40.4876,25.1619,25.1558,1913.74,301.448,1690.88,8.868891329588601,24.444444444444446,24.894444444444446
2024-06-06 14:37:31,23.2842,25.1591,12.9473,40.5109,40.4843,25.1748,25.1591,1903.24,286.678,1689.9,8.864008352144323,24.444444444444446,24.89462962962963
2024-06-06 14:37:32,23.2933,25.146,12.9495,40.529,40.4843,25.1591,25.1526,1905.21,294.555,1690.19,8.871447328212518,24.444444444444446,24.894814814814815
2024-06-06 14:37:33,23.289,25.1493,12.951,40.5745,40.481,25.1676,25.1526,1917.35,305.059,1690.68,8.869043372798199,24.444444444444446,24.895
2024-06-06 14:37:34,23.277,25.0015,12.9432,40.6067,40.4843,25.1667,25.018,1906.52,335.913,1687.93,8.851019953185382,24.444444444444446,24.895185185185188
2024-06-06 14:37:35,23.2803,25.0114,12.956,40.6207,40.481,25.1729,25.0147,1915.38,331.318,1690.19,8.854722988714455,24.444444444444446,24.895370370370372
2024-06-06 14:37:36,23.2696,25.0048,12.9478,40.6488,40.4843,25.1695,25.018,1911.77,306.372,1689.7,8.850012407116006,24.444444444444446,24.895555555555557
2024-06-06 14:37:37,23.2604,25.0015,12.9379,40.682,40.4777,25.1637,25.0114,1918.34,313.265,1689.21,8.848045984412959,24.444444444444446,24.89574074074074
2024-06-06 14:37:38,23.2672,24.9983,12.9489,40.7063,40.4843,25.1717,25.0147,1912.1,324.097,1689.3,8.844917133849899,24.444444444444446,24.895925925925926
2024-06-06 14:37:39,23.2802,25.0212,12.9463,40.718,40.4843,25.1655,25.018,1919.98,327.379,1691.87,8.871766032258483,24.444444444444446,24.89611111111111
2024-06-06 14:37:40,23.2686,25.0114,12.9311,40.7627,40.4843,25.16,25.0147,1921.29,332.631,1688.81,8.85880516560738,24.444444444444446,24.8962962962963
2024-06-06 14:37:41,23.2498,25.0048,12.94,40.7906,40.4777,25.1678,25.0212,1913.09,338.211,1688.91,8.835590577504334,24.444444444444446,24.896481481481484
2024-06-06 14:37:42,23.2665,24.9983,12.9386,40.7972,40.4909,25.1703,25.0147,1926.54,321.471,1688.62,8.849582630520416,24.444444444444446,24.89666666666667
2024-06-06 14:37:43,23.2571,25.0081,12.932,40.8092,40.4843,25.1591,25.0147,1925.89,313.593,1688.52,8.846659487774591,24.444444444444446,24.896851851851853
2024-06-06 14:37:44,23.2625,25.0048,12.941,40.8448,40.481,25.1475,25.0147,1915.38,327.379,1688.52,8.843574968093815,24.444444444444446,24.897037037037038
2024-06-06 14:37:45,23.2471,25.0081,12.9328,40.8446,40.4843,25.1327,25.0147,1918.67,323.768,1685.86,8.82348397354641,24.444444444444446,24.897222222222222
2024-06-06 14:37:46,23.2517,25.0048,12.9424,40.8364,40.481,25.1337,25.0147,1912.43,313.921,1687.04,8.8253795783716,24.444444444444446,24.89740740740741
2024-06-06 14:37:47,23.2372,25.0114,12.9171,40.8311,40.4876,25.1324,25.0147,1908.49,284.052,1686.15,8.82996430944479,24.444444444444446,24.897592592592595
2024-06-06 14:37:48,23.2445,25.0081,12.9227,40.8206,40.4843,25.1285,25.0147,1908.82,310.311,1685.27,8.826809735065616,24.444444444444446,24.89777777777778
2024-06-06 14:37:49,23.2416,24.9983,12.926,40.7814,40.4843,25.1285,25.018,1904.55,293.899,1684.09,8.815331048169949,24.444444444444446,24.897962962962964
2024-06-06 14:37:50,23.2364,25.0015,12.9358,40.7163,40.4843,25.1296,25.018,1907.84,317.204,1683.3,8.798383377701333,24.444444444444446,24.89814814814815
2024-06-06 14:37:51,23.2365,24.9917,12.9351,40.6978,40.481,25.1347,25.018,1914.4,321.471,1683.79,8.80162807068564,24.444444444444446,24.898333333333333
2024-06-06 14:37:52,23.227,25.0147,12.9179,40.6399,40.481,25.1372,25.0081,1907.18,335.257,1684.38,8.811293429996793,24.444444444444446,24.898518518518518
2024-06-06 14:37:53,23.2226,25.0147,12.9228,40.5879,40.4843,25.1344,25.0114,1906.19,300.135,1684.48,8.803867270675093,24.444444444444446,24.898703703703706
2024-06-06 14:37:54,23.2395,25.0081,12.9347,40.552,40.4876,25.141,25.0212,1907.51,293.571,1685.56,8.813788392531707,24.444444444444446,24.89888888888889
2024-06-06 14:37:55,23.2349,25.0147,12.9218,40.4915,40.481,25.1235,25.0147,1909.48,289.632,1685.27,8.81936982684273,24.444444444444446,24.899074074074075
2024-06-06 14:37:56,23.2249,25.0081,12.9148,40.4302,40.4909,25.1275,25.018,1901.93,303.089,1685.66,8.818844698991354,24.444444444444446,24.89925925925926
2024-06-06 14:37:57,23.2261,25.0048,12.9165,40.3663,40.4843,25.1259,25.0081,1896.02,337.226,1684.78,8.813813358242685,24.444444444444446,24.899444444444445
2024-06-06 14:37:58,23.217,25.018,12.913,40.303,40.4843,25.119,25.018,1907.18,321.471,1684.97,8.810019276520666,24.444444444444446,24.89962962962963
2024-06-06 14:37:59,23.2346,25.0081,12.9264,40.2378,40.4876,25.1236,25.0147,1913.74,317.204,1682.71,8.801788884369808,24.444444444444446,24.899814814814818
2024-06-06 14:38:00,23.2327,25.0048,12.9214,40.1893,40.481,25.1344,25.0114,1909.15,306.044,1683.2,8.806999683926307,24.444444444444446,24.900000000000002
2024-06-06 14:38:01,23.2392,25.0147,12.9137,40.1053,40.481,25.1261,25.018,1902.91,303.089,1687.34,8.840819601014989,24.444444444444446,24.900185185185187
2024-06-06 14:38:02,23.232,25.0048,12.9047,40.0612,40.4876,25.1124,25.0114,1903.9,284.708,1690.78,8.860387808500153,24.444444444444446,24.90037037037037
2024-06-06 14:38:03,23.229,25.0114,12.9038,40.0154,40.481,25.1164,25.018,1914.07,327.379,1688.32,8.845697299124756,24.444444444444446,24.900555555555556
2024-06-06 14:38:04,23.2168,25.0015,12.9063,39.9688,40.481,25.1254,25.018,1906.52,320.486,1688.12,8.832057291049766,24.444444444444446,24.90074074074074
2024-06-06 14:38:05,23.2244,25.0048,12.9101,39.9362,40.481,25.1126,25.018,1894.71,282.082,1689.6,8.84305845189043,24.444444444444446,24.90092592592593
2024-06-06 14:38:06,23.219,25.0114,12.9024,39.9262,40.4777,25.1209,25.0278,1899.63,310.967,1686.45,8.828540175474823,24.444444444444446,24.901111111111113
2024-06-06 14:38:07,23.2093,25.0114,12.9052,39.9029,40.4777,25.1091,25.0245,1910.79,288.647,1685.27,8.811673370060424,24.444444444444446,24.901296296296298
2024-06-06 14:38:08,23.213,25.0048,12.8996,39.9225,40.4843,25.1168,25.0147,1899.63,312.608,1684.58,8.81601535627818,24.444444444444446,24.901481481481483
2024-06-06 14:38:09,23.1974,25.0015,12.8914,39.8955,40.4843,25.1117,25.0212,1905.87,320.814,1684.87,8.811206335185789,24.444444444444446,24.901666666666667
2024-06-06 14:38:10,23.2119,25.0081,12.8874,39.918,40.4843,25.1131,25.0114,1900.61,289.96,1684.97,8.827546974033154,24.444444444444446,24.901851851851852
2024-06-06 14:38:11,23.2071,25.0048,12.8896,39.9359,40.4909,25.1298,25.018,1900.29,295.54,1683.69,8.814860541437714,24.444444444444446,24.90203703703704
2024-06-06 14:38:12,23.214,25.0081,12.899,39.9565,40.4876,25.1204,25.0147,1904.55,286.021,1683.1,8.809636479100979,24.444444444444446,24.902222222222225
2024-06-06 14:38:13,23.1961,25.0015,12.8957,39.9718,40.481,25.127,25.018,1898.97,322.455,1682.71,8.795128754250284,24.444444444444446,24.90240740740741
2024-06-06 14:38:14,23.1983,25.0081,12.8926,40.0309,40.481,25.1003,25.0114,1899.63,329.348,1682.51,8.798608336517427,24.444444444444446,24.902592592592594
2024-06-06 14:38:15,23.1944,25.0081,12.8892,40.0641,40.4777,25.1085,25.0114,1905.21,330.005,1683.4,8.802835443929489,24.444444444444446,24.90277777777778
2024-06-06 14:38:16,23.1964,25.0015,12.8897,40.0921,40.481,25.1178,25.0311,1898.97,337.554,1683.2,8.803070771127137,24.444444444444446,24.902962962962963
2024-06-06 14:38:17,23.2093,25.018,12.8898,40.1287,40.4843,25.1096,25.0114,1909.15,329.348,1683.69,8.816569261678357,24.444444444444446,24.90314814814815
2024-06-06 14:38:18,23.186,24.9851,12.8913,40.1767,40.4876,25.1084,25.0147,1901.6,324.753,1684.09,8.797470679514062,24.444444444444446,24.903333333333336
2024-06-06 14:38:19,23.199,25.018,12.8886,40.2219,40.481,25.1046,25.0147,1899.63,308.669,1684.78,8.814497288820656,24.444444444444446,24.90351851851852
2024-06-06 14:38:20,23.2013,25.0147,12.8853,40.2575,40.481,25.119,25.018,1900.29,335.913,1685.46,8.82284438552169,24.444444444444446,24.903703703703705
2024-06-06 14:38:21,23.1945,25.0114,12.8807,40.3325,40.4843,25.1136,25.0212,1902.58,316.219,1685.27,8.819968440148024,24.444444444444446,24.90388888888889
2024-06-06 14:38:22,23.1928,25.0048,12.8862,40.3727,40.481,25.1052,25.018,1910.46,320.486,1685.76,8.81637393086903,24.444444444444446,24.904074074074074
2024-06-06 14:38:23,23.2055,24.9983,12.8919,40.4291,40.4876,25.094,25.0114,1899.3,334.6,1685.56,8.821315111910465,24.444444444444446,24.904259259259263
2024-06-06 14:38:24,23.1919,25.0114,12.8822,40.4993,40.481,25.0969,25.0147,1916.04,323.112,1684.78,8.813898849564938,24.444444444444446,24.904444444444447
2024-06-06 14:38:25,23.1903,25.0147,12.8774,40.5643,40.481,25.0869,25.0147,1899.3,308.341,1683.2,8.808366262291234,24.444444444444446,24.904629629629632
2024-06-06 14:38:26,23.1771,25.0048,12.8798,40.6171,40.481,25.0829,25.0147,1906.85,278.472,1682.02,8.788876397410098,24.444444444444446,24.904814814814817
2024-06-06 14:38:27,23.1809,25.0081,12.8635,40.697,40.4843,25.0766,25.0147,1913.74,307.028,1681.13,8.801372505024249,24.444444444444446,24.905
2024-06-06 14:38:28,23.1913,25.0081,12.8755,40.7398,40.4843,25.0915,25.0147,1915.71,314.578,1680.34,8.79587228995578,24.444444444444446,24.905185185185186
2024-06-06 14:38:29,23.1852,25.0081,12.8793,40.805,40.4843,25.0886,25.0114,1907.84,295.868,1677.69,8.773572632238444,24.444444444444446,24.905370370370374
2024-06-06 14:38:30,23.18,25.0147,12.8765,40.8927,40.4843,25.0763,25.018,1924.9,293.242,1678.97,8.778221746937142,24.444444444444446,24.90555555555556
2024-06-06 14:38:31,23.1791,24.995,12.8861,40.8979,40.4876,25.0753,25.018,1910.46,284.38,1678.67,8.767709211236774,24.444444444444446,24.905740740740743
2024-06-06 14:38:32,23.1621,25.0212,12.8877,40.9497,40.481,25.0831,25.0147,1926.54,320.814,1677.09,8.743628050619796,24.444444444444446,24.905925925925928
2024-06-06 14:38:33,23.1679,25.018,12.8767,41.0072,40.4843,25.0719,25.018,1917.35,295.54,1677.19,8.758447246056882,24.444444444444446,24.906111111111112
2024-06-06 14:38:34,23.1604,25.0245,12.8676,41.0254,40.4843,25.0861,25.018,1925.23,291.601,1676.8,8.757772010853378,24.444444444444446,24.906296296296297
2024-06-06 14:38:35,23.165,25.0114,12.8704,41.0581,40.4942,25.0712,25.0212,1912.43,325.738,1677.88,8.764945292894499,24.444444444444446,24.906481481481485
2024-06-06 14:38:36,23.1546,25.0114,12.8699,41.0766,40.4712,25.0705,25.0114,1907.51,292.258,1679.26,8.76371825560122,24.444444444444446,24.90666666666667
2024-06-06 14:38:37,23.1641,25.0114,12.863,41.0949,40.4843,25.0651,25.0147,1923.59,282.082,1680.25,8.78286774396657,24.444444444444446,24.906851851851854
2024-06-06 14:38:38,23.1652,25.0048,12.8634,41.1151,40.4876,25.0671,25.018,1907.84,304.731,1679.65,8.780328089256964,24.444444444444446,24.90703703703704
2024-06-06 14:38:39,23.1574,25.0114,12.867,41.103,40.481,25.0583,25.018,1912.1,297.509,1677.69,8.760377241656382,24.444444444444446,24.907222222222224
2024-06-06 14:38:40,23.1544,25.0081,12.8549,41.1047,40.4843,25.064,25.0114,1907.84,293.242,1684.18,8.802042950058818,24.444444444444446,24.90740740740741
2024-06-06 14:38:41,23.165,25.0081,12.863,41.0851,40.481,25.0656,25.0114,1911.12,323.112,1680.84,8.78671936708549,24.444444444444446,24.907592592592593
2024-06-06 14:38:42,23.1484,25.0114,12.8643,41.0468,40.4876,25.0721,25.0114,1915.06,318.517,1682.12,8.778131879003977,24.444444444444446,24.90777777777778
2024-06-06 14:38:43,23.1611,25.0147,12.8606,41.0054,40.481,25.0705,25.0114,1908.82,299.151,1682.51,8.794168777501554,24.444444444444446,24.907962962962966
2024-06-06 14:38:44,23.1655,25.0015,12.8667,40.9568,40.4777,25.0742,25.0114,1915.38,328.692,1680.84,8.783990042490787,24.444444444444446,24.90814814814815
2024-06-06 14:38:45,23.1632,24.9983,12.8656,40.8989,40.481,25.0504,25.0212,1909.8,318.517,1683.0,8.794253287955524,24.444444444444446,24.908333333333335
2024-06-06 14:38:46,23.1535,25.0278,12.8562,40.8309,40.4876,25.0727,25.0147,1909.48,322.127,1683.0,8.793997084958093,24.444444444444446,24.90851851851852
2024-06-06 14:38:47,23.1561,24.9917,12.853,40.7509,40.4777,25.0706,25.018,1910.13,296.197,1686.74,8.81850356589273,24.444444444444446,24.908703703703704
2024-06-06 14:38:48,23.1603,25.0048,12.8588,40.6654,40.4843,25.066,25.018,1908.16,287.334,1686.84,8.817656845685919,24.444444444444446,24.908888888888892
2024-06-06 14:38:49,23.1516,25.0081,12.8579,40.6241,40.4942,25.0708,25.0212,1911.77,335.585,1684.09,8.79661611642047,24.444444444444446,24.909074074074077
2024-06-06 14:38:50,23.1538,25.0081,12.8565,40.5671,40.481,25.069,25.018,1909.15,318.517,1684.87,8.803768192830258,24.444444444444446,24.90925925925926
2024-06-06 14:38:51,23.1633,25.0048,12.8613,40.5104,40.481,25.0669,25.0147,1903.9,334.6,1684.09,8.803708990097217,24.444444444444446,24.909444444444446
2024-06-06 14:38:52,23.1483,24.8768,12.8417,40.4801,40.4843,25.067,24.8702,1912.76,331.646,1684.78,8.811248618575323,24.444444444444446,24.90962962962963
2024-06-06 14:38:53,23.1505,24.8735,12.8561,40.4265,40.4876,25.0708,24.8801,1900.61,310.967,1685.27,8.803378299972824,24.444444444444446,24.909814814814816
2024-06-06 14:38:54,23.1489,24.8702,12.8423,40.366,40.4876,25.0656,24.8866,1896.68,284.38,1682.51,8.799376721731718,24.444444444444446,24.910000000000004
2024-06-06 14:38:55,23.1512,24.8801,12.8559,40.3311,40.4843,25.0735,24.8735,1890.44,316.547,1684.97,8.802580692698289,24.444444444444446,24.91018518518519
2024-06-06 14:38:56,23.1596,24.8702,12.8382,40.3107,40.481,25.069,24.8833,1899.96,331.646,1684.97,8.824896444165416,24.444444444444446,24.910370370370373
2024-06-06 14:38:57,23.1603,24.8571,12.8487,40.287,40.4843,25.0712,24.8768,1901.27,287.662,1684.09,8.811912795795623,24.444444444444446,24.910555555555558
2024-06-06 14:38:58,23.1551,24.8702,12.8462,40.2516,40.4876,25.0613,24.8801,1896.02,293.899,1683.1,8.804426708618912,24.444444444444446,24.910740740740742
2024-06-06 14:38:59,23.1494,24.8669,12.8409,40.2281,40.4876,25.0634,24.8833,1903.57,327.051,1678.87,8.781958484653746,24.444444444444446,24.910925925925927
2024-06-06 14:39:00,23.156,24.8768,12.8387,40.2149,40.4843,25.063,24.8866,1906.19,297.838,1682.02,8.805946651549368,24.444444444444446,24.911111111111115
2024-06-06 14:39:01,23.1558,24.8571,12.8307,40.1946,40.481,25.0729,24.8768,1891.42,298.166,1681.13,8.807941075428484,24.444444444444446,24.9112962962963
2024-06-06 14:39:02,23.1529,24.8768,12.8419,40.2042,40.4777,25.0687,24.8801,1910.79,315.562,1680.84,8.794395592508106,24.444444444444446,24.911481481481484
2024-06-06 14:39:03,23.1489,24.8702,12.828,40.223,40.481,25.0769,24.8768,1897.66,327.051,1681.13,8.804358218844357,24.444444444444446,24.91166666666667
2024-06-06 14:39:04,23.1441,24.8604,12.8287,40.2263,40.4876,25.067,24.8768,1911.45,298.822,1679.75,8.792442944077921,24.444444444444446,24.911851851851853
2024-06-06 14:39:05,23.1596,24.8735,12.8351,40.262,40.4843,25.0638,24.8768,1915.06,312.937,1679.06,8.796584522110257,24.444444444444446,24.912037037037038
2024-06-06 14:39:06,23.1359,24.8735,12.8231,40.2612,40.481,25.0701,24.8735,1897.99,293.571,1678.47,8.783528493475934,24.444444444444446,24.912222222222226
2024-06-06 14:39:07,23.1443,24.8702,12.83,40.2619,40.4843,25.0604,24.8801,1915.38,287.991,1677.78,8.781194726214917,24.444444444444446,24.91240740740741
2024-06-06 14:39:08,23.1487,24.8768,12.8221,40.2915,40.4745,25.0552,24.8768,1900.29,331.318,1672.86,8.765885377756323,24.444444444444446,24.912592592592596
2024-06-06 14:39:09,23.1348,24.8768,12.8212,40.3206,40.4876,25.053,24.8866,1901.6,291.273,1676.11,8.771858890946788,24.444444444444446,24.91277777777778
2024-06-06 14:39:10,23.1495,24.8702,12.8269,40.3261,40.4843,25.0483,24.8768,1897.33,301.777,1676.11,8.779513514940202,24.444444444444446,24.912962962962965
2024-06-06 14:39:11,23.1443,24.8669,12.8207,40.3512,40.4843,25.0544,24.8866,1909.15,316.219,1675.32,8.77622558459205,24.444444444444446,24.91314814814815
2024-06-06 14:39:12,23.1323,24.8669,12.8181,40.3671,40.4843,25.0625,24.8735,1898.64,331.974,1673.75,8.760017509103086,24.444444444444446,24.913333333333338
2024-06-06 14:39:13,23.1405,24.8538,12.8292,40.4072,40.4843,25.0538,24.8702,1908.49,297.838,1676.8,8.773512993112897,24.444444444444446,24.913518518518522
2024-06-06 14:39:14,23.1282,24.8702,12.8087,40.4299,40.4909,25.0469,24.8833,1905.21,328.035,1672.76,8.75933479332008,24.444444444444446,24.913703703703707
2024-06-06 14:39:15,23.1305,24.8604,12.8141,40.4951,40.4843,25.0301,24.8768,1922.28,318.845,1673.06,8.758273935309107,24.444444444444446,24.91388888888889
2024-06-06 14:39:16,23.1179,24.8604,12.8,40.5434,40.481,25.0412,24.8801,1914.4,324.753,1673.75,8.763159979171894,24.444444444444446,24.914074074074076
2024-06-06 14:39:17,23.1156,24.8801,12.8119,40.583,40.4876,25.0274,24.8768,1915.06,327.051,1671.78,8.740799663910682,24.444444444444446,24.91425925925926
2024-06-06 14:39:18,23.1173,24.8637,12.798,40.618,40.4876,25.0408,24.8801,1913.09,310.311,1674.44,8.767962106784937,24.444444444444446,24.91444444444445
2024-06-06 14:39:19,23.1039,24.8702,12.8068,40.6862,40.4876,25.04,24.8735,1924.9,291.273,1674.73,8.750614789578883,24.444444444444446,24.914629629629633
2024-06-06 14:39:20,23.1159,24.8669,12.8041,40.7041,40.4712,25.0361,24.8768,1920.96,321.142,1674.44,8.761589609057294,24.444444444444446,24.914814814814818
2024-06-06 14:39:21,23.1164,24.8669,12.8055,40.7288,40.4712,25.0476,24.8768,1924.25,289.304,1674.53,8.761295797651947,24.444444444444446,24.915000000000003
2024-06-06 14:39:22,23.1128,24.8669,12.7995,40.8063,40.4843,25.0313,24.8768,1915.38,290.945,1676.6,8.774168058863554,24.444444444444446,24.915185185185187
2024-06-06 14:39:23,23.1021,24.8702,12.7989,40.8393,40.4876,25.0377,24.8768,1923.59,317.204,1677.19,8.768659987715067,24.444444444444446,24.915370370370372
2024-06-06 14:39:24,23.1114,24.8735,12.7992,40.8761,40.481,25.034,24.8768,1920.31,312.28,1677.49,8.777889369597526,24.444444444444446,24.91555555555556
2024-06-06 14:39:25,23.1022,24.8669,12.7931,40.9135,40.4876,25.0405,24.8801,1926.87,311.952,1677.78,8.776767648024801,24.444444444444446,24.915740740740745
2024-06-06 14:39:26,23.1049,24.8768,12.7989,40.92,40.4843,25.0271,24.8801,1931.47,286.678,1678.18,8.776220270752098,24.444444444444446,24.91592592592593
2024-06-06 14:39:27,23.0989,24.8735,12.7933,40.9592,40.4843,25.0365,24.8768,1922.28,311.295,1677.98,8.774833764472508,24.444444444444446,24.916111111111114
2024-06-06 14:39:28,23.1027,24.8768,12.803,40.9698,40.4876,25.0442,24.8735,1927.53,280.769,1677.88,8.769287493756485,24.444444444444446,24.9162962962963
2024-06-06 14:39:29,23.1109,24.8768,12.8039,40.9702,40.481,25.0261,24.8866,1932.45,315.234,1677.0,8.770900301012853,24.444444444444446,24.916481481481483
2024-06-06 14:39:30,23.0992,24.8538,12.8098,40.9481,40.481,25.0309,24.8768,1918.34,310.967,1676.31,8.752320694072981,24.444444444444446,24.916666666666668
2024-06-06 14:39:31,23.088,24.8571,12.7992,40.9233,40.481,25.0312,24.8768,1933.44,315.891,1676.8,8.75436855522969,24.444444444444446,24.916851851851856
2024-06-06 14:39:32,23.0709,24.8472,12.7898,40.9089,40.4876,25.0318,24.8801,1927.53,324.097,1677.19,8.749851521827908,24.444444444444446,24.91703703703704
2024-06-06 14:39:33,23.0842,24.844,12.7992,40.8884,40.4843,25.0235,24.8768,1917.03,303.089,1676.01,8.74701230192847,24.444444444444446,24.917222222222225
2024-06-06 14:39:34,23.0832,24.8735,12.7976,40.8193,40.4876,25.0188,24.8801,1916.7,292.258,1674.63,8.740320008666169,24.444444444444446,24.91740740740741
2024-06-06 14:39:35,23.0885,24.8637,12.7915,40.7701,40.4909,25.0249,24.8768,1918.34,300.792,1674.73,8.750529808226952,24.444444444444446,24.917592592592595
2024-06-06 14:39:36,23.0913,24.8669,12.7958,40.7325,40.481,25.0208,24.8801,1912.43,294.227,1675.42,8.752859839765119,24.444444444444446,24.91777777777778
2024-06-06 14:39:37,23.0831,24.8669,12.7897,40.6792,40.4777,25.0209,24.8833,1913.09,322.784,1673.16,8.739270036111124,24.444444444444446,24.917962962962967
2024-06-06 14:39:38,23.0854,24.8702,12.7943,40.6272,40.4909,25.0277,24.8735,1918.34,305.059,1677.09,8.757839935347398,24.444444444444446,24.918148148148152
2024-06-06 14:39:39,23.0745,24.8669,12.789,40.6031,40.4843,25.0168,24.8735,1912.76,327.051,1679.95,8.76800119588278,24.444444444444446,24.918333333333337
2024-06-06 14:39:40,23.0695,24.8735,12.7653,40.5633,40.481,25.0367,24.8735,1915.38,329.02,1677.59,8.771602526585607,24.444444444444446,24.91851851851852
2024-06-06 14:39:41,23.0728,24.8735,12.7776,40.5201,40.4843,25.0242,24.8801,1925.23,317.204,1674.24,8.746440322266933,24.444444444444446,24.918703703703706
2024-06-06 14:39:42,23.0669,24.8669,12.7767,40.5128,40.481,25.0164,24.8669,1913.74,314.906,1676.11,8.751956868563896,24.444444444444446,24.91888888888889
2024-06-06 14:39:43,23.0677,24.8571,12.7835,40.4981,40.481,25.0113,24.8833,1910.46,328.035,1674.93,8.740695903980164,24.444444444444446,24.91907407407408
2024-06-06 14:39:44,23.0685,24.8899,12.7715,40.4671,40.481,25.0226,24.8801,1915.71,290.288,1673.84,8.74587952338742,24.444444444444446,24.919259259259263
2024-06-06 14:39:45,23.0632,24.8735,12.7701,40.4661,40.4843,25.016,24.8801,1912.1,324.425,1673.65,8.741574630532917,24.444444444444446,24.919444444444448
2024-06-06 14:39:46,23.0671,24.8833,12.7816,40.4938,40.4876,25.0136,24.8735,1914.73,292.258,1673.65,8.735120212797538,24.444444444444446,24.919629629629632
2024-06-06 14:39:47,23.0511,24.8637,12.7738,40.4802,40.4843,25.0252,24.8768,1911.77,287.991,1672.96,8.724557856295647,24.444444444444446,24.919814814814817
2024-06-06 14:39:48,23.0716,24.8768,12.7724,40.4834,40.4843,25.0344,24.8833,1905.21,293.899,1672.07,8.738497824343453,24.444444444444446,24.92
2024-06-06 14:39:49,23.0657,24.8735,12.7698,40.4732,40.481,25.0223,24.8768,1907.84,300.792,1670.89,8.729533006434435,24.444444444444446,24.92018518518519
2024-06-06 14:39:50,23.0724,24.8735,12.7695,40.4728,40.481,25.0103,24.8669,1900.94,283.395,1670.89,8.73546806126646,24.444444444444446,24.920370370370375
2024-06-06 14:39:51,23.0694,24.8735,12.7743,40.4787,40.4909,25.0221,24.8833,1903.57,297.181,1672.96,8.73966854975035,24.444444444444446,24.92055555555556
2024-06-06 14:39:52,23.0805,24.8604,12.773,40.4776,40.4777,25.0215,24.8801,1905.21,281.426,1671.38,8.741931120080954,24.444444444444446,24.920740740740744
2024-06-06 14:39:53,23.0637,24.8669,12.7699,40.4792,40.4876,25.0285,24.8702,1920.96,309.982,1677.39,8.76170468982138,24.444444444444446,24.92092592592593
2024-06-06 14:39:54,23.0491,24.8637,12.7604,40.4803,40.4843,25.0201,24.8735,1915.71,293.571,1675.72,8.748644975192672,24.444444444444446,24.921111111111113
2024-06-06 14:39:55,23.0544,24.8637,12.7597,40.5075,40.481,25.0229,24.8801,1917.68,304.731,1678.37,8.76759013139203,24.444444444444446,24.9212962962963
2024-06-06 14:39:56,23.0575,24.8637,12.7624,40.5004,40.481,25.0231,24.8735,1913.74,312.937,1681.33,8.783394057689211,24.444444444444446,24.921481481481486
2024-06-06 14:39:57,23.0483,24.8702,12.7622,40.5291,40.4876,25.0172,24.8768,1923.26,327.707,1682.81,8.783440466510244,24.444444444444446,24.92166666666667
2024-06-06 14:39:58,23.0452,24.8866,12.7482,40.5566,40.4777,25.0219,24.8833,1914.07,302.105,1684.38,8.800951435981505,24.444444444444446,24.921851851851855
2024-06-06 14:39:59,23.0585,24.8801,12.7489,40.6099,40.4777,25.0142,24.8801,1911.45,287.662,1684.48,8.812243928401706,24.444444444444446,24.92203703703704
2024-06-06 14:40:00,23.0516,24.844,12.7508,40.6464,40.4909,25.0122,24.8801,1913.42,331.318,1685.07,8.807805942428605,24.444444444444446,24.922222222222224
2024-06-06 14:40:01,23.0586,24.8604,12.7572,40.7069,40.4909,25.0149,24.8768,1923.59,302.761,1685.76,8.811925796232922,24.444444444444446,24.922407407407412
2024-06-06 14:40:02,23.0603,24.8768,12.7559,40.714,40.481,25.0122,24.8801,1914.4,291.929,1685.07,8.810884159789664,24.444444444444446,24.922592592592597
2024-06-06 14:40:03,23.0448,24.8735,12.7508,40.7871,40.4777,24.9995,24.8801,1911.45,330.005,1682.71,8.78966403210093,24.444444444444446,24.92277777777778
2024-06-06 14:40:04,23.0565,24.8637,12.7579,40.8011,40.4843,25.0117,24.8833,1909.15,290.945,1683.69,8.798713135163597,24.444444444444446,24.922962962962966
2024-06-06 14:40:05,23.0312,24.8735,12.7452,40.854,40.4843,25.0032,24.8833,1919.0,321.471,1683.5,8.786956500745141,24.444444444444446,24.92314814814815
2024-06-06 14:40:06,23.045,24.8637,12.7584,40.9192,40.4777,24.9964,24.8768,1909.15,305.387,1682.71,8.783345447115742,24.444444444444446,24.923333333333336
2024-06-06 14:40:07,23.0414,24.8702,12.7579,40.9502,40.4876,25.0007,24.8702,1916.04,291.601,1682.51,8.779654834565042,24.444444444444446,24.923518518518524
2024-06-06 14:40:08,23.0409,24.8735,12.7445,40.9742,40.4843,25.0008,24.8866,1907.51,308.669,1681.53,8.785548115977857,24.444444444444446,24.92370370370371
2024-06-06 14:40:09,23.0284,24.7323,12.743,41.0199,40.4777,25.0037,24.7487,1913.42,278.8,1680.93,8.77303071951334,24.444444444444446,24.923888888888893
2024-06-06 14:40:10,23.0328,24.7422,12.7489,41.046,40.4777,25.0012,24.752,1909.8,314.906,1680.64,8.770237946492419,24.444444444444446,24.924074074074078
2024-06-06 14:40:11,23.0318,24.7455,12.7355,41.0413,40.481,25.0182,24.7455,1930.48,328.035,1681.33,8.784417852782921,24.444444444444446,24.924259259259262
2024-06-06 14:40:12,23.036,24.7192,12.7466,41.0507,40.481,25.0033,24.7487,1927.86,293.571,1683.4,8.789338879087072,24.444444444444446,24.924444444444447
2024-06-06 14:40:13,23.0263,24.7455,12.7289,41.0487,40.481,24.9983,24.7455,1911.77,310.311,1680.93,8.783266234771297,24.444444444444446,24.924629629629635
2024-06-06 14:40:14,23.0306,24.7422,12.745,41.0568,40.4777,24.9969,24.7487,1923.26,291.601,1681.33,8.775289013197362,24.444444444444446,24.92481481481482
2024-06-06 14:40:15,23.0283,24.7323,12.7378,41.0423,40.4876,24.997,24.752,1919.98,290.617,1680.84,8.776910856823262,24.444444444444446,24.925000000000004
2024-06-06 14:40:16,23.028,24.7323,12.7351,41.0252,40.4843,24.9999,24.752,1911.12,306.7,1680.54,8.7773909626684,24.444444444444446,24.92518518518519
2024-06-06 14:40:17,23.0207,24.7258,12.7307,40.9832,40.481,24.9944,24.7422,1928.51,302.761,1679.65,8.770270830190277,24.444444444444446,24.925370370370374
2024-06-06 14:40:18,23.0294,24.729,12.7316,40.9472,40.4942,25.0046,24.7422,1916.37,302.105,1679.16,8.774358380800257,24.444444444444446,24.925555555555558
2024-06-06 14:40:19,23.0204,24.7323,12.729,40.899,40.4876,24.9933,24.7487,1920.96,307.028,1677.88,8.762220774706579,24.444444444444446,24.925740740740746
2024-06-06 14:40:20,23.0308,24.7323,12.7293,40.8553,40.481,24.9877,24.7487,1917.35,303.418,1677.0,8.766219991353832,24.444444444444446,24.92592592592593
2024-06-06 14:40:21,23.0238,24.7389,12.735,40.8073,40.4843,24.9881,24.7487,1919.65,311.952,1676.6,8.753324379590952,24.444444444444446,24.926111111111116
2024-06-06 14:40:22,23.0283,24.7389,12.7433,40.7377,40.4876,24.9857,24.7455,1909.15,315.234,1676.01,8.74701230192848,24.444444444444446,24.9262962962963
