TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 14:40:23,23.0204,24.7356,12.7256,40.6616,40.4843,24.9803,24.7487,1902.58,304.074,1675.42,8.752264725211393,24.444444444444446,24.926481481481485
2024-06-06 14:40:24,23.0197,24.7323,12.7369,40.5825,40.4745,24.9789,24.7553,1903.24,324.425,1675.13,8.740549589690822,24.444444444444446,24.92666666666667
2024-06-06 14:40:25,23.0176,24.7356,12.733,40.5343,40.4843,24.9975,24.7455,1914.07,327.051,1674.93,8.741035869982538,24.444444444444446,24.926851851851854
2024-06-06 14:40:26,23.0079,24.7323,12.7258,40.4592,40.4843,24.9965,24.7487,1904.55,308.013,1675.03,8.739432830306871,24.444444444444446,24.927037037037042
2024-06-06 14:40:27,23.0062,24.7389,12.7325,40.4345,40.4876,24.9984,24.7487,1904.88,278.144,1674.24,8.728174677410232,24.444444444444446,24.927222222222227
2024-06-06 14:40:28,23.022,24.7323,12.7316,40.3715,40.4843,24.9892,24.7487,1915.38,307.685,1675.52,8.749046174168113,24.444444444444446,24.92740740740741
2024-06-06 14:40:29,23.0011,24.7323,12.7374,40.3236,40.4876,24.9898,24.7455,1905.54,329.02,1675.62,8.726866264077552,24.444444444444446,24.927592592592596
2024-06-06 14:40:30,23.0121,24.7356,12.7252,40.278,40.4712,24.9882,24.7455,1904.88,324.425,1672.76,8.731663460962682,24.444444444444446,24.92777777777778
2024-06-06 14:40:31,23.0067,24.7389,12.7278,40.2298,40.481,24.9838,24.7422,1913.42,292.914,1675.81,8.740781306501606,24.444444444444446,24.927962962962965
2024-06-06 14:40:32,23.0102,24.7356,12.7321,40.1691,40.4843,24.991,24.7422,1905.54,291.929,1676.8,8.745264311436351,24.444444444444446,24.928148148148153
2024-06-06 14:40:33,23.0001,24.7356,12.7204,40.1621,40.481,24.978,24.7553,1909.48,329.677,1676.21,8.743548099960108,24.444444444444446,24.928333333333338
2024-06-06 14:40:34,22.9937,24.7356,12.7167,40.1411,40.481,24.9868,24.7389,1905.87,308.013,1677.09,8.745840679379782,24.444444444444446,24.928518518518523
2024-06-06 14:40:35,23.0011,24.7389,12.7231,40.1349,40.4843,24.9935,24.7553,1910.46,310.311,1677.49,8.748777849607595,24.444444444444446,24.928703703703707
2024-06-06 14:40:36,22.9883,24.7422,12.7119,40.1489,40.481,24.9849,24.7553,1911.45,288.319,1678.08,8.750492512905293,24.444444444444446,24.928888888888892
2024-06-06 14:40:37,23.0035,24.7356,12.7237,40.1524,40.4843,24.9846,24.7586,1915.38,315.891,1678.37,8.754900388810139,24.444444444444446,24.929074074074077
2024-06-06 14:40:38,22.992,24.7323,12.7234,40.1486,40.4843,24.9772,24.7455,1903.9,327.051,1677.59,8.741297500484942,24.444444444444446,24.929259259259265
2024-06-06 14:40:39,22.9915,24.7323,12.7124,40.1459,40.4876,24.9794,24.7487,1900.61,317.86,1678.08,8.752791599140243,24.444444444444446,24.92944444444445
2024-06-06 14:40:40,22.9907,24.7586,12.7085,40.1778,40.4876,24.9716,24.7422,1909.8,287.662,1677.59,8.75287470146722,24.444444444444446,24.929629629629634
2024-06-06 14:40:41,22.9851,24.7323,12.7093,40.1748,40.4843,24.9837,24.752,1896.35,294.555,1677.59,8.747426606887325,24.444444444444446,24.92981481481482
2024-06-06 14:40:42,22.9967,24.7422,12.7027,40.1966,40.4876,24.9689,24.7422,1911.77,330.99,1676.5,8.757225992486648,24.444444444444446,24.930000000000003
2024-06-06 14:40:43,22.9844,24.7356,12.7096,40.2085,40.4777,24.9572,24.752,1898.32,301.777,1676.5,8.740892328307918,24.444444444444446,24.930185185185188
2024-06-06 14:40:44,22.9849,24.7422,12.7026,40.2608,40.4876,24.9572,24.7487,1905.87,324.425,1676.5,8.747272665877745,24.444444444444446,24.930370370370376
2024-06-06 14:40:45,22.979,24.7422,12.7031,40.2849,40.4843,24.967,24.7455,1902.58,327.707,1676.8,8.74339241084333,24.444444444444446,24.93055555555556
2024-06-06 14:40:46,22.9608,24.7422,12.6955,40.3226,40.4843,24.9691,24.7487,1908.82,307.685,1677.29,8.736925640662779,24.444444444444446,24.930740740740745
2024-06-06 14:40:47,22.9742,24.7487,12.7001,40.3593,40.4843,24.9498,24.7487,1894.38,322.127,1680.44,8.760837700704819,24.444444444444446,24.93092592592593
2024-06-06 14:40:48,22.9702,24.7389,12.6926,40.405,40.481,24.9567,24.7487,1910.79,308.998,1676.5,8.74327432100066,24.444444444444446,24.931111111111115
2024-06-06 14:40:49,22.9769,24.7258,12.6969,40.4494,40.4843,24.9609,24.752,1911.12,284.052,1678.47,8.75559236220354,24.444444444444446,24.9312962962963
2024-06-06 14:40:50,22.9781,24.7323,12.6784,40.5197,40.4843,24.9468,24.752,1907.84,318.188,1678.28,8.771378057442506,24.444444444444446,24.931481481481487
2024-06-06 14:40:51,22.9794,24.7389,12.6868,40.5844,40.4876,24.9506,24.7553,1903.57,284.38,1676.7,8.757079557428218,24.444444444444446,24.931666666666672
2024-06-06 14:40:52,22.9678,24.7553,12.6898,40.6371,40.4843,24.941,24.7389,1907.18,297.838,1673.65,8.728750721611304,24.444444444444446,24.931851851851857
2024-06-06 14:40:53,22.976,24.7455,12.6941,40.6861,40.4843,24.9457,24.7487,1918.34,324.097,1674.14,8.73461937171159,24.444444444444446,24.93203703703704
2024-06-06 14:40:54,22.9705,24.729,12.6862,40.7484,40.481,24.9445,24.7422,1927.2,289.632,1674.83,8.7402590360063,24.444444444444446,24.932222222222226
2024-06-06 14:40:55,22.9654,24.7389,12.6885,40.7807,40.481,24.9462,24.7455,1926.22,320.486,1675.03,8.7350130084108,24.444444444444446,24.93240740740741
2024-06-06 14:40:56,22.9676,24.7422,12.6893,40.8036,40.4843,24.9393,24.7487,1911.77,329.02,1675.42,8.738237025016547,24.444444444444446,24.9325925925926
2024-06-06 14:40:57,22.9514,24.7389,12.6765,40.8545,40.4876,24.9478,24.7422,1924.9,308.998,1675.03,8.733313076912316,24.444444444444446,24.932777777777783
2024-06-06 14:40:58,22.9563,24.7422,12.6862,40.9018,40.4843,24.9332,24.7487,1925.56,291.273,1674.04,8.724073966014062,24.444444444444446,24.932962962962968
2024-06-06 14:40:59,22.9612,24.7356,12.6818,40.944,40.4843,24.9406,24.7422,1916.37,311.295,1668.72,8.7042242792714,24.444444444444446,24.933148148148153
2024-06-06 14:41:00,22.9521,24.7323,12.6824,40.9701,40.4843,24.9514,24.7487,1922.28,339.524,1671.38,8.70987242531122,24.444444444444446,24.933333333333337
2024-06-06 14:41:01,22.9492,24.7323,12.6776,40.9696,40.4876,24.9603,24.7455,1928.51,316.547,1671.38,8.71148384118589,24.444444444444446,24.93351851851852
2024-06-06 14:41:02,22.963,24.7356,12.6884,40.9864,40.4909,24.9401,24.7652,1920.31,308.669,1675.32,8.734570052254005,24.444444444444446,24.93370370370371
2024-06-06 14:41:03,22.9536,24.7455,12.6764,40.9783,40.4876,24.9403,24.7455,1918.67,304.731,1675.91,8.739857191068452,24.444444444444446,24.933888888888895
2024-06-06 14:41:04,22.9407,24.7619,12.6632,40.9702,40.4876,24.9495,24.7389,1912.1,290.288,1677.88,8.750386148827856,24.444444444444446,24.93407407407408
2024-06-06 14:41:05,22.957,24.7487,12.6792,40.968,40.481,24.9481,24.7455,1911.77,323.768,1678.37,8.753197067658219,24.444444444444446,24.934259259259264
2024-06-06 14:41:06,22.9781,24.7225,12.6898,40.9773,40.481,24.936,24.7455,1915.71,310.311,1678.37,8.762139503705855,24.444444444444446,24.93444444444445
2024-06-06 14:41:07,22.9501,24.752,12.6813,40.968,40.4777,24.9338,24.752,1919.32,306.372,1677.69,8.741988826393627,24.444444444444446,24.934629629629633
2024-06-06 14:41:08,22.9606,24.7389,12.6741,40.9644,40.481,24.9386,24.7455,1913.74,316.219,1677.88,8.758048856231355,24.444444444444446,24.93481481481482
2024-06-06 14:41:09,22.9504,24.7389,12.6684,40.941,40.4909,24.9333,24.7455,1923.59,313.921,1681.23,8.771695885151411,24.444444444444446,24.935000000000006
2024-06-06 14:41:10,22.9503,24.7455,12.6787,40.9354,40.4876,24.9299,24.7455,1918.01,301.777,1678.67,8.749480417190288,24.444444444444446,24.93518518518519
2024-06-06 14:41:11,22.9552,24.7487,12.6761,40.8772,40.4843,24.9319,24.752,1905.87,287.006,1678.37,8.754304226406976,24.444444444444446,24.935370370370375
2024-06-06 14:41:12,22.9412,24.7389,12.6764,40.8319,40.481,24.9313,24.752,1915.38,313.921,1681.03,8.755980621633661,24.444444444444446,24.93555555555556
2024-06-06 14:41:13,22.9472,24.7323,12.6739,40.7549,40.4876,24.9411,24.7487,1910.46,329.02,1681.53,8.765837716082842,24.444444444444446,24.935740740740744
2024-06-06 14:41:14,22.9503,24.7356,12.6775,40.7264,40.4876,24.9354,24.752,1910.13,313.921,1681.43,8.764889808124147,24.444444444444446,24.93592592592593
2024-06-06 14:41:15,22.953,24.7258,12.6772,40.656,40.4843,24.9409,24.7553,1907.18,332.631,1680.44,8.76228730934122,24.444444444444446,24.936111111111117
2024-06-06 14:41:16,22.95,24.7356,12.6729,40.6034,40.4876,24.937,24.7652,1911.12,310.311,1680.15,8.761883500637078,24.444444444444446,24.9362962962963
2024-06-06 14:41:17,22.9523,24.7553,12.6699,40.5504,40.4876,24.9305,24.7487,1918.34,286.678,1679.65,8.763793273503254,24.444444444444446,24.936481481481486
2024-06-06 14:41:18,22.9545,24.7159,12.6663,40.503,40.4843,24.9412,24.7487,1919.32,319.501,1679.36,8.767222705644743,24.444444444444446,24.93666666666667
2024-06-06 14:41:19,22.9531,24.7422,12.6672,40.4447,40.481,24.9452,24.7422,1911.12,286.349,1679.95,8.768342180810919,24.444444444444446,24.936851851851856
2024-06-06 14:41:20,22.9482,24.7586,12.6761,40.4167,40.4843,24.9421,24.7487,1916.7,321.142,1678.77,8.750427563999263,24.444444444444446,24.93703703703704
2024-06-06 14:41:21,22.9462,24.7061,12.6709,40.3984,40.4843,24.9383,24.752,1905.87,297.838,1680.54,8.76238235664455,24.444444444444446,24.93722222222223
2024-06-06 14:41:22,22.9475,24.7389,12.6622,40.3728,40.4843,24.9437,24.7487,1908.49,324.097,1679.36,8.764751433133881,24.444444444444446,24.937407407407413
2024-06-06 14:41:23,22.9353,24.7356,12.6628,40.3352,40.4909,24.9345,24.7487,1896.02,295.54,1679.06,8.75227996545863,24.444444444444446,24.937592592592598
2024-06-06 14:41:24,22.9237,24.7389,12.6573,40.306,40.4843,24.9295,24.752,1901.27,333.287,1678.47,8.744009088261322,24.444444444444446,24.937777777777782
2024-06-06 14:41:25,22.9384,24.7323,12.6538,40.27,40.4745,24.9297,24.7455,1910.46,302.433,1678.47,8.75951023427223,24.444444444444446,24.937962962962967
2024-06-06 14:41:26,22.9537,24.7323,12.6662,40.2314,40.4876,24.9336,24.7487,1899.3,303.089,1677.98,8.759422290018145,24.444444444444446,24.93814814814815
2024-06-06 14:41:27,22.9472,24.6076,12.653,40.2257,40.4843,24.9244,24.624,1906.19,303.418,1678.77,8.76925374843714,24.444444444444446,24.93833333333334
2024-06-06 14:41:28,22.9234,24.6174,12.6573,40.2138,40.481,24.9301,24.6207,1894.05,284.708,1679.65,8.749900619029777,24.444444444444446,24.938518518518524
2024-06-06 14:41:29,22.9328,24.6207,12.6643,40.1806,40.481,24.9208,24.624,1904.22,279.785,1680.44,8.75606251931434,24.444444444444446,24.93870370370371
2024-06-06 14:41:30,22.9234,24.6141,12.6587,40.1695,40.4843,24.9279,24.624,1894.71,289.304,1681.13,8.756416185504335,24.444444444444446,24.938888888888894
2024-06-06 14:41:31,22.9152,24.6109,12.6566,40.1518,40.4843,24.9268,24.624,1904.88,298.166,1678.67,8.738406850713453,24.444444444444446,24.939074074074078
2024-06-06 14:41:32,22.9242,24.6076,12.6518,40.1748,40.4843,24.9228,24.6141,1898.32,317.86,1679.95,8.756833939486294,24.444444444444446,24.939259259259263
2024-06-06 14:41:33,22.9186,24.6141,12.6674,40.1889,40.4876,24.9128,24.6174,1909.15,291.929,1679.06,8.734132137445553,24.444444444444446,24.93944444444445
2024-06-06 14:41:34,22.9175,24.6043,12.6538,40.2443,40.4909,24.9169,24.6141,1902.58,312.608,1680.25,8.750979959785811,24.444444444444446,24.939629629629636
2024-06-06 14:41:35,22.9115,24.6076,12.6542,40.2701,40.481,24.9161,24.6273,1909.48,328.692,1681.53,8.75218549104733,24.444444444444446,24.93981481481482
2024-06-06 14:41:36,22.9154,24.6076,12.6495,40.2977,40.481,24.9121,24.6207,1917.35,318.517,1680.54,8.754366396609083,24.444444444444446,24.940000000000005
2024-06-06 14:41:37,22.9072,24.6076,12.6536,40.3199,40.4942,24.909,24.6207,1906.85,283.067,1679.75,8.739767044554483,24.444444444444446,24.94018518518519
2024-06-06 14:41:38,22.9052,24.6174,12.6459,40.3867,40.481,24.9081,24.624,1918.34,301.12,1678.37,8.737441347002862,24.444444444444446,24.940370370370374
2024-06-06 14:41:39,22.9163,24.6141,12.6481,40.4002,40.4843,24.8969,24.6174,1918.34,332.959,1677.09,8.738351782038288,24.444444444444446,24.940555555555562
2024-06-06 14:41:40,22.9054,24.6076,12.6295,40.4557,40.481,24.9036,24.6174,1912.1,308.341,1675.42,8.736196632260938,24.444444444444446,24.940740740740747
2024-06-06 14:41:41,22.9149,24.6141,12.6345,40.4928,40.4876,24.885,24.6207,1918.34,294.884,1673.84,8.7317801157844,24.444444444444446,24.94092592592593
2024-06-06 14:41:42,22.9105,24.6076,12.6387,40.5509,40.4876,24.8807,24.6306,1921.95,304.402,1673.45,8.722442825197986,24.444444444444446,24.941111111111116
2024-06-06 14:41:43,22.91,24.6076,12.6318,40.5692,40.4843,24.8832,24.6174,1916.04,327.051,1672.17,8.721201635594158,24.444444444444446,24.9412962962963
2024-06-06 14:41:44,22.911,24.6141,12.638,40.6275,40.4843,24.887,24.624,1916.04,312.937,1671.38,8.712671200251439,24.444444444444446,24.941481481481485
2024-06-06 14:41:45,22.9039,24.6141,12.6301,40.6734,40.4876,24.8734,24.6141,1912.43,317.204,1669.41,8.70307955575399,24.444444444444446,24.941666666666674
2024-06-06 14:41:46,22.9072,24.6141,12.6207,40.6934,40.4777,24.8718,24.6141,1911.45,311.952,1667.44,8.70355507237371,24.444444444444446,24.941851851851858
2024-06-06 14:41:47,22.9079,24.6043,12.633,40.7341,40.4777,24.8679,24.6207,1909.8,329.677,1665.77,8.685033058588935,24.444444444444446,24.942037037037043
2024-06-06 14:41:48,22.9096,24.6207,12.6311,40.7544,40.4777,24.8654,24.6207,1917.03,318.188,1665.47,8.686511324005041,24.444444444444446,24.942222222222227
2024-06-06 14:41:49,22.9053,24.601,12.6184,40.7645,40.4777,24.8612,24.6207,1907.18,290.288,1664.1,8.68645900511011,24.444444444444446,24.942407407407412
2024-06-06 14:41:50,22.8976,24.6043,12.6221,40.7869,40.481,24.8603,24.6174,1897.0,298.166,1663.9,8.675789796887521,24.444444444444446,24.942592592592597
2024-06-06 14:41:51,22.8963,24.6141,12.6143,40.8067,40.4843,24.8769,24.6174,1916.7,319.829,1663.31,8.678199581693868,24.444444444444446,24.942777777777785
2024-06-06 14:41:52,22.9105,24.6076,12.6333,40.8136,40.4843,24.8518,24.6174,1915.06,323.112,1664.19,8.678737485189663,24.444444444444446,24.94296296296297
2024-06-06 14:41:53,22.8938,24.601,12.6258,40.7814,40.4843,24.8548,24.6207,1913.09,308.669,1663.21,8.665862288477284,24.444444444444446,24.943148148148154
2024-06-06 14:41:54,22.89,24.6141,12.6092,40.7617,40.481,24.8612,24.6174,1905.21,315.234,1666.36,8.693098056456591,24.444444444444446,24.94333333333334
2024-06-06 14:41:55,22.8901,24.6076,12.6157,40.7358,40.4843,24.8551,24.6207,1909.15,289.304,1663.31,8.671785040085155,24.444444444444446,24.943518518518523
2024-06-06 14:41:56,22.8996,24.6076,12.6263,40.7235,40.4777,24.8545,24.6174,1913.74,291.601,1664.0,8.674453598545282,24.444444444444446,24.943703703703708
2024-06-06 14:41:57,22.8887,24.6109,12.6171,40.6964,40.4843,24.8531,24.6141,1912.43,285.693,1665.47,8.68068003265556,24.444444444444446,24.943888888888896
2024-06-06 14:41:58,22.8829,24.6043,12.6271,40.675,40.4843,24.8642,24.6141,1919.65,319.173,1664.69,8.663267996918124,24.444444444444446,24.94407407407408
2024-06-06 14:41:59,22.8852,24.6141,12.6304,40.6203,40.4843,24.8608,24.6174,1905.54,332.631,1666.76,8.673194782743549,24.444444444444446,24.944259259259265
2024-06-06 14:42:00,22.8703,24.5944,12.6067,40.6072,40.4843,24.8626,24.6141,1908.82,304.402,1666.56,8.679595934206313,24.444444444444446,24.94444444444445
2024-06-06 14:42:01,22.8971,24.6207,12.6167,40.5617,40.481,24.8602,24.6141,1920.96,286.021,1666.56,8.693803153086096,24.444444444444446,24.943888888888896
2024-06-06 14:42:02,22.8953,24.6273,12.6304,40.5322,40.481,24.8692,24.6207,1912.1,308.013,1668.23,8.68939391573811,24.444444444444446,24.94333333333334
2024-06-06 14:42:03,22.8942,24.6174,12.6215,40.5118,40.481,24.8554,24.6207,1901.27,332.631,1668.33,8.696518005179946,24.444444444444446,24.942777777777785
2024-06-06 14:42:04,22.8881,24.6109,12.6193,40.4891,40.4843,24.8478,24.6207,1918.34,304.074,1668.72,8.695248582503087,24.444444444444446,24.942222222222227
2024-06-06 14:42:05,22.8956,24.6043,12.6079,40.4495,40.4843,24.8447,24.6273,1913.74,298.494,1670.2,8.7189784928193,24.444444444444446,24.941666666666674
2024-06-06 14:42:06,22.8947,24.6174,12.6244,40.3938,40.481,24.843,24.624,1910.79,317.204,1671.19,8.709391110252879,24.444444444444446,24.941111111111116
2024-06-06 14:42:07,22.8852,24.6076,12.6191,40.3542,40.481,24.8507,24.6174,1917.03,308.013,1671.48,8.70734015223165,24.444444444444446,24.940555555555562
2024-06-06 14:42:08,22.8902,24.6076,12.6125,40.3322,40.481,24.8614,24.6207,1909.15,325.738,1672.47,8.722341952054666,24.444444444444446,24.940000000000005
2024-06-06 14:42:09,22.8888,24.6174,12.5998,40.3,40.4777,24.8463,24.6207,1911.12,328.035,1672.66,8.732923872134233,24.444444444444446,24.93944444444445
2024-06-06 14:42:10,22.8843,24.6141,12.6062,40.2651,40.481,24.8432,24.6207,1905.21,295.54,1673.65,8.728835648160453,24.444444444444446,24.938888888888894
2024-06-06 14:42:11,22.8919,24.601,12.6147,40.2691,40.4843,24.864,24.624,1905.21,308.341,1670.3,8.71060108612136,24.444444444444446,24.93833333333334
2024-06-06 14:42:12,22.8901,24.6109,12.6127,40.2593,40.4843,24.8617,24.6174,1912.76,310.311,1674.14,8.73079655810976,24.444444444444446,24.937777777777782
2024-06-06 14:42:13,22.8609,24.6141,12.5941,40.2822,40.4777,24.8692,24.6141,1907.18,318.188,1675.13,8.726949325809876,24.444444444444446,24.93722222222223
2024-06-06 14:42:14,22.8916,24.6109,12.6128,40.2836,40.4777,24.8554,24.6306,1913.09,326.394,1675.22,8.73761894606818,24.444444444444446,24.93666666666667
2024-06-06 14:42:15,22.8783,24.6076,12.5985,40.2983,40.4843,24.8551,24.6174,1904.88,316.875,1676.01,8.742589894153072,24.444444444444446,24.936111111111117
2024-06-06 14:42:16,22.8787,24.6174,12.5933,40.3023,40.481,24.8334,24.6207,1913.09,318.845,1675.72,8.745838932794879,24.444444444444446,24.93555555555556
2024-06-06 14:42:17,22.888,24.6207,12.6014,40.3072,40.4876,24.8522,24.6174,1894.71,299.479,1676.21,8.749416995150607,24.444444444444446,24.935000000000006
2024-06-06 14:42:18,22.8823,24.6174,12.6087,40.328,40.481,24.8535,24.6141,1906.52,332.302,1674.83,8.731165488396325,24.444444444444446,24.93444444444445
2024-06-06 14:42:19,22.8833,24.5715,12.6078,40.3774,40.481,24.84,24.6207,1900.29,296.853,1675.32,8.735335153868384,24.444444444444446,24.933888888888895
2024-06-06 14:42:20,22.8624,24.601,12.5932,40.375,40.4876,24.8489,24.6207,1902.58,295.54,1675.03,8.728468272141631,24.444444444444446,24.933333333333337
2024-06-06 14:42:21,22.8753,24.6076,12.5992,40.4288,40.4843,24.8484,24.6207,1910.46,311.624,1674.73,8.732768705673594,24.444444444444446,24.932777777777783
2024-06-06 14:42:22,22.8824,24.5879,12.6059,40.4508,40.4876,24.8551,24.6207,1910.46,300.792,1674.24,8.730553459065984,24.444444444444446,24.932222222222226
2024-06-06 14:42:23,22.8787,24.6174,12.5956,40.4666,40.4777,24.8562,24.624,1915.71,324.753,1674.83,8.739239198891166,24.444444444444446,24.931666666666672
2024-06-06 14:42:24,22.8784,24.5944,12.5948,40.5015,40.4843,24.8463,24.6174,1906.85,318.845,1674.63,8.738620483114198,24.444444444444446,24.931111111111115
2024-06-06 14:42:25,22.8881,24.6174,12.6017,40.5424,40.4777,24.8429,24.6174,1902.91,329.348,1674.34,8.739486117384256,24.444444444444446,24.93055555555556
2024-06-06 14:42:26,22.8714,24.624,12.5987,40.5854,40.4876,24.8466,24.6141,1903.57,299.151,1674.04,8.726282570829175,24.444444444444446,24.930000000000003
2024-06-06 14:42:27,22.8613,24.6109,12.5898,40.6196,40.4876,24.8329,24.6174,1918.34,287.991,1673.45,8.72218807599653,24.444444444444446,24.92944444444445
2024-06-06 14:42:28,22.867,24.6141,12.5834,40.6748,40.4777,24.8301,24.624,1916.04,308.341,1672.47,8.72734908570491,24.444444444444446,24.928888888888892
2024-06-06 14:42:29,22.8632,24.6076,12.5978,40.7115,40.481,24.8426,24.6141,1911.12,322.784,1671.28,8.70570463632695,24.444444444444446,24.928333333333338
2024-06-06 14:42:30,22.8718,24.6076,12.6023,40.7628,40.4843,24.8434,24.6141,1908.82,318.188,1672.17,8.713819559527375,24.444444444444446,24.92777777777778
2024-06-06 14:42:31,22.8601,24.6076,12.5836,40.806,40.481,24.8355,24.624,1910.46,303.089,1670.99,8.713605889576566,24.444444444444446,24.927222222222227
2024-06-06 14:42:32,22.8643,24.6076,12.5938,40.8382,40.4876,24.8282,24.6174,1917.03,303.746,1670.4,8.705443555882075,24.444444444444446,24.926666666666673
2024-06-06 14:42:33,22.8772,24.6141,12.5931,40.8771,40.481,24.8383,24.6207,1915.06,292.914,1669.02,8.709769617325293,24.444444444444446,24.926111111111116
2024-06-06 14:42:34,22.8595,24.6141,12.5816,40.8978,40.4843,24.827,24.6174,1914.73,323.44,1669.02,8.704518737654011,24.444444444444446,24.92555555555556
2024-06-06 14:42:35,22.8542,24.6141,12.5801,40.9293,40.4843,24.8319,24.6338,1920.31,314.25,1669.02,8.701300456565153,24.444444444444446,24.925000000000004
2024-06-06 14:42:36,22.8497,24.5912,12.5951,40.922,40.4876,24.8373,24.6174,1931.47,292.914,1669.71,8.688376024629104,24.444444444444446,24.92444444444445
2024-06-06 14:42:37,22.8569,24.601,12.5903,40.9135,40.4843,24.8356,24.6174,1917.68,300.792,1669.51,8.697501296452176,24.444444444444446,24.923888888888893
2024-06-06 14:42:38,22.8492,24.6141,12.5864,40.9011,40.4843,24.8218,24.6207,1915.71,304.731,1669.32,8.69329261038576,24.444444444444446,24.92333333333334
2024-06-06 14:42:39,22.863,24.5977,12.5821,40.9218,40.4843,24.8298,24.6273,1917.68,305.715,1668.92,8.706537798934868,24.444444444444446,24.92277777777778
2024-06-06 14:42:40,22.8544,24.6043,12.5858,40.8969,40.481,24.826,24.6141,1932.12,336.241,1669.91,8.701279877106327,24.444444444444446,24.922222222222228
2024-06-06 14:42:41,22.8506,24.6141,12.5833,40.8539,40.481,24.8295,24.6207,1928.19,320.814,1669.02,8.695541427248275,24.444444444444446,24.92166666666667
2024-06-06 14:42:42,22.8529,24.6141,12.5798,40.8142,40.4909,24.8148,24.624,1913.09,285.693,1669.41,8.702486575971532,24.444444444444446,24.921111111111117
2024-06-06 14:42:43,22.8448,24.6109,12.5802,40.7577,40.481,24.8316,24.6207,1914.73,307.685,1670.3,8.69992175968175,24.444444444444446,24.92055555555556
2024-06-06 14:42:44,22.8442,24.4927,12.5835,40.6894,40.481,24.8345,24.4992,1918.01,316.547,1672.37,8.70739395587597,24.444444444444446,24.920000000000005
2024-06-06 14:42:45,22.8463,24.4828,12.5792,40.6807,40.4843,24.834,24.5025,1922.93,315.234,1672.27,8.712304111439762,24.444444444444446,24.919444444444448
2024-06-06 14:42:46,22.8549,24.4894,12.5907,40.6555,40.4777,24.8223,24.4992,1925.23,333.944,1673.16,8.714478744112908,24.444444444444446,24.918888888888894
2024-06-06 14:42:47,22.8341,24.4795,12.585,40.612,40.481,24.8168,24.4992,1904.22,302.105,1673.06,8.7011385163794,24.444444444444446,24.918333333333337
2024-06-06 14:42:48,22.8456,24.4927,12.5744,40.5356,40.4843,24.8068,24.496,1909.8,295.868,1672.17,8.715262034161109,24.444444444444446,24.917777777777783
2024-06-06 14:42:49,22.8366,24.4861,12.5751,40.4953,40.481,24.8167,24.4927,1914.73,323.44,1671.88,8.705521406275949,24.444444444444446,24.917222222222225
2024-06-06 14:42:50,22.8357,24.496,12.5683,40.4515,40.481,24.8207,24.496,1905.21,318.517,1671.28,8.707400762076816,24.444444444444446,24.91666666666667
2024-06-06 14:42:51,22.8439,24.496,12.58,40.4052,40.481,24.8216,24.496,1899.96,295.868,1671.78,8.707036663568703,24.444444444444446,24.916111111111114
2024-06-06 14:42:52,22.8311,24.4894,12.5806,40.3874,40.4843,24.8114,24.5025,1905.21,301.12,1673.75,8.705916064945537,24.444444444444446,24.91555555555556
2024-06-06 14:42:53,22.8299,24.4795,12.5731,40.3684,40.481,24.7968,24.5025,1898.32,322.455,1673.94,8.712255638888102,24.444444444444446,24.915000000000003
2024-06-06 14:42:54,22.8201,24.4828,12.5723,40.3296,40.481,24.8094,24.4927,1899.96,325.738,1671.48,8.69181874441506,24.444444444444446,24.91444444444445
2024-06-06 14:42:55,22.8175,24.496,12.5716,40.3101,40.481,24.7972,24.4992,1914.07,286.678,1673.55,8.700969388403069,24.444444444444446,24.91388888888889
2024-06-06 14:42:56,22.8358,24.4828,12.5738,40.2556,40.4777,24.8037,24.4927,1904.22,315.891,1673.65,8.715162473747348,24.444444444444446,24.913333333333338
2024-06-06 14:42:57,22.8212,24.496,12.5668,40.235,40.481,24.797,24.496,1901.27,329.677,1672.66,8.703556667743532,24.444444444444446,24.91277777777778
2024-06-06 14:42:58,22.8134,24.4828,12.5671,40.2119,40.481,24.7915,24.4927,1912.1,297.838,1675.42,8.711031788275015,24.444444444444446,24.912222222222226
2024-06-06 14:42:59,22.8014,24.4894,12.5556,40.2027,40.481,24.7796,24.4992,1902.58,312.608,1676.11,8.71419405686303,24.444444444444446,24.91166666666667
2024-06-06 14:43:00,22.8268,24.4861,12.5693,40.2018,40.4843,24.7721,24.496,1913.42,307.357,1678.08,8.734398909260637,24.444444444444446,24.911111111111115
2024-06-06 14:43:01,22.8235,24.4894,12.5565,40.1975,40.4843,24.7782,24.4992,1913.09,291.929,1679.26,8.748635869812219,24.444444444444446,24.91055555555556
2024-06-06 14:43:02,22.8183,24.4927,12.562,40.1966,40.4876,24.7639,24.4927,1898.64,319.173,1680.54,8.746179884232433,24.444444444444446,24.910000000000004
2024-06-06 14:43:03,22.8181,24.4861,12.5487,40.2112,40.4777,24.7725,24.496,1908.49,330.661,1677.98,8.74401081556378,24.444444444444446,24.90944444444445
2024-06-06 14:43:04,22.822,24.5025,12.5719,40.1995,40.481,24.7718,24.496,1913.74,295.212,1680.34,8.739852513549678,24.444444444444446,24.908888888888892
2024-06-06 14:43:05,22.8282,24.5025,12.5566,40.2448,40.4843,24.7562,24.496,1901.93,298.166,1682.21,8.767931429406428,24.444444444444446,24.90833333333334
2024-06-06 14:43:06,22.8169,24.4763,12.5576,40.2466,40.481,24.7702,24.4894,1905.87,330.99,1682.9,8.761024114391404,24.444444444444446,24.90777777777778
2024-06-06 14:43:07,22.8131,24.496,12.5682,40.2295,40.4843,24.7665,24.4927,1909.15,335.585,1683.4,8.751326402157481,24.444444444444446,24.907222222222227
2024-06-06 14:43:08,22.8076,24.4894,12.5468,40.2424,40.4876,24.7584,24.4992,1899.3,331.318,1683.69,8.76641832261537,24.444444444444446,24.90666666666667
2024-06-06 14:43:09,22.8103,24.4927,12.5692,40.2994,40.4876,24.7735,24.5025,1919.32,300.792,1683.1,8.746521390801842,24.444444444444446,24.906111111111116
2024-06-06 14:43:10,22.8132,24.4927,12.5478,40.3231,40.4777,24.7693,24.5025,1920.96,321.142,1681.72,8.760086640780575,24.444444444444446,24.90555555555556
2024-06-06 14:43:11,22.8039,24.4894,12.5417,40.3175,40.481,24.763,24.496,1915.06,289.96,1677.69,8.736370143952241,24.444444444444446,24.905000000000005
2024-06-06 14:43:12,22.8143,24.496,12.5521,40.3345,40.4843,24.771,24.4992,1920.96,302.105,1679.36,8.745066469340363,24.444444444444446,24.904444444444447
2024-06-06 14:43:13,22.8047,24.4828,12.5406,40.3866,40.481,24.7656,24.5025,1916.7,296.197,1678.87,8.744133490064945,24.444444444444446,24.903888888888893
2024-06-06 14:43:14,22.8038,24.4894,12.542,40.4199,40.481,24.7603,24.496,1923.59,304.731,1678.37,8.739570498442765,24.444444444444446,24.903333333333336
2024-06-06 14:43:15,22.8094,24.4861,12.5489,40.4695,40.481,24.762,24.4927,1909.48,298.166,1679.95,8.746689637874221,24.444444444444446,24.902777777777782
2024-06-06 14:43:16,22.8282,24.4861,12.5524,40.5406,40.4876,24.7494,24.4795,1918.34,290.945,1678.47,8.752015174662564,24.444444444444446,24.902222222222225
2024-06-06 14:43:17,22.8198,24.4861,12.5412,40.5663,40.4843,24.7775,24.496,1914.07,307.357,1676.7,8.745168173151754,24.444444444444446,24.90166666666667
2024-06-06 14:43:18,22.8063,24.4631,12.5458,40.6245,40.4843,24.7637,24.496,1910.79,323.44,1676.11,8.726696609385613,24.444444444444446,24.901111111111113
2024-06-06 14:43:19,22.7957,24.5124,12.5366,40.6388,40.481,24.7568,24.496,1921.62,333.615,1676.01,8.724985309354828,24.444444444444446,24.90055555555556
2024-06-06 14:43:20,22.8177,24.4894,12.5558,40.68,40.4745,24.7672,24.496,1926.87,326.394,1676.6,8.730438870512048,24.444444444444446,24.900000000000002
2024-06-06 14:43:21,22.8115,24.5058,12.549,40.7125,40.4843,24.7798,24.496,1926.54,318.188,1676.11,8.728397636939707,24.444444444444446,24.89944444444445
2024-06-06 14:43:22,22.8075,24.5025,12.546,40.7314,40.4843,24.765,24.4927,1915.38,284.708,1676.21,8.728067825689532,24.444444444444446,24.89888888888889
2024-06-06 14:43:23,22.815,24.4927,12.5443,40.7778,40.481,24.7674,24.5025,1925.89,316.219,1676.8,8.738967918532547,24.444444444444446,24.898333333333337
2024-06-06 14:43:24,22.8048,24.496,12.5501,40.8039,40.4745,24.7543,24.496,1930.81,291.929,1676.5,8.723793023620834,24.444444444444446,24.89777777777778
2024-06-06 14:43:25,22.7968,24.4861,12.5407,40.8274,40.481,24.757,24.4894,1924.25,319.173,1676.41,8.724515634305524,24.444444444444446,24.897222222222226
2024-06-06 14:43:26,22.7861,24.4894,12.5377,40.8368,40.481,24.7524,24.4927,1921.95,304.731,1676.21,8.716925430472797,24.444444444444446,24.89666666666667
2024-06-06 14:43:27,22.8021,24.4795,12.5483,40.876,40.481,24.7675,24.4992,1915.71,312.937,1675.03,8.71537879960325,24.444444444444446,24.896111111111114
2024-06-06 14:43:28,22.7929,24.4861,12.5395,40.8611,40.4777,24.7629,24.4894,1933.44,334.272,1673.75,8.708379082026488,24.444444444444446,24.895555555555557
2024-06-06 14:43:29,22.7916,24.496,12.5526,40.8797,40.4876,24.7677,24.4927,1931.8,317.204,1673.55,8.695109806640621,24.444444444444446,24.895000000000003
2024-06-06 14:43:30,22.7888,24.4894,12.5364,40.8433,40.4777,24.7539,24.4992,1922.61,307.357,1672.96,8.703419863766296,24.444444444444446,24.894444444444446
2024-06-06 14:43:31,22.7917,24.496,12.5336,40.8336,40.4843,24.751,24.4992,1917.68,338.211,1671.58,8.701075367338754,24.444444444444446,24.893888888888892
2024-06-06 14:43:32,22.7918,24.4894,12.5405,40.7838,40.481,24.7477,24.4927,1914.4,336.241,1667.54,8.67429203284519,24.444444444444446,24.893333333333338
2024-06-06 14:43:33,22.7985,24.473,12.5371,40.7925,40.4843,24.7576,24.5058,1931.47,319.173,1670.89,8.70028166476231,24.444444444444446,24.89277777777778
2024-06-06 14:43:34,22.7891,24.4763,12.5357,40.7403,40.4843,24.7534,24.5025,1931.47,302.761,1672.07,8.699638184725341,24.444444444444446,24.892222222222227
2024-06-06 14:43:35,22.7934,24.4861,12.5492,40.7559,40.481,24.7464,24.496,1913.74,296.197,1672.47,8.693911616921921,24.444444444444446,24.89166666666667
2024-06-06 14:43:36,22.7956,24.4894,12.5332,40.728,40.481,24.7504,24.4992,1916.37,305.387,1673.65,8.715502179943945,24.444444444444446,24.891111111111115
2024-06-06 14:43:37,22.7845,24.4828,12.5369,40.6974,40.481,24.7473,24.4992,1928.84,330.333,1673.55,8.70241305347499,24.444444444444446,24.890555555555558
2024-06-06 14:43:38,22.8035,24.4894,12.5476,40.6509,40.4876,24.7582,24.5058,1920.64,311.624,1674.14,8.712532004234328,24.444444444444446,24.890000000000004
2024-06-06 14:43:39,22.7992,24.4894,12.5388,40.6172,40.4876,24.7549,24.496,1916.37,325.738,1674.83,8.719947280129814,24.444444444444446,24.889444444444447
2024-06-06 14:43:40,22.7966,24.4894,12.5422,40.5911,40.481,24.7555,24.4927,1914.73,323.44,1675.72,8.71947914057322,24.444444444444446,24.888888888888893
2024-06-06 14:43:41,22.7922,24.4894,12.5361,40.5272,40.481,24.7474,24.5025,1910.46,332.302,1675.62,8.720404249053058,24.444444444444446,24.888333333333335
2024-06-06 14:43:42,22.8021,24.4861,12.5422,40.5094,40.4843,24.7327,24.5025,1907.51,317.532,1675.81,8.724624437106675,24.444444444444446,24.88777777777778
2024-06-06 14:43:43,22.7955,24.4927,12.5368,40.4598,40.4777,24.7454,24.4927,1908.49,317.204,1675.52,8.722094377957944,24.444444444444446,24.887222222222224
2024-06-06 14:43:44,22.7895,24.4828,12.5366,40.4313,40.4876,24.737,24.4927,1908.49,322.127,1675.22,8.71560233608422,24.444444444444446,24.88666666666667
2024-06-06 14:43:45,22.7787,24.496,12.5295,40.3979,40.4777,24.738,24.4927,1914.4,315.234,1675.32,8.71297718447062,24.444444444444446,24.886111111111113
2024-06-06 14:43:46,22.7921,24.496,12.5369,40.3976,40.4909,24.7382,24.4992,1917.03,301.777,1674.83,8.715527985964219,24.444444444444446,24.88555555555556
2024-06-06 14:43:47,22.7957,24.4894,12.5314,40.3827,40.4843,24.7284,24.4992,1911.45,295.54,1674.73,8.722740906145859,24.444444444444446,24.885
2024-06-06 14:43:48,22.7845,24.496,12.5336,40.354,40.481,24.7398,24.5025,1905.21,333.615,1674.34,8.70932476286109,24.444444444444446,24.884444444444448
2024-06-06 14:43:49,22.7742,24.4927,12.5249,40.3276,40.4843,24.7311,24.496,1916.37,313.265,1675.13,8.712074037190085,24.444444444444446,24.88388888888889
2024-06-06 14:43:50,22.7646,24.496,12.5259,40.3222,40.481,24.7225,24.496,1922.61,291.273,1674.24,8.698439906713268,24.444444444444446,24.883333333333336
2024-06-06 14:43:51,22.7623,24.4894,12.5187,40.3063,40.4909,24.7327,24.496,1903.24,325.738,1676.8,8.71590950668211,24.444444444444446,24.88277777777778
2024-06-06 14:43:52,22.7849,24.4927,12.5375,40.3082,40.481,24.7142,24.4992,1898.97,332.959,1677.09,8.720650751958388,24.444444444444446,24.882222222222225
2024-06-06 14:43:53,22.7796,24.4828,12.5333,40.2995,40.481,24.732,24.5025,1897.0,335.585,1677.59,8.722314295933122,24.444444444444446,24.881666666666668
2024-06-06 14:43:54,22.7599,24.4927,12.5307,40.3037,40.481,24.7308,24.496,1896.02,321.471,1677.69,8.708276731745263,24.444444444444446,24.881111111111114
2024-06-06 14:43:55,22.7713,24.4828,12.5203,40.3164,40.481,24.7239,24.496,1904.22,310.967,1677.0,8.723246239030056,24.444444444444446,24.880555555555556
2024-06-06 14:43:56,22.7717,24.4828,12.5343,40.3244,40.481,24.7354,24.4992,1905.54,307.028,1677.39,8.71369908018199,24.444444444444446,24.880000000000003
2024-06-06 14:43:57,22.7785,24.4795,12.5312,40.3349,40.4777,24.7298,24.496,1913.74,306.7,1676.5,8.717497757218617,24.444444444444446,24.879444444444445
2024-06-06 14:43:58,22.773,24.4894,12.5345,40.3569,40.4843,24.7246,24.4992,1907.84,327.051,1676.21,8.708504841721211,24.444444444444446,24.87888888888889
2024-06-06 14:43:59,22.7703,24.4894,12.5305,40.3909,40.4777,24.7344,24.4992,1904.55,333.615,1675.52,8.706025325958818,24.444444444444446,24.878333333333334
2024-06-06 14:44:00,22.765,24.4631,12.5223,40.4369,40.4843,24.7319,24.4992,1902.91,317.532,1675.32,8.707451450589035,24.444444444444446,24.87777777777778
2024-06-06 14:44:01,22.7624,24.496,12.5248,40.4582,40.4843,24.7294,24.4992,1908.49,290.945,1674.53,8.699011905657267,24.444444444444446,24.877222222222226
2024-06-06 14:44:02,22.7561,24.496,12.5109,40.4765,40.4777,24.7315,24.4927,1910.13,309.982,1675.52,8.710616483672855,24.444444444444446,24.87666666666667
2024-06-06 14:44:03,22.7655,24.3515,12.5169,40.5359,40.481,24.728,24.3778,1914.73,314.906,1672.86,8.69967393745022,24.444444444444446,24.876111111111115
2024-06-06 14:44:04,22.7653,24.3745,12.5292,40.5719,40.4843,24.7169,24.3745,1915.71,302.433,1673.16,8.690621370648866,24.444444444444446,24.875555555555557
2024-06-06 14:44:05,22.7585,24.3778,12.514,40.6176,40.4876,24.728,24.3745,1920.96,320.158,1673.75,8.700820167536657,24.444444444444446,24.875000000000004
2024-06-06 14:44:06,22.7616,24.3646,12.5129,40.6828,40.4843,24.7263,24.381,1922.28,327.051,1673.65,8.703867242710427,24.444444444444446,24.874444444444446
2024-06-06 14:44:07,22.7691,24.3646,12.5143,40.7373,40.481,24.7227,24.3745,1909.8,301.12,1673.45,8.708007037115248,24.444444444444446,24.873888888888892
2024-06-06 14:44:08,22.7624,24.3613,12.5152,40.7868,40.4843,24.7237,24.3745,1912.1,319.173,1670.3,8.685174118407998,24.444444444444446,24.873333333333335
2024-06-06 14:44:09,22.7663,24.3745,12.518,40.8122,40.4843,24.7071,24.3778,1917.03,293.242,1672.17,8.695831052330142,24.444444444444446,24.87277777777778
2024-06-06 14:44:10,22.761,24.3646,12.5133,40.8374,40.481,24.7072,24.3712,1906.85,287.662,1673.65,8.703017977218934,24.444444444444446,24.872222222222224
2024-06-06 14:44:11,22.7634,24.3646,12.5101,40.8539,40.4843,24.724,24.381,1905.54,317.204,1674.04,8.709802981054912,24.444444444444446,24.87166666666667
2024-06-06 14:44:12,22.7648,24.3712,12.5197,40.8826,40.481,24.709,24.3581,1922.28,330.333,1674.93,8.707464227248318,24.444444444444446,24.871111111111112
2024-06-06 14:44:13,22.7807,24.3646,12.5271,40.8674,40.481,24.6992,24.3745,1917.35,308.341,1675.32,8.716717681251989,24.444444444444446,24.87055555555556
2024-06-06 14:44:14,22.7605,24.3778,12.5053,40.9063,40.4843,24.7112,24.381,1913.09,290.945,1676.21,8.722709269211254,24.444444444444446,24.87
2024-06-06 14:44:15,22.7645,24.3548,12.5094,40.8851,40.481,24.7108,24.3712,1911.12,313.593,1676.8,8.725694441600195,24.444444444444446,24.869444444444447
2024-06-06 14:44:16,22.764,24.3679,12.5081,40.884,40.4777,24.7123,24.3778,1908.16,341.165,1677.49,8.729966019438654,24.444444444444446,24.86888888888889
2024-06-06 14:44:17,22.7782,24.3745,12.5201,40.8463,40.4843,24.6911,24.3745,1920.96,317.532,1678.37,8.73641935431169,24.444444444444446,24.868333333333336
2024-06-06 14:44:18,22.7553,24.3581,12.5,40.821,40.4843,24.7077,24.3778,1909.8,310.639,1680.25,8.743817997563404,24.444444444444446,24.86777777777778
2024-06-06 14:44:19,22.761,24.3712,12.5178,40.7699,40.4909,24.7006,24.3745,1910.79,321.799,1680.93,8.737035824189531,24.444444444444446,24.867222222222225
2024-06-06 14:44:20,22.7644,24.3679,12.5099,40.7488,40.4777,24.7032,24.3778,1926.22,286.349,1681.03,8.74719461504777,24.444444444444446,24.866666666666667
2024-06-06 14:44:21,22.7612,24.3712,12.4943,40.7108,40.4876,24.6944,24.3646,1920.96,312.608,1681.13,8.758292919905543,24.444444444444446,24.866111111111113
2024-06-06 14:44:22,22.7756,24.3646,12.5136,40.6606,40.4843,24.7019,24.3778,1913.09,323.112,1677.39,8.73463769715237,24.444444444444446,24.865555555555556
2024-06-06 14:44:23,22.7672,24.3646,12.514,40.6234,40.4843,24.6932,24.3745,1910.79,332.302,1680.74,8.74457688565884,24.444444444444446,24.865000000000002
2024-06-06 14:44:24,22.7591,24.3548,12.5074,40.5624,40.481,24.6855,24.3745,1906.19,300.464,1679.36,8.736118758525132,24.444444444444446,24.864444444444445
2024-06-06 14:44:25,22.7452,24.3712,12.5052,40.5118,40.4843,24.6842,24.3679,1913.09,321.799,1675.81,8.707702242319359,24.444444444444446,24.86388888888889
2024-06-06 14:44:26,22.7667,24.3712,12.5098,40.4394,40.4843,24.6794,24.3778,1907.84,303.418,1678.08,8.733888001208427,24.444444444444446,24.863333333333333
2024-06-06 14:44:27,22.7526,24.3712,12.5141,40.3997,40.4843,24.6788,24.3712,1902.91,312.937,1677.09,8.71307675351074,24.444444444444446,24.86277777777778
2024-06-06 14:44:28,22.752,24.3613,12.5105,40.3299,40.4876,24.6838,24.3646,1913.74,318.517,1676.21,8.711056535282298,24.444444444444446,24.862222222222222
2024-06-06 14:44:29,22.7546,24.3613,12.5086,40.2736,40.4876,24.6804,24.3679,1914.4,329.348,1674.04,8.7036018983048,24.444444444444446,24.861666666666668
2024-06-06 14:44:30,22.7455,24.3745,12.512,40.1953,40.4876,24.6754,24.3712,1900.61,326.722,1673.84,8.691945042496362,24.444444444444446,24.86111111111111
2024-06-06 14:44:31,22.7336,24.3646,12.4977,40.1497,40.481,24.6803,24.3778,1911.77,334.928,1672.86,8.688893356785,24.444444444444446,24.860555555555557
2024-06-06 14:44:32,22.7535,24.3613,12.5078,40.1239,40.4777,24.6748,24.3778,1903.24,307.357,1673.16,8.69877193240171,24.444444444444446,24.860000000000003
2024-06-06 14:44:33,22.742,24.3646,12.4967,40.0831,40.4777,24.6903,24.3778,1911.45,336.241,1672.47,8.694845150314341,24.444444444444446,24.859444444444446
2024-06-06 14:44:34,22.7482,24.3581,12.4983,40.069,40.4777,24.6965,24.3679,1915.38,308.341,1672.56,8.699217119742059,24.444444444444446,24.85888888888889
2024-06-06 14:44:35,22.7496,24.3679,12.501,40.0432,40.4843,24.6755,24.3745,1909.15,306.372,1673.65,8.703782316161275,24.444444444444446,24.858333333333334
2024-06-06 14:44:36,22.7424,24.3712,12.4961,40.0197,40.4909,24.671,24.3745,1911.77,312.937,1670.89,8.687478903624662,24.444444444444446,24.85777777777778
2024-06-06 14:44:37,22.7398,24.3613,12.4956,39.9974,40.4777,24.6768,24.3712,1910.13,290.617,1671.09,8.686738036510098,24.444444444444446,24.857222222222223
2024-06-06 14:44:38,22.736,24.3712,12.4952,40.0082,40.4843,24.6698,24.3745,1916.04,328.035,1669.61,8.676164098861415,24.444444444444446,24.85666666666667
2024-06-06 14:44:39,22.7293,24.3712,12.4957,39.9964,40.481,24.6805,24.3745,1913.42,296.525,1670.0,8.672089366012802,24.444444444444446,24.85611111111111
2024-06-06 14:44:40,22.731,24.3679,12.4955,40.0187,40.4843,24.6658,24.3745,1901.6,317.86,1670.79,8.677802578683146,24.444444444444446,24.855555555555558
2024-06-06 14:44:41,22.715,24.3712,12.4809,40.0373,40.4843,24.6708,24.3712,1909.8,309.326,1672.47,8.685340083046075,24.444444444444446,24.855
2024-06-06 14:44:42,22.7319,24.3679,12.4922,40.0738,40.4843,24.6886,24.3843,1904.55,290.945,1673.06,8.693158234983581,24.444444444444446,24.854444444444447
2024-06-06 14:44:43,22.7375,24.3712,12.4957,40.1067,40.4843,24.6773,24.3778,1912.43,312.608,1673.55,8.697487607935534,24.444444444444446,24.85388888888889
2024-06-06 14:44:44,22.7203,24.3909,12.4853,40.1809,40.4843,24.6828,24.3745,1914.4,287.334,1673.25,8.69015487416082,24.444444444444446,24.853333333333335
2024-06-06 14:44:45,22.7245,24.3613,12.4802,40.2108,40.4843,24.6663,24.3745,1905.54,317.532,1673.35,8.698570985322268,24.444444444444446,24.852777777777778
2024-06-06 14:44:46,22.7258,24.3646,12.4912,40.2772,40.481,24.6647,24.3679,1910.46,280.441,1674.04,8.693918015653944,24.444444444444446,24.852222222222224
2024-06-06 14:44:47,22.7241,24.381,12.4852,40.3363,40.4843,24.6653,24.381,1902.91,312.608,1675.81,8.706766844617546,24.444444444444446,24.851666666666667
2024-06-06 14:44:48,22.7215,24.3745,12.4827,40.4087,40.481,24.6674,24.3745,1910.13,292.914,1676.21,8.708760011077327,24.444444444444446,24.851111111111113
2024-06-06 14:44:49,22.7324,24.3581,12.4899,40.4727,40.4974,24.6539,24.3778,1905.21,295.212,1676.41,8.712946576610436,24.444444444444446,24.850555555555555
2024-06-06 14:44:50,22.7283,24.3745,12.4831,40.5351,40.4876,24.6638,24.3778,1921.29,301.777,1676.5,8.715711262699067,24.444444444444446,24.85
2024-06-06 14:44:51,22.7157,24.3712,12.4809,40.626,40.4876,24.6507,24.3745,1919.0,289.304,1675.81,8.70328036227443,24.444444444444446,24.849444444444444
2024-06-06 14:44:52,22.7233,24.3581,12.4894,40.6872,40.481,24.6587,24.3745,1909.8,320.814,1674.63,8.696387273147774,24.444444444444446,24.84888888888889
2024-06-06 14:44:53,22.7174,24.3712,12.476,40.749,40.4843,24.6623,24.381,1915.38,292.258,1673.65,8.697667604622499,24.444444444444446,24.848333333333333
2024-06-06 14:44:54,22.7255,24.3712,12.4847,40.8097,40.481,24.6648,24.381,1911.45,312.937,1672.86,8.693052793419598,24.444444444444446,24.84777777777778
2024-06-06 14:44:55,22.7124,24.3646,12.4742,40.8725,40.4777,24.6598,24.3613,1920.96,296.525,1672.56,8.68928718478651,24.444444444444446,24.84722222222222
2024-06-06 14:44:56,22.7157,24.3745,12.4856,40.8966,40.4876,24.6698,24.3778,1922.28,302.105,1673.55,8.687551795381792,24.444444444444446,24.846666666666668
2024-06-06 14:44:57,22.7113,24.3581,12.4858,40.9519,40.481,24.6617,24.3843,1926.54,290.288,1673.16,8.681621792046785,24.444444444444446,24.84611111111111
2024-06-06 14:44:58,22.7062,24.3712,12.4768,41.0058,40.4909,24.6612,24.3712,1921.95,314.906,1672.66,8.682337589426561,24.444444444444446,24.845555555555556
2024-06-06 14:44:59,22.7143,24.3548,12.4918,41.0415,40.4909,24.6621,24.3745,1915.38,311.952,1672.86,8.677518570886251,24.444444444444446,24.845
2024-06-06 14:45:00,22.7116,24.3745,12.4797,41.0661,40.4843,24.6613,24.3745,1922.28,293.242,1673.94,8.691105263975038,24.444444444444446,24.844444444444445
2024-06-06 14:45:01,22.7061,24.3712,12.4758,41.0663,40.481,24.6683,24.3778,1910.46,299.479,1674.04,8.690265323075108,24.444444444444446,24.84388888888889
2024-06-06 14:45:02,22.6915,24.3646,12.4719,41.0905,40.4777,24.6622,24.3745,1912.43,318.188,1674.14,8.68169464117953,24.444444444444446,24.843333333333334
2024-06-06 14:45:03,22.706,24.3712,12.4736,41.0813,40.4909,24.6543,24.3712,1920.31,302.433,1674.44,8.694126099780627,24.444444444444446,24.84277777777778
2024-06-06 14:45:04,22.6975,24.3613,12.474,41.0924,40.4942,24.6731,24.3778,1917.68,314.25,1678.37,8.70695189838329,24.444444444444446,24.842222222222222
2024-06-06 14:45:05,22.7045,24.3613,12.4767,41.0927,40.481,24.6604,24.3712,1909.8,338.211,1675.03,8.693279690122903,24.444444444444446,24.84166666666667
2024-06-06 14:45:06,22.7047,24.3581,12.4705,41.0647,40.4876,24.6571,24.3745,1904.88,314.578,1675.22,8.69970617366337,24.444444444444446,24.84111111111111
2024-06-06 14:45:07,22.6947,24.3646,12.474,41.0335,40.4843,24.6573,24.3679,1924.58,283.067,1676.11,8.692846161059155,24.444444444444446,24.840555555555557
2024-06-06 14:45:08,22.7017,24.3581,12.471,41.0042,40.481,24.6491,24.3646,1918.34,306.044,1674.83,8.69470631153016,24.444444444444446,24.84
2024-06-06 14:45:09,22.6906,24.3745,12.4726,40.9438,40.481,24.6572,24.3712,1918.01,305.715,1675.62,8.688009147417052,24.444444444444446,24.839444444444446
2024-06-06 14:45:10,22.7032,24.3745,12.4767,40.8906,40.481,24.6378,24.3548,1902.58,286.349,1676.21,8.698298067476882,24.444444444444446,24.83888888888889
2024-06-06 14:45:11,22.7098,24.3745,12.4793,40.8461,40.4843,24.6524,24.3876,1920.64,318.517,1675.62,8.69863746160209,24.444444444444446,24.838333333333335
2024-06-06 14:45:12,22.7064,24.3613,12.4756,40.7646,40.481,24.6431,24.3778,1906.85,315.891,1674.63,8.693753008542224,24.444444444444446,24.837777777777777
2024-06-06 14:45:13,22.7107,24.3351,12.4766,40.6931,40.481,24.6534,24.3778,1906.19,311.624,1674.34,8.695051220438858,24.444444444444446,24.837222222222223
2024-06-06 14:45:14,22.7128,24.3581,12.4741,40.6391,40.4843,24.6396,24.3712,1913.09,306.372,1673.94,8.696881269975403,24.444444444444446,24.836666666666666
2024-06-06 14:45:15,22.7039,24.3745,12.4704,40.5746,40.4745,24.6376,24.381,1911.45,315.891,1674.04,8.692983605924475,24.444444444444446,24.836111111111112
2024-06-06 14:45:16,22.7091,24.2497,12.4699,40.4968,40.481,24.6315,24.2629,1918.34,293.571,1674.73,8.701410586811438,24.444444444444446,24.835555555555555
2024-06-06 14:45:17,22.6867,24.2563,12.4651,40.4466,40.4745,24.6394,24.2629,1906.19,300.135,1675.62,8.69107010190235,24.444444444444446,24.835
2024-06-06 14:45:18,22.7054,24.2497,12.4767,40.3924,40.5007,24.6232,24.2661,1911.12,325.41,1675.42,8.696068908067165,24.444444444444446,24.834444444444443
2024-06-06 14:45:19,22.7077,24.2596,12.4657,40.3467,40.4777,24.6259,24.2661,1905.87,315.562,1674.14,8.700723757775329,24.444444444444446,24.83388888888889
2024-06-06 14:45:20,22.713,24.253,12.4729,40.3197,40.4876,24.623,24.2563,1903.9,334.272,1673.94,8.698070447681355,24.444444444444446,24.833333333333332
2024-06-06 14:45:21,22.6977,24.2464,12.4693,40.3097,40.481,24.6162,24.2563,1911.12,301.777,1672.76,8.682007849217033,24.444444444444446,24.83277777777778
2024-06-06 14:45:22,22.7028,24.253,12.4604,40.2775,40.4843,24.6188,24.2563,1899.3,294.884,1672.56,8.692851776821831,24.444444444444446,24.83222222222222
2024-06-06 14:45:23,22.6879,24.253,12.4536,40.2712,40.4777,24.6062,24.2661,1895.69,299.807,1672.86,8.6875351733941,24.444444444444446,24.831666666666667
2024-06-06 14:45:24,22.6878,24.2563,12.4596,40.259,40.4777,24.6107,24.2596,1888.14,298.822,1673.84,8.687443424406249,24.444444444444446,24.83111111111111
2024-06-06 14:45:25,22.7033,24.2563,12.4644,40.2464,40.4843,24.612,24.2694,1901.27,301.12,1674.53,8.70011653129974,24.444444444444446,24.830555555555556
2024-06-06 14:45:26,22.6847,24.2464,12.4692,40.2494,40.481,24.6046,24.2497,1914.07,300.464,1675.22,8.683810011242517,24.444444444444446,24.83
2024-06-06 14:45:27,22.689,24.2596,12.4635,40.2442,40.4843,24.6034,24.2596,1897.0,321.142,1674.63,8.689249265829506,24.444444444444446,24.829444444444444
2024-06-06 14:45:28,22.679,24.2464,12.4544,40.2435,40.481,24.6071,24.2596,1895.36,336.241,1673.65,8.683399944365341,24.444444444444446,24.828888888888887
2024-06-06 14:45:29,22.6917,24.2333,12.4598,40.2517,40.4843,24.598,24.2563,1897.66,309.654,1673.25,8.68752278035428,24.444444444444446,24.828333333333333
2024-06-06 14:45:30,22.69,24.2399,12.4576,40.2281,40.4843,24.5942,24.2596,1904.22,318.188,1673.65,8.69002421519902,24.444444444444446,24.827777777777776
2024-06-06 14:45:31,22.6726,24.2563,12.4511,40.2489,40.4876,24.5963,24.2629,1905.87,331.646,1674.93,8.687406233108383,24.444444444444446,24.827222222222222
2024-06-06 14:45:32,22.6807,24.253,12.4575,40.2717,40.4843,24.6012,24.2661,1893.72,336.57,1676.21,8.695491204559685,24.444444444444446,24.826666666666668
2024-06-06 14:45:33,22.6876,24.253,12.4514,40.2798,40.481,24.5921,24.2661,1903.9,337.882,1676.01,8.705509705882376,24.444444444444446,24.82611111111111
2024-06-06 14:45:34,22.6757,24.253,12.4456,40.3125,40.4843,24.5956,24.2596,1897.33,324.425,1676.8,8.704422843952194,24.444444444444446,24.825555555555557
