TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 14:45:35,22.6811,24.253,12.4471,40.3492,40.4843,24.5919,24.2629,1898.32,324.425,1677.39,8.71080512499097,24.444444444444446,24.825
2024-06-06 14:45:36,22.667,24.253,12.4412,40.3626,40.481,24.5963,24.2629,1906.85,311.624,1677.19,8.70278780401979,24.444444444444446,24.824444444444445
2024-06-06 14:45:37,22.6722,24.2563,12.4448,40.3845,40.481,24.5802,24.2661,1902.58,329.677,1680.44,8.721016098752054,24.444444444444446,24.823888888888888
2024-06-06 14:45:38,22.6842,24.2563,12.4418,40.4227,40.4843,24.5856,24.2596,1907.84,337.882,1677.29,8.717435163309835,24.444444444444446,24.823333333333334
2024-06-06 14:45:39,22.6731,24.2694,12.4362,40.447,40.481,24.583,24.2596,1916.04,302.433,1678.67,8.719922512825192,24.444444444444446,24.822777777777777
2024-06-06 14:45:40,22.6668,24.253,12.4386,40.5,40.4876,24.5904,24.2661,1916.37,302.105,1679.75,8.718117079378189,24.444444444444446,24.822222222222223
2024-06-06 14:45:41,22.6616,24.2464,12.4279,40.531,40.4843,24.596,24.2596,1903.9,298.494,1680.64,8.727426761541777,24.444444444444446,24.821666666666665
2024-06-06 14:45:42,22.6573,24.253,12.432,40.572,40.481,24.6054,24.253,1916.04,299.807,1683.69,8.73608853834388,24.444444444444446,24.82111111111111
2024-06-06 14:45:43,22.6697,24.2596,12.4371,40.6108,40.4843,24.6021,24.2563,1905.21,302.433,1679.75,8.721867467046529,24.444444444444446,24.820555555555554
2024-06-06 14:45:44,22.6473,24.253,12.4248,40.6526,40.4843,24.5995,24.2563,1907.18,301.448,1678.77,8.708175131957672,24.444444444444446,24.82
2024-06-06 14:45:45,22.6505,24.2661,12.4293,40.699,40.481,24.6037,24.2661,1916.7,330.005,1678.67,8.706549051772399,24.444444444444446,24.819444444444443
2024-06-06 14:45:46,22.6489,24.2267,12.4311,40.7141,40.4843,24.5927,24.2596,1906.85,326.394,1679.06,8.705674979903932,24.444444444444446,24.81888888888889
2024-06-06 14:45:47,22.6558,24.2596,12.4452,40.755,40.4843,24.5949,24.2661,1917.35,318.517,1678.37,8.695965476953337,24.444444444444446,24.81833333333333
2024-06-06 14:45:48,22.663,24.2661,12.4425,40.8028,40.481,24.5872,24.2629,1905.21,329.348,1679.46,8.710049897010826,24.444444444444446,24.817777777777778
2024-06-06 14:45:49,22.6592,24.2596,12.4412,40.8191,40.4876,24.5642,24.2629,1917.68,297.838,1677.59,8.698223502712645,24.444444444444446,24.81722222222222
2024-06-06 14:45:50,22.6622,24.2432,12.436,40.8439,40.4777,24.5941,24.2629,1916.7,304.731,1677.09,8.702609317453877,24.444444444444446,24.816666666666666
2024-06-06 14:45:51,22.6532,24.2563,12.4306,40.8297,40.4843,24.5785,24.2563,1911.77,299.151,1676.41,8.696018323071309,24.444444444444446,24.81611111111111
2024-06-06 14:45:52,22.6526,24.2399,12.432,40.8549,40.481,24.5812,24.2661,1922.61,327.051,1675.62,8.69021983676754,24.444444444444446,24.815555555555555
2024-06-06 14:45:53,22.6483,24.253,12.4319,40.8447,40.4876,24.5902,24.2596,1906.52,324.097,1675.32,8.685093481191265,24.444444444444446,24.814999999999998
2024-06-06 14:45:54,22.6506,24.2497,12.4173,40.8292,40.4843,24.5936,24.2596,1906.52,287.006,1675.03,8.697954501743745,24.444444444444446,24.814444444444444
2024-06-06 14:45:55,22.6479,24.2497,12.4317,40.7836,40.4843,24.5737,24.2661,1919.65,314.578,1674.24,8.679324696979519,24.444444444444446,24.813888888888886
2024-06-06 14:45:56,22.6553,24.2464,12.4276,40.7586,40.4843,24.5694,24.2596,1915.71,322.127,1674.83,8.692156718742325,24.444444444444446,24.813333333333333
2024-06-06 14:45:57,22.6361,24.2432,12.4161,40.7183,40.4843,24.578,24.2497,1908.16,303.746,1674.53,8.68405697388229,24.444444444444446,24.812777777777775
2024-06-06 14:45:58,22.6456,24.2661,12.4245,40.6794,40.4843,24.5773,24.2596,1918.67,318.517,1673.75,8.680946167642041,24.444444444444446,24.81222222222222
2024-06-06 14:45:59,22.6506,24.2596,12.427,40.6337,40.4777,24.5764,24.2596,1904.88,295.212,1673.75,8.683069458229077,24.444444444444446,24.811666666666664
2024-06-06 14:46:00,22.6393,24.2596,12.4199,40.5671,40.4777,24.5791,24.2596,1905.21,322.455,1671.38,8.66721231031339,24.444444444444446,24.81111111111111
2024-06-06 14:46:01,22.6422,24.253,12.4123,40.4888,40.4876,24.5716,24.2596,1910.79,330.99,1672.56,8.68224287195478,24.444444444444446,24.810555555555556
2024-06-06 14:46:02,22.6555,24.2596,12.4233,40.4321,40.4843,24.5763,24.2629,1911.12,294.555,1671.48,8.678587380374703,24.444444444444446,24.81
2024-06-06 14:46:03,22.6425,24.2464,12.4131,40.3761,40.4909,24.5712,24.2629,1909.48,320.814,1672.07,8.679275054794442,24.444444444444446,24.809444444444445
2024-06-06 14:46:04,22.6418,24.2596,12.41,40.3199,40.4876,24.5838,24.2629,1907.84,331.646,1671.48,8.678248114630074,24.444444444444446,24.808888888888887
2024-06-06 14:46:05,22.6318,24.2563,12.4159,40.2778,40.4843,24.5706,24.2596,1912.43,288.647,1671.28,8.663725524017815,24.444444444444446,24.808333333333334
2024-06-06 14:46:06,22.6383,24.253,12.4212,40.2367,40.481,24.5841,24.2563,1911.45,315.891,1671.88,8.667853896609856,24.444444444444446,24.807777777777776
2024-06-06 14:46:07,22.625,24.2563,12.4182,40.1735,40.4843,24.5932,24.2563,1905.21,334.6,1670.99,8.654506163940066,24.444444444444446,24.807222222222222
2024-06-06 14:46:08,22.6407,24.2464,12.4138,40.1026,40.4843,24.5835,24.2661,1901.27,290.945,1673.25,8.683277467763094,24.444444444444446,24.806666666666665
2024-06-06 14:46:09,22.6444,24.2497,12.4143,40.0819,40.481,24.588,24.2629,1914.07,309.654,1673.25,8.685994467821446,24.444444444444446,24.80611111111111
2024-06-06 14:46:10,22.6383,24.2432,12.417,40.0394,40.4843,24.5796,24.253,1914.4,335.257,1674.04,8.68262015256128,24.444444444444446,24.805555555555554
2024-06-06 14:46:11,22.6273,24.276,12.4142,40.0292,40.4843,24.5842,24.2563,1906.19,311.952,1672.47,8.66751808191808,24.444444444444446,24.805
2024-06-06 14:46:12,22.6241,24.2366,12.3987,40.017,40.4843,24.585,24.2596,1915.06,295.212,1672.17,8.676400070499165,24.444444444444446,24.804444444444442
2024-06-06 14:46:13,22.6248,24.2629,12.4091,40.0046,40.481,24.5818,24.2629,1913.42,313.593,1669.02,8.651840557726,24.444444444444446,24.80388888888889
2024-06-06 14:46:14,22.6308,24.23,12.4032,39.9984,40.4843,24.5767,24.2596,1909.48,299.807,1670.89,8.6716238285734,24.444444444444446,24.80333333333333
2024-06-06 14:46:15,22.622,24.2497,12.4104,40.0237,40.481,24.5802,24.2629,1901.27,303.746,1669.81,8.652461748254442,24.444444444444446,24.802777777777777
2024-06-06 14:46:16,22.629,24.2563,12.4124,40.0185,40.481,24.5756,24.2596,1904.88,307.028,1670.2,8.658720187188367,24.444444444444446,24.80222222222222
2024-06-06 14:46:17,22.6227,24.253,12.4006,40.0073,40.481,24.5633,24.2596,1907.51,287.991,1670.5,8.664937628568353,24.444444444444446,24.801666666666666
2024-06-06 14:46:18,22.6268,24.2497,12.4095,40.0223,40.4843,24.5834,24.2629,1915.71,331.646,1670.4,8.660350366926048,24.444444444444446,24.80111111111111
2024-06-06 14:46:19,22.6256,24.253,12.4071,40.0312,40.4843,24.5734,24.2661,1915.38,314.25,1670.1,8.659811944833574,24.444444444444446,24.800555555555555
2024-06-06 14:46:20,22.6145,24.2497,12.398,40.047,40.4876,24.5753,24.2694,1913.42,315.562,1670.1,8.65811701662595,24.444444444444446,24.799999999999997
2024-06-06 14:46:21,22.6271,24.2596,12.406,40.0706,40.4843,24.5696,24.2596,1913.74,299.151,1670.4,8.663571308994333,24.444444444444446,24.799444444444443
2024-06-06 14:46:22,22.6092,24.253,12.3866,40.1054,40.4876,24.5754,24.2596,1910.46,341.821,1667.64,8.650525823806012,24.444444444444446,24.798888888888886
2024-06-06 14:46:23,22.6253,24.2497,12.3945,40.138,40.4843,24.578,24.2563,1909.48,325.081,1669.61,8.667691944245703,24.444444444444446,24.798333333333332
2024-06-06 14:46:24,22.6159,24.2366,12.3953,40.1727,40.4843,24.5721,24.2629,1903.24,315.234,1674.34,8.683581409563848,24.444444444444446,24.797777777777775
2024-06-06 14:46:25,22.6195,24.2432,12.4037,40.2055,40.4843,24.5764,24.2629,1918.67,296.197,1675.03,8.68308010113196,24.444444444444446,24.79722222222222
2024-06-06 14:46:26,22.6025,24.2497,12.395,40.2513,40.4843,24.5732,24.2661,1911.45,330.99,1676.01,8.681101416814279,24.444444444444446,24.796666666666663
2024-06-06 14:46:27,22.6078,24.2464,12.3907,40.3144,40.481,24.5769,24.2661,1919.65,331.318,1676.5,8.691806264604176,24.444444444444446,24.79611111111111
2024-06-06 14:46:28,22.6006,24.2694,12.401,40.3668,40.4777,24.576,24.2596,1907.84,316.219,1676.6,8.677436371790284,24.444444444444446,24.795555555555552
2024-06-06 14:46:29,22.6015,24.2563,12.3968,40.4176,40.4843,24.562,24.2661,1920.96,329.02,1676.11,8.679237940626424,24.444444444444446,24.794999999999998
2024-06-06 14:46:30,22.6166,24.2497,12.396,40.4706,40.4909,24.5551,24.2629,1912.1,296.525,1675.32,8.688663955391673,24.444444444444446,24.79444444444444
2024-06-06 14:46:31,22.6112,24.2497,12.3863,40.526,40.4777,24.5572,24.2629,1912.76,305.059,1675.81,8.694861782958132,24.444444444444446,24.793888888888887
2024-06-06 14:46:32,22.6035,24.253,12.3931,40.5784,40.4843,24.549,24.2596,1911.77,333.944,1676.31,8.685122088242537,24.444444444444446,24.793333333333333
2024-06-06 14:46:33,22.6069,24.2629,12.3974,40.6394,40.481,24.5501,24.2596,1925.56,298.166,1677.0,8.687931175239232,24.444444444444446,24.792777777777776
2024-06-06 14:46:34,22.6031,24.1381,12.3766,40.6743,40.4843,24.5608,24.1447,1930.16,313.921,1679.16,8.713606399546885,24.444444444444446,24.79222222222222
2024-06-06 14:46:35,22.6078,24.1447,12.3846,40.7352,40.4777,24.5565,24.1479,1914.4,316.547,1677.19,8.700575043327195,24.444444444444446,24.791666666666664
2024-06-06 14:46:36,22.6151,24.1479,12.3897,40.7899,40.4777,24.5548,24.1545,1920.96,330.005,1677.0,8.70146152498077,24.444444444444446,24.79111111111111
2024-06-06 14:46:37,22.5942,24.1414,12.3828,40.8265,40.481,24.5488,24.1447,1913.74,310.639,1676.21,8.685454543219416,24.444444444444446,24.790555555555553
2024-06-06 14:46:38,22.6055,24.1447,12.3863,40.8467,40.4909,24.5526,24.1479,1915.38,290.288,1676.31,8.692607502562884,24.444444444444446,24.79
2024-06-06 14:46:39,22.5934,24.1644,12.3854,40.8898,40.481,24.5493,24.1512,1934.75,330.99,1675.91,8.68100866057163,24.444444444444446,24.78944444444444
2024-06-06 14:46:40,22.6143,24.1381,12.3981,40.8897,40.4777,24.5581,24.1512,1921.62,323.112,1675.91,8.687982041353052,24.444444444444446,24.788888888888888
2024-06-06 14:46:41,22.6068,24.1447,12.3897,40.9106,40.4745,24.5509,24.1545,1923.26,305.715,1678.18,8.700516216602106,24.444444444444446,24.78833333333333
2024-06-06 14:46:42,22.5902,24.1381,12.3902,40.9231,40.4876,24.5439,24.1512,1930.48,296.525,1676.01,8.674722944061308,24.444444444444446,24.787777777777777
2024-06-06 14:46:43,22.5892,24.1381,12.39,40.8938,40.4843,24.5345,24.1479,1911.12,300.464,1676.01,8.674042573634312,24.444444444444446,24.78722222222222
2024-06-06 14:46:44,22.5803,24.1315,12.3802,40.8595,40.481,24.5345,24.1479,1914.4,329.677,1675.52,8.672271814616751,24.444444444444446,24.786666666666665
2024-06-06 14:46:45,22.596,24.1381,12.3968,40.8392,40.4942,24.5407,24.1479,1919.32,304.402,1671.88,8.652668121316546,24.444444444444446,24.786111111111108
2024-06-06 14:46:46,22.5898,24.1414,12.3881,40.8019,40.4843,24.5377,24.1414,1921.62,304.731,1678.47,8.688903365903885,24.444444444444446,24.785555555555554
2024-06-06 14:46:47,22.5708,24.1447,12.3799,40.7747,40.4843,24.5406,24.1447,1922.28,337.554,1676.01,8.666983730454344,24.444444444444446,24.784999999999997
2024-06-06 14:46:48,22.5797,24.1447,12.3763,40.7429,40.4876,24.5305,24.1447,1908.49,300.135,1671.28,8.653124738081166,24.444444444444446,24.784444444444443
2024-06-06 14:46:49,22.5984,24.1315,12.3917,40.6884,40.4843,24.5281,24.1479,1912.1,305.059,1674.34,8.671771752440685,24.444444444444446,24.783888888888885
2024-06-06 14:46:50,22.5719,24.1348,12.3818,40.6447,40.4843,24.5264,24.1414,1923.92,328.364,1674.04,8.656116894779986,24.444444444444446,24.78333333333333
2024-06-06 14:46:51,22.5867,24.1381,12.3791,40.5918,40.4843,24.529,24.1611,1914.4,300.792,1674.14,8.671500471574634,24.444444444444446,24.782777777777774
2024-06-06 14:46:52,22.5877,24.1479,12.3839,40.55,40.481,24.5296,24.1512,1911.12,295.868,1675.22,8.673864283952469,24.444444444444446,24.78222222222222
2024-06-06 14:46:53,22.5669,24.1414,12.3764,40.5064,40.4843,24.5181,24.1512,1909.15,331.974,1675.22,8.66255845720394,24.444444444444446,24.781666666666663
2024-06-06 14:46:54,22.5828,24.1381,12.38,40.4597,40.481,24.5363,24.1414,1906.52,296.853,1675.91,8.676586516661464,24.444444444444446,24.78111111111111
2024-06-06 14:46:55,22.5809,24.1184,12.3691,40.4044,40.4843,24.5309,24.1545,1914.07,314.578,1675.91,8.684240227275213,24.444444444444446,24.78055555555555
2024-06-06 14:46:56,22.5888,24.1348,12.3749,40.3722,40.481,24.5329,24.1447,1907.51,325.41,1674.63,8.679392017628075,24.444444444444446,24.779999999999998
2024-06-06 14:46:57,22.5749,24.1545,12.3766,40.3409,40.4843,24.5313,24.1479,1903.24,284.708,1673.16,8.658528533747072,24.444444444444446,24.77944444444444
2024-06-06 14:46:58,22.5929,24.1545,12.384,40.2994,40.4777,24.5404,24.1512,1909.15,315.562,1671.58,8.659343184178809,24.444444444444446,24.778888888888886
2024-06-06 14:46:59,22.5662,24.1217,12.3677,40.2787,40.4876,24.5353,24.1479,1908.82,323.44,1670.99,8.647468463469721,24.444444444444446,24.77833333333333
2024-06-06 14:47:00,22.5696,24.1381,12.3872,40.2611,40.481,24.5331,24.1447,1907.51,291.273,1671.28,8.6353154177076,24.444444444444446,24.777777777777775
2024-06-06 14:47:01,22.5716,24.1414,12.3767,40.2596,40.481,24.5288,24.1479,1893.39,319.829,1671.28,8.645916203644246,24.444444444444446,24.776666666666664
2024-06-06 14:47:02,22.5709,24.1315,12.3709,40.2678,40.4876,24.521,24.1447,1901.93,319.173,1670.69,8.647187591609697,24.444444444444446,24.775555555555552
2024-06-06 14:47:03,22.5634,24.1381,12.3785,40.2846,40.4974,24.5284,24.1512,1897.0,335.585,1670.3,8.632370782123289,24.444444444444446,24.77444444444444
2024-06-06 14:47:04,22.5698,24.1414,12.3657,40.298,40.4843,24.5264,24.1512,1899.63,294.555,1669.12,8.64253412110484,24.444444444444446,24.77333333333333
2024-06-06 14:47:05,22.5713,24.1381,12.38,40.3254,40.4843,24.5429,24.1447,1894.38,319.173,1669.22,8.63221008616361,24.444444444444446,24.77222222222222
2024-06-06 14:47:06,22.5777,24.1479,12.3755,40.3317,40.4843,24.5194,24.1479,1898.64,282.739,1668.23,8.636317412458308,24.444444444444446,24.771111111111107
2024-06-06 14:47:07,22.5804,24.1348,12.3787,40.3391,40.4843,24.523,24.1447,1898.32,326.066,1670.79,8.649146457618267,24.444444444444446,24.769999999999996
2024-06-06 14:47:08,22.5746,24.1348,12.3798,40.335,40.4777,24.5283,24.1644,1911.77,330.99,1667.74,8.627518342005976,24.444444444444446,24.768888888888885
2024-06-06 14:47:09,22.5694,24.1545,12.3566,40.347,40.481,24.5156,24.1381,1897.33,322.784,1668.13,8.644772242291427,24.444444444444446,24.767777777777773
2024-06-06 14:47:10,22.5594,24.1283,12.3626,40.3654,40.4876,24.5109,24.1381,1911.45,278.472,1666.66,8.623622745237705,24.444444444444446,24.766666666666666
2024-06-06 14:47:11,22.5602,24.1414,12.3583,40.3871,40.4843,24.5116,24.1479,1903.24,299.479,1668.53,8.63761649257306,24.444444444444446,24.765555555555554
2024-06-06 14:47:12,22.5671,24.1414,12.3576,40.4065,40.481,24.5235,24.1545,1903.24,303.418,1669.22,8.647625805803704,24.444444444444446,24.764444444444443
2024-06-06 14:47:13,22.5565,24.1283,12.3534,40.4273,40.4876,24.5095,24.1545,1903.57,293.571,1669.51,8.64370633684289,24.444444444444446,24.763333333333332
2024-06-06 14:47:14,22.5735,24.1512,12.3517,40.456,40.4843,24.5124,24.1447,1911.12,287.334,1669.61,8.660067005091571,24.444444444444446,24.76222222222222
2024-06-06 14:47:15,22.5719,24.125,12.3688,40.486,40.481,24.5132,24.1447,1906.52,311.295,1668.92,8.640651676050963,24.444444444444446,24.76111111111111
2024-06-06 14:47:16,22.5662,24.1447,12.3595,40.5176,40.4876,24.4944,24.1545,1912.76,308.998,1668.72,8.64266454766225,24.444444444444446,24.759999999999998
2024-06-06 14:47:17,22.5603,24.1447,12.3589,40.5568,40.481,24.4958,24.1479,1910.79,295.54,1668.82,8.638694352131736,24.444444444444446,24.758888888888887
2024-06-06 14:47:18,22.5764,24.1381,12.3699,40.596,40.4909,24.4934,24.1447,1915.06,315.891,1669.32,8.645602664760325,24.444444444444446,24.757777777777775
2024-06-06 14:47:19,22.568,24.1479,12.3637,40.6381,40.4876,24.5027,24.1479,1906.85,294.555,1669.32,8.643739114487216,24.444444444444446,24.756666666666664
2024-06-06 14:47:20,22.5641,24.1447,12.3586,40.7051,40.4876,24.499,24.1512,1905.21,300.792,1670.1,8.648794911483987,24.444444444444446,24.755555555555553
2024-06-06 14:47:21,22.5674,24.1414,12.3534,40.7578,40.4843,24.4974,24.1676,1912.1,329.02,1670.89,8.660092864899745,24.444444444444446,24.75444444444444
2024-06-06 14:47:22,22.5667,24.1315,12.3602,40.8039,40.481,24.5196,24.1611,1915.06,333.944,1670.1,8.649642375587803,24.444444444444446,24.75333333333333
2024-06-06 14:47:23,22.5682,24.1479,12.3491,40.8441,40.481,24.5046,24.1578,1916.04,324.753,1670.3,8.6613575253165,24.444444444444446,24.75222222222222
2024-06-06 14:47:24,22.5709,24.1479,12.3617,40.8741,40.4777,24.5082,24.1479,1920.64,324.753,1669.61,8.649392090275757,24.444444444444446,24.751111111111108
2024-06-06 14:47:25,22.5669,24.1479,12.3544,40.8908,40.4876,24.5224,24.1479,1909.15,304.074,1671.68,8.662914974660804,24.444444444444446,24.749999999999996
2024-06-06 14:47:26,22.5751,24.1512,12.366,40.906,40.481,24.4956,24.1545,1920.64,294.884,1673.35,8.668682198515627,24.444444444444446,24.748888888888885
2024-06-06 14:47:27,22.5698,24.1447,12.3568,40.9246,40.4843,24.508,24.1414,1911.12,314.25,1674.44,8.677642572325114,24.444444444444446,24.747777777777774
2024-06-06 14:47:28,22.578,24.1381,12.3676,40.9161,40.4843,24.5021,24.1512,1907.18,333.287,1674.73,8.67693595745561,24.444444444444446,24.746666666666663
2024-06-06 14:47:29,22.5596,24.1414,12.3488,40.9409,40.4777,24.497,24.1512,1913.74,293.899,1674.04,8.6737007869618,24.444444444444446,24.745555555555555
2024-06-06 14:47:30,22.5714,24.1348,12.3662,40.9193,40.4843,24.5131,24.1479,1915.71,308.998,1674.04,8.668943791975419,24.444444444444446,24.744444444444444
2024-06-06 14:47:31,22.5554,24.1348,12.3534,40.8847,40.4876,24.5151,24.1512,1911.45,325.081,1674.24,8.667260875725304,24.444444444444446,24.743333333333332
2024-06-06 14:47:32,22.5647,24.1414,12.3694,40.876,40.4843,24.5092,24.1545,1915.06,296.197,1672.96,8.654946796560475,24.444444444444446,24.74222222222222
2024-06-06 14:47:33,22.5742,24.1381,12.3705,40.8478,40.4843,24.5043,24.1545,1910.13,310.311,1672.27,8.658505075619981,24.444444444444446,24.74111111111111
2024-06-06 14:47:34,22.5627,24.1414,12.3618,40.795,40.4843,24.5163,24.1479,1911.77,337.882,1673.16,8.660735977555133,24.444444444444446,24.74
2024-06-06 14:47:35,22.5584,24.1447,12.3572,40.773,40.4843,24.5126,24.1381,1918.34,316.875,1673.06,8.660473039904927,24.444444444444446,24.738888888888887
2024-06-06 14:47:36,22.5679,24.1414,12.3509,40.709,40.4876,24.5058,24.1414,1906.19,321.142,1672.47,8.670827882127572,24.444444444444446,24.737777777777776
2024-06-06 14:47:37,22.5658,24.1512,12.3544,40.6481,40.4843,24.5058,24.1545,1910.46,303.418,1675.22,8.680324756380193,24.444444444444446,24.736666666666665
2024-06-06 14:47:38,22.5804,24.1217,12.359,40.6018,40.4843,24.5025,24.1479,1919.0,316.875,1674.24,8.683742434340196,24.444444444444446,24.735555555555553
2024-06-06 14:47:39,22.5689,24.1414,12.3735,40.5234,40.4876,24.5015,24.1479,1908.82,324.097,1670.69,8.643287879558578,24.444444444444446,24.734444444444442
2024-06-06 14:47:40,22.5711,24.1414,12.365,40.4893,40.4777,24.4924,24.1512,1911.12,301.777,1670.89,8.653394731589318,24.444444444444446,24.73333333333333
2024-06-06 14:47:41,22.5479,24.1414,12.3615,40.4548,40.481,24.4985,24.1545,1901.93,290.617,1671.48,8.639741452615157,24.444444444444446,24.73222222222222
2024-06-06 14:47:42,22.5599,24.1381,12.354,40.3967,40.481,24.5016,24.1512,1900.61,337.554,1671.68,8.657316420062735,24.444444444444446,24.731111111111108
2024-06-06 14:47:43,22.5399,24.1479,12.3456,40.3625,40.481,24.4915,24.1512,1901.27,337.554,1671.68,8.647476536223706,24.444444444444446,24.729999999999997
2024-06-06 14:47:44,22.5327,24.1414,12.3547,40.3365,40.481,24.4938,24.1512,1905.21,304.074,1669.81,8.623991898794866,24.444444444444446,24.728888888888886
2024-06-06 14:47:45,22.5581,24.1381,12.3564,40.2835,40.4777,24.4944,24.1512,1898.64,285.365,1671.58,8.653236035423694,24.444444444444446,24.727777777777774
2024-06-06 14:47:46,22.5623,24.1479,12.3654,40.2505,40.481,24.4841,24.1578,1913.42,333.287,1669.41,8.637936491080987,24.444444444444446,24.726666666666663
2024-06-06 14:47:47,22.5462,24.1414,12.3468,40.2265,40.4843,24.4913,24.1611,1899.3,337.882,1667.15,8.628357615123885,24.444444444444446,24.725555555555555
2024-06-06 14:47:48,22.5481,24.1447,12.3567,40.2157,40.4843,24.489,24.1479,1899.3,313.265,1668.82,8.630226206237905,24.444444444444446,24.724444444444444
2024-06-06 14:47:49,22.5423,24.1381,12.3487,40.1788,40.4843,24.4927,24.1414,1896.02,321.471,1669.32,8.63467548361347,24.444444444444446,24.723333333333333
2024-06-06 14:47:50,22.5444,24.1611,12.3424,40.165,40.4777,24.4878,24.1447,1903.57,313.921,1669.61,8.643292138952441,24.444444444444446,24.72222222222222
2024-06-06 14:47:51,22.5285,24.1414,12.3547,40.1688,40.4843,24.4911,24.1414,1910.46,313.921,1670.69,8.624976188188114,24.444444444444446,24.72111111111111
2024-06-06 14:47:52,22.5469,24.033,12.3607,40.1659,40.481,24.4827,24.0363,1914.07,299.479,1670.3,8.633472617390865,24.444444444444446,24.72
2024-06-06 14:47:53,22.5397,24.0462,12.3427,40.1585,40.4843,24.4926,24.0462,1898.32,300.464,1670.69,8.64464430114158,24.444444444444446,24.718888888888888
2024-06-06 14:47:54,22.5235,24.0298,12.3448,40.1407,40.4876,24.4805,24.0462,1901.27,308.341,1670.89,8.630163231246827,24.444444444444446,24.717777777777776
2024-06-06 14:47:55,22.5445,24.0298,12.3618,40.1515,40.4843,24.4817,24.0363,1897.33,301.448,1671.88,8.63867006029198,24.444444444444446,24.716666666666665
2024-06-06 14:47:56,22.5518,24.0462,12.3519,40.1505,40.4909,24.4844,24.0363,1908.82,292.586,1672.86,8.658334230489865,24.444444444444446,24.715555555555554
2024-06-06 14:47:57,22.5419,24.033,12.3584,40.1647,40.4843,24.4747,24.0396,1901.6,306.372,1673.65,8.648495132664785,24.444444444444446,24.714444444444442
2024-06-06 14:47:58,22.5462,24.0298,12.3546,40.1915,40.481,24.4815,24.0429,1914.4,320.158,1674.63,8.66044230772363,24.444444444444446,24.71333333333333
2024-06-06 14:47:59,22.5473,24.033,12.3465,40.2165,40.4843,24.4727,24.0429,1905.87,299.807,1675.62,8.673384587098443,24.444444444444446,24.71222222222222
2024-06-06 14:48:00,22.5425,24.0265,12.3529,40.2151,40.4843,24.4712,24.0396,1896.68,336.898,1676.41,8.667946344840594,24.444444444444446,24.71111111111111
2024-06-06 14:48:01,22.534,24.0265,12.3463,40.2356,40.4876,24.4804,24.0429,1906.85,315.234,1676.21,8.665296164086856,24.444444444444446,24.709999999999997
2024-06-06 14:48:02,22.5392,24.0298,12.3424,40.2661,40.4909,24.4646,24.033,1899.63,292.586,1675.42,8.668948687690458,24.444444444444446,24.708888888888886
2024-06-06 14:48:03,22.5455,24.0429,12.3423,40.289,40.4876,24.4627,24.0396,1905.54,320.158,1674.44,8.669315841961001,24.444444444444446,24.707777777777775
2024-06-06 14:48:04,22.5318,24.0429,12.3364,40.3498,40.4843,24.4597,24.0363,1909.15,320.814,1674.34,8.662171095930495,24.444444444444446,24.706666666666663
2024-06-06 14:48:05,22.5325,24.0068,12.3462,40.3819,40.4843,24.4756,24.0429,1906.19,313.265,1673.35,8.649322416152225,24.444444444444446,24.705555555555552
2024-06-06 14:48:06,22.5403,24.0232,12.3452,40.429,40.4777,24.4851,24.0429,1912.43,299.151,1675.03,8.665485810122597,24.444444444444446,24.704444444444444
2024-06-06 14:48:07,22.5376,24.0298,12.3507,40.4704,40.4843,24.4802,24.0429,1906.85,332.631,1670.4,8.634582830379749,24.444444444444446,24.703333333333333
2024-06-06 14:48:08,22.5321,24.0298,12.343,40.5346,40.4909,24.4948,24.0396,1907.51,327.379,1669.81,8.633397116919905,24.444444444444446,24.702222222222222
2024-06-06 14:48:09,22.525,24.033,12.3406,40.5538,40.4745,24.4907,24.033,1902.91,287.991,1669.41,8.627347566394207,24.444444444444446,24.70111111111111
2024-06-06 14:48:10,22.5328,24.033,12.3425,40.6056,40.4843,24.4655,24.0396,1901.6,328.035,1667.74,8.62371014247886,24.444444444444446,24.7
2024-06-06 14:48:11,22.539,24.0298,12.3317,40.6401,40.481,24.4621,24.0429,1920.96,323.44,1667.64,8.637578721786547,24.444444444444446,24.698888888888888
2024-06-06 14:48:12,22.5428,24.033,12.3457,40.6669,40.4843,24.4733,24.0429,1911.77,302.105,1668.04,8.631017059069777,24.444444444444446,24.697777777777777
2024-06-06 14:48:13,22.5319,24.0199,12.3468,40.7243,40.4843,24.4674,24.0429,1915.38,335.257,1666.36,8.61217736117967,24.444444444444446,24.696666666666665
2024-06-06 14:48:14,22.5289,24.0265,12.3491,40.778,40.4843,24.4727,24.0363,1918.34,320.486,1666.66,8.609245530163468,24.444444444444446,24.695555555555554
2024-06-06 14:48:15,22.5226,24.033,12.3521,40.7966,40.4843,24.456,24.0462,1919.98,331.646,1666.85,8.602360909081215,24.444444444444446,24.694444444444443
2024-06-06 14:48:16,22.5258,24.033,12.3543,40.8201,40.4777,24.4679,24.0462,1906.52,291.273,1667.35,8.605787402169899,24.444444444444446,24.69333333333333
2024-06-06 14:48:17,22.5335,24.0298,12.3416,40.8292,40.4777,24.4706,24.0495,1916.37,323.768,1669.22,8.632718296701187,24.444444444444446,24.69222222222222
2024-06-06 14:48:18,22.5347,24.0363,12.3501,40.8271,40.4843,24.4695,24.0396,1919.0,320.486,1670.4,8.632633312812096,24.444444444444446,24.69111111111111
2024-06-06 14:48:19,22.5364,24.0298,12.3497,40.822,40.4843,24.4699,24.0429,1915.38,307.685,1671.97,8.642528745865484,24.444444444444446,24.689999999999998
2024-06-06 14:48:20,22.5259,24.0363,12.3488,40.8294,40.481,24.4689,24.0396,1916.7,329.677,1673.25,8.640994154354859,24.444444444444446,24.688888888888886
2024-06-06 14:48:21,22.521,24.0232,12.3458,40.8205,40.4777,24.465,24.0363,1910.46,341.821,1673.75,8.641962552464154,24.444444444444446,24.687777777777775
2024-06-06 14:48:22,22.524,24.0396,12.3387,40.8037,40.4843,24.4639,24.033,1913.42,332.302,1675.62,8.660205477508994,24.444444444444446,24.686666666666664
2024-06-06 14:48:23,22.5258,24.056,12.3493,40.8088,40.4777,24.4663,24.0396,1907.51,287.991,1675.52,8.65220675497763,24.444444444444446,24.685555555555553
2024-06-06 14:48:24,22.5237,24.0166,12.3435,40.7634,40.481,24.469,24.0429,1924.58,297.181,1677.0,8.662997889237504,24.444444444444446,24.68444444444444
2024-06-06 14:48:25,22.5285,24.033,12.3428,40.7361,40.4777,24.4696,24.0363,1922.93,309.982,1676.6,8.665610774162149,24.444444444444446,24.683333333333334
2024-06-06 14:48:26,22.527,24.0363,12.3439,40.7023,40.4777,24.4503,24.0363,1911.12,321.142,1676.21,8.661383567293187,24.444444444444446,24.682222222222222
2024-06-06 14:48:27,22.5213,24.0265,12.3475,40.6748,40.4777,24.4701,24.0429,1924.58,331.974,1680.25,8.674329911714965,24.444444444444446,24.68111111111111
2024-06-06 14:48:28,22.5134,24.0429,12.3461,40.6257,40.4843,24.4546,24.0363,1911.77,299.807,1675.52,8.644384782575939,24.444444444444446,24.68
2024-06-06 14:48:29,22.5151,24.0363,12.3399,40.5978,40.4777,24.4548,24.0363,1920.96,290.617,1675.03,8.648571491712646,24.444444444444446,24.67888888888889
2024-06-06 14:48:30,22.5252,24.0363,12.3416,40.5548,40.4745,24.4622,24.0396,1906.19,302.761,1674.44,8.65266238123275,24.444444444444446,24.677777777777777
2024-06-06 14:48:31,22.5153,24.0298,12.3369,40.4893,40.4843,24.4507,24.0429,1920.64,306.7,1673.65,8.64416387865816,24.444444444444446,24.676666666666666
2024-06-06 14:48:32,22.5224,24.033,12.3385,40.4513,40.481,24.45,24.0199,1921.29,314.906,1673.75,8.649351603707029,24.444444444444446,24.675555555555555
2024-06-06 14:48:33,22.5232,24.0298,12.3457,40.3864,40.481,24.4688,24.033,1912.76,311.295,1672.56,8.637770342752118,24.444444444444446,24.674444444444443
2024-06-06 14:48:34,22.5127,24.0298,12.3388,40.3432,40.481,24.4554,24.0429,1908.82,305.059,1671.97,8.631669059416776,24.444444444444446,24.673333333333332
2024-06-06 14:48:35,22.5151,24.0396,12.34,40.2669,40.4843,24.4637,24.0396,1906.52,298.494,1672.07,8.633203473325803,24.444444444444446,24.67222222222222
2024-06-06 14:48:36,22.5158,24.033,12.3447,40.2413,40.4843,24.4539,24.0363,1916.04,291.601,1668.13,8.609474674288174,24.444444444444446,24.67111111111111
2024-06-06 14:48:37,22.5179,24.0101,12.3435,40.1925,40.4843,24.4419,24.0396,1907.18,314.25,1671.28,8.628530914708133,24.444444444444446,24.669999999999998
2024-06-06 14:48:38,22.5021,24.0298,12.3238,40.1581,40.481,24.447,24.0396,1907.18,322.455,1671.58,8.633387801969569,24.444444444444446,24.668888888888887
2024-06-06 14:48:39,22.5111,24.0265,12.3344,40.1216,40.4876,24.4365,24.0429,1903.24,301.12,1671.28,8.630481459320485,24.444444444444446,24.667777777777776
2024-06-06 14:48:40,22.5201,24.033,12.3387,40.0884,40.481,24.4328,24.0429,1910.46,302.761,1671.19,8.634002380644061,24.444444444444446,24.666666666666664
2024-06-06 14:48:41,22.5228,24.0265,12.341,40.0583,40.481,24.429,24.0396,1908.49,329.348,1671.88,8.637906529690646,24.444444444444446,24.665555555555553
2024-06-06 14:48:42,22.5257,24.033,12.347,40.0465,40.4843,24.423,24.0429,1900.61,329.02,1672.96,8.640854801540906,24.444444444444446,24.66444444444444
2024-06-06 14:48:43,22.5096,24.0265,12.3357,40.0574,40.4843,24.4241,24.0396,1899.96,337.226,1675.52,8.649996197559755,24.444444444444446,24.66333333333333
2024-06-06 14:48:44,22.5086,24.0265,12.3359,40.0579,40.481,24.4218,24.0396,1897.99,300.135,1672.07,8.631167160332708,24.444444444444446,24.662222222222223
2024-06-06 14:48:45,22.5167,24.0298,12.3348,40.0579,40.4843,24.4205,24.0462,1911.77,312.608,1671.38,8.635408049629131,24.444444444444446,24.66111111111111
2024-06-06 14:48:46,22.5087,24.0396,12.3355,40.0696,40.4843,24.41,24.0232,1910.79,319.173,1671.48,8.628545683042539,24.444444444444446,24.66
2024-06-06 14:48:47,22.5146,24.0298,12.3321,40.0996,40.481,24.4239,24.0495,1910.13,319.501,1672.27,8.640515492664466,24.444444444444446,24.65888888888889
2024-06-06 14:48:48,22.5052,24.0232,12.3385,40.1254,40.4876,24.4284,24.0429,1904.22,307.357,1672.17,8.626592269910605,24.444444444444446,24.657777777777778
2024-06-06 14:48:49,22.5123,24.0265,12.3359,40.1773,40.481,24.4158,24.0363,1903.57,335.257,1671.19,8.62976229461431,24.444444444444446,24.656666666666666
2024-06-06 14:48:50,22.4934,24.0035,12.3274,40.217,40.4843,24.4194,24.0396,1902.26,308.998,1670.0,8.614804222843,24.444444444444446,24.655555555555555
2024-06-06 14:48:51,22.5083,24.0429,12.3286,40.2388,40.481,24.4156,24.0396,1902.91,325.41,1668.72,8.619801923818411,24.444444444444446,24.654444444444444
2024-06-06 14:48:52,22.499,24.0232,12.3349,40.2865,40.4745,24.4015,24.0396,1900.94,316.219,1668.63,8.606128223704566,24.444444444444446,24.653333333333332
2024-06-06 14:48:53,22.4974,24.0396,12.3317,40.3455,40.4843,24.4204,24.0429,1904.88,310.311,1669.12,8.610010595242647,24.444444444444446,24.65222222222222
2024-06-06 14:48:54,22.5081,24.0298,12.332,40.3718,40.4843,24.4168,24.033,1904.88,327.051,1666.76,8.60663274063625,24.444444444444446,24.65111111111111
2024-06-06 14:48:55,22.5077,24.033,12.3221,40.4335,40.481,24.4073,24.0429,1910.79,334.928,1666.56,8.613633846550119,24.444444444444446,24.65
2024-06-06 14:48:56,22.5081,24.0298,12.3393,40.4825,40.4843,24.4115,24.0396,1903.24,335.257,1666.56,8.599426627670319,24.444444444444446,24.648888888888887
2024-06-06 14:48:57,22.5062,24.0396,12.3306,40.5295,40.4843,24.4002,24.0429,1910.13,314.25,1666.95,8.607190908982316,24.444444444444446,24.647777777777776
2024-06-06 14:48:58,22.5061,24.0199,12.3305,40.5729,40.4843,24.3882,24.0495,1915.06,322.784,1668.33,8.614316451712702,24.444444444444446,24.646666666666665
2024-06-06 14:48:59,22.4931,24.0199,12.3256,40.6326,40.481,24.3883,24.0429,1908.16,339.524,1665.67,8.593735458910881,24.444444444444446,24.645555555555553
2024-06-06 14:49:00,22.5008,24.0232,12.3272,40.6873,40.4843,24.4028,24.0429,1910.46,303.746,1664.98,8.5953292064707,24.444444444444446,24.644444444444442
2024-06-06 14:49:01,22.501,24.0429,12.3312,40.7379,40.481,24.396,24.0396,1908.16,303.418,1665.28,8.593666863590236,24.444444444444446,24.64333333333333
2024-06-06 14:49:02,22.4952,24.0298,12.3318,40.7881,40.4777,24.3963,24.0429,1915.71,308.669,1666.56,8.594860021601818,24.444444444444446,24.642222222222223
2024-06-06 14:49:03,22.4988,24.0199,12.3244,40.8216,40.481,24.3931,24.0363,1916.37,289.632,1667.15,8.607208435723315,24.444444444444446,24.641111111111112
2024-06-06 14:49:04,22.487,24.0298,12.3251,40.869,40.481,24.3897,24.0363,1908.16,289.304,1668.53,8.603749795222285,24.444444444444446,24.64
2024-06-06 14:49:05,22.5077,24.0298,12.3246,40.8979,40.481,24.3954,24.0429,1902.91,285.365,1668.72,8.622680920895046,24.444444444444446,24.63888888888889
2024-06-06 14:49:06,22.4948,24.0298,12.3234,40.9057,40.4876,24.4049,24.0396,1914.73,299.151,1670.4,8.621444777206472,24.444444444444446,24.637777777777778
2024-06-06 14:49:07,22.5019,24.0166,12.3215,40.89,40.4876,24.4049,24.0363,1920.31,326.722,1671.68,8.635685640933833,24.444444444444446,24.636666666666667
2024-06-06 14:49:08,22.4972,24.0232,12.3206,40.8996,40.481,24.4138,24.0429,1906.52,312.937,1673.06,8.639588473698822,24.444444444444446,24.635555555555555
2024-06-06 14:49:09,22.5023,24.033,12.324,40.9052,40.481,24.3982,24.0363,1905.54,315.234,1673.35,8.642529510059811,24.444444444444446,24.634444444444444
2024-06-06 14:49:10,22.5162,23.9247,12.3363,40.9018,40.481,24.4041,23.9346,1914.4,317.86,1674.44,8.649518615687116,24.444444444444446,24.633333333333333
2024-06-06 14:49:11,22.5039,23.9247,12.3193,40.905,40.4843,24.3948,23.9378,1919.0,326.066,1673.06,8.646380202546341,24.444444444444446,24.63222222222222
2024-06-06 14:49:12,22.5125,23.9181,12.329,40.8646,40.4843,24.3965,23.9378,1922.28,319.829,1675.03,8.655626207431366,24.444444444444446,24.63111111111111
2024-06-06 14:49:13,22.5044,23.9247,12.3358,40.837,40.4876,24.397,23.9247,1924.25,295.868,1674.83,8.641929740821809,24.444444444444446,24.63
2024-06-06 14:49:14,22.4996,23.9346,12.3239,40.785,40.4843,24.3979,23.951,1915.38,308.669,1673.25,8.63980546682933,24.444444444444446,24.628888888888888
2024-06-06 14:49:15,22.5033,23.9149,12.3262,40.7489,40.481,24.3999,23.9313,1905.87,333.944,1674.24,8.646106710286615,24.444444444444446,24.627777777777776
2024-06-06 14:49:16,22.49,23.9346,12.3117,40.7113,40.4843,24.3748,23.9346,1911.12,297.181,1673.65,8.644078952109004,24.444444444444446,24.626666666666665
2024-06-06 14:49:17,22.4921,23.9247,12.3258,40.6392,40.4843,24.3839,23.9378,1918.34,316.547,1673.45,8.632856022684473,24.444444444444446,24.625555555555554
2024-06-06 14:49:18,22.4939,23.9181,12.3366,40.5971,40.4876,24.3924,23.9346,1912.76,329.677,1673.45,8.62521354664066,24.444444444444446,24.624444444444443
2024-06-06 14:49:19,22.4935,23.9313,12.3296,40.5055,40.481,24.4032,23.9346,1914.4,290.617,1673.65,8.631849529031445,24.444444444444446,24.62333333333333
2024-06-06 14:49:20,22.4938,23.928,12.3249,40.4655,40.4843,24.402,23.9313,1903.57,327.707,1673.06,8.633051434683093,24.444444444444446,24.62222222222222
2024-06-06 14:49:21,22.4978,23.9313,12.3185,40.4003,40.4843,24.385,23.9313,1900.61,290.617,1672.86,8.640847619332105,24.444444444444446,24.621111111111112
2024-06-06 14:49:22,22.4908,23.928,12.3254,40.3654,40.4843,24.3908,23.9346,1905.54,293.571,1672.37,8.626520853261635,24.444444444444446,24.62
2024-06-06 14:49:23,22.4871,23.9247,12.3116,40.3104,40.4876,24.3838,23.9346,1895.36,300.135,1671.68,8.6315291382777,24.444444444444446,24.61888888888889
2024-06-06 14:49:24,22.4949,23.928,12.324,40.2998,40.481,24.3901,23.9411,1902.91,320.158,1670.99,8.624065989616529,24.444444444444446,24.61777777777778
2024-06-06 14:49:25,22.4972,23.928,12.3146,40.271,40.4777,24.3939,23.9411,1907.18,326.394,1670.1,8.629387983506618,24.444444444444446,24.616666666666667
2024-06-06 14:49:26,22.4899,23.9247,12.3231,40.2402,40.4843,24.3912,23.9313,1894.38,301.12,1670.1,8.615998050666342,24.444444444444446,24.615555555555556
2024-06-06 14:49:27,22.5018,23.9181,12.3181,40.2284,40.481,24.3977,23.928,1896.35,319.173,1670.1,8.630320194020822,24.444444444444446,24.614444444444445
2024-06-06 14:49:28,22.4993,23.9214,12.3287,40.2032,40.481,24.3939,23.9313,1899.96,294.884,1669.61,8.616689573459093,24.444444444444446,24.613333333333333
2024-06-06 14:49:29,22.4901,23.9313,12.3122,40.2069,40.4843,24.3812,23.9378,1907.51,316.219,1669.22,8.620860050824193,24.444444444444446,24.612222222222222
2024-06-06 14:49:30,22.4877,23.9214,12.313,40.189,40.481,24.3853,23.9313,1906.52,326.066,1668.13,8.612521946346009,24.444444444444446,24.61111111111111
2024-06-06 14:49:31,22.4924,23.9116,12.3078,40.2064,40.4843,24.3715,23.928,1903.9,299.479,1666.85,8.614286899820906,24.444444444444446,24.61
2024-06-06 14:49:32,22.4937,23.9247,12.3166,40.2319,40.481,24.3566,23.9313,1905.87,313.265,1665.97,8.603398793563768,24.444444444444446,24.608888888888888
2024-06-06 14:49:33,22.496,23.9313,12.3081,40.2387,40.4843,24.377,23.928,1908.49,339.195,1665.77,8.611494836698958,24.444444444444446,24.607777777777777
2024-06-06 14:49:34,22.494,23.9247,12.3143,40.2618,40.4777,24.373,23.928,1899.63,320.486,1665.67,8.604047096245399,24.444444444444446,24.606666666666666
2024-06-06 14:49:35,22.5025,23.928,12.3245,40.2962,40.5007,24.3756,23.9346,1904.22,331.974,1666.46,8.606690305882525,24.444444444444446,24.605555555555554
2024-06-06 14:49:36,22.4882,23.9247,12.2992,40.328,40.4843,24.3739,23.9313,1899.96,331.646,1666.85,8.618008485583642,24.444444444444446,24.604444444444443
2024-06-06 14:49:37,22.4854,23.9247,12.3143,40.3646,40.4876,24.3808,23.9378,1913.09,330.99,1668.53,8.61153913561296,24.444444444444446,24.60333333333333
2024-06-06 14:49:38,22.4869,23.928,12.3132,40.385,40.481,24.3768,23.9313,1906.52,319.829,1669.51,8.618799694126146,24.444444444444446,24.60222222222222
2024-06-06 14:49:39,22.4765,23.928,12.31,40.4131,40.481,24.3713,23.9313,1915.06,327.051,1672.47,8.62797021274835,24.444444444444446,24.60111111111111
2024-06-06 14:49:40,22.4874,23.928,12.3147,40.4542,40.4777,24.3774,23.928,1906.19,328.035,1668.13,8.610829017424988,24.444444444444446,24.6
2024-06-06 14:49:41,22.4843,23.9247,12.3086,40.4986,40.4777,24.3559,23.9346,1905.21,322.455,1667.74,8.61135465067978,24.444444444444446,24.59888888888889
2024-06-06 14:49:42,22.4861,23.9214,12.3065,40.5495,40.4843,24.3521,23.9411,1910.79,311.952,1668.13,8.616669622202508,24.444444444444446,24.59777777777778
2024-06-06 14:49:43,22.4796,23.9411,12.3041,40.5781,40.4843,24.3496,23.928,1904.88,303.746,1669.22,8.618827208673846,24.444444444444446,24.596666666666668
2024-06-06 14:49:44,22.4805,23.9411,12.3062,40.6341,40.481,24.3546,23.9313,1908.82,332.959,1670.1,8.622354031444951,24.444444444444446,24.595555555555556
2024-06-06 14:49:45,22.4934,23.9313,12.3172,40.668,40.4843,24.3619,23.9313,1906.19,302.105,1671.09,8.62907631705102,24.444444444444446,24.594444444444445
2024-06-06 14:49:46,22.4813,23.9247,12.3072,40.7206,40.4909,24.3534,23.9313,1912.1,306.372,1672.56,8.634884720628275,24.444444444444446,24.593333333333334
2024-06-06 14:49:47,22.4829,23.928,12.3211,40.735,40.4745,24.3702,23.9378,1914.73,294.555,1673.45,8.629034784662563,24.444444444444446,24.592222222222222
2024-06-06 14:49:48,22.4727,23.9247,12.3077,40.7627,40.4843,24.3613,23.9313,1902.26,329.677,1674.93,8.639386035273363,24.444444444444446,24.59111111111111
2024-06-06 14:49:49,22.4692,23.9181,12.3038,40.7641,40.4843,24.3439,23.9346,1904.55,292.586,1675.22,8.641221896949208,24.444444444444446,24.59
2024-06-06 14:49:50,22.4783,23.9247,12.315,40.7668,40.4843,24.3514,23.928,1909.15,318.188,1675.91,8.64299523119002,24.444444444444446,24.58888888888889
2024-06-06 14:49:51,22.4737,23.9181,12.3035,40.7795,40.4876,24.3378,23.9346,1904.22,301.777,1677.78,8.658513578677269,24.444444444444446,24.587777777777777
2024-06-06 14:49:52,22.469,23.9214,12.3033,40.7959,40.4843,24.338,23.9313,1917.03,281.426,1679.16,8.661801063499118,24.444444444444446,24.586666666666666
2024-06-06 14:49:53,22.4806,23.928,12.2999,40.7983,40.481,24.3421,23.9214,1907.84,320.814,1678.37,8.670500825731963,24.444444444444446,24.585555555555555
2024-06-06 14:49:54,22.4774,23.9214,12.3087,40.7983,40.4777,24.3463,23.9214,1917.03,302.105,1678.47,8.660796892367621,24.444444444444446,24.584444444444443
2024-06-06 14:49:55,22.4742,23.9149,12.3068,40.7617,40.4777,24.339,23.9346,1915.71,332.959,1678.08,8.657677550086929,24.444444444444446,24.583333333333332
2024-06-06 14:49:56,22.4745,23.9346,12.3203,40.7441,40.481,24.3319,23.9346,1906.19,283.067,1677.88,8.64540705739993,24.444444444444446,24.58222222222222
2024-06-06 14:49:57,22.4712,23.9247,12.3092,40.7167,40.4745,24.3315,23.9378,1903.57,328.035,1676.8,8.64647901195903,24.444444444444446,24.58111111111111
2024-06-06 14:49:58,22.4837,23.9116,12.3076,40.6535,40.4876,24.3305,23.9378,1914.07,322.784,1675.91,8.653880508507342,24.444444444444446,24.58
2024-06-06 14:49:59,22.4784,23.9149,12.3097,40.6128,40.4712,24.3348,23.9247,1908.49,315.891,1674.14,8.638454371772115,24.444444444444446,24.57888888888889
2024-06-06 14:50:00,22.4701,23.9247,12.3103,40.5682,40.4843,24.3309,23.9378,1901.93,299.479,1673.35,8.62682091472109,24.444444444444446,24.57777777777778
2024-06-06 14:50:01,22.4687,23.9214,12.3012,40.4934,40.4876,24.3263,23.9313,1913.09,320.158,1673.25,8.632843154179774,24.444444444444446,24.576666666666668
2024-06-06 14:50:02,22.4781,23.9181,12.3124,40.4405,40.4876,24.3261,23.9313,1908.49,291.273,1672.76,8.62878721919221,24.444444444444446,24.575555555555557
2024-06-06 14:50:03,22.4685,23.9313,12.2989,40.3887,40.4843,24.3317,23.9313,1916.04,338.867,1671.38,8.624976252124693,24.444444444444446,24.574444444444445
2024-06-06 14:50:04,22.471,23.9247,12.3101,40.3302,40.4876,24.324,23.9378,1917.03,292.914,1670.6,8.613576001200752,24.444444444444446,24.573333333333334
2024-06-06 14:50:05,22.4701,23.9247,12.3002,40.2775,40.4843,24.3253,23.9313,1903.9,329.677,1670.69,8.621669910579556,24.444444444444446,24.572222222222223
2024-06-06 14:50:06,22.4669,23.9181,12.3078,40.2056,40.4843,24.312,23.9313,1917.68,294.555,1671.58,8.617102071955932,24.444444444444446,24.57111111111111
2024-06-06 14:50:07,22.4579,23.9181,12.2989,40.1674,40.481,24.3229,23.9444,1913.09,315.891,1672.17,8.620058708334247,24.444444444444446,24.57
2024-06-06 14:50:08,22.4626,23.9149,12.3001,40.1313,40.4876,24.3277,23.928,1906.52,307.357,1672.17,8.623028509050771,24.444444444444446,24.56888888888889
2024-06-06 14:50:09,22.447,23.9346,12.3016,40.1044,40.4843,24.3237,23.9181,1909.15,322.784,1672.37,8.609548533720329,24.444444444444446,24.567777777777778
2024-06-06 14:50:10,22.453,23.928,12.3025,40.0756,40.481,24.308,23.9313,1899.96,307.357,1672.27,8.613361405184449,24.444444444444446,24.566666666666666
2024-06-06 14:50:11,22.4631,23.928,12.3025,40.0511,40.4876,24.3178,23.928,1913.09,297.509,1673.25,8.626984622803942,24.444444444444446,24.565555555555555
2024-06-06 14:50:12,22.459,23.9313,12.2993,40.0676,40.4843,24.3128,23.9346,1916.7,316.547,1673.16,8.625756483365864,24.444444444444446,24.564444444444444
2024-06-06 14:50:13,22.4664,23.9313,12.3195,40.048,40.4843,24.3153,23.928,1896.02,331.646,1672.56,8.611799743637581,24.444444444444446,24.563333333333333
2024-06-06 14:50:14,22.4657,23.9313,12.2967,40.0581,40.4909,24.3046,23.9346,1904.55,326.722,1672.37,8.629575870779066,24.444444444444446,24.56222222222222
2024-06-06 14:50:15,22.4783,23.928,12.3101,40.0813,40.481,24.3146,23.9378,1909.8,334.272,1670.79,8.620744680823215,24.444444444444446,24.56111111111111
2024-06-06 14:50:16,22.4531,23.9214,12.3021,40.0924,40.481,24.3126,23.9346,1895.36,304.074,1667.94,8.591482057389856,24.444444444444446,24.56
2024-06-06 14:50:17,22.4583,23.9313,12.2953,40.1139,40.481,24.3076,23.9346,1905.87,311.295,1670.6,8.615356208623574,24.444444444444446,24.55888888888889
2024-06-06 14:50:18,22.4602,23.928,12.2885,40.1525,40.4777,24.3037,23.9313,1907.51,327.707,1669.61,8.617621510466822,24.444444444444446,24.55777777777778
2024-06-06 14:50:19,22.4753,23.928,12.2957,40.167,40.4777,24.3179,23.9313,1902.91,319.501,1669.41,8.623281419314491,24.444444444444446,24.55666666666667
2024-06-06 14:50:20,22.49,23.9247,12.3056,40.197,40.4843,24.3089,23.9346,1910.46,294.884,1668.72,8.623781713894939,24.444444444444446,24.555555555555557
2024-06-06 14:50:21,22.4717,23.9378,12.2977,40.2277,40.4843,24.3,23.9378,1903.24,303.089,1668.63,8.614510733657703,24.444444444444446,24.554444444444446
2024-06-06 14:50:22,22.4564,23.9247,12.3011,40.2509,40.4843,24.304,23.928,1902.58,326.722,1667.44,8.592544872063065,24.444444444444446,24.553333333333335
2024-06-06 14:50:23,22.474,23.9378,12.2982,40.292,40.4843,24.3115,23.9313,1902.91,319.829,1666.46,8.604829948378795,24.444444444444446,24.552222222222223
2024-06-06 14:50:24,22.4833,23.905,12.299,40.3364,40.4843,24.2981,23.9346,1894.71,308.998,1666.16,8.610467337850695,24.444444444444446,24.551111111111112
2024-06-06 14:50:25,22.4696,23.9247,12.2805,40.3677,40.4843,24.2988,23.9346,1918.34,321.799,1665.08,8.608941658895919,24.444444444444446,24.55
2024-06-06 14:50:26,22.4724,23.8492,12.2857,40.3997,40.481,24.2994,23.8361,1913.09,314.578,1666.66,8.615080988046536,24.444444444444446,24.54888888888889
2024-06-06 14:50:27,22.4704,23.8229,12.2827,40.4459,40.4843,24.3014,23.8295,1919.0,296.853,1668.04,8.623060722429434,24.444444444444446,24.547777777777778
2024-06-06 14:50:28,22.4773,23.8229,12.294,40.469,40.4777,24.2909,23.8295,1911.77,339.524,1668.33,8.620835009505669,24.444444444444446,24.546666666666667
2024-06-06 14:50:29,22.4633,23.8262,12.2808,40.5474,40.4679,24.3022,23.8361,1909.8,308.998,1668.13,8.619124369137989,24.444444444444446,24.545555555555556
2024-06-06 14:50:30,22.4624,23.8295,12.2899,40.5679,40.4909,24.2979,23.8229,1914.73,306.044,1668.53,8.612724470020234,24.444444444444446,24.544444444444444
2024-06-06 14:50:31,22.4661,23.8196,12.2938,40.6206,40.481,24.2983,23.8295,1920.96,314.25,1668.53,8.612555136533492,24.444444444444446,24.543333333333333
2024-06-06 14:50:32,22.4636,23.8262,12.2981,40.6468,40.481,24.3044,23.8328,1908.82,326.066,1670.99,8.619487244732209,24.444444444444446,24.54222222222222
2024-06-06 14:50:33,22.4543,23.8196,12.2959,40.666,40.481,24.3108,23.8361,1908.16,327.051,1668.43,8.600270988312989,24.444444444444446,24.54111111111111
2024-06-06 14:50:34,22.4646,23.8229,12.2897,40.7122,40.481,24.2981,23.8262,1924.58,296.853,1669.81,8.621365216255443,24.444444444444446,24.54
2024-06-06 14:50:35,22.4515,23.8196,12.2925,40.7471,40.4843,24.3018,23.8262,1921.29,319.173,1670.3,8.610418833330757,24.444444444444446,24.538888888888888
2024-06-06 14:50:36,22.4569,23.8361,12.2893,40.7624,40.481,24.2997,23.8328,1910.79,334.928,1670.89,8.620751930013192,24.444444444444446,24.53777777777778
2024-06-06 14:50:37,22.4582,23.8295,12.2876,40.7821,40.4843,24.2975,23.8328,1909.15,302.761,1671.88,8.628404815540641,24.444444444444446,24.53666666666667
2024-06-06 14:50:38,22.4651,23.8295,12.2912,40.7808,40.4843,24.2924,23.8262,1927.2,329.02,1665.87,8.600177357255587,24.444444444444446,24.535555555555558
2024-06-06 14:50:39,22.4522,23.8032,12.2909,40.7745,40.481,24.301,23.8295,1918.34,319.501,1669.61,8.608810469666487,24.444444444444446,24.534444444444446
2024-06-06 14:50:40,22.4487,23.8229,12.2878,40.7607,40.4909,24.2821,23.8262,1921.29,322.784,1669.32,8.606976350008638,24.444444444444446,24.533333333333335
2024-06-06 14:50:41,22.4516,23.8295,12.2851,40.7586,40.481,24.281,23.8328,1918.01,299.479,1669.12,8.61068816869811,24.444444444444446,24.532222222222224
2024-06-06 14:50:42,22.4552,23.8164,12.2869,40.755,40.4777,24.2795,23.8295,1914.4,316.547,1669.91,8.616288897647232,24.444444444444446,24.531111111111112
2024-06-06 14:50:43,22.4573,23.8229,12.2726,40.7381,40.4876,24.2756,23.8328,1913.42,320.486,1670.89,8.635250421102842,24.444444444444446,24.53
2024-06-06 14:50:44,22.4493,23.8196,12.2797,40.712,40.4843,24.2953,23.8361,1913.74,323.768,1671.97,8.628020883500414,24.444444444444446,24.52888888888889
2024-06-06 14:50:45,22.4506,23.8262,12.285,40.6886,40.4876,24.2943,23.8328,1917.03,307.357,1671.48,8.62209963389467,24.444444444444446,24.52777777777778
2024-06-06 14:50:46,22.4561,23.8229,12.2949,40.6493,40.481,24.3021,23.8328,1917.35,328.364,1671.58,8.618883323676176,24.444444444444446,24.526666666666667
2024-06-06 14:50:47,22.4595,23.8196,12.2902,40.6077,40.4777,24.2977,23.8262,1904.22,292.586,1670.69,8.621161252485933,24.444444444444446,24.525555555555556
