TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 14:50:48,22.4503,23.8196,12.2899,40.5603,40.4843,24.3041,23.8393,1913.09,311.952,1670.4,8.612120997535097,24.444444444444446,24.524444444444445
2024-06-06 14:50:49,22.4459,23.8131,12.2882,40.5066,40.4843,24.2871,23.8295,1913.74,315.891,1671.68,8.616430006179883,24.444444444444446,24.523333333333333
2024-06-06 14:50:50,22.4508,23.8361,12.2927,40.4505,40.4843,24.3083,23.8361,1901.6,321.142,1674.24,8.62996497762256,24.444444444444446,24.522222222222222
2024-06-06 14:50:51,22.4504,23.8032,12.2841,40.412,40.4843,24.2937,23.8295,1897.33,293.899,1670.1,8.615574318614431,24.444444444444446,24.52111111111111
2024-06-06 14:50:52,22.4452,23.8032,12.2783,40.368,40.481,24.3128,23.8361,1906.85,324.425,1669.71,8.614070778460556,24.444444444444446,24.52
2024-06-06 14:50:53,22.4431,23.8196,12.2814,40.2932,40.481,24.2885,23.8295,1899.96,295.212,1669.12,8.60662272796534,24.444444444444446,24.51888888888889
2024-06-06 14:50:54,22.4526,23.8196,12.2847,40.2919,40.4843,24.297,23.8295,1892.41,312.608,1668.53,8.6088297998249,24.444444444444446,24.517777777777777
2024-06-06 14:50:55,22.4438,23.8262,12.2842,40.2446,40.4843,24.2975,23.8295,1903.9,297.509,1667.25,8.595203653301269,24.444444444444446,24.51666666666667
2024-06-06 14:50:56,22.4474,23.8196,12.2773,40.2287,40.4777,24.2942,23.8295,1894.71,288.975,1666.85,8.60202258310278,24.444444444444446,24.515555555555558
2024-06-06 14:50:57,22.457,23.8229,12.2871,40.2268,40.4876,24.2999,23.8295,1894.71,325.41,1665.67,8.595763977730785,24.444444444444446,24.514444444444447
2024-06-06 14:50:58,22.4526,23.8295,12.2855,40.2104,40.4843,24.2878,23.8295,1904.88,299.151,1667.25,8.601548787696297,24.444444444444446,24.513333333333335
2024-06-06 14:50:59,22.4565,23.8262,12.2725,40.2351,40.481,24.2897,23.8262,1893.39,315.891,1667.25,8.615846490533096,24.444444444444446,24.512222222222224
2024-06-06 14:51:00,22.4585,23.8196,12.2955,40.2345,40.4843,24.2855,23.8295,1903.57,330.99,1667.54,8.599575656727023,24.444444444444446,24.511111111111113
2024-06-06 14:51:01,22.4303,23.8196,12.2654,40.2651,40.4909,24.2917,23.8262,1890.11,291.601,1667.74,8.602214971814705,24.444444444444446,24.51
2024-06-06 14:51:02,22.4411,23.8229,12.2819,40.3126,40.4843,24.2769,23.8262,1903.57,294.227,1664.49,8.580637129126881,24.444444444444446,24.50888888888889
2024-06-06 14:51:03,22.4395,23.8196,12.2923,40.3183,40.4777,24.2813,23.8229,1897.99,326.394,1667.94,8.588265858806658,24.444444444444446,24.50777777777778
2024-06-06 14:51:04,22.4346,23.8098,12.2825,40.3472,40.4843,24.292,23.8295,1897.0,330.333,1667.54,8.590352457410049,24.444444444444446,24.506666666666668
2024-06-06 14:51:05,22.4295,23.8328,12.2799,40.3615,40.4876,24.2792,23.8328,1903.57,294.227,1667.54,8.588237044722668,24.444444444444446,24.505555555555556
2024-06-06 14:51:06,22.4472,23.8328,12.2764,40.3865,40.481,24.2758,23.8196,1900.29,309.654,1666.85,8.602614653565034,24.444444444444446,24.504444444444445
2024-06-06 14:51:07,22.436,23.8558,12.2692,40.4183,40.4876,24.2743,23.8262,1899.63,298.822,1663.01,8.579420943798953,24.444444444444446,24.503333333333334
2024-06-06 14:51:08,22.464,23.8131,12.2818,40.4441,40.4843,24.2854,23.8262,1899.96,289.632,1665.87,8.607193493846784,24.444444444444446,24.502222222222223
2024-06-06 14:51:09,22.4336,23.8131,12.2664,40.4514,40.4876,24.2725,23.8295,1912.43,302.433,1665.38,8.591985733504815,24.444444444444446,24.50111111111111
2024-06-06 14:51:10,22.4528,23.8065,12.2847,40.5016,40.4843,24.271,23.8328,1903.24,317.532,1665.38,8.592746295622232,24.444444444444446,24.5
2024-06-06 14:51:11,22.4499,23.8196,12.2775,40.5265,40.4843,24.2728,23.8361,1906.19,322.784,1665.77,8.59839319946569,24.444444444444446,24.49888888888889
2024-06-06 14:51:12,22.4376,23.8229,12.2671,40.5457,40.481,24.2542,23.8328,1901.93,298.822,1665.67,8.596271107435767,24.444444444444446,24.497777777777777
2024-06-06 14:51:13,22.4396,23.8328,12.262,40.5717,40.481,24.2581,23.8361,1905.54,330.661,1665.57,8.601755697115241,24.444444444444446,24.496666666666666
2024-06-06 14:51:14,22.4454,23.8196,12.2689,40.611,40.4974,24.2496,23.8328,1906.52,334.928,1666.56,8.605938269656894,24.444444444444446,24.49555555555556
2024-06-06 14:51:15,22.429,23.8164,12.2705,40.6253,40.4843,24.2438,23.8393,1898.32,290.617,1665.47,8.585097561405382,24.444444444444446,24.494444444444447
2024-06-06 14:51:16,22.4481,23.8164,12.2755,40.6438,40.4843,24.2581,23.8328,1904.88,329.677,1665.08,8.595000531870793,24.444444444444446,24.493333333333336
2024-06-06 14:51:17,22.4446,23.8098,12.2707,40.6809,40.481,24.2507,23.8361,1913.09,328.364,1665.67,8.599144842430631,24.444444444444446,24.492222222222225
2024-06-06 14:51:18,22.4569,23.8262,12.2813,40.6981,40.481,24.2491,23.8361,1903.24,337.554,1666.95,8.607190908982329,24.444444444444446,24.491111111111113
2024-06-06 14:51:19,22.4435,23.8229,12.2801,40.7005,40.481,24.2465,23.8492,1907.84,321.142,1667.74,8.600945571972336,24.444444444444446,24.490000000000002
2024-06-06 14:51:20,22.4442,23.8196,12.2841,40.7356,40.4876,24.2465,23.8492,1908.16,313.593,1667.54,8.597121778009653,24.444444444444446,24.48888888888889
2024-06-06 14:51:21,22.448,23.8262,12.2676,40.7244,40.4876,24.2442,23.8361,1898.97,290.617,1667.74,8.615332103519208,24.444444444444446,24.48777777777778
2024-06-06 14:51:22,22.4451,23.8196,12.2762,40.7292,40.481,24.2603,23.8393,86.7819,311.624,1667.94,0.0,24.444444444444446,24.486666666666668
2024-06-06 14:51:23,22.4486,23.8131,12.2825,40.7386,40.481,24.2504,23.8295,52.9736,285.365,1671.58,0.0,24.444444444444446,24.485555555555557
2024-06-06 14:51:24,22.4314,23.8328,12.2969,40.7114,40.4843,24.2499,23.8328,20.8065,294.555,1669.12,0.0,24.444444444444446,24.484444444444446
2024-06-06 14:51:25,22.4374,23.8262,12.3728,40.6875,40.481,24.2502,23.8295,18.1806,260.747,1669.12,0.0,24.444444444444446,24.483333333333334
2024-06-06 14:51:26,22.4351,23.8262,12.4747,40.6631,40.481,24.252,23.8328,6.69236,253.526,1666.07,0.0,24.444444444444446,24.482222222222223
2024-06-06 14:51:27,22.4335,23.8229,12.5931,40.6158,40.4777,24.2369,23.8295,5.37941,232.519,1660.55,0.0,24.444444444444446,24.48111111111111
2024-06-06 14:51:28,22.4409,23.8295,12.7375,40.5677,40.4974,24.2432,23.8328,6.69236,220.702,1653.56,0.0,24.444444444444446,24.48
2024-06-06 14:51:29,22.4397,23.8196,12.8893,40.5191,40.4843,24.2397,23.8328,7.34883,195.756,1645.09,0.0,24.444444444444446,24.47888888888889
2024-06-06 14:51:30,22.4496,23.8262,13.0313,40.4447,40.4777,24.2368,23.8328,7.34883,190.176,1630.81,0.0,24.444444444444446,24.477777777777778
2024-06-06 14:51:31,22.466,23.8229,13.1829,40.3773,40.4876,24.2428,23.8328,6.69236,170.482,1609.35,0.0,24.444444444444446,24.476666666666667
2024-06-06 14:51:32,22.4819,23.8229,13.3421,40.2976,40.481,24.2334,23.8361,7.02059,163.917,1586.11,0.0,24.444444444444446,24.47555555555556
2024-06-06 14:51:33,22.498,23.8196,13.5109,40.2095,40.4843,24.2279,23.8361,5.37941,141.269,1553.81,0.0,24.444444444444446,24.474444444444448
2024-06-06 14:51:34,22.5202,23.8295,13.6495,40.1492,40.481,24.23,23.8295,6.36412,133.063,1528.9,0.0,24.444444444444446,24.473333333333336
2024-06-06 14:51:35,22.5364,23.8361,13.8004,40.0369,40.4843,24.2295,23.8328,7.02059,117.308,1482.12,0.0,24.444444444444446,24.472222222222225
2024-06-06 14:51:36,22.5625,23.8361,13.9445,39.9376,40.4843,24.2059,23.8262,5.70765,107.789,1449.82,0.0,24.444444444444446,24.471111111111114
2024-06-06 14:51:37,22.5858,23.8328,14.0869,39.8695,40.4843,24.2164,23.8295,9.64648,97.2855,1401.08,0.0,24.444444444444446,24.470000000000002
2024-06-06 14:51:38,22.6109,23.8393,14.2144,39.7869,40.4876,24.2228,23.8328,5.37941,81.2019,1363.37,0.0,24.444444444444446,24.46888888888889
2024-06-06 14:51:39,22.6559,23.8196,14.3474,39.6931,40.4777,24.2104,23.8328,6.36412,71.0266,1305.76,0.0,24.444444444444446,24.46777777777778
2024-06-06 14:51:40,22.6737,23.8295,14.4364,39.6208,40.4777,24.2105,23.8328,4.72294,64.1337,1265.39,0.0,24.444444444444446,24.46666666666667
2024-06-06 14:51:41,22.7014,23.8295,14.5649,39.545,40.481,24.2092,23.8328,6.03588,56.256,1203.94,0.0,24.444444444444446,24.465555555555557
2024-06-06 14:51:42,22.7261,23.8164,14.6625,39.441,40.4843,24.2141,23.8361,5.37941,51.6607,1161.4,0.0,24.444444444444446,24.464444444444446
2024-06-06 14:51:43,22.7527,23.8229,14.7492,39.3797,40.4876,24.2221,23.8361,5.70765,45.4242,1090.7,0.0,24.444444444444446,24.463333333333335
2024-06-06 14:51:44,22.7981,23.7244,14.8231,39.302,40.481,24.2203,23.731,8.33354,48.0501,1048.36,0.0,24.444444444444446,24.462222222222223
2024-06-06 14:51:45,22.8273,23.7212,14.8944,39.2183,40.4843,24.2239,23.7376,4.06647,49.363,981.201,0.0,24.444444444444446,24.461111111111112
2024-06-06 14:51:46,22.8831,23.7244,14.9768,39.1367,40.481,24.2165,23.7474,8.33354,46.7371,937.874,0.0,24.444444444444446,24.46
2024-06-06 14:51:47,22.9223,23.7277,15.0458,39.0694,40.4843,24.2145,23.7244,6.69236,45.7524,875.345,0.0,24.444444444444446,24.45888888888889
2024-06-06 14:51:48,22.9623,23.731,15.1247,39.0114,40.4876,24.2193,23.731,5.05118,45.096,818.134,0.0,24.444444444444446,24.45777777777778
2024-06-06 14:51:49,23.0242,23.7179,15.2086,38.9381,40.4909,24.2191,23.731,8.0053,48.0501,783.078,0.0,24.444444444444446,24.456666666666667
2024-06-06 14:51:50,23.0835,23.7179,15.2892,38.8817,40.4843,24.226,23.7343,4.72294,47.7219,736.698,0.0,24.444444444444446,24.455555555555556
2024-06-06 14:51:51,23.1373,23.7212,15.3893,38.8416,40.481,24.2026,23.7277,7.02059,45.7524,709.323,0.0,24.444444444444446,24.454444444444448
2024-06-06 14:51:52,23.1848,23.7244,15.4406,38.792,40.4876,24.2118,23.7376,5.05118,45.096,673.677,0.0,24.444444444444446,24.453333333333337
2024-06-06 14:51:53,23.2427,23.7244,15.5379,38.7607,40.4843,24.2139,23.7343,12.6006,47.0654,653.786,0.0,24.444444444444446,24.452222222222225
2024-06-06 14:51:54,23.3106,23.7146,15.6315,38.7008,40.4712,24.2176,23.7343,4.3947,48.3783,630.744,0.0,24.444444444444446,24.451111111111114
2024-06-06 14:51:55,23.3688,23.7212,15.7112,38.6675,40.4876,24.2127,23.731,4.3947,45.7524,619.617,0.0,24.444444444444446,24.450000000000003
2024-06-06 14:51:56,23.4071,23.7376,15.7827,38.6385,40.4745,24.2069,23.7441,4.06647,44.4395,607.899,0.0,24.444444444444446,24.44888888888889
2024-06-06 14:51:57,23.486,23.7277,15.8867,38.6145,40.481,24.2318,23.7343,6.69236,47.0654,603.467,0.0,24.444444444444446,24.44777777777778
2024-06-06 14:51:58,23.5499,23.7179,15.9764,38.5984,40.4876,24.2206,23.731,6.69236,44.4395,598.445,0.0,24.444444444444446,24.44666666666667
2024-06-06 14:51:59,23.6158,23.7212,16.0822,38.5933,40.481,24.2189,23.7343,6.69236,45.7524,597.165,0.0,24.444444444444446,24.445555555555558
2024-06-06 14:52:00,23.6741,23.7146,16.1562,38.5659,40.4777,24.2189,23.7343,7.34883,45.7524,596.181,0.0,24.444444444444446,24.444444444444446
2024-06-06 14:52:01,23.7353,23.7212,16.2531,38.5701,40.4843,24.2096,23.7277,6.69236,43.4548,595.393,0.0,24.444444444444446,24.443703703703704
2024-06-06 14:52:02,23.788,23.731,16.3353,38.5535,40.4876,24.2125,23.731,3.41,46.7371,594.31,0.0,24.444444444444446,24.442962962962966
2024-06-06 14:52:03,23.841,23.731,16.4367,38.5449,40.4843,24.2083,23.7343,4.72294,43.4548,590.371,0.0,24.444444444444446,24.442222222222224
2024-06-06 14:52:04,23.8982,23.7441,16.5175,38.5639,40.481,24.2032,23.7343,5.37941,45.4242,592.439,0.0,24.444444444444446,24.441481481481482
2024-06-06 14:52:05,23.9639,23.7015,16.6279,38.5595,40.4843,24.2067,23.731,4.3947,43.4548,593.817,0.0,24.444444444444446,24.440740740740743
2024-06-06 14:52:06,24.0284,23.7212,16.7196,38.5579,40.4843,24.2032,23.731,4.06647,44.7677,590.568,0.0,24.444444444444446,24.44
2024-06-06 14:52:07,24.0852,23.7212,16.8055,38.5892,40.4777,24.2077,23.7343,13.5853,43.4548,590.469,0.0,24.444444444444446,24.439259259259263
2024-06-06 14:52:08,24.1284,23.7244,16.894,38.5817,40.481,24.1936,23.731,4.06647,45.7524,589.583,0.0,24.444444444444446,24.43851851851852
2024-06-06 14:52:09,24.2184,23.731,17.0041,38.6027,40.4777,24.205,23.7277,3.41,43.4548,587.712,0.0,24.444444444444446,24.43777777777778
2024-06-06 14:52:10,24.2654,23.7244,17.092,38.6378,40.481,24.1939,23.7409,5.37941,46.0807,586.235,0.0,24.444444444444446,24.43703703703704
2024-06-06 14:52:11,24.3079,23.7277,17.173,38.657,40.4843,24.1886,23.7409,5.05118,42.1418,584.758,0.0,24.444444444444446,24.436296296296298
2024-06-06 14:52:12,24.3706,23.7277,17.2753,38.6599,40.4876,24.1865,23.7343,6.36412,45.7524,582.099,0.0,24.444444444444446,24.435555555555556
2024-06-06 14:52:13,24.4297,23.7212,17.3718,38.6838,40.4876,24.1882,23.7343,4.72294,40.8289,580.327,0.0,24.444444444444446,24.434814814814818
2024-06-06 14:52:14,24.4932,23.7244,17.4446,38.712,40.481,24.1861,23.7277,6.03588,46.0807,579.244,0.0,24.444444444444446,24.434074074074076
2024-06-06 14:52:15,24.5433,23.7179,17.5443,38.7248,40.4777,24.1838,23.731,5.70765,44.7677,577.471,0.0,24.444444444444446,24.433333333333334
2024-06-06 14:52:16,24.6065,23.7212,17.6342,38.7561,40.4843,24.1877,23.7343,7.34883,43.783,576.979,0.0,24.444444444444446,24.432592592592595
2024-06-06 14:52:17,24.6692,23.7343,17.7443,38.7727,40.4843,24.1811,23.7441,5.05118,47.0654,576.585,0.0,24.444444444444446,24.431851851851853
2024-06-06 14:52:18,24.7212,23.7113,17.8344,38.7945,40.4843,24.1838,23.731,35.2489,43.783,576.585,0.0,24.444444444444446,24.431111111111115
2024-06-06 14:52:19,24.7754,23.7179,17.9547,38.8273,40.4843,24.1678,23.7343,5.37941,48.3783,575.797,0.0,24.444444444444446,24.430370370370373
2024-06-06 14:52:20,24.843,23.7277,18.0418,38.8311,40.4843,24.1715,23.7343,6.36412,44.7677,576.092,0.0,24.444444444444446,24.42962962962963
2024-06-06 14:52:21,24.8903,23.7179,18.1494,38.8868,40.4777,24.1763,23.7343,5.37941,47.0654,578.554,0.0,24.444444444444446,24.428888888888892
2024-06-06 14:52:22,24.9419,23.731,18.2294,38.9118,40.4876,24.1728,23.7343,6.69236,48.0501,577.274,0.0,24.444444444444446,24.42814814814815
2024-06-06 14:52:23,25.0044,23.7244,18.3452,38.9443,40.5007,24.1754,23.7376,6.69236,45.096,579.637,0.0,24.444444444444446,24.427407407407408
2024-06-06 14:52:24,25.0493,23.7212,18.4355,38.9944,40.4843,24.1684,23.7376,21.1347,48.7066,580.721,0.0,24.444444444444446,24.42666666666667
2024-06-06 14:52:25,25.0977,23.7212,18.5196,39.0231,40.4843,24.1647,23.7277,7.67706,44.7677,582.789,0.0,24.444444444444446,24.425925925925927
2024-06-06 14:52:26,25.1554,23.7244,18.6268,39.052,40.4876,24.1709,23.731,8.0053,48.7066,584.659,0.0,24.444444444444446,24.425185185185185
2024-06-06 14:52:27,25.1864,23.7244,18.7258,39.0914,40.4843,24.1762,23.731,5.70765,45.7524,586.038,0.0,24.444444444444446,24.424444444444447
2024-06-06 14:52:28,25.2415,23.7212,18.8301,39.1198,40.4909,24.1581,23.7343,6.36412,46.7371,591.06,0.0,24.444444444444446,24.423703703703705
2024-06-06 14:52:29,25.2966,23.7179,18.9258,39.1679,40.4843,24.1755,23.7343,4.06647,45.4242,584.561,0.0,24.444444444444446,24.422962962962966
2024-06-06 14:52:30,25.3386,23.7212,19.0173,39.1872,40.4777,24.1673,23.7376,5.37941,46.0807,588.303,0.0,24.444444444444446,24.422222222222224
2024-06-06 14:52:31,25.3812,23.7277,19.1083,39.2186,40.4843,24.1763,23.731,13.5853,47.3936,589.189,0.0,24.444444444444446,24.421481481481482
2024-06-06 14:52:32,25.429,23.7244,19.2058,39.2673,40.4843,24.1596,23.7474,4.72294,44.4395,590.272,0.0,24.444444444444446,24.420740740740744
2024-06-06 14:52:33,25.462,23.7277,19.3087,39.2904,40.4843,24.1605,23.7343,5.70765,47.7219,591.257,0.0,24.444444444444446,24.42
2024-06-06 14:52:34,25.5028,23.7146,19.3966,39.3222,40.4843,24.1531,23.731,5.05118,45.7524,589.977,0.0,24.444444444444446,24.41925925925926
2024-06-06 14:52:35,25.5422,23.7244,19.4941,39.3758,40.4843,24.1516,23.7343,5.05118,45.096,591.454,0.0,24.444444444444446,24.41851851851852
2024-06-06 14:52:36,25.5766,23.7179,19.5777,39.4012,40.481,24.1653,23.7244,7.34883,47.3936,591.06,0.0,24.444444444444446,24.41777777777778
2024-06-06 14:52:37,25.6268,23.7212,19.6831,39.4476,40.481,24.1627,23.7376,6.69236,44.4395,591.159,0.0,24.444444444444446,24.417037037037037
2024-06-06 14:52:38,25.6528,23.7277,19.7712,39.5045,40.4876,24.1597,23.7343,6.69236,47.3936,591.257,0.0,24.444444444444446,24.4162962962963
2024-06-06 14:52:39,25.6871,23.7277,19.8719,39.5544,40.481,24.1537,23.7343,3.73823,46.7371,591.454,0.0,24.444444444444446,24.415555555555557
2024-06-06 14:52:40,25.725,23.7212,19.9706,39.5815,40.481,24.1521,23.7343,4.72294,45.096,590.568,0.0,24.444444444444446,24.414814814814818
2024-06-06 14:52:41,25.7556,23.7146,20.068,39.6283,40.4843,24.1296,23.7343,4.72294,47.0654,590.666,0.0,24.444444444444446,24.414074074074076
2024-06-06 14:52:42,25.798,23.7244,20.1569,39.6741,40.4843,24.1395,23.7343,5.37941,44.1113,590.272,0.0,24.444444444444446,24.413333333333334
2024-06-06 14:52:43,25.8233,23.7343,20.2313,39.7033,40.481,24.1337,23.7343,6.69236,45.7524,590.568,0.0,24.444444444444446,24.412592592592596
2024-06-06 14:52:44,25.8475,23.7212,20.3146,39.7195,40.4777,24.1336,23.7244,6.69236,46.0807,590.863,0.0,24.444444444444446,24.411851851851853
2024-06-06 14:52:45,25.8885,23.7179,20.4113,39.7762,40.4777,24.1518,23.7376,2.42529,44.1113,591.06,0.0,24.444444444444446,24.41111111111111
2024-06-06 14:52:46,25.8915,23.7212,20.49,39.8119,40.4843,24.1352,23.7441,5.37941,48.3783,591.257,0.0,24.444444444444446,24.410370370370373
2024-06-06 14:52:47,25.9098,23.7212,20.5774,39.844,40.4876,24.1381,23.7343,6.69236,45.096,591.454,0.0,24.444444444444446,24.40962962962963
2024-06-06 14:52:48,25.935,23.731,20.6603,39.8863,40.481,24.1437,23.731,5.37941,44.7677,590.469,0.0,24.444444444444446,24.40888888888889
2024-06-06 14:52:49,25.9658,23.7343,20.7415,39.943,40.4843,24.1425,23.7376,4.72294,43.783,590.568,0.0,24.444444444444446,24.40814814814815
2024-06-06 14:52:50,25.9654,23.731,20.8306,39.9489,40.4876,24.1505,23.7343,42.1418,47.3936,589.977,0.0,24.444444444444446,24.40740740740741
2024-06-06 14:52:51,25.9964,23.7441,20.9309,39.9931,40.4843,24.1586,23.731,6.69236,44.4395,588.007,0.0,24.444444444444446,24.40666666666667
2024-06-06 14:52:52,25.9986,23.7212,20.9885,40.0334,40.4843,24.1451,23.7343,5.37941,47.3936,589.484,0.0,24.444444444444446,24.405925925925928
2024-06-06 14:52:53,26.0164,23.7277,21.0588,40.0793,40.4843,24.1482,23.7343,5.70765,44.1113,589.977,0.0,24.444444444444446,24.405185185185186
2024-06-06 14:52:54,26.0497,23.7244,21.1356,40.1116,40.4876,24.1455,23.7244,6.03588,46.7371,590.174,0.0,24.444444444444446,24.404444444444447
2024-06-06 14:52:55,26.0591,23.7277,21.1996,40.1327,40.4712,24.1613,23.7343,6.69236,42.4701,586.53,0.0,24.444444444444446,24.403703703703705
2024-06-06 14:52:56,26.0556,23.7146,21.2712,40.1741,40.4843,24.16,23.7376,5.05118,47.7219,589.681,0.0,24.444444444444446,24.402962962962963
2024-06-06 14:52:57,26.0728,23.7212,21.3423,40.2096,40.4777,24.1542,23.731,6.69236,44.7677,587.515,0.0,24.444444444444446,24.402222222222225
2024-06-06 14:52:58,26.0956,23.6259,21.4204,40.2363,40.4843,24.1738,23.6424,5.37941,47.0654,587.712,0.0,24.444444444444446,24.401481481481483
2024-06-06 14:52:59,26.087,23.6259,21.482,40.2447,40.4777,24.163,23.6227,6.03588,48.3783,586.53,0.0,24.444444444444446,24.40074074074074
2024-06-06 14:53:00,26.0979,23.6259,21.5587,40.2886,40.4843,24.144,23.6456,4.3947,45.4242,586.137,0.0,24.444444444444446,24.400000000000002
2024-06-06 14:53:01,26.0965,23.6325,21.6148,40.3091,40.4876,24.1399,23.6325,7.67706,48.3783,585.546,0.0,24.444444444444446,24.39925925925926
2024-06-06 14:53:02,26.1185,23.6161,21.6769,40.3265,40.481,24.153,23.6325,5.05118,46.4089,585.546,0.0,24.444444444444446,24.39851851851852
2024-06-06 14:53:03,26.105,23.6227,21.7355,40.3395,40.4876,24.1488,23.6456,8.0053,48.0501,584.266,0.0,24.444444444444446,24.39777777777778
2024-06-06 14:53:04,26.1186,23.6194,21.8103,40.3452,40.4843,24.1355,23.6391,6.03588,44.7677,584.069,0.0,24.444444444444446,24.397037037037038
2024-06-06 14:53:05,26.0986,23.6292,21.8621,40.3663,40.4876,24.1274,23.6391,6.03588,47.3936,582.493,0.0,24.444444444444446,24.3962962962963
2024-06-06 14:53:06,26.1032,23.6161,21.9107,40.3837,40.4843,24.1361,23.6391,7.34883,42.4701,581.804,0.0,24.444444444444446,24.395555555555557
2024-06-06 14:53:07,26.0974,23.6161,21.9891,40.3727,40.4777,24.1146,23.6358,6.69236,47.7219,581.311,0.0,24.444444444444446,24.394814814814815
2024-06-06 14:53:08,26.1017,23.6292,22.0612,40.3974,40.4843,24.1214,23.6391,5.70765,46.0807,581.607,0.0,24.444444444444446,24.394074074074076
2024-06-06 14:53:09,26.0952,23.6292,22.104,40.4006,40.4777,24.123,23.6391,5.05118,47.3936,581.41,0.0,24.444444444444446,24.393333333333334
2024-06-06 14:53:10,26.0869,23.6292,22.1598,40.4078,40.4745,24.1107,23.6358,6.03588,44.7677,579.342,0.0,24.444444444444446,24.392592592592592
2024-06-06 14:53:11,26.0816,23.6227,22.205,40.3942,40.4843,24.1078,23.6358,7.67706,46.7371,583.379,0.0,24.444444444444446,24.391851851851854
2024-06-06 14:53:12,26.0638,23.6227,22.2489,40.403,40.4777,24.1233,23.6391,6.69236,45.7524,584.561,0.0,24.444444444444446,24.391111111111112
2024-06-06 14:53:13,26.0572,23.6292,22.3009,40.4187,40.4843,24.1097,23.6358,7.34883,46.7371,584.659,0.0,24.444444444444446,24.390370370370373
2024-06-06 14:53:14,26.0438,23.6194,22.3539,40.4122,40.4777,24.1202,23.6259,6.69236,43.1266,584.758,0.0,24.444444444444446,24.38962962962963
2024-06-06 14:53:15,26.0327,23.6161,22.3992,40.4284,40.4843,24.1233,23.6358,5.05118,48.0501,584.758,0.0,24.444444444444446,24.38888888888889
2024-06-06 14:53:16,26.007,23.6358,22.4418,40.4072,40.481,24.1275,23.6489,6.69236,44.7677,585.447,0.0,24.444444444444446,24.38814814814815
2024-06-06 14:53:17,25.9996,23.6292,22.4693,40.4109,40.4843,24.1116,23.6424,4.06647,47.3936,586.235,0.0,24.444444444444446,24.38740740740741
2024-06-06 14:53:18,25.9805,23.6489,22.511,40.4004,40.4777,24.1115,23.6358,4.3947,45.096,585.841,0.0,24.444444444444446,24.386666666666667
2024-06-06 14:53:19,25.9822,23.6522,22.5573,40.384,40.481,24.1031,23.6358,5.70765,47.0654,588.697,0.0,24.444444444444446,24.38592592592593
2024-06-06 14:53:20,25.9519,23.6194,22.5835,40.3756,40.4843,24.1093,23.6358,5.37941,45.4242,583.872,0.0,24.444444444444446,24.385185185185186
2024-06-06 14:53:21,25.946,23.6227,22.6263,40.3887,40.481,24.1181,23.6391,6.69236,44.1113,584.364,0.0,24.444444444444446,24.384444444444444
2024-06-06 14:53:22,25.9194,23.6358,22.662,40.3755,40.4745,24.1012,23.6358,4.3947,47.7219,583.773,0.0,24.444444444444446,24.383703703703706
2024-06-06 14:53:23,25.9027,23.6227,22.6932,40.3639,40.4777,24.1075,23.6391,6.36412,45.7524,583.379,0.0,24.444444444444446,24.382962962962964
2024-06-06 14:53:24,25.8815,23.6161,22.711,40.373,40.481,24.098,23.6391,4.06647,47.0654,580.327,0.0,24.444444444444446,24.382222222222225
2024-06-06 14:53:25,25.8641,23.6259,22.7435,40.3672,40.481,24.0915,23.6358,4.72294,45.4242,582.296,0.0,24.444444444444446,24.381481481481483
2024-06-06 14:53:26,25.8573,23.6227,22.7794,40.3654,40.4843,24.0816,23.6358,5.70765,46.4089,582.001,0.0,24.444444444444446,24.38074074074074
2024-06-06 14:53:27,25.84,23.6227,22.81,40.3755,40.481,24.0994,23.6325,4.3947,45.7524,579.44,0.0,24.444444444444446,24.380000000000003
2024-06-06 14:53:28,25.8194,23.6259,22.8272,40.3933,40.4843,24.0939,23.6391,4.3947,42.7983,586.038,0.0,24.444444444444446,24.37925925925926
2024-06-06 14:53:29,25.7941,23.6292,22.8446,40.3876,40.4843,24.0984,23.6358,5.05118,45.4242,581.705,0.0,24.444444444444446,24.37851851851852
2024-06-06 14:53:30,25.7779,23.6194,22.8656,40.3932,40.4843,24.0958,23.6424,6.03588,45.4242,580.819,0.0,24.444444444444446,24.37777777777778
2024-06-06 14:53:31,25.7548,23.6259,22.8974,40.3721,40.4843,24.0952,23.6227,8.0053,43.4548,580.13,0.0,24.444444444444446,24.377037037037038
2024-06-06 14:53:32,25.7382,23.6095,22.9138,40.4159,40.481,24.0946,23.6292,4.72294,47.7219,583.084,0.0,24.444444444444446,24.376296296296296
2024-06-06 14:53:33,25.711,23.6259,22.9393,40.4075,40.4777,24.0938,23.6555,5.05118,45.7524,579.637,0.0,24.444444444444446,24.375555555555557
2024-06-06 14:53:34,25.7057,23.6259,22.9737,40.3967,40.481,24.1072,23.6358,5.70765,43.4548,578.456,0.0,24.444444444444446,24.374814814814815
2024-06-06 14:53:35,25.6886,23.6227,22.9882,40.4129,40.4843,24.0794,23.6292,6.03588,48.7066,577.865,0.0,24.444444444444446,24.374074074074077
2024-06-06 14:53:36,25.6593,23.603,23.0059,40.429,40.4777,24.1021,23.6358,6.03588,44.1113,577.668,0.0,24.444444444444446,24.373333333333335
2024-06-06 14:53:37,25.6373,23.6588,23.0192,40.4134,40.4843,24.0952,23.6292,5.05118,43.4548,577.077,0.0,24.444444444444446,24.372592592592593
2024-06-06 14:53:38,25.614,23.6194,23.0387,40.4382,40.4745,24.1025,23.6325,6.36412,48.7066,574.123,0.0,24.444444444444446,24.371851851851854
2024-06-06 14:53:39,25.5865,23.6161,23.0588,40.4488,40.4843,24.0839,23.6358,6.36412,44.1113,575.994,0.0,24.444444444444446,24.371111111111112
2024-06-06 14:53:40,25.573,23.6227,23.0664,40.4468,40.4843,24.0776,23.6358,7.34883,43.4548,575.797,0.0,24.444444444444446,24.37037037037037
2024-06-06 14:53:41,25.5584,23.6227,23.0946,40.4649,40.481,24.0727,23.6358,38.8595,47.3936,575.896,0.0,24.444444444444446,24.36962962962963
2024-06-06 14:53:42,25.5305,23.6227,23.0897,40.4847,40.4843,24.0762,23.6358,3.08176,43.4548,578.948,0.0,24.444444444444446,24.36888888888889
2024-06-06 14:53:43,25.5192,23.6325,23.1132,40.4963,40.481,24.0647,23.6358,1.11234,47.7219,577.668,0.0,24.444444444444446,24.368148148148148
2024-06-06 14:53:44,25.4888,23.6227,23.1227,40.4968,40.4843,24.0578,23.6292,6.03588,45.7524,575.305,0.0,24.444444444444446,24.36740740740741
2024-06-06 14:53:45,25.4702,23.6227,23.1375,40.5098,40.4777,24.0594,23.6358,8.0053,39.516,576.486,0.0,24.444444444444446,24.366666666666667
2024-06-06 14:53:46,25.4551,23.6194,23.1462,40.5223,40.4777,24.0576,23.6424,5.05118,48.0501,577.373,0.0,24.444444444444446,24.36592592592593
2024-06-06 14:53:47,25.4329,23.6358,23.1599,40.5372,40.4909,24.0648,23.6292,6.69236,46.0807,578.16,0.0,24.444444444444446,24.365185185185187
2024-06-06 14:53:48,25.4234,23.6292,23.1682,40.5427,40.481,24.0597,23.6292,6.36412,47.0654,578.948,0.0,24.444444444444446,24.364444444444445
2024-06-06 14:53:49,25.4001,23.6259,23.1917,40.541,40.4843,24.0521,23.6424,6.69236,47.7219,579.736,0.0,24.444444444444446,24.363703703703706
2024-06-06 14:53:50,25.3675,23.6095,23.1821,40.5566,40.4777,24.0589,23.6358,6.69236,38.8595,579.637,0.0,24.444444444444446,24.362962962962964
2024-06-06 14:53:51,25.3564,23.6194,23.193,40.5758,40.4876,24.0589,23.6358,6.03588,47.0654,580.228,0.0,24.444444444444446,24.362222222222222
2024-06-06 14:53:52,25.3324,23.6456,23.2017,40.584,40.4843,24.0526,23.6358,6.03588,48.7066,580.327,0.0,24.444444444444446,24.361481481481484
2024-06-06 14:53:53,25.3295,23.6325,23.2206,40.5712,40.481,24.0549,23.6358,7.02059,44.1113,579.834,0.0,24.444444444444446,24.36074074074074
2024-06-06 14:53:54,25.3032,23.6325,23.2313,40.6008,40.481,24.0476,23.6325,8.0053,45.7524,579.834,0.0,24.444444444444446,24.36
2024-06-06 14:53:55,25.2823,23.6292,23.2436,40.5917,40.4843,24.0406,23.6358,7.02059,41.4854,580.327,0.0,24.444444444444446,24.35925925925926
2024-06-06 14:53:56,25.2719,23.6292,23.238,40.6131,40.4843,24.0418,23.6292,5.37941,46.0807,579.933,0.0,24.444444444444446,24.35851851851852
2024-06-06 14:53:57,25.2592,23.6358,23.2553,40.603,40.4843,24.0434,23.6456,7.34883,46.4089,579.933,0.0,24.444444444444446,24.35777777777778
2024-06-06 14:53:58,25.2344,23.6161,23.2561,40.5987,40.4843,24.0419,23.6292,8.33354,45.7524,579.047,0.0,24.444444444444446,24.35703703703704
2024-06-06 14:53:59,25.2077,23.6227,23.2552,40.6317,40.4777,24.0451,23.6391,8.0053,44.7677,576.289,0.0,24.444444444444446,24.356296296296296
2024-06-06 14:54:00,25.1931,23.6161,23.2679,40.6424,40.4909,24.0299,23.6391,6.69236,46.0807,576.979,0.0,24.444444444444446,24.355555555555558
2024-06-06 14:54:01,25.1757,23.6292,23.2654,40.6334,40.481,24.0223,23.6358,6.36412,45.7524,576.289,0.0,24.444444444444446,24.354814814814816
2024-06-06 14:54:02,25.1581,23.6227,23.2669,40.6403,40.4843,24.0339,23.6259,6.69236,46.0807,575.502,0.0,24.444444444444446,24.354074074074074
2024-06-06 14:54:03,25.1371,23.6292,23.2757,40.6187,40.481,24.0337,23.6424,5.05118,46.0807,575.403,0.0,24.444444444444446,24.353333333333335
2024-06-06 14:54:04,25.1259,23.6128,23.2791,40.6269,40.4843,24.0222,23.6259,5.05118,44.7677,575.403,0.0,24.444444444444446,24.352592592592593
2024-06-06 14:54:05,25.1073,23.6227,23.2911,40.6371,40.4876,24.0264,23.6424,7.67706,48.3783,574.615,0.0,24.444444444444446,24.35185185185185
2024-06-06 14:54:06,25.101,23.603,23.278,40.6257,40.481,24.0228,23.6358,6.03588,44.7677,572.548,0.0,24.444444444444446,24.351111111111113
2024-06-06 14:54:07,25.0796,23.6194,23.2955,40.6183,40.4909,24.0114,23.6358,6.03588,44.4395,575.797,0.0,24.444444444444446,24.35037037037037
2024-06-06 14:54:08,25.0657,23.6227,23.3031,40.6251,40.4843,24.017,23.6292,5.37941,45.7524,575.797,0.0,24.444444444444446,24.349629629629632
2024-06-06 14:54:09,25.0586,23.6128,23.3084,40.6121,40.4777,24.0116,23.6391,5.05118,48.0501,575.797,0.0,24.444444444444446,24.34888888888889
2024-06-06 14:54:10,25.0368,23.6227,23.3104,40.6059,40.4843,24.0215,23.6325,7.67706,46.0807,574.714,0.0,24.444444444444446,24.348148148148148
2024-06-06 14:54:11,25.0169,23.6358,23.3092,40.6006,40.4843,24.0088,23.6358,5.70765,44.1113,573.237,0.0,24.444444444444446,24.34740740740741
2024-06-06 14:54:12,25.0078,23.6292,23.3311,40.5735,40.4843,24.0085,23.6358,7.34883,46.7371,577.963,0.0,24.444444444444446,24.346666666666668
2024-06-06 14:54:13,24.975,23.6325,23.3218,40.593,40.4876,24.0111,23.6391,4.3947,48.0501,573.138,0.0,24.444444444444446,24.345925925925926
2024-06-06 14:54:14,24.9762,23.6259,23.334,40.591,40.4876,24.0118,23.6424,7.02059,45.4242,576.88,0.0,24.444444444444446,24.345185185185187
2024-06-06 14:54:15,24.9506,23.6227,23.3483,40.5717,40.4843,23.9936,23.6424,6.69236,45.7524,575.206,0.0,24.444444444444446,24.344444444444445
2024-06-06 14:54:16,24.9497,23.6292,23.3337,40.5619,40.4777,24.0128,23.6424,6.36412,47.0654,580.031,0.0,24.444444444444446,24.343703703703703
2024-06-06 14:54:17,24.93,23.6292,23.3496,40.5493,40.4843,24.0126,23.6391,4.06647,47.7219,576.979,0.0,24.444444444444446,24.342962962962964
2024-06-06 14:54:18,24.9195,23.6161,23.3397,40.5434,40.4777,24.0103,23.6424,6.36412,44.7677,576.486,0.0,24.444444444444446,24.342222222222222
2024-06-06 14:54:19,24.8931,23.6259,23.3557,40.5308,40.481,23.9977,23.6391,7.02059,46.7371,575.896,0.0,24.444444444444446,24.341481481481484
2024-06-06 14:54:20,24.8854,23.6358,23.3452,40.5442,40.4843,24.0071,23.6358,4.3947,46.7371,575.994,0.0,24.444444444444446,24.340740740740742
2024-06-06 14:54:21,24.8776,23.6292,23.347,40.5497,40.481,23.9915,23.6391,5.05118,43.783,575.797,0.0,24.444444444444446,24.34
2024-06-06 14:54:22,24.8586,23.6292,23.3628,40.5394,40.4777,23.9978,23.6391,6.03588,47.0654,575.305,0.0,24.444444444444446,24.33925925925926
2024-06-06 14:54:23,24.8395,23.6489,23.3591,40.5185,40.4777,24.0008,23.6489,5.37941,46.0807,575.502,0.0,24.444444444444446,24.33851851851852
2024-06-06 14:54:24,24.8282,23.6489,23.3601,40.5181,40.481,23.9923,23.6391,6.69236,45.096,575.699,0.0,24.444444444444446,24.337777777777777
2024-06-06 14:54:25,24.8158,23.6292,23.3662,40.504,40.4843,23.9918,23.6391,7.34883,46.4089,574.615,0.0,24.444444444444446,24.33703703703704
2024-06-06 14:54:26,24.8057,23.6391,23.3759,40.5167,40.4876,23.9863,23.6424,7.67706,45.096,573.729,0.0,24.444444444444446,24.336296296296297
2024-06-06 14:54:27,24.7934,23.6128,23.3676,40.5231,40.4876,23.9921,23.6391,5.37941,46.7371,573.926,0.0,24.444444444444446,24.335555555555555
2024-06-06 14:54:28,24.7947,23.6325,23.3853,40.5165,40.481,23.9878,23.6391,6.36412,44.7677,573.335,0.0,24.444444444444446,24.334814814814816
2024-06-06 14:54:29,24.7757,23.6358,23.3824,40.5315,40.4843,23.9866,23.6424,5.70765,45.096,577.077,0.0,24.444444444444446,24.334074074074074
2024-06-06 14:54:30,24.7629,23.6292,23.3904,40.5384,40.4876,23.9781,23.6391,6.03588,45.096,572.843,0.0,24.444444444444446,24.333333333333336
2024-06-06 14:54:31,24.7542,23.6292,23.3832,40.5248,40.4843,23.9736,23.6358,4.72294,45.096,572.646,0.0,24.444444444444446,24.332592592592594
2024-06-06 14:54:32,24.752,23.6358,23.3963,40.5383,40.4876,23.969,23.6391,34.9207,50.3477,572.252,0.0,24.444444444444446,24.33185185185185
2024-06-06 14:54:33,24.7335,23.6259,23.4062,40.5502,40.4843,23.97,23.6424,5.37941,42.4701,572.154,0.0,24.444444444444446,24.331111111111113
2024-06-06 14:54:34,24.7314,23.6325,23.405,40.5196,40.481,23.9587,23.6358,3.73823,47.0654,572.252,0.0,24.444444444444446,24.33037037037037
2024-06-06 14:54:35,24.7222,23.6259,23.4109,40.5204,40.4843,23.9672,23.6391,4.3947,44.7677,570.283,0.0,24.444444444444446,24.32962962962963
2024-06-06 14:54:36,24.6983,23.6358,23.4033,40.5326,40.481,23.9794,23.6424,4.06647,48.7066,571.07,0.0,24.444444444444446,24.32888888888889
2024-06-06 14:54:37,24.7029,23.6227,23.4109,40.5459,40.481,23.9698,23.6424,6.69236,43.783,570.972,0.0,24.444444444444446,24.32814814814815
2024-06-06 14:54:38,24.6924,23.6325,23.412,40.5359,40.4777,23.9669,23.6424,5.70765,45.4242,571.267,0.0,24.444444444444446,24.327407407407406
2024-06-06 14:54:39,24.694,23.6292,23.4239,40.5376,40.4843,23.9669,23.6358,7.67706,45.4242,570.677,0.0,24.444444444444446,24.326666666666668
2024-06-06 14:54:40,24.6639,23.6259,23.4263,40.5582,40.481,23.9819,23.6424,7.34883,45.7524,571.07,0.0,24.444444444444446,24.325925925925926
2024-06-06 14:54:41,24.6668,23.6259,23.4196,40.5487,40.4876,23.966,23.6391,6.03588,43.4548,569.889,0.0,24.444444444444446,24.325185185185184
2024-06-06 14:54:42,24.6643,23.6391,23.444,40.5495,40.4843,23.9494,23.6391,5.37941,45.096,571.661,0.0,24.444444444444446,24.324444444444445
2024-06-06 14:54:43,24.6513,23.6358,23.4405,40.5638,40.4843,23.9701,23.6424,7.34883,44.1113,571.957,0.0,24.444444444444446,24.323703703703703
2024-06-06 14:54:44,24.648,23.6358,23.4333,40.5756,40.481,23.9748,23.6391,7.34883,47.0654,573.138,0.0,24.444444444444446,24.322962962962965
2024-06-06 14:54:45,24.6299,23.6259,23.4329,40.5833,40.481,23.957,23.6424,5.37941,44.7677,573.237,0.0,24.444444444444446,24.322222222222223
2024-06-06 14:54:46,24.6183,23.6325,23.4359,40.5806,40.4909,23.9739,23.6358,7.67706,49.6913,575.896,0.0,24.444444444444446,24.32148148148148
2024-06-06 14:54:47,24.6131,23.6194,23.4456,40.5849,40.4843,23.9492,23.6391,5.70765,44.7677,573.926,0.0,24.444444444444446,24.320740740740742
2024-06-06 14:54:48,24.6147,23.6194,23.458,40.5782,40.4843,23.9561,23.6424,8.33354,47.0654,574.123,0.0,24.444444444444446,24.32
2024-06-06 14:54:49,24.6019,23.6325,23.4607,40.5919,40.4843,23.9679,23.6424,5.37941,47.0654,574.222,0.0,24.444444444444446,24.31925925925926
2024-06-06 14:54:50,24.5871,23.6292,23.4546,40.6058,40.4777,23.962,23.6424,6.36412,44.7677,571.76,0.0,24.444444444444446,24.31851851851852
2024-06-06 14:54:51,24.5908,23.6227,23.462,40.6018,40.481,23.9654,23.6424,8.33354,48.3783,575.403,0.0,24.444444444444446,24.317777777777778
2024-06-06 14:54:52,24.5822,23.6259,23.4633,40.612,40.4843,23.9614,23.6424,5.70765,45.096,574.615,0.0,24.444444444444446,24.317037037037036
2024-06-06 14:54:53,24.5732,23.6259,23.471,40.6355,40.4876,23.9714,23.6424,6.36412,46.7371,572.055,0.0,24.444444444444446,24.316296296296297
2024-06-06 14:54:54,24.5555,23.6391,23.4672,40.6301,40.4843,23.9658,23.6489,6.03588,46.4089,573.926,0.0,24.444444444444446,24.315555555555555
2024-06-06 14:54:55,24.5612,23.6358,23.4771,40.6089,40.4876,23.963,23.6424,11.2877,46.0807,572.941,0.0,24.444444444444446,24.314814814814817
2024-06-06 14:54:56,24.5475,23.6325,23.4796,40.6258,40.4876,23.9654,23.6358,5.70765,46.7371,573.04,0.0,24.444444444444446,24.314074074074075
2024-06-06 14:54:57,24.5361,23.6456,23.481,40.626,40.4777,23.9762,23.6456,6.36412,46.0807,573.335,0.0,24.444444444444446,24.313333333333333
2024-06-06 14:54:58,24.5359,23.6456,23.4946,40.6283,40.4843,23.9742,23.6391,5.70765,44.1113,573.237,0.0,24.444444444444446,24.312592592592594
2024-06-06 14:54:59,24.5291,23.6227,23.508,40.6428,40.481,23.9639,23.6358,5.70765,47.0654,573.729,0.0,24.444444444444446,24.311851851851852
2024-06-06 14:55:00,24.5267,23.6325,23.5024,40.6163,40.481,23.9735,23.6358,6.69236,45.4242,573.926,0.0,24.444444444444446,24.31111111111111
2024-06-06 14:55:01,24.5091,23.6227,23.4999,40.6293,40.4745,23.9631,23.6424,5.37941,47.3936,573.631,0.0,24.444444444444446,24.31037037037037
2024-06-06 14:55:02,24.4902,23.6259,23.4947,40.632,40.4909,23.962,23.6358,6.36412,47.0654,572.154,0.0,24.444444444444446,24.30962962962963
2024-06-06 14:55:03,24.499,23.6358,23.5093,40.6199,40.4909,23.9698,23.6391,6.36412,45.7524,573.237,0.0,24.444444444444446,24.308888888888887
2024-06-06 14:55:04,24.4887,23.6325,23.51,40.6177,40.481,23.9721,23.6358,7.34883,48.3783,573.138,0.0,24.444444444444446,24.30814814814815
2024-06-06 14:55:05,24.4786,23.6227,23.5119,40.6163,40.4843,23.9689,23.6391,25.4018,44.1113,573.631,0.0,24.444444444444446,24.307407407407407
2024-06-06 14:55:06,24.4664,23.6358,23.5095,40.5974,40.4876,23.9796,23.6424,6.69236,47.7219,572.548,0.0,24.444444444444446,24.30666666666667
2024-06-06 14:55:07,24.4582,23.6325,23.5121,40.5949,40.481,23.9886,23.6424,5.37941,44.4395,572.646,0.0,24.444444444444446,24.305925925925926
2024-06-06 14:55:08,24.4446,23.6227,23.5166,40.5966,40.481,23.9794,23.6424,4.06647,49.6913,572.055,0.0,24.444444444444446,24.305185185185184
2024-06-06 14:55:09,24.4431,23.6259,23.5161,40.5799,40.4843,23.9829,23.6391,7.34883,47.3936,571.07,0.0,24.444444444444446,24.304444444444446
2024-06-06 14:55:10,24.4437,23.6161,23.5281,40.5843,40.4843,23.9947,23.6424,5.05118,47.3936,569.101,0.0,24.444444444444446,24.303703703703704
2024-06-06 14:55:11,24.4419,23.6325,23.5369,40.5777,40.4843,23.9915,23.6358,7.02059,45.4242,569.101,0.0,24.444444444444446,24.30296296296296
2024-06-06 14:55:12,24.4128,23.6161,23.5319,40.552,40.4843,23.986,23.6424,7.02059,45.4242,568.51,0.0,24.444444444444446,24.302222222222223
2024-06-06 14:55:13,24.4212,23.6358,23.5441,40.5588,40.4843,24.0021,23.6424,5.05118,46.7371,564.965,0.0,24.444444444444446,24.30148148148148
2024-06-06 14:55:14,24.4095,23.6358,23.5388,40.555,40.4843,23.9744,23.6259,0.127636,44.4395,567.23,0.0,24.444444444444446,24.30074074074074
2024-06-06 14:55:15,24.3974,23.6161,23.5379,40.5564,40.4777,23.9909,23.6391,13.9135,47.7219,570.381,0.0,24.444444444444446,24.3
2024-06-06 14:55:16,24.404,23.6227,23.5438,40.5344,40.4843,24.0125,23.6456,4.3947,44.7677,567.033,0.0,24.444444444444446,24.29925925925926
2024-06-06 14:55:17,24.3957,23.6063,23.5489,40.5356,40.481,23.9955,23.6391,5.37941,47.0654,566.639,0.0,24.444444444444446,24.29851851851852
2024-06-06 14:55:18,24.3794,23.6358,23.5491,40.5275,40.4876,23.9823,23.6391,6.69236,46.7371,567.722,0.0,24.444444444444446,24.297777777777778
2024-06-06 14:55:19,24.3738,23.6259,23.5478,40.5394,40.4777,23.9794,23.6391,5.70765,46.0807,567.23,0.0,24.444444444444446,24.297037037037036
2024-06-06 14:55:20,24.3719,23.6292,23.5652,40.5486,40.4876,23.9886,23.6391,7.34883,47.0654,571.366,0.0,24.444444444444446,24.296296296296298
2024-06-06 14:55:21,24.3679,23.6325,23.5607,40.5388,40.4876,23.9797,23.6424,6.36412,47.3936,567.919,0.0,24.444444444444446,24.295555555555556
2024-06-06 14:55:22,24.3499,23.6325,23.5679,40.5428,40.4843,23.976,23.6358,6.69236,44.4395,567.624,0.0,24.444444444444446,24.294814814814814
2024-06-06 14:55:23,24.3473,23.6227,23.5577,40.5348,40.4843,23.9903,23.6358,4.72294,47.7219,568.51,0.0,24.444444444444446,24.294074074074075
2024-06-06 14:55:24,24.3493,23.6292,23.5613,40.5153,40.4745,23.9795,23.6391,6.03588,44.1113,568.806,0.0,24.444444444444446,24.293333333333333
2024-06-06 14:55:25,24.3424,23.6194,23.5638,40.5298,40.4909,23.9726,23.6391,4.72294,45.4242,572.548,0.0,24.444444444444446,24.29259259259259
2024-06-06 14:55:26,24.3203,23.6358,23.5559,40.5277,40.4909,23.9789,23.6424,6.69236,46.7371,570.972,0.0,24.444444444444446,24.291851851851852
2024-06-06 14:55:27,24.3245,23.6227,23.5683,40.5403,40.481,23.9777,23.6391,5.37941,44.7677,569.298,0.0,24.444444444444446,24.29111111111111
2024-06-06 14:55:28,24.3076,23.6949,23.5647,40.5354,40.4876,23.9851,23.7179,8.66177,47.0654,569.101,0.0,24.444444444444446,24.290370370370372
2024-06-06 14:55:29,24.3134,23.6982,23.5705,40.5595,40.4777,23.9785,23.6949,6.69236,45.4242,569.2,0.0,24.444444444444446,24.28962962962963
2024-06-06 14:55:30,24.3006,23.7015,23.5618,40.5342,40.4843,23.9727,23.6949,5.70765,43.4548,568.018,0.0,24.444444444444446,24.288888888888888
2024-06-06 14:55:31,24.304,23.6949,23.5678,40.544,40.481,23.9759,23.6949,4.3947,48.0501,568.609,0.0,24.444444444444446,24.28814814814815
2024-06-06 14:55:32,24.2918,23.6982,23.5732,40.5649,40.4745,23.9591,23.7047,7.02059,44.4395,567.427,0.0,24.444444444444446,24.287407407407407
2024-06-06 14:55:33,24.2988,23.6588,23.5841,40.558,40.4843,23.9723,23.6982,7.34883,43.1266,567.132,0.0,24.444444444444446,24.286666666666665
2024-06-06 14:55:34,24.2957,23.685,23.5752,40.5501,40.4876,23.9698,23.7047,4.72294,48.0501,567.23,0.0,24.444444444444446,24.285925925925927
2024-06-06 14:55:35,24.2854,23.6719,23.5846,40.5469,40.4843,23.9654,23.7047,6.69236,44.1113,567.033,0.0,24.444444444444446,24.285185185185185
2024-06-06 14:55:36,24.2813,23.7047,23.5732,40.549,40.4843,23.9669,23.6949,5.37941,46.7371,566.935,0.0,24.444444444444446,24.284444444444443
2024-06-06 14:55:37,24.2826,23.6916,23.5855,40.5543,40.481,23.9708,23.6949,2.75352,45.096,567.329,0.0,24.444444444444446,24.283703703703704
2024-06-06 14:55:38,24.2769,23.7015,23.5883,40.5632,40.4777,23.9688,23.7015,4.06647,42.4701,567.329,0.0,24.444444444444446,24.282962962962962
2024-06-06 14:55:39,24.2628,23.6982,23.5746,40.5509,40.4777,23.9523,23.7015,5.70765,48.7066,567.821,0.0,24.444444444444446,24.282222222222224
2024-06-06 14:55:40,24.2714,23.6949,23.5929,40.5645,40.481,23.9644,23.7015,7.02059,45.096,567.821,0.0,24.444444444444446,24.28148148148148
2024-06-06 14:55:41,24.2642,23.6916,23.5994,40.575,40.4843,23.9489,23.7047,8.99001,46.4089,568.609,0.0,24.444444444444446,24.28074074074074
2024-06-06 14:55:42,24.2632,23.7015,23.6053,40.55,40.481,23.9764,23.6949,4.72294,47.0654,569.593,0.0,24.444444444444446,24.28
2024-06-06 14:55:43,24.2555,23.685,23.5956,40.5596,40.4777,23.9653,23.6982,6.03588,44.7677,570.48,0.0,24.444444444444446,24.27925925925926
2024-06-06 14:55:44,24.2621,23.685,23.6086,40.5484,40.481,23.9618,23.6949,6.69236,44.7677,573.631,0.0,24.444444444444446,24.278518518518517
2024-06-06 14:55:45,24.2575,23.6949,23.5968,40.5536,40.4876,23.9638,23.6982,4.3947,46.7371,572.646,0.0,24.444444444444446,24.27777777777778
2024-06-06 14:55:46,24.2542,23.6916,23.6059,40.5612,40.481,23.957,23.7015,6.03588,45.4242,570.972,0.0,24.444444444444446,24.277037037037037
2024-06-06 14:55:47,24.2396,23.6982,23.6108,40.547,40.4843,23.9684,23.6883,5.70765,42.7983,571.267,0.0,24.444444444444446,24.276296296296294
2024-06-06 14:55:48,24.246,23.6949,23.6066,40.5565,40.4843,23.9711,23.6949,5.05118,47.7219,571.957,0.0,24.444444444444446,24.275555555555556
2024-06-06 14:55:49,24.2516,23.6719,23.6095,40.5527,40.481,23.9751,23.7047,3.41,46.0807,571.661,0.0,24.444444444444446,24.274814814814814
2024-06-06 14:55:50,24.2302,23.6949,23.6023,40.5427,40.4876,23.9837,23.7015,5.70765,43.783,571.563,0.0,24.444444444444446,24.274074074074075
2024-06-06 14:55:51,24.2332,23.6883,23.5986,40.5525,40.481,23.97,23.7047,7.34883,45.7524,572.154,0.0,24.444444444444446,24.273333333333333
2024-06-06 14:55:52,24.2337,23.7015,23.6053,40.5564,40.4745,23.9677,23.7015,4.72294,47.3936,571.957,0.0,24.444444444444446,24.27259259259259
2024-06-06 14:55:53,24.232,23.6916,23.6163,40.5532,40.4876,23.9679,23.7047,6.36412,44.1113,571.267,0.0,24.444444444444446,24.271851851851853
2024-06-06 14:55:54,24.2262,23.6982,23.6137,40.5639,40.481,23.9649,23.7047,5.05118,41.4854,570.578,0.0,24.444444444444446,24.27111111111111
2024-06-06 14:55:55,24.2247,23.6916,23.6163,40.5532,40.4777,23.9578,23.7015,7.67706,46.7371,569.396,0.0,24.444444444444446,24.27037037037037
2024-06-06 14:55:56,24.2279,23.6949,23.6135,40.5559,40.4745,23.9618,23.7015,5.05118,47.7219,572.646,0.0,24.444444444444446,24.26962962962963
2024-06-06 14:55:57,24.2207,23.6916,23.6249,40.558,40.4843,23.9587,23.7015,6.36412,45.096,569.396,0.0,24.444444444444446,24.26888888888889
2024-06-06 14:55:58,24.2208,23.685,23.6282,40.5355,40.481,23.9616,23.7047,6.69236,43.783,569.495,0.0,24.444444444444446,24.268148148148146
2024-06-06 14:55:59,24.228,23.6949,23.6368,40.515,40.481,23.9629,23.7047,7.34883,46.7371,569.003,0.0,24.444444444444446,24.267407407407408
2024-06-06 14:56:00,24.2191,23.6949,23.6289,40.5333,40.481,23.9634,23.7015,4.3947,47.3936,568.313,0.0,24.444444444444446,24.266666666666666
2024-06-06 14:56:01,24.2148,23.6883,23.6341,40.5403,40.4843,23.9616,23.7015,7.67706,45.096,567.427,0.0,24.444444444444446,24.265925925925927
2024-06-06 14:56:02,24.2224,23.6883,23.6404,40.5494,40.4843,23.9711,23.6982,5.37941,43.1266,567.329,0.0,24.444444444444446,24.265185185185185
2024-06-06 14:56:03,24.2072,23.6949,23.6444,40.5208,40.4843,23.9702,23.7047,5.37941,45.7524,566.836,0.0,24.444444444444446,24.264444444444443
2024-06-06 14:56:04,24.2012,23.6883,23.6325,40.5248,40.481,23.96,23.6883,7.34883,49.363,566.836,0.0,24.444444444444446,24.263703703703705
2024-06-06 14:56:05,24.2148,23.6752,23.65,40.5187,40.4843,23.9691,23.7015,5.70765,47.7219,567.329,0.0,24.444444444444446,24.262962962962963
2024-06-06 14:56:06,24.1982,23.7015,23.646,40.514,40.481,23.9655,23.7015,6.69236,44.4395,567.919,0.0,24.444444444444446,24.26222222222222
2024-06-06 14:56:07,24.1943,23.6818,23.6537,40.492,40.4843,23.9745,23.7015,8.66177,45.4242,567.23,0.0,24.444444444444446,24.261481481481482
2024-06-06 14:56:08,24.1885,23.6785,23.6413,40.507,40.4843,23.981,23.6982,5.37941,46.4089,568.313,0.0,24.444444444444446,24.26074074074074
2024-06-06 14:56:09,24.1854,23.6949,23.6575,40.5106,40.4876,23.9685,23.708,7.02059,48.7066,565.556,0.0,24.444444444444446,24.259999999999998
2024-06-06 14:56:10,24.1893,23.6883,23.6632,40.5049,40.4777,23.964,23.6982,6.69236,46.0807,568.51,0.0,24.444444444444446,24.25925925925926
2024-06-06 14:56:11,24.1808,23.6883,23.6531,40.4973,40.4712,23.9732,23.708,5.37941,45.4242,568.904,0.0,24.444444444444446,24.258518518518517
2024-06-06 14:56:12,24.186,23.6883,23.6642,40.5086,40.4745,23.9771,23.7047,6.69236,43.4548,565.261,0.0,24.444444444444446,24.25777777777778
2024-06-06 14:56:13,24.1837,23.6883,23.658,40.472,40.4843,23.9727,23.7015,7.02059,44.7677,568.707,0.0,24.444444444444446,24.257037037037037
2024-06-06 14:56:14,24.1879,23.6982,23.665,40.4804,40.4843,23.9691,23.7015,7.02059,47.3936,568.313,0.0,24.444444444444446,24.256296296296295
2024-06-06 14:56:15,24.1742,23.6818,23.6669,40.4892,40.4843,23.9791,23.7015,6.69236,47.0654,567.624,0.0,24.444444444444446,24.255555555555556
2024-06-06 14:56:16,24.172,23.6982,23.6727,40.4945,40.4843,23.9768,23.7047,5.37941,45.096,567.033,0.0,24.444444444444446,24.254814814814814
2024-06-06 14:56:17,24.1711,23.6883,23.6823,40.4975,40.481,23.9732,23.7015,8.33354,44.7677,566.147,0.0,24.444444444444446,24.254074074074072
2024-06-06 14:56:18,24.1543,23.6982,23.6737,40.4793,40.481,23.9707,23.7113,6.36412,46.0807,563.685,0.0,24.444444444444446,24.253333333333334
2024-06-06 14:56:19,24.1544,23.6883,23.6812,40.4811,40.4843,23.9633,23.708,5.05118,48.0501,564.965,0.0,24.444444444444446,24.252592592592592
2024-06-06 14:56:20,24.1502,23.7015,23.6669,40.4731,40.4745,23.9476,23.7047,8.33354,48.3783,564.965,0.0,24.444444444444446,24.25185185185185
2024-06-06 14:56:21,24.1558,23.6883,23.6732,40.4825,40.4843,23.9605,23.6982,7.34883,45.4242,564.374,0.0,24.444444444444446,24.25111111111111
2024-06-06 14:56:22,24.136,23.6916,23.6724,40.4856,40.481,23.9739,23.6883,7.67706,43.783,565.162,0.0,24.444444444444446,24.25037037037037
2024-06-06 14:56:23,24.1456,23.7015,23.691,40.4812,40.481,23.9823,23.7047,8.33354,46.7371,563.094,0.0,24.444444444444446,24.24962962962963
2024-06-06 14:56:24,24.1426,23.6982,23.6761,40.4934,40.4876,23.9772,23.6982,5.37941,47.0654,563.981,0.0,24.444444444444446,24.24888888888889
2024-06-06 14:56:25,24.1368,23.708,23.6876,40.4752,40.4843,23.9746,23.6982,6.69236,45.096,563.094,0.0,24.444444444444446,24.248148148148147
2024-06-06 14:56:26,24.1283,23.6883,23.6831,40.4792,40.481,23.9794,23.7047,7.02059,46.0807,563.784,0.0,24.444444444444446,24.247407407407408
