TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 14:56:27,24.127,23.6621,23.6824,40.4749,40.481,23.9891,23.7015,5.05118,48.3783,563.094,0.0,24.444444444444446,24.246666666666666
2024-06-06 14:56:28,24.1211,23.6949,23.6922,40.4688,40.4745,23.981,23.708,23.1042,46.0807,563.784,0.0,24.444444444444446,24.245925925925924
2024-06-06 14:56:29,24.1215,23.6916,23.6808,40.4686,40.4876,23.9771,23.7015,8.33354,46.0807,562.208,0.0,24.444444444444446,24.245185185185186
2024-06-06 14:56:30,24.1272,23.6949,23.6938,40.4788,40.4745,23.9796,23.6982,7.02059,47.0654,565.064,0.0,24.444444444444446,24.244444444444444
2024-06-06 14:56:31,24.1145,23.6949,23.689,40.4754,40.4712,23.9715,23.708,6.03588,45.7524,565.95,0.0,24.444444444444446,24.2437037037037
2024-06-06 14:56:32,24.1204,23.6916,23.6905,40.4794,40.4843,23.9752,23.7047,6.36412,46.7371,565.261,0.0,24.444444444444446,24.242962962962963
2024-06-06 14:56:33,24.1137,23.6949,23.6856,40.4651,40.481,23.9789,23.7015,7.67706,47.0654,565.852,0.0,24.444444444444446,24.24222222222222
2024-06-06 14:56:34,24.1173,23.6949,23.6984,40.4666,40.481,23.9771,23.7047,6.69236,44.7677,566.147,0.0,24.444444444444446,24.241481481481483
2024-06-06 14:56:35,24.1038,23.6949,23.6926,40.4804,40.481,23.9666,23.7015,7.34883,47.3936,565.261,0.0,24.444444444444446,24.24074074074074
2024-06-06 14:56:36,24.1085,23.6982,23.6937,40.4745,40.4876,23.9673,23.7113,9.64648,47.7219,564.571,0.0,24.444444444444446,24.24
2024-06-06 14:56:37,24.0996,23.685,23.6919,40.4518,40.4843,23.9465,23.708,5.70765,43.4548,566.639,0.0,24.444444444444446,24.23925925925926
2024-06-06 14:56:38,24.0938,23.6818,23.6911,40.4775,40.4876,23.9694,23.7047,7.02059,49.363,565.359,0.0,24.444444444444446,24.238518518518518
2024-06-06 14:56:39,24.1016,23.7015,23.6958,40.4702,40.4876,23.9662,23.6982,8.33354,46.0807,567.033,0.0,24.444444444444446,24.237777777777776
2024-06-06 14:56:40,24.094,23.7047,23.7032,40.464,40.481,23.9593,23.7047,8.0053,47.0654,566.836,0.0,24.444444444444446,24.237037037037037
2024-06-06 14:56:41,24.0973,23.6621,23.7006,40.4692,40.4777,23.9595,23.7047,7.02059,46.4089,566.147,0.0,24.444444444444446,24.236296296296295
2024-06-06 14:56:42,24.087,23.7015,23.6953,40.4833,40.481,23.9611,23.7015,6.03588,46.7371,566.738,0.0,24.444444444444446,24.235555555555553
2024-06-06 14:56:43,24.0921,23.6982,23.7018,40.4782,40.4843,23.9757,23.6982,6.69236,47.0654,566.344,0.0,24.444444444444446,24.234814814814815
2024-06-06 14:56:44,24.0881,23.685,23.7031,40.4737,40.4843,23.9644,23.6982,6.69236,45.096,566.048,0.0,24.444444444444446,24.234074074074073
2024-06-06 14:56:45,24.0999,23.6883,23.7117,40.4814,40.4876,23.9665,23.6982,6.36412,46.4089,564.079,0.0,24.444444444444446,24.233333333333334
2024-06-06 14:56:46,24.0792,23.6949,23.6946,40.4881,40.4876,23.9628,23.7015,6.03588,46.0807,565.261,0.0,24.444444444444446,24.232592592592592
2024-06-06 14:56:47,24.0791,23.7835,23.7038,40.4797,40.4876,23.9604,23.7868,6.36412,45.4242,565.162,0.0,24.444444444444446,24.23185185185185
2024-06-06 14:56:48,24.0745,23.7868,23.6907,40.4823,40.481,23.96,23.7868,6.69236,43.783,564.965,0.0,24.444444444444446,24.23111111111111
2024-06-06 14:56:49,24.0739,23.7803,23.7138,40.4745,40.4843,23.9435,23.7835,5.37941,45.096,564.867,0.0,24.444444444444446,24.23037037037037
2024-06-06 14:56:50,24.0828,23.7803,23.7063,40.4694,40.481,23.9478,23.777,5.05118,47.7219,564.178,0.0,24.444444444444446,24.229629629629628
2024-06-06 14:56:51,24.0695,23.777,23.7052,40.4844,40.4843,23.9428,23.7835,6.03588,44.4395,564.178,0.0,24.444444444444446,24.22888888888889
2024-06-06 14:56:52,24.076,23.777,23.7158,40.4854,40.4843,23.9335,23.7803,5.37941,46.7371,563.882,0.0,24.444444444444446,24.228148148148147
2024-06-06 14:56:53,24.0667,23.777,23.709,40.4848,40.4843,23.9207,23.7901,5.37941,44.4395,562.996,0.0,24.444444444444446,24.227407407407405
2024-06-06 14:56:54,24.0729,23.7803,23.698,40.4993,40.481,23.9255,23.7835,23.1042,45.096,562.405,0.0,24.444444444444446,24.226666666666667
2024-06-06 14:56:55,24.0731,23.7606,23.7174,40.4971,40.4843,23.9362,23.7934,6.69236,46.4089,561.814,0.0,24.444444444444446,24.225925925925925
2024-06-06 14:56:56,24.0601,23.7671,23.706,40.5073,40.4843,23.9314,23.7803,6.03588,44.4395,562.7,0.0,24.444444444444446,24.225185185185186
2024-06-06 14:56:57,24.0477,23.7967,23.7152,40.5221,40.481,23.9324,23.777,5.70765,46.7371,561.913,0.0,24.444444444444446,24.224444444444444
2024-06-06 14:56:58,24.0678,23.7835,23.7229,40.5158,40.481,23.9233,23.7835,5.70765,46.0807,561.913,0.0,24.444444444444446,24.223703703703702
2024-06-06 14:56:59,24.054,23.8065,23.704,40.5147,40.4876,23.9352,23.7868,6.36412,45.096,561.42,0.0,24.444444444444446,24.222962962962963
2024-06-06 14:57:00,24.0585,23.7737,23.7267,40.5046,40.481,23.9349,23.7803,5.05118,46.7371,561.125,0.0,24.444444444444446,24.22222222222222
2024-06-06 14:57:01,24.0544,23.7671,23.7031,40.5081,40.4777,23.9305,23.7835,7.02059,44.4395,561.026,0.0,24.444444444444446,24.22111111111111
2024-06-06 14:57:02,24.0509,23.777,23.7074,40.5164,40.4777,23.9334,23.7901,10.303,46.7371,560.239,0.0,24.444444444444446,24.22
2024-06-06 14:57:03,24.0665,23.7737,23.7184,40.5033,40.4843,23.9414,23.7835,3.73823,44.7677,562.011,0.0,24.444444444444446,24.218888888888888
2024-06-06 14:57:04,24.0571,23.7803,23.7104,40.4994,40.4777,23.9299,23.7803,5.37941,42.7983,562.307,0.0,24.444444444444446,24.217777777777776
2024-06-06 14:57:05,24.0562,23.7803,23.7166,40.51,40.481,23.9412,23.7835,6.36412,48.7066,562.7,0.0,24.444444444444446,24.216666666666665
2024-06-06 14:57:06,24.0481,23.7737,23.7176,40.5125,40.4777,23.945,23.7868,7.34883,44.1113,565.753,0.0,24.444444444444446,24.215555555555554
2024-06-06 14:57:07,24.0566,23.7704,23.7223,40.4939,40.4843,23.9417,23.7835,7.34883,46.0807,562.208,0.0,24.444444444444446,24.214444444444442
2024-06-06 14:57:08,24.0586,23.777,23.721,40.5226,40.4777,23.9474,23.7868,5.05118,46.0807,562.897,0.0,24.444444444444446,24.21333333333333
2024-06-06 14:57:09,24.0648,23.777,23.7227,40.5148,40.481,23.9316,23.7868,6.03588,43.783,563.094,0.0,24.444444444444446,24.21222222222222
2024-06-06 14:57:10,24.0465,23.7704,23.7238,40.5109,40.4843,23.9364,23.7803,4.72294,47.3936,562.996,0.0,24.444444444444446,24.21111111111111
2024-06-06 14:57:11,24.0595,23.777,23.7293,40.4903,40.4843,23.9262,23.7901,4.72294,45.096,563.488,0.0,24.444444444444446,24.21
2024-06-06 14:57:12,24.0481,23.7999,23.7174,40.4809,40.4777,23.9277,23.7901,4.72294,43.4548,563.291,0.0,24.444444444444446,24.20888888888889
2024-06-06 14:57:13,24.0433,23.7671,23.7216,40.4968,40.4876,23.9234,23.7868,6.03588,47.3936,563.784,0.0,24.444444444444446,24.20777777777778
2024-06-06 14:57:14,24.058,23.777,23.7378,40.4824,40.4843,23.9188,23.7868,7.02059,44.1113,564.768,0.0,24.444444444444446,24.206666666666667
2024-06-06 14:57:15,24.0448,23.7901,23.7301,40.5072,40.4843,23.9315,23.7835,7.34883,46.7371,563.488,0.0,24.444444444444446,24.205555555555556
2024-06-06 14:57:16,24.0512,23.7737,23.7178,40.5033,40.4843,23.9278,23.7803,5.70765,47.7219,563.685,0.0,24.444444444444446,24.204444444444444
2024-06-06 14:57:17,24.0452,23.7803,23.7253,40.4851,40.481,23.9391,23.7868,6.03588,44.1113,563.587,0.0,24.444444444444446,24.203333333333333
2024-06-06 14:57:18,24.058,23.7803,23.7406,40.4818,40.4843,23.9235,23.7835,5.70765,49.0348,563.094,0.0,24.444444444444446,24.202222222222222
2024-06-06 14:57:19,24.0679,23.777,23.7477,40.4727,40.4745,23.9238,23.7868,6.69236,45.096,562.7,0.0,24.444444444444446,24.20111111111111
2024-06-06 14:57:20,24.067,23.7835,23.7423,40.4898,40.4777,23.9241,23.7803,6.69236,46.4089,562.307,0.0,24.444444444444446,24.2
2024-06-06 14:57:21,24.0567,23.7868,23.7449,40.4709,40.4843,23.9208,23.7868,21.463,48.0501,561.913,0.0,24.444444444444446,24.198888888888888
2024-06-06 14:57:22,24.0569,23.7803,23.7429,40.4789,40.4843,23.9169,23.7901,6.69236,44.7677,562.405,0.0,24.444444444444446,24.197777777777777
2024-06-06 14:57:23,24.0514,23.7737,23.7375,40.4691,40.4777,23.9469,23.7803,7.67706,47.7219,566.541,0.0,24.444444444444446,24.196666666666665
2024-06-06 14:57:24,24.0392,23.7704,23.7459,40.4545,40.481,23.9443,23.7967,5.37941,45.096,558.959,0.0,24.444444444444446,24.195555555555554
2024-06-06 14:57:25,24.0494,23.7737,23.7398,40.4233,40.481,23.9365,23.7868,6.36412,47.7219,562.011,0.0,24.444444444444446,24.194444444444443
2024-06-06 14:57:26,24.0518,23.7704,23.7436,40.449,40.481,23.933,23.7803,8.0053,46.0807,561.125,0.0,24.444444444444446,24.19333333333333
2024-06-06 14:57:27,24.0522,23.7737,23.7499,40.4462,40.481,23.9311,23.7934,6.36412,47.3936,561.716,0.0,24.444444444444446,24.19222222222222
2024-06-06 14:57:28,24.049,23.7474,23.7618,40.4472,40.4876,23.944,23.7803,7.67706,48.7066,561.716,0.0,24.444444444444446,24.19111111111111
2024-06-06 14:57:29,24.037,23.7638,23.7485,40.4523,40.481,23.9403,23.7835,8.66177,44.1113,562.011,0.0,24.444444444444446,24.189999999999998
2024-06-06 14:57:30,24.0304,23.7606,23.7417,40.4364,40.481,23.9409,23.7803,6.69236,48.3783,561.716,0.0,24.444444444444446,24.188888888888886
2024-06-06 14:57:31,24.0379,23.7737,23.7533,40.437,40.4843,23.9368,23.7868,7.67706,46.0807,561.519,0.0,24.444444444444446,24.18777777777778
2024-06-06 14:57:32,24.0324,23.7803,23.7498,40.4236,40.4876,23.9222,23.7835,5.05118,46.0807,562.11,0.0,24.444444444444446,24.186666666666667
2024-06-06 14:57:33,24.0335,23.777,23.7443,40.4304,40.481,23.9402,23.7803,6.36412,49.363,561.913,0.0,24.444444444444446,24.185555555555556
2024-06-06 14:57:34,24.0244,23.7803,23.7512,40.4142,40.481,23.9325,23.7868,6.69236,44.7677,561.814,0.0,24.444444444444446,24.184444444444445
2024-06-06 14:57:35,24.0355,23.7835,23.7545,40.4015,40.4843,23.923,23.7934,6.36412,47.0654,561.322,0.0,24.444444444444446,24.183333333333334
2024-06-06 14:57:36,24.0303,23.7737,23.7557,40.4202,40.4843,23.938,23.777,6.69236,47.3936,561.42,0.0,24.444444444444446,24.182222222222222
2024-06-06 14:57:37,24.0263,23.777,23.7536,40.423,40.481,23.9422,23.7803,5.70765,48.7066,561.026,0.0,24.444444444444446,24.18111111111111
2024-06-06 14:57:38,24.0196,23.777,23.7483,40.4173,40.4843,23.9415,23.7901,4.06647,44.1113,560.928,0.0,24.444444444444446,24.18
2024-06-06 14:57:39,24.0143,23.7737,23.7548,40.403,40.4843,23.9491,23.7868,5.70765,47.0654,561.223,0.0,24.444444444444446,24.17888888888889
2024-06-06 14:57:40,24.0296,23.7803,23.7645,40.4188,40.4843,23.9538,23.7901,5.37941,45.096,563.094,0.0,24.444444444444446,24.177777777777777
2024-06-06 14:57:41,24.0137,23.7737,23.755,40.4029,40.481,23.9442,23.7835,5.70765,46.0807,561.125,0.0,24.444444444444446,24.176666666666666
2024-06-06 14:57:42,24.0178,23.7868,23.7646,40.3834,40.4876,23.949,23.7803,7.02059,44.1113,562.208,0.0,24.444444444444446,24.175555555555555
2024-06-06 14:57:43,24.0006,23.7835,23.7584,40.4034,40.4843,23.9434,23.7803,4.3947,47.0654,562.504,0.0,24.444444444444446,24.174444444444443
2024-06-06 14:57:44,24.0222,23.7868,23.7509,40.3918,40.481,23.9523,23.7704,4.06647,46.0807,562.996,0.0,24.444444444444446,24.173333333333332
2024-06-06 14:57:45,24.0033,23.7671,23.7547,40.3848,40.4777,23.9544,23.7835,7.34883,45.7524,563.193,0.0,24.444444444444446,24.17222222222222
2024-06-06 14:57:46,24.0143,23.7737,23.7571,40.3897,40.481,23.9589,23.7868,5.37941,46.0807,563.784,0.0,24.444444444444446,24.17111111111111
2024-06-06 14:57:47,24.02,23.7737,23.7732,40.4004,40.481,23.9421,23.7868,5.37941,45.7524,561.322,0.0,24.444444444444446,24.169999999999998
2024-06-06 14:57:48,23.9935,23.7835,23.7591,40.3827,40.4843,23.9358,23.7868,6.36412,46.0807,564.867,0.0,24.444444444444446,24.168888888888887
2024-06-06 14:57:49,24.0103,23.7671,23.7639,40.3933,40.4876,23.9365,23.7868,5.37941,44.7677,565.655,0.0,24.444444444444446,24.167777777777776
2024-06-06 14:57:50,24.0074,23.7803,23.7611,40.4026,40.481,23.9352,23.7868,5.37941,46.0807,565.655,0.0,24.444444444444446,24.166666666666664
2024-06-06 14:57:51,24.0034,23.7868,23.7589,40.4047,40.4843,23.9383,23.7803,6.36412,44.7677,569.889,0.0,24.444444444444446,24.165555555555557
2024-06-06 14:57:52,24.0055,23.7737,23.7516,40.4166,40.4843,23.9434,23.7803,5.37941,46.0807,565.95,0.0,24.444444444444446,24.164444444444445
2024-06-06 14:57:53,24.0034,23.7803,23.7564,40.3952,40.4777,23.9672,23.7835,6.69236,45.4242,566.344,0.0,24.444444444444446,24.163333333333334
2024-06-06 14:57:54,24.0093,23.777,23.7753,40.3948,40.4843,23.9516,23.7868,5.70765,45.4242,567.526,0.0,24.444444444444446,24.162222222222223
2024-06-06 14:57:55,24.0079,23.7803,23.7774,40.381,40.481,23.9452,23.777,6.69236,47.7219,562.799,0.0,24.444444444444446,24.16111111111111
2024-06-06 14:57:56,24.0021,23.7835,23.7676,40.3901,40.481,23.9437,23.7868,10.6312,43.4548,566.344,0.0,24.444444444444446,24.16
2024-06-06 14:57:57,24.0001,23.7737,23.7643,40.397,40.4777,23.9386,23.7835,5.70765,48.3783,566.836,0.0,24.444444444444446,24.15888888888889
2024-06-06 14:57:58,24.0033,23.7704,23.7619,40.4002,40.4843,23.9453,23.7737,6.69236,43.783,566.836,0.0,24.444444444444446,24.157777777777778
2024-06-06 14:57:59,24.0011,23.777,23.766,40.422,40.481,23.9316,23.7901,5.70765,48.3783,565.753,0.0,24.444444444444446,24.156666666666666
2024-06-06 14:58:00,24.0137,23.7803,23.7781,40.4075,40.481,23.9471,23.7901,5.70765,40.8289,566.836,0.0,24.444444444444446,24.155555555555555
2024-06-06 14:58:01,24.0016,23.777,23.7648,40.4105,40.4843,23.9539,23.777,6.69236,47.0654,566.344,0.0,24.444444444444446,24.154444444444444
2024-06-06 14:58:02,23.9949,23.7803,23.7706,40.4121,40.481,23.9487,23.7934,7.02059,46.7371,566.639,0.0,24.444444444444446,24.153333333333332
2024-06-06 14:58:03,24.0014,23.7835,23.772,40.43,40.481,23.9526,23.7835,6.69236,47.7219,566.639,0.0,24.444444444444446,24.15222222222222
2024-06-06 14:58:04,24.0012,23.7835,23.7757,40.4113,40.4843,23.9662,23.7835,6.69236,45.4242,566.344,0.0,24.444444444444446,24.15111111111111
2024-06-06 14:58:05,24.0034,23.8689,23.7656,40.4289,40.4843,23.943,23.8689,5.05118,46.4089,566.048,0.0,24.444444444444446,24.15
2024-06-06 14:58:06,23.9987,23.8459,23.7714,40.4293,40.4843,23.9541,23.8722,5.70765,45.7524,565.261,0.0,24.444444444444446,24.148888888888887
2024-06-06 14:58:07,23.9932,23.859,23.7726,40.4432,40.4843,23.9384,23.8722,8.0053,48.3783,564.473,0.0,24.444444444444446,24.147777777777776
2024-06-06 14:58:08,23.9819,23.8623,23.7653,40.4303,40.4843,23.9464,23.8722,4.72294,47.0654,563.488,0.0,24.444444444444446,24.146666666666665
2024-06-06 14:58:09,23.9865,23.859,23.7614,40.4378,40.4843,23.954,23.8656,5.37941,47.7219,563.981,0.0,24.444444444444446,24.145555555555553
2024-06-06 14:58:10,23.9847,23.859,23.7629,40.4445,40.481,23.9493,23.8722,7.67706,44.1113,562.208,0.0,24.444444444444446,24.144444444444442
2024-06-06 14:58:11,23.972,23.8656,23.7774,40.4406,40.481,23.9495,23.8722,5.70765,46.0807,562.11,0.0,24.444444444444446,24.143333333333334
2024-06-06 14:58:12,23.9739,23.8722,23.7768,40.4326,40.4777,23.9543,23.8689,6.03588,45.096,561.617,0.0,24.444444444444446,24.142222222222223
2024-06-06 14:58:13,23.9754,23.8558,23.77,40.4502,40.4777,23.9594,23.8722,6.36412,47.3936,561.026,0.0,24.444444444444446,24.141111111111112
2024-06-06 14:58:14,23.9572,23.8656,23.7654,40.452,40.4777,23.9584,23.8722,8.99001,44.7677,560.337,0.0,24.444444444444446,24.14
2024-06-06 14:58:15,23.9611,23.8623,23.7695,40.4406,40.4843,23.9693,23.8755,7.34883,47.0654,559.549,0.0,24.444444444444446,24.13888888888889
2024-06-06 14:58:16,23.9641,23.8656,23.7737,40.448,40.4876,23.9547,23.8689,5.05118,43.783,560.337,0.0,24.444444444444446,24.137777777777778
2024-06-06 14:58:17,23.9622,23.8525,23.7704,40.4484,40.4843,23.9591,23.8689,5.37941,45.7524,560.534,0.0,24.444444444444446,24.136666666666667
2024-06-06 14:58:18,23.9705,23.859,23.7713,40.4505,40.4777,23.9677,23.859,5.70765,45.096,560.337,0.0,24.444444444444446,24.135555555555555
2024-06-06 14:58:19,23.9666,23.8722,23.7757,40.4267,40.481,23.9585,23.8656,7.02059,47.3936,560.14,0.0,24.444444444444446,24.134444444444444
2024-06-06 14:58:20,23.9586,23.8755,23.7745,40.4488,40.481,23.959,23.8722,5.37941,45.7524,559.746,0.0,24.444444444444446,24.133333333333333
2024-06-06 14:58:21,23.9679,23.859,23.7697,40.4477,40.4843,23.9523,23.8722,4.72294,45.4242,563.39,0.0,24.444444444444446,24.13222222222222
2024-06-06 14:58:22,23.9636,23.8361,23.7598,40.446,40.481,23.9592,23.8722,5.70765,45.7524,559.549,0.0,24.444444444444446,24.13111111111111
2024-06-06 14:58:23,23.9759,23.8722,23.7657,40.454,40.4843,23.9475,23.8755,4.06647,46.7371,563.784,0.0,24.444444444444446,24.13
2024-06-06 14:58:24,23.9602,23.859,23.7636,40.4213,40.4777,23.9513,23.8656,6.69236,44.4395,560.239,0.0,24.444444444444446,24.128888888888888
2024-06-06 14:58:25,23.9547,23.859,23.7551,40.4258,40.4843,23.9496,23.8689,33.2795,46.4089,560.14,0.0,24.444444444444446,24.127777777777776
2024-06-06 14:58:26,23.9657,23.859,23.7663,40.4071,40.481,23.953,23.8755,4.3947,44.4395,560.337,0.0,24.444444444444446,24.126666666666665
2024-06-06 14:58:27,23.964,23.8722,23.7679,40.4199,40.4843,23.9573,23.8689,5.70765,48.3783,560.731,0.0,24.444444444444446,24.125555555555554
2024-06-06 14:58:28,23.97,23.8623,23.7683,40.4057,40.4843,23.9534,23.8755,26.7148,44.1113,560.731,0.0,24.444444444444446,24.124444444444443
2024-06-06 14:58:29,23.9703,23.8525,23.7721,40.4053,40.4909,23.9486,23.8755,6.03588,48.0501,561.617,0.0,24.444444444444446,24.12333333333333
2024-06-06 14:58:30,23.9589,23.8525,23.7671,40.3812,40.481,23.9453,23.8689,6.69236,44.4395,559.254,0.0,24.444444444444446,24.12222222222222
2024-06-06 14:58:31,23.9788,23.8689,23.7673,40.409,40.4876,23.9507,23.882,9.31824,47.7219,562.996,0.0,24.444444444444446,24.121111111111112
2024-06-06 14:58:32,23.975,23.8558,23.7804,40.3963,40.481,23.9456,23.8755,5.70765,44.7677,563.39,0.0,24.444444444444446,24.12
2024-06-06 14:58:33,23.9794,23.859,23.7711,40.391,40.4843,23.9432,23.8689,-1.84178,49.363,563.882,0.0,24.444444444444446,24.11888888888889
2024-06-06 14:58:34,23.9879,23.8525,23.7727,40.3846,40.481,23.9454,23.8722,8.99001,45.4242,564.867,0.0,24.444444444444446,24.11777777777778
2024-06-06 14:58:35,23.9821,23.8656,23.7786,40.3686,40.4876,23.9459,23.8689,6.69236,47.0654,564.67,0.0,24.444444444444446,24.116666666666667
2024-06-06 14:58:36,23.9751,23.8459,23.7837,40.3632,40.4843,23.9367,23.8623,7.34883,46.4089,565.458,0.0,24.444444444444446,24.115555555555556
2024-06-06 14:58:37,23.9718,23.8952,23.7697,40.3647,40.4777,23.9383,23.8755,6.69236,46.0807,565.458,0.0,24.444444444444446,24.114444444444445
2024-06-06 14:58:38,23.9732,23.8623,23.7747,40.3403,40.4843,23.9461,23.8689,7.02059,46.0807,563.981,0.0,24.444444444444446,24.113333333333333
2024-06-06 14:58:39,23.98,23.8755,23.7848,40.3497,40.4876,23.9397,23.8722,7.02059,45.4242,564.178,0.0,24.444444444444446,24.112222222222222
2024-06-06 14:58:40,23.978,23.8328,23.7782,40.3515,40.4843,23.9355,23.8689,6.03588,48.0501,564.276,0.0,24.444444444444446,24.11111111111111
2024-06-06 14:58:41,23.9777,23.8558,23.7948,40.3426,40.4843,23.929,23.8722,6.03588,45.4242,563.784,0.0,24.444444444444446,24.11
2024-06-06 14:58:42,23.9774,23.8492,23.78,40.3366,40.4777,23.9268,23.8722,7.67706,47.3936,563.488,0.0,24.444444444444446,24.108888888888888
2024-06-06 14:58:43,23.9814,23.8656,23.7774,40.3475,40.481,23.9203,23.8623,5.05118,46.4089,562.897,0.0,24.444444444444446,24.107777777777777
2024-06-06 14:58:44,23.9821,23.859,23.7765,40.3343,40.4777,23.9352,23.8689,6.69236,47.3936,563.094,0.0,24.444444444444446,24.106666666666666
2024-06-06 14:58:45,23.9806,23.8492,23.7796,40.3126,40.481,23.9266,23.8722,6.69236,45.7524,563.193,0.0,24.444444444444446,24.105555555555554
2024-06-06 14:58:46,23.9851,23.8558,23.7898,40.3141,40.4876,23.922,23.8722,7.02059,46.0807,566.344,0.0,24.444444444444446,24.104444444444443
2024-06-06 14:58:47,23.9782,23.859,23.7836,40.3261,40.4843,23.9316,23.8722,5.05118,47.0654,562.7,0.0,24.444444444444446,24.10333333333333
2024-06-06 14:58:48,23.9787,23.8558,23.7872,40.3308,40.4843,23.9201,23.8689,8.0053,44.4395,562.011,0.0,24.444444444444446,24.10222222222222
2024-06-06 14:58:49,23.9869,23.859,23.7985,40.3219,40.481,23.9292,23.8656,4.72294,47.0654,561.716,0.0,24.444444444444446,24.10111111111111
2024-06-06 14:58:50,23.9844,23.8623,23.7914,40.3218,40.4909,23.9364,23.8755,6.03588,44.4395,561.519,0.0,24.444444444444446,24.099999999999998
2024-06-06 14:58:51,23.9854,23.8558,23.7917,40.3298,40.481,23.9305,23.8722,4.72294,47.3936,561.716,0.0,24.444444444444446,24.09888888888889
2024-06-06 14:58:52,23.9799,23.8656,23.7903,40.3335,40.4777,23.9311,23.8722,5.70765,44.7677,561.322,0.0,24.444444444444446,24.09777777777778
2024-06-06 14:58:53,23.9874,23.8623,23.7958,40.3386,40.4876,23.9317,23.8755,5.37941,46.4089,561.125,0.0,24.444444444444446,24.096666666666668
2024-06-06 14:58:54,23.9735,23.8755,23.7932,40.3268,40.481,23.9468,23.8722,12.9288,45.4242,561.125,0.0,24.444444444444446,24.095555555555556
2024-06-06 14:58:55,23.9824,23.8459,23.7952,40.3328,40.481,23.9462,23.8623,5.70765,45.096,561.322,0.0,24.444444444444446,24.094444444444445
2024-06-06 14:58:56,23.9846,23.8755,23.7969,40.3291,40.481,23.9491,23.8722,7.34883,46.0807,561.814,0.0,24.444444444444446,24.093333333333334
2024-06-06 14:58:57,24.0002,23.8426,23.8113,40.3438,40.481,23.9347,23.8656,5.70765,44.4395,561.814,0.0,24.444444444444446,24.092222222222222
2024-06-06 14:58:58,23.9866,23.8623,23.8008,40.3301,40.4843,23.9455,23.8722,4.3947,45.7524,561.026,0.0,24.444444444444446,24.09111111111111
2024-06-06 14:58:59,23.9968,23.8558,23.81,40.3403,40.481,23.9337,23.8656,6.03588,45.096,564.867,0.0,24.444444444444446,24.09
2024-06-06 14:59:00,24.0003,23.8492,23.8046,40.3401,40.4777,23.9504,23.8755,6.03588,45.4242,562.897,0.0,24.444444444444446,24.08888888888889
2024-06-06 14:59:01,23.9982,23.8722,23.7993,40.3395,40.4843,23.9419,23.8689,6.69236,45.4242,563.094,0.0,24.444444444444446,24.087777777777777
2024-06-06 14:59:02,23.9919,23.859,23.8044,40.3432,40.481,23.9428,23.8722,7.67706,44.7677,563.193,0.0,24.444444444444446,24.086666666666666
2024-06-06 14:59:03,23.9893,23.8656,23.8025,40.3442,40.4843,23.9414,23.8689,7.67706,47.3936,564.079,0.0,24.444444444444446,24.085555555555555
2024-06-06 14:59:04,23.9833,23.859,23.7942,40.382,40.481,23.9442,23.8623,6.69236,45.096,566.836,0.0,24.444444444444446,24.084444444444443
2024-06-06 14:59:05,24.0014,23.859,23.8098,40.3584,40.481,23.9404,23.8722,6.69236,48.3783,563.882,0.0,24.444444444444446,24.083333333333332
2024-06-06 14:59:06,24.0026,23.8722,23.8,40.3654,40.4843,23.9428,23.8722,7.02059,45.7524,564.276,0.0,24.444444444444446,24.08222222222222
2024-06-06 14:59:07,23.9953,23.8623,23.8106,40.3462,40.481,23.9442,23.8689,7.34883,45.7524,563.882,0.0,24.444444444444446,24.08111111111111
2024-06-06 14:59:08,24.0114,23.8623,23.8223,40.3727,40.4876,23.9428,23.8689,6.03588,46.7371,563.685,0.0,24.444444444444446,24.08
2024-06-06 14:59:09,23.991,23.8558,23.7987,40.3665,40.481,23.9471,23.8787,7.02059,44.7677,563.094,0.0,24.444444444444446,24.078888888888887
2024-06-06 14:59:10,23.9839,23.8656,23.8115,40.3856,40.481,23.9561,23.8787,8.0053,50.3477,562.996,0.0,24.444444444444446,24.077777777777776
2024-06-06 14:59:11,23.9923,23.8558,23.8182,40.3796,40.4876,23.9384,23.8755,3.73823,45.4242,562.7,0.0,24.444444444444446,24.076666666666668
2024-06-06 14:59:12,23.9907,23.8623,23.8062,40.3983,40.481,23.9512,23.882,5.70765,46.7371,562.405,0.0,24.444444444444446,24.075555555555557
2024-06-06 14:59:13,23.9878,23.859,23.8145,40.3988,40.4777,23.9456,23.8689,6.36412,46.7371,561.42,0.0,24.444444444444446,24.074444444444445
2024-06-06 14:59:14,23.9768,23.8328,23.8185,40.3869,40.4876,23.9482,23.8755,7.02059,44.4395,561.322,0.0,24.444444444444446,24.073333333333334
2024-06-06 14:59:15,23.9838,23.8623,23.8126,40.3945,40.4777,23.9477,23.8689,6.03588,47.3936,560.928,0.0,24.444444444444446,24.072222222222223
2024-06-06 14:59:16,23.9764,23.8492,23.8229,40.3981,40.4876,23.957,23.8755,4.72294,45.4242,561.223,0.0,24.444444444444446,24.07111111111111
2024-06-06 14:59:17,23.9902,23.8623,23.8234,40.408,40.4843,23.952,23.8722,7.02059,47.0654,561.322,0.0,24.444444444444446,24.07
2024-06-06 14:59:18,23.9656,23.8558,23.8196,40.4027,40.4777,23.9496,23.8656,7.67706,47.7219,561.026,0.0,24.444444444444446,24.06888888888889
2024-06-06 14:59:19,23.9655,23.8558,23.8218,40.4099,40.4843,23.9492,23.8623,20.8065,46.7371,560.731,0.0,24.444444444444446,24.067777777777778
2024-06-06 14:59:20,23.9758,23.8525,23.8216,40.3807,40.481,23.9555,23.8656,7.02059,48.0501,560.928,0.0,24.444444444444446,24.066666666666666
2024-06-06 14:59:21,23.9697,23.8623,23.8239,40.4212,40.4909,23.9537,23.8787,6.36412,43.1266,559.845,0.0,24.444444444444446,24.065555555555555
2024-06-06 14:59:22,23.9743,23.8656,23.8258,40.4094,40.4777,23.9452,23.8689,8.33354,47.3936,558.466,0.0,24.444444444444446,24.064444444444444
2024-06-06 14:59:23,23.9728,23.9411,23.8285,40.4163,40.4777,23.9498,23.9543,5.05118,46.0807,560.534,0.0,24.444444444444446,24.063333333333333
2024-06-06 14:59:24,23.9598,23.9378,23.8218,40.4308,40.4843,23.9553,23.951,6.36412,46.7371,559.549,0.0,24.444444444444446,24.06222222222222
2024-06-06 14:59:25,23.9577,23.9444,23.8195,40.4325,40.481,23.9587,23.951,5.37941,46.7371,560.14,0.0,24.444444444444446,24.06111111111111
2024-06-06 14:59:26,23.9648,23.9313,23.8225,40.4123,40.4745,23.9578,23.951,4.06647,44.7677,561.519,0.0,24.444444444444446,24.06
2024-06-06 14:59:27,23.9497,23.9378,23.8156,40.4351,40.4777,23.9572,23.9543,7.02059,47.7219,561.617,0.0,24.444444444444446,24.058888888888887
2024-06-06 14:59:28,23.9452,23.9411,23.8104,40.4356,40.481,23.9548,23.951,7.02059,45.4242,560.731,0.0,24.444444444444446,24.057777777777776
2024-06-06 14:59:29,23.9525,23.9378,23.823,40.4186,40.4843,23.952,23.9608,5.70765,46.0807,560.534,0.0,24.444444444444446,24.056666666666665
2024-06-06 14:59:30,23.9592,23.9378,23.8304,40.4257,40.4843,23.9564,23.9575,5.37941,45.096,561.519,0.0,24.444444444444446,24.055555555555554
2024-06-06 14:59:31,23.9458,23.8952,23.8129,40.4242,40.4876,23.9431,23.951,6.69236,46.0807,560.633,0.0,24.444444444444446,24.054444444444446
2024-06-06 14:59:32,23.9506,23.951,23.816,40.4318,40.4843,23.9525,23.9477,4.3947,43.783,562.307,0.0,24.444444444444446,24.053333333333335
2024-06-06 14:59:33,23.9549,23.9083,23.8254,40.4401,40.4876,23.9645,23.9608,6.03588,47.0654,562.208,0.0,24.444444444444446,24.052222222222223
2024-06-06 14:59:34,23.9442,23.9247,23.815,40.4426,40.481,23.9561,23.9477,6.03588,45.096,562.504,0.0,24.444444444444446,24.051111111111112
2024-06-06 14:59:35,23.9453,23.9411,23.8092,40.4393,40.481,23.9544,23.951,4.72294,44.1113,562.307,0.0,24.444444444444446,24.05
2024-06-06 14:59:36,23.948,23.9411,23.8139,40.4413,40.4843,23.9485,23.951,7.34883,46.4089,562.405,0.0,24.444444444444446,24.04888888888889
2024-06-06 14:59:37,23.9368,23.9378,23.8156,40.4289,40.4843,23.9495,23.951,5.37941,46.0807,560.534,0.0,24.444444444444446,24.047777777777778
2024-06-06 14:59:38,23.9393,23.9411,23.816,40.4586,40.4679,23.951,23.9477,6.03588,45.7524,562.011,0.0,24.444444444444446,24.046666666666667
2024-06-06 14:59:39,23.9393,23.9378,23.8105,40.4507,40.4843,23.9521,23.9477,7.34883,45.4242,562.11,0.0,24.444444444444446,24.045555555555556
2024-06-06 14:59:40,23.9509,23.9411,23.8219,40.4503,40.4843,23.9576,23.951,6.36412,46.0807,561.716,0.0,24.444444444444446,24.044444444444444
2024-06-06 14:59:41,23.952,23.9378,23.8069,40.4616,40.4876,23.9542,23.951,6.03588,46.0807,561.913,0.0,24.444444444444446,24.043333333333333
2024-06-06 14:59:42,23.945,23.928,23.8097,40.4573,40.4843,23.9557,23.9543,5.37941,45.4242,561.519,0.0,24.444444444444446,24.04222222222222
2024-06-06 14:59:43,23.963,23.9378,23.8285,40.4441,40.4777,23.9544,23.951,5.05118,46.0807,561.125,0.0,24.444444444444446,24.04111111111111
2024-06-06 14:59:44,23.9503,23.9378,23.808,40.4498,40.4777,23.976,23.951,5.37941,44.4395,560.633,0.0,24.444444444444446,24.04
2024-06-06 14:59:45,23.964,23.9378,23.8246,40.4679,40.481,23.9654,23.951,6.69236,48.0501,560.042,0.0,24.444444444444446,24.038888888888888
2024-06-06 14:59:46,23.9658,23.9313,23.8075,40.4567,40.481,23.9708,23.951,5.05118,45.096,560.534,0.0,24.444444444444446,24.037777777777777
2024-06-06 14:59:47,23.9453,23.9378,23.8073,40.4545,40.481,23.9733,23.9838,5.70765,47.0654,560.239,0.0,24.444444444444446,24.036666666666665
2024-06-06 14:59:48,23.9691,23.9477,23.8178,40.4588,40.4843,23.9621,23.9575,6.69236,45.096,558.368,0.0,24.444444444444446,24.035555555555554
2024-06-06 14:59:49,23.9696,23.951,23.8231,40.4506,40.4843,23.9709,23.9346,8.0053,44.7677,556.398,0.0,24.444444444444446,24.034444444444443
2024-06-06 14:59:50,23.9667,23.951,23.8177,40.4405,40.4843,23.9678,23.951,7.02059,47.0654,559.746,0.0,24.444444444444446,24.03333333333333
2024-06-06 14:59:51,23.9699,23.9444,23.8155,40.4524,40.4876,23.9597,23.9543,8.0053,46.0807,560.042,0.0,24.444444444444446,24.032222222222224
2024-06-06 14:59:52,23.9722,23.9411,23.8308,40.4606,40.481,23.9698,23.9444,6.36412,46.7371,564.867,0.0,24.444444444444446,24.031111111111112
2024-06-06 14:59:53,23.9764,23.951,23.8258,40.4591,40.481,23.9669,23.9543,8.0053,46.7371,560.337,0.0,24.444444444444446,24.03
2024-06-06 14:59:54,23.9757,23.9477,23.8243,40.4706,40.4876,23.9593,23.951,4.72294,44.7677,560.239,0.0,24.444444444444446,24.02888888888889
2024-06-06 14:59:55,23.9842,23.9378,23.8366,40.4618,40.4777,23.9669,23.951,5.37941,47.7219,560.239,0.0,24.444444444444446,24.02777777777778
2024-06-06 14:59:56,23.9759,23.9346,23.8315,40.4664,40.481,23.9643,23.9543,6.36412,44.7677,563.882,0.0,24.444444444444446,24.026666666666667
2024-06-06 14:59:57,23.9816,23.9411,23.8349,40.4588,40.4777,23.9674,23.9477,5.37941,48.3783,560.534,0.0,24.444444444444446,24.025555555555556
2024-06-06 14:59:58,23.9859,23.9477,23.8244,40.4732,40.481,23.9714,23.9543,6.03588,45.4242,560.239,0.0,24.444444444444446,24.024444444444445
2024-06-06 14:59:59,23.9854,23.9378,23.8273,40.4762,40.4843,23.9531,23.9477,6.69236,45.4242,560.337,0.0,24.444444444444446,24.023333333333333
2024-06-06 15:00:00,23.9926,23.9411,23.8264,40.477,40.4843,23.9622,23.951,11.6159,48.7066,560.633,0.0,24.444444444444446,24.022222222222222
2024-06-06 15:00:01,23.9872,23.9313,23.8277,40.4682,40.4843,23.9546,23.9477,6.69236,46.4089,559.845,0.0,24.444444444444446,24.02111111111111
2024-06-06 15:00:02,23.9918,23.9444,23.8319,40.4795,40.4843,23.9482,23.951,8.0053,48.0501,560.337,0.0,24.444444444444446,24.02
2024-06-06 15:00:03,23.9988,23.9411,23.8398,40.4652,40.4843,23.9627,23.9378,8.33354,45.096,560.534,0.0,24.444444444444446,24.01888888888889
2024-06-06 15:00:04,23.9937,23.9444,23.8315,40.4807,40.4777,23.9647,23.9477,4.72294,48.3783,560.534,0.0,24.444444444444446,24.017777777777777
2024-06-06 15:00:05,23.9909,23.9378,23.8362,40.4756,40.4843,23.9682,23.9543,6.69236,47.3936,558.269,0.0,24.444444444444446,24.016666666666666
2024-06-06 15:00:06,23.9995,23.9575,23.8368,40.4692,40.4843,23.9756,23.951,4.3947,44.7677,560.14,0.0,24.444444444444446,24.015555555555554
2024-06-06 15:00:07,23.9893,23.9444,23.8378,40.4514,40.481,23.964,23.9575,5.37941,47.3936,560.14,0.0,24.444444444444446,24.014444444444443
2024-06-06 15:00:08,23.9995,23.9575,23.8423,40.4971,40.481,23.9649,23.9674,6.69236,44.4395,560.633,0.0,24.444444444444446,24.013333333333332
2024-06-06 15:00:09,23.9935,23.9378,23.8415,40.4773,40.4843,23.9512,23.9444,6.36412,47.0654,560.337,0.0,24.444444444444446,24.01222222222222
2024-06-06 15:00:10,23.9901,23.9411,23.843,40.4765,40.4843,23.9729,23.9543,7.02059,46.0807,561.125,0.0,24.444444444444446,24.01111111111111
2024-06-06 15:00:11,23.9972,23.9444,23.8421,40.495,40.4843,23.9475,23.9477,7.02059,46.0807,561.716,0.0,24.444444444444446,24.01
2024-06-06 15:00:12,24.0065,23.9247,23.8509,40.4784,40.481,23.9394,23.951,4.72294,47.0654,563.981,0.0,24.444444444444446,24.00888888888889
2024-06-06 15:00:13,24.0026,23.9575,23.8433,40.4674,40.4843,23.956,23.951,4.72294,45.4242,562.7,0.0,24.444444444444446,24.00777777777778
2024-06-06 15:00:14,24.0149,23.9378,23.8612,40.4738,40.481,23.9589,23.9411,7.67706,42.7983,562.799,0.0,24.444444444444446,24.006666666666668
2024-06-06 15:00:15,24.0104,23.9411,23.8546,40.4896,40.4843,23.9489,23.9477,6.03588,46.0807,563.291,0.0,24.444444444444446,24.005555555555556
2024-06-06 15:00:16,24.0141,23.9378,23.8544,40.4731,40.4876,23.9614,23.9543,5.05118,46.4089,563.291,0.0,24.444444444444446,24.004444444444445
2024-06-06 15:00:17,23.9964,23.9444,23.8484,40.4704,40.4876,23.9646,23.9477,5.37941,44.4395,563.39,0.0,24.444444444444446,24.003333333333334
2024-06-06 15:00:18,24.0264,23.9378,23.8672,40.4679,40.4843,23.9606,23.9543,5.05118,47.0654,567.329,0.0,24.444444444444446,24.002222222222223
2024-06-06 15:00:19,24.0023,23.9477,23.8467,40.4747,40.481,23.9697,23.951,5.05118,45.4242,564.079,0.0,24.444444444444446,24.00111111111111
2024-06-06 15:00:20,24.0295,23.9346,23.8627,40.4902,40.4843,23.958,23.9543,7.02059,44.7677,564.473,0.0,24.444444444444446,24.0
2024-06-06 15:00:21,24.0154,23.9378,23.8617,40.4767,40.4942,23.9513,23.951,4.06647,43.783,564.571,0.0,24.444444444444446,23.99888888888889
2024-06-06 15:00:22,24.0063,23.9346,23.8581,40.4802,40.4876,23.95,23.951,6.69236,47.7219,564.079,0.0,24.444444444444446,23.997777777777777
2024-06-06 15:00:23,24.0122,23.951,23.8575,40.4835,40.4843,23.9534,23.951,4.72294,46.0807,563.094,0.0,24.444444444444446,23.996666666666666
2024-06-06 15:00:24,23.9996,23.9411,23.8435,40.4776,40.481,23.9375,23.9477,6.36412,45.4242,562.602,0.0,24.444444444444446,23.995555555555555
2024-06-06 15:00:25,24.0009,23.9411,23.8597,40.4714,40.4843,23.9403,23.9444,5.70765,47.7219,562.011,0.0,24.444444444444446,23.994444444444444
2024-06-06 15:00:26,24.0071,23.9411,23.8779,40.4871,40.4876,23.943,23.9444,5.70765,46.0807,559.057,0.0,24.444444444444446,23.993333333333332
2024-06-06 15:00:27,23.9922,23.9411,23.8573,40.4709,40.4876,23.9441,23.9378,7.67706,44.4395,560.337,0.0,24.444444444444446,23.99222222222222
2024-06-06 15:00:28,24.001,23.951,23.8612,40.4945,40.481,23.9436,23.9543,5.70765,45.7524,557.383,0.0,24.444444444444446,23.99111111111111
2024-06-06 15:00:29,23.9924,23.9444,23.868,40.48,40.4876,23.9326,23.9608,5.37941,47.3936,560.337,0.0,24.444444444444446,23.99
2024-06-06 15:00:30,23.9971,23.9444,23.8688,40.4821,40.481,23.9486,23.9411,6.36412,45.4242,560.239,0.0,24.444444444444446,23.988888888888887
2024-06-06 15:00:31,23.9937,23.9575,23.8628,40.4676,40.481,23.9402,23.9477,6.03588,46.4089,559.746,0.0,24.444444444444446,23.98777777777778
2024-06-06 15:00:32,23.9955,23.9477,23.8754,40.4751,40.4843,23.942,23.9543,2.42529,46.7371,558.565,0.0,24.444444444444446,23.986666666666668
2024-06-06 15:00:33,23.9979,23.9477,23.8721,40.4711,40.4777,23.9448,23.9444,5.05118,43.1266,559.057,0.0,24.444444444444446,23.985555555555557
2024-06-06 15:00:34,23.9811,23.9477,23.8745,40.4683,40.4843,23.9423,23.951,6.69236,47.3936,558.959,0.0,24.444444444444446,23.984444444444446
2024-06-06 15:00:35,23.9817,23.9608,23.8664,40.4745,40.4843,23.9519,23.9477,5.70765,45.7524,559.057,0.0,24.444444444444446,23.983333333333334
2024-06-06 15:00:36,23.9799,23.9346,23.88,40.483,40.4777,23.9521,23.951,6.03588,44.7677,558.86,0.0,24.444444444444446,23.982222222222223
2024-06-06 15:00:37,23.9872,23.9378,23.8779,40.4636,40.4843,23.9577,23.9444,6.03588,43.783,559.057,0.0,24.444444444444446,23.98111111111111
2024-06-06 15:00:38,23.9895,23.9411,23.8818,40.48,40.481,23.9608,23.9543,4.06647,44.4395,559.352,0.0,24.444444444444446,23.98
2024-06-06 15:00:39,23.9818,23.9378,23.8654,40.4781,40.481,23.9484,23.951,4.06647,46.7371,559.648,0.0,24.444444444444446,23.97888888888889
2024-06-06 15:00:40,23.9773,23.9313,23.8827,40.457,40.481,23.9437,23.9477,6.03588,44.1113,560.042,0.0,24.444444444444446,23.977777777777778
2024-06-06 15:00:41,23.9691,24.0101,23.8721,40.4672,40.4843,23.9565,24.0265,7.34883,47.3936,559.549,0.0,24.444444444444446,23.976666666666667
2024-06-06 15:00:42,23.9744,24.0166,23.8722,40.4445,40.481,23.9476,24.0298,5.37941,42.7983,560.436,0.0,24.444444444444446,23.975555555555555
2024-06-06 15:00:43,23.9808,24.0166,23.8846,40.4581,40.4843,23.9586,24.0232,5.05118,46.7371,560.14,0.0,24.444444444444446,23.974444444444444
2024-06-06 15:00:44,23.9842,24.0035,23.8829,40.4401,40.481,23.9575,24.0232,8.0053,44.4395,562.011,0.0,24.444444444444446,23.973333333333333
2024-06-06 15:00:45,23.9721,24.0133,23.8818,40.4425,40.481,23.9609,24.0199,6.03588,48.0501,560.731,0.0,24.444444444444446,23.97222222222222
2024-06-06 15:00:46,23.9761,24.0068,23.8657,40.4426,40.4843,23.9532,24.0265,5.70765,45.7524,561.322,0.0,24.444444444444446,23.97111111111111
2024-06-06 15:00:47,23.966,24.0166,23.8703,40.4388,40.481,23.9582,24.0232,8.0053,48.7066,560.534,0.0,24.444444444444446,23.97
2024-06-06 15:00:48,23.9779,24.0101,23.8741,40.4207,40.481,23.9679,24.0232,6.03588,46.7371,562.011,0.0,24.444444444444446,23.968888888888888
2024-06-06 15:00:49,23.978,24.0166,23.879,40.4348,40.4876,23.9571,24.0101,7.02059,45.7524,562.504,0.0,24.444444444444446,23.967777777777776
2024-06-06 15:00:50,23.9521,24.0232,23.868,40.4395,40.481,23.957,24.0133,6.69236,44.1113,561.814,0.0,24.444444444444446,23.966666666666665
2024-06-06 15:00:51,23.9605,24.0101,23.8704,40.4366,40.481,23.9562,24.0133,6.36412,47.7219,563.587,0.0,24.444444444444446,23.965555555555557
2024-06-06 15:00:52,23.9867,24.0035,23.8858,40.4409,40.481,23.9634,24.0133,4.72294,44.4395,561.716,0.0,24.444444444444446,23.964444444444446
2024-06-06 15:00:53,23.9755,24.0035,23.8861,40.4245,40.481,23.9439,24.0265,7.34883,46.7371,565.261,0.0,24.444444444444446,23.963333333333335
2024-06-06 15:00:54,23.9793,24.0068,23.8755,40.4176,40.481,23.9714,24.033,5.70765,45.7524,561.519,0.0,24.444444444444446,23.962222222222223
2024-06-06 15:00:55,23.9828,24.0298,23.8728,40.3937,40.4876,23.9454,24.0265,5.05118,46.0807,558.466,0.0,24.444444444444446,23.961111111111112
2024-06-06 15:00:56,23.9826,23.9805,23.8804,40.4254,40.4843,23.957,24.0265,5.37941,47.3936,561.814,0.0,24.444444444444446,23.96
2024-06-06 15:00:57,23.9915,24.0035,23.8767,40.4297,40.481,23.9545,24.0232,6.03588,47.3936,562.011,0.0,24.444444444444446,23.95888888888889
2024-06-06 15:00:58,23.9814,24.0133,23.8765,40.4243,40.4843,23.9473,24.0199,6.03588,48.0501,562.504,0.0,24.444444444444446,23.95777777777778
2024-06-06 15:00:59,23.9931,24.0101,23.8748,40.4236,40.481,23.9423,24.0298,5.70765,44.1113,562.504,0.0,24.444444444444446,23.956666666666667
2024-06-06 15:01:00,23.989,24.0133,23.8723,40.412,40.4876,23.9605,24.0199,8.33354,47.7219,562.799,0.0,24.444444444444446,23.955555555555556
2024-06-06 15:01:01,24.0041,24.0133,23.8795,40.3939,40.4843,23.9484,24.0166,5.37941,45.4242,563.784,0.0,24.444444444444446,23.954444444444444
2024-06-06 15:01:02,24.0005,24.0101,23.8763,40.4144,40.481,23.9561,24.0298,5.37941,46.4089,562.405,0.0,24.444444444444446,23.953333333333333
2024-06-06 15:01:03,24.0022,24.0133,23.8856,40.3986,40.4777,23.9705,24.0232,7.02059,45.7524,562.11,0.0,24.444444444444446,23.952222222222222
2024-06-06 15:01:04,24.0019,24.0133,23.885,40.4069,40.4876,23.9716,24.0199,4.3947,45.096,562.011,0.0,24.444444444444446,23.95111111111111
2024-06-06 15:01:05,24.0003,24.0035,23.875,40.432,40.481,23.9614,24.0232,6.03588,48.0501,563.39,0.0,24.444444444444446,23.95
2024-06-06 15:01:06,23.9992,24.0199,23.8741,40.4149,40.4777,23.9662,24.0232,6.03588,44.1113,561.125,0.0,24.444444444444446,23.948888888888888
2024-06-06 15:01:07,24.0104,24.0101,23.8894,40.4289,40.4777,23.9575,24.0265,7.02059,46.7371,561.519,0.0,24.444444444444446,23.947777777777777
2024-06-06 15:01:08,24.0171,24.0133,23.8833,40.4186,40.4843,23.9618,24.0232,4.3947,45.096,560.731,0.0,24.444444444444446,23.946666666666665
2024-06-06 15:01:09,24.0193,24.0232,23.891,40.4134,40.481,23.9606,24.0199,5.70765,46.4089,560.337,0.0,24.444444444444446,23.945555555555554
2024-06-06 15:01:10,24.0261,24.0232,23.8946,40.3931,40.4876,23.9572,24.0166,5.70765,42.4701,559.845,0.0,24.444444444444446,23.944444444444443
2024-06-06 15:01:11,24.0124,24.0002,23.8985,40.397,40.4843,23.9598,24.0199,4.06647,47.3936,559.943,0.0,24.444444444444446,23.943333333333335
2024-06-06 15:01:12,24.0114,24.0363,23.8975,40.3888,40.4777,23.967,24.0232,5.37941,45.4242,560.337,0.0,24.444444444444446,23.942222222222224
2024-06-06 15:01:13,24.0273,24.0166,23.9005,40.4061,40.4843,23.9734,24.0199,7.02059,45.7524,560.14,0.0,24.444444444444446,23.941111111111113
2024-06-06 15:01:14,24.0111,24.0232,23.8874,40.4055,40.4843,23.9821,24.0265,4.72294,46.4089,561.223,0.0,24.444444444444446,23.94
2024-06-06 15:01:15,24.0191,24.0068,23.8972,40.3988,40.4876,23.9708,24.0232,5.37941,44.7677,559.746,0.0,24.444444444444446,23.93888888888889
2024-06-06 15:01:16,24.0355,24.0068,23.9012,40.4077,40.481,23.9819,24.0232,6.03588,46.4089,561.519,0.0,24.444444444444446,23.93777777777778
2024-06-06 15:01:17,24.0326,24.0133,23.9084,40.4006,40.481,23.9616,24.0199,6.36412,43.783,562.11,0.0,24.444444444444446,23.936666666666667
2024-06-06 15:01:18,24.0299,24.0101,23.9064,40.3863,40.4876,23.9876,24.0265,5.37941,47.0654,562.011,0.0,24.444444444444446,23.935555555555556
2024-06-06 15:01:19,24.026,24.0101,23.894,40.4095,40.4876,23.9971,24.0265,7.34883,44.1113,561.716,0.0,24.444444444444446,23.934444444444445
2024-06-06 15:01:20,24.0309,24.0199,23.9046,40.4147,40.4777,23.9902,24.033,4.72294,47.0654,563.784,0.0,24.444444444444446,23.933333333333334
2024-06-06 15:01:21,24.0415,24.0133,23.8933,40.4201,40.481,23.9928,24.0232,6.36412,45.7524,558.466,0.0,24.444444444444446,23.932222222222222
2024-06-06 15:01:22,24.0421,24.0232,23.9195,40.4281,40.4876,23.9946,24.0298,6.03588,44.7677,560.83,0.0,24.444444444444446,23.93111111111111
2024-06-06 15:01:23,24.0338,24.0101,23.8958,40.4042,40.4843,23.9911,24.0232,4.72294,47.7219,561.519,0.0,24.444444444444446,23.93
2024-06-06 15:01:24,24.0409,24.0133,23.9108,40.4311,40.4843,23.9901,24.0232,5.70765,44.1113,560.633,0.0,24.444444444444446,23.92888888888889
2024-06-06 15:01:25,24.0503,24.0166,23.9058,40.4166,40.481,23.9884,24.0298,7.02059,44.4395,558.762,0.0,24.444444444444446,23.927777777777777
2024-06-06 15:01:26,24.0439,24.0101,23.9195,40.4187,40.4777,23.9942,24.0232,5.70765,47.7219,558.86,0.0,24.444444444444446,23.926666666666666
2024-06-06 15:01:27,24.037,24.0199,23.9107,40.4075,40.4876,23.9912,24.0363,5.70765,44.7677,559.549,0.0,24.444444444444446,23.925555555555555
2024-06-06 15:01:28,24.0425,24.0068,23.9232,40.4227,40.481,23.9972,24.0199,7.02059,48.0501,560.042,0.0,24.444444444444446,23.924444444444443
2024-06-06 15:01:29,24.0435,24.0101,23.928,40.4262,40.481,24.0045,24.0232,18.8371,46.7371,560.337,0.0,24.444444444444446,23.923333333333332
2024-06-06 15:01:30,24.0403,24.0068,23.9207,40.4228,40.4843,24.0135,24.0199,6.36412,43.783,559.254,0.0,24.444444444444446,23.92222222222222
2024-06-06 15:01:31,24.0531,24.0101,23.9234,40.4255,40.4843,24.0037,24.0298,6.69236,49.0348,560.436,0.0,24.444444444444446,23.921111111111113
2024-06-06 15:01:32,24.0448,23.9936,23.9227,40.4207,40.481,24.0014,24.0265,11.2877,44.1113,559.845,0.0,24.444444444444446,23.92
2024-06-06 15:01:33,24.0479,24.0101,23.9184,40.4481,40.4777,24.0057,24.0298,6.69236,49.0348,556.989,0.0,24.444444444444446,23.91888888888889
2024-06-06 15:01:34,24.0465,24.0068,23.9239,40.4328,40.4843,23.9962,24.0265,7.34883,48.0501,560.239,0.0,24.444444444444446,23.91777777777778
2024-06-06 15:01:35,24.0526,24.0265,23.9207,40.4352,40.481,23.9945,24.0199,7.67706,44.1113,559.943,0.0,24.444444444444446,23.916666666666668
2024-06-06 15:01:36,24.0569,24.0166,23.9354,40.4325,40.4843,24.0054,24.0265,5.37941,48.7066,559.549,0.0,24.444444444444446,23.915555555555557
2024-06-06 15:01:37,24.0515,24.0101,23.9323,40.4374,40.4843,24.0062,24.0232,6.03588,45.096,558.959,0.0,24.444444444444446,23.914444444444445
2024-06-06 15:01:38,24.0573,24.0199,23.9359,40.4465,40.4679,24.0091,24.0232,5.70765,47.7219,559.057,0.0,24.444444444444446,23.913333333333334
2024-06-06 15:01:39,24.0536,24.0166,23.9436,40.4504,40.4876,24.0134,24.0232,6.36412,46.0807,558.368,0.0,24.444444444444446,23.912222222222223
2024-06-06 15:01:40,24.0568,24.0133,23.9406,40.4502,40.4909,23.9916,24.0265,6.69236,46.0807,557.58,0.0,24.444444444444446,23.91111111111111
2024-06-06 15:01:41,24.0436,24.0166,23.9375,40.4543,40.4777,23.9902,24.0232,7.34883,46.7371,557.186,0.0,24.444444444444446,23.91
2024-06-06 15:01:42,24.0282,24.0166,23.9297,40.4295,40.4843,24.0149,24.0265,6.69236,46.7371,557.678,0.0,24.444444444444446,23.90888888888889
2024-06-06 15:01:43,24.0441,24.0166,23.9424,40.46,40.4745,24.0109,24.033,4.3947,47.0654,557.875,0.0,24.444444444444446,23.907777777777778
2024-06-06 15:01:44,24.0481,24.0133,23.9423,40.4491,40.4843,24.0105,24.0199,6.36412,45.096,562.011,0.0,24.444444444444446,23.906666666666666
2024-06-06 15:01:45,24.05,24.0101,23.9482,40.4555,40.481,24.008,24.0265,7.34883,46.7371,558.86,0.0,24.444444444444446,23.905555555555555
2024-06-06 15:01:46,24.0424,24.0166,23.9448,40.4661,40.4843,24.0083,24.0166,4.72294,44.7677,559.845,0.0,24.444444444444446,23.904444444444444
2024-06-06 15:01:47,24.0279,24.0232,23.9264,40.4507,40.4909,24.0055,24.0232,5.05118,46.0807,556.595,0.0,24.444444444444446,23.903333333333332
2024-06-06 15:01:48,24.0375,24.0265,23.9404,40.4532,40.4843,24.0078,24.0265,6.69236,44.7677,561.617,0.0,24.444444444444446,23.90222222222222
2024-06-06 15:01:49,24.0239,24.0166,23.9345,40.4618,40.481,24.0086,24.0265,6.03588,46.0807,562.307,0.0,24.444444444444446,23.90111111111111
2024-06-06 15:01:50,24.0339,24.0199,23.9461,40.4909,40.481,24.0136,24.0166,7.02059,46.0807,563.094,0.0,24.444444444444446,23.9
2024-06-06 15:01:51,24.0303,24.0199,23.9474,40.4732,40.4843,24.007,24.0298,5.37941,47.0654,563.685,0.0,24.444444444444446,23.89888888888889
2024-06-06 15:01:52,24.0177,24.0035,23.9416,40.4734,40.481,23.9992,24.0363,13.9135,44.7677,564.178,0.0,24.444444444444446,23.89777777777778
2024-06-06 15:01:53,24.0261,24.0298,23.9408,40.4714,40.4777,23.9946,24.0232,5.37941,46.0807,564.473,0.0,24.444444444444446,23.89666666666667
2024-06-06 15:01:54,24.0223,24.033,23.9318,40.4654,40.481,24.0074,24.0232,-2.49825,42.7983,563.882,0.0,24.444444444444446,23.895555555555557
2024-06-06 15:01:55,24.0312,24.0265,23.9476,40.4739,40.4777,23.9972,24.0298,6.03588,47.3936,563.291,0.0,24.444444444444446,23.894444444444446
2024-06-06 15:01:56,24.0267,24.0199,23.9387,40.475,40.4777,24.0079,24.0232,8.0053,44.1113,562.307,0.0,24.444444444444446,23.893333333333334
2024-06-06 15:01:57,24.0173,24.0166,23.9444,40.4951,40.4777,23.9937,24.0265,6.03588,49.0348,561.716,0.0,24.444444444444446,23.892222222222223
2024-06-06 15:01:58,24.0353,24.0101,23.9547,40.488,40.4745,23.9848,24.0232,34.2642,43.4548,559.057,0.0,24.444444444444446,23.891111111111112
2024-06-06 15:01:59,24.0206,24.0199,23.9484,40.4791,40.4712,23.9871,24.0199,5.37941,47.3936,560.14,0.0,24.444444444444446,23.89
2024-06-06 15:02:00,24.0313,24.0889,23.9454,40.4742,40.4909,23.9931,24.102,7.02059,43.783,559.057,0.0,24.444444444444446,23.88888888888889
2024-06-06 15:02:01,24.0258,24.0889,23.9444,40.4895,40.4777,23.9925,24.0954,6.69236,47.7219,557.974,0.0,24.442962962962966,23.888703703703705
2024-06-06 15:02:02,24.0305,24.0921,23.9526,40.4886,40.4843,23.9934,24.0954,6.03588,43.783,555.02,0.0,24.441481481481482,23.88851851851852
2024-06-06 15:02:03,24.0343,24.0856,23.9376,40.5089,40.481,23.9995,24.0954,5.37941,47.3936,556.103,0.0,24.44,23.888333333333335
2024-06-06 15:02:04,24.0323,24.0921,23.951,40.501,40.4876,24.0053,24.0954,7.02059,44.4395,555.02,0.0,24.43851851851852,23.888148148148147
2024-06-06 15:02:05,24.0437,24.0954,23.9516,40.4966,40.481,24.0079,24.0954,7.34883,46.7371,554.133,0.0,24.43703703703704,23.887962962962963
2024-06-06 15:02:06,24.0239,24.0954,23.943,40.4973,40.4777,24.0037,24.0921,5.70765,44.1113,553.247,0.0,24.435555555555556,23.887777777777778
2024-06-06 15:02:07,24.0325,24.0856,23.9491,40.4831,40.4777,24.0103,24.0856,6.03588,46.7371,555.02,0.0,24.434074074074076,23.887592592592593
2024-06-06 15:02:08,24.0338,24.0889,23.957,40.4811,40.481,23.9987,24.0921,6.03588,44.4395,552.853,0.0,24.432592592592595,23.88740740740741
2024-06-06 15:02:09,24.0343,24.0823,23.9435,40.4785,40.4843,23.9897,24.0921,6.69236,45.096,556.103,0.0,24.431111111111115,23.887222222222224
2024-06-06 15:02:10,24.0372,24.0954,23.9559,40.5097,40.481,23.9957,24.0954,8.33354,44.7677,556.201,0.0,24.42962962962963,23.887037037037036
