TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 15:02:11,24.0375,24.0921,23.9596,40.5082,40.481,23.9954,24.0921,5.37941,48.0501,556.201,0.0,24.42814814814815,23.88685185185185
2024-06-06 15:02:12,24.0371,24.0921,23.9461,40.4873,40.481,24.0157,24.1217,7.67706,44.7677,558.86,0.0,24.42666666666667,23.886666666666667
2024-06-06 15:02:13,24.0341,24.102,23.9523,40.484,40.4876,24.0104,24.0987,7.34883,49.363,557.088,0.0,24.42518518518519,23.886481481481482
2024-06-06 15:02:14,24.0263,24.0724,23.9523,40.4833,40.481,23.9908,24.0921,5.37941,45.4242,557.678,0.0,24.423703703703705,23.886296296296297
2024-06-06 15:02:15,24.0427,24.0856,23.9497,40.5013,40.4843,23.9887,24.0954,7.02059,46.0807,558.368,0.0,24.422222222222224,23.886111111111113
2024-06-06 15:02:16,24.0385,24.1053,23.9595,40.5018,40.4843,24.0078,24.0954,6.03588,46.4089,558.762,0.0,24.420740740740744,23.88592592592593
2024-06-06 15:02:17,24.0408,24.0724,23.9496,40.4958,40.481,24.0071,24.0987,7.02059,43.783,562.307,0.0,24.41925925925926,23.88574074074074
2024-06-06 15:02:18,24.0474,24.102,23.9636,40.4947,40.481,23.9927,24.102,6.03588,48.7066,558.269,0.0,24.41777777777778,23.885555555555555
2024-06-06 15:02:19,24.0564,24.0889,23.9622,40.4875,40.4777,24.0126,24.0921,7.67706,44.7677,558.269,0.0,24.4162962962963,23.88537037037037
2024-06-06 15:02:20,24.0533,24.0856,23.9567,40.4716,40.4843,24.0209,24.0954,5.05118,47.0654,562.602,0.0,24.414814814814818,23.885185185185186
2024-06-06 15:02:21,24.0547,24.0856,23.9615,40.505,40.481,24.014,24.0921,6.03588,44.1113,558.072,0.0,24.413333333333334,23.885
2024-06-06 15:02:22,24.0523,24.0889,23.9611,40.4973,40.4843,24.0136,24.0987,5.70765,44.7677,558.663,0.0,24.411851851851853,23.884814814814817
2024-06-06 15:02:23,24.0725,24.0856,23.97,40.5078,40.4876,24.016,24.0921,8.0053,48.0501,559.352,0.0,24.410370370370373,23.88462962962963
2024-06-06 15:02:24,24.0694,24.0921,23.961,40.4842,40.4679,24.0212,24.0954,5.70765,44.1113,559.549,0.0,24.408888888888892,23.884444444444444
2024-06-06 15:02:25,24.0605,24.0823,23.961,40.4883,40.4745,24.013,24.0987,4.72294,45.096,559.943,0.0,24.40740740740741,23.88425925925926
2024-06-06 15:02:26,24.055,24.0823,23.9615,40.4709,40.481,24.0207,24.0921,5.37941,46.4089,560.534,0.0,24.405925925925928,23.884074074074075
2024-06-06 15:02:27,24.068,24.0889,23.9581,40.4855,40.4777,24.0177,24.0921,4.72294,46.0807,560.14,0.0,24.404444444444447,23.88388888888889
2024-06-06 15:02:28,24.0477,24.0856,23.9577,40.4725,40.4843,24.0128,24.0921,7.67706,44.1113,560.436,0.0,24.402962962962967,23.883703703703706
2024-06-06 15:02:29,24.0649,24.0823,23.965,40.4739,40.481,24.0071,24.0954,0.784108,46.4089,561.026,0.0,24.401481481481483,23.88351851851852
2024-06-06 15:02:30,24.0784,24.0954,23.9813,40.4959,40.4843,24.0054,24.102,5.70765,45.7524,561.322,0.0,24.400000000000002,23.883333333333333
2024-06-06 15:02:31,24.071,24.0856,23.9661,40.4957,40.4843,24.0173,24.0921,6.36412,43.783,561.814,0.0,24.39851851851852,23.88314814814815
2024-06-06 15:02:32,24.0778,24.0889,23.9745,40.5043,40.4876,24.0255,24.0954,6.03588,47.7219,562.011,0.0,24.397037037037038,23.882962962962964
2024-06-06 15:02:33,24.073,24.0921,23.9669,40.5006,40.4843,24.0212,24.0889,6.03588,44.1113,562.11,0.0,24.395555555555557,23.88277777777778
2024-06-06 15:02:34,24.0832,24.0889,23.978,40.5046,40.481,24.0156,24.1184,7.02059,48.0501,561.913,0.0,24.394074074074076,23.882592592592594
2024-06-06 15:02:35,24.0718,24.0987,23.9662,40.4826,40.4777,24.0244,24.1053,6.69236,45.4242,561.913,0.0,24.392592592592596,23.88240740740741
2024-06-06 15:02:36,24.0842,24.0823,23.9805,40.4861,40.4876,24.0176,24.0921,7.02059,45.7524,561.322,0.0,24.391111111111112,23.88222222222222
2024-06-06 15:02:37,24.0851,24.0921,23.9914,40.4771,40.481,24.0215,24.102,3.73823,46.7371,560.928,0.0,24.38962962962963,23.882037037037037
2024-06-06 15:02:38,24.0697,24.0987,23.9769,40.4844,40.4843,24.0146,24.0954,7.67706,46.4089,560.928,0.0,24.38814814814815,23.881851851851852
2024-06-06 15:02:39,24.077,24.0921,23.9817,40.4852,40.4843,24.0144,24.0954,7.67706,47.3936,560.731,0.0,24.38666666666667,23.881666666666668
2024-06-06 15:02:40,24.0843,24.1184,23.9796,40.4898,40.4876,24.0185,24.0954,11.9441,46.7371,560.534,0.0,24.385185185185186,23.881481481481483
2024-06-06 15:02:41,24.0961,24.0692,23.9955,40.4912,40.481,24.0107,24.0954,7.02059,45.096,560.337,0.0,24.383703703703706,23.8812962962963
2024-06-06 15:02:42,24.0888,24.0954,23.991,40.4901,40.481,24.0231,24.0954,7.02059,45.7524,560.83,0.0,24.382222222222225,23.881111111111114
2024-06-06 15:02:43,24.0935,24.0889,23.9868,40.4803,40.4843,24.0205,24.102,8.0053,46.0807,560.633,0.0,24.380740740740745,23.880925925925926
2024-06-06 15:02:44,24.0934,24.0889,23.9832,40.4855,40.4843,24.0049,24.0987,8.0053,47.0654,560.436,0.0,24.37925925925926,23.88074074074074
2024-06-06 15:02:45,24.0932,24.0889,23.9947,40.5025,40.4909,24.0173,24.0954,6.36412,47.3936,560.534,0.0,24.37777777777778,23.880555555555556
2024-06-06 15:02:46,24.0985,24.0921,23.9959,40.4847,40.4777,24.0062,24.102,5.37941,45.096,563.981,0.0,24.3762962962963,23.880370370370372
2024-06-06 15:02:47,24.0869,24.0889,23.9929,40.4869,40.481,24.0201,24.0987,6.36412,46.7371,561.322,0.0,24.374814814814815,23.880185185185187
2024-06-06 15:02:48,24.0924,24.0889,23.9937,40.4715,40.481,24.0252,24.0987,6.69236,44.1113,561.42,0.0,24.373333333333335,23.880000000000003
2024-06-06 15:02:49,24.091,24.0823,23.9991,40.4668,40.4777,24.0003,24.0889,7.34883,47.7219,560.928,0.0,24.371851851851854,23.879814814814814
2024-06-06 15:02:50,24.0849,24.0921,23.99,40.4599,40.481,24.0254,24.0954,6.69236,46.7371,561.716,0.0,24.370370370370374,23.87962962962963
2024-06-06 15:02:51,24.0889,24.0856,23.9956,40.477,40.4843,24.0108,24.0889,6.36412,47.0654,559.352,0.0,24.36888888888889,23.879444444444445
2024-06-06 15:02:52,24.1009,24.0856,23.9914,40.4964,40.481,24.0254,24.0921,4.3947,46.4089,562.11,0.0,24.36740740740741,23.87925925925926
2024-06-06 15:02:53,24.1079,24.0823,23.9938,40.4983,40.481,24.0235,24.0921,5.37941,45.4242,561.913,0.0,24.36592592592593,23.879074074074076
2024-06-06 15:02:54,24.1027,24.0823,24.0042,40.4754,40.481,24.0318,24.0823,5.70765,47.7219,561.617,0.0,24.364444444444448,23.87888888888889
2024-06-06 15:02:55,24.1096,24.0823,24.0001,40.4751,40.4876,24.0294,24.0921,4.06647,43.4548,562.11,0.0,24.362962962962964,23.878703703703707
2024-06-06 15:02:56,24.1039,24.0921,24.0022,40.4793,40.4843,24.0323,24.0987,7.34883,43.4548,561.322,0.0,24.361481481481484,23.87851851851852
2024-06-06 15:02:57,24.1094,24.079,24.0077,40.4607,40.4843,24.0258,24.0987,6.03588,45.7524,561.519,0.0,24.360000000000003,23.878333333333334
2024-06-06 15:02:58,24.1127,24.0757,24.0133,40.4606,40.4843,24.025,24.1118,33.6077,44.7677,562.208,0.0,24.358518518518522,23.87814814814815
2024-06-06 15:02:59,24.1116,24.0823,24.0134,40.4567,40.4876,24.037,24.0954,7.34883,45.4242,561.814,0.0,24.35703703703704,23.877962962962965
2024-06-06 15:03:00,24.111,24.0921,24.0097,40.4909,40.4876,24.0173,24.0889,6.69236,48.0501,562.307,0.0,24.355555555555558,23.87777777777778
2024-06-06 15:03:01,24.121,24.0856,24.0214,40.4651,40.481,24.0326,24.0921,6.69236,44.7677,561.223,0.0,24.354074074074077,23.877592592592595
2024-06-06 15:03:02,24.1094,24.079,24.018,40.4794,40.481,24.0389,24.0987,6.69236,44.7677,559.648,0.0,24.352592592592593,23.877407407407407
2024-06-06 15:03:03,24.1079,24.0921,24.0207,40.4754,40.481,24.0273,24.102,7.34883,47.3936,560.534,0.0,24.351111111111113,23.877222222222223
2024-06-06 15:03:04,24.1041,24.1053,24.0146,40.4913,40.4876,24.0302,24.0987,5.37941,44.1113,563.784,0.0,24.349629629629632,23.877037037037038
2024-06-06 15:03:05,24.1159,24.1151,24.0176,40.4794,40.4843,24.028,24.0954,7.02059,47.3936,559.352,0.0,24.34814814814815,23.876851851851853
2024-06-06 15:03:06,24.1035,24.0856,24.0183,40.4464,40.4777,24.041,24.0987,6.36412,45.7524,560.436,0.0,24.346666666666668,23.87666666666667
2024-06-06 15:03:07,24.1148,24.0856,24.0218,40.4555,40.4942,24.0235,24.0987,6.36412,45.4242,560.534,0.0,24.345185185185187,23.876481481481484
2024-06-06 15:03:08,24.1123,24.0823,24.0214,40.4614,40.481,24.0252,24.0987,6.69236,47.0654,560.928,0.0,24.343703703703707,23.8762962962963
2024-06-06 15:03:09,24.1319,24.0856,24.0258,40.467,40.4909,24.0225,24.0954,7.02059,47.0654,560.534,0.0,24.342222222222226,23.87611111111111
2024-06-06 15:03:10,24.1243,24.0889,24.0194,40.4501,40.4745,24.0134,24.0921,6.03588,46.4089,559.746,0.0,24.340740740740742,23.875925925925927
2024-06-06 15:03:11,24.1251,24.0954,24.0293,40.4509,40.4843,24.0091,24.0987,6.03588,47.0654,557.186,0.0,24.33925925925926,23.875740740740742
2024-06-06 15:03:12,24.1289,24.0856,24.032,40.4603,40.481,24.0186,24.0954,7.67706,45.4242,561.519,0.0,24.33777777777778,23.875555555555557
2024-06-06 15:03:13,24.1297,24.0921,24.0392,40.4333,40.4777,24.0154,24.102,7.02059,45.096,560.534,0.0,24.3362962962963,23.875370370370373
2024-06-06 15:03:14,24.1352,24.0823,24.0341,40.4588,40.481,24.025,24.0921,22.7759,47.7219,561.814,0.0,24.334814814814816,23.875185185185188
2024-06-06 15:03:15,24.1265,24.0889,24.0399,40.4516,40.4777,24.0357,24.0921,3.41,46.0807,562.11,0.0,24.333333333333336,23.875
2024-06-06 15:03:16,24.1373,24.0921,24.0505,40.4474,40.4777,24.0145,24.0987,5.70765,43.1266,561.814,0.0,24.331851851851855,23.874814814814815
2024-06-06 15:03:17,24.1297,24.0856,24.0381,40.4621,40.481,24.01,24.0954,6.69236,47.3936,561.814,0.0,24.33037037037037,23.87462962962963
2024-06-06 15:03:18,24.1407,24.1578,24.0337,40.45,40.4843,24.0346,24.1742,3.08176,45.7524,561.322,0.0,24.32888888888889,23.874444444444446
2024-06-06 15:03:19,24.1346,24.1611,24.035,40.4403,40.4876,24.0229,24.1644,5.05118,45.4242,558.072,0.0,24.32740740740741,23.87425925925926
2024-06-06 15:03:20,24.1386,24.1479,24.0394,40.4487,40.4843,24.0241,24.1775,6.69236,45.7524,559.254,0.0,24.32592592592593,23.874074074074077
2024-06-06 15:03:21,24.1404,24.1611,24.0479,40.4543,40.4843,24.0355,24.1775,6.03588,43.4548,562.602,0.0,24.324444444444445,23.873888888888892
2024-06-06 15:03:22,24.1475,24.1611,24.0646,40.4577,40.4909,24.0256,24.1742,10.6312,44.1113,562.996,0.0,24.322962962962965,23.873703703703704
2024-06-06 15:03:23,24.1364,24.1611,24.0483,40.4571,40.4843,24.0152,24.1545,4.72294,46.7371,563.291,0.0,24.321481481481484,23.87351851851852
2024-06-06 15:03:24,24.1345,24.1545,24.052,40.4555,40.4876,24.0341,24.1742,7.34883,43.783,562.602,0.0,24.320000000000004,23.873333333333335
2024-06-06 15:03:25,24.1307,24.1414,24.0382,40.4486,40.4745,24.0354,24.1808,5.37941,48.0501,563.488,0.0,24.31851851851852,23.87314814814815
2024-06-06 15:03:26,24.1395,24.1479,24.0508,40.4706,40.4777,24.0307,24.1709,8.0053,44.4395,563.685,0.0,24.31703703703704,23.872962962962966
2024-06-06 15:03:27,24.1277,24.1479,24.0489,40.4581,40.481,24.0382,24.1676,5.37941,47.7219,564.178,0.0,24.31555555555556,23.87277777777778
2024-06-06 15:03:28,24.1372,24.1348,24.0596,40.4595,40.4843,24.0078,24.1676,8.0053,45.096,564.079,0.0,24.314074074074078,23.872592592592596
2024-06-06 15:03:29,24.1307,24.1512,24.051,40.4596,40.4843,24.0193,24.1676,6.03588,46.4089,564.276,0.0,24.312592592592594,23.872407407407408
2024-06-06 15:03:30,24.117,24.1414,24.0554,40.4663,40.481,24.0183,24.1676,7.02059,47.3936,562.602,0.0,24.311111111111114,23.872222222222224
2024-06-06 15:03:31,24.1397,24.1742,24.0574,40.4516,40.4843,24.0231,24.1676,5.37941,43.783,563.39,0.0,24.309629629629633,23.87203703703704
2024-06-06 15:03:32,24.1434,24.1479,24.0598,40.4732,40.4843,24.0214,24.1611,7.02059,47.3936,563.291,0.0,24.30814814814815,23.871851851851854
2024-06-06 15:03:33,24.1412,24.1578,24.0539,40.46,40.481,24.019,24.1611,6.69236,46.4089,562.307,0.0,24.30666666666667,23.87166666666667
2024-06-06 15:03:34,24.1424,24.1644,24.0521,40.4708,40.4843,24.0284,24.1611,7.34883,45.096,561.913,0.0,24.305185185185188,23.871481481481485
2024-06-06 15:03:35,24.1389,24.1479,24.0651,40.4719,40.4843,24.0345,24.1676,39.1877,48.0501,561.026,0.0,24.303703703703707,23.871296296296297
2024-06-06 15:03:36,24.1448,24.1512,24.0706,40.4601,40.481,24.0226,24.1644,4.72294,44.7677,560.436,0.0,24.302222222222223,23.871111111111112
2024-06-06 15:03:37,24.1545,24.1578,24.0764,40.459,40.4876,24.0321,24.1644,7.02059,45.7524,562.11,0.0,24.300740740740743,23.870925925925928
2024-06-06 15:03:38,24.1332,24.1578,24.0544,40.4781,40.4909,24.0247,24.1578,6.69236,45.096,559.254,0.0,24.299259259259262,23.870740740740743
2024-06-06 15:03:39,24.1454,24.1545,24.0678,40.467,40.4777,24.0329,24.1709,5.05118,43.783,557.974,0.0,24.29777777777778,23.87055555555556
2024-06-06 15:03:40,24.1534,24.1578,24.0659,40.4832,40.4876,24.0261,24.1644,5.70765,48.3783,557.383,0.0,24.296296296296298,23.870370370370374
2024-06-06 15:03:41,24.1457,24.1512,24.0726,40.473,40.4843,24.0339,24.1644,7.02059,44.1113,556.989,0.0,24.294814814814817,23.87018518518519
2024-06-06 15:03:42,24.1454,24.1644,24.054,40.4545,40.481,24.0318,24.1676,5.37941,48.0501,557.088,0.0,24.293333333333337,23.87
2024-06-06 15:03:43,24.159,24.1545,24.0837,40.453,40.481,24.0428,24.1644,5.05118,45.096,556.694,0.0,24.291851851851856,23.869814814814816
2024-06-06 15:03:44,24.1476,24.1644,24.0647,40.454,40.4843,24.0302,24.1644,4.72294,44.7677,556.3,0.0,24.290370370370372,23.86962962962963
2024-06-06 15:03:45,24.1548,24.1479,24.0774,40.4831,40.4843,24.0263,24.1676,6.36412,46.4089,556.3,0.0,24.28888888888889,23.869444444444447
2024-06-06 15:03:46,24.1557,24.1644,24.0693,40.4844,40.4843,24.0211,24.1676,5.37941,45.4242,556.694,0.0,24.28740740740741,23.869259259259263
2024-06-06 15:03:47,24.1549,24.1611,24.0704,40.4798,40.4909,24.0236,24.1644,5.05118,47.0654,556.792,0.0,24.285925925925927,23.869074074074078
2024-06-06 15:03:48,24.1534,24.1611,24.0691,40.4519,40.4843,24.0286,24.1676,5.05118,43.4548,557.58,0.0,24.284444444444446,23.86888888888889
2024-06-06 15:03:49,24.1513,24.1545,24.0856,40.4746,40.481,24.0179,24.1611,7.02059,46.7371,557.383,0.0,24.282962962962966,23.868703703703705
2024-06-06 15:03:50,24.1543,24.1611,24.0684,40.4771,40.4876,24.0085,24.1611,4.3947,46.7371,558.171,0.0,24.281481481481485,23.86851851851852
2024-06-06 15:03:51,24.157,24.1447,24.0851,40.4742,40.481,24.0251,24.1742,5.70765,44.4395,558.565,0.0,24.28,23.868333333333336
2024-06-06 15:03:52,24.1529,24.1545,24.0695,40.4729,40.481,24.03,24.1676,7.02059,47.7219,559.352,0.0,24.27851851851852,23.86814814814815
2024-06-06 15:03:53,24.168,24.1348,24.0837,40.4835,40.481,24.0201,24.1676,7.34883,43.4548,558.959,0.0,24.27703703703704,23.867962962962967
2024-06-06 15:03:54,24.1654,24.1578,24.0857,40.4705,40.481,24.0148,24.1644,5.70765,47.0654,559.352,0.0,24.27555555555556,23.867777777777782
2024-06-06 15:03:55,24.1757,24.1676,24.0974,40.4739,40.4843,24.0196,24.1644,7.02059,44.4395,560.042,0.0,24.274074074074075,23.867592592592594
2024-06-06 15:03:56,24.1749,24.1644,24.0899,40.4772,40.4843,24.0199,24.1676,7.02059,45.4242,560.14,0.0,24.272592592592595,23.86740740740741
2024-06-06 15:03:57,24.1774,24.1873,24.0926,40.4644,40.4909,24.0176,24.1644,6.69236,47.0654,560.042,0.0,24.271111111111114,23.867222222222225
2024-06-06 15:03:58,24.1688,24.1545,24.0884,40.4756,40.4777,24.0095,24.1644,7.67706,45.7524,560.534,0.0,24.269629629629634,23.86703703703704
2024-06-06 15:03:59,24.1687,24.1611,24.0896,40.4626,40.481,24.0186,24.1676,7.67706,46.0807,560.633,0.0,24.26814814814815,23.866851851851855
2024-06-06 15:04:00,24.1745,24.1578,24.095,40.4582,40.481,24.0209,24.1709,7.34883,46.7371,560.83,0.0,24.26666666666667,23.86666666666667
2024-06-06 15:04:01,24.1843,24.1611,24.0987,40.466,40.481,24.0266,24.1611,5.05118,44.7677,561.322,0.0,24.26518518518519,23.866481481481483
2024-06-06 15:04:02,24.168,24.1644,24.0936,40.4643,40.4646,24.0265,24.1676,8.33354,46.7371,561.322,0.0,24.263703703703705,23.866296296296298
2024-06-06 15:04:03,24.1831,24.1676,24.0853,40.4456,40.4876,24.0157,24.1611,5.37941,44.4395,561.519,0.0,24.262222222222224,23.866111111111113
2024-06-06 15:04:04,24.173,24.1578,24.0988,40.4679,40.4843,24.0271,24.1676,6.69236,47.0654,563.291,0.0,24.260740740740744,23.86592592592593
2024-06-06 15:04:05,24.1768,24.1611,24.0986,40.4715,40.481,24.0316,24.1611,6.36412,46.4089,560.633,0.0,24.259259259259263,23.865740740740744
2024-06-06 15:04:06,24.1825,24.1545,24.0955,40.4648,40.481,24.0255,24.1611,5.05118,47.7219,563.39,0.0,24.25777777777778,23.86555555555556
2024-06-06 15:04:07,24.1822,24.1644,24.1025,40.4706,40.4777,24.0156,24.1676,6.03588,45.096,559.057,0.0,24.2562962962963,23.865370370370375
2024-06-06 15:04:08,24.1921,24.1611,24.1106,40.4711,40.4843,24.022,24.1611,5.70765,46.7371,558.762,0.0,24.254814814814818,23.865185185185187
2024-06-06 15:04:09,24.1778,24.1578,24.098,40.4813,40.4876,24.0225,24.1808,5.70765,43.1266,558.368,0.0,24.253333333333337,23.865000000000002
2024-06-06 15:04:10,24.1859,24.1545,24.1012,40.4684,40.4876,24.0107,24.1611,4.72294,46.4089,556.398,0.0,24.251851851851853,23.864814814814817
2024-06-06 15:04:11,24.1874,24.1479,24.1043,40.4575,40.4876,24.0218,24.1611,6.69236,45.096,556.103,0.0,24.250370370370373,23.864629629629633
2024-06-06 15:04:12,24.1888,24.1578,24.1057,40.4679,40.481,24.0345,24.1709,8.33354,47.3936,555.611,0.0,24.248888888888892,23.864444444444448
2024-06-06 15:04:13,24.1846,24.1611,24.1067,40.466,40.481,24.0297,24.1578,5.05118,45.4242,554.921,0.0,24.24740740740741,23.864259259259264
2024-06-06 15:04:14,24.1965,24.1414,24.1186,40.4769,40.4843,24.0262,24.1676,5.05118,45.4242,554.035,0.0,24.245925925925928,23.864074074074075
2024-06-06 15:04:15,24.1915,24.1644,24.1082,40.4638,40.481,24.0252,24.1676,7.34883,45.4242,554.429,0.0,24.244444444444447,23.86388888888889
2024-06-06 15:04:16,24.1999,24.1414,24.1163,40.4689,40.4843,24.0323,24.1644,7.34883,45.096,555.02,0.0,24.242962962962967,23.863703703703706
2024-06-06 15:04:17,24.2046,24.1545,24.1243,40.4668,40.4843,24.021,24.1644,5.05118,44.4395,556.004,0.0,24.241481481481483,23.86351851851852
2024-06-06 15:04:18,24.2004,24.1545,24.1253,40.4769,40.4843,24.0292,24.1644,5.37941,44.1113,556.891,0.0,24.240000000000002,23.863333333333337
2024-06-06 15:04:19,24.2059,24.1545,24.1161,40.4701,40.4777,24.0289,24.1644,6.36412,48.7066,557.974,0.0,24.23851851851852,23.863148148148152
2024-06-06 15:04:20,24.2087,24.1611,24.132,40.461,40.4843,24.0231,24.1676,6.69236,46.4089,560.928,0.0,24.23703703703704,23.862962962962968
2024-06-06 15:04:21,24.193,24.1545,24.1252,40.4514,40.481,24.0343,24.1676,6.69236,45.4242,559.156,0.0,24.235555555555557,23.86277777777778
2024-06-06 15:04:22,24.1953,24.1545,24.1183,40.4617,40.4942,24.0316,24.1644,4.06647,46.7371,559.943,0.0,24.234074074074076,23.862592592592595
2024-06-06 15:04:23,24.1946,24.1578,24.122,40.467,40.481,24.0436,24.1676,7.02059,46.4089,562.897,0.0,24.232592592592596,23.86240740740741
2024-06-06 15:04:24,24.1902,24.1512,24.1256,40.471,40.4777,24.0401,24.1676,8.0053,45.096,561.125,0.0,24.231111111111115,23.862222222222226
2024-06-06 15:04:25,24.1958,24.1545,24.1292,40.4598,40.481,24.0409,24.1644,6.36412,45.4242,561.716,0.0,24.22962962962963,23.86203703703704
2024-06-06 15:04:26,24.2037,24.1512,24.1272,40.4646,40.4777,24.0334,24.1709,6.36412,43.4548,561.913,0.0,24.22814814814815,23.861851851851856
2024-06-06 15:04:27,24.1937,24.1611,24.1289,40.4523,40.481,24.0393,24.1709,7.02059,48.3783,562.11,0.0,24.22666666666667,23.861666666666668
2024-06-06 15:04:28,24.2035,24.1611,24.1328,40.4868,40.4843,24.0359,24.1676,6.36412,45.4242,562.602,0.0,24.22518518518519,23.861481481481484
2024-06-06 15:04:29,24.2017,24.1611,24.136,40.4755,40.481,24.0305,24.1676,5.70765,47.7219,562.307,0.0,24.223703703703706,23.8612962962963
2024-06-06 15:04:30,24.2038,24.1545,24.131,40.4803,40.4843,24.0258,24.1644,7.34883,43.783,562.307,0.0,24.222222222222225,23.861111111111114
2024-06-06 15:04:31,24.1915,24.1578,24.1301,40.4747,40.4843,24.0451,24.1644,6.36412,47.7219,560.83,0.0,24.220740740740744,23.86092592592593
2024-06-06 15:04:32,24.1996,24.1611,24.1359,40.4789,40.4843,24.0374,24.1611,6.36412,45.096,565.162,0.0,24.21925925925926,23.860740740740745
2024-06-06 15:04:33,24.1989,24.1578,24.1455,40.4791,40.4876,24.0491,24.1775,6.69236,48.0501,562.307,0.0,24.21777777777778,23.86055555555556
2024-06-06 15:04:34,24.1984,24.207,24.1391,40.4652,40.481,24.0493,24.2333,7.67706,43.783,562.307,0.0,24.2162962962963,23.860370370370372
2024-06-06 15:04:35,24.1967,24.2169,24.1459,40.4718,40.4843,24.0522,24.2333,8.33354,48.0501,562.11,0.0,24.21481481481482,23.860185185185188
2024-06-06 15:04:36,24.1868,24.2038,24.1355,40.4838,40.481,24.0587,24.2366,6.36412,45.096,562.307,0.0,24.213333333333335,23.860000000000003
2024-06-06 15:04:37,24.1876,24.1939,24.1475,40.4783,40.4843,24.0547,24.2366,6.69236,49.0348,558.368,0.0,24.211851851851854,23.85981481481482
2024-06-06 15:04:38,24.1915,24.2235,24.1413,40.4937,40.481,24.0477,24.2366,5.70765,45.096,561.42,0.0,24.210370370370374,23.859629629629634
2024-06-06 15:04:39,24.1732,24.2399,24.1388,40.4989,40.4876,24.0425,24.2333,7.02059,47.7219,561.814,0.0,24.208888888888893,23.85944444444445
2024-06-06 15:04:40,24.1821,24.2202,24.1448,40.4887,40.4843,24.055,24.23,7.34883,45.096,560.731,0.0,24.20740740740741,23.85925925925926
2024-06-06 15:04:41,24.1783,24.2169,24.1316,40.4725,40.4876,24.0481,24.2432,7.02059,47.3936,561.519,0.0,24.20592592592593,23.859074074074076
2024-06-06 15:04:42,24.177,24.2169,24.1457,40.4626,40.4843,24.037,24.23,4.72294,44.4395,558.959,0.0,24.204444444444448,23.85888888888889
2024-06-06 15:04:43,24.1806,24.2267,24.1462,40.4914,40.4843,24.0313,24.2333,6.69236,47.3936,561.519,0.0,24.202962962962967,23.858703703703707
2024-06-06 15:04:44,24.1751,24.2169,24.1359,40.469,40.4843,24.034,24.2366,7.02059,44.7677,561.026,0.0,24.201481481481483,23.858518518518522
2024-06-06 15:04:45,24.179,24.23,24.1401,40.4846,40.4876,24.0408,24.2366,5.05118,48.0501,558.959,0.0,24.200000000000003,23.858333333333338
2024-06-06 15:04:46,24.1725,24.23,24.1308,40.4772,40.4843,24.0393,24.23,5.70765,44.1113,561.322,0.0,24.198518518518522,23.858148148148153
2024-06-06 15:04:47,24.1779,24.2235,24.1437,40.4765,40.4876,24.0342,24.2333,7.02059,39.8442,561.519,0.0,24.19703703703704,23.857962962962965
2024-06-06 15:04:48,24.1806,24.2235,24.1403,40.4815,40.481,24.0372,24.2366,4.72294,44.4395,561.716,0.0,24.195555555555558,23.85777777777778
2024-06-06 15:04:49,24.1784,24.2136,24.145,40.4919,40.481,24.029,24.23,5.37941,47.0654,562.307,0.0,24.194074074074077,23.857592592592596
2024-06-06 15:04:50,24.1887,24.23,24.1399,40.4985,40.481,24.0307,24.23,6.36412,44.1113,562.602,0.0,24.192592592592597,23.85740740740741
2024-06-06 15:04:51,24.1861,24.2235,24.1425,40.4853,40.4876,24.0482,24.2267,5.70765,45.4242,562.011,0.0,24.191111111111113,23.857222222222227
2024-06-06 15:04:52,24.1922,24.2235,24.145,40.4811,40.481,24.0404,24.2235,6.69236,46.4089,561.913,0.0,24.189629629629632,23.857037037037042
2024-06-06 15:04:53,24.1984,24.2267,24.1389,40.495,40.481,24.0511,24.2399,5.37941,43.1266,565.556,0.0,24.18814814814815,23.856851851851854
2024-06-06 15:04:54,24.2017,24.2136,24.1511,40.4885,40.4843,24.0531,24.23,6.03588,47.0654,562.307,0.0,24.18666666666667,23.85666666666667
2024-06-06 15:04:55,24.198,24.2136,24.154,40.4812,40.4843,24.0491,24.2399,7.02059,43.4548,562.602,0.0,24.185185185185187,23.856481481481485
2024-06-06 15:04:56,24.2049,24.2267,24.1442,40.4787,40.4876,24.0419,24.2202,15.5547,44.7677,562.602,0.0,24.183703703703706,23.8562962962963
2024-06-06 15:04:57,24.1888,24.2267,24.1412,40.4983,40.4777,24.0424,24.2464,7.02059,47.0654,566.344,0.0,24.182222222222226,23.856111111111115
2024-06-06 15:04:58,24.1946,24.23,24.1438,40.5022,40.4876,24.0459,24.2267,6.03588,44.1113,563.193,0.0,24.180740740740745,23.85592592592593
2024-06-06 15:04:59,24.2131,24.2267,24.167,40.4908,40.4843,24.0421,24.2333,6.03588,45.7524,563.981,0.0,24.17925925925926,23.855740740740746
2024-06-06 15:05:00,24.2028,24.2333,24.1481,40.4854,40.4843,24.0475,24.2333,6.69236,48.3783,564.079,0.0,24.17777777777778,23.855555555555558
2024-06-06 15:05:01,24.2075,24.2267,24.1486,40.4999,40.4876,24.0524,24.2366,7.34883,44.4395,564.079,0.0,24.1762962962963,23.855370370370373
2024-06-06 15:05:02,24.2036,24.2399,24.151,40.4984,40.4843,24.0418,24.2333,6.03588,48.0501,562.996,0.0,24.174814814814816,23.85518518518519
2024-06-06 15:05:03,24.2137,24.2202,24.1521,40.4873,40.4876,24.0468,24.2366,6.36412,46.7371,564.571,0.0,24.173333333333336,23.855000000000004
2024-06-06 15:05:04,24.2147,24.2169,24.1531,40.4786,40.4777,24.0278,24.23,5.05118,46.0807,564.374,0.0,24.171851851851855,23.85481481481482
2024-06-06 15:05:05,24.215,24.2333,24.1591,40.4738,40.4777,24.0384,24.23,6.69236,49.6913,560.337,0.0,24.170370370370375,23.854629629629635
2024-06-06 15:05:06,24.2222,24.2267,24.1546,40.466,40.4777,24.0463,24.2333,6.69236,44.4395,563.981,0.0,24.16888888888889,23.854444444444447
2024-06-06 15:05:07,24.2226,24.2202,24.151,40.4803,40.4843,24.0506,24.2366,6.69236,46.0807,563.587,0.0,24.16740740740741,23.854259259259262
2024-06-06 15:05:08,24.2105,24.2267,24.1498,40.4734,40.4876,24.0394,24.2399,7.67706,45.096,563.094,0.0,24.16592592592593,23.854074074074077
2024-06-06 15:05:09,24.2406,24.2267,24.1835,40.4726,40.4843,24.0545,24.2464,5.05118,45.096,562.799,0.0,24.16444444444445,23.853888888888893
2024-06-06 15:05:10,24.2334,24.2136,24.1585,40.4703,40.4876,24.0498,24.2366,7.67706,48.3783,562.996,0.0,24.162962962962965,23.853703703703708
2024-06-06 15:05:11,24.2358,24.23,24.1682,40.4738,40.481,24.0508,24.2366,5.05118,45.4242,562.405,0.0,24.161481481481484,23.853518518518523
2024-06-06 15:05:12,24.2328,24.2202,24.1625,40.4594,40.4745,24.0449,24.23,11.2877,45.4242,561.716,0.0,24.160000000000004,23.85333333333334
2024-06-06 15:05:13,24.2248,24.2366,24.1694,40.465,40.4843,24.0478,24.23,5.70765,44.1113,561.125,0.0,24.158518518518523,23.85314814814815
2024-06-06 15:05:14,24.2323,24.2202,24.1689,40.4432,40.4843,24.0431,24.2366,7.67706,43.783,561.026,0.0,24.15703703703704,23.852962962962966
2024-06-06 15:05:15,24.2354,24.2333,24.1713,40.4704,40.4777,24.0467,24.2333,5.70765,46.7371,561.322,0.0,24.15555555555556,23.85277777777778
2024-06-06 15:05:16,24.2219,24.2202,24.1658,40.4578,40.4843,24.0425,24.23,6.03588,45.096,562.307,0.0,24.154074074074078,23.852592592592597
2024-06-06 15:05:17,24.2288,24.2267,24.1698,40.4551,40.4876,24.0565,24.23,6.03588,49.0348,562.7,0.0,24.152592592592594,23.852407407407412
2024-06-06 15:05:18,24.2331,24.23,24.1694,40.4749,40.481,24.0448,24.23,6.69236,43.783,562.307,0.0,24.151111111111113,23.852222222222228
2024-06-06 15:05:19,24.2296,24.2267,24.1763,40.4673,40.4876,24.0467,24.2366,5.70765,45.7524,562.7,0.0,24.149629629629633,23.85203703703704
2024-06-06 15:05:20,24.2282,24.2202,24.1707,40.4662,40.4876,24.0364,24.2366,6.03588,46.7371,562.405,0.0,24.148148148148152,23.851851851851855
2024-06-06 15:05:21,24.2466,24.2169,24.1758,40.4669,40.4843,24.031,24.2333,7.34883,45.096,562.602,0.0,24.14666666666667,23.85166666666667
2024-06-06 15:05:22,24.2474,24.2366,24.1785,40.4678,40.481,24.0556,24.2333,7.34883,45.4242,561.814,0.0,24.145185185185188,23.851481481481486
2024-06-06 15:05:23,24.2373,24.2333,24.1794,40.477,40.4843,24.044,24.2366,7.02059,43.783,561.42,0.0,24.143703703703707,23.8512962962963
2024-06-06 15:05:24,24.2337,24.2235,24.1856,40.4533,40.481,24.0441,24.2333,38.8595,43.783,561.42,0.0,24.142222222222227,23.851111111111116
2024-06-06 15:05:25,24.2313,24.2235,24.1754,40.4647,40.481,24.0465,24.2399,4.72294,44.7677,561.125,0.0,24.140740740740743,23.85092592592593
2024-06-06 15:05:26,24.2398,24.23,24.1745,40.4529,40.4843,24.0625,24.23,6.36412,48.3783,560.928,0.0,24.139259259259262,23.850740740740743
2024-06-06 15:05:27,24.2469,24.2333,24.1805,40.4591,40.4843,24.0639,24.2399,8.0053,45.4242,560.239,0.0,24.13777777777778,23.85055555555556
2024-06-06 15:05:28,24.245,24.2169,24.1733,40.4427,40.481,24.0523,24.253,7.02059,49.363,559.549,0.0,24.1362962962963,23.850370370370374
2024-06-06 15:05:29,24.238,24.2136,24.1835,40.4839,40.4843,24.0558,24.23,8.0053,47.0654,558.663,0.0,24.134814814814817,23.85018518518519
2024-06-06 15:05:30,24.2524,24.2169,24.1901,40.4812,40.481,24.0552,24.23,5.05118,49.0348,559.943,0.0,24.133333333333336,23.850000000000005
2024-06-06 15:05:31,24.2419,24.2169,24.1943,40.4388,40.4777,24.0649,24.2366,7.34883,47.0654,559.943,0.0,24.131851851851856,23.84981481481482
2024-06-06 15:05:32,24.2371,24.23,24.1837,40.4616,40.4876,24.0659,24.2333,6.69236,47.7219,560.534,0.0,24.130370370370372,23.849629629629632
2024-06-06 15:05:33,24.2533,24.2005,24.1895,40.4599,40.481,24.0552,24.2333,6.69236,47.0654,559.254,0.0,24.12888888888889,23.849444444444448
2024-06-06 15:05:34,24.2479,24.2432,24.1936,40.4535,40.4777,24.0558,24.2333,5.05118,44.7677,563.193,0.0,24.12740740740741,23.849259259259263
2024-06-06 15:05:35,24.2568,24.2267,24.1879,40.4582,40.4843,24.0673,24.2267,6.36412,47.7219,563.291,0.0,24.12592592592593,23.84907407407408
2024-06-06 15:05:36,24.2636,24.23,24.2004,40.4652,40.4843,24.0586,24.2267,6.03588,46.7371,563.488,0.0,24.124444444444446,23.848888888888894
2024-06-06 15:05:37,24.2472,24.2235,24.1959,40.4674,40.4909,24.0662,24.23,5.70765,39.8442,564.079,0.0,24.122962962962966,23.84870370370371
2024-06-06 15:05:38,24.2525,24.2267,24.1964,40.4696,40.481,24.0621,24.2333,6.69236,47.3936,564.276,0.0,24.121481481481485,23.848518518518524
2024-06-06 15:05:39,24.2604,24.2235,24.2022,40.4779,40.4843,24.0679,24.2333,5.05118,46.4089,564.571,0.0,24.120000000000005,23.848333333333336
2024-06-06 15:05:40,24.2455,24.2202,24.1928,40.4889,40.4843,24.0699,24.23,7.02059,47.7219,564.965,0.0,24.11851851851852,23.84814814814815
2024-06-06 15:05:41,24.2637,24.2267,24.2003,40.4755,40.4745,24.0832,24.2399,6.03588,47.0654,565.458,0.0,24.11703703703704,23.847962962962967
2024-06-06 15:05:42,24.2539,24.2169,24.1982,40.4777,40.4777,24.0695,24.2366,1997.44,54.9431,563.882,0.01593757576550028,24.11555555555556,23.847777777777782
2024-06-06 15:05:43,24.2528,24.23,24.2102,40.4545,40.481,24.0684,24.2366,1050.15,52.3172,564.079,0.012193499550681377,24.11407407407408,23.847592592592598
2024-06-06 15:05:44,24.2644,24.2267,24.2019,40.49,40.481,24.0758,24.2333,1102.67,59.5384,563.685,0.017877028447358747,24.112592592592595,23.847407407407413
2024-06-06 15:05:45,24.266,24.2136,24.1998,40.5044,40.481,24.0659,24.2366,1154.21,64.1337,559.746,0.01880302934986912,24.111111111111114,23.847222222222225
2024-06-06 15:05:46,24.2689,24.23,24.1769,40.4954,40.481,24.082,24.2399,1215.26,76.9349,559.549,0.02612190147174029,24.109629629629634,23.84703703703704
2024-06-06 15:05:47,24.2721,24.2267,24.1384,40.4908,40.4843,24.0748,24.2333,1256.62,83.4996,565.261,0.03834946110254786,24.10814814814815,23.846851851851856
2024-06-06 15:05:48,24.2818,24.2202,24.0856,40.4917,40.481,24.0804,24.2333,1852.69,110.415,572.055,0.056952871376281425,24.10666666666667,23.84666666666667
2024-06-06 15:05:49,24.27,24.23,24.04,40.4901,40.4843,24.0827,24.2267,1848.1,122.888,581.607,0.06787913457657174,24.10518518518519,23.846481481481486
2024-06-06 15:05:50,24.2783,24.2235,23.9831,40.5023,40.4843,24.0722,24.2333,1790.0,137.987,597.855,0.08955525082768709,24.103703703703708,23.846296296296302
2024-06-06 15:05:51,24.2686,24.23,23.8998,40.5073,40.4777,24.0776,24.2267,1781.14,150.132,613.905,0.11488700784423679,24.102222222222224,23.846111111111117
2024-06-06 15:05:52,24.2707,24.2202,23.8057,40.5209,40.4843,24.073,24.2399,1782.45,162.933,643.643,0.15187169465893396,24.100740740740743,23.84592592592593
2024-06-06 15:05:53,24.2774,24.2858,23.6833,40.5547,40.4843,24.0695,24.2924,1793.94,171.139,667.276,0.20116104958030562,24.099259259259263,23.845740740740744
2024-06-06 15:05:54,24.2679,24.2858,23.5346,40.5562,40.481,24.078,24.299,1791.64,193.459,709.816,0.2641230509813316,24.097777777777782,23.84555555555556
2024-06-06 15:05:55,24.26,24.3023,23.3338,40.5994,40.4843,24.0769,24.2924,1796.24,186.566,741.819,0.34864349376963966,24.0962962962963,23.845370370370375
2024-06-06 15:05:56,24.2552,24.2891,23.1109,40.6441,40.481,24.0698,24.2957,1803.46,214.466,794.698,0.4614459660307019,24.094814814814818,23.84518518518519
2024-06-06 15:05:57,24.252,24.2924,22.8785,40.6583,40.4777,24.071,24.3088,1793.28,228.252,834.874,0.5818733084350038,24.093333333333337,23.845000000000006
2024-06-06 15:05:58,24.241,24.2858,22.5712,40.7201,40.481,24.0748,24.2924,1812.98,253.854,898.19,0.7610470519912967,24.091851851851857,23.84481481481482
2024-06-06 15:05:59,24.2443,24.2858,22.2848,40.7719,40.481,24.0822,24.2891,1800.83,259.434,943.487,0.9381235192821412,24.090370370370373,23.844629629629633
2024-06-06 15:06:00,24.2291,24.3121,21.9628,40.8137,40.4843,24.0628,24.2924,1811.99,269.938,1013.4,1.1654056908661194,24.088888888888892,23.84444444444445
2024-06-06 15:06:01,24.2359,24.2793,21.6579,40.8479,40.4876,24.0816,24.299,1821.18,274.861,1059.68,1.386233808290578,24.08740740740741,23.844259259259264
2024-06-06 15:06:02,24.2236,24.2957,21.3565,40.9022,40.481,24.0649,24.299,1832.67,321.142,1134.32,1.650278592376905,24.085925925925928,23.84407407407408
2024-06-06 15:06:03,24.222,24.2957,21.1138,40.9496,40.481,24.0742,24.299,1820.2,298.822,1196.75,1.887518548116303,24.084444444444447,23.843888888888895
2024-06-06 15:06:04,24.1966,24.3187,20.8314,40.9892,40.481,24.0703,24.3055,1840.22,343.134,1262.83,2.156426233561759,24.082962962962966,23.84370370370371
2024-06-06 15:06:05,24.191,24.2629,20.5896,41.0364,40.4843,24.0836,24.3023,1834.64,327.379,1303.59,2.3822712867226112,24.081481481481486,23.843518518518522
2024-06-06 15:06:06,24.1942,24.2826,20.3766,41.0653,40.4745,24.0859,24.3023,1833.65,339.852,1361.0,2.636497615871847,24.080000000000002,23.843333333333337
2024-06-06 15:06:07,24.1689,24.2891,20.186,41.0945,40.4777,24.0808,24.3023,1848.75,289.632,1395.96,2.821312626196737,24.07851851851852,23.843148148148153
2024-06-06 15:06:08,24.1691,24.2957,20.0059,41.1487,40.4777,24.074,24.299,1859.91,307.357,1444.11,3.050748356501425,24.07703703703704,23.842962962962968
2024-06-06 15:06:09,24.1378,24.2924,19.811,41.1425,40.4843,24.0876,24.299,1855.65,330.005,1472.87,3.233777039759712,24.07555555555556,23.842777777777783
2024-06-06 15:06:10,24.1278,24.2858,19.6378,41.1824,40.4843,24.0774,24.299,1863.85,294.227,1509.99,3.4403232299365647,24.074074074074076,23.8425925925926
2024-06-06 15:06:11,24.1169,24.299,19.4795,41.184,40.4843,24.076,24.2957,1871.07,327.051,1531.65,3.6042335807174894,24.072592592592596,23.842407407407414
2024-06-06 15:06:12,24.1,24.2858,19.3239,41.1819,40.4909,24.0862,24.3055,1859.26,310.311,1558.24,3.776474839052224,24.071111111111115,23.842222222222226
2024-06-06 15:06:13,24.0976,24.2891,19.1836,41.1739,40.4843,24.0813,24.299,1865.16,351.34,1571.83,3.91939975708035,24.069629629629635,23.84203703703704
2024-06-06 15:06:14,24.0776,24.276,19.0441,41.1864,40.4843,24.0965,24.3088,1861.88,299.151,1589.75,4.060483428044622,24.06814814814815,23.841851851851857
2024-06-06 15:06:15,24.0492,24.2924,18.9012,41.1814,40.4777,24.1012,24.299,1857.94,336.241,1597.53,4.173173073255187,24.06666666666667,23.841666666666672
2024-06-06 15:06:16,24.0533,24.2924,18.7847,41.1391,40.481,24.099,24.3055,1873.7,334.272,1604.92,4.2906931050309245,24.06518518518519,23.841481481481487
2024-06-06 15:06:17,24.0269,24.2891,18.6579,41.1165,40.4843,24.1014,24.3023,1860.24,328.364,1608.07,4.381039709019564,24.063703703703705,23.841296296296303
2024-06-06 15:06:18,23.999,24.2924,18.5288,41.0794,40.481,24.1068,24.2924,1882.23,344.447,1612.2,4.4750815893769875,24.062222222222225,23.841111111111115
2024-06-06 15:06:19,23.9749,24.2924,18.392,41.0123,40.481,24.1012,24.3055,1881.9,305.059,1615.65,4.5770532975595675,24.060740740740744,23.84092592592593
2024-06-06 15:06:20,23.9526,24.299,18.295,40.9559,40.481,24.109,24.2957,1865.16,333.287,1617.22,4.642802165358159,24.059259259259264,23.840740740740745
2024-06-06 15:06:21,23.9383,24.2957,18.2072,40.8985,40.4876,24.0978,24.3187,1874.68,327.379,1619.29,4.709138417473862,24.05777777777778,23.84055555555556
2024-06-06 15:06:22,23.9144,24.2924,18.1118,40.8413,40.4843,24.0907,24.2924,1888.8,296.525,1620.28,4.770803626674735,24.0562962962963,23.840370370370376
2024-06-06 15:06:23,23.9012,24.2924,18.0035,40.8059,40.481,24.0891,24.3055,1889.13,326.394,1622.05,4.854290363185042,24.05481481481482,23.84018518518519
2024-06-06 15:06:24,23.8716,24.2858,17.9265,40.7219,40.481,24.0884,24.3055,1877.31,303.418,1622.64,4.895084324270275,24.053333333333338,23.840000000000007
2024-06-06 15:06:25,23.8509,24.2661,17.8322,40.671,40.481,24.1108,24.3055,1885.84,330.005,1623.82,4.959289013623736,24.051851851851854,23.83981481481482
2024-06-06 15:06:26,23.8313,24.3023,17.7424,40.6176,40.481,24.1128,24.3055,1882.89,301.12,1624.81,5.020191229087539,24.050370370370374,23.839629629629634
2024-06-06 15:06:27,23.8035,24.2858,17.6734,40.5612,40.4843,24.1073,24.299,1900.94,299.479,1626.58,5.05966569652982,24.048888888888893,23.83944444444445
2024-06-06 15:06:28,23.785,24.2957,17.6064,40.5087,40.4876,24.1113,24.299,1901.27,303.746,1628.84,5.106782268067413,24.047407407407412,23.839259259259265
2024-06-06 15:06:29,23.7659,24.299,17.534,40.4548,40.4777,24.1118,24.3055,1889.13,328.364,1630.71,5.156749628980258,24.04592592592593,23.83907407407408
2024-06-06 15:06:30,23.7394,24.2497,17.4595,40.3853,40.4843,24.1266,24.3023,1903.57,332.959,1631.99,5.2005473776395394,24.044444444444448,23.838888888888896
2024-06-06 15:06:31,23.7284,24.2793,17.3956,40.3638,40.4843,24.1292,24.2957,1896.35,327.051,1634.46,5.252292511310947,24.042962962962967,23.838703703703708
2024-06-06 15:06:32,23.6956,24.3088,17.3217,40.3142,40.4876,24.122,24.2924,1913.09,340.508,1636.82,5.29401301031518,24.041481481481483,23.838518518518523
2024-06-06 15:06:33,23.6685,24.2957,17.2589,40.2686,40.4843,24.1201,24.3055,1906.19,321.142,1639.38,5.331990854932284,24.040000000000003,23.83833333333334
2024-06-06 15:06:34,23.6445,24.2924,17.2007,40.2633,40.4745,24.1289,24.3023,1916.04,282.411,1642.24,5.36979262735041,24.038518518518522,23.838148148148154
2024-06-06 15:06:35,23.6254,24.2826,17.1424,40.244,40.4843,24.1447,24.2957,1916.7,310.311,1642.63,5.403742025141119,24.03703703703704,23.83796296296297
2024-06-06 15:06:36,23.6075,24.2891,17.0864,40.2476,40.4843,24.1309,24.299,1936.72,303.418,1644.99,5.4433086170717795,24.035555555555558,23.837777777777784
2024-06-06 15:06:37,23.5785,24.2858,17.014,40.2595,40.4876,24.1384,24.3023,1940.99,297.181,1646.17,5.483466204721284,24.034074074074077,23.8375925925926
2024-06-06 15:06:38,23.5563,24.2858,16.9496,40.2971,40.4876,24.1302,24.299,1955.1,293.242,1648.44,5.526326841569565,24.032592592592597,23.83740740740741
2024-06-06 15:06:39,23.5455,24.2957,16.9098,40.2997,40.481,24.1435,24.299,1936.06,300.792,1649.03,5.552571194271896,24.031111111111116,23.837222222222227
2024-06-06 15:06:40,23.5256,24.2891,16.8545,40.3397,40.4843,24.1396,24.299,1945.25,287.991,1650.02,5.585544226237987,24.029629629629632,23.837037037037042
2024-06-06 15:06:41,23.5039,24.2924,16.8164,40.3636,40.481,24.1335,24.3023,1954.77,291.273,1650.8,5.601922431883756,24.02814814814815,23.836851851851858
2024-06-06 15:06:42,23.4884,24.2957,16.7484,40.4043,40.481,24.1362,24.3023,1969.54,316.219,1651.1,5.646926170524097,24.02666666666667,23.836666666666673
2024-06-06 15:06:43,23.4525,24.2924,16.6854,40.4466,40.4777,24.1307,24.3055,1977.75,318.188,1649.72,5.664892456208829,24.02518518518519,23.83648148148149
2024-06-06 15:06:44,23.4298,24.2924,16.6186,40.4991,40.481,24.1257,24.299,1981.36,332.631,1650.02,5.702846432185426,24.023703703703706,23.8362962962963
2024-06-06 15:06:45,23.4095,24.2891,16.5741,40.5532,40.481,24.1338,24.3023,1973.48,325.41,1649.23,5.720368361705294,24.022222222222226,23.836111111111116
2024-06-06 15:06:46,23.3947,24.2793,16.5081,40.6248,40.481,24.134,24.299,1976.11,320.814,1649.03,5.762517411346636,24.020740740740745,23.83592592592593
2024-06-06 15:06:47,23.3753,24.2891,16.4393,40.6807,40.4843,24.1371,24.299,1978.08,345.104,1649.72,5.8062824660880485,24.01925925925926,23.835740740740746
2024-06-06 15:06:48,23.352,24.2924,16.3788,40.7355,40.4843,24.1327,24.3023,1992.52,326.066,1650.51,5.840218789356207,24.01777777777778,23.835555555555562
2024-06-06 15:06:49,23.3368,24.2924,16.3237,40.7883,40.4843,24.1331,24.3023,1986.94,340.837,1651.39,5.8767676144369805,24.0162962962963,23.835370370370377
2024-06-06 15:06:50,23.3173,24.2924,16.2511,40.8683,40.4876,24.1246,24.2858,1991.21,319.173,1652.97,5.92692910912435,24.01481481481482,23.835185185185193
2024-06-06 15:06:51,23.3006,24.2924,16.1934,40.9224,40.4843,24.1419,24.299,1978.08,325.081,1654.54,5.966980845203912,24.013333333333335,23.835000000000004
2024-06-06 15:06:52,23.2894,24.2924,16.1335,40.9758,40.4843,24.1318,24.3023,1978.08,326.066,1658.98,6.0239900939254465,24.011851851851855,23.83481481481482
2024-06-06 15:06:53,23.265,24.2891,16.0614,41.0297,40.481,24.1373,24.2957,1976.11,285.365,1656.71,6.05584734280897,24.010370370370374,23.834629629629635
2024-06-06 15:06:54,23.2359,24.299,15.9787,41.0864,40.4843,24.1354,24.2957,1989.24,312.937,1657.99,6.105620888107874,24.008888888888894,23.83444444444445
2024-06-06 15:06:55,23.2297,24.2793,15.9319,41.1316,40.4843,24.1323,24.3023,1982.02,341.165,1661.04,6.151073037303948,24.00740740740741,23.834259259259266
2024-06-06 15:06:56,23.2119,24.2858,15.853,41.1799,40.481,24.123,24.299,1968.89,320.158,1661.14,6.202945611288692,24.00592592592593,23.83407407407408
2024-06-06 15:06:57,23.1976,24.2957,15.7956,41.1984,40.4843,24.1306,24.3055,1981.03,297.509,1662.91,6.245923511371028,24.00444444444445,23.833888888888893
2024-06-06 15:06:58,23.1799,24.2826,15.7356,41.2482,40.4777,24.1339,24.3055,1960.68,311.624,1662.62,6.280521443232892,24.002962962962968,23.83370370370371
2024-06-06 15:06:59,23.176,24.3055,15.6677,41.278,40.481,24.1283,24.3023,1967.25,303.746,1663.7,6.338630984625232,24.001481481481484,23.833518518518524
2024-06-06 15:07:00,23.1562,24.3154,15.5984,41.2737,40.481,24.1412,24.3023,1948.86,285.036,1664.69,6.384216430420626,24.000000000000004,23.83333333333334
2024-06-06 15:07:01,23.149,24.2924,15.5334,41.264,40.4843,24.1297,24.3023,1965.28,303.746,1665.77,6.437214742818895,23.994074074074078,23.83333333333334
2024-06-06 15:07:02,23.1353,24.2957,15.4712,41.2579,40.4843,24.1282,24.2957,1945.25,285.693,1665.47,6.477043482833783,23.988148148148152,23.83333333333334
2024-06-06 15:07:03,23.1217,24.2891,15.3981,41.2285,40.4909,24.1418,24.299,1957.73,291.273,1664.98,6.525407393557558,23.982222222222227,23.83333333333334
2024-06-06 15:07:04,23.0962,24.2826,15.3349,41.2241,40.4843,24.1402,24.2957,1944.93,327.051,1664.69,6.556116724631966,23.9762962962963,23.83333333333334
2024-06-06 15:07:05,23.0843,24.2891,15.2537,41.1784,40.4843,24.1488,24.2924,1944.27,285.365,1664.39,6.613463691934477,23.970370370370375,23.83333333333334
2024-06-06 15:07:06,23.0662,24.299,15.1953,41.1498,40.4843,24.1429,24.2957,1948.54,325.081,1665.18,6.650654953262232,23.96444444444445,23.83333333333334
2024-06-06 15:07:07,23.0554,24.2891,15.126,41.093,40.4876,24.137,24.2957,1942.63,291.929,1664.98,6.69928082584226,23.95851851851852,23.83333333333334
2024-06-06 15:07:08,23.0362,24.2924,15.067,41.0613,40.4909,24.1381,24.299,1949.52,285.693,1664.79,6.732138165587312,23.952592592592595,23.83333333333334
2024-06-06 15:07:09,23.0271,24.2826,14.9949,41.0183,40.4843,24.1323,24.2957,1949.85,305.059,1665.18,6.7869482162894865,23.94666666666667,23.83333333333334
2024-06-06 15:07:10,23.0071,24.2924,14.9283,40.9718,40.4843,24.119,24.3055,1939.02,317.204,1665.38,6.827143593500535,23.940740740740743,23.83333333333334
2024-06-06 15:07:11,22.9954,24.2891,14.8606,40.9429,40.481,24.1434,24.3023,1948.54,318.845,1666.07,6.877315686944122,23.934814814814818,23.83333333333334
2024-06-06 15:07:12,22.9901,24.3548,14.8106,40.8832,40.4876,24.1346,24.3613,1945.25,317.532,1663.41,6.904065461331447,23.928888888888892,23.83333333333334
2024-06-06 15:07:13,22.9729,24.3548,14.7468,40.8732,40.4843,24.1237,24.3613,1930.16,300.792,1666.26,6.955295552385341,23.922962962962966,23.83333333333334
2024-06-06 15:07:14,22.9598,24.3581,14.6977,40.8531,40.4843,24.1379,24.3581,1940.66,325.738,1667.15,6.989465405015503,23.91703703703704,23.83333333333334
2024-06-06 15:07:15,22.9497,24.3581,14.6267,40.8353,40.4843,24.141,24.3581,1933.11,281.098,1668.33,7.045968378042063,23.911111111111115,23.83333333333334
2024-06-06 15:07:16,22.9398,24.3613,14.5798,40.8004,40.481,24.1376,24.3613,1937.05,325.081,1667.94,7.0756368830439635,23.90518518518519,23.83333333333334
2024-06-06 15:07:17,22.9185,24.3646,14.517,40.7942,40.4843,24.1382,24.3646,1919.32,284.052,1670.3,7.120822308123665,23.899259259259264,23.83333333333334
2024-06-06 15:07:18,22.8998,24.3581,14.4508,40.7564,40.4843,24.1388,24.3613,1934.42,309.326,1670.79,7.163182451985138,23.893333333333338,23.83333333333334
2024-06-06 15:07:19,22.8948,24.3515,14.3984,40.7514,40.4843,24.1336,24.3548,1927.53,314.25,1671.97,7.208456245533049,23.887407407407412,23.83333333333334
2024-06-06 15:07:20,22.8778,24.3581,14.3479,40.7353,40.4777,24.1497,24.3581,1922.61,337.226,1672.27,7.238176587368389,23.881481481481483,23.83333333333334
2024-06-06 15:07:21,22.8551,24.3581,14.2924,40.708,40.4876,24.1427,24.3581,1914.73,294.884,1673.06,7.269442075323875,23.875555555555557,23.83333333333334
2024-06-06 15:07:22,22.8484,24.3581,14.2358,40.7051,40.4843,24.1476,24.3548,1927.2,297.509,1672.96,7.311368452135465,23.86962962962963,23.83333333333334
2024-06-06 15:07:23,22.8544,24.3548,14.1972,40.7153,40.481,24.1524,24.3679,1932.12,340.18,1674.34,7.355292348675814,23.863703703703706,23.83333333333334
2024-06-06 15:07:24,22.8229,24.3712,14.1345,40.6979,40.4843,24.1556,24.3581,1932.78,302.433,1675.81,7.388281265836678,23.85777777777778,23.83333333333334
2024-06-06 15:07:25,22.8246,24.3646,14.0911,40.7151,40.481,24.1532,24.3581,1917.68,329.02,1676.21,7.4284052385771595,23.851851851851855,23.83333333333334
2024-06-06 15:07:26,22.8146,24.3285,14.0394,40.7343,40.4843,24.1458,24.3548,1926.22,281.098,1676.5,7.46516509901582,23.84592592592593,23.83333333333334
2024-06-06 15:07:27,22.7962,24.3778,13.9919,40.7457,40.4876,24.1617,24.3581,1918.34,324.097,1677.59,7.4947904859006655,23.840000000000003,23.83333333333334
2024-06-06 15:07:28,22.7969,24.3679,13.9521,40.7916,40.4876,24.1586,24.3613,1911.12,287.662,1678.77,7.5345627201897,23.834074074074078,23.83333333333334
2024-06-06 15:07:29,22.7802,24.3548,13.9138,40.7972,40.4909,24.1614,24.3613,1919.65,302.105,1678.97,7.5538627939092065,23.828148148148152,23.83333333333334
2024-06-06 15:07:30,22.7733,24.3515,13.8822,40.8341,40.4745,24.1795,24.3548,1916.7,282.739,1679.56,7.577568197234016,23.822222222222226,23.83333333333334
2024-06-06 15:07:31,22.7675,24.3548,13.8289,40.8842,40.481,24.174,24.3613,1924.58,295.54,1681.13,7.625171872119887,23.8162962962963,23.83333333333334
2024-06-06 15:07:32,22.7588,24.3515,13.8137,40.9247,40.481,24.1797,24.3646,1917.35,298.822,1681.62,7.632940898946707,23.810370370370375,23.83333333333334
2024-06-06 15:07:33,22.7568,24.3581,13.7693,40.9286,40.4876,24.1658,24.3581,1922.28,297.509,1680.64,7.664651887328795,23.804444444444446,23.83333333333334
2024-06-06 15:07:34,22.7364,24.3581,13.7286,40.9794,40.4777,24.177,24.3613,1920.31,296.853,1682.51,7.690511481382312,23.79851851851852,23.83333333333334
2024-06-06 15:07:35,22.7294,24.3482,13.7051,41.0023,40.4843,24.1786,24.3646,1921.29,334.928,1682.41,7.704140620746664,23.792592592592595,23.83333333333334
2024-06-06 15:07:36,22.725,24.3515,13.6654,41.0206,40.4843,24.1761,24.3581,1919.0,305.715,1679.65,7.7215884949651965,23.78666666666667,23.83333333333334
2024-06-06 15:07:37,22.7152,24.3581,13.6386,41.0659,40.4777,24.1829,24.3646,1915.71,293.242,1682.81,7.750631992526506,23.780740740740743,23.83333333333334
2024-06-06 15:07:38,22.7036,24.3482,13.5989,41.1139,40.4777,24.1754,24.3581,1917.68,331.974,1683.4,7.777352779795142,23.774814814814818,23.83333333333334
2024-06-06 15:07:39,22.7004,24.3646,13.5832,41.1325,40.4876,24.1749,24.3613,1916.04,318.188,1683.1,7.786642530999452,23.768888888888892,23.83333333333334
2024-06-06 15:07:40,22.6935,24.3548,13.5383,41.1655,40.4843,24.1755,24.3548,1929.17,327.707,1683.59,7.821373208388219,23.762962962962966,23.83333333333334
2024-06-06 15:07:41,22.6735,24.3548,13.5101,41.1902,40.4777,24.1745,24.3613,1925.89,321.799,1685.46,7.8370736954526325,23.75703703703704,23.83333333333334
