TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 15:07:42,22.6764,24.3482,13.481,41.1897,40.481,24.1793,24.3679,1933.11,321.142,1685.86,7.866308380631612,23.751111111111115,23.83333333333334
2024-06-06 15:07:43,22.6628,24.3679,13.4681,41.213,40.4843,24.1869,24.3613,1936.72,285.036,1686.65,7.869395457268032,23.74518518518519,23.83333333333334
2024-06-06 15:07:44,22.6604,24.3613,13.4396,41.199,40.4843,24.1813,24.3613,1924.9,305.387,1687.63,7.896318819461638,23.739259259259264,23.83333333333334
2024-06-06 15:07:45,22.6429,24.3482,13.4104,41.2069,40.4909,24.1806,24.3613,1915.71,307.685,1688.32,7.909570789347356,23.733333333333338,23.83333333333334
2024-06-06 15:07:46,22.6436,24.3515,13.3882,41.1978,40.481,24.173,24.3712,1911.12,290.288,1689.4,7.93426165423599,23.72740740740741,23.83333333333334
2024-06-06 15:07:47,22.6281,24.322,13.3832,41.163,40.4843,24.1709,24.3613,1928.84,323.44,1687.14,7.914658408491829,23.721481481481483,23.83333333333334
2024-06-06 15:07:48,22.6183,24.3909,13.3405,41.1378,40.481,24.1788,24.3581,1916.37,344.775,1691.87,7.965092645960158,23.715555555555557,23.83333333333334
2024-06-06 15:07:49,22.6191,24.3449,13.3381,41.1278,40.481,24.1811,24.3613,1919.65,309.982,1691.96,7.968263734751194,23.70962962962963,23.83333333333334
2024-06-06 15:07:50,22.6032,24.3613,13.3038,41.0774,40.4745,24.1881,24.3548,1906.85,333.287,1692.75,7.987789046882452,23.703703703703706,23.83333333333334
2024-06-06 15:07:51,22.5989,24.3843,13.2866,41.0424,40.481,24.1783,24.3646,1913.74,318.188,1693.05,8.000287209093425,23.69777777777778,23.83333333333334
2024-06-06 15:07:52,22.5987,24.3318,13.2604,40.9963,40.481,24.1801,24.3581,1922.61,290.945,1693.83,8.026320140281246,23.691851851851855,23.83333333333334
2024-06-06 15:07:53,22.5967,24.3581,13.2571,40.9423,40.4777,24.1681,24.3581,1907.84,296.197,1694.43,8.030281031010084,23.68592592592593,23.83333333333334
2024-06-06 15:07:54,22.5782,24.3581,13.2293,40.881,40.4777,24.1753,24.3581,1918.01,325.081,1694.92,8.040601795037242,23.680000000000003,23.83333333333334
2024-06-06 15:07:55,22.5864,24.3515,13.2173,40.8108,40.481,24.1735,24.3548,1922.93,331.318,1695.51,8.060779951884268,23.674074074074078,23.83333333333334
2024-06-06 15:07:56,22.5757,24.3548,13.2003,40.7666,40.4876,24.1849,24.3613,1916.37,296.197,1695.71,8.067151684910153,23.668148148148152,23.83333333333334
2024-06-06 15:07:57,22.5827,24.3548,13.1889,40.6946,40.4974,24.1789,24.3613,1924.58,297.838,1692.85,8.069351304099031,23.662222222222226,23.83333333333334
2024-06-06 15:07:58,22.5809,24.3515,13.176,40.6607,40.4876,24.1779,24.3581,1916.04,315.234,1696.39,8.095780442642413,23.6562962962963,23.83333333333334
2024-06-06 15:07:59,22.573,24.3548,13.1558,40.6091,40.4843,24.1752,24.3613,1918.67,282.082,1696.49,8.106846198200769,23.65037037037037,23.83333333333334
2024-06-06 15:08:00,22.5714,24.3515,13.1417,40.5671,40.4777,24.1702,24.3613,1911.77,328.692,1695.41,8.112439151244295,23.644444444444446,23.83333333333334
2024-06-06 15:08:01,22.5537,24.3581,13.1169,40.5374,40.481,24.1728,24.3581,1902.91,341.165,1696.1,8.121851428779314,23.63851851851852,23.83333333333334
2024-06-06 15:08:02,22.5595,24.3581,13.1061,40.4767,40.4843,24.1738,24.3548,1912.76,307.357,1697.28,8.14179876392763,23.632592592592594,23.83333333333334
2024-06-06 15:08:03,22.5418,24.3548,13.0818,40.4442,40.481,24.1642,24.3613,1914.4,332.959,1697.28,8.147483054430717,23.62666666666667,23.83333333333334
2024-06-06 15:08:04,22.5366,24.3646,13.0708,40.4074,40.481,24.1651,24.3613,1913.74,328.364,1699.94,8.165255013516326,23.620740740740743,23.83333333333334
2024-06-06 15:08:05,22.5348,24.3515,13.0605,40.377,40.4843,24.1763,24.3548,1903.24,292.258,1697.77,8.162154728395008,23.614814814814817,23.83333333333334
2024-06-06 15:08:06,22.5302,24.3515,13.0457,40.376,40.481,24.1702,24.3613,1910.46,336.57,1698.27,8.173348451997176,23.60888888888889,23.83333333333334
2024-06-06 15:08:07,22.5342,24.3515,13.0341,40.3905,40.481,24.1638,24.3581,1903.9,314.578,1697.48,8.18298355865134,23.602962962962966,23.83333333333334
2024-06-06 15:08:08,22.5349,24.3581,13.0078,40.3964,40.481,24.1607,24.3581,1911.45,292.258,1697.58,8.20672365112116,23.59703703703704,23.83333333333334
2024-06-06 15:08:09,22.5271,24.3548,13.0078,40.3906,40.4777,24.1624,24.3581,1900.94,321.471,1698.56,8.2047384660774,23.591111111111115,23.83333333333334
2024-06-06 15:08:10,22.528,24.3515,12.9914,40.3984,40.481,24.1644,24.3712,1905.21,291.601,1700.63,8.229666550889323,23.58518518518519,23.83333333333334
2024-06-06 15:08:11,22.523,24.3482,12.9882,40.4095,40.4843,24.1572,24.3613,1900.94,311.624,1704.86,8.248579127343294,23.579259259259263,23.83333333333334
2024-06-06 15:08:12,22.5218,24.3613,12.9696,40.4297,40.481,24.1601,24.3646,1915.38,334.272,1701.61,8.247878825957034,23.573333333333334,23.83333333333334
2024-06-06 15:08:13,22.5092,24.3613,12.9549,40.4611,40.4843,24.1599,24.3482,1912.1,304.074,1699.94,8.241595636463794,23.56740740740741,23.83333333333334
2024-06-06 15:08:14,22.5179,24.3548,12.941,40.478,40.481,24.1693,24.3449,1902.91,282.739,1699.64,8.259632639047174,23.561481481481483,23.83333333333334
2024-06-06 15:08:15,22.5231,24.3515,12.9489,40.5126,40.4843,24.1722,24.3613,1919.98,298.166,1699.45,8.256380943485397,23.555555555555557,23.83333333333334
2024-06-06 15:08:16,22.5267,24.3449,12.9284,40.5361,40.4876,24.1621,24.3581,1907.84,336.241,1698.56,8.272829012527252,23.54962962962963,23.83333333333334
2024-06-06 15:08:17,22.5214,24.3613,12.9068,40.5645,40.481,24.1471,24.3581,1915.38,317.532,1698.27,8.285463232281295,23.543703703703706,23.83333333333334
2024-06-06 15:08:18,22.5238,24.3646,12.8968,40.6082,40.481,24.1594,24.3548,1902.58,333.944,1697.77,8.293706508159842,23.53777777777778,23.83333333333334
2024-06-06 15:08:19,22.5134,24.3613,12.8904,40.6711,40.4777,24.1538,24.3581,1916.37,306.7,1698.27,8.292702003644756,23.531851851851854,23.83333333333334
2024-06-06 15:08:20,22.5238,24.3318,12.8904,40.7301,40.481,24.1729,24.3581,1907.18,329.02,1697.58,8.29829136050955,23.52592592592593,23.83333333333334
2024-06-06 15:08:21,22.5158,24.3679,12.8823,40.7719,40.4745,24.1615,24.3646,1924.58,328.035,1699.05,8.305563386504506,23.520000000000003,23.83333333333334
2024-06-06 15:08:22,22.5199,24.3613,12.8698,40.8352,40.4909,24.1617,24.3581,1912.43,330.333,1699.74,8.323253926418884,23.514074074074077,23.83333333333334
2024-06-06 15:08:23,22.5263,24.3581,12.8611,40.8779,40.4712,24.1637,24.3679,1907.84,293.571,1697.97,8.327596879296797,23.508148148148152,23.83333333333334
2024-06-06 15:08:24,22.5264,24.3646,12.8605,40.9295,40.4777,24.1648,24.3581,1924.9,326.066,1699.05,8.333497185614146,23.502222222222226,23.83333333333334
2024-06-06 15:08:25,22.5206,24.3515,12.8506,40.9974,40.4843,24.1541,24.3581,1917.03,295.54,1699.84,8.34090845228032,23.496296296296297,23.83333333333334
2024-06-06 15:08:26,22.5153,24.3581,12.8346,41.0307,40.4942,24.154,24.3548,1915.71,320.814,1701.02,8.355934316105616,23.49037037037037,23.83333333333334
2024-06-06 15:08:27,22.5208,24.3613,12.8306,41.088,40.481,24.1609,24.3613,1924.25,294.227,1702.99,8.373821022064288,23.484444444444446,23.83333333333334
2024-06-06 15:08:28,22.5186,24.3548,12.8204,41.1197,40.481,24.1627,24.3581,1922.28,319.173,1703.98,8.385606226998814,23.47851851851852,23.83333333333334
2024-06-06 15:08:29,22.5298,24.3581,12.8255,41.1337,40.481,24.171,24.3613,1912.76,337.554,1704.76,8.394721569370013,23.472592592592594,23.83333333333334
2024-06-06 15:08:30,22.5205,24.4204,12.8078,41.1768,40.4876,24.1662,24.427,1914.4,314.578,1706.34,8.409775106569567,23.46666666666667,23.83333333333334
2024-06-06 15:08:31,22.5427,24.4073,12.8166,41.2146,40.481,24.1608,24.427,1914.73,336.898,1707.82,8.428681854646385,23.460740740740743,23.83333333333334
2024-06-06 15:08:32,22.5403,24.4139,12.8148,41.2015,40.4876,24.1664,24.4237,1916.7,307.357,1707.42,8.426187875516906,23.454814814814817,23.83333333333334
2024-06-06 15:08:33,22.5239,24.4073,12.7863,41.2321,40.481,24.1592,24.427,1921.62,338.211,1710.67,8.45273017216017,23.44888888888889,23.83333333333334
2024-06-06 15:08:34,22.5205,24.4106,12.7836,41.2414,40.481,24.1705,24.4303,1923.92,305.059,1709.2,8.44485952271126,23.442962962962966,23.83333333333334
2024-06-06 15:08:35,22.5439,24.4204,12.782,41.2113,40.4777,24.1632,24.427,1916.37,298.494,1708.61,8.463619569327241,23.43703703703704,23.83333333333334
2024-06-06 15:08:36,22.5368,24.4172,12.7679,41.2025,40.4777,24.1618,24.4303,1923.92,309.982,1708.51,8.469192900438287,23.431111111111115,23.83333333333334
2024-06-06 15:08:37,22.5308,24.4237,12.7643,41.1554,40.4876,24.1622,24.4237,1930.48,335.585,1711.95,8.484160319128222,23.42518518518519,23.83333333333334
2024-06-06 15:08:38,22.5254,24.4172,12.7599,41.0983,40.4876,24.1708,24.4401,1916.37,307.357,1709.79,8.472588087946223,23.41925925925926,23.83333333333334
2024-06-06 15:08:39,22.5355,24.4172,12.7422,41.0676,40.481,24.1711,24.427,1923.59,319.501,1710.38,8.499639455226253,23.413333333333334,23.83333333333334
2024-06-06 15:08:40,22.5366,24.427,12.7467,41.0304,40.481,24.173,24.427,1916.37,311.295,1708.21,8.485908631332967,23.40740740740741,23.83333333333334
2024-06-06 15:08:41,22.5346,24.4237,12.7384,40.9653,40.4777,24.1681,24.4237,1932.78,283.395,1710.48,8.50265346707084,23.401481481481483,23.83333333333334
2024-06-06 15:08:42,22.5388,24.4303,12.7382,40.9022,40.481,24.1652,24.4204,1923.26,317.204,1709.49,8.501549047953654,23.395555555555557,23.83333333333334
2024-06-06 15:08:43,22.5452,24.3876,12.7358,40.8238,40.4777,24.1706,24.4172,1911.77,326.722,1708.8,8.505748070463165,23.38962962962963,23.83333333333334
2024-06-06 15:08:44,22.5464,24.4237,12.7193,40.765,40.4777,24.1861,24.4237,1917.68,299.807,1707.13,8.512768155899137,23.383703703703706,23.83333333333334
2024-06-06 15:08:45,22.5502,24.4106,12.7142,40.6883,40.4876,24.1736,24.427,1909.15,335.913,1706.14,8.515536618305276,23.37777777777778,23.83333333333334
2024-06-06 15:08:46,22.5585,24.4073,12.7215,40.6241,40.4843,24.1713,24.4237,1916.37,326.066,1705.16,8.511510582801192,23.371851851851854,23.83333333333334
2024-06-06 15:08:47,22.5616,24.4172,12.7159,40.5338,40.4876,24.1688,24.4237,1905.21,295.54,1704.86,8.517539488409186,23.36592592592593,23.83333333333334
2024-06-06 15:08:48,22.5546,24.4073,12.7166,40.4525,40.4876,24.1747,24.4303,1907.84,331.646,1703.78,8.505486701796267,23.360000000000003,23.83333333333334
2024-06-06 15:08:49,22.58,24.4204,12.7289,40.39,40.4843,24.168,24.4237,1902.58,304.731,1702.8,8.511913565911595,23.354074074074077,23.83333333333334
2024-06-06 15:08:50,22.5558,24.4172,12.7018,40.3526,40.4843,24.1582,24.4237,1893.39,325.738,1701.02,8.505518893355303,23.34814814814815,23.83333333333334
2024-06-06 15:08:51,22.5683,24.4204,12.7139,40.3313,40.4843,24.1614,24.427,1913.74,315.234,1700.14,8.501463759604675,23.342222222222222,23.83333333333334
2024-06-06 15:08:52,22.5797,24.4106,12.7136,40.2825,40.4876,24.1538,24.4172,1897.99,336.241,1699.74,8.509554881653182,23.336296296296297,23.83333333333334
2024-06-06 15:08:53,22.5836,24.4172,12.7093,40.2678,40.481,24.1666,24.4237,1899.3,299.151,1698.66,8.511216026991427,23.33037037037037,23.83333333333334
2024-06-06 15:08:54,22.5901,24.4106,12.7033,40.2377,40.4843,24.1637,24.4237,1903.9,304.731,1701.02,8.533830342482764,23.324444444444445,23.83333333333334
2024-06-06 15:08:55,22.5978,24.4139,12.7086,40.2387,40.481,24.1585,24.4237,1907.51,336.898,1697.48,8.518137809940404,23.31851851851852,23.83333333333334
2024-06-06 15:08:56,22.5972,24.4172,12.701,40.2094,40.4843,24.1487,24.4237,1911.77,294.884,1698.07,8.527130092668672,23.312592592592594,23.83333333333334
2024-06-06 15:08:57,22.6024,24.4172,12.695,40.2036,40.4843,24.1601,24.427,1907.84,290.288,1697.08,8.5318035814113,23.30666666666667,23.83333333333334
2024-06-06 15:08:58,22.6141,24.4237,12.702,40.2034,40.4843,24.1713,24.4204,1919.32,322.784,1698.07,8.540830439112105,23.300740740740743,23.83333333333334
2024-06-06 15:08:59,22.6302,24.4204,12.7113,40.2574,40.481,24.1743,24.4237,1910.79,322.127,1698.86,8.550665917923949,23.294814814814817,23.83333333333334
2024-06-06 15:09:00,22.6043,24.4139,12.6943,40.2749,40.4777,24.1604,24.4303,1897.99,283.067,1699.74,8.547418825795706,23.28888888888889,23.83333333333334
2024-06-06 15:09:01,22.6287,24.4139,12.7044,40.2856,40.481,24.1554,24.4204,1900.29,317.86,1701.32,8.567709390756416,23.282962962962966,23.83333333333334
2024-06-06 15:09:02,22.6341,24.4204,12.7011,40.3417,40.4843,24.1572,24.427,1889.78,339.852,1702.2,8.579655647868693,23.27703703703704,23.83333333333334
2024-06-06 15:09:03,22.6378,24.4172,12.6887,40.3801,40.481,24.1685,24.4106,1910.46,310.639,1701.12,8.58810968306149,23.271111111111114,23.83333333333334
2024-06-06 15:09:04,22.6443,24.4204,12.6974,40.4294,40.4843,24.1607,24.4106,1897.66,285.365,1702.6,8.593680765228811,23.265185185185185,23.83333333333334
2024-06-06 15:09:05,22.6379,24.404,12.6883,40.4715,40.4876,24.1722,24.4237,1902.91,304.731,1702.99,8.597982460747023,23.25925925925926,23.83333333333334
2024-06-06 15:09:06,22.6526,24.427,12.6862,40.511,40.4843,24.1701,24.4237,1906.52,297.509,1703.09,8.613005969067636,23.253333333333334,23.83333333333334
2024-06-06 15:09:07,22.6582,24.4303,12.6929,40.5734,40.481,24.1771,24.427,1900.61,329.02,1703.19,8.61256101666882,23.247407407407408,23.83333333333334
2024-06-06 15:09:08,22.6688,24.4073,12.6961,40.6071,40.4843,24.1701,24.4237,1911.77,325.41,1703.78,8.621942186522014,23.241481481481483,23.83333333333334
2024-06-06 15:09:09,22.6602,24.4007,12.6899,40.6595,40.4843,24.1807,24.427,1906.19,285.036,1705.55,8.62882214733821,23.235555555555557,23.83333333333334
2024-06-06 15:09:10,22.6617,24.4106,12.6924,40.7111,40.4843,24.1781,24.4237,1911.45,320.486,1704.57,8.622999116492991,23.22962962962963,23.83333333333334
2024-06-06 15:09:11,22.6745,24.404,12.6938,40.7604,40.4777,24.1734,24.4303,1903.9,330.005,1704.37,8.631846699584198,23.223703703703706,23.83333333333334
2024-06-06 15:09:12,22.6803,24.4073,12.6889,40.7899,40.4876,24.176,24.4237,1921.62,310.311,1704.96,8.644091916518551,23.21777777777778,23.83333333333334
2024-06-06 15:09:13,22.6833,24.4204,12.6961,40.8189,40.4777,24.184,24.4303,1906.52,317.532,1704.57,8.638481816801463,23.211851851851854,23.83333333333334
2024-06-06 15:09:14,22.6822,24.4172,12.6955,40.867,40.4876,24.1849,24.4237,1907.51,308.013,1703.09,8.630549316833342,23.20592592592593,23.83333333333334
2024-06-06 15:09:15,22.6866,24.4237,12.6908,40.8755,40.4909,24.1715,24.427,1916.37,327.051,1704.57,8.645920432592115,23.200000000000003,23.83333333333334
2024-06-06 15:09:16,22.6912,24.4204,12.6873,40.909,40.4909,24.1846,24.4237,1905.21,334.6,1704.86,8.654398700762423,23.194074074074077,23.83333333333334
2024-06-06 15:09:17,22.6851,24.4106,12.69,40.9172,40.4909,24.1787,24.4237,1911.45,324.425,1705.36,8.64932172147624,23.188148148148148,23.83333333333334
2024-06-06 15:09:18,22.6987,24.427,12.7029,40.9471,40.4843,24.1598,24.427,1916.04,318.517,1706.34,8.654898227089085,23.182222222222222,23.83333333333334
2024-06-06 15:09:19,22.713,24.4106,12.7042,40.9484,40.4777,24.1678,24.4303,1910.13,300.135,1706.64,8.667677961417823,23.176296296296297,23.83333333333334
2024-06-06 15:09:20,22.7143,24.4106,12.7192,40.9467,40.4843,24.1749,24.4204,1923.92,286.021,1707.52,8.660276906843787,23.17037037037037,23.83333333333334
2024-06-06 15:09:21,22.7192,24.4139,12.7126,40.9593,40.4876,24.1751,24.427,1910.13,308.998,1707.92,8.672272179968623,23.164444444444445,23.83333333333334
2024-06-06 15:09:22,22.7053,24.4106,12.6999,40.9629,40.4777,24.1675,24.427,1919.98,330.99,1707.33,8.66823672143094,23.15851851851852,23.83333333333334
2024-06-06 15:09:23,22.702,24.4106,12.7059,40.9396,40.481,24.186,24.4172,1916.37,295.868,1705.75,8.65216529515211,23.152592592592594,23.83333333333334
2024-06-06 15:09:24,22.7162,24.4172,12.7051,40.926,40.4876,24.1676,24.4204,1920.64,309.654,1704.57,8.659154249056904,23.14666666666667,23.83333333333334
2024-06-06 15:09:25,22.7278,24.4139,12.7008,40.8691,40.481,24.185,24.4204,1908.16,320.158,1703.58,8.667869886843278,23.140740740740743,23.83333333333334
2024-06-06 15:09:26,22.7311,24.4204,12.7143,40.8168,40.4777,24.2019,24.4303,1919.98,338.211,1702.8,8.655087838619378,23.134814814814817,23.83333333333334
2024-06-06 15:09:27,22.7161,24.4172,12.7116,40.7651,40.481,24.1914,24.4237,1918.67,297.181,1702.3,8.641921627980597,23.12888888888889,23.83333333333334
2024-06-06 15:09:28,22.7145,24.4172,12.7069,40.7181,40.4843,24.1882,24.4237,1910.79,327.707,1702.4,8.645107237478655,23.122962962962966,23.83333333333334
2024-06-06 15:09:29,22.7161,24.4139,12.7093,40.6703,40.481,24.1881,24.427,1913.09,289.96,1699.05,8.62740558427085,23.11703703703704,23.83333333333334
2024-06-06 15:09:30,22.7179,24.4106,12.7235,40.5959,40.481,24.1945,24.4204,1912.76,299.479,1700.43,8.623713527057975,23.111111111111114,23.83333333333334
2024-06-06 15:09:31,22.713,24.4369,12.7164,40.5245,40.481,24.2041,24.4237,1900.94,301.448,1699.64,8.621604448151178,23.105185185185185,23.83333333333334
2024-06-06 15:09:32,22.7174,24.4369,12.7132,40.4633,40.4909,24.2036,24.4303,1913.74,283.067,1698.86,8.624199455191079,23.09925925925926,23.83333333333334
2024-06-06 15:09:33,22.7384,24.4204,12.7191,40.4097,40.4876,24.2032,24.4237,1909.48,320.158,1698.07,8.633200070479097,23.093333333333334,23.83333333333334
2024-06-06 15:09:34,22.7215,24.4007,12.7065,40.3535,40.4777,24.1957,24.4237,1904.22,291.929,1698.17,8.630003139640035,23.087407407407408,23.83333333333334
2024-06-06 15:09:35,22.7261,24.4073,12.7114,40.2813,40.4843,24.2001,24.4172,1907.51,339.195,1698.46,8.631218346636844,23.081481481481482,23.83333333333334
2024-06-06 15:09:36,22.7358,24.4139,12.7059,40.218,40.4843,24.1965,24.4172,1890.77,311.295,1699.15,8.647830298825994,23.075555555555557,23.83333333333334
2024-06-06 15:09:37,22.7228,24.4172,12.7072,40.1709,40.4843,24.1764,24.4204,1893.06,325.738,1699.25,8.636008991545145,23.06962962962963,23.83333333333334
2024-06-06 15:09:38,22.7497,24.4106,12.7183,40.1504,40.481,24.1896,24.427,1896.68,313.265,1699.25,8.649632632871317,23.063703703703705,23.83333333333334
2024-06-06 15:09:39,22.7429,24.4172,12.7203,40.1283,40.481,24.1849,24.4237,1894.71,314.906,1698.66,8.63904416030749,23.05777777777778,23.83333333333334
2024-06-06 15:09:40,22.7417,24.4237,12.7255,40.1061,40.481,24.186,24.427,1909.15,330.99,1699.05,8.635509834629824,23.051851851851854,23.83333333333334
2024-06-06 15:09:41,22.7401,24.4106,12.7202,40.1094,40.4777,24.1859,24.4204,1904.88,291.601,1698.86,8.63773376392606,23.04592592592593,23.83333333333334
2024-06-06 15:09:42,22.7499,24.4172,12.7151,40.1425,40.481,24.2054,24.4237,1886.83,310.311,1701.61,8.664581399333532,23.040000000000003,23.83333333333334
2024-06-06 15:09:43,22.7534,24.4073,12.7225,40.1362,40.4745,24.1949,24.4303,1894.38,342.15,1700.04,8.65322261381687,23.034074074074077,23.83333333333334
2024-06-06 15:09:44,22.7572,24.4204,12.7156,40.1947,40.481,24.2062,24.4204,1895.36,335.257,1700.43,8.664440261877184,23.028148148148148,23.83333333333334
2024-06-06 15:09:45,22.7579,24.4139,12.7217,40.2217,40.4843,24.2211,24.4237,1897.99,325.081,1700.43,8.659780847300414,23.022222222222222,23.83333333333334
2024-06-06 15:09:46,22.7588,24.4172,12.7214,40.2665,40.4843,24.2097,24.4303,1897.33,323.768,1700.92,8.663311994416828,23.016296296296296,23.83333333333334
2024-06-06 15:09:47,22.7521,24.4204,12.7275,40.2851,40.4843,24.2057,24.4303,1910.46,341.493,1700.73,8.651297778812504,23.01037037037037,23.83333333333334
2024-06-06 15:09:48,22.7507,24.4106,12.7246,40.3036,40.4745,24.2033,24.404,1904.55,294.555,1700.83,8.653101046534834,23.004444444444445,23.83333333333334
2024-06-06 15:09:49,22.7455,24.3975,12.7278,40.3173,40.481,24.2032,24.4073,1905.54,324.425,1702.2,8.652815502230357,22.99851851851852,23.83333333333334
2024-06-06 15:09:50,22.7619,24.3975,12.7154,40.3427,40.4843,24.2099,24.3975,1901.6,329.677,1702.5,8.679220958361185,22.992592592592594,23.83333333333334
2024-06-06 15:09:51,22.7506,24.4073,12.719,40.3955,40.4876,24.1973,24.4139,1897.33,327.051,1701.71,8.662327385340692,22.986666666666668,23.83333333333334
2024-06-06 15:09:52,22.7617,24.404,12.7335,40.421,40.481,24.2083,24.4106,1905.87,333.287,1701.61,8.658882607405872,22.980740740740742,23.83333333333334
2024-06-06 15:09:53,22.7644,24.3876,12.7335,40.4665,40.4843,24.1858,24.4172,1898.97,294.884,1701.42,8.66024682925125,22.974814814814817,23.83333333333334
2024-06-06 15:09:54,22.764,24.404,12.734,40.5021,40.4843,24.2149,24.404,1895.36,296.853,1700.92,8.656925030784935,22.96888888888889,23.83333333333334
2024-06-06 15:09:55,22.7602,24.4106,12.7283,40.5556,40.4843,24.1943,24.4073,1906.19,284.052,1700.63,8.657088676453512,22.962962962962965,23.83333333333334
2024-06-06 15:09:56,22.7759,24.4007,12.7284,40.5889,40.481,24.1962,24.4106,1911.45,317.204,1700.63,8.670550790644507,22.95703703703704,23.83333333333334
2024-06-06 15:09:57,22.766,24.4172,12.7323,40.6226,40.4777,24.2055,24.4106,1912.43,315.234,1698.96,8.650139305886455,22.95111111111111,23.83333333333334
2024-06-06 15:09:58,22.7657,24.4007,12.7343,40.6795,40.481,24.1854,24.4073,1911.45,340.508,1702.8,8.667703073269546,22.945185185185185,23.83333333333334
2024-06-06 15:09:59,22.7487,24.4007,12.7329,40.732,40.4843,24.1943,24.4106,1918.67,307.357,1701.52,8.647718374803526,22.93925925925926,23.83333333333334
2024-06-06 15:10:00,22.7649,24.4172,12.7479,40.7702,40.4777,24.2052,24.4007,1896.02,334.6,1701.81,8.65022852176803,22.933333333333334,23.83333333333334
2024-06-06 15:10:01,22.7548,24.4073,12.7352,40.816,40.4843,24.1903,24.404,1904.88,296.525,1700.43,8.645457461749585,22.927407407407408,23.83333333333334
2024-06-06 15:10:02,22.7671,24.4007,12.7402,40.8614,40.4843,24.1952,24.4073,1909.15,301.777,1699.15,8.645243683715531,22.921481481481482,23.83333333333334
2024-06-06 15:10:03,22.7649,24.3942,12.7432,40.8721,40.481,24.1963,24.4073,1910.46,279.785,1699.15,8.640760217524049,22.915555555555557,23.83333333333334
2024-06-06 15:10:04,22.7575,24.3975,12.7502,40.873,40.4712,24.209,24.4073,1901.6,329.348,1698.86,8.626871834622829,22.90962962962963,23.83333333333334
2024-06-06 15:10:05,22.773,24.4007,12.7432,40.8932,40.4646,24.2124,24.4106,1903.9,327.051,1698.96,8.646777082250809,22.903703703703705,23.83333333333334
2024-06-06 15:10:06,22.7733,24.4073,12.7297,40.8895,40.4777,24.2095,24.4106,1903.57,336.57,1698.17,8.654647981356833,22.89777777777778,23.83333333333334
2024-06-06 15:10:07,22.7727,24.4106,12.716,40.888,40.4843,24.2064,24.4139,1909.48,303.746,1697.87,8.664405422024538,22.891851851851854,23.83333333333334
2024-06-06 15:10:08,22.7722,24.4073,12.7327,40.8773,40.481,24.2194,24.4106,1915.06,331.646,1696.99,8.645103616943137,22.88592592592593,23.83333333333334
2024-06-06 15:10:09,22.7828,24.3942,12.7408,40.8628,40.481,24.198,24.4106,1920.96,285.693,1696.3,8.643740395248495,22.880000000000003,23.83333333333334
2024-06-06 15:10:10,22.7726,24.4007,12.7331,40.8404,40.4876,24.2116,24.4106,1916.7,301.777,1695.8,8.63904131056292,22.874074074074073,23.83333333333334
2024-06-06 15:10:11,22.7854,24.3975,12.7416,40.8284,40.4777,24.2182,24.4172,1908.49,327.379,1695.61,8.641773136803046,22.868148148148148,23.83333333333334
2024-06-06 15:10:12,22.7883,24.404,12.7462,40.8026,40.4876,24.2033,24.4073,1917.68,324.753,1695.51,8.639800872529587,22.862222222222222,23.83333333333334
2024-06-06 15:10:13,22.7715,24.3942,12.736,40.7356,40.4843,24.213,24.4007,1916.04,317.86,1693.74,8.625109058543572,22.856296296296296,23.83333333333334
2024-06-06 15:10:14,22.7755,24.4007,12.7371,40.7001,40.4777,24.2138,24.4172,1911.45,285.036,1697.87,8.648638955964794,22.85037037037037,23.83333333333334
2024-06-06 15:10:15,22.777,24.4073,12.7365,40.6511,40.4777,24.2109,24.4106,1898.64,303.418,1698.96,8.656001644533223,22.844444444444445,23.83333333333334
2024-06-06 15:10:16,22.7744,24.4073,12.7404,40.6207,40.4843,24.2161,24.404,1902.91,328.692,1699.25,8.651874497899675,22.83851851851852,23.83333333333334
2024-06-06 15:10:17,22.7751,24.3975,12.7355,40.575,40.481,24.2243,24.404,1893.06,292.258,1699.94,8.660218284106838,22.832592592592594,23.83333333333334
2024-06-06 15:10:18,22.793,24.4007,12.7383,40.5147,40.481,24.2205,24.4007,1897.66,294.884,1701.02,8.678753888473672,22.826666666666668,23.83333333333334
2024-06-06 15:10:19,22.788,24.4007,12.7415,40.4658,40.4777,24.2322,24.4007,1904.88,320.814,1701.32,8.673205404334253,22.820740740740742,23.83333333333334
2024-06-06 15:10:20,22.8006,24.404,12.7414,40.4445,40.4843,24.2178,24.4139,1912.43,315.891,1702.01,8.687691409016379,22.814814814814817,23.83333333333334
2024-06-06 15:10:21,22.7961,24.3975,12.7347,40.4129,40.4843,24.2058,24.4073,1897.0,327.707,1701.81,8.688570355287697,22.80888888888889,23.83333333333334
2024-06-06 15:10:22,22.795,24.4007,12.7253,40.3622,40.4843,24.213,24.404,1902.58,299.807,1702.01,8.696759800120516,22.802962962962965,23.83333333333334
2024-06-06 15:10:23,22.8031,24.4073,12.7218,40.3253,40.481,24.216,24.4073,1912.43,313.265,1701.91,8.706266654568333,22.797037037037036,23.83333333333334
2024-06-06 15:10:24,22.7999,24.404,12.7329,40.3256,40.4843,24.2118,24.4073,1908.82,287.662,1699.84,8.683342853061632,22.79111111111111,23.83333333333334
2024-06-06 15:10:25,22.8055,24.381,12.7295,40.3014,40.4843,24.2156,24.4106,1896.02,323.768,1698.86,8.686095211061886,22.785185185185185,23.83333333333334
2024-06-06 15:10:26,22.8046,24.4106,12.7304,40.3122,40.481,24.2189,24.4106,1897.33,296.197,1697.77,8.678971445362404,22.77925925925926,23.83333333333334
2024-06-06 15:10:27,22.8078,24.4073,12.729,40.3078,40.4745,24.2298,24.4106,1896.68,329.02,1697.87,8.683445799069368,22.773333333333333,23.83333333333334
2024-06-06 15:10:28,22.8122,24.4007,12.725,40.3334,40.4777,24.2381,24.4106,1891.42,323.768,1697.08,8.686639187517615,22.767407407407408,23.83333333333334
2024-06-06 15:10:29,22.7972,24.404,12.7144,40.3293,40.4876,24.2329,24.4139,1899.3,301.448,1699.45,8.694975849363349,22.761481481481482,23.83333333333334
2024-06-06 15:10:30,22.8185,24.4073,12.7237,40.3388,40.4745,24.2292,24.404,1895.03,302.105,1694.13,8.678072776179418,22.755555555555556,23.83333333333334
2024-06-06 15:10:31,22.8061,24.4139,12.732,40.3676,40.4876,24.233,24.4073,1893.39,296.853,1693.74,8.658284207729942,22.74962962962963,23.83333333333334
2024-06-06 15:10:32,22.8032,24.4007,12.7201,40.3859,40.481,24.2286,24.4139,1908.16,308.341,1692.95,8.661977311777415,22.743703703703705,23.83333333333334
2024-06-06 15:10:33,22.7959,24.3909,12.7227,40.3991,40.4777,24.2249,24.4106,1914.73,310.639,1692.65,8.651939185477637,22.73777777777778,23.83333333333334
2024-06-06 15:10:34,22.8024,24.4139,12.7326,40.4339,40.4909,24.2224,24.404,1909.15,320.486,1697.18,8.672166071637482,22.731851851851854,23.83333333333334
2024-06-06 15:10:35,22.8002,24.4007,12.7212,40.4579,40.4843,24.2322,24.4139,1909.15,327.379,1693.44,8.660961235249347,22.725925925925928,23.83333333333334
2024-06-06 15:10:36,22.8099,24.404,12.7295,40.4742,40.4843,24.246,24.4106,1909.15,318.517,1693.74,8.663698804617873,22.72,23.83333333333334
2024-06-06 15:10:37,22.8065,24.404,12.7169,40.5273,40.4843,24.2307,24.404,1898.64,332.631,1694.62,8.676111256802912,22.714074074074073,23.83333333333334
2024-06-06 15:10:38,22.8014,24.404,12.725,40.5708,40.4843,24.2485,24.4073,1904.88,310.311,1693.44,8.658727035506155,22.708148148148148,23.83333333333334
2024-06-06 15:10:39,22.8122,24.404,12.7197,40.6,40.4843,24.2293,24.4106,1907.84,293.899,1689.99,8.654893509483085,22.702222222222222,23.83333333333334
2024-06-06 15:10:40,22.7983,24.4007,12.7266,40.6391,40.4843,24.233,24.4073,1905.87,307.685,1693.34,8.654177218370847,22.696296296296296,23.83333333333334
2024-06-06 15:10:41,22.8165,24.3909,12.7212,40.7027,40.481,24.2284,24.4106,1899.3,302.761,1694.52,8.680500454093512,22.69037037037037,23.83333333333334
2024-06-06 15:10:42,22.8169,24.3942,12.7181,40.7318,40.481,24.2307,24.404,1909.15,292.914,1695.51,8.688583170004456,22.684444444444445,23.83333333333334
2024-06-06 15:10:43,22.8141,24.404,12.7186,40.7851,40.4843,24.2281,24.4139,1904.55,316.219,1696.49,8.69076432420845,22.67851851851852,23.83333333333334
2024-06-06 15:10:44,22.8191,24.3876,12.7206,40.8394,40.4843,24.2401,24.4172,1924.25,293.571,1697.08,8.696370235064903,22.672592592592594,23.83333333333334
2024-06-06 15:10:45,22.8068,24.4007,12.7109,40.8689,40.481,24.2245,24.4106,1927.86,339.524,1697.28,8.695155831842188,22.666666666666668,23.83333333333334
2024-06-06 15:10:46,22.7995,24.3975,12.7168,40.9032,40.4843,24.2265,24.4106,1919.65,308.669,1697.28,8.683787250836005,22.660740740740742,23.83333333333334
2024-06-06 15:10:47,22.7972,24.404,12.7117,40.9511,40.4843,24.2328,24.4172,1919.0,338.211,1698.56,8.692749445823072,22.654814814814817,23.83333333333334
2024-06-06 15:10:48,22.8022,24.381,12.7077,40.9481,40.4843,24.2546,24.4139,1919.0,301.12,1699.55,8.705577657777798,22.64888888888889,23.83333333333334
2024-06-06 15:10:49,22.8023,24.3975,12.722,40.9742,40.4843,24.2473,24.4106,1901.6,338.211,1699.84,8.694814836765383,22.64296296296296,23.83333333333334
2024-06-06 15:10:50,22.8055,24.3778,12.7103,41.0101,40.481,24.2448,24.4139,1909.15,298.494,1700.63,8.711713793651604,22.637037037037036,23.83333333333334
2024-06-06 15:10:51,22.8157,24.404,12.714,41.0101,40.4876,24.2416,24.4073,1905.87,322.455,1700.33,8.715785226662454,22.63111111111111,23.83333333333334
2024-06-06 15:10:52,22.8176,24.4007,12.7198,40.9953,40.481,24.2537,24.4073,1922.28,333.944,1699.74,8.709397156318861,22.625185185185185,23.83333333333334
2024-06-06 15:10:53,22.8226,24.3942,12.7153,40.9966,40.481,24.2308,24.4073,1925.23,297.509,1699.05,8.714052090768359,22.61925925925926,23.83333333333334
2024-06-06 15:10:54,22.815,24.4007,12.7214,40.9857,40.4843,24.2388,24.4073,1922.28,330.333,1697.87,8.696196820800758,22.613333333333333,23.83333333333334
2024-06-06 15:10:55,22.8199,24.4172,12.7205,40.9945,40.4777,24.2466,24.4106,1925.89,290.617,1697.48,8.69919518239212,22.607407407407408,23.83333333333334
2024-06-06 15:10:56,22.8198,24.3942,12.7235,40.9947,40.4777,24.2341,24.4106,1912.43,303.418,1697.48,8.696524973759391,22.601481481481482,23.83333333333334
2024-06-06 15:10:57,22.8181,24.4007,12.7145,40.9531,40.4777,24.2398,24.4106,1915.06,292.586,1698.27,8.706863136654402,22.595555555555556,23.83333333333334
2024-06-06 15:10:58,22.8188,24.404,12.7008,40.9485,40.481,24.2539,24.4106,1916.04,289.632,1696.2,8.708644647165533,22.58962962962963,23.83333333333334
2024-06-06 15:10:59,22.8299,24.4007,12.7163,40.9044,40.4843,24.2457,24.4073,1912.1,327.051,1695.41,8.700803270520193,22.583703703703705,23.83333333333334
2024-06-06 15:11:00,22.831,24.4073,12.7145,40.8411,40.4843,24.2437,24.4139,1916.37,288.647,1695.51,8.703811506253231,22.57777777777778,23.83333333333334
2024-06-06 15:11:01,22.8225,24.4073,12.7107,40.8075,40.4843,24.2485,24.4106,1899.96,303.089,1695.11,8.697715398736028,22.571851851851854,23.83333333333334
2024-06-06 15:11:02,22.8125,24.4073,12.7075,40.7535,40.481,24.2546,24.4073,1907.84,302.761,1694.52,8.68884105362049,22.565925925925924,23.83333333333334
2024-06-06 15:11:03,22.8065,24.3975,12.7105,40.6961,40.481,24.2433,24.4106,1910.13,295.868,1694.23,8.679616669954552,22.56,23.83333333333334
2024-06-06 15:11:04,22.8216,24.4007,12.7119,40.6623,40.4843,24.2451,24.4073,1909.48,307.685,1694.23,8.69139467593498,22.554074074074073,23.83333333333334
2024-06-06 15:11:05,22.8274,24.4073,12.7077,40.6268,40.4843,24.2455,24.4106,1909.8,329.677,1693.34,8.695421547181452,22.548148148148147,23.83333333333334
2024-06-06 15:11:06,22.8175,24.3975,12.707,40.6035,40.4777,24.2384,24.404,1907.51,321.142,1693.05,8.686028567329119,22.54222222222222,23.83333333333334
2024-06-06 15:11:07,22.8226,24.322,12.7119,40.5739,40.4777,24.2379,24.3285,1909.8,326.394,1690.09,8.671014096392927,22.536296296296296,23.83333333333334
2024-06-06 15:11:08,22.8174,24.3318,12.7132,40.5257,40.4843,24.2529,24.3252,1903.24,286.021,1692.06,8.67554024227921,22.53037037037037,23.83333333333334
2024-06-06 15:11:09,22.826,24.3187,12.7054,40.4902,40.4843,24.2467,24.322,1903.24,320.158,1691.47,8.686591441102802,22.524444444444445,23.83333333333334
2024-06-06 15:11:10,22.819,24.322,12.7054,40.4448,40.4843,24.2464,24.322,1896.35,282.739,1691.18,8.67909501243849,22.51851851851852,23.83333333333334
2024-06-06 15:11:11,22.8297,24.3252,12.7028,40.3988,40.4876,24.2459,24.3252,1900.61,297.181,1690.88,8.688966933576882,22.512592592592593,23.83333333333334
2024-06-06 15:11:12,22.8153,24.322,12.7085,40.392,40.4843,24.2436,24.3285,1897.0,313.921,1689.5,8.66464359642959,22.506666666666668,23.83333333333334
2024-06-06 15:11:13,22.8268,24.3187,12.704,40.3942,40.4745,24.2469,24.322,1900.94,321.142,1688.12,8.671271960219059,22.500740740740742,23.83333333333334
2024-06-06 15:11:14,22.8208,24.3154,12.7125,40.3826,40.4843,24.2468,24.3187,1897.99,314.578,1688.02,8.658338214854954,22.494814814814816,23.83333333333334
2024-06-06 15:11:15,22.8233,24.3154,12.7066,40.3744,40.4843,24.2388,24.3318,1902.26,291.601,1687.83,8.66455792192398,22.488888888888887,23.83333333333334
2024-06-06 15:11:16,22.8226,24.3318,12.7061,40.3735,40.4843,24.2329,24.3285,1908.49,314.578,1688.02,8.665361984763038,22.48296296296296,23.83333333333334
2024-06-06 15:11:17,22.8129,24.2891,12.7028,40.3842,40.481,24.2451,24.3285,1917.03,299.479,1688.62,8.662958137939405,22.477037037037036,23.83333333333334
2024-06-06 15:11:18,22.8196,24.3384,12.6974,40.374,40.4843,24.2385,24.3252,1910.13,336.898,1689.11,8.675842971822169,22.47111111111111,23.83333333333334
2024-06-06 15:11:19,22.8135,24.3252,12.6902,40.3843,40.4843,24.2418,24.3285,1904.22,304.074,1693.24,8.698001182041509,22.465185185185184,23.83333333333334
2024-06-06 15:11:20,22.8177,24.3252,12.6955,40.3857,40.4843,24.223,24.3285,1906.85,327.707,1690.29,8.681903852822666,22.45925925925926,23.83333333333334
2024-06-06 15:11:21,22.8226,24.3351,12.7077,40.3953,40.4843,24.2458,24.3252,1893.72,336.57,1690.39,8.676155839372036,22.453333333333333,23.83333333333334
2024-06-06 15:11:22,22.8187,24.3285,12.6972,40.4003,40.4843,24.244,24.322,1892.74,317.204,1689.7,8.67827322546693,22.447407407407407,23.83333333333334
2024-06-06 15:11:23,22.8085,24.3187,12.6874,40.4153,40.4876,24.2443,24.3252,1898.64,334.6,1691.08,8.685017640232674,22.441481481481482,23.83333333333334
2024-06-06 15:11:24,22.8189,24.322,12.6871,40.4273,40.481,24.2431,24.3252,1898.97,299.479,1692.85,8.703299361586437,22.435555555555556,23.83333333333334
2024-06-06 15:11:25,22.8118,24.3318,12.6946,40.4601,40.4843,24.2396,24.322,1921.62,332.302,1694.33,8.698355869694428,22.42962962962963,23.83333333333334
2024-06-06 15:11:26,22.8342,24.3252,12.6961,40.4793,40.4712,24.2357,24.3285,1918.01,288.975,1694.52,8.717302274686775,22.423703703703705,23.83333333333334
2024-06-06 15:11:27,22.8216,24.3285,12.6936,40.5095,40.481,24.2452,24.3252,1915.06,300.792,1694.03,8.706099484269096,22.41777777777778,23.83333333333334
2024-06-06 15:11:28,22.8324,24.3252,12.6982,40.5505,40.4843,24.2347,24.3285,1915.38,287.662,1693.83,8.710400561733737,22.41185185185185,23.83333333333334
2024-06-06 15:11:29,22.827,24.322,12.6829,40.5733,40.481,24.2536,24.3318,1915.38,323.44,1694.03,8.719939156632519,22.405925925925924,23.83333333333334
2024-06-06 15:11:30,22.8222,24.3187,12.686,40.6087,40.481,24.258,24.3187,1920.31,338.211,1693.44,8.710113629599594,22.4,23.83333333333334
2024-06-06 15:11:31,22.8341,24.3187,12.6812,40.6289,40.481,24.2585,24.3285,1915.71,330.99,1691.87,8.716375555106692,22.394074074074073,23.83333333333334
2024-06-06 15:11:32,22.8336,24.322,12.6751,40.6588,40.4843,24.2528,24.3285,1915.71,298.166,1691.47,8.719121312416531,22.388148148148147,23.83333333333334
2024-06-06 15:11:33,22.8302,24.3252,12.6825,40.6866,40.4843,24.2535,24.3318,1895.36,334.928,1691.67,8.710881442429297,22.38222222222222,23.83333333333334
2024-06-06 15:11:34,22.8284,24.3318,12.6649,40.7119,40.4909,24.2655,24.3187,1907.84,298.822,1691.67,8.724444311531693,22.376296296296296,23.83333333333334
2024-06-06 15:11:35,22.8259,24.3121,12.6789,40.7561,40.4843,24.2504,24.3252,1914.07,299.479,1691.18,8.707757582978696,22.37037037037037,23.83333333333334
2024-06-06 15:11:36,22.8349,24.3121,12.6884,40.8133,40.481,24.2439,24.3252,1915.71,287.334,1686.65,8.684005025413558,22.364444444444445,23.83333333333334
2024-06-06 15:11:37,22.8287,24.3252,12.6764,40.8455,40.4843,24.242,24.3285,1918.01,315.562,1689.6,8.704166285751548,22.35851851851852,23.83333333333334
2024-06-06 15:11:38,22.8229,24.3252,12.6799,40.8886,40.4843,24.2464,24.3088,1927.2,290.617,1688.12,8.68857544281246,22.352592592592593,23.83333333333334
2024-06-06 15:11:39,22.8205,24.3285,12.6817,40.9076,40.4777,24.2574,24.322,1918.34,329.02,1689.01,8.689556528272794,22.346666666666668,23.83333333333334
2024-06-06 15:11:40,22.8283,24.3187,12.6824,40.9353,40.481,24.2506,24.3187,1917.35,317.532,1687.63,8.688536906816745,22.340740740740742,23.83333333333334
2024-06-06 15:11:41,22.8265,24.322,12.6758,40.9243,40.481,24.2502,24.3154,1923.26,325.738,1687.14,8.690123539148933,22.334814814814813,23.83333333333334
2024-06-06 15:11:42,22.8455,24.322,12.6859,40.9383,40.4876,24.2626,24.3318,1915.71,276.831,1686.55,8.694701287434553,22.328888888888887,23.83333333333334
2024-06-06 15:11:43,22.8249,24.3187,12.6739,40.935,40.481,24.2493,24.3285,1910.79,312.28,1687.24,8.690895467768906,22.32296296296296,23.83333333333334
2024-06-06 15:11:44,22.8174,24.3252,12.6712,40.9093,40.481,24.2484,24.3318,1916.7,336.898,1686.74,8.684211633417203,22.317037037037036,23.83333333333334
2024-06-06 15:11:45,22.8186,24.3285,12.6784,40.8844,40.4843,24.2457,24.3285,1911.45,300.135,1686.45,8.677583999316614,22.31111111111111,23.83333333333334
2024-06-06 15:11:46,22.8275,24.3285,12.678,40.8613,40.481,24.2453,24.3285,1924.58,323.768,1685.96,8.68301897877931,22.305185185185184,23.83333333333334
2024-06-06 15:11:47,22.8259,24.3515,12.6818,40.8438,40.481,24.2458,24.322,1927.53,287.006,1686.25,8.679891975272922,22.29925925925926,23.83333333333334
2024-06-06 15:11:48,22.8282,24.3285,12.6681,40.808,40.481,24.2607,24.322,1917.35,327.051,1685.46,8.689509620137537,22.293333333333333,23.83333333333334
2024-06-06 15:11:49,22.8172,24.3252,12.6671,40.7802,40.481,24.2423,24.3252,1919.0,296.853,1684.78,8.677454699260798,22.287407407407407,23.83333333333334
2024-06-06 15:11:50,22.8255,24.3023,12.6757,40.745,40.481,24.2322,24.3285,1918.34,339.852,1685.46,8.680700459884456,22.28148148148148,23.83333333333334
2024-06-06 15:11:51,22.8236,24.3416,12.6682,40.7022,40.4843,24.2544,24.322,1905.21,317.204,1684.97,8.682964844796011,22.275555555555556,23.83333333333334
2024-06-06 15:11:52,22.8356,24.299,12.6701,40.6598,40.4843,24.2464,24.3252,1898.97,327.051,1687.43,8.704289888855397,22.26962962962963,23.83333333333334
2024-06-06 15:11:53,22.8312,24.3055,12.6703,40.5996,40.481,24.2474,24.3252,1903.57,330.005,1683.99,8.682614539843197,22.263703703703705,23.83333333333334
2024-06-06 15:11:54,22.833,24.3252,12.6663,40.5584,40.4843,24.2485,24.3252,1900.29,293.242,1684.78,8.691646258753575,22.257777777777775,23.83333333333334
2024-06-06 15:11:55,22.8292,24.3154,12.6643,40.5159,40.4843,24.2426,24.3285,1910.46,324.753,1688.22,8.707850959812093,22.25185185185185,23.83333333333334
2024-06-06 15:11:56,22.8318,24.322,12.6561,40.477,40.4843,24.2413,24.3252,1898.64,335.585,1684.18,8.696242385253017,22.245925925925924,23.83333333333334
2024-06-06 15:11:57,22.8278,24.3154,12.6734,40.401,40.4843,24.2459,24.3285,1918.67,313.921,1684.68,8.680615558199518,22.24,23.83333333333334
2024-06-06 15:11:58,22.8351,24.3121,12.6693,40.3479,40.481,24.243,24.3318,1907.18,295.54,1684.18,8.687781758503615,22.234074074074073,23.83333333333334
2024-06-06 15:11:59,22.8255,24.3154,12.6668,40.321,40.481,24.2573,24.3252,1899.96,294.227,1683.89,8.680219126558526,22.228148148148147,23.83333333333334
2024-06-06 15:12:00,22.8315,24.3187,12.6596,40.2691,40.4777,24.236,24.3252,1913.09,305.059,1684.58,8.69505949565866,22.22222222222222,23.83333333333334
2024-06-06 15:12:01,22.8343,24.322,12.6631,40.2259,40.4942,24.2565,24.3252,1892.74,336.241,1685.27,8.69802235824172,22.22222222222222,23.83370370370371
2024-06-06 15:12:02,22.818,24.3154,12.6726,40.2096,40.481,24.241,24.3252,1906.19,333.944,1684.97,8.674414748448449,22.22222222222222,23.83407407407408
2024-06-06 15:12:03,22.8302,24.3187,12.662,40.1802,40.4843,24.2578,24.3285,1901.6,299.479,1685.66,8.697469148532395,22.22222222222222,23.83444444444445
2024-06-06 15:12:04,22.832,24.3318,12.6678,40.1497,40.4843,24.2519,24.322,1897.0,287.334,1685.76,8.694563474680205,22.22222222222222,23.83481481481482
2024-06-06 15:12:05,22.8437,24.3187,12.6521,40.1229,40.4843,24.2575,24.3252,1911.12,300.792,1686.74,8.723069847148178,22.22222222222222,23.835185185185193
2024-06-06 15:12:06,22.8307,24.322,12.6672,40.1537,40.4777,24.2552,24.3252,1901.27,318.845,1685.86,8.694480417007343,22.22222222222222,23.835555555555562
2024-06-06 15:12:07,22.8305,24.3187,12.6583,40.157,40.4777,24.2415,24.3318,1902.91,329.677,1683.99,8.692270529401242,22.22222222222222,23.83592592592593
2024-06-06 15:12:08,22.8318,24.3252,12.6526,40.1728,40.4876,24.2364,24.3252,1910.46,300.135,1683.79,8.697219063149019,22.22222222222222,23.8362962962963
2024-06-06 15:12:09,22.8373,24.3187,12.6613,40.2029,40.4843,24.2467,24.3252,1895.36,294.555,1686.55,8.708736594052317,22.22222222222222,23.836666666666673
2024-06-06 15:12:10,22.8375,24.322,12.6624,40.2104,40.481,24.2448,24.322,1904.22,296.853,1689.6,8.72371407209702,22.22222222222222,23.837037037037042
2024-06-06 15:12:11,22.8425,24.3187,12.6551,40.2347,40.4777,24.2415,24.3252,1895.69,294.884,1685.86,8.714925940888545,22.22222222222222,23.83740740740741
2024-06-06 15:12:12,22.8376,24.3187,12.6623,40.2717,40.4843,24.2484,24.3318,1907.51,285.693,1685.17,8.701012193433883,22.22222222222222,23.837777777777784
2024-06-06 15:12:13,22.8255,24.3252,12.6516,40.29,40.4843,24.2394,24.322,1906.52,314.578,1684.68,8.6972853765428,22.22222222222222,23.838148148148154
2024-06-06 15:12:14,22.832,24.3252,12.6545,40.3205,40.4843,24.2473,24.3187,1899.63,297.838,1684.18,8.697780681025645,22.22222222222222,23.838518518518523
2024-06-06 15:12:15,22.8294,24.3154,12.6605,40.3744,40.481,24.24,24.3252,1902.26,286.678,1684.18,8.69043104566757,22.22222222222222,23.838888888888896
2024-06-06 15:12:16,22.8357,24.3154,12.6502,40.4245,40.4843,24.2393,24.322,1914.4,322.127,1684.87,8.708183788767208,22.22222222222222,23.839259259259265
2024-06-06 15:12:17,22.8138,24.322,12.657,40.4799,40.4745,24.2442,24.3187,1917.68,285.365,1684.97,8.68416185828466,22.22222222222222,23.839629629629634
2024-06-06 15:12:18,22.8176,24.3187,12.6527,40.5414,40.4777,24.2383,24.3285,1906.19,308.998,1685.56,8.694130660589778,22.22222222222222,23.840000000000007
2024-06-06 15:12:19,22.8333,24.3318,12.6462,40.5961,40.4777,24.2384,24.3318,1905.87,332.302,1686.15,8.716168391463746,22.22222222222222,23.840370370370376
2024-06-06 15:12:20,22.8226,24.3187,12.6458,40.675,40.4777,24.2361,24.3416,1895.36,281.754,1685.27,8.702811264684051,22.22222222222222,23.840740740740745
2024-06-06 15:12:21,22.822,24.3285,12.6432,40.7259,40.4777,24.229,24.3252,1916.04,317.86,1688.32,8.720275023082467,22.22222222222222,23.84111111111112
2024-06-06 15:12:22,22.8312,24.3285,12.6598,40.7813,40.481,24.2315,24.322,1903.24,337.226,1689.7,8.721057974165321,22.22222222222222,23.841481481481487
2024-06-06 15:12:23,22.8204,24.3121,12.6501,40.8334,40.481,24.2405,24.3351,1901.93,311.624,1690.19,8.722643589601484,22.22222222222222,23.841851851851857
2024-06-06 15:12:24,22.8034,24.3318,12.6503,40.8868,40.4909,24.2494,24.3252,1906.85,318.845,1691.67,8.715516853388339,22.22222222222222,23.842222222222226
2024-06-06 15:12:25,22.8293,24.207,12.647,40.9311,40.4777,24.2486,24.2136,1923.92,337.554,1692.16,8.743114158860662,22.22222222222222,23.8425925925926
2024-06-06 15:12:26,22.82,24.2038,12.648,41.0047,40.481,24.2583,24.2103,1914.73,317.204,1692.46,8.735818463646432,22.22222222222222,23.842962962962968
2024-06-06 15:12:27,22.8274,24.207,12.6567,41.0478,40.481,24.2632,24.2038,1916.37,323.768,1691.67,8.730624859477084,22.22222222222222,23.843333333333337
2024-06-06 15:12:28,22.8227,24.1873,12.6626,41.0732,40.481,24.2493,24.2169,1912.1,332.302,1688.71,8.706265227666316,22.22222222222222,23.84370370370371
2024-06-06 15:12:29,22.8196,24.2038,12.6411,41.1212,40.481,24.2513,24.2169,1929.5,304.074,1691.08,8.734273157177407,22.22222222222222,23.84407407407408
2024-06-06 15:12:30,22.8294,24.2103,12.6486,41.1603,40.4777,24.2482,24.2136,1915.71,281.754,1690.68,8.734180380129992,22.22222222222222,23.84444444444445
2024-06-06 15:12:31,22.8074,24.2005,12.6368,41.1587,40.4777,24.2549,24.2136,1918.34,297.838,1689.4,8.718823776451869,22.22222222222222,23.84481481481482
2024-06-06 15:12:32,22.819,24.1972,12.6507,41.1732,40.481,24.2599,24.2169,1911.77,285.365,1688.62,8.712827492706223,22.22222222222222,23.84518518518519
2024-06-06 15:12:33,22.8262,24.2005,12.6496,41.1649,40.4745,24.2551,24.2136,1922.93,302.433,1687.34,8.713329596793296,22.22222222222222,23.84555555555556
2024-06-06 15:12:34,22.8189,24.2136,12.6492,41.1573,40.4777,24.244,24.2136,1921.62,301.777,1686.45,8.702828938073232,22.22222222222222,23.845925925925933
2024-06-06 15:12:35,22.8249,24.2103,12.6477,41.1201,40.4679,24.2571,24.2136,1917.03,292.914,1684.97,8.701604054833673,22.22222222222222,23.846296296296302
2024-06-06 15:12:36,22.8227,24.2038,12.6558,41.1147,40.481,24.2488,24.2136,1923.92,310.311,1684.87,8.692281553386419,22.22222222222222,23.84666666666667
2024-06-06 15:12:37,22.8245,24.207,12.6494,41.0826,40.4745,24.2326,24.2103,1929.5,331.974,1684.68,8.698311211517765,22.22222222222222,23.84703703703704
2024-06-06 15:12:38,22.8228,24.2005,12.6465,41.0445,40.4843,24.2448,24.2136,1916.04,311.624,1684.97,8.7008345461624,22.22222222222222,23.847407407407413
2024-06-06 15:12:39,22.8144,24.2005,12.6341,40.999,40.4777,24.2194,24.2136,1911.12,289.632,1685.17,8.705287749040808,22.22222222222222,23.847777777777782
2024-06-06 15:12:40,22.8275,24.2103,12.6421,40.948,40.5007,24.2445,24.2103,1906.85,330.005,1685.37,8.710682497681073,22.22222222222222,23.84814814814815
2024-06-06 15:12:41,22.8275,24.2038,12.6574,40.8918,40.4777,24.2321,24.2103,1913.09,310.311,1685.86,8.700126461259055,22.22222222222222,23.848518518518524
2024-06-06 15:12:42,22.8364,24.2136,12.6474,40.8184,40.4843,24.2218,24.2103,1906.19,312.608,1686.25,8.718311071071438,22.22222222222222,23.848888888888894
2024-06-06 15:12:43,22.8175,24.2038,12.6505,40.7585,40.4843,24.2358,24.2136,1897.66,329.348,1686.65,8.701550198923721,22.22222222222222,23.849259259259263
2024-06-06 15:12:44,22.8173,24.1972,12.6418,40.6937,40.4843,24.22,24.2169,1905.87,292.914,1687.24,8.711871424715051,22.22222222222222,23.849629629629636
2024-06-06 15:12:45,22.8088,24.2038,12.6533,40.6399,40.4777,24.2193,24.2136,1904.55,322.127,1688.32,8.700313690898145,22.22222222222222,23.850000000000005
2024-06-06 15:12:46,22.8246,24.2103,12.6363,40.5638,40.481,24.2329,24.2136,1895.69,288.975,1688.62,8.729964728021287,22.22222222222222,23.850370370370374
2024-06-06 15:12:47,22.8248,24.2136,12.6544,40.5023,40.4843,24.2293,24.207,1898.64,318.188,1688.91,8.71612353386585,22.22222222222222,23.850740740740747
2024-06-06 15:12:48,22.8062,24.2103,12.6379,40.4386,40.481,24.2266,24.2103,1908.82,278.8,1688.71,8.713291868631151,22.22222222222222,23.851111111111116
2024-06-06 15:12:49,22.8188,24.2103,12.64,40.3575,40.4843,24.2232,24.207,1898.97,318.188,1684.78,8.70199070874531,22.22222222222222,23.851481481481486
2024-06-06 15:12:50,22.804,24.207,12.6329,40.3007,40.481,24.2349,24.2038,1903.9,282.739,1687.14,8.707588198748637,22.22222222222222,23.851851851851855
2024-06-06 15:12:51,22.806,24.207,12.6358,40.2783,40.4843,24.235,24.2136,1901.6,320.486,1683.59,8.688497226051846,22.22222222222222,23.852222222222228
2024-06-06 15:12:52,22.8063,24.2038,12.6482,40.2509,40.4843,24.2321,24.2038,1912.1,300.135,1685.27,8.686819737814151,22.22222222222222,23.852592592592597
2024-06-06 15:12:53,22.8013,24.207,12.636,40.2431,40.4843,24.2349,24.2235,1905.54,334.928,1685.17,8.692461082220031,22.22222222222222,23.852962962962966
2024-06-06 15:12:54,22.8051,24.1709,12.6361,40.202,40.4843,24.2424,24.2136,1897.33,316.547,1684.28,8.691032515314054,22.22222222222222,23.85333333333334
