TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 15:12:55,22.8096,24.1972,12.6365,40.2013,40.4876,24.2393,24.2136,1902.26,345.432,1682.02,8.682870119205296,22.22222222222222,23.853703703703708
2024-06-06 15:12:56,22.8126,24.2103,12.6337,40.2018,40.4777,24.2439,24.2202,1900.61,311.952,1684.68,8.701559688938508,22.22222222222222,23.854074074074077
2024-06-06 15:12:57,22.8189,24.1972,12.6345,40.2274,40.481,24.2294,24.2103,1896.35,330.005,1681.53,8.68998254072928,22.22222222222222,23.85444444444445
2024-06-06 15:12:58,22.8135,24.2202,12.631,40.2255,40.481,24.2332,24.2169,1907.84,280.113,1681.72,8.689343057235783,22.22222222222222,23.85481481481482
2024-06-06 15:12:59,22.816,24.2103,12.6291,40.2332,40.4843,24.2234,24.2136,1897.33,323.112,1682.41,8.69666457115612,22.22222222222222,23.85518518518519
2024-06-06 15:13:00,22.8167,24.1972,12.6363,40.2653,40.4777,24.2231,24.2169,1910.13,332.959,1683.69,8.697727768941355,22.22222222222222,23.85555555555556
2024-06-06 15:13:01,22.8045,24.2005,12.6332,40.2744,40.4777,24.2246,24.2169,1904.22,325.738,1684.68,8.695062734097025,22.22222222222222,23.85592592592593
2024-06-06 15:13:02,22.7927,24.207,12.6222,40.3009,40.4843,24.2396,24.2136,1910.13,346.417,1681.62,8.678586646626362,22.22222222222222,23.8562962962963
2024-06-06 15:13:03,22.7928,24.2005,12.6311,40.35,40.4942,24.2283,24.2136,1908.82,301.777,1684.87,8.687835767150924,22.22222222222222,23.856666666666673
2024-06-06 15:13:04,22.7972,24.2038,12.6255,40.3848,40.481,24.2294,24.2136,1907.18,320.158,1682.9,8.686217284254777,22.22222222222222,23.857037037037042
2024-06-06 15:13:05,22.8081,24.2103,12.6206,40.3913,40.481,24.2236,24.207,1903.9,312.608,1687.73,8.724678405666788,22.22222222222222,23.85740740740741
2024-06-06 15:13:06,22.797,24.2005,12.6168,40.4266,40.4777,24.2177,24.2169,1893.72,331.646,1688.62,8.723024147718698,22.22222222222222,23.85777777777778
2024-06-06 15:13:07,22.8033,24.2136,12.6263,40.4708,40.4843,24.2188,24.2169,1896.02,286.349,1688.32,8.718732945918019,22.22222222222222,23.858148148148153
2024-06-06 15:13:08,22.8166,24.207,12.6394,40.508,40.481,24.2177,24.2136,1906.85,325.41,1686.65,8.710279992572701,22.22222222222222,23.858518518518522
2024-06-06 15:13:09,22.8054,24.2038,12.6228,40.5392,40.4909,24.209,24.2136,1902.58,287.006,1687.04,8.716916773663257,22.22222222222222,23.85888888888889
2024-06-06 15:13:10,22.8024,24.1972,12.6313,40.5963,40.4843,24.2184,24.2136,1908.49,311.295,1685.96,8.70149803784051,22.22222222222222,23.859259259259264
2024-06-06 15:13:11,22.8124,24.2005,12.6292,40.6218,40.4843,24.2338,24.207,1917.68,329.348,1687.93,8.722029300671322,22.22222222222222,23.859629629629634
2024-06-06 15:13:12,22.8073,24.2136,12.6295,40.6443,40.481,24.2355,24.2136,1919.65,329.677,1684.97,8.70211706061453,22.22222222222222,23.860000000000003
2024-06-06 15:13:13,22.807,24.2005,12.6329,40.6775,40.481,24.2305,24.2136,1917.35,317.86,1684.87,8.698437257404793,22.22222222222222,23.860370370370376
2024-06-06 15:13:14,22.8011,24.2103,12.6266,40.7207,40.4843,24.2138,24.2169,1911.45,321.142,1684.18,8.695216854737946,22.22222222222222,23.860740740740745
2024-06-06 15:13:15,22.8142,24.2038,12.6322,40.7437,40.4843,24.2139,24.207,1925.56,285.036,1683.5,8.69811307511055,22.22222222222222,23.861111111111114
2024-06-06 15:13:16,22.8095,24.2038,12.6187,40.7616,40.4843,24.2249,24.2136,1909.48,314.25,1682.9,8.70252790589416,22.22222222222222,23.861481481481487
2024-06-06 15:13:17,22.7998,24.2103,12.6129,40.7752,40.4777,24.2286,24.2202,1913.74,325.41,1682.61,8.697698405307266,22.22222222222222,23.861851851851856
2024-06-06 15:13:18,22.8118,24.1939,12.6275,40.7786,40.4876,24.2273,24.2169,1920.96,323.768,1682.41,8.694444923580814,22.22222222222222,23.862222222222226
2024-06-06 15:13:19,22.808,24.2038,12.6208,40.7835,40.4876,24.2302,24.207,1914.73,280.441,1686.45,8.717804749200036,22.22222222222222,23.862592592592595
2024-06-06 15:13:20,22.8096,24.2005,12.6085,40.7908,40.481,24.2352,24.2202,1904.88,312.608,1683.4,8.71391187430318,22.22222222222222,23.862962962962968
2024-06-06 15:13:21,22.808,24.207,12.6355,40.8008,40.4843,24.2319,24.2169,1912.43,293.242,1683.59,8.690462137618969,22.22222222222222,23.863333333333337
2024-06-06 15:13:22,22.8068,24.2103,12.6169,40.8048,40.481,24.2312,24.2136,1918.34,298.822,1684.09,8.707912467306501,22.22222222222222,23.863703703703706
2024-06-06 15:13:23,22.8038,24.2038,12.6148,40.8103,40.4843,24.2235,24.207,1913.09,315.234,1684.48,8.709159752704762,22.22222222222222,23.86407407407408
2024-06-06 15:13:24,22.8168,24.2038,12.6346,40.7749,40.4843,24.2278,24.2136,1914.73,309.982,1684.18,8.701797342209717,22.22222222222222,23.864444444444448
2024-06-06 15:13:25,22.8008,24.2038,12.6235,40.7683,40.481,24.2244,24.2136,1919.65,326.394,1686.94,8.711863225610212,22.22222222222222,23.864814814814817
2024-06-06 15:13:26,22.7943,24.207,12.6208,40.7458,40.481,24.217,24.2202,1914.73,306.7,1683.69,8.69183268411113,22.22222222222222,23.86518518518519
2024-06-06 15:13:27,22.8121,24.2005,12.6127,40.7048,40.4843,24.2167,24.2136,1916.04,332.631,1680.44,8.697140191799653,22.22222222222222,23.86555555555556
2024-06-06 15:13:28,22.7955,24.207,12.6112,40.6679,40.4843,24.2359,24.1939,1917.35,340.508,1681.82,8.69139589123737,22.22222222222222,23.86592592592593
2024-06-06 15:13:29,22.8031,24.2103,12.6152,40.6324,40.4777,24.2266,24.2202,1914.07,329.02,1678.97,8.679734588792252,22.22222222222222,23.8662962962963
2024-06-06 15:13:30,22.8028,24.2005,12.6148,40.5859,40.481,24.2267,24.2103,1909.48,307.357,1678.47,8.677234920829733,22.22222222222222,23.86666666666667
2024-06-06 15:13:31,22.798,24.207,12.6016,40.5462,40.4777,24.2254,24.2038,1917.03,293.242,1677.88,8.681336641002998,22.22222222222222,23.86703703703704
2024-06-06 15:13:32,22.82,24.207,12.6291,40.5267,40.481,24.2313,24.2136,1906.19,293.899,1677.69,8.675671347274747,22.22222222222222,23.867407407407413
2024-06-06 15:13:33,22.7939,24.2038,12.6115,40.4903,40.481,24.2353,24.207,1911.45,314.25,1677.49,8.667401787881332,22.22222222222222,23.867777777777782
2024-06-06 15:13:34,22.8009,24.2005,12.6135,40.4818,40.481,24.2175,24.2202,1901.6,281.098,1677.19,8.670107030713606,22.22222222222222,23.86814814814815
2024-06-06 15:13:35,22.8107,24.1972,12.6237,40.466,40.4843,24.2121,24.2169,1907.84,317.86,1676.31,8.665217691072504,22.22222222222222,23.86851851851852
2024-06-06 15:13:36,22.8052,24.2399,12.61,40.4227,40.4843,24.2039,24.2136,1902.91,307.028,1676.8,8.674727693635583,22.22222222222222,23.868888888888893
2024-06-06 15:13:37,22.8127,24.1906,12.6071,40.3999,40.4777,24.2242,24.2136,1904.88,324.425,1675.32,8.675912261818798,22.22222222222222,23.869259259259263
2024-06-06 15:13:38,22.8133,24.2103,12.6052,40.3894,40.4843,24.2221,24.2136,1909.8,284.38,1675.62,8.6795915225825,22.22222222222222,23.86962962962963
2024-06-06 15:13:39,22.8104,24.1906,12.6041,40.3584,40.4843,24.2142,24.2136,1893.06,332.302,1676.5,8.682618578503645,22.22222222222222,23.870000000000005
2024-06-06 15:13:40,22.7986,24.2202,12.609,40.326,40.4843,24.202,24.2202,1903.57,305.387,1675.52,8.663344563506122,22.22222222222222,23.870370370370374
2024-06-06 15:13:41,22.8075,24.1906,12.6114,40.3332,40.4876,24.211,24.2103,1909.8,295.54,1678.87,8.686203318172199,22.22222222222222,23.870740740740743
2024-06-06 15:13:42,22.804,24.1972,12.6233,40.3211,40.4843,24.2082,24.2103,1903.24,296.853,1680.84,8.683260906667376,22.22222222222222,23.871111111111116
2024-06-06 15:13:43,22.8108,24.1972,12.5962,40.3141,40.4777,24.207,24.2136,1905.87,300.135,1680.64,8.711138043761753,22.22222222222222,23.871481481481485
2024-06-06 15:13:44,22.8007,24.0724,12.6037,40.3357,40.4843,24.2073,24.0921,1906.52,333.944,1680.34,8.694576255906387,22.22222222222222,23.871851851851854
2024-06-06 15:13:45,22.8059,24.1053,12.6109,40.3427,40.4843,24.2006,24.0987,1910.13,287.991,1680.74,8.694940247853538,22.22222222222222,23.872222222222227
2024-06-06 15:13:46,22.8151,24.1086,12.6048,40.3591,40.4777,24.2142,24.0954,1907.84,319.829,1680.25,8.70545034280046,22.22222222222222,23.872592592592596
2024-06-06 15:13:47,22.7969,24.0823,12.5995,40.3789,40.4843,24.2165,24.0954,1908.49,330.99,1680.74,8.696987119515615,22.22222222222222,23.872962962962966
2024-06-06 15:13:48,22.8024,24.0889,12.5939,40.4045,40.481,24.2143,24.102,1909.8,306.372,1680.34,8.704381848428005,22.22222222222222,23.873333333333335
2024-06-06 15:13:49,22.8005,24.0921,12.5979,40.4338,40.4777,24.2112,24.0954,1905.21,326.394,1680.44,8.699868866879926,22.22222222222222,23.873703703703708
2024-06-06 15:13:50,22.8193,24.0856,12.6075,40.4496,40.4876,24.2145,24.0889,1902.91,321.799,1680.93,8.710252892597888,22.22222222222222,23.874074074074077
2024-06-06 15:13:51,22.8049,24.0889,12.6068,40.4789,40.4777,24.2163,24.0921,1900.61,292.914,1681.23,8.70011980221383,22.22222222222222,23.874444444444446
2024-06-06 15:13:52,22.8072,24.0921,12.6091,40.5085,40.4777,24.2145,24.0954,1907.84,305.715,1681.82,8.70317296607797,22.22222222222222,23.87481481481482
2024-06-06 15:13:53,22.8146,24.0921,12.6009,40.5615,40.4843,24.2209,24.0987,1902.26,299.151,1682.41,8.719544015394014,22.22222222222222,23.875185185185188
2024-06-06 15:13:54,22.8072,24.0954,12.5953,40.5954,40.481,24.2171,24.0987,1898.64,310.311,1682.81,8.720080078937203,22.22222222222222,23.875555555555557
2024-06-06 15:13:55,22.803,24.0954,12.6044,40.6591,40.4777,24.2194,24.0987,1896.02,318.188,1683.2,8.710741320346688,22.22222222222222,23.87592592592593
2024-06-06 15:13:56,22.8135,24.0856,12.598,40.7136,40.4843,24.2255,24.0987,1909.15,301.777,1684.97,8.73435092384481,22.22222222222222,23.8762962962963
2024-06-06 15:13:57,22.8023,24.0856,12.594,40.7547,40.4843,24.2158,24.0954,1897.66,346.745,1684.87,8.727676851492049,22.22222222222222,23.87666666666667
2024-06-06 15:13:58,22.7914,24.0823,12.6012,40.7715,40.4843,24.2049,24.0987,1906.52,301.448,1685.17,8.713753349142525,22.22222222222222,23.87703703703704
2024-06-06 15:13:59,22.7847,24.0921,12.596,40.8085,40.4843,24.2118,24.0921,1920.96,286.021,1685.46,8.713970006859716,22.22222222222222,23.87740740740741
2024-06-06 15:14:00,22.7957,24.0889,12.5882,40.8297,40.481,24.208,24.0921,1908.82,308.013,1685.76,8.731602749630879,22.22222222222222,23.87777777777778
2024-06-06 15:14:01,22.7859,24.0921,12.594,40.8807,40.4843,24.2074,24.0856,1916.37,292.586,1684.48,8.711638559583049,22.22222222222222,23.878148148148153
2024-06-06 15:14:02,22.7862,24.0987,12.5936,40.9125,40.481,24.201,24.0954,1923.26,302.761,1685.07,8.71528840952138,22.22222222222222,23.878518518518522
2024-06-06 15:14:03,22.7915,24.102,12.5966,40.9241,40.4843,24.2124,24.102,1911.45,320.814,1683.1,8.707063784855697,22.22222222222222,23.87888888888889
2024-06-06 15:14:04,22.7928,24.0889,12.5925,40.9365,40.481,24.2133,24.0987,1910.79,312.28,1682.41,8.708104293275062,22.22222222222222,23.87925925925926
2024-06-06 15:14:05,22.7818,24.0921,12.5898,40.9413,40.4909,24.1958,24.0954,1906.52,314.906,1681.82,8.697967157633933,22.22222222222222,23.879629629629633
2024-06-06 15:14:06,22.7718,24.0921,12.5824,40.9255,40.481,24.1885,24.0921,1918.34,319.829,1681.53,8.69424886105287,22.22222222222222,23.880000000000003
2024-06-06 15:14:07,22.7794,24.102,12.5884,40.9301,40.4876,24.174,24.0823,1903.9,301.12,1681.23,8.694062708186925,22.22222222222222,23.880370370370372
2024-06-06 15:14:08,22.7827,24.0856,12.5954,40.9104,40.481,24.1917,24.0987,1899.63,301.448,1680.05,8.68480633339805,22.22222222222222,23.880740740740745
2024-06-06 15:14:09,22.7854,24.0889,12.5979,40.8805,40.481,24.1835,24.0987,1919.98,333.615,1679.26,8.680892950590438,22.22222222222222,23.881111111111114
2024-06-06 15:14:10,22.7838,24.102,12.5944,40.8351,40.4777,24.1903,24.102,1917.35,334.6,1679.65,8.684528435096285,22.22222222222222,23.881481481481483
2024-06-06 15:14:11,22.792,24.0954,12.5974,40.8223,40.4843,24.1852,24.0921,1905.87,321.799,1679.75,8.689477755365454,22.22222222222222,23.881851851851856
2024-06-06 15:14:12,22.7785,24.0954,12.5828,40.8125,40.4876,24.1868,24.0921,1913.42,293.571,1679.85,8.690932715899285,22.22222222222222,23.882222222222225
2024-06-06 15:14:13,22.7807,24.0954,12.5875,40.7792,40.4876,24.182,24.1053,1916.37,300.464,1680.93,8.694387843948059,22.22222222222222,23.882592592592594
2024-06-06 15:14:14,22.7823,24.0889,12.5868,40.7582,40.4876,24.1855,24.0921,1911.12,300.135,1681.03,8.69686700450725,22.22222222222222,23.882962962962967
2024-06-06 15:14:15,22.7736,24.0823,12.5894,40.7061,40.4843,24.1941,24.0987,1913.42,334.6,1682.41,8.694359552520213,22.22222222222222,23.883333333333336
2024-06-06 15:14:16,22.7924,24.0921,12.5803,40.673,40.4843,24.2005,24.0889,1905.54,330.005,1683.69,8.724810984755615,22.22222222222222,23.883703703703706
2024-06-06 15:14:17,22.7766,24.0954,12.5795,40.6045,40.481,24.1881,24.0954,1910.79,312.608,1683.69,8.711995582950763,22.22222222222222,23.884074074074075
2024-06-06 15:14:18,22.7773,24.0856,12.5896,40.5426,40.4843,24.1848,24.0921,1912.76,294.884,1683.4,8.702465420576065,22.22222222222222,23.884444444444448
2024-06-06 15:14:19,22.7833,24.0954,12.581,40.5006,40.4843,24.1957,24.0954,1895.03,319.829,1683.0,8.712866135770335,22.22222222222222,23.884814814814817
2024-06-06 15:14:20,22.7885,24.0889,12.5757,40.4692,40.4843,24.188,24.0954,1906.19,293.242,1682.71,8.720330369831007,22.22222222222222,23.885185185185186
2024-06-06 15:14:21,22.7705,24.0889,12.569,40.4289,40.4909,24.1936,24.0987,1893.72,303.746,1681.72,8.705556906299122,22.22222222222222,23.88555555555556
2024-06-06 15:14:22,22.7826,24.079,12.5809,40.3639,40.481,24.179,24.0954,1896.02,294.884,1681.62,8.705209910317897,22.22222222222222,23.88592592592593
2024-06-06 15:14:23,22.7749,24.0757,12.5825,40.3556,40.4843,24.187,24.0954,1896.68,319.501,1678.47,8.680982450634573,22.22222222222222,23.886296296296297
2024-06-06 15:14:24,22.7934,24.0692,12.5859,40.2976,40.4843,24.1769,24.0954,1900.61,336.57,1682.51,8.714768972025349,22.22222222222222,23.88666666666667
2024-06-06 15:14:25,22.7886,24.079,12.5701,40.2687,40.4876,24.189,24.0921,1893.39,308.669,1682.21,8.722604785173635,22.22222222222222,23.88703703703704
2024-06-06 15:14:26,22.7882,24.0954,12.573,40.2787,40.481,24.1859,24.0954,1892.74,290.945,1678.77,8.701956528048324,22.22222222222222,23.88740740740741
2024-06-06 15:14:27,22.7868,24.0757,12.5746,40.2548,40.4843,24.185,24.0987,1894.38,305.059,1681.43,8.713185080847037,22.22222222222222,23.88777777777778
2024-06-06 15:14:28,22.7816,24.0921,12.5699,40.2632,40.481,24.1905,24.0954,1905.21,308.669,1680.15,8.706125827661083,22.22222222222222,23.88814814814815
2024-06-06 15:14:29,22.7761,24.0921,12.5675,40.2343,40.481,24.1813,24.0954,1907.18,314.25,1678.37,8.694262155801399,22.22222222222222,23.88851851851852
2024-06-06 15:14:30,22.7792,24.0823,12.581,40.255,40.4843,24.1815,24.0954,1902.91,295.54,1677.39,8.680333479156035,22.22222222222222,23.88888888888889
2024-06-06 15:14:31,22.7685,24.0889,12.5677,40.253,40.4777,24.1769,24.0954,1900.94,332.959,1677.39,8.68254650371388,22.22222222222222,23.889259259259262
2024-06-06 15:14:32,22.766,24.0823,12.5689,40.2574,40.4843,24.1733,24.0954,1901.6,287.662,1678.67,8.686020363149956,22.22222222222222,23.88962962962963
2024-06-06 15:14:33,22.7864,24.0889,12.5736,40.2616,40.481,24.1796,24.0954,1901.93,301.12,1680.05,8.706545416521315,22.22222222222222,23.89
2024-06-06 15:14:34,22.7878,24.0889,12.5748,40.2888,40.481,24.1776,24.0987,1892.41,300.135,1680.05,8.70671591913405,22.22222222222222,23.890370370370373
2024-06-06 15:14:35,22.7736,24.0921,12.5686,40.3097,40.4876,24.1836,24.0954,1907.51,307.685,1680.34,8.701397537660556,22.22222222222222,23.890740740740743
2024-06-06 15:14:36,22.7606,24.0921,12.5683,40.3366,40.4876,24.1808,24.0987,1897.0,291.929,1680.54,8.691603135054761,22.22222222222222,23.891111111111112
2024-06-06 15:14:37,22.7919,24.0823,12.5747,40.3485,40.4843,24.177,24.0954,1893.72,304.074,1680.54,8.712836901531691,22.22222222222222,23.891481481481485
2024-06-06 15:14:38,22.7713,24.0954,12.5595,40.3803,40.481,24.1648,24.0889,1901.6,297.509,1681.03,8.71077107318201,22.22222222222222,23.891851851851854
2024-06-06 15:14:39,22.7771,24.0823,12.5608,40.392,40.4843,24.1784,24.0954,1897.0,304.731,1681.03,8.714609619748654,22.22222222222222,23.892222222222223
2024-06-06 15:14:40,22.7844,24.079,12.5588,40.4115,40.4843,24.1814,24.0889,1901.27,299.479,1681.23,8.72358037767013,22.22222222222222,23.892592592592596
2024-06-06 15:14:41,22.7745,24.0856,12.5538,40.4405,40.481,24.1837,24.0954,1906.85,299.807,1681.62,8.72142279525825,22.22222222222222,23.892962962962965
2024-06-06 15:14:42,22.7608,24.0954,12.5676,40.5087,40.4843,24.1752,24.0954,1913.42,341.165,1681.92,8.699508487856793,22.22222222222222,23.893333333333334
2024-06-06 15:14:43,22.7673,24.0856,12.5674,40.5412,40.4843,24.1823,24.0954,1905.87,314.578,1682.21,8.706727655555376,22.22222222222222,23.893703703703707
2024-06-06 15:14:44,22.7651,24.079,12.5598,40.5813,40.481,24.172,24.0954,1916.37,327.379,1683.59,8.718483485184837,22.22222222222222,23.894074074074076
2024-06-06 15:14:45,22.7592,24.0889,12.5495,40.6339,40.4843,24.1735,24.102,1920.31,337.226,1680.74,8.707477336783747,22.22222222222222,23.894444444444446
2024-06-06 15:14:46,22.758,24.0823,12.5518,40.6905,40.4843,24.1665,24.0987,1916.37,308.013,1680.93,8.705476318810845,22.22222222222222,23.894814814814815
2024-06-06 15:14:47,22.7706,24.0889,12.5522,40.7208,40.4876,24.167,24.102,1922.61,339.524,1680.54,8.71386021557878,22.22222222222222,23.895185185185188
2024-06-06 15:14:48,22.7443,24.0856,12.5477,40.7607,40.4876,24.1653,24.0889,1918.01,292.258,1679.36,8.689164580818531,22.22222222222222,23.895555555555557
2024-06-06 15:14:49,22.7694,24.0823,12.572,40.8068,40.4876,24.1671,24.0987,1919.32,330.333,1679.75,8.691864365699844,22.22222222222222,23.895925925925926
2024-06-06 15:14:50,22.7694,24.0856,12.569,40.8314,40.4777,24.1652,24.0692,1915.71,285.036,1680.34,8.697475300651908,22.22222222222222,23.8962962962963
2024-06-06 15:14:51,22.7715,24.0856,12.5623,40.849,40.481,24.1585,24.0889,1904.88,316.547,1680.54,8.70601480788449,22.22222222222222,23.89666666666667
2024-06-06 15:14:52,22.7666,24.0889,12.5498,40.8543,40.481,24.1558,24.1086,1908.49,329.348,1680.93,8.714517690622039,22.22222222222222,23.897037037037038
2024-06-06 15:14:53,22.7532,24.0856,12.5512,40.8606,40.4843,24.1647,24.0954,1919.0,296.853,1682.02,8.707536636436526,22.22222222222222,23.89740740740741
2024-06-06 15:14:54,22.7482,24.0987,12.5416,40.846,40.481,24.1637,24.0954,1910.46,315.891,1681.43,8.708407086247163,22.22222222222222,23.89777777777778
2024-06-06 15:14:55,22.7721,24.0823,12.5538,40.8509,40.4843,24.1702,24.1086,1908.49,338.211,1681.33,8.717871171691932,22.22222222222222,23.89814814814815
2024-06-06 15:14:56,22.7621,24.0856,12.5454,40.861,40.4843,24.161,24.0987,1908.49,294.884,1680.64,8.712928949905104,22.22222222222222,23.89851851851852
2024-06-06 15:14:57,22.7625,24.0856,12.5595,40.8653,40.4909,24.1705,24.0921,1914.73,316.547,1679.85,8.69715532041158,22.22222222222222,23.89888888888889
2024-06-06 15:14:58,22.7612,24.0921,12.5572,40.8795,40.4876,24.1899,24.0987,1908.49,308.341,1677.19,8.684234656674095,22.22222222222222,23.89925925925926
2024-06-06 15:14:59,22.7617,24.0856,12.5527,40.8575,40.4777,24.1818,24.0954,1915.38,319.501,1677.98,8.69258246987073,22.22222222222222,23.89962962962963
2024-06-06 15:15:00,22.771,24.0823,12.555,40.8448,40.481,24.1688,24.0954,1899.96,333.944,1678.67,8.702119625181671,22.22222222222222,23.900000000000002
2024-06-06 15:15:01,22.749,23.9871,12.5358,40.8298,40.4843,24.1775,23.9838,1906.52,304.402,1677.59,8.694137431777733,22.22222222222222,23.90037037037037
2024-06-06 15:15:02,22.7507,23.9608,12.5472,40.8165,40.4876,24.1628,23.9805,1905.21,319.829,1677.49,8.685362404015478,22.22222222222222,23.90074074074074
2024-06-06 15:15:03,22.7703,23.9739,12.5585,40.7578,40.481,24.1696,23.9838,1908.49,332.631,1675.72,8.683255684165387,22.22222222222222,23.901111111111113
2024-06-06 15:15:04,22.7668,23.9936,12.5479,40.7174,40.481,24.1721,23.9838,1900.61,293.571,1674.63,8.683640831508006,22.22222222222222,23.901481481481483
2024-06-06 15:15:05,22.7586,23.9838,12.55,40.6703,40.4876,24.1637,23.9805,1901.93,299.807,1676.8,8.686129269974918,22.22222222222222,23.901851851851852
2024-06-06 15:15:06,22.7538,23.9739,12.54,40.6226,40.4745,24.1626,23.9871,1910.79,316.547,1674.83,8.680343605491974,22.22222222222222,23.902222222222225
2024-06-06 15:15:07,22.7469,23.9641,12.5426,40.5471,40.4777,24.1659,23.9838,1906.52,317.204,1674.83,8.672269894997138,22.22222222222222,23.902592592592594
2024-06-06 15:15:08,22.7559,23.9739,12.5463,40.4726,40.4876,24.1628,23.9838,1910.13,328.035,1673.35,8.669106755146402,22.22222222222222,23.902962962962963
2024-06-06 15:15:09,22.7661,23.9739,12.5474,40.423,40.4777,24.1637,23.9805,1918.01,295.212,1676.21,8.691663664218064,22.22222222222222,23.903333333333336
2024-06-06 15:15:10,22.7702,23.9608,12.5518,40.3589,40.4745,24.1468,23.9772,1901.6,324.097,1677.09,8.695971431173918,22.22222222222222,23.903703703703705
2024-06-06 15:15:11,22.758,23.9805,12.541,40.3036,40.4876,24.1618,23.9772,1908.16,287.662,1677.59,8.697372237934548,22.22222222222222,23.904074074074074
2024-06-06 15:15:12,22.7608,23.9739,12.5422,40.2383,40.481,24.1774,23.9871,1898.64,328.364,1677.29,8.69717868466354,22.22222222222222,23.904444444444447
2024-06-06 15:15:13,22.7522,23.9772,12.5396,40.1923,40.4777,24.1647,23.9838,1899.96,308.341,1677.39,8.692590230553328,22.22222222222222,23.904814814814817
2024-06-06 15:15:14,22.7576,23.9674,12.5432,40.1373,40.481,24.1565,23.9805,1907.84,286.349,1676.9,8.691582593145982,22.22222222222222,23.905185185185186
2024-06-06 15:15:15,22.7531,23.9805,12.5367,40.1151,40.4777,24.171,23.9805,1904.22,341.821,1677.98,8.698883293680806,22.22222222222222,23.905555555555555
2024-06-06 15:15:16,22.7532,23.9805,12.5392,40.084,40.4843,24.1686,23.9805,1906.52,311.624,1678.18,8.69787636769474,22.22222222222222,23.905925925925928
2024-06-06 15:15:17,22.7558,23.9805,12.5531,40.0495,40.4843,24.1698,23.9838,1891.1,302.761,1677.69,8.685716870427541,22.22222222222222,23.906296296296297
2024-06-06 15:15:18,22.7522,23.9674,12.5287,40.0558,40.4843,24.1574,23.9838,1897.66,336.241,1678.67,8.708508221225985,22.22222222222222,23.906666666666666
2024-06-06 15:15:19,22.7575,23.9772,12.5398,40.0141,40.4777,24.167,23.9772,1908.49,297.181,1682.41,8.722958857817583,22.22222222222222,23.90703703703704
2024-06-06 15:15:20,22.7535,23.9707,12.5387,40.0086,40.4777,24.1606,23.9871,1889.13,319.829,1677.19,8.693426124166459,22.22222222222222,23.90740740740741
2024-06-06 15:15:21,22.7539,23.9772,12.5378,40.0255,40.4777,24.166,23.9838,1906.85,283.395,1677.98,8.698627854877694,22.22222222222222,23.907777777777778
2024-06-06 15:15:22,22.759,23.9707,12.5333,40.0424,40.4777,24.1564,23.9969,1900.61,325.738,1677.98,8.706801896577248,22.22222222222222,23.90814814814815
2024-06-06 15:15:23,22.7551,23.9772,12.5336,40.0573,40.481,24.1527,23.9838,1898.32,312.28,1678.08,8.703744426127972,22.22222222222222,23.90851851851852
2024-06-06 15:15:24,22.7489,23.9674,12.5279,40.0851,40.4909,24.1637,23.9838,1884.2,287.334,1677.69,8.701295944469589,22.22222222222222,23.90888888888889
2024-06-06 15:15:25,22.7363,23.9674,12.5402,40.1084,40.481,24.1497,23.9739,1892.08,329.677,1678.77,8.685685934258126,22.22222222222222,23.90925925925926
2024-06-06 15:15:26,22.7578,23.9641,12.5277,40.1524,40.4843,24.1474,23.9838,1898.32,323.112,1679.36,8.717712039133795,22.22222222222222,23.90962962962963
2024-06-06 15:15:27,22.7624,23.9674,12.5272,40.1965,40.4777,24.1346,24.0002,1894.38,303.089,1679.36,8.722058070101193,22.22222222222222,23.91
2024-06-06 15:15:28,22.7507,23.9641,12.5415,40.2489,40.4876,24.1436,23.9871,1907.84,278.472,1679.36,8.699901833796817,22.22222222222222,23.91037037037037
2024-06-06 15:15:29,22.7471,23.9805,12.5299,40.2452,40.4843,24.1564,23.9805,1898.97,302.105,1679.06,8.705163773481024,22.22222222222222,23.910740740740742
2024-06-06 15:15:30,22.7612,23.9838,12.5323,40.2948,40.4843,24.143,23.9871,1908.49,316.219,1678.28,8.71108372202818,22.22222222222222,23.91111111111111
2024-06-06 15:15:31,22.7545,23.9739,12.533,40.307,40.4843,24.15,23.9772,1901.6,327.051,1677.09,8.698609565464668,22.22222222222222,23.91148148148148
2024-06-06 15:15:32,22.7463,23.9707,12.5162,40.3468,40.4843,24.1369,23.9904,1901.27,307.685,1676.8,8.704422843952194,22.22222222222222,23.911851851851853
2024-06-06 15:15:33,22.7345,23.9805,12.524,40.3703,40.4777,24.1366,23.9904,1904.55,295.212,1676.5,8.686191567542734,22.22222222222222,23.912222222222223
2024-06-06 15:15:34,22.7506,23.9641,12.5357,40.3918,40.4843,24.1416,23.9936,1912.1,302.105,1677.0,8.692526388358996,22.22222222222222,23.912592592592592
2024-06-06 15:15:35,22.7326,23.9707,12.5148,40.4193,40.4777,24.1495,23.9936,1901.27,329.02,1677.29,8.696497794625008,22.22222222222222,23.912962962962965
2024-06-06 15:15:36,22.737,23.9871,12.5231,40.4511,40.4876,24.144,23.9904,1910.46,332.959,1677.29,8.693178455687175,22.22222222222222,23.913333333333334
2024-06-06 15:15:37,22.7439,23.9608,12.5203,40.4798,40.481,24.1353,23.9805,1897.33,329.348,1679.75,8.714196219543116,22.22222222222222,23.913703703703703
2024-06-06 15:15:38,22.7444,23.9543,12.5208,40.4908,40.481,24.1331,23.9838,1901.27,289.96,1675.52,8.692251852816716,22.22222222222222,23.914074074074076
2024-06-06 15:15:39,22.7454,23.9772,12.5291,40.542,40.4843,24.1283,23.9805,1900.29,312.608,1675.32,8.685008469900785,22.22222222222222,23.914444444444445
2024-06-06 15:15:40,22.7322,23.9707,12.5257,40.5745,40.481,24.1385,23.9871,1906.19,316.875,1671.78,8.65834329121619,22.22222222222222,23.914814814814815
2024-06-06 15:15:41,22.7396,23.9707,12.5225,40.584,40.4777,24.1317,23.9805,1897.99,332.302,1675.13,8.684703506129667,22.22222222222222,23.915185185185187
2024-06-06 15:15:42,22.7473,23.9575,12.5332,40.5975,40.4876,24.1294,23.9871,1917.03,290.288,1676.31,8.688269364718135,22.22222222222222,23.915555555555557
2024-06-06 15:15:43,22.739,23.9936,12.5242,40.606,40.481,24.1364,23.9871,1901.6,293.571,1681.53,8.71592176829675,22.22222222222222,23.915925925925926
2024-06-06 15:15:44,22.7437,23.951,12.5238,40.6152,40.4843,24.1289,23.9838,1915.71,295.54,1679.06,8.70746420238409,22.22222222222222,23.916296296296295
2024-06-06 15:15:45,22.7521,23.9805,12.5249,40.5906,40.4843,24.1327,23.9838,1910.46,334.272,1680.05,8.71882160463798,22.22222222222222,23.916666666666668
2024-06-06 15:15:46,22.7412,23.9543,12.525,40.5718,40.481,24.1263,23.9805,1908.82,332.959,1680.25,8.710480768647155,22.22222222222222,23.917037037037037
2024-06-06 15:15:47,22.7281,23.9904,12.5149,40.5598,40.481,24.1286,23.9838,1913.09,317.532,1680.05,8.706886421746782,22.22222222222222,23.917407407407406
2024-06-06 15:15:48,22.7356,23.9707,12.5158,40.524,40.4843,24.1309,23.9871,1902.58,316.875,1680.34,8.714016908905766,22.22222222222222,23.91777777777778
2024-06-06 15:15:49,22.7445,23.9707,12.5316,40.4628,40.4777,24.1261,23.9871,1905.21,302.433,1679.56,8.704091309459047,22.22222222222222,23.91814814814815
2024-06-06 15:15:50,22.7305,23.9707,12.5248,40.4223,40.4843,24.1236,23.9805,1902.91,291.929,1679.75,8.69893896061966,22.22222222222222,23.918518518518518
2024-06-06 15:15:51,22.725,23.9739,12.5246,40.359,40.4876,24.1383,23.9838,1905.21,306.7,1679.16,8.691367595750075,22.22222222222222,23.91888888888889
2024-06-06 15:15:52,22.7256,23.9805,12.5175,40.3311,40.4843,24.1341,23.9805,1902.91,301.777,1679.56,8.70000044023625,22.22222222222222,23.91925925925926
2024-06-06 15:15:53,22.7395,23.9772,12.5183,40.2833,40.4712,24.1226,23.9838,1895.03,332.631,1679.26,8.709609131442956,22.22222222222222,23.91962962962963
2024-06-06 15:15:54,22.7402,23.9739,12.531,40.2394,40.4843,24.1271,23.9871,1908.82,307.028,1678.18,8.693788859709136,22.22222222222222,23.92
2024-06-06 15:15:55,22.7342,23.9772,12.5169,40.1887,40.4777,24.115,23.9805,1896.02,323.112,1677.39,8.696590698023279,22.22222222222222,23.92037037037037
2024-06-06 15:15:56,22.7374,23.9608,12.5218,40.158,40.481,24.1241,23.9838,1904.88,283.724,1677.09,8.693588600201622,22.22222222222222,23.92074074074074
2024-06-06 15:15:57,22.7224,23.9707,12.5104,40.1146,40.4942,24.1106,23.9772,1908.49,329.677,1676.01,8.684928500466079,22.22222222222222,23.92111111111111
2024-06-06 15:15:58,22.7245,23.9641,12.5199,40.0595,40.4843,24.1016,23.9805,1909.48,316.547,1675.22,8.674544333681697,22.22222222222222,23.921481481481482
2024-06-06 15:15:59,22.7167,23.9641,12.5145,40.0149,40.481,24.1131,23.9838,1900.61,327.051,1675.91,8.676076269287217,22.22222222222222,23.92185185185185
2024-06-06 15:16:00,22.7085,23.9739,12.5012,39.9935,40.4876,24.1047,23.9871,1904.22,298.822,1675.42,8.677875405996268,22.22222222222222,23.92222222222222
2024-06-06 15:16:01,22.7149,23.9674,12.5148,39.9664,40.4843,24.1093,23.9805,1900.94,315.891,1675.72,8.673306988391417,22.22222222222222,23.922592592592594
2024-06-06 15:16:02,22.7147,23.9641,12.508,39.9411,40.481,24.108,23.9871,1898.97,331.318,1675.91,8.679903124594091,22.22222222222222,23.922962962962963
2024-06-06 15:16:03,22.7034,23.9707,12.5032,39.94,40.4745,24.1193,23.9772,1890.11,335.585,1676.41,8.676963404514703,22.22222222222222,23.923333333333332
2024-06-06 15:16:04,22.7123,23.9707,12.5049,39.9261,40.4909,24.093,23.9805,1895.69,299.807,1676.8,8.685108233287806,22.22222222222222,23.923703703703705
2024-06-06 15:16:05,22.7328,23.9707,12.5202,39.9285,40.4745,24.0987,23.9838,1898.97,312.608,1677.49,8.693108451732096,22.22222222222222,23.924074074074074
2024-06-06 15:16:06,22.7315,23.9772,12.5134,39.9453,40.4909,24.0954,23.9805,1901.27,324.753,1677.49,8.697790128923454,22.22222222222222,23.924444444444443
2024-06-06 15:16:07,22.7373,23.9674,12.5306,39.9756,40.4712,24.0885,23.9772,1900.29,306.044,1677.69,8.689122132513237,22.22222222222222,23.924814814814816
2024-06-06 15:16:08,22.737,23.9772,12.5099,39.999,40.4876,24.0994,23.9805,1910.79,287.991,1677.39,8.704932098279768,22.22222222222222,23.925185185185185
2024-06-06 15:16:09,22.7304,23.9674,12.5142,40.0504,40.481,24.0962,23.9838,1901.93,309.982,1676.9,8.6931142395146,22.22222222222222,23.925555555555555
2024-06-06 15:16:10,22.7307,23.9772,12.5169,40.0952,40.4876,24.0923,23.9805,1900.94,333.287,1677.09,8.692056780290862,22.22222222222222,23.925925925925924
2024-06-06 15:16:11,22.7281,23.9707,12.502,40.1385,40.481,24.0995,23.9805,1907.51,332.631,1677.09,8.702524216347724,22.22222222222222,23.926296296296297
2024-06-06 15:16:12,22.7262,23.9707,12.5134,40.1879,40.4843,24.0945,23.9838,1901.6,328.692,1674.04,8.675399713742648,22.22222222222222,23.926666666666666
2024-06-06 15:16:13,22.7246,23.9739,12.5106,40.2439,40.4777,24.1011,23.9871,1903.57,309.654,1676.7,8.690205642847477,22.22222222222222,23.927037037037035
2024-06-06 15:16:14,22.7394,23.9739,12.5163,40.3033,40.4843,24.1023,23.9838,1898.64,307.357,1677.09,8.699971183163115,22.22222222222222,23.927407407407408
2024-06-06 15:16:15,22.7172,23.9805,12.4972,40.3653,40.481,24.0991,23.9871,1903.9,321.142,1676.9,8.696347715181702,22.22222222222222,23.927777777777777
2024-06-06 15:16:16,22.7263,23.9674,12.4973,40.417,40.4777,24.1035,23.9772,1899.3,332.302,1677.0,8.704525000393945,22.22222222222222,23.928148148148146
2024-06-06 15:16:17,22.734,23.9805,12.5024,40.4487,40.481,24.112,23.9772,1896.02,347.073,1676.8,8.705699139811072,22.22222222222222,23.92851851851852
2024-06-06 15:16:18,22.7349,23.9707,12.4981,40.502,40.4843,24.1134,23.9805,1901.27,313.265,1677.09,8.711630034706127,22.22222222222222,23.92888888888889
2024-06-06 15:16:19,22.7395,23.859,12.5108,40.5572,40.4777,24.1143,23.8919,1908.82,337.882,1676.6,8.702193558191635,22.22222222222222,23.929259259259258
2024-06-06 15:16:20,22.7318,23.859,12.5023,40.6141,40.4843,24.1039,23.8755,1913.42,305.715,1672.96,8.683979701962214,22.22222222222222,23.92962962962963
2024-06-06 15:16:21,22.7331,23.8689,12.5085,40.6694,40.4876,24.0929,23.8722,1906.19,320.158,1680.15,8.717123900771025,22.22222222222222,23.93
2024-06-06 15:16:22,22.7354,23.8623,12.5008,40.7021,40.4843,24.0913,23.8722,1916.7,334.928,1676.11,8.7046683025601,22.22222222222222,23.93037037037037
2024-06-06 15:16:23,22.747,23.859,12.4964,40.7567,40.481,24.1024,23.8853,1912.43,296.853,1675.72,8.71624794023637,22.22222222222222,23.93074074074074
2024-06-06 15:16:24,22.7391,23.8755,12.4954,40.7761,40.4843,24.096,23.8656,1911.45,303.746,1674.53,8.704195149056556,22.22222222222222,23.93111111111111
2024-06-06 15:16:25,22.7409,23.859,12.501,40.8167,40.481,24.0925,23.8787,1903.57,319.829,1675.52,8.706110347397967,22.22222222222222,23.93148148148148
2024-06-06 15:16:26,22.7281,23.8492,12.5036,40.8464,40.481,24.0881,23.8689,1909.8,312.28,1675.62,8.693535870793268,22.22222222222222,23.93185185185185
2024-06-06 15:16:27,22.728,23.8492,12.513,40.8384,40.4843,24.0843,23.859,1906.52,293.899,1674.63,8.680326756681671,22.22222222222222,23.932222222222222
2024-06-06 15:16:28,22.7226,23.8755,12.4997,40.825,40.4777,24.0894,23.8689,1916.37,293.899,1673.84,8.68294180631613,22.22222222222222,23.93259259259259
2024-06-06 15:16:29,22.7213,23.8656,12.4951,40.8268,40.4843,24.0827,23.8755,1909.48,316.547,1673.65,8.68475876915173,22.22222222222222,23.93296296296296
2024-06-06 15:16:30,22.7497,23.8525,12.5109,40.799,40.4745,24.091,23.8755,1914.73,309.654,1674.24,8.698524863200975,22.22222222222222,23.933333333333334
2024-06-06 15:16:31,22.7232,23.882,12.4901,40.7699,40.481,24.086,23.8755,1914.07,326.394,1673.84,8.691605297734853,22.22222222222222,23.933703703703703
2024-06-06 15:16:32,22.7395,23.859,12.4995,40.7539,40.4843,24.0823,23.8689,1920.64,332.302,1672.96,8.69289331326977,22.22222222222222,23.934074074074072
2024-06-06 15:16:33,22.7355,23.8361,12.4912,40.7026,40.4843,24.0776,23.8755,1909.15,337.554,1672.56,8.69446433036163,22.22222222222222,23.934444444444445
2024-06-06 15:16:34,22.7411,23.8623,12.5031,40.6542,40.4876,24.0879,23.8755,1906.85,320.158,1673.16,8.692234502662455,22.22222222222222,23.934814814814814
2024-06-06 15:16:35,22.7325,23.8722,12.4969,40.5977,40.481,24.0941,23.8689,1901.27,330.005,1673.65,8.692741864771817,22.22222222222222,23.935185185185183
2024-06-06 15:16:36,22.7358,23.859,12.5056,40.5382,40.4843,24.0837,23.8722,1911.12,310.311,1675.03,8.695319607921089,22.22222222222222,23.935555555555556
2024-06-06 15:16:37,22.7252,23.8656,12.4911,40.5091,40.4745,24.0812,23.8656,1904.55,306.044,1675.72,8.702217728247424,22.22222222222222,23.935925925925925
2024-06-06 15:16:38,22.7216,23.859,12.4953,40.4631,40.4876,24.0898,23.8722,1903.24,294.555,1671.68,8.674621043365851,22.22222222222222,23.936296296296295
2024-06-06 15:16:39,22.7274,23.8656,12.4961,40.4303,40.4909,24.0839,23.8689,1917.35,310.311,1675.91,8.700823266938336,22.22222222222222,23.936666666666664
2024-06-06 15:16:40,22.7266,23.8689,12.5009,40.3974,40.4777,24.0807,23.8755,1908.82,302.761,1675.13,8.692013647965677,22.22222222222222,23.937037037037037
2024-06-06 15:16:41,22.7268,23.8656,12.4967,40.369,40.4777,24.0809,23.8755,1903.24,325.738,1676.11,8.700840990563396,22.22222222222222,23.937407407407406
2024-06-06 15:16:42,22.7219,23.8656,12.4914,40.325,40.4843,24.0886,23.8722,1908.82,294.227,1676.11,8.701181196074224,22.22222222222222,23.937777777777775
2024-06-06 15:16:43,22.7101,23.8722,12.4883,40.3278,40.4843,24.0862,23.8722,1908.16,300.464,1677.09,8.698864868783124,22.22222222222222,23.938148148148148
2024-06-06 15:16:44,22.7147,23.8722,12.4923,40.3256,40.4777,24.0861,23.8689,1906.85,300.464,1678.47,8.706533790212989,22.22222222222222,23.938518518518517
2024-06-06 15:16:45,22.7165,23.8656,12.4948,40.3066,40.481,24.101,23.8656,1905.87,332.302,1678.97,8.70853100700417,22.22222222222222,23.938888888888886
2024-06-06 15:16:46,22.7124,23.8623,12.4935,40.2488,40.481,24.0933,23.8722,1903.24,330.333,1679.56,8.709204895987535,22.22222222222222,23.93925925925926
2024-06-06 15:16:47,22.7215,23.859,12.4888,40.2433,40.481,24.0841,23.8722,1897.66,320.158,1679.46,8.720446903883639,22.22222222222222,23.93962962962963
2024-06-06 15:16:48,22.722,23.8722,12.4866,40.2226,40.4843,24.0792,23.8722,1893.72,303.418,1679.56,8.723267258940853,22.22222222222222,23.939999999999998
2024-06-06 15:16:49,22.7191,23.8558,12.4932,40.1863,40.4876,24.0801,23.8755,1903.9,289.304,1679.95,8.71719444159037,22.22222222222222,23.94037037037037
2024-06-06 15:16:50,22.7243,23.8656,12.4918,40.1838,40.4843,24.0832,23.8787,1896.02,307.685,1680.54,8.725884155631984,22.22222222222222,23.94074074074074
2024-06-06 15:16:51,22.7149,23.8623,12.4762,40.1857,40.4777,24.0691,23.8755,1904.55,326.722,1680.84,8.732729914946441,22.22222222222222,23.94111111111111
2024-06-06 15:16:52,22.7374,23.8689,12.4979,40.1917,40.4777,24.0792,23.8656,1898.32,328.035,1679.46,8.726241956894711,22.22222222222222,23.941481481481482
2024-06-06 15:16:53,22.7239,23.8623,12.4855,40.2093,40.4777,24.0817,23.8722,1901.93,332.302,1676.11,8.707900254912897,22.22222222222222,23.94185185185185
2024-06-06 15:16:54,22.7154,23.8558,12.4872,40.206,40.4843,24.0832,23.8656,1905.54,310.311,1678.18,8.709968578818811,22.22222222222222,23.94222222222222
2024-06-06 15:16:55,22.7193,23.8558,12.4892,40.2275,40.4876,24.0728,23.8623,1906.85,317.86,1677.0,8.705461062325751,22.22222222222222,23.94259259259259
2024-06-06 15:16:56,22.7065,23.8689,12.4801,40.2521,40.481,24.0808,23.8689,1911.12,311.295,1676.31,8.698731932461355,22.22222222222222,23.942962962962962
2024-06-06 15:16:57,22.7082,23.8656,12.4861,40.2976,40.4843,24.0837,23.8689,1904.22,287.991,1674.04,8.683299723273613,22.22222222222222,23.94333333333333
2024-06-06 15:16:58,22.7247,23.8656,12.4929,40.3245,40.4876,24.0657,23.8623,1897.66,300.792,1672.17,8.681830563237947,22.22222222222222,23.9437037037037
2024-06-06 15:16:59,22.7231,23.859,12.4961,40.3624,40.481,24.0609,23.8722,1894.71,331.646,1670.4,8.66857224536352,22.22222222222222,23.944074074074074
2024-06-06 15:17:00,22.7008,23.8623,12.4872,40.4115,40.481,24.0731,23.8787,1910.46,315.234,1670.1,8.655659370724889,22.22222222222222,23.944444444444443
2024-06-06 15:17:01,22.7085,23.8853,12.4876,40.4572,40.481,24.0794,23.882,1914.73,306.7,1670.1,8.661845858682735,22.22222222222222,23.94425925925926
2024-06-06 15:17:02,22.7117,23.8492,12.485,40.503,40.4777,24.0542,23.8722,1914.07,316.219,1669.71,8.664737297512767,22.22222222222222,23.944074074074074
2024-06-06 15:17:03,22.711,23.882,12.4765,40.5693,40.4843,24.0649,23.8689,1909.8,323.112,1669.91,8.672384638825617,22.22222222222222,23.94388888888889
2024-06-06 15:17:04,22.7095,23.8689,12.486,40.607,40.481,24.0605,23.8722,1912.76,331.318,1671.28,8.670170801867302,22.22222222222222,23.9437037037037
2024-06-06 15:17:05,22.7188,23.8853,12.4869,40.6634,40.4777,24.077,23.8787,1922.28,344.119,1671.38,8.677813730541478,22.22222222222222,23.943518518518516
2024-06-06 15:17:06,22.7092,23.8656,12.49,40.698,40.481,24.0598,23.8722,1918.67,302.433,1670.99,8.665020318859616,22.22222222222222,23.94333333333333
2024-06-06 15:17:07,22.7072,23.8656,12.4874,40.7695,40.4843,24.0707,23.8755,1903.9,313.921,1670.99,8.665529068291207,22.22222222222222,23.943148148148147
2024-06-06 15:17:08,22.7178,23.859,12.4872,40.8095,40.4876,24.0584,23.8722,1910.13,306.7,1671.28,8.67619204827932,22.22222222222222,23.942962962962962
2024-06-06 15:17:09,22.7076,23.8689,12.4782,40.8491,40.481,24.0519,23.8722,1907.84,288.975,1672.76,8.682856663093016,22.22222222222222,23.942777777777778
2024-06-06 15:17:10,22.6971,23.8722,12.4807,40.8893,40.4843,24.0546,23.8722,1906.52,329.348,1673.35,8.674880725324963,22.22222222222222,23.94259259259259
2024-06-06 15:17:11,22.6985,23.8623,12.4839,40.9122,40.4843,24.0523,23.8722,1908.16,332.959,1675.03,8.68206014223287,22.22222222222222,23.942407407407405
2024-06-06 15:17:12,22.7018,23.859,12.4849,40.9408,40.4745,24.0664,23.8689,1904.55,303.746,1675.42,8.686036977018722,22.22222222222222,23.94222222222222
2024-06-06 15:17:13,22.7069,23.8623,12.4928,40.9677,40.481,24.0612,23.8656,1920.31,298.166,1676.01,8.686714472836904,22.22222222222222,23.942037037037036
2024-06-06 15:17:14,22.682,23.8689,12.4765,41.0058,40.4745,24.0574,23.8755,1916.37,299.807,1676.41,8.681471934351759,22.22222222222222,23.94185185185185
2024-06-06 15:17:15,22.6942,23.8623,12.4899,41.0003,40.4712,24.0531,23.8689,1924.25,290.288,1676.41,8.680451135143366,22.22222222222222,23.941666666666666
2024-06-06 15:17:16,22.6813,23.8558,12.4844,41.0076,40.4843,24.0519,23.8689,1914.73,318.845,1675.81,8.671051659639286,22.22222222222222,23.94148148148148
2024-06-06 15:17:17,22.7065,23.8689,12.4912,41.0031,40.4777,24.0307,23.8722,1916.37,324.425,1676.01,8.687735028477391,22.22222222222222,23.941296296296294
2024-06-06 15:17:18,22.7049,23.8722,12.4796,40.9826,40.481,24.0511,23.8722,1912.43,333.615,1676.31,8.697796255671316,22.22222222222222,23.94111111111111
2024-06-06 15:17:19,22.6956,23.8623,12.4779,40.9637,40.4843,24.0479,23.8689,1917.35,332.959,1679.36,8.707145218742479,22.22222222222222,23.940925925925924
2024-06-06 15:17:20,22.702,23.8558,12.4857,40.939,40.481,24.0538,23.8689,1917.03,330.661,1676.21,8.689622309369192,22.22222222222222,23.94074074074074
2024-06-06 15:17:21,22.7152,23.8656,12.4848,40.9309,40.4843,24.0566,23.8656,1916.37,327.707,1676.6,8.703639854304415,22.22222222222222,23.940555555555555
2024-06-06 15:17:22,22.691,23.8689,12.4828,40.8803,40.481,24.0492,23.8722,1912.76,325.738,1676.41,8.683768732570636,22.22222222222222,23.94037037037037
2024-06-06 15:17:23,22.6988,23.8689,12.4924,40.8512,40.4777,24.0586,23.8787,1915.71,325.738,1676.7,8.683739462811664,22.22222222222222,23.940185185185182
2024-06-06 15:17:24,22.7046,23.8689,12.4796,40.7932,40.4876,24.0444,23.8722,1911.77,301.448,1676.01,8.695984519904586,22.22222222222222,23.939999999999998
2024-06-06 15:17:25,22.7011,23.8656,12.4819,40.7695,40.4777,24.0514,23.8656,1919.32,302.761,1675.81,8.690014722139644,22.22222222222222,23.939814814814813
2024-06-06 15:17:26,22.7016,23.859,12.4883,40.7131,40.4843,24.0354,23.8755,1905.54,322.784,1675.72,8.684531157982573,22.22222222222222,23.93962962962963
2024-06-06 15:17:27,22.6956,23.859,12.4782,40.689,40.481,24.031,23.8689,1911.77,305.059,1675.32,8.685943594096123,22.22222222222222,23.939444444444444
2024-06-06 15:17:28,22.6981,23.8623,12.4779,40.6362,40.481,24.036,23.8755,1902.91,294.884,1675.91,8.691383690514716,22.22222222222222,23.93925925925926
2024-06-06 15:17:29,22.6692,23.8623,12.4641,40.5854,40.481,24.0397,23.859,1906.85,295.212,1676.21,8.680095986741145,22.22222222222222,23.93907407407407
2024-06-06 15:17:30,22.6991,23.8656,12.4833,40.5182,40.481,24.0416,23.8722,1904.55,317.204,1676.7,8.691737106540167,22.22222222222222,23.938888888888886
2024-06-06 15:17:31,22.6967,23.8722,12.4797,40.4575,40.4777,24.0287,23.8787,1905.54,316.875,1678.37,8.701416104639511,22.22222222222222,23.938703703703702
2024-06-06 15:17:32,22.6897,23.8558,12.4682,40.4235,40.4777,24.0315,23.8656,1899.96,313.921,1677.59,8.70120292943603,22.22222222222222,23.938518518518517
2024-06-06 15:17:33,22.6945,23.859,12.4719,40.3835,40.4777,24.0301,23.8656,1901.6,319.173,1677.49,8.701620592080033,22.22222222222222,23.938333333333333
2024-06-06 15:17:34,22.695,23.8623,12.4722,40.3552,40.481,24.0414,23.8722,1899.96,320.158,1677.09,8.699715879844664,22.22222222222222,23.938148148148148
2024-06-06 15:17:35,22.7013,23.8656,12.4687,40.3032,40.4843,24.0386,23.859,1899.3,295.212,1677.09,8.708055788247687,22.22222222222222,23.937962962962963
2024-06-06 15:17:36,22.6932,23.7671,12.4738,40.2687,40.4843,24.0382,23.7704,1897.0,322.127,1677.09,8.696822442235451,22.22222222222222,23.937777777777775
2024-06-06 15:17:37,22.7086,23.7671,12.4764,40.246,40.481,24.0407,23.7671,1898.97,309.982,1676.6,8.705171226659143,22.22222222222222,23.93759259259259
2024-06-06 15:17:38,22.6904,23.754,12.4707,40.2158,40.481,24.0434,23.7671,1906.85,296.853,1677.09,8.697077745553909,22.22222222222222,23.937407407407406
2024-06-06 15:17:39,22.699,23.7671,12.4741,40.1823,40.4876,24.0386,23.7671,1903.9,333.944,1675.32,8.692319440882562,22.22222222222222,23.93722222222222
2024-06-06 15:17:40,22.6781,23.7638,12.4626,40.1434,40.4876,24.0476,23.7573,1898.64,301.12,1676.11,8.68842348941852,22.22222222222222,23.937037037037037
2024-06-06 15:17:41,22.6923,23.7737,12.4725,40.1637,40.4777,24.053,23.7638,1900.29,311.295,1676.5,8.694103186129304,22.22222222222222,23.936851851851852
2024-06-06 15:17:42,22.6956,23.7441,12.4685,40.2013,40.481,24.0476,23.7704,1908.49,338.867,1676.5,8.700313381363923,22.22222222222222,23.936666666666664
2024-06-06 15:17:43,22.6943,23.7474,12.4653,40.2128,40.4843,24.0279,23.7671,1909.48,288.647,1674.93,8.693780595652859,22.22222222222222,23.93648148148148
2024-06-06 15:17:44,22.6946,23.7803,12.4607,40.2239,40.481,24.0283,23.7671,1908.82,324.425,1677.19,8.709681404639069,22.22222222222222,23.936296296296295
2024-06-06 15:17:45,22.6988,23.7507,12.4704,40.2608,40.4876,24.0269,23.7671,1902.58,326.394,1677.19,8.705000564712396,22.22222222222222,23.93611111111111
2024-06-06 15:17:46,22.6974,23.7638,12.4619,40.2866,40.4909,24.0209,23.7638,1901.27,286.678,1675.22,8.70081125447338,22.22222222222222,23.935925925925925
2024-06-06 15:17:47,22.6922,23.7573,12.4545,40.294,40.4876,24.0114,23.7638,1916.04,334.928,1675.72,8.70527886540865,22.22222222222222,23.93574074074074
2024-06-06 15:17:48,22.7001,23.7573,12.471,40.3366,40.4843,24.0282,23.7671,1911.77,308.669,1672.56,8.68156390204329,22.22222222222222,23.935555555555553
2024-06-06 15:17:49,22.6928,23.7671,12.4607,40.3769,40.481,24.0185,23.7638,1910.46,303.418,1675.32,8.698440253797541,22.22222222222222,23.935370370370368
2024-06-06 15:17:50,22.6816,23.7671,12.4633,40.4025,40.481,24.0227,23.7606,1906.52,337.882,1672.76,8.673434829069485,22.22222222222222,23.935185185185183
2024-06-06 15:17:51,22.6947,23.7606,12.4641,40.4538,40.4942,24.0199,23.7671,1906.85,294.555,1676.11,8.701266247451922,22.22222222222222,23.935
2024-06-06 15:17:52,22.6823,23.7606,12.4606,40.4861,40.4876,24.0149,23.7638,1913.09,313.265,1675.62,8.691155128415824,22.22222222222222,23.934814814814814
2024-06-06 15:17:53,22.6887,23.7507,12.4561,40.5087,40.481,24.0135,23.7638,1915.06,317.86,1675.13,8.697878761764336,22.22222222222222,23.93462962962963
2024-06-06 15:17:54,22.6976,23.7606,12.4494,40.5569,40.4843,24.0138,23.7638,1917.35,293.571,1675.03,8.710618991407486,22.22222222222222,23.934444444444445
2024-06-06 15:17:55,22.681,23.7606,12.455,40.5989,40.481,24.0135,23.7704,1916.37,338.539,1674.04,8.68661263049627,22.22222222222222,23.934259259259257
2024-06-06 15:17:56,22.6978,23.7606,12.467,40.626,40.4843,24.0184,23.7671,1903.57,293.571,1672.96,8.685083291933623,22.22222222222222,23.934074074074072
2024-06-06 15:17:57,22.6927,23.7573,12.4559,40.6786,40.4843,24.01,23.7638,1919.32,315.234,1672.37,8.68711203402411,22.22222222222222,23.933888888888887
2024-06-06 15:17:58,22.6922,23.7441,12.4528,40.7247,40.4843,24.003,23.7638,1913.74,316.875,1672.37,8.68931843556448,22.22222222222222,23.933703703703703
2024-06-06 15:17:59,22.6846,23.754,12.4509,40.7783,40.4843,24.0024,23.7671,1914.73,321.471,1673.84,8.692114914877129,22.22222222222222,23.933518518518518
2024-06-06 15:18:00,22.6884,23.7573,12.4485,40.8157,40.4843,24.0064,23.7638,1914.4,291.929,1672.96,8.692808421733496,22.22222222222222,23.933333333333334
2024-06-06 15:18:01,22.6875,23.7638,12.4645,40.8676,40.4843,23.9937,23.7606,1927.2,325.081,1672.96,8.67846175210515,22.22222222222222,23.933148148148145
2024-06-06 15:18:02,22.6724,23.7606,12.4518,40.9001,40.481,23.9992,23.7474,1917.35,320.486,1673.16,8.677461609485432,22.22222222222222,23.93296296296296
2024-06-06 15:18:03,22.6931,23.7638,12.4631,40.9129,40.4843,24.0077,23.7606,1919.0,306.7,1674.63,8.693073198321438,22.22222222222222,23.932777777777776
2024-06-06 15:18:04,22.6919,23.7606,12.4526,40.9512,40.4777,24.014,23.7704,1912.1,335.585,1675.91,8.707626565261663,22.22222222222222,23.93259259259259
2024-06-06 15:18:05,22.6861,23.7573,12.4633,40.968,40.4843,24.0128,23.7606,1916.7,285.693,1674.24,8.684931825168073,22.22222222222222,23.932407407407407
2024-06-06 15:18:06,22.6861,23.7606,12.4511,40.9599,40.481,24.0004,23.7606,1918.34,298.822,1674.63,8.697322012201358,22.22222222222222,23.932222222222222
2024-06-06 15:18:07,22.6827,23.7638,12.4554,40.9319,40.4843,23.9969,23.754,1906.52,317.86,1674.24,8.688754867114831,22.22222222222222,23.932037037037038
