TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 15:18:08,22.6843,23.7507,12.4537,40.9231,40.481,24.0109,23.7671,1913.42,325.081,1675.42,8.697684218998694,22.22222222222222,23.93185185185185
2024-06-06 15:18:09,22.6951,23.7606,12.458,40.8844,40.4843,24.0084,23.7573,1915.71,301.12,1676.21,8.707314051392714,22.22222222222222,23.931666666666665
2024-06-06 15:18:10,22.701,23.7835,12.4566,40.8409,40.4777,24.0146,23.7573,1913.09,301.448,1677.09,8.718097718773786,22.22222222222222,23.93148148148148
2024-06-06 15:18:11,22.68,23.7606,12.458,40.7887,40.481,24.0049,23.7638,1912.43,319.829,1678.08,8.704170182838146,22.22222222222222,23.931296296296296
2024-06-06 15:18:12,22.6929,23.7704,12.4545,40.7476,40.481,24.0069,23.7606,1910.46,313.265,1680.05,8.728369750950954,22.22222222222222,23.93111111111111
2024-06-06 15:18:13,22.687,23.7671,12.4464,40.6861,40.4777,24.0077,23.7704,1907.84,323.44,1679.65,8.728166711724636,22.22222222222222,23.930925925925926
2024-06-06 15:18:14,22.6944,23.7737,12.4645,40.6433,40.481,24.0005,23.7638,1903.24,287.662,1679.65,8.719046993757388,22.22222222222222,23.930740740740738
2024-06-06 15:18:15,22.692,23.754,12.4608,40.5909,40.481,23.9953,23.7704,1918.01,329.677,1678.67,8.7150671798315,22.22222222222222,23.930555555555554
2024-06-06 15:18:16,22.676,23.7277,12.451,40.5342,40.481,23.9901,23.7671,1916.04,304.402,1677.0,8.701121138823748,22.22222222222222,23.93037037037037
2024-06-06 15:18:17,22.6805,23.7671,12.4662,40.4588,40.4876,23.9937,23.7671,1909.8,303.089,1677.49,8.694555515591244,22.22222222222222,23.930185185185184
2024-06-06 15:18:18,22.6822,23.754,12.4534,40.4093,40.481,24.0134,23.7671,1897.99,326.722,1677.98,8.709441430876065,22.22222222222222,23.93
2024-06-06 15:18:19,22.6758,23.7606,12.446,40.3728,40.481,23.9988,23.7638,1906.85,316.875,1678.37,8.712317360011866,22.22222222222222,23.929814814814815
2024-06-06 15:18:20,22.6795,23.754,12.4537,40.3149,40.4909,23.9842,23.7671,1900.94,325.081,1675.62,8.69464121546852,22.22222222222222,23.929629629629627
2024-06-06 15:18:21,22.669,23.7606,12.4528,40.2913,40.4777,23.9898,23.7671,1900.29,325.081,1676.8,8.692595835659903,22.22222222222222,23.929444444444442
2024-06-06 15:18:22,22.6727,23.7573,12.4442,40.2327,40.481,23.9847,23.7671,1906.85,280.769,1676.01,8.698961140522647,22.22222222222222,23.929259259259258
2024-06-06 15:18:23,22.6641,23.7671,12.4448,40.1917,40.4876,23.9959,23.7671,1900.29,303.746,1675.62,8.689114492092298,22.22222222222222,23.929074074074073
2024-06-06 15:18:24,22.6574,23.7737,12.4396,40.1812,40.4843,23.9837,23.7638,1897.0,311.295,1675.22,8.685765154214069,22.22222222222222,23.92888888888889
2024-06-06 15:18:25,22.6759,23.7606,12.4545,40.1679,40.4843,23.9915,23.7638,1901.6,309.326,1676.21,8.693960188423034,22.22222222222222,23.928703703703704
2024-06-06 15:18:26,22.6893,23.7573,12.4505,40.1488,40.481,23.9777,23.7638,1902.58,311.952,1676.01,8.70772090977009,22.22222222222222,23.92851851851852
2024-06-06 15:18:27,22.6876,23.7474,12.447,40.1559,40.481,23.9931,23.7638,1895.03,326.394,1676.21,8.710291027213978,22.22222222222222,23.92833333333333
2024-06-06 15:18:28,22.6981,23.7638,12.465,40.1714,40.4843,23.9956,23.7704,1904.22,294.555,1676.11,8.703392531894538,22.22222222222222,23.928148148148146
2024-06-06 15:18:29,22.6891,23.754,12.4448,40.1814,40.481,23.9973,23.7671,1908.16,306.044,1678.97,8.727785416814497,22.22222222222222,23.92796296296296
2024-06-06 15:18:30,22.6752,23.7474,12.446,40.1914,40.481,23.9911,23.7671,1904.55,322.127,1675.62,8.697532116926844,22.22222222222222,23.927777777777777
2024-06-06 15:18:31,22.6685,23.7671,12.4427,40.2222,40.4777,23.9923,23.7573,1897.33,294.227,1675.03,8.691579758624407,22.22222222222222,23.927592592592593
2024-06-06 15:18:32,22.6558,23.777,12.4386,40.264,40.481,23.9899,23.7671,1901.6,291.929,1676.01,8.689350908241481,22.22222222222222,23.927407407407408
2024-06-06 15:18:33,22.6783,23.7638,12.4469,40.2828,40.4843,23.9875,23.7671,1905.54,300.792,1675.32,8.697845174764142,22.22222222222222,23.92722222222222
2024-06-06 15:18:34,22.6795,23.7606,12.4394,40.2979,40.4843,23.9917,23.7638,1908.16,301.448,1673.75,8.697083176103488,22.22222222222222,23.927037037037035
2024-06-06 15:18:35,22.6623,23.7704,12.4387,40.3298,40.4843,23.9955,23.7606,1908.82,309.654,1672.66,8.67741476325702,22.22222222222222,23.92685185185185
2024-06-06 15:18:36,22.6713,23.7704,12.447,40.3651,40.481,23.9895,23.7638,1900.94,318.845,1671.58,8.672405696793916,22.22222222222222,23.926666666666666
2024-06-06 15:18:37,22.6728,23.754,12.449,40.3815,40.481,23.9984,23.7638,1907.51,322.455,1670.79,8.66788315216069,22.22222222222222,23.92648148148148
2024-06-06 15:18:38,22.6556,23.7638,12.4312,40.4018,40.481,23.99,23.7638,1909.15,321.799,1669.81,8.663307405191418,22.22222222222222,23.926296296296297
2024-06-06 15:18:39,22.6614,23.7507,12.4363,40.4515,40.4843,23.9825,23.7671,1900.29,324.097,1669.32,8.661358135251145,22.22222222222222,23.92611111111111
2024-06-06 15:18:40,22.672,23.7671,12.4441,40.4884,40.481,23.9885,23.7868,1907.84,330.661,1665.38,8.643281422979175,22.22222222222222,23.925925925925924
2024-06-06 15:18:41,22.6653,23.7606,12.4338,40.5197,40.4843,23.9912,23.7638,1905.54,330.333,1668.33,8.661639488157801,22.22222222222222,23.92574074074074
2024-06-06 15:18:42,22.667,23.7704,12.4341,40.5498,40.4777,23.9835,23.7671,1906.52,339.195,1667.15,8.656697515520644,22.22222222222222,23.925555555555555
2024-06-06 15:18:43,22.6723,23.7606,12.4346,40.5948,40.4843,24.0054,23.754,1915.71,330.333,1669.12,8.670992206234267,22.22222222222222,23.92537037037037
2024-06-06 15:18:44,22.6723,23.7671,12.4334,40.6299,40.4843,23.9981,23.7737,1911.12,289.304,1665.77,8.654603449531018,22.22222222222222,23.925185185185185
2024-06-06 15:18:45,22.6754,23.754,12.4338,40.6642,40.4843,23.9983,23.7671,1908.49,297.509,1665.77,8.656885670210368,22.22222222222222,23.925
2024-06-06 15:18:46,22.669,23.7638,12.4392,40.7074,40.4843,23.9997,23.7638,1913.09,300.135,1667.35,8.65511320520254,22.22222222222222,23.924814814814813
2024-06-06 15:18:47,22.6872,23.754,12.447,40.7412,40.4843,23.989,23.7671,1919.32,303.418,1667.54,8.664899600513236,22.22222222222222,23.924629629629628
2024-06-06 15:18:48,22.6718,23.754,12.4315,40.777,40.4777,24.0145,23.7638,1909.15,327.379,1668.13,8.668050014955433,22.22222222222222,23.924444444444443
2024-06-06 15:18:49,22.6896,23.7606,12.4429,40.7798,40.481,23.9856,23.754,1920.64,302.433,1668.63,8.676067145131748,22.22222222222222,23.92425925925926
2024-06-06 15:18:50,22.6685,23.7671,12.4302,40.8053,40.4745,23.9959,23.7507,1919.98,288.647,1669.12,8.671500386325862,22.22222222222222,23.924074074074074
2024-06-06 15:18:51,22.675,23.7507,12.4484,40.7922,40.481,23.9837,23.7704,1921.29,291.601,1669.81,8.665171502477463,22.22222222222222,23.92388888888889
2024-06-06 15:18:52,22.6813,23.7606,12.445,40.7897,40.481,23.9859,23.7409,1920.96,324.753,1670.4,8.676455077267486,22.22222222222222,23.9237037037037
2024-06-06 15:18:53,22.6765,23.7573,12.4386,40.7565,40.4843,23.9917,23.7671,1906.52,322.455,1669.81,8.674746183992134,22.22222222222222,23.923518518518517
2024-06-06 15:18:54,22.6802,23.6653,12.4343,40.7341,40.4843,23.9979,23.6653,1918.34,318.517,1670.5,8.685112105002744,22.22222222222222,23.923333333333332
2024-06-06 15:18:55,22.6759,23.6227,12.4444,40.7086,40.4843,23.9947,23.6653,1912.76,317.86,1670.99,8.675449682207228,22.22222222222222,23.923148148148147
2024-06-06 15:18:56,22.6846,23.6489,12.4333,40.6925,40.4777,23.987,23.6621,1907.51,306.044,1670.99,8.692238413449742,22.22222222222222,23.922962962962963
2024-06-06 15:18:57,22.6711,23.6588,12.4526,40.6532,40.4843,23.9813,23.6621,1918.01,330.333,1670.6,8.66240454765521,22.22222222222222,23.922777777777778
2024-06-06 15:18:58,22.6758,23.6489,12.4386,40.6076,40.4876,23.9767,23.6555,1914.73,302.105,1670.89,8.679763332343027,22.22222222222222,23.922592592592594
2024-06-06 15:18:59,22.6657,23.6489,12.4356,40.5567,40.481,23.9705,23.6621,1912.43,308.013,1670.5,8.671718965184954,22.22222222222222,23.922407407407405
2024-06-06 15:19:00,22.6627,23.6424,12.445,40.5043,40.4777,23.969,23.6621,1901.93,320.814,1670.2,8.659652453520204,22.22222222222222,23.92222222222222
2024-06-06 15:19:01,22.6556,23.6456,12.4328,40.4449,40.4843,23.9721,23.6621,1903.24,291.273,1669.61,8.660914220553131,22.22222222222222,23.922037037037036
2024-06-06 15:19:02,22.67,23.6522,12.44,40.4316,40.481,23.9727,23.6653,1898.32,327.379,1670.0,8.669038677915008,22.22222222222222,23.92185185185185
2024-06-06 15:19:03,22.6708,23.6555,12.4326,40.372,40.4843,23.9737,23.6555,1907.18,316.875,1669.51,8.673441818453696,22.22222222222222,23.921666666666667
2024-06-06 15:19:04,22.6769,23.6456,12.4391,40.3206,40.4876,23.9582,23.6653,1909.48,322.127,1669.51,8.67310295256639,22.22222222222222,23.921481481481482
2024-06-06 15:19:05,22.6676,23.6522,12.4397,40.2869,40.4777,23.9646,23.6653,1904.55,322.455,1669.71,8.665754016958633,22.22222222222222,23.921296296296294
2024-06-06 15:19:06,22.6606,23.6489,12.436,40.2168,40.4843,23.9603,23.6653,1904.55,320.486,1670.89,8.669080233645388,22.22222222222222,23.92111111111111
2024-06-06 15:19:07,22.6475,23.6621,12.4292,40.19,40.4909,23.9708,23.6621,1902.58,294.555,1670.0,8.659123941597151,22.22222222222222,23.920925925925925
2024-06-06 15:19:08,22.6658,23.6555,12.4327,40.1394,40.4777,23.9595,23.6588,1904.88,321.471,1670.3,8.67322344358273,22.22222222222222,23.92074074074074
2024-06-06 15:19:09,22.6638,23.6489,12.4388,40.1388,40.4843,23.9581,23.6621,1907.84,309.982,1670.2,8.66583931190425,22.22222222222222,23.920555555555556
2024-06-06 15:19:10,22.6723,23.6391,12.4365,40.1176,40.4876,23.9605,23.6653,1901.6,301.448,1669.81,8.672966818400914,22.22222222222222,23.92037037037037
2024-06-06 15:19:11,22.6686,23.6456,12.4447,40.0976,40.4843,23.9682,23.6653,1898.64,317.86,1670.0,8.663869456415947,22.22222222222222,23.920185185185183
2024-06-06 15:19:12,22.6581,23.6653,12.4379,40.082,40.481,23.9684,23.6588,1901.27,326.722,1670.0,8.660734026982102,22.22222222222222,23.919999999999998
2024-06-06 15:19:13,22.6755,23.6522,12.4381,40.091,40.4974,23.954,23.6588,1908.49,335.585,1669.41,8.672244607066112,22.22222222222222,23.919814814814814
2024-06-06 15:19:14,22.6682,23.6621,12.4391,40.1062,40.4843,23.9528,23.6588,1893.06,332.302,1669.02,8.663189233144577,22.22222222222222,23.91962962962963
2024-06-06 15:19:15,22.6728,23.6456,12.432,40.1374,40.4843,23.9505,23.6621,1899.3,287.991,1668.92,8.672578499093676,22.22222222222222,23.919444444444444
2024-06-06 15:19:16,22.6654,23.6522,12.4301,40.1848,40.481,23.9626,23.6653,1898.32,317.204,1668.63,8.66641455791298,22.22222222222222,23.91925925925926
2024-06-06 15:19:17,22.6634,23.6522,12.444,40.2232,40.4843,23.9658,23.6621,1896.68,322.784,1667.25,8.645795524877649,22.22222222222222,23.919074074074075
2024-06-06 15:19:18,22.6602,23.6522,12.4354,40.2583,40.4843,23.9543,23.6621,1903.24,316.547,1667.64,8.652387498606194,22.22222222222222,23.918888888888887
2024-06-06 15:19:19,22.6588,23.6522,12.4349,40.2987,40.4777,23.9626,23.6653,1899.3,331.318,1667.44,8.650588315213303,22.22222222222222,23.918703703703702
2024-06-06 15:19:20,22.6615,23.6522,12.4377,40.3711,40.481,23.9488,23.6653,1900.61,312.28,1667.64,8.651541282787933,22.22222222222222,23.918518518518518
2024-06-06 15:19:21,22.6567,23.6424,12.4349,40.441,40.4777,23.9653,23.6621,1902.58,330.99,1668.53,8.654465174505082,22.22222222222222,23.918333333333333
2024-06-06 15:19:22,22.6649,23.6456,12.4398,40.4844,40.4777,23.9587,23.6588,1910.46,332.302,1669.41,8.661825105174337,22.22222222222222,23.91814814814815
2024-06-06 15:19:23,22.659,23.6489,12.438,40.5452,40.481,23.9544,23.6621,1901.27,332.302,1670.3,8.662967899938346,22.22222222222222,23.917962962962964
2024-06-06 15:19:24,22.6656,23.6588,12.4326,40.5666,40.481,23.9659,23.6555,1905.54,333.615,1670.69,8.675163786759025,22.22222222222222,23.917777777777776
2024-06-06 15:19:25,22.6669,23.6588,12.4381,40.6026,40.481,23.9524,23.6522,1905.21,291.273,1671.58,8.676222664765858,22.22222222222222,23.91759259259259
2024-06-06 15:19:26,22.6766,23.6621,12.4385,40.6583,40.4843,23.9542,23.6686,1905.87,296.525,1672.56,8.689202313547574,22.22222222222222,23.917407407407406
2024-06-06 15:19:27,22.6638,23.6588,12.4355,40.7035,40.481,23.9548,23.6653,1902.91,297.838,1674.04,8.68856639629426,22.22222222222222,23.91722222222222
2024-06-06 15:19:28,22.6498,23.6621,12.4278,40.7491,40.4777,23.9685,23.6621,1904.55,320.814,1676.6,8.696493449982382,22.22222222222222,23.917037037037037
2024-06-06 15:19:29,22.6393,23.6555,12.4267,40.7967,40.4876,23.967,23.6588,1901.6,327.051,1677.39,8.692590230553321,22.22222222222222,23.916851851851852
2024-06-06 15:19:30,22.6706,23.6588,12.4317,40.8141,40.481,23.9662,23.6489,1904.55,314.25,1677.59,8.716014936575128,22.22222222222222,23.916666666666664
2024-06-06 15:19:31,22.6664,23.6456,12.433,40.8504,40.4843,23.9614,23.6555,1914.07,319.501,1677.98,8.713358159190443,22.22222222222222,23.91648148148148
2024-06-06 15:19:32,22.6441,23.6555,12.4177,40.8578,40.481,23.9608,23.6522,1903.9,315.891,1677.39,8.704336283975735,22.22222222222222,23.916296296296295
2024-06-06 15:19:33,22.645,23.6621,12.4219,40.8865,40.4843,23.9603,23.6621,1908.49,293.571,1677.0,8.699504304577907,22.22222222222222,23.91611111111111
2024-06-06 15:19:34,22.6633,23.6588,12.4242,40.872,40.4777,23.9588,23.6686,1903.9,292.914,1675.81,8.706936916926972,22.22222222222222,23.915925925925926
2024-06-06 15:19:35,22.656,23.6555,12.4257,40.8716,40.4876,23.9484,23.6686,1915.71,282.082,1674.73,8.693847246489673,22.22222222222222,23.91574074074074
2024-06-06 15:19:36,22.654,23.6686,12.4307,40.834,40.4843,23.9411,23.6653,1908.49,306.044,1673.25,8.68022084269744,22.22222222222222,23.915555555555557
2024-06-06 15:19:37,22.6442,23.6621,12.4157,40.8198,40.4876,23.9378,23.6653,1919.0,291.601,1673.45,8.685674023787223,22.22222222222222,23.91537037037037
2024-06-06 15:19:38,22.645,23.6653,12.4389,40.7708,40.481,23.9442,23.6621,1922.93,300.464,1672.86,8.663597191129586,22.22222222222222,23.915185185185184
2024-06-06 15:19:39,22.6472,23.6621,12.4264,40.7431,40.481,23.9307,23.6621,1903.9,302.433,1672.37,8.673534178391062,22.22222222222222,23.915
2024-06-06 15:19:40,22.6454,23.6358,12.4289,40.6892,40.4843,23.9264,23.6621,1913.09,300.792,1672.47,8.670403548767379,22.22222222222222,23.914814814814815
2024-06-06 15:19:41,22.6212,23.6424,12.4228,40.6205,40.481,23.9409,23.6621,1908.49,305.387,1673.35,8.65959668661702,22.22222222222222,23.91462962962963
2024-06-06 15:19:42,22.6409,23.6522,12.4197,40.558,40.4777,23.9372,23.6621,1915.06,305.387,1674.53,8.685076628321495,22.22222222222222,23.914444444444445
2024-06-06 15:19:43,22.6454,23.6621,12.4202,40.5185,40.481,23.9407,23.6588,1914.73,306.044,1674.24,8.686970780873011,22.22222222222222,23.914259259259257
2024-06-06 15:19:44,22.6333,23.6522,12.4191,40.4921,40.4843,23.9392,23.6555,1907.18,326.394,1674.73,8.68016524882895,22.22222222222222,23.914074074074072
2024-06-06 15:19:45,22.6421,23.6456,12.4258,40.4312,40.481,23.9407,23.6686,1914.73,323.112,1674.83,8.68246826614852,22.22222222222222,23.913888888888888
2024-06-06 15:19:46,22.6539,23.6588,12.4358,40.3937,40.4679,23.9524,23.6653,1905.87,317.86,1675.81,8.689079324437836,22.22222222222222,23.913703703703703
2024-06-06 15:19:47,22.6437,23.6555,12.4208,40.3446,40.4843,23.9292,23.6588,1900.29,312.28,1675.42,8.691137958907763,22.22222222222222,23.91351851851852
2024-06-06 15:19:48,22.6412,23.6588,12.4155,40.3124,40.481,23.9401,23.6588,1895.69,300.792,1675.32,8.692999531206453,22.22222222222222,23.913333333333334
2024-06-06 15:19:49,22.6456,23.6621,12.428,40.268,40.481,23.9499,23.6555,1906.52,287.334,1674.63,8.682536139899229,22.22222222222222,23.91314814814815
2024-06-06 15:19:50,22.6629,23.6489,12.4229,40.2379,40.481,23.9469,23.6653,1906.19,336.241,1671.09,8.683176577367039,22.22222222222222,23.91296296296296
2024-06-06 15:19:51,22.6498,23.6522,12.4261,40.2115,40.4712,23.948,23.6621,1903.57,320.814,1669.91,8.663233067757243,22.22222222222222,23.912777777777777
2024-06-06 15:19:52,22.6527,23.6522,12.4294,40.1801,40.4876,23.9399,23.6621,1902.58,332.302,1671.78,8.67259500995352,22.22222222222222,23.912592592592592
2024-06-06 15:19:53,22.6453,23.6555,12.4226,40.151,40.481,23.9347,23.6588,1897.66,302.433,1669.12,8.658287703944346,22.22222222222222,23.912407407407407
2024-06-06 15:19:54,22.6539,23.6489,12.4207,40.1254,40.4843,23.9393,23.6653,1894.05,319.173,1668.72,8.665103789583052,22.22222222222222,23.912222222222223
2024-06-06 15:19:55,22.6535,23.6621,12.421,40.1108,40.481,23.9378,23.6621,1898.32,310.311,1667.94,8.66046105331906,22.22222222222222,23.912037037037038
2024-06-06 15:19:56,22.641,23.6555,12.4092,40.1083,40.481,23.9395,23.6588,1903.57,316.219,1667.54,8.65779181388364,22.22222222222222,23.91185185185185
2024-06-06 15:19:57,22.6524,23.6456,12.4239,40.1111,40.4843,23.9328,23.6588,1908.49,325.081,1667.15,8.652975259946134,22.22222222222222,23.911666666666665
2024-06-06 15:19:58,22.6467,23.6621,12.4186,40.1228,40.4843,23.9241,23.6588,1895.69,304.074,1666.36,8.648536712244537,22.22222222222222,23.91148148148148
2024-06-06 15:19:59,22.6392,23.6489,12.4106,40.138,40.4843,23.9297,23.6621,1902.58,308.998,1670.6,8.670966497641153,22.22222222222222,23.911296296296296
2024-06-06 15:20:00,22.6509,23.6588,12.4184,40.1712,40.4777,23.9335,23.6621,1894.38,295.212,1667.44,8.657864898465379,22.22222222222222,23.91111111111111
2024-06-06 15:20:01,22.642,23.6621,12.4086,40.1963,40.481,23.931,23.6621,1905.54,303.746,1669.02,8.666830972271438,22.22222222222222,23.910925925925927
2024-06-06 15:20:02,22.6615,23.6489,12.4205,40.1981,40.4843,23.9321,23.6555,1905.87,313.921,1670.69,8.681945894674014,22.22222222222222,23.91074074074074
2024-06-06 15:20:03,22.6543,23.6489,12.4265,40.2484,40.4843,23.9144,23.6522,1914.4,307.357,1671.38,8.674336464706673,22.22222222222222,23.910555555555554
2024-06-06 15:20:04,22.6486,23.6555,12.4179,40.2431,40.481,23.9322,23.6621,1899.96,310.639,1670.2,8.670670146532894,22.22222222222222,23.91037037037037
2024-06-06 15:20:05,22.635,23.6588,12.4179,40.2454,40.4843,23.9091,23.6752,1903.24,328.364,1669.71,8.656603541945852,22.22222222222222,23.910185185185185
2024-06-06 15:20:06,22.639,23.6588,12.412,40.2294,40.481,23.9154,23.6686,1899.63,302.105,1670.3,8.668053293481016,22.22222222222222,23.91
2024-06-06 15:20:07,22.6329,23.6621,12.4171,40.2706,40.481,23.9155,23.6555,1896.02,320.814,1670.69,8.660582254741804,22.22222222222222,23.909814814814816
2024-06-06 15:20:08,22.6526,23.6653,12.4267,40.2675,40.4843,23.9335,23.6686,1907.18,299.151,1671.58,8.673762840961713,22.22222222222222,23.90962962962963
2024-06-06 15:20:09,22.6607,23.6522,12.4223,40.3017,40.481,23.9216,23.6719,1897.99,298.166,1675.62,8.705354556167034,22.22222222222222,23.909444444444443
2024-06-06 15:20:10,22.6534,23.6555,12.4117,40.317,40.4777,23.9296,23.6588,1902.91,314.578,1672.37,8.691270252311728,22.22222222222222,23.909259259259258
2024-06-06 15:20:11,22.635,23.6489,12.4046,40.325,40.4876,23.9149,23.6555,1897.99,320.486,1671.78,8.678618057753207,22.22222222222222,23.909074074074073
2024-06-06 15:20:12,22.6509,23.5537,12.4099,40.3453,40.4777,23.9252,23.5898,1906.85,325.41,1670.6,8.681478198613988,22.22222222222222,23.90888888888889
2024-06-06 15:20:13,22.6465,23.557,12.3974,40.3591,40.481,23.9076,23.5669,1898.97,311.952,1670.3,8.686784493029856,22.22222222222222,23.908703703703704
2024-06-06 15:20:14,22.6476,23.5734,12.4054,40.4107,40.481,23.9165,23.5669,1893.72,304.074,1669.71,8.677869923688512,22.22222222222222,23.90851851851852
2024-06-06 15:20:15,22.6504,23.5603,12.4099,40.4626,40.481,23.9164,23.5701,1914.4,306.044,1669.71,8.676429571140199,22.22222222222222,23.90833333333333
2024-06-06 15:20:16,22.6444,23.5439,12.4061,40.5129,40.4745,23.9154,23.5636,1905.87,306.7,1670.99,8.681215509098598,22.22222222222222,23.908148148148147
2024-06-06 15:20:17,22.6416,23.5439,12.4098,40.5592,40.4777,23.9099,23.5636,1907.84,324.753,1671.28,8.677209723729234,22.22222222222222,23.907962962962962
2024-06-06 15:20:18,22.6483,23.5603,12.4172,40.5997,40.4843,23.9079,23.5669,1902.91,308.669,1670.4,8.672047472331935,22.22222222222222,23.907777777777778
2024-06-06 15:20:19,22.6506,23.5373,12.4061,40.6445,40.4843,23.9139,23.5636,1908.82,302.761,1669.71,8.679818635959748,22.22222222222222,23.907592592592593
2024-06-06 15:20:20,22.6447,23.5504,12.4087,40.7145,40.481,23.9152,23.5636,1909.15,314.25,1668.53,8.666487852064604,22.22222222222222,23.90740740740741
2024-06-06 15:20:21,22.6468,23.5767,12.418,40.7653,40.4843,23.9102,23.5669,1908.16,319.173,1668.53,8.660391846541462,22.22222222222222,23.907222222222224
2024-06-06 15:20:22,22.653,23.5603,12.4165,40.814,40.481,23.9043,23.5636,1913.09,309.654,1667.94,8.6638465255119,22.22222222222222,23.907037037037036
2024-06-06 15:20:23,22.6431,23.557,12.4108,40.8422,40.4843,23.8973,23.5701,1918.34,333.615,1668.33,8.6623167409155,22.22222222222222,23.90685185185185
2024-06-06 15:20:24,22.6338,23.5439,12.4136,40.8828,40.4843,23.9057,23.5636,1925.23,297.509,1668.92,8.655133073240101,22.22222222222222,23.906666666666666
2024-06-06 15:20:25,22.644,23.5504,12.4167,40.9399,40.4843,23.8986,23.5669,1919.65,325.41,1668.92,8.661145817102252,22.22222222222222,23.90648148148148
2024-06-06 15:20:26,22.6379,23.5439,12.4206,40.9554,40.4777,23.8977,23.5701,1915.38,321.471,1668.43,8.650136711380757,22.22222222222222,23.906296296296297
2024-06-06 15:20:27,22.6391,23.5537,12.4213,41.0066,40.481,23.8955,23.5669,1917.03,313.921,1670.3,8.660255690048913,22.22222222222222,23.906111111111112
2024-06-06 15:20:28,22.6494,23.5472,12.4338,41.0245,40.4843,23.9021,23.5701,1911.45,325.081,1669.91,8.656369389455959,22.22222222222222,23.905925925925924
2024-06-06 15:20:29,22.6245,23.5636,12.401,41.0577,40.4876,23.8894,23.5636,1915.38,321.799,1669.71,8.662026045657132,22.22222222222222,23.90574074074074
2024-06-06 15:20:30,22.6484,23.5504,12.4205,41.0561,40.4843,23.9026,23.5537,1914.4,288.319,1669.81,8.666273014510123,22.22222222222222,23.905555555555555
2024-06-06 15:20:31,22.6359,23.557,12.4073,41.0725,40.4843,23.8845,23.5636,1917.35,313.593,1670.2,8.668890365353917,22.22222222222222,23.90537037037037
2024-06-06 15:20:32,22.6525,23.5636,12.417,41.0584,40.4876,23.8902,23.5603,1919.65,331.646,1671.28,8.68034755636649,22.22222222222222,23.905185185185186
2024-06-06 15:20:33,22.6348,23.5603,12.4068,41.0454,40.4843,23.8788,23.5636,1916.04,302.761,1673.25,8.684211436533145,22.22222222222222,23.905
2024-06-06 15:20:34,22.6479,23.5603,12.4203,41.0373,40.4843,23.8734,23.5669,1925.89,302.433,1673.35,8.68439079385436,22.22222222222222,23.904814814814813
2024-06-06 15:20:35,22.6464,23.5504,12.4098,41.033,40.4843,23.8865,23.5669,1912.1,309.982,1673.35,8.692032813208321,22.22222222222222,23.90462962962963
2024-06-06 15:20:36,22.6514,23.5504,12.416,41.0142,40.481,23.8796,23.5669,1920.96,311.952,1670.6,8.676730978819803,22.22222222222222,23.904444444444444
2024-06-06 15:20:37,22.6449,23.5504,12.4163,40.9961,40.4876,23.8807,23.5603,1918.67,311.295,1675.62,8.697021957845964,22.22222222222222,23.90425925925926
2024-06-06 15:20:38,22.6523,23.5537,12.4187,40.9526,40.4777,23.8723,23.5669,1913.09,330.661,1673.55,8.69052404700043,22.22222222222222,23.904074074074074
2024-06-06 15:20:39,22.6472,23.5537,12.4085,40.9118,40.4843,23.8787,23.5701,1906.85,309.982,1672.47,8.68924394995982,22.22222222222222,23.90388888888889
2024-06-06 15:20:40,22.6453,23.5472,12.4291,40.8666,40.481,23.8899,23.5603,1910.13,300.464,1674.44,8.680361504688912,22.22222222222222,23.903703703703705
2024-06-06 15:20:41,22.6484,23.557,12.421,40.8056,40.4843,23.8843,23.5701,1910.46,298.166,1675.62,8.696001639684203,22.22222222222222,23.903518518518517
2024-06-06 15:20:42,22.6334,23.5504,12.4047,40.7498,40.4876,23.8737,23.5669,1916.04,306.7,1678.87,8.713975724109018,22.22222222222222,23.903333333333332
2024-06-06 15:20:43,22.6348,23.5537,12.4219,40.6776,40.4777,23.8824,23.5636,1907.18,299.479,1677.09,8.691290870335475,22.22222222222222,23.903148148148148
2024-06-06 15:20:44,22.6347,23.557,12.4091,40.6253,40.481,23.864,23.557,1905.54,313.593,1675.22,8.692395639074098,22.22222222222222,23.902962962962963
2024-06-06 15:20:45,22.6497,23.5537,12.4267,40.5402,40.481,23.8716,23.5636,1903.57,332.959,1674.14,8.684582989234242,22.22222222222222,23.90277777777778
2024-06-06 15:20:46,22.6372,23.557,12.4088,40.4464,40.481,23.8675,23.5669,1914.73,333.615,1673.75,8.687146176156174,22.22222222222222,23.902592592592594
2024-06-06 15:20:47,22.6287,23.557,12.4172,40.3901,40.481,23.8732,23.5701,1905.21,317.86,1673.94,8.673777245973978,22.22222222222222,23.902407407407406
2024-06-06 15:20:48,22.6245,23.5439,12.409,40.3574,40.481,23.8683,23.5701,1892.74,330.99,1674.14,8.678211633231193,22.22222222222222,23.90222222222222
2024-06-06 15:20:49,22.6234,23.5603,12.4184,40.3168,40.4843,23.8646,23.5636,1894.71,315.562,1674.44,8.670845241415638,22.22222222222222,23.902037037037037
2024-06-06 15:20:50,22.6248,23.557,12.4154,40.2892,40.481,23.88,23.5603,1913.74,288.647,1674.93,8.677122261536638,22.22222222222222,23.901851851851852
2024-06-06 15:20:51,22.6308,23.557,12.4131,40.2915,40.481,23.8735,23.5701,1894.38,302.105,1676.01,8.68977613975835,22.22222222222222,23.901666666666667
2024-06-06 15:20:52,22.6311,23.5504,12.4181,40.2612,40.4777,23.8752,23.5669,1904.22,305.387,1675.62,8.683757821743038,22.22222222222222,23.901481481481483
2024-06-06 15:20:53,22.6324,23.5603,12.4175,40.2579,40.4843,23.8647,23.5669,1897.66,302.105,1675.32,8.683818311833987,22.22222222222222,23.901296296296294
2024-06-06 15:20:54,22.6263,23.5504,12.4127,40.2408,40.4876,23.8647,23.5669,1907.18,311.295,1678.67,8.700075274447487,22.22222222222222,23.90111111111111
2024-06-06 15:20:55,22.6122,23.557,12.3999,40.227,40.481,23.8665,23.557,1903.9,325.081,1673.55,8.672435772864143,22.22222222222222,23.900925925925925
2024-06-06 15:20:56,22.6199,23.557,12.4074,40.2209,40.4876,23.8779,23.5636,1897.99,325.41,1675.32,8.681778040862323,22.22222222222222,23.90074074074074
2024-06-06 15:20:57,22.6207,23.5603,12.3978,40.257,40.4876,23.8743,23.5701,1897.33,334.928,1675.52,8.691656702742677,22.22222222222222,23.900555555555556
2024-06-06 15:20:58,22.6314,23.5701,12.416,40.236,40.481,23.8716,23.5504,1907.84,314.25,1679.26,8.704666880732416,22.22222222222222,23.90037037037037
2024-06-06 15:20:59,22.6116,23.5472,12.4083,40.2587,40.481,23.8718,23.58,1908.49,317.204,1673.06,8.662255868727401,22.22222222222222,23.900185185185187
2024-06-06 15:21:00,22.6227,23.5767,12.4073,40.2664,40.481,23.8777,23.5636,1896.68,315.234,1676.41,8.689893527820974,22.22222222222222,23.9
2024-06-06 15:21:01,22.6112,23.5734,12.4111,40.2857,40.4909,23.8803,23.5636,1905.21,319.829,1674.73,8.668182878206833,22.22222222222222,23.899814814814814
2024-06-06 15:21:02,22.6298,23.5406,12.4146,40.2831,40.4777,23.8854,23.5669,1905.21,335.913,1676.7,8.691226618642599,22.22222222222222,23.89962962962963
2024-06-06 15:21:03,22.6132,23.5603,12.3958,40.2939,40.481,23.8791,23.5636,1901.6,323.768,1676.5,8.692061478106966,22.22222222222222,23.899444444444445
2024-06-06 15:21:04,22.6098,23.5701,12.3958,40.3101,40.481,23.8717,23.5669,1909.15,326.066,1675.22,8.68253491800021,22.22222222222222,23.89925925925926
2024-06-06 15:21:05,22.6194,23.5373,12.4002,40.3136,40.481,23.8723,23.5734,1907.84,328.364,1673.94,8.680317723356731,22.22222222222222,23.899074074074075
2024-06-06 15:21:06,22.6234,23.5603,12.4004,40.3299,40.4777,23.8784,23.5603,1901.6,330.333,1675.32,8.690704226363337,22.22222222222222,23.898888888888887
2024-06-06 15:21:07,22.6282,23.5439,12.4001,40.3495,40.481,23.8761,23.5701,1907.51,331.318,1676.01,8.698620955309151,22.22222222222222,23.898703703703703
2024-06-06 15:21:08,22.6141,23.5472,12.3996,40.3728,40.4843,23.8787,23.5669,1904.55,342.806,1672.47,8.668706215326623,22.22222222222222,23.898518518518518
2024-06-06 15:21:09,22.6137,23.5669,12.3909,40.3943,40.481,23.8679,23.5669,1913.74,323.112,1674.63,8.686954906334343,22.22222222222222,23.898333333333333
2024-06-06 15:21:10,22.6124,23.5504,12.4001,40.4461,40.481,23.8702,23.5669,1912.43,332.302,1674.93,8.67958701505383,22.22222222222222,23.89814814814815
2024-06-06 15:21:11,22.6036,23.534,12.3864,40.4666,40.481,23.8682,23.557,1896.35,338.867,1674.73,8.68271468938685,22.22222222222222,23.897962962962964
2024-06-06 15:21:12,22.6295,23.557,12.3989,40.536,40.4909,23.8766,23.5636,1912.43,332.959,1674.44,8.692596700325993,22.22222222222222,23.89777777777778
2024-06-06 15:21:13,22.6175,23.534,12.3918,40.5736,40.4843,23.8754,23.5603,1910.79,339.524,1677.29,8.703221583755505,22.22222222222222,23.89759259259259
2024-06-06 15:21:14,22.6359,23.5472,12.3969,40.6172,40.481,23.8688,23.5669,1906.85,306.372,1673.16,8.693083519511699,22.22222222222222,23.897407407407407
2024-06-06 15:21:15,22.6377,23.5406,12.402,40.6637,40.481,23.8717,23.5701,1917.35,333.287,1671.58,8.682075348989509,22.22222222222222,23.897222222222222
2024-06-06 15:21:16,22.6171,23.534,12.3913,40.7146,40.4843,23.8773,23.5636,1911.77,312.28,1670.4,8.667555105763013,22.22222222222222,23.897037037037038
2024-06-06 15:21:17,22.6281,23.5669,12.4018,40.7545,40.481,23.8731,23.5636,1913.74,324.753,1674.63,8.689929076050294,22.22222222222222,23.896851851851853
2024-06-06 15:21:18,22.6234,23.534,12.3987,40.7891,40.4876,23.8611,23.5669,1905.54,301.448,1675.42,8.692668253474475,22.22222222222222,23.89666666666667
2024-06-06 15:21:19,22.6221,23.5636,12.4006,40.839,40.481,23.8612,23.5603,1912.43,308.669,1675.13,8.688443578696923,22.22222222222222,23.89648148148148
2024-06-06 15:21:20,22.6236,23.5537,12.3883,40.8802,40.4843,23.862,23.5636,1912.43,306.372,1676.21,8.705783035256063,22.22222222222222,23.896296296296295
2024-06-06 15:21:21,22.6287,23.557,12.3982,40.9099,40.4843,23.8657,23.5603,1917.68,328.035,1676.8,8.704763189514559,22.22222222222222,23.89611111111111
2024-06-06 15:21:22,22.6416,23.534,12.4016,40.9328,40.4876,23.8616,23.5669,1909.15,321.142,1676.9,8.713366008166398,22.22222222222222,23.895925925925926
2024-06-06 15:21:23,22.6407,23.5472,12.4018,40.9539,40.4843,23.8775,23.5669,1910.79,304.402,1679.95,8.728276451754827,22.22222222222222,23.89574074074074
2024-06-06 15:21:24,22.6291,23.5373,12.3853,40.9607,40.4843,23.8738,23.5603,1919.0,305.715,1677.59,8.720186133987852,22.22222222222222,23.895555555555557
2024-06-06 15:21:25,22.6377,23.5636,12.3987,40.9696,40.4843,23.8591,23.5669,1908.49,301.12,1677.39,8.715060941448366,22.22222222222222,23.89537037037037
2024-06-06 15:21:26,22.6279,23.5406,12.4022,40.9565,40.4777,23.8602,23.5636,1919.65,313.265,1677.29,8.703221583755505,22.22222222222222,23.895185185185184
2024-06-06 15:21:27,22.6335,23.5603,12.3945,40.9543,40.4745,23.8609,23.5636,1907.18,284.38,1680.44,8.730907545918058,22.22222222222222,23.895
2024-06-06 15:21:28,22.6207,23.5537,12.4048,40.8907,40.4843,23.8577,23.5603,1918.67,324.425,1676.5,8.690785410593005,22.22222222222222,23.894814814814815
2024-06-06 15:21:29,22.6288,23.5603,12.4045,40.8484,40.4843,23.8687,23.5669,1911.12,326.394,1675.62,8.693365817766312,22.22222222222222,23.89462962962963
2024-06-06 15:21:30,22.6142,23.4651,12.4032,40.8112,40.4712,23.8521,23.4651,1905.87,312.28,1674.44,8.675943239597752,22.22222222222222,23.894444444444446
2024-06-06 15:21:31,22.6223,23.4618,12.3964,40.7657,40.4777,23.8579,23.4651,1914.4,299.807,1674.44,8.688603268416665,22.22222222222222,23.89425925925926
2024-06-06 15:21:32,22.6261,23.4618,12.4008,40.6961,40.4876,23.8572,23.4618,1913.42,312.937,1674.63,8.68907931327431,22.22222222222222,23.894074074074073
2024-06-06 15:21:33,22.6187,23.4552,12.389,40.6156,40.4876,23.8622,23.4684,1910.13,315.562,1675.22,8.695880893936428,22.22222222222222,23.89388888888889
2024-06-06 15:21:34,22.6201,23.4651,12.3974,40.5561,40.4745,23.8489,23.4684,1912.43,318.845,1674.63,8.68686993005675,22.22222222222222,23.893703703703704
2024-06-06 15:21:35,22.6192,23.4585,12.3952,40.4994,40.4942,23.8489,23.4684,1910.46,296.525,1673.84,8.683876104410295,22.22222222222222,23.89351851851852
2024-06-06 15:21:36,22.6216,23.4519,12.395,40.4147,40.4843,23.848,23.4684,1912.76,296.197,1672.56,8.679442121069881,22.22222222222222,23.893333333333334
2024-06-06 15:21:37,22.6175,23.4585,12.395,40.3429,40.481,23.8571,23.4684,1904.55,314.578,1670.99,8.667818440733367,22.22222222222222,23.89314814814815
2024-06-06 15:21:38,22.6065,23.4684,12.4021,40.2807,40.4843,23.8492,23.4618,1918.67,321.142,1671.28,8.653972800956097,22.22222222222222,23.89296296296296
2024-06-06 15:21:39,22.6291,23.4651,12.4048,40.2457,40.4876,23.8449,23.4651,1904.55,325.081,1670.69,8.667788244401482,22.22222222222222,23.892777777777777
2024-06-06 15:21:40,22.6106,23.4585,12.4035,40.2088,40.4843,23.8415,23.4716,1909.15,311.295,1669.91,8.649166764078071,22.22222222222222,23.892592592592592
2024-06-06 15:21:41,22.6089,23.4651,12.4001,40.129,40.4843,23.8538,23.4651,1912.1,299.479,1670.1,8.651591543026564,22.22222222222222,23.892407407407408
2024-06-06 15:21:42,22.6202,23.4684,12.3947,40.1045,40.4843,23.855,23.4684,1898.32,291.601,1673.06,8.681102916279242,22.22222222222222,23.892222222222223
2024-06-06 15:21:43,22.6142,23.4519,12.3883,40.0692,40.4843,23.8545,23.4651,1915.38,303.746,1671.09,8.671220250243913,22.22222222222222,23.89203703703704
2024-06-06 15:21:44,22.6098,23.4519,12.3884,40.0288,40.4843,23.861,23.4716,1897.0,313.921,1670.99,8.666885733442115,22.22222222222222,23.891851851851854
2024-06-06 15:21:45,22.6032,23.4651,12.3917,40.0166,40.4843,23.8584,23.4716,1906.85,326.722,1670.89,8.657973202459743,22.22222222222222,23.891666666666666
2024-06-06 15:21:46,22.6187,23.4716,12.3997,40.0196,40.4909,23.8444,23.4684,1891.42,336.898,1673.94,8.680147840827308,22.22222222222222,23.89148148148148
2024-06-06 15:21:47,22.6134,23.4552,12.3909,40.0237,40.4876,23.8524,23.4749,1898.97,299.151,1673.35,8.680060316220425,22.22222222222222,23.891296296296296
2024-06-06 15:21:48,22.616,23.4651,12.3921,40.0459,40.4843,23.8425,23.4651,1897.99,299.807,1674.04,8.684828757376385,22.22222222222222,23.891111111111112
2024-06-06 15:21:49,22.6075,23.4684,12.39,40.0635,40.4843,23.8548,23.4716,1900.61,307.685,1677.78,8.698782962983524,22.22222222222222,23.890925925925927
2024-06-06 15:21:50,22.6045,23.4552,12.3839,40.0852,40.4843,23.8524,23.4716,1891.75,317.86,1676.21,8.693279736806746,22.22222222222222,23.890740740740743
2024-06-06 15:21:51,22.6086,23.4651,12.3929,40.106,40.481,23.8509,23.4684,1906.19,328.035,1677.29,8.69471045827387,22.22222222222222,23.890555555555554
2024-06-06 15:21:52,22.6125,23.4585,12.3929,40.1552,40.4843,23.8431,23.4684,1897.66,309.654,1677.69,8.700104102739605,22.22222222222222,23.89037037037037
2024-06-06 15:21:53,22.6143,23.4552,12.395,40.1801,40.4909,23.8437,23.4684,1901.6,315.234,1674.04,8.680921225780425,22.22222222222222,23.890185185185185
2024-06-06 15:21:54,22.6157,23.4651,12.3882,40.2203,40.4843,23.8281,23.4651,1899.96,298.822,1677.09,8.70371563183388,22.22222222222222,23.89
2024-06-06 15:21:55,22.6131,23.4585,12.3888,40.255,40.481,23.8339,23.4651,1905.54,292.258,1676.9,8.70000664817341,22.22222222222222,23.889814814814816
2024-06-06 15:21:56,22.6059,23.4552,12.3808,40.3168,40.481,23.8294,23.4716,1897.99,299.807,1675.13,8.691503638070138,22.22222222222222,23.88962962962963
2024-06-06 15:21:57,22.6035,23.4487,12.3842,40.349,40.4876,23.8351,23.4815,1909.8,307.685,1677.49,8.698811585765222,22.22222222222222,23.889444444444443
2024-06-06 15:21:58,22.6089,23.4618,12.3954,40.409,40.4843,23.8321,23.4913,1907.84,294.884,1676.5,8.688743702570655,22.22222222222222,23.88925925925926
2024-06-06 15:21:59,22.5959,23.4585,12.3889,40.4527,40.4909,23.8294,23.4749,1903.9,304.731,1676.5,8.683214076676826,22.22222222222222,23.889074074074074
2024-06-06 15:22:00,22.6014,23.4684,12.3955,40.4884,40.4843,23.819,23.4651,1908.82,299.479,1674.93,8.67414755901588,22.22222222222222,23.88888888888889
2024-06-06 15:22:01,22.6015,23.4585,12.3911,40.5214,40.4777,23.8283,23.4585,1905.87,294.555,1675.22,8.679474694218648,22.22222222222222,23.888333333333335
2024-06-06 15:22:02,22.6007,23.4585,12.387,40.575,40.481,23.8153,23.4618,1913.42,310.311,1674.73,8.679740342069296,22.22222222222222,23.887777777777778
2024-06-06 15:22:03,22.6009,23.4585,12.3936,40.612,40.481,23.8244,23.4684,1915.38,308.669,1675.22,8.676839501517874,22.22222222222222,23.887222222222224
2024-06-06 15:22:04,22.6007,23.4684,12.3894,40.6624,40.481,23.8037,23.4651,1913.74,310.639,1675.52,8.681794215801409,22.22222222222222,23.886666666666667
2024-06-06 15:22:05,22.6031,23.4618,12.3918,40.7332,40.481,23.8097,23.4585,1911.12,302.761,1676.21,8.685369486767385,22.22222222222222,23.886111111111113
2024-06-06 15:22:06,22.6,23.4684,12.3792,40.7608,40.4843,23.8087,23.4716,1914.07,295.868,1676.8,8.696509809627129,22.22222222222222,23.885555555555555
2024-06-06 15:22:07,22.5977,23.4716,12.3816,40.8059,40.4843,23.805,23.4618,1912.43,324.753,1676.41,8.690488994025863,22.22222222222222,23.885
2024-06-06 15:22:08,22.5993,23.4585,12.3849,40.8411,40.4843,23.801,23.4782,1920.31,329.348,1676.9,8.691582593145982,22.22222222222222,23.884444444444444
2024-06-06 15:22:09,22.6067,23.4519,12.3878,40.8846,40.4843,23.7994,23.4749,1924.25,300.464,1675.62,8.688774386038375,22.22222222222222,23.88388888888889
2024-06-06 15:22:10,22.6017,23.4815,12.3817,40.891,40.4909,23.7851,23.4684,1927.2,304.731,1675.91,8.69121360805663,22.22222222222222,23.883333333333333
2024-06-06 15:22:11,22.5989,23.4618,12.3807,40.8789,40.481,23.8001,23.4684,1926.54,326.394,1676.31,8.691756887299219,22.22222222222222,23.88277777777778
2024-06-06 15:22:12,22.6099,23.4454,12.3863,40.8805,40.4876,23.7914,23.4749,1927.86,308.013,1677.19,8.700915468049127,22.22222222222222,23.88222222222222
2024-06-06 15:22:13,22.6062,23.4519,12.3792,40.8583,40.4843,23.7923,23.4716,1913.42,313.921,1678.47,8.710451662281674,22.22222222222222,23.881666666666668
2024-06-06 15:22:14,22.6002,23.4552,12.3766,40.8336,40.481,23.7808,23.4684,1910.46,303.418,1679.95,8.715233778253584,22.22222222222222,23.88111111111111
2024-06-06 15:22:15,22.6029,23.4848,12.3815,40.8038,40.4777,23.7822,23.4618,1914.4,299.479,1680.64,8.71693716841642,22.22222222222222,23.880555555555556
2024-06-06 15:22:16,22.6038,23.4355,12.3844,40.7782,40.4843,23.7801,23.4716,1913.09,337.554,1680.93,8.716735385594594,22.22222222222222,23.88
2024-06-06 15:22:17,22.6017,23.4585,12.3794,40.7497,40.4843,23.7823,23.4651,1920.96,324.097,1681.23,8.720765108615376,22.22222222222222,23.879444444444445
2024-06-06 15:22:18,22.5997,23.4519,12.3806,40.6928,40.481,23.7843,23.4716,1916.04,302.761,1680.15,8.712434799832675,22.22222222222222,23.878888888888888
2024-06-06 15:22:19,22.602,23.4651,12.3879,40.6388,40.4876,23.7897,23.4684,1916.37,303.418,1679.85,8.70661708891659,22.22222222222222,23.878333333333334
2024-06-06 15:22:20,22.6013,23.4585,12.3845,40.6177,40.481,23.7948,23.4651,1917.35,322.455,1680.25,8.710992337377332,22.22222222222222,23.87777777777778
2024-06-06 15:22:21,22.6043,23.4684,12.386,40.5762,40.4876,23.7955,23.4651,1916.37,298.822,1680.25,8.712271259202755,22.22222222222222,23.877222222222223
2024-06-06 15:22:22,22.6045,23.4815,12.3803,40.548,40.4777,23.7988,23.4684,1915.71,299.151,1676.8,8.699402746907262,22.22222222222222,23.87666666666667
2024-06-06 15:22:23,22.6133,23.4618,12.3904,40.5043,40.4843,23.7887,23.4749,1920.96,321.799,1682.12,8.725893795846968,22.22222222222222,23.87611111111111
2024-06-06 15:22:24,22.617,23.4585,12.3828,40.4573,40.4777,23.786,23.4651,1917.68,307.685,1676.9,8.708430703200827,22.22222222222222,23.875555555555557
2024-06-06 15:22:25,22.6134,23.4651,12.3955,40.4115,40.481,23.78,23.4716,1903.9,329.348,1676.21,8.690983212601768,22.22222222222222,23.875
2024-06-06 15:22:26,22.6111,23.4651,12.3967,40.3962,40.481,23.7966,23.4749,1899.63,319.173,1675.81,8.685932986713565,22.22222222222222,23.874444444444446
2024-06-06 15:22:27,22.5994,23.4552,12.3832,40.3581,40.4843,23.7886,23.4684,1908.16,331.974,1672.86,8.672170723784605,22.22222222222222,23.87388888888889
2024-06-06 15:22:28,22.6034,23.4618,12.3822,40.3741,40.481,23.78,23.4618,1907.18,320.158,1671.38,8.668738914826235,22.22222222222222,23.873333333333335
2024-06-06 15:22:29,22.5843,23.4651,12.371,40.3882,40.4777,23.7857,23.4684,1904.88,289.632,1670.89,8.659499359416545,22.22222222222222,23.872777777777777
2024-06-06 15:22:30,22.587,23.4651,12.3786,40.3646,40.4843,23.7834,23.4716,1912.43,321.471,1671.58,8.658919076626372,22.22222222222222,23.872222222222224
2024-06-06 15:22:31,22.5953,23.4651,12.3814,40.3661,40.4679,23.7805,23.4684,1916.7,318.517,1672.37,8.667678728149317,22.22222222222222,23.871666666666666
2024-06-06 15:22:32,22.5832,23.4585,12.375,40.3484,40.4777,23.7783,23.4651,1909.15,322.455,1672.17,8.661805621263676,22.22222222222222,23.871111111111112
2024-06-06 15:22:33,22.5928,23.4618,12.3775,40.3341,40.4876,23.7795,23.4716,1911.12,319.501,1668.53,8.648961836185578,22.22222222222222,23.870555555555555
2024-06-06 15:22:34,22.5973,23.4519,12.3723,40.3387,40.481,23.7776,23.4618,1903.24,294.555,1672.27,8.676579515098862,22.22222222222222,23.87
2024-06-06 15:22:35,22.5985,23.4519,12.3728,40.3619,40.4876,23.7682,23.4716,1909.48,329.02,1673.75,8.684853022322192,22.22222222222222,23.869444444444444
2024-06-06 15:22:36,22.592,23.4651,12.3725,40.3598,40.4843,23.7694,23.4782,1921.29,317.204,1673.75,8.679587261666343,22.22222222222222,23.86888888888889
2024-06-06 15:22:37,22.6066,23.4651,12.3733,40.3873,40.4777,23.7716,23.4716,1909.48,335.585,1673.65,8.690788554141369,22.22222222222222,23.868333333333332
2024-06-06 15:22:38,22.5945,23.4618,12.3774,40.4206,40.4843,23.7818,23.4684,1910.13,330.661,1674.14,8.679570855845178,22.22222222222222,23.86777777777778
2024-06-06 15:22:39,22.5999,23.4618,12.3794,40.4513,40.4843,23.7741,23.4651,1905.87,308.013,1674.83,8.6860376960515,22.22222222222222,23.867222222222225
2024-06-06 15:22:40,22.5883,23.4487,12.3699,40.4749,40.481,23.7755,23.4684,1913.42,306.372,1675.62,8.688349253470976,22.22222222222222,23.866666666666667
2024-06-06 15:22:41,22.5946,23.4552,12.3686,40.5238,40.4876,23.7692,23.4716,1906.19,294.555,1676.01,8.696834982938318,22.22222222222222,23.866111111111113
2024-06-06 15:22:42,22.5884,23.4651,12.3624,40.5461,40.4777,23.7623,23.4684,1912.76,308.669,1676.41,8.698910587495085,22.22222222222222,23.865555555555556
2024-06-06 15:22:43,22.5891,23.4684,12.3773,40.5927,40.4876,23.7827,23.4684,1914.4,308.669,1675.72,8.683255684165399,22.22222222222222,23.865000000000002
2024-06-06 15:22:44,22.5912,23.4585,12.3658,40.6447,40.481,23.7658,23.4716,1925.89,321.799,1675.42,8.693263368028195,22.22222222222222,23.864444444444445
2024-06-06 15:22:45,22.5938,23.4585,12.3706,40.6744,40.4843,23.7712,23.4651,1911.77,320.814,1675.32,8.69087424894431,22.22222222222222,23.86388888888889
2024-06-06 15:22:46,22.5815,23.4618,12.3557,40.7335,40.4843,23.7609,23.4651,1910.46,310.967,1674.34,8.68799941078977,22.22222222222222,23.863333333333333
2024-06-06 15:22:47,22.5969,23.3666,12.362,40.7761,40.481,23.7574,23.3699,1923.59,325.738,1674.34,8.695730912935142,22.22222222222222,23.86277777777778
2024-06-06 15:22:48,22.5927,23.3666,12.3716,40.8163,40.4777,23.7582,23.3732,1907.51,320.158,1678.57,8.705945217994866,22.22222222222222,23.862222222222222
2024-06-06 15:22:49,22.5969,23.3666,12.3622,40.8364,40.481,23.7659,23.3666,1911.12,299.807,1674.53,8.696547740762524,22.22222222222222,23.861666666666668
2024-06-06 15:22:50,22.5949,23.36,12.3665,40.8915,40.4777,23.7609,23.3666,1916.04,296.525,1673.94,8.688132319710155,22.22222222222222,23.86111111111111
2024-06-06 15:22:51,22.592,23.3567,12.3629,40.8873,40.4843,23.7506,23.36,1923.59,308.669,1670.99,8.673414684480866,22.22222222222222,23.860555555555557
2024-06-06 15:22:52,22.6045,23.3502,12.3677,40.9223,40.4843,23.7691,23.3666,1918.34,306.044,1673.16,8.691215682443348,22.22222222222222,23.86
2024-06-06 15:22:53,22.5821,23.3567,12.3637,40.9059,40.481,23.7615,23.3666,1913.42,331.646,1671.48,8.666882712185142,22.22222222222222,23.859444444444446
2024-06-06 15:22:54,22.6134,23.3535,12.3617,40.893,40.4876,23.7689,23.383,1918.34,298.166,1673.06,8.703345828254847,22.22222222222222,23.858888888888888
2024-06-06 15:22:55,22.6013,23.3732,12.3643,40.8569,40.4843,23.7606,23.3699,1921.62,293.242,1673.25,8.691852999197291,22.22222222222222,23.858333333333334
2024-06-06 15:22:56,22.5998,23.3567,12.3661,40.8128,40.481,23.7572,23.3699,1915.71,327.379,1673.75,8.691647552200674,22.22222222222222,23.857777777777777
2024-06-06 15:22:57,22.5854,23.3535,12.3613,40.7712,40.4777,23.7555,23.3732,1907.84,298.822,1673.84,8.683961040600682,22.22222222222222,23.857222222222223
2024-06-06 15:22:58,22.5954,23.3469,12.3654,40.7292,40.4843,23.7556,23.3666,1917.03,330.99,1674.24,8.69104869228289,22.22222222222222,23.85666666666667
2024-06-06 15:22:59,22.6091,23.3469,12.3688,40.6948,40.481,23.7489,23.3699,1913.09,291.601,1675.03,8.703904261988455,22.22222222222222,23.85611111111111
2024-06-06 15:23:00,22.5961,23.3633,12.368,40.653,40.481,23.7657,23.3732,1916.37,306.372,1675.42,8.695558809878262,22.22222222222222,23.855555555555558
2024-06-06 15:23:01,22.5939,23.3535,12.3615,40.6259,40.4843,23.7533,23.3732,1905.54,292.258,1675.22,8.698176061772594,22.22222222222222,23.855
2024-06-06 15:23:02,22.6075,23.36,12.3636,40.5864,40.4843,23.7701,23.3732,1905.21,302.105,1675.62,8.71003101440845,22.22222222222222,23.854444444444447
2024-06-06 15:23:03,22.5919,23.3633,12.354,40.5519,40.4843,23.7621,23.3699,1918.01,296.853,1678.77,8.721293830615748,22.22222222222222,23.85388888888889
2024-06-06 15:23:04,22.5949,23.3732,12.3614,40.5102,40.4876,23.7708,23.3764,1903.9,282.411,1675.81,8.702174892263201,22.22222222222222,23.853333333333335
2024-06-06 15:23:05,22.5891,23.3699,12.3524,40.4971,40.4777,23.7642,23.3699,1914.4,300.135,1674.73,8.699286053013191,22.22222222222222,23.852777777777778
2024-06-06 15:23:06,22.5974,23.3666,12.3542,40.4678,40.4843,23.7687,23.3732,1901.27,287.662,1673.35,8.697636960734565,22.22222222222222,23.852222222222224
2024-06-06 15:23:07,22.5926,23.3666,12.3654,40.4776,40.4909,23.7469,23.3732,1902.58,290.288,1672.86,8.681508234597006,22.22222222222222,23.851666666666667
2024-06-06 15:23:08,22.584,23.3567,12.3507,40.4431,40.4843,23.7566,23.3732,1897.99,319.173,1672.47,8.684661149669765,22.22222222222222,23.851111111111113
2024-06-06 15:23:09,22.5826,23.3699,12.3516,40.4594,40.481,23.7524,23.3732,1902.91,309.982,1672.47,8.682709216212892,22.22222222222222,23.850555555555555
2024-06-06 15:23:10,22.6002,23.3732,12.3654,40.4518,40.4745,23.7479,23.3732,1900.61,317.532,1673.84,8.693049212971305,22.22222222222222,23.85
2024-06-06 15:23:11,22.5805,23.36,12.3598,40.4708,40.4974,23.7507,23.3633,1899.63,333.615,1672.86,8.675990614571502,22.22222222222222,23.849444444444444
2024-06-06 15:23:12,22.588,23.3699,12.3606,40.452,40.4876,23.7502,23.3666,1906.85,335.913,1671.88,8.676592080158526,22.22222222222222,23.84888888888889
2024-06-06 15:23:13,22.593,23.3699,12.3512,40.4601,40.4876,23.7563,23.3764,1908.82,319.829,1670.89,8.683663511232645,22.22222222222222,23.848333333333333
2024-06-06 15:23:14,22.5936,23.36,12.3623,40.4668,40.4876,23.7382,23.3732,1901.93,311.295,1671.68,8.678862372606808,22.22222222222222,23.84777777777778
2024-06-06 15:23:15,22.5844,23.3764,12.3513,40.4624,40.4843,23.7573,23.3732,1915.38,323.44,1671.78,8.680908512550282,22.22222222222222,23.847222222222225
2024-06-06 15:23:16,22.5853,23.3666,12.3574,40.4708,40.4777,23.7532,23.3764,1915.71,309.326,1672.27,8.67904035427674,22.22222222222222,23.846666666666668
2024-06-06 15:23:17,22.5906,23.3732,12.3687,40.4713,40.4843,23.7557,23.3732,1914.73,308.998,1673.35,8.679550848263496,22.22222222222222,23.846111111111114
2024-06-06 15:23:18,22.5772,23.3633,12.3595,40.4796,40.4843,23.767,23.3699,1909.8,303.089,1673.55,8.677021532504329,22.22222222222222,23.845555555555556
2024-06-06 15:23:19,22.5898,23.3732,12.355,40.5057,40.4843,23.7633,23.3666,1909.48,312.28,1673.25,8.689985061657165,22.22222222222222,23.845000000000002
2024-06-06 15:23:20,22.5876,23.3567,12.352,40.5194,40.4777,23.7682,23.3732,1907.51,324.753,1672.86,8.688638697399199,22.22222222222222,23.844444444444445
2024-06-06 15:23:21,22.5705,23.36,12.3601,40.5529,40.4777,23.7446,23.3732,1906.85,330.99,1671.68,8.661133616379592,22.22222222222222,23.84388888888889
