TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 15:23:22,22.5865,23.36,12.3643,40.5574,40.481,23.7577,23.3732,1906.85,334.6,1670.79,8.666526649388382,22.22222222222222,23.843333333333334
2024-06-06 15:23:23,22.5702,23.3567,12.3542,40.5946,40.4777,23.7485,23.3764,1917.03,323.44,1671.88,8.66692069254155,22.22222222222222,23.84277777777778
2024-06-06 15:23:24,22.5641,23.36,12.3534,40.6075,40.4843,23.7418,23.3699,1927.53,295.868,1672.56,8.665947594078993,22.22222222222222,23.842222222222222
2024-06-06 15:23:25,22.5699,23.3666,12.3583,40.6311,40.4843,23.7407,23.3666,1914.07,306.7,1673.16,8.669820457842151,22.22222222222222,23.84166666666667
2024-06-06 15:23:26,22.5849,23.3633,12.3552,40.6707,40.4876,23.7477,23.3666,1915.38,289.632,1673.45,8.686693020593065,22.22222222222222,23.84111111111111
2024-06-06 15:23:27,22.5879,23.3666,12.3528,40.6966,40.481,23.7463,23.3666,1911.45,314.578,1672.07,8.684111298153026,22.22222222222222,23.840555555555557
2024-06-06 15:23:28,22.5733,23.36,12.363,40.7292,40.4843,23.7364,23.3699,1921.29,312.28,1673.06,8.668198631468973,22.22222222222222,23.84
2024-06-06 15:23:29,22.5789,23.3797,12.3394,40.7563,40.4843,23.7516,23.3633,1919.0,313.265,1671.58,8.685298566388036,22.22222222222222,23.839444444444446
2024-06-06 15:23:30,22.577,23.3666,12.36,40.7648,40.481,23.7575,23.3732,1906.85,306.372,1671.58,8.666213726528307,22.22222222222222,23.83888888888889
2024-06-06 15:23:31,22.5746,23.3666,12.3643,40.7846,40.481,23.7587,23.3666,1919.32,309.326,1671.28,8.6589763719182,22.22222222222222,23.838333333333335
2024-06-06 15:23:32,22.5814,23.3732,12.3543,40.7956,40.4843,23.7572,23.3666,1912.43,299.479,1673.06,8.682461262048749,22.22222222222222,23.837777777777777
2024-06-06 15:23:33,22.5783,23.3633,12.3584,40.8326,40.4843,23.7603,23.3732,1916.04,295.212,1673.45,8.678371213345363,22.22222222222222,23.837222222222223
2024-06-06 15:23:34,22.5801,23.3666,12.3528,40.8298,40.481,23.7444,23.3764,1908.82,297.838,1673.25,8.683617092770382,22.22222222222222,23.83666666666667
2024-06-06 15:23:35,22.5796,23.3732,12.3582,40.8121,40.4843,23.7626,23.3732,1920.64,298.494,1673.25,8.67860762391278,22.22222222222222,23.836111111111112
2024-06-06 15:23:36,22.5874,23.36,12.3678,40.7758,40.481,23.7648,23.3633,1910.46,288.319,1671.28,8.666863356655066,22.22222222222222,23.83555555555556
2024-06-06 15:23:37,22.5707,23.3666,12.3552,40.7668,40.4876,23.744,23.3732,1904.22,299.151,1672.86,8.67157651855109,22.22222222222222,23.835
2024-06-06 15:23:38,22.5807,23.3732,12.3557,40.7086,40.4876,23.7509,23.3797,1917.03,299.479,1672.27,8.676579515098862,22.22222222222222,23.834444444444447
2024-06-06 15:23:39,22.5808,23.3535,12.3666,40.6777,40.4843,23.753,23.3666,1904.88,289.632,1672.66,8.669436389809846,22.22222222222222,23.83388888888889
2024-06-06 15:23:40,22.5658,23.3633,12.36,40.6163,40.4843,23.7515,23.3699,1919.0,299.151,1671.38,8.655677965105234,22.22222222222222,23.833333333333336
2024-06-06 15:23:41,22.5787,23.3633,12.357,40.5717,40.481,23.7563,23.3732,1907.51,312.28,1671.28,8.668644288692425,22.22222222222222,23.83277777777778
2024-06-06 15:23:42,22.566,23.3436,12.3365,40.5124,40.481,23.7458,23.3699,1900.29,319.173,1671.09,8.674272929509394,22.22222222222222,23.832222222222224
2024-06-06 15:23:43,22.567,23.36,12.3523,40.4598,40.4843,23.7469,23.3666,1897.33,330.333,1671.38,8.663226176307639,22.22222222222222,23.831666666666667
2024-06-06 15:23:44,22.5713,23.3732,12.3633,40.4051,40.4843,23.7336,23.3732,1907.18,333.287,1671.48,8.6580618028249,22.22222222222222,23.831111111111113
2024-06-06 15:23:45,22.5848,23.3699,12.3644,40.3381,40.481,23.7316,23.3797,1895.36,332.631,1669.51,8.658362286468735,22.22222222222222,23.830555555555556
2024-06-06 15:23:46,22.5731,23.3666,12.3614,40.2903,40.481,23.7425,23.3732,1900.94,305.059,1673.16,8.669905359527071,22.22222222222222,23.830000000000002
2024-06-06 15:23:47,22.5732,23.3666,12.3561,40.2358,40.4843,23.7374,23.3732,1898.32,303.089,1673.45,8.675993554131734,22.22222222222222,23.829444444444444
2024-06-06 15:23:48,22.5787,23.3732,12.3629,40.2019,40.481,23.7168,23.3797,1897.33,309.982,1673.16,8.673386328609011,22.22222222222222,23.82888888888889
2024-06-06 15:23:49,22.5909,23.3732,12.3662,40.1657,40.481,23.7191,23.3797,1898.64,304.074,1672.66,8.678348402702975,22.22222222222222,23.828333333333333
2024-06-06 15:23:50,22.5703,23.3732,12.3425,40.1492,40.481,23.7315,23.3732,1897.0,317.204,1672.17,8.678436505276208,22.22222222222222,23.82777777777778
2024-06-06 15:23:51,22.5773,23.3797,12.3492,40.1321,40.481,23.721,23.3732,1889.78,319.829,1672.47,8.680248082723793,22.22222222222222,23.827222222222222
2024-06-06 15:23:52,22.5675,23.3535,12.3564,40.1271,40.4843,23.7289,23.3732,1890.44,337.554,1673.75,8.67245300529392,22.22222222222222,23.826666666666668
2024-06-06 15:23:53,22.5648,23.383,12.3465,40.1214,40.481,23.7221,23.3699,1890.44,309.326,1675.03,8.685205015505076,22.22222222222222,23.826111111111114
2024-06-06 15:23:54,22.5617,23.3764,12.3474,40.1262,40.4843,23.7258,23.3666,1895.03,327.051,1675.32,8.683308244091062,22.22222222222222,23.825555555555557
2024-06-06 15:23:55,22.5637,23.3567,12.3574,40.1434,40.481,23.7253,23.3666,1896.68,336.241,1673.06,8.664802767045215,22.22222222222222,23.825000000000003
2024-06-06 15:23:56,22.5743,23.3666,12.3615,40.1317,40.4909,23.7195,23.3732,1890.77,296.853,1672.96,8.669802815406388,22.22222222222222,23.824444444444445
2024-06-06 15:23:57,22.5712,23.3764,12.3427,40.1681,40.481,23.715,23.3699,1896.02,311.624,1671.97,8.677992409424549,22.22222222222222,23.82388888888889
2024-06-06 15:23:58,22.5651,23.3764,12.352,40.1739,40.481,23.7167,23.3732,1909.48,324.097,1671.48,8.662387441068864,22.22222222222222,23.823333333333334
2024-06-06 15:23:59,22.5712,23.36,12.343,40.183,40.4843,23.7199,23.3732,1891.75,300.464,1674.24,8.689519475504175,22.22222222222222,23.82277777777778
2024-06-06 15:24:00,22.5746,23.3732,12.3516,40.2003,40.481,23.7189,23.3732,1892.41,305.715,1672.76,8.67742425428666,22.22222222222222,23.822222222222223
2024-06-06 15:24:01,22.5612,23.36,12.3429,40.2333,40.4876,23.7073,23.3732,1893.72,321.142,1673.45,8.67701255093757,22.22222222222222,23.82166666666667
2024-06-06 15:24:02,22.5752,23.3567,12.3417,40.2566,40.4843,23.7143,23.3666,1896.68,296.197,1673.45,8.689919843811559,22.22222222222222,23.82111111111111
2024-06-06 15:24:03,22.5608,23.3699,12.35,40.2934,40.481,23.7005,23.3732,1892.74,313.921,1673.45,8.670643820901073,22.22222222222222,23.820555555555558
2024-06-06 15:24:04,22.5649,23.3666,12.3485,40.32,40.4777,23.6971,23.3732,1892.08,337.882,1673.16,8.673895738718572,22.22222222222222,23.82
2024-06-06 15:24:05,22.5479,23.2747,12.3417,40.3443,40.481,23.7124,23.2779,1896.68,304.731,1671.68,8.657570899817188,22.22222222222222,23.819444444444446
2024-06-06 15:24:06,22.5583,23.2747,12.3467,40.3751,40.481,23.7092,23.2779,1891.42,317.532,1668.13,8.643756484938809,22.22222222222222,23.81888888888889
2024-06-06 15:24:07,22.5571,23.2681,12.3497,40.4284,40.481,23.7146,23.2779,1902.58,306.7,1671.28,8.656516989580897,22.22222222222222,23.818333333333335
2024-06-06 15:24:08,22.5593,23.2714,12.3538,40.4639,40.4843,23.7064,23.2812,1901.6,314.578,1670.99,8.653403873504956,22.22222222222222,23.817777777777778
2024-06-06 15:24:09,22.5601,23.2747,12.3452,40.4958,40.481,23.7047,23.2812,1897.99,281.754,1670.69,8.659819267601362,22.22222222222222,23.817222222222224
2024-06-06 15:24:10,22.5606,23.2714,12.3521,40.5538,40.4909,23.7056,23.2878,1897.33,292.258,1670.0,8.65081929066425,22.22222222222222,23.816666666666666
2024-06-06 15:24:11,22.5509,23.2714,12.3406,40.584,40.481,23.6939,23.2812,1900.61,296.525,1668.82,8.64623100197724,22.22222222222222,23.816111111111113
2024-06-06 15:24:12,22.5654,23.2714,12.3359,40.6284,40.481,23.7035,23.2812,1909.15,318.188,1668.13,8.65890819878193,22.22222222222222,23.81555555555556
2024-06-06 15:24:13,22.5604,23.2747,12.3386,40.6724,40.481,23.6972,23.2779,1910.46,326.394,1668.63,8.654983862522348,22.22222222222222,23.815
2024-06-06 15:24:14,22.5667,23.2779,12.3631,40.6939,40.4876,23.691,23.2779,1918.34,338.539,1666.76,8.629891395756347,22.22222222222222,23.814444444444447
2024-06-06 15:24:15,22.562,23.2681,12.3465,40.7313,40.4843,23.6975,23.2812,1906.85,332.302,1669.51,8.654211179349275,22.22222222222222,23.81388888888889
2024-06-06 15:24:16,22.5482,23.2714,12.3481,40.7565,40.4909,23.709,23.2779,1904.88,331.646,1669.81,8.64271760335012,22.22222222222222,23.813333333333336
2024-06-06 15:24:17,22.5552,23.2714,12.3575,40.7671,40.4974,23.6991,23.2714,1918.34,350.355,1670.4,8.643737086784347,22.22222222222222,23.81277777777778
2024-06-06 15:24:18,22.561,23.2714,12.3419,40.8078,40.4876,23.7109,23.2747,1919.65,308.341,1670.89,8.664416976277368,22.22222222222222,23.812222222222225
2024-06-06 15:24:19,22.5706,23.2845,12.3534,40.8289,40.4745,23.6985,23.2779,1907.51,292.914,1671.97,8.668405342481549,22.22222222222222,23.811666666666667
2024-06-06 15:24:20,22.5502,23.2681,12.3426,40.8179,40.4876,23.6942,23.2779,1916.04,308.998,1672.56,8.663316585671968,22.22222222222222,23.811111111111114
2024-06-06 15:24:21,22.5633,23.2681,12.3495,40.8343,40.481,23.6792,23.2845,1917.03,332.959,1672.47,8.668112148622345,22.22222222222222,23.810555555555556
2024-06-06 15:24:22,22.5512,23.2714,12.3434,40.8165,40.481,23.6829,23.2779,1904.88,334.928,1672.27,8.661984193078357,22.22222222222222,23.810000000000002
2024-06-06 15:24:23,22.5568,23.2779,12.349,40.7814,40.481,23.6855,23.2747,1911.77,315.234,1672.07,8.660948237856642,22.22222222222222,23.809444444444445
2024-06-06 15:24:24,22.5607,23.2747,12.3515,40.7384,40.481,23.6894,23.2747,1909.15,292.914,1673.06,8.667264768752439,22.22222222222222,23.80888888888889
2024-06-06 15:24:25,22.5631,23.2714,12.3404,40.7077,40.4777,23.6699,23.2747,1909.48,304.402,1670.89,8.667469290190974,22.22222222222222,23.808333333333334
2024-06-06 15:24:26,22.5538,23.2681,12.3478,40.6437,40.4777,23.6794,23.2812,1913.42,320.814,1669.81,8.647716773344511,22.22222222222222,23.80777777777778
2024-06-06 15:24:27,22.5574,23.2681,12.3535,40.6215,40.4777,23.6792,23.2779,1900.94,342.806,1669.81,8.645937407753285,22.22222222222222,23.807222222222222
2024-06-06 15:24:28,22.566,23.2747,12.3593,40.5654,40.4843,23.6801,23.2812,1903.24,294.884,1669.41,8.64623820803541,22.22222222222222,23.80666666666667
2024-06-06 15:24:29,22.5667,23.2747,12.3626,40.5246,40.481,23.6688,23.2812,1913.42,329.677,1669.32,8.643569700826035,22.22222222222222,23.80611111111111
2024-06-06 15:24:30,22.5487,23.2747,12.34,40.4839,40.4843,23.6613,23.2747,1910.46,307.685,1669.71,8.649486505824814,22.22222222222222,23.805555555555557
2024-06-06 15:24:31,22.5633,23.2714,12.3584,40.4128,40.481,23.6716,23.2779,1908.82,311.295,1668.92,8.642176033649815,22.22222222222222,23.805000000000003
2024-06-06 15:24:32,22.5552,23.2747,12.3438,40.3782,40.4843,23.6623,23.2779,1908.82,301.12,1669.51,8.65073780400442,22.22222222222222,23.804444444444446
2024-06-06 15:24:33,22.5621,23.2648,12.3435,40.3333,40.481,23.6672,23.2812,1896.02,317.204,1668.53,8.651755838717005,22.22222222222222,23.803888888888892
2024-06-06 15:24:34,22.5736,23.2747,12.3539,40.2803,40.4876,23.6678,23.2779,1912.43,308.669,1670.0,8.660310320301848,22.22222222222222,23.803333333333335
2024-06-06 15:24:35,22.5587,23.2747,12.3509,40.229,40.4876,23.6688,23.2714,1899.3,319.173,1667.84,8.639037784917392,22.22222222222222,23.80277777777778
2024-06-06 15:24:36,22.5542,23.2779,12.3607,40.1753,40.4843,23.6687,23.2747,1901.6,336.57,1671.48,8.645763419582249,22.22222222222222,23.802222222222223
2024-06-06 15:24:37,22.5478,23.2812,12.3501,40.126,40.4777,23.6578,23.2812,1894.05,308.341,1673.16,8.65801912363751,22.22222222222222,23.80166666666667
2024-06-06 15:24:38,22.56,23.2747,12.3473,40.1134,40.481,23.6687,23.2747,1897.99,320.158,1673.94,8.674796541150508,22.22222222222222,23.801111111111112
2024-06-06 15:24:39,22.5523,23.2714,12.3441,40.0872,40.4876,23.6754,23.2812,1893.39,306.7,1673.55,8.668953992396595,22.22222222222222,23.800555555555558
2024-06-06 15:24:40,22.5579,23.2747,12.3524,40.0772,40.4843,23.6638,23.2845,1886.17,319.173,1676.21,8.680436212549292,22.22222222222222,23.8
2024-06-06 15:24:41,22.5467,23.2648,12.3428,40.0724,40.4745,23.6595,23.2812,1904.55,319.173,1674.44,8.669910608415575,22.22222222222222,23.799444444444447
2024-06-06 15:24:42,22.545,23.2714,12.3407,40.085,40.4777,23.6764,23.2812,1890.11,304.074,1672.96,8.66258703482408,22.22222222222222,23.79888888888889
2024-06-06 15:24:43,22.5453,23.2648,12.352,40.0636,40.481,23.6785,23.2714,1884.53,330.99,1672.37,8.650197239021766,22.22222222222222,23.798333333333336
2024-06-06 15:24:44,22.551,23.2681,12.3597,40.0838,40.4745,23.6609,23.2747,1898.64,321.799,1671.58,8.644414598332974,22.22222222222222,23.797777777777778
2024-06-06 15:24:45,22.5443,23.2681,12.3557,40.0907,40.4843,23.6636,23.2878,1882.89,298.494,1670.69,8.63752308783084,22.22222222222222,23.797222222222224
2024-06-06 15:24:46,22.5475,23.2747,12.3457,40.1054,40.481,23.6616,23.2779,1889.45,314.578,1670.89,8.649748912192504,22.22222222222222,23.796666666666667
2024-06-06 15:24:47,22.5422,23.2681,12.3488,40.1073,40.4843,23.6704,23.2845,1895.69,320.814,1669.02,8.632954329230916,22.22222222222222,23.796111111111113
2024-06-06 15:24:48,22.5433,23.2845,12.3577,40.1467,40.4843,23.6755,23.2812,1880.92,323.768,1669.71,8.629914656491941,22.22222222222222,23.795555555555556
2024-06-06 15:24:49,22.5504,23.2681,12.3593,40.1777,40.4777,23.6752,23.2779,1891.1,291.601,1668.13,8.626403963498362,22.22222222222222,23.795
2024-06-06 15:24:50,22.5495,23.2648,12.3544,40.2091,40.4843,23.6644,23.2714,1892.08,294.884,1668.23,8.63030715451116,22.22222222222222,23.794444444444448
2024-06-06 15:24:51,22.5423,23.2681,12.3496,40.2716,40.481,23.6624,23.2714,1899.63,290.945,1669.12,8.632878699364507,22.22222222222222,23.79388888888889
2024-06-06 15:24:52,22.5523,23.2714,12.342,40.3277,40.4777,23.6781,23.2747,1898.32,331.646,1668.53,8.644728499016727,22.22222222222222,23.793333333333337
2024-06-06 15:24:53,22.5394,23.2779,12.3319,40.3875,40.4777,23.6669,23.2812,1903.9,296.525,1668.33,8.641321905426446,22.22222222222222,23.79277777777778
2024-06-06 15:24:54,22.5483,23.2681,12.3407,40.4496,40.4777,23.6599,23.2747,1892.74,304.731,1667.44,8.636796651607634,22.22222222222222,23.792222222222225
2024-06-06 15:24:55,22.5416,23.2582,12.347,40.5189,40.481,23.6577,23.2779,1890.44,320.814,1668.23,8.629883896909245,22.22222222222222,23.791666666666668
2024-06-06 15:24:56,22.5547,23.2648,12.3421,40.5793,40.4843,23.6649,23.2681,1905.87,300.464,1669.41,8.651236180487569,22.22222222222222,23.791111111111114
2024-06-06 15:24:57,22.5677,23.2681,12.343,40.6416,40.4843,23.6575,23.2714,1889.45,313.593,1669.02,8.659462802410125,22.22222222222222,23.790555555555557
2024-06-06 15:24:58,22.5492,23.2582,12.3491,40.6905,40.481,23.6723,23.2714,1895.03,313.921,1669.22,8.639663840714867,22.22222222222222,23.790000000000003
2024-06-06 15:24:59,22.5554,23.2714,12.3454,40.7397,40.4843,23.6636,23.2845,1906.85,339.852,1668.53,8.644474498786588,22.22222222222222,23.789444444444445
2024-06-06 15:25:00,22.5549,23.2615,12.3507,40.779,40.4843,23.6713,23.2681,1896.68,329.02,1669.12,8.642618817786772,22.22222222222222,23.78888888888889
2024-06-06 15:25:01,22.566,23.2517,12.3442,40.8104,40.4843,23.6755,23.2845,1898.32,312.608,1669.41,8.659029629057033,22.22222222222222,23.788333333333334
2024-06-06 15:25:02,22.5508,23.2615,12.3376,40.8813,40.4777,23.6611,23.2747,1909.15,316.875,1670.0,8.654802133458602,22.22222222222222,23.78777777777778
2024-06-06 15:25:03,22.5473,23.2648,12.3538,40.8992,40.481,23.6609,23.2747,1900.94,301.448,1670.0,8.638108090256756,22.22222222222222,23.787222222222223
2024-06-06 15:25:04,22.5465,23.2747,12.3478,40.9355,40.4843,23.6611,23.2747,1901.93,341.165,1670.5,8.645102218964809,22.22222222222222,23.78666666666667
2024-06-06 15:25:05,22.5639,23.2944,12.3421,40.9409,40.4843,23.6561,23.2812,1914.07,335.257,1670.6,8.665202016462501,22.22222222222222,23.78611111111111
2024-06-06 15:25:06,22.5487,23.2582,12.3409,40.9462,40.481,23.6493,23.2747,1904.22,314.906,1670.99,8.655354079659386,22.22222222222222,23.785555555555558
2024-06-06 15:25:07,22.5453,23.2812,12.3431,40.9205,40.481,23.6391,23.2779,1909.8,328.692,1670.89,8.650088058182913,22.22222222222222,23.785
2024-06-06 15:25:08,22.5459,23.255,12.3482,40.9297,40.481,23.634,23.2845,1907.84,317.532,1669.22,8.637630998564527,22.22222222222222,23.784444444444446
2024-06-06 15:25:09,22.5507,23.2878,12.3514,40.9216,40.481,23.6392,23.2812,1914.4,312.608,1669.32,8.639503772957433,22.22222222222222,23.783888888888892
2024-06-06 15:25:10,22.5524,23.2648,12.3423,40.8949,40.481,23.627,23.2779,1906.19,317.532,1668.92,8.646579733379848,22.22222222222222,23.783333333333335
2024-06-06 15:25:11,22.5607,23.2714,12.361,40.8783,40.4843,23.6275,23.2845,1903.24,322.784,1668.43,8.635236257628765,22.22222222222222,23.78277777777778
2024-06-06 15:25:12,22.5508,23.2714,12.3518,40.8366,40.481,23.6359,23.2779,1914.4,307.685,1667.84,8.631590192634306,22.22222222222222,23.782222222222224
2024-06-06 15:25:13,22.5556,23.2714,12.3482,40.7852,40.4909,23.6417,23.2779,1921.29,302.761,1666.76,8.633105319009296,22.22222222222222,23.78166666666667
2024-06-06 15:25:14,22.549,23.2648,12.3342,40.7204,40.4777,23.6295,23.2747,1912.76,317.532,1666.16,8.636254014775421,22.22222222222222,23.781111111111112
2024-06-06 15:25:15,22.5636,23.2681,12.3484,40.6717,40.481,23.6469,23.2779,1907.18,327.051,1665.57,8.633533917345115,22.22222222222222,23.78055555555556
2024-06-06 15:25:16,22.5644,23.2812,12.3476,40.6126,40.4843,23.6412,23.2747,1908.49,287.662,1664.98,8.631827419661658,22.22222222222222,23.78
2024-06-06 15:25:17,22.5606,23.2779,12.347,40.5599,40.481,23.6252,23.2845,1905.87,322.784,1666.46,8.636794272761025,22.22222222222222,23.779444444444447
2024-06-06 15:25:18,22.5467,23.2779,12.3431,40.5119,40.481,23.6257,23.2747,1905.54,317.532,1667.35,8.632946206241051,22.22222222222222,23.77888888888889
2024-06-06 15:25:19,22.5517,23.2747,12.3362,40.4446,40.4777,23.6225,23.2747,1905.21,305.387,1667.54,8.64399932316194,22.22222222222222,23.778333333333336
2024-06-06 15:25:20,22.559,23.2747,12.3453,40.4114,40.4876,23.6161,23.2747,1907.18,330.333,1668.63,8.64812544528795,22.22222222222222,23.77777777777778
2024-06-06 15:25:21,22.5499,23.2747,12.3379,40.3581,40.4876,23.6317,23.2779,1902.91,330.005,1668.72,8.64715239604641,22.22222222222222,23.777222222222225
2024-06-06 15:25:22,22.545,23.2747,12.3486,40.3261,40.4712,23.6143,23.2779,1888.14,299.151,1668.82,8.634460279184818,22.22222222222222,23.776666666666667
2024-06-06 15:25:23,22.5389,23.1762,12.3431,40.2803,40.4777,23.6186,23.1827,1900.29,315.234,1668.72,8.633434821740114,22.22222222222222,23.776111111111113
2024-06-06 15:25:24,22.5592,23.1827,12.3537,40.2395,40.4909,23.617,23.1926,1905.21,326.066,1668.92,8.642684152849437,22.22222222222222,23.775555555555556
2024-06-06 15:25:25,22.5588,23.1762,12.3449,40.1941,40.4777,23.6075,23.1959,1893.06,306.044,1669.32,8.651870970224412,22.22222222222222,23.775000000000002
2024-06-06 15:25:26,22.5538,23.186,12.3416,40.1874,40.4876,23.6063,23.186,1892.08,332.302,1670.4,8.656027523623868,22.22222222222222,23.774444444444445
2024-06-06 15:25:27,22.5699,23.1795,12.3511,40.1269,40.4843,23.6023,23.1893,1902.58,321.142,1670.6,8.662658863001335,22.22222222222222,23.77388888888889
2024-06-06 15:25:28,22.5559,23.1827,12.344,40.1122,40.4876,23.6127,23.1893,1894.71,331.318,1669.91,8.653234128997347,22.22222222222222,23.773333333333337
2024-06-06 15:25:29,22.5584,23.186,12.3464,40.0893,40.4843,23.6027,23.1893,1894.38,308.013,1669.32,8.650261540443097,22.22222222222222,23.77277777777778
2024-06-06 15:25:30,22.5514,23.186,12.3392,40.0911,40.4777,23.5994,23.1893,1891.42,319.501,1669.81,8.652970138423367,22.22222222222222,23.772222222222226
2024-06-06 15:25:31,22.5437,23.1827,12.3358,40.0754,40.481,23.606,23.186,1897.99,312.937,1670.1,8.650828825333141,22.22222222222222,23.77166666666667
2024-06-06 15:25:32,22.5486,23.186,12.3462,40.0955,40.4843,23.5922,23.1893,1896.35,307.357,1670.0,8.645650069165194,22.22222222222222,23.771111111111114
2024-06-06 15:25:33,22.5468,23.1762,12.3408,40.0835,40.481,23.6042,23.1795,1907.18,314.578,1674.53,8.672161005424911,22.22222222222222,23.770555555555557
2024-06-06 15:25:34,22.5394,23.1827,12.3516,40.0929,40.481,23.5929,23.186,1894.71,309.982,1672.07,8.643978962914229,22.22222222222222,23.770000000000003
2024-06-06 15:25:35,22.5413,23.1762,12.3282,40.1163,40.4843,23.6022,23.1893,1893.39,336.241,1673.45,8.672596898112266,22.22222222222222,23.769444444444446
2024-06-06 15:25:36,22.542,23.1827,12.3371,40.156,40.4843,23.595,23.186,1890.11,307.028,1674.04,8.66868895295829,22.22222222222222,23.768888888888892
2024-06-06 15:25:37,22.545,23.1762,12.3462,40.1737,40.4876,23.611,23.1959,1905.54,297.509,1674.04,8.663507226276685,22.22222222222222,23.768333333333334
2024-06-06 15:25:38,22.5279,23.1827,12.3412,40.1968,40.4843,23.606,23.186,1896.35,311.952,1673.25,8.649145154529945,22.22222222222222,23.76777777777778
2024-06-06 15:25:39,22.5261,23.1893,12.3388,40.2365,40.4745,23.5839,23.186,1898.97,308.669,1672.96,8.64815547365947,22.22222222222222,23.767222222222223
2024-06-06 15:25:40,22.545,23.1795,12.3385,40.2561,40.4876,23.5917,23.1893,1902.58,315.234,1673.06,8.664972560266403,22.22222222222222,23.76666666666667
2024-06-06 15:25:41,22.5193,23.1827,12.3247,40.3225,40.4777,23.5887,23.1893,1911.45,318.188,1673.35,8.65637005622312,22.22222222222222,23.766111111111112
2024-06-06 15:25:42,22.5314,23.186,12.3234,40.3428,40.4843,23.591,23.1893,1897.99,330.99,1673.25,8.667230186168403,22.22222222222222,23.765555555555558
2024-06-06 15:25:43,22.5229,23.1696,12.3354,40.384,40.481,23.5838,23.186,1897.66,290.617,1672.96,8.648325256731997,22.22222222222222,23.765
2024-06-06 15:25:44,22.5269,23.1663,12.3327,40.4614,40.4876,23.5792,23.2123,1898.64,316.219,1672.56,8.65194383965449,22.22222222222222,23.764444444444447
2024-06-06 15:25:45,22.5232,23.1926,12.3383,40.5087,40.4843,23.5753,23.1827,1903.24,333.287,1671.68,8.639502837250703,22.22222222222222,23.763888888888893
2024-06-06 15:25:46,22.515,23.1827,12.3318,40.5391,40.481,23.5818,23.1827,1904.88,313.593,1670.4,8.631446649944829,22.22222222222222,23.763333333333335
2024-06-06 15:25:47,22.5224,23.1893,12.3349,40.5834,40.4843,23.5663,23.1893,1899.63,305.715,1670.4,8.63509140018001,22.22222222222222,23.76277777777778
2024-06-06 15:25:48,22.5164,23.1795,12.3412,40.5997,40.4843,23.5777,23.1893,1900.61,319.829,1669.91,8.6221357347187,22.22222222222222,23.762222222222224
2024-06-06 15:25:49,22.5148,23.1696,12.3321,40.6111,40.4876,23.5772,23.186,1916.04,305.059,1670.3,8.630506137824302,22.22222222222222,23.76166666666667
2024-06-06 15:25:50,22.5203,23.1663,12.3257,40.665,40.4843,23.5778,23.1926,1910.79,325.738,1670.6,8.64214409174789,22.22222222222222,23.761111111111113
2024-06-06 15:25:51,22.5125,23.1663,12.3377,40.6612,40.4777,23.5758,23.1893,1911.77,300.135,1670.89,8.626856557840412,22.22222222222222,23.76055555555556
2024-06-06 15:25:52,22.5199,23.1762,12.3385,40.7082,40.4843,23.5621,23.1959,1913.74,335.913,1672.27,8.639582070907345,22.22222222222222,23.76
2024-06-06 15:25:53,22.5164,23.1926,12.3204,40.7207,40.4777,23.5735,23.1926,1916.7,285.365,1672.56,8.653471521955352,22.22222222222222,23.759444444444448
2024-06-06 15:25:54,22.5077,23.1565,12.3152,40.7093,40.481,23.5696,23.186,1911.12,310.639,1672.56,8.65050102859257,22.22222222222222,23.75888888888889
2024-06-06 15:25:55,22.5181,23.1827,12.3312,40.7151,40.481,23.5811,23.186,1918.34,315.562,1670.69,8.636081889898906,22.22222222222222,23.758333333333336
2024-06-06 15:25:56,22.5198,23.1992,12.3311,40.7075,40.4843,23.5815,23.1827,1918.34,325.081,1672.96,8.64934395516716,22.22222222222222,23.75777777777778
2024-06-06 15:25:57,22.5173,23.1893,12.3262,40.7081,40.481,23.5769,23.1926,1907.51,316.219,1674.44,8.65903487896039,22.22222222222222,23.757222222222225
2024-06-06 15:25:58,22.5202,23.1795,12.3221,40.7128,40.4843,23.5744,23.1926,1911.77,318.188,1674.34,8.664465058105492,22.22222222222222,23.756666666666668
2024-06-06 15:25:59,22.5256,23.186,12.3359,40.6923,40.4974,23.5713,23.186,1904.88,294.227,1674.63,8.658827758449252,22.22222222222222,23.756111111111114
2024-06-06 15:26:00,22.5079,23.1926,12.3156,40.6552,40.481,23.5753,23.1893,1916.37,327.707,1674.44,8.660054478596823,22.22222222222222,23.755555555555556
2024-06-06 15:26:01,22.5034,23.1827,12.3348,40.642,40.4876,23.5649,23.1893,1904.22,340.837,1673.25,8.633777122949837,22.22222222222222,23.755000000000003
2024-06-06 15:26:02,22.5141,23.1696,12.319,40.6257,40.4712,23.5823,23.1893,1910.46,305.387,1672.86,8.65425968031718,22.22222222222222,23.754444444444445
2024-06-06 15:26:03,22.5074,23.1762,12.3314,40.5925,40.481,23.587,23.1926,1901.6,323.112,1672.27,8.634999818645092,22.22222222222222,23.75388888888889
2024-06-06 15:26:04,22.5019,23.1762,12.3229,40.5607,40.481,23.5786,23.1893,1912.76,309.326,1671.88,8.635531101153138,22.22222222222222,23.753333333333337
2024-06-06 15:26:05,22.5093,23.1827,12.3333,40.5176,40.4876,23.57,23.1893,1902.26,314.25,1672.07,8.633967090698212,22.22222222222222,23.75277777777778
2024-06-06 15:26:06,22.5014,23.1795,12.3238,40.4875,40.4909,23.565,23.186,1913.09,310.639,1672.76,8.638888104316536,22.22222222222222,23.752222222222226
2024-06-06 15:26:07,22.5181,23.1827,12.3265,40.4502,40.4843,23.5633,23.1893,1901.27,314.906,1673.55,8.654857027576767,22.22222222222222,23.75166666666667
2024-06-06 15:26:08,22.5199,23.1729,12.3287,40.3891,40.4745,23.5597,23.186,1911.45,308.341,1671.48,8.643812641550651,22.22222222222222,23.751111111111115
2024-06-06 15:26:09,22.5086,23.1795,12.3324,40.365,40.5073,23.5544,23.1893,1905.21,317.86,1672.86,8.638216139012249,22.22222222222222,23.750555555555557
2024-06-06 15:26:10,22.5053,23.1959,12.3184,40.3227,40.4843,23.5554,23.1827,1903.9,297.838,1675.22,8.659498233422385,22.22222222222222,23.750000000000004
2024-06-06 15:26:11,22.5168,23.1827,12.3097,40.3091,40.4843,23.558,23.1926,1905.87,323.768,1672.47,8.662426081595804,22.22222222222222,23.749444444444446
2024-06-06 15:26:12,22.5054,23.186,12.3192,40.262,40.4777,23.5504,23.186,1902.26,305.059,1672.47,8.644688947139848,22.22222222222222,23.748888888888892
2024-06-06 15:26:13,22.5037,23.1762,12.3247,40.2598,40.4942,23.5594,23.1827,1901.27,301.12,1673.06,8.641625992353081,22.22222222222222,23.748333333333335
2024-06-06 15:26:14,22.4945,23.1762,12.3266,40.2374,40.481,23.5634,23.1893,1900.29,328.035,1672.56,8.629622703814212,22.22222222222222,23.74777777777778
2024-06-06 15:26:15,22.4882,23.1893,12.3195,40.2117,40.481,23.5535,23.1926,1904.88,316.547,1672.86,8.631849654367429,22.22222222222222,23.747222222222224
2024-06-06 15:26:16,22.4959,23.1827,12.3184,40.2266,40.4876,23.5584,23.1893,1901.6,317.86,1672.37,8.636789106584127,22.22222222222222,23.74666666666667
2024-06-06 15:26:17,22.5008,23.1827,12.3142,40.2198,40.481,23.5485,23.186,1899.96,321.799,1672.27,8.643994610122846,22.22222222222222,23.746111111111112
2024-06-06 15:26:18,22.4906,23.1893,12.3229,40.229,40.4843,23.5474,23.1893,1899.96,320.486,1671.58,8.624396721857872,22.22222222222222,23.74555555555556
2024-06-06 15:26:19,22.5016,23.1827,12.3284,40.2341,40.4843,23.5623,23.1893,1905.87,293.242,1671.97,8.631075170314114,22.22222222222222,23.745
2024-06-06 15:26:20,22.493,23.1729,12.3218,40.2769,40.4843,23.5443,23.1827,1908.82,316.547,1675.81,8.649197367878783,22.22222222222222,23.744444444444447
2024-06-06 15:26:21,22.485,23.1827,12.3202,40.2958,40.4843,23.5376,23.1893,1899.96,297.838,1671.88,8.623484284998664,22.22222222222222,23.74388888888889
2024-06-06 15:26:22,22.4971,23.186,12.3255,40.3431,40.4843,23.5452,23.1827,1895.69,322.784,1672.27,8.63126613161659,22.22222222222222,23.743333333333336
2024-06-06 15:26:23,22.4953,23.1893,12.3176,40.3741,40.481,23.5366,23.1893,1900.94,303.418,1671.58,8.632878872906645,22.22222222222222,23.742777777777782
2024-06-06 15:26:24,22.5019,23.1959,12.3184,40.3932,40.4777,23.5421,23.1926,1905.54,313.593,1672.07,8.640330568801613,22.22222222222222,23.742222222222225
2024-06-06 15:26:25,22.4894,23.1893,12.3263,40.4258,40.4843,23.5421,23.1827,1892.08,294.555,1672.47,8.625084745899064,22.22222222222222,23.74166666666667
2024-06-06 15:26:26,22.495,23.1827,12.3135,40.4512,40.4777,23.5421,23.1893,1899.3,322.455,1672.47,8.640700213554064,22.22222222222222,23.741111111111113
2024-06-06 15:26:27,22.4848,23.186,12.3073,40.5047,40.4777,23.5294,23.1926,1901.27,302.105,1672.96,8.639836103105756,22.22222222222222,23.74055555555556
2024-06-06 15:26:28,22.4714,23.1827,12.3187,40.5431,40.4909,23.5321,23.1959,1908.16,311.624,1673.35,8.620792210564067,22.22222222222222,23.740000000000002
2024-06-06 15:26:29,22.4821,23.1795,12.3149,40.5839,40.4843,23.5401,23.1893,1915.06,338.539,1669.71,8.614324958322019,22.22222222222222,23.739444444444448
2024-06-06 15:26:30,22.4952,23.186,12.3217,40.6254,40.4843,23.5349,23.1893,1908.49,329.02,1672.96,8.636440441655267,22.22222222222222,23.73888888888889
2024-06-06 15:26:31,22.4998,23.1729,12.3247,40.6633,40.481,23.518,23.1926,1911.12,299.479,1672.07,8.633203473325803,22.22222222222222,23.738333333333337
2024-06-06 15:26:32,22.4866,23.1762,12.3191,40.6967,40.481,23.5207,23.1893,1913.74,327.707,1671.78,8.625258944147422,22.22222222222222,23.73777777777778
2024-06-06 15:26:33,22.4925,23.1795,12.3138,40.7382,40.4843,23.5207,23.1827,1904.22,310.311,1669.71,8.62406851967822,22.22222222222222,23.737222222222226
2024-06-06 15:26:34,22.4967,23.1827,12.3134,40.7682,40.4843,23.5238,23.1893,1916.7,319.173,1671.97,8.639644141652546,22.22222222222222,23.736666666666668
2024-06-06 15:26:35,22.4904,23.186,12.3213,40.7673,40.4843,23.5173,23.186,1918.34,314.578,1672.56,8.63064115868145,22.22222222222222,23.736111111111114
2024-06-06 15:26:36,22.4715,23.1827,12.305,40.8091,40.4909,23.53,23.1795,1909.15,317.86,1672.96,8.630498034116894,22.22222222222222,23.735555555555557
2024-06-06 15:26:37,22.4837,23.1893,12.2947,40.8365,40.4843,23.5236,23.1827,1905.21,330.333,1673.45,8.652132045594952,22.22222222222222,23.735000000000003
2024-06-06 15:26:38,22.4832,23.1696,12.3193,40.8615,40.4843,23.5203,23.1827,1906.85,319.501,1673.65,8.631849529031438,22.22222222222222,23.734444444444446
2024-06-06 15:26:39,22.4889,23.186,12.322,40.8626,40.4843,23.522,23.186,1917.03,315.234,1671.68,8.624234051983246,22.22222222222222,23.73388888888889
2024-06-06 15:26:40,22.478,23.0842,12.3168,40.8853,40.4843,23.5133,23.1072,1915.38,310.311,1674.34,8.633114241713804,22.22222222222222,23.733333333333334
2024-06-06 15:26:41,22.4849,23.0974,12.3114,40.8868,40.481,23.5178,23.1007,1908.82,294.555,1674.53,8.644545364363161,22.22222222222222,23.73277777777778
2024-06-06 15:26:42,22.4705,23.0777,12.304,40.8631,40.481,23.5163,23.1105,1902.58,313.921,1675.62,8.644220492974702,22.22222222222222,23.732222222222227
2024-06-06 15:26:43,22.4842,23.0908,12.3092,40.8714,40.4843,23.521,23.1072,1908.49,318.188,1679.95,8.673804109484928,22.22222222222222,23.73166666666667
2024-06-06 15:26:44,22.4856,23.0941,12.3083,40.8656,40.4777,23.5082,23.0974,1909.48,297.838,1677.29,8.662027736424394,22.22222222222222,23.731111111111115
2024-06-06 15:26:45,22.4731,23.0974,12.3113,40.8363,40.481,23.5224,23.1039,1909.15,324.753,1676.8,8.646308839177852,22.22222222222222,23.730555555555558
2024-06-06 15:26:46,22.4774,23.0908,12.3089,40.7782,40.4876,23.5087,23.1007,1902.26,312.28,1677.39,8.655053929399127,22.22222222222222,23.730000000000004
2024-06-06 15:26:47,22.4787,23.0842,12.2948,40.7202,40.4843,23.5078,23.1105,1910.79,309.326,1675.91,8.660513724372583,22.22222222222222,23.729444444444447
2024-06-06 15:26:48,22.4832,23.0974,12.3158,40.6506,40.4843,23.4981,23.0974,1913.09,321.799,1675.03,8.641941758868528,22.22222222222222,23.728888888888893
2024-06-06 15:26:49,22.4751,23.1007,12.3105,40.5848,40.481,23.5156,23.0974,1906.85,297.181,1675.13,8.640077640270297,22.22222222222222,23.728333333333335
2024-06-06 15:26:50,22.4744,23.0908,12.3004,40.5141,40.4876,23.519,23.0941,1914.4,330.661,1675.32,8.649048694025286,22.22222222222222,23.72777777777778
2024-06-06 15:26:51,22.4745,23.0941,12.3099,40.4265,40.481,23.5054,23.1204,1904.88,296.853,1675.62,8.642604989218576,22.22222222222222,23.727222222222224
2024-06-06 15:26:52,22.4643,23.0908,12.2997,40.3655,40.4843,23.5113,23.081,1902.58,310.311,1675.42,8.641573418219279,22.22222222222222,23.72666666666667
2024-06-06 15:26:53,22.4633,23.1138,12.3049,40.2718,40.481,23.511,23.1039,1901.6,302.761,1674.93,8.633776596234236,22.22222222222222,23.726111111111113
2024-06-06 15:26:54,22.4632,23.0974,12.3045,40.1928,40.4876,23.508,23.1007,1886.17,331.318,1674.53,8.631969626279647,22.22222222222222,23.72555555555556
2024-06-06 15:26:55,22.458,23.0908,12.3034,40.1279,40.4843,23.5165,23.1039,1903.24,306.044,1673.84,8.624930388286856,22.22222222222222,23.725
2024-06-06 15:26:56,22.4798,23.0842,12.3062,40.0565,40.4777,23.4982,23.1072,1898.97,319.173,1672.86,8.63600909100204,22.22222222222222,23.724444444444448
2024-06-06 15:26:57,22.4811,23.1072,12.3108,40.0193,40.4843,23.5016,23.1072,1901.93,309.326,1673.55,8.63676875344048,22.22222222222222,23.72388888888889
2024-06-06 15:26:58,22.484,23.0941,12.3067,39.9674,40.481,23.4926,23.1072,1890.11,322.784,1673.16,8.64069917991274,22.22222222222222,23.723333333333336
2024-06-06 15:26:59,22.4705,23.0908,12.3002,39.9379,40.4843,23.5008,23.1039,1886.83,327.379,1673.84,8.638265370176457,22.22222222222222,23.72277777777778
2024-06-06 15:27:00,22.4629,23.1072,12.3073,39.9036,40.481,23.4976,23.1039,1895.03,318.188,1674.34,8.628356394239729,22.22222222222222,23.722222222222225
2024-06-06 15:27:01,22.4739,23.1039,12.311,39.8816,40.481,23.5054,23.0974,1900.29,328.364,1673.45,8.62996886506792,22.22222222222222,23.721481481481483
2024-06-06 15:27:02,22.4668,23.0974,12.2932,39.867,40.481,23.4979,23.1007,1889.13,299.151,1672.37,8.633479504273568,22.22222222222222,23.720740740740744
2024-06-06 15:27:03,22.4728,23.0875,12.2924,39.8741,40.4843,23.4939,23.1039,1885.84,326.722,1671.48,8.63465246644578,22.22222222222222,23.720000000000002
2024-06-06 15:27:04,22.4637,23.0875,12.2881,39.8746,40.4843,23.4935,23.0941,1894.38,295.54,1671.09,8.628567537173447,22.22222222222222,23.71925925925926
2024-06-06 15:27:05,22.4629,23.0908,12.2892,39.883,40.4777,23.5059,23.0974,1890.44,306.372,1670.3,8.622878047510302,22.22222222222222,23.718518518518522
2024-06-06 15:27:06,22.4683,23.0842,12.289,39.8968,40.4843,23.4907,23.1007,1888.47,328.692,1670.69,8.629638887379663,22.22222222222222,23.71777777777778
2024-06-06 15:27:07,22.4686,23.1039,12.2889,39.9443,40.481,23.4926,23.1039,1892.08,319.829,1670.69,8.62997799277541,22.22222222222222,23.71703703703704
2024-06-06 15:27:08,22.474,23.1039,12.2953,39.9834,40.4843,23.4969,23.1039,1888.8,323.768,1670.69,8.629130229286048,22.22222222222222,23.7162962962963
2024-06-06 15:27:09,22.4743,23.0842,12.2879,40.0034,40.481,23.4918,23.1007,1886.83,295.868,1670.1,8.632608347101117,22.22222222222222,23.715555555555557
2024-06-06 15:27:10,22.4681,23.0875,12.2808,40.022,40.4777,23.5111,23.1039,1887.16,335.585,1669.32,8.629338953285934,22.22222222222222,23.71481481481482
2024-06-06 15:27:11,22.482,23.0908,12.2882,40.0694,40.4909,23.4916,23.1007,1890.77,322.455,1669.12,8.63381036286577,22.22222222222222,23.714074074074077
2024-06-06 15:27:12,22.4748,23.0941,12.2867,40.0852,40.481,23.4881,23.1007,1894.71,305.059,1668.82,8.627431718092943,22.22222222222222,23.713333333333335
2024-06-06 15:27:13,22.4862,23.0941,12.3016,40.1191,40.4712,23.4951,23.1039,1892.74,319.829,1669.41,8.627516989189209,22.22222222222222,23.712592592592596
2024-06-06 15:27:14,22.4749,23.0842,12.2824,40.1618,40.4843,23.4964,23.1039,1886.83,307.028,1670.69,8.640829365439405,22.22222222222222,23.711851851851854
2024-06-06 15:27:15,22.4694,23.0875,12.2819,40.2088,40.481,23.4902,23.1007,1896.68,317.532,1670.89,8.637624443035659,22.22222222222222,23.711111111111112
2024-06-06 15:27:16,22.4687,23.1007,12.2943,40.2681,40.4777,23.5077,23.1007,1903.9,332.302,1671.28,8.628530914708138,22.22222222222222,23.710370370370374
2024-06-06 15:27:17,22.4796,23.0974,12.2884,40.2847,40.4876,23.5015,23.0974,1902.58,306.372,1671.78,8.645364047366142,22.22222222222222,23.70962962962963
2024-06-06 15:27:18,22.4616,23.0974,12.2878,40.3131,40.4777,23.5015,23.1039,1894.05,299.151,1670.5,8.623995308745634,22.22222222222222,23.708888888888893
2024-06-06 15:27:19,22.4513,23.0908,12.2827,40.3575,40.4909,23.5064,23.1105,1910.79,328.692,1669.71,8.615511131008864,22.22222222222222,23.70814814814815
2024-06-06 15:27:20,22.462,23.0842,12.2859,40.3856,40.4876,23.5152,23.1007,1899.63,337.554,1668.92,8.617786312068114,22.22222222222222,23.70740740740741
2024-06-06 15:27:21,22.4672,23.0842,12.2926,40.4335,40.481,23.5055,23.1039,1897.99,293.242,1669.41,8.619045849439779,22.22222222222222,23.70666666666667
2024-06-06 15:27:22,22.4653,23.0941,12.2813,40.4869,40.4942,23.4912,23.1039,1909.8,310.311,1670.2,8.631091203171916,22.22222222222222,23.70592592592593
2024-06-06 15:27:23,22.4554,23.1007,12.2838,40.507,40.4745,23.4912,23.1039,1911.12,326.066,1669.81,8.61856907032638,22.22222222222222,23.705185185185186
2024-06-06 15:27:24,22.4677,23.0941,12.294,40.5523,40.481,23.4926,23.0974,1909.8,311.295,1668.43,8.613224223676946,22.22222222222222,23.704444444444448
2024-06-06 15:27:25,22.4505,23.0941,12.2843,40.595,40.4843,23.4869,23.1039,1903.57,287.991,1667.64,8.602799251655812,22.22222222222222,23.703703703703706
2024-06-06 15:27:26,22.4535,23.1007,12.2913,40.5937,40.481,23.4857,23.1007,1907.51,290.945,1666.36,8.592813892821868,22.22222222222222,23.702962962962964
2024-06-06 15:27:27,22.4493,23.0974,12.287,40.6235,40.4876,23.4854,23.1072,1914.4,305.387,1666.66,8.594445455822337,22.22222222222222,23.702222222222225
2024-06-06 15:27:28,22.4733,23.0974,12.2867,40.6203,40.481,23.4841,23.0974,1908.16,308.669,1667.74,8.62057895620101,22.22222222222222,23.701481481481483
2024-06-06 15:27:29,22.4528,23.0974,12.2745,40.614,40.481,23.4765,23.1007,1909.15,310.311,1667.84,8.614071424422956,22.22222222222222,23.700740740740745
2024-06-06 15:27:30,22.4707,23.0908,12.2905,40.6251,40.481,23.4866,23.1007,1902.58,302.105,1668.92,8.62125845993218,22.22222222222222,23.700000000000003
2024-06-06 15:27:31,22.4615,23.0875,12.2826,40.5975,40.481,23.475,23.1007,1917.35,294.227,1669.71,8.624237972919193,22.22222222222222,23.69925925925926
2024-06-06 15:27:32,22.4634,23.0875,12.2941,40.5979,40.4843,23.4923,23.1039,1918.01,302.433,1670.3,8.619148758912338,22.22222222222222,23.698518518518522
2024-06-06 15:27:33,22.4664,23.0908,12.2899,40.5539,40.4843,23.4835,23.1072,1908.82,312.28,1669.91,8.623237312717663,22.22222222222222,23.69777777777778
2024-06-06 15:27:34,22.471,23.0941,12.2861,40.5223,40.481,23.4804,23.1007,1911.45,317.532,1670.5,8.633404413301163,22.22222222222222,23.69703703703704
2024-06-06 15:27:35,22.4671,23.0974,12.2878,40.474,40.481,23.4875,23.1039,1903.24,288.647,1670.3,8.62762441481679,22.22222222222222,23.6962962962963
2024-06-06 15:27:36,22.4592,23.0908,12.2947,40.4289,40.4909,23.4864,23.1072,1909.15,305.059,1671.28,8.620135092246317,22.22222222222222,23.695555555555558
2024-06-06 15:27:37,22.4572,23.0875,12.2828,40.3957,40.4843,23.4792,23.1007,1901.93,307.685,1672.76,8.636171899913357,22.22222222222222,23.694814814814816
2024-06-06 15:27:38,22.4489,23.1007,12.2861,40.3529,40.4843,23.4723,23.0974,1906.52,328.035,1675.22,8.639011735329197,22.22222222222222,23.694074074074077
2024-06-06 15:27:39,22.4605,23.0974,12.2874,40.3078,40.4843,23.4756,23.1039,1896.68,316.547,1674.24,8.642708450778395,22.22222222222222,23.693333333333335
2024-06-06 15:27:40,22.437,23.0908,12.2798,40.2675,40.4777,23.4678,23.0974,1897.0,312.28,1674.53,8.630695058230652,22.22222222222222,23.692592592592597
2024-06-06 15:27:41,22.4675,23.0842,12.2906,40.2333,40.481,23.4833,23.1039,1900.94,320.158,1673.84,8.643871158741513,22.22222222222222,23.691851851851855
2024-06-06 15:27:42,22.4571,23.1007,12.2722,40.2088,40.4843,23.4712,23.1039,1897.0,291.929,1673.16,8.647151707967062,22.22222222222222,23.691111111111113
2024-06-06 15:27:43,22.4507,23.0974,12.2931,40.1775,40.4777,23.4883,23.1039,1898.64,304.731,1672.56,8.62088096620377,22.22222222222222,23.690370370370374
2024-06-06 15:27:44,22.4599,23.0908,12.2773,40.1377,40.4843,23.4762,23.1007,1903.24,314.25,1672.76,8.643132173696502,22.22222222222222,23.689629629629632
2024-06-06 15:27:45,22.4446,23.0875,12.2867,40.1068,40.4843,23.488,23.1039,1890.44,322.127,1672.47,8.62067167895308,22.22222222222222,23.68888888888889
2024-06-06 15:27:46,22.4489,23.0974,12.2727,40.1087,40.4843,23.4762,23.1039,1903.24,312.28,1671.68,8.632122924371433,22.22222222222222,23.68814814814815
2024-06-06 15:27:47,22.4553,23.0908,12.2819,40.0785,40.4777,23.4781,23.1072,1897.0,312.28,1671.28,8.627682851833212,22.22222222222222,23.68740740740741
2024-06-06 15:27:48,22.4424,23.0777,12.2795,40.09,40.481,23.477,23.1039,1896.35,307.685,1670.2,8.613208639897476,22.22222222222222,23.686666666666667
2024-06-06 15:27:49,22.4409,23.0875,12.2732,40.1111,40.4777,23.4753,23.1039,1892.41,317.86,1668.72,8.609640757665604,22.22222222222222,23.68592592592593
2024-06-06 15:27:50,22.4526,23.0908,12.2829,40.1182,40.4843,23.4659,23.1007,1895.36,314.25,1667.64,8.605761007019735,22.22222222222222,23.685185185185187
2024-06-06 15:27:51,22.4394,23.0908,12.2815,40.1324,40.4777,23.4926,23.0974,1887.16,293.899,1666.46,8.589693403234833,22.22222222222222,23.68444444444445
2024-06-06 15:27:52,22.4465,23.1007,12.2764,40.1868,40.481,23.4781,23.1039,1902.91,313.593,1662.03,8.577148269966887,22.22222222222222,23.683703703703706
2024-06-06 15:27:53,22.4407,23.0875,12.2721,40.1986,40.481,23.4704,23.1039,1892.41,310.639,1665.47,8.593633219757528,22.22222222222222,23.682962962962964
2024-06-06 15:27:54,22.4574,23.0842,12.2704,40.2358,40.4843,23.4643,23.1204,1906.52,325.081,1665.57,8.609700252172708,22.22222222222222,23.682222222222226
2024-06-06 15:27:55,22.4486,23.0744,12.2903,40.2621,40.481,23.4687,23.1105,1901.6,300.464,1666.07,8.588021333368301,22.22222222222222,23.681481481481484
2024-06-06 15:27:56,22.4553,23.0908,12.2783,40.307,40.4843,23.462,23.1039,1909.15,312.608,1665.08,8.598718165744158,22.22222222222222,23.68074074074074
2024-06-06 15:27:57,22.4555,23.0908,12.2762,40.349,40.4843,23.4593,23.1072,1894.05,331.646,1666.16,8.606240013764678,22.22222222222222,23.680000000000003
2024-06-06 15:27:58,22.4659,23.0153,12.2957,40.3902,40.4843,23.4674,23.0153,1908.49,328.035,1665.77,8.596533612245494,22.22222222222222,23.67925925925926
2024-06-06 15:27:59,22.4547,23.0087,12.2767,40.4181,40.4843,23.4696,23.0186,1904.88,297.509,1665.97,8.604159625128183,22.22222222222222,23.67851851851852
2024-06-06 15:28:00,22.4608,22.9858,12.2828,40.4822,40.4843,23.4666,23.0284,1904.55,330.661,1667.05,8.609737452096933,22.22222222222222,23.67777777777778
2024-06-06 15:28:01,22.4727,23.012,12.2743,40.5049,40.481,23.4635,23.0153,1900.61,326.394,1667.54,8.629529900380277,22.22222222222222,23.67703703703704
2024-06-06 15:28:02,22.4588,23.0186,12.2791,40.5552,40.4843,23.4688,23.0153,1906.85,312.608,1668.04,8.616289372097219,22.22222222222222,23.6762962962963
2024-06-06 15:28:03,22.4513,23.0022,12.2629,40.6008,40.4843,23.4623,23.0153,1913.74,309.326,1668.33,8.625152495836085,22.22222222222222,23.675555555555558
2024-06-06 15:28:04,22.4476,23.012,12.2804,40.621,40.4876,23.4769,23.0153,1908.16,316.547,1668.82,8.609733293174834,22.22222222222222,23.674814814814816
2024-06-06 15:28:05,22.4545,23.0055,12.2811,40.6588,40.4843,23.4603,23.0219,1910.13,304.731,1669.32,8.617564703833114,22.22222222222222,23.674074074074078
2024-06-06 15:28:06,22.4549,23.0219,12.2739,40.7119,40.4843,23.4547,23.012,1908.82,318.188,1669.61,8.62550061425944,22.22222222222222,23.673333333333336
2024-06-06 15:28:07,22.4422,23.0087,12.2797,40.7497,40.4843,23.4549,23.0153,1904.22,305.715,1670.1,8.612353955019932,22.22222222222222,23.672592592592594
2024-06-06 15:28:08,22.4432,22.9923,12.269,40.7786,40.4777,23.4486,23.0186,1907.84,332.959,1669.32,8.618242358477886,22.22222222222222,23.671851851851855
2024-06-06 15:28:09,22.4372,23.0055,12.2735,40.8056,40.4843,23.4639,23.0153,1922.28,298.822,1671.68,8.621519601269027,22.22222222222222,23.671111111111113
2024-06-06 15:28:10,22.4447,23.0055,12.2823,40.8068,40.4777,23.4519,23.0186,1909.15,322.455,1672.76,8.625986133401431,22.22222222222222,23.67037037037037
2024-06-06 15:28:11,22.4448,23.0055,12.2697,40.8203,40.4876,23.4469,23.0219,1923.26,298.166,1673.06,8.63831502453992,22.22222222222222,23.669629629629632
2024-06-06 15:28:12,22.4451,22.9923,12.2688,40.8429,40.4843,23.4426,23.0186,1917.03,324.425,1672.47,8.63628714660808,22.22222222222222,23.66888888888889
2024-06-06 15:28:13,22.4389,22.9858,12.2665,40.8231,40.481,23.4472,23.0186,1909.8,326.394,1672.47,8.632977346398599,22.22222222222222,23.668148148148152
2024-06-06 15:28:14,22.4416,22.9792,12.2805,40.7918,40.481,23.4443,23.0186,1914.4,310.967,1672.47,8.623387412458301,22.22222222222222,23.66740740740741
2024-06-06 15:28:15,22.4317,23.0153,12.2699,40.7753,40.4843,23.429,23.0219,1919.98,293.899,1672.66,8.624961201657465,22.22222222222222,23.666666666666668
2024-06-06 15:28:16,22.4412,22.9989,12.2827,40.7467,40.481,23.4449,23.012,1909.48,308.013,1673.35,8.62571706748107,22.22222222222222,23.66592592592593
2024-06-06 15:28:17,22.4283,23.0055,12.2683,40.7271,40.481,23.455,23.0186,1915.71,333.615,1670.3,8.611266398921202,22.22222222222222,23.665185185185187
2024-06-06 15:28:18,22.4391,22.9989,12.2693,40.6906,40.481,23.456,23.0153,1909.8,308.341,1676.6,8.652083651695449,22.22222222222222,23.664444444444445
2024-06-06 15:28:19,22.4257,23.0055,12.2666,40.6517,40.481,23.4609,23.0153,1920.64,329.677,1677.09,8.645506475224975,22.22222222222222,23.663703703703707
2024-06-06 15:28:20,22.4383,23.0087,12.2759,40.6049,40.4777,23.4547,23.012,1905.87,314.906,1673.06,8.627533154994493,22.22222222222222,23.662962962962965
2024-06-06 15:28:21,22.4365,23.0153,12.2635,40.5346,40.4843,23.4557,23.0186,1915.38,317.532,1671.97,8.63090548771335,22.22222222222222,23.662222222222223
2024-06-06 15:28:22,22.4342,23.012,12.2751,40.4861,40.4909,23.4499,23.0087,1908.82,320.814,1674.04,8.629783529676779,22.22222222222222,23.661481481481484
2024-06-06 15:28:23,22.4236,23.0055,12.2692,40.4132,40.4843,23.4345,23.012,1907.18,309.982,1671.88,8.614661264716517,22.22222222222222,23.660740740740742
2024-06-06 15:28:24,22.4318,23.012,12.2686,40.3608,40.481,23.4414,23.0153,1906.85,329.02,1672.66,8.626149470043213,22.22222222222222,23.660000000000004
2024-06-06 15:28:25,22.4276,23.012,12.2618,40.3107,40.481,23.4354,23.0186,1899.96,317.86,1673.06,8.630419639754692,22.22222222222222,23.65925925925926
2024-06-06 15:28:26,22.4274,23.0055,12.2653,40.2613,40.4974,23.4369,23.0186,1906.19,300.135,1672.66,8.625215830597265,22.22222222222222,23.65851851851852
2024-06-06 15:28:27,22.4277,23.012,12.2652,40.1967,40.4876,23.4448,23.0153,1898.64,316.875,1672.17,8.623028509050771,22.22222222222222,23.65777777777778
2024-06-06 15:28:28,22.4267,23.0087,12.2562,40.1824,40.481,23.4248,23.012,1907.18,306.044,1668.53,8.611031135152706,22.22222222222222,23.65703703703704
2024-06-06 15:28:29,22.4189,23.0055,12.2531,40.1378,40.4909,23.4312,23.0186,1898.64,309.982,1671.28,8.621237573983725,22.22222222222222,23.656296296296297
2024-06-06 15:28:30,22.4269,23.0055,12.2638,40.0772,40.4777,23.4548,23.012,1896.68,306.372,1670.3,8.613893852251579,22.22222222222222,23.65555555555556
2024-06-06 15:28:31,22.4375,23.0055,12.27,40.0828,40.481,23.4392,23.0153,1906.85,314.578,1670.2,8.617107208194273,22.22222222222222,23.654814814814817
2024-06-06 15:28:32,22.427,23.0153,12.2696,40.0447,40.4843,23.44,23.0153,1903.24,311.952,1670.1,8.608031888090478,22.22222222222222,23.654074074074074
2024-06-06 15:28:33,22.4217,23.0055,12.2644,40.0404,40.481,23.4296,23.012,1902.26,328.364,1669.61,8.605421607820197,22.22222222222222,23.653333333333336
2024-06-06 15:28:34,22.435,23.0087,12.2644,40.038,40.481,23.4334,23.012,1903.9,325.738,1672.66,8.632430317225033,22.22222222222222,23.652592592592594
2024-06-06 15:28:35,22.4252,23.0055,12.2713,40.0359,40.4876,23.4416,23.0186,1899.96,330.333,1672.07,8.615216041886848,22.22222222222222,23.651851851851855
