TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 15:28:36,22.426,23.0055,12.2643,40.0642,40.481,23.4391,23.0153,1909.8,300.792,1674.63,8.63503440072169,22.22222222222222,23.651111111111113
2024-06-06 15:28:37,22.4235,23.012,12.266,40.0737,40.481,23.4194,23.012,1906.19,328.692,1672.07,8.618270511376476,22.22222222222222,23.65037037037037
2024-06-06 15:28:38,22.4388,23.0087,12.2647,40.11,40.4876,23.4171,23.012,1900.61,335.257,1672.27,8.633387544700959,22.22222222222222,23.649629629629633
2024-06-06 15:28:39,22.4211,23.0087,12.2594,40.151,40.4777,23.4089,23.0153,1899.3,304.074,1671.97,8.621318420770356,22.22222222222222,23.64888888888889
2024-06-06 15:28:40,22.4332,23.0153,12.264,40.1842,40.4777,23.4224,23.0153,1907.84,336.898,1670.99,8.622624532893683,22.22222222222222,23.64814814814815
2024-06-06 15:28:41,22.4282,23.0087,12.2589,40.2238,40.4909,23.4061,23.0186,1907.84,308.669,1671.19,8.62374137245208,22.22222222222222,23.64740740740741
2024-06-06 15:28:42,22.44,23.012,12.2766,40.2486,40.4843,23.4159,23.0153,1905.21,318.517,1671.38,8.619717947691562,22.22222222222222,23.64666666666667
2024-06-06 15:28:43,22.4356,23.0087,12.2596,40.3051,40.4843,23.4114,23.0153,1916.04,319.173,1672.27,8.634999818645085,22.22222222222222,23.645925925925926
2024-06-06 15:28:44,22.431,23.012,12.2614,40.3752,40.4777,23.4175,23.0219,1920.96,309.982,1671.68,8.62652436977337,22.22222222222222,23.645185185185188
2024-06-06 15:28:45,22.44,23.0055,12.262,40.4331,40.4777,23.4192,23.012,1899.96,304.074,1670.69,8.628536794843487,22.22222222222222,23.644444444444446
2024-06-06 15:28:46,22.4248,23.0087,12.2546,40.4737,40.4909,23.4146,23.0153,1903.57,307.028,1669.22,8.614338015591843,22.22222222222222,23.643703703703707
2024-06-06 15:28:47,22.4247,23.0087,12.2524,40.5373,40.4843,23.4228,23.0153,1900.94,301.448,1671.09,8.625769247846753,22.22222222222222,23.642962962962965
2024-06-06 15:28:48,22.4117,23.0087,12.2537,40.571,40.4843,23.4102,23.0186,1905.87,326.066,1666.95,8.592303672849015,22.22222222222222,23.642222222222223
2024-06-06 15:28:49,22.4311,23.012,12.2653,40.6209,40.481,23.4069,23.0153,1903.24,311.295,1670.5,8.617213972129033,22.22222222222222,23.641481481481485
2024-06-06 15:28:50,22.4346,23.0087,12.2647,40.6799,40.4777,23.4046,23.012,1911.77,307.028,1669.71,8.616612577075218,22.22222222222222,23.640740740740743
2024-06-06 15:28:51,22.4285,23.0186,12.2484,40.71,40.481,23.4113,23.0153,1913.74,297.181,1670.3,8.628302467289139,22.22222222222222,23.64
2024-06-06 15:28:52,22.4391,23.0022,12.2637,40.763,40.4777,23.4034,23.0153,1909.48,291.273,1670.3,8.624318909014058,22.22222222222222,23.639259259259262
2024-06-06 15:28:53,22.4329,23.0186,12.2519,40.7899,40.4843,23.4042,23.0219,1905.21,337.554,1670.3,8.62906527632054,22.22222222222222,23.63851851851852
2024-06-06 15:28:54,22.4293,23.0055,12.2532,40.8464,40.4843,23.4089,23.012,1910.46,296.853,1670.89,8.62795878230922,22.22222222222222,23.637777777777778
2024-06-06 15:28:55,22.4254,22.9989,12.2574,40.8982,40.4843,23.411,23.0186,1921.62,309.654,1670.3,8.618046923644762,22.22222222222222,23.63703703703704
2024-06-06 15:28:56,22.4153,23.0087,12.2571,40.9043,40.4876,23.3996,23.0186,1919.0,328.364,1670.69,8.611751077753889,22.22222222222222,23.636296296296297
2024-06-06 15:28:57,22.404,23.0087,12.2605,40.9341,40.4876,23.3966,23.0153,1921.95,301.12,1675.22,8.622605535611424,22.22222222222222,23.63555555555556
2024-06-06 15:28:58,22.4063,23.012,12.2555,40.9601,40.4843,23.3932,23.0186,1915.71,327.379,1671.48,8.60954680134355,22.22222222222222,23.634814814814817
2024-06-06 15:28:59,22.4051,23.0055,12.2503,40.9706,40.481,23.4059,23.012,1913.09,314.906,1668.63,8.598253744657683,22.22222222222222,23.634074074074075
2024-06-06 15:29:00,22.4194,23.012,12.2639,40.9543,40.4909,23.4064,23.0087,1919.0,303.089,1669.81,8.604927267460335,22.22222222222222,23.633333333333336
2024-06-06 15:29:01,22.422,23.012,12.2634,40.9578,40.4843,23.3939,23.012,1915.71,321.142,1669.12,8.603997130825425,22.22222222222222,23.632592592592594
2024-06-06 15:29:02,22.4351,23.012,12.267,40.9653,40.481,23.3873,23.0087,1910.13,338.211,1668.33,8.607967207109146,22.22222222222222,23.631851851851852
2024-06-06 15:29:03,22.4299,23.0153,12.2409,40.9211,40.4843,23.3809,23.0219,1912.1,307.357,1668.13,8.624626388131295,22.22222222222222,23.631111111111114
2024-06-06 15:29:04,22.4219,23.0055,12.255,40.9007,40.4843,23.3829,23.0219,1914.07,327.379,1667.74,8.603907504937869,22.22222222222222,23.630370370370372
2024-06-06 15:29:05,22.4273,23.0087,12.2561,40.8805,40.4876,23.4004,23.0219,1912.43,327.707,1667.94,8.608578691963718,22.22222222222222,23.62962962962963
2024-06-06 15:29:06,22.4179,23.0087,12.252,40.8271,40.4777,23.3907,23.0153,1914.73,308.013,1667.44,8.601513683978418,22.22222222222222,23.62888888888889
2024-06-06 15:29:07,22.425,23.0055,12.2607,40.7755,40.4876,23.3956,23.0153,1914.4,313.265,1666.46,8.595105352336581,22.22222222222222,23.62814814814815
2024-06-06 15:29:08,22.4146,22.9989,12.2591,40.7138,40.4843,23.4028,23.0186,1919.32,309.654,1668.63,8.598846447381641,22.22222222222222,23.62740740740741
2024-06-06 15:29:09,22.412,23.012,12.2493,40.6607,40.4876,23.3795,23.0055,1919.0,303.418,1668.63,8.604942818256644,22.22222222222222,23.62666666666667
2024-06-06 15:29:10,22.3969,23.0252,12.2497,40.6046,40.481,23.3758,22.9989,1913.42,317.204,1670.2,8.59990265679753,22.22222222222222,23.625925925925927
2024-06-06 15:29:11,22.4029,23.0219,12.2532,40.5471,40.4876,23.3792,23.012,1912.1,315.562,1670.2,8.60202144391536,22.22222222222222,23.625185185185188
2024-06-06 15:29:12,22.4155,23.0055,12.2632,40.4781,40.4777,23.3849,23.0022,1908.16,309.982,1667.35,8.589542883846978,22.22222222222222,23.624444444444446
2024-06-06 15:29:13,22.4017,23.0055,12.2611,40.4077,40.4876,23.3719,23.0153,1912.43,314.578,1670.99,8.598374143321184,22.22222222222222,23.623703703703704
2024-06-06 15:29:14,22.4107,23.0219,12.2558,40.3892,40.4876,23.369,23.0153,1917.03,306.372,1668.72,8.598802180435936,22.22222222222222,23.622962962962966
2024-06-06 15:29:15,22.4257,22.9989,12.2664,40.3406,40.4843,23.3747,23.0153,1910.79,314.578,1671.88,8.618818264657143,22.22222222222222,23.622222222222224
2024-06-06 15:29:16,22.4107,23.0219,12.2426,40.3098,40.4843,23.3807,23.012,1903.9,330.005,1674.24,8.638460626393115,22.22222222222222,23.62148148148148
2024-06-06 15:29:17,22.4196,22.9398,12.2639,40.2788,40.481,23.3805,22.9332,1903.9,321.471,1673.45,8.623854884232873,22.22222222222222,23.620740740740743
2024-06-06 15:29:18,22.4158,22.9267,12.2535,40.2392,40.4843,23.3785,22.9464,1910.13,306.372,1673.45,8.629459366664994,22.22222222222222,23.62
2024-06-06 15:29:19,22.4065,22.9201,12.2463,40.2299,40.4843,23.3789,22.9365,1916.37,326.066,1675.91,8.64035895308972,22.22222222222222,23.619259259259263
2024-06-06 15:29:20,22.4066,22.9102,12.2473,40.2091,40.4843,23.3828,22.9398,1908.49,291.601,1674.63,8.63299497005934,22.22222222222222,23.61851851851852
2024-06-06 15:29:21,22.4091,22.9693,12.256,40.1788,40.4843,23.3855,22.9365,1900.29,324.425,1674.73,8.628241642799756,22.22222222222222,23.61777777777778
2024-06-06 15:29:22,22.4101,22.9365,12.2462,40.1807,40.4843,23.3831,22.9398,1906.85,325.738,1675.81,8.642989728584933,22.22222222222222,23.61703703703704
2024-06-06 15:29:23,22.407,22.9201,12.2562,40.1764,40.481,23.3845,22.9365,1901.93,301.12,1676.6,8.63591916572893,22.22222222222222,23.616296296296298
2024-06-06 15:29:24,22.4168,22.9102,12.2639,40.1663,40.4777,23.3723,22.9299,1903.9,312.28,1676.6,8.637705766809448,22.22222222222222,23.615555555555556
2024-06-06 15:29:25,22.4153,22.9267,12.2469,40.1775,40.4777,23.3767,22.9398,1903.57,307.685,1677.49,8.655484791394223,22.22222222222222,23.614814814814817
2024-06-06 15:29:26,22.3939,22.8971,12.2433,40.1905,40.481,23.3757,22.9398,1907.18,290.617,1678.18,8.643887199718248,22.22222222222222,23.614074074074075
2024-06-06 15:29:27,22.4108,22.9398,12.25,40.1868,40.481,23.3754,22.9365,1904.55,309.654,1678.77,8.65561515097046,22.22222222222222,23.613333333333333
2024-06-06 15:29:28,22.4194,22.9168,12.2365,40.2,40.4843,23.3702,22.9398,1907.51,321.799,1679.65,8.678988419508704,22.22222222222222,23.612592592592595
2024-06-06 15:29:29,22.4196,22.9234,12.2566,40.2253,40.4843,23.3618,22.9398,1901.27,307.357,1678.87,8.6580049550891,22.22222222222222,23.611851851851853
2024-06-06 15:29:30,22.4182,22.9234,12.2592,40.2341,40.4843,23.3615,22.9365,1899.3,320.814,1681.43,8.667794132148316,22.22222222222222,23.611111111111114
2024-06-06 15:29:31,22.4041,22.9332,12.2453,40.2621,40.4777,23.3677,22.9332,1898.32,305.059,1676.5,8.642209773894818,22.22222222222222,23.610370370370372
2024-06-06 15:29:32,22.4143,22.9332,12.2501,40.2781,40.4876,23.3704,22.9365,1909.15,323.44,1675.32,8.640717587557683,22.22222222222222,23.60962962962963
2024-06-06 15:29:33,22.4085,22.9267,12.249,40.3102,40.481,23.3583,22.9398,1916.37,295.868,1674.34,8.631669895159172,22.22222222222222,23.60888888888889
2024-06-06 15:29:34,22.4057,22.9168,12.2455,40.3415,40.4843,23.3577,22.9365,1909.48,302.433,1673.16,8.626180991790488,22.22222222222222,23.60814814814815
2024-06-06 15:29:35,22.4067,22.9365,12.2503,40.4003,40.481,23.3609,22.9365,1921.29,322.784,1669.81,8.605689852713716,22.22222222222222,23.607407407407408
2024-06-06 15:29:36,22.4029,22.9201,12.2434,40.4645,40.481,23.3482,22.9365,1908.16,318.188,1674.93,8.63471150274076,22.22222222222222,23.60666666666667
2024-06-06 15:29:37,22.4111,22.9168,12.2533,40.5327,40.4777,23.3396,22.9332,1918.67,299.479,1673.06,8.623627910907185,22.22222222222222,23.605925925925927
2024-06-06 15:29:38,22.4141,22.9332,12.2419,40.5906,40.4843,23.3534,22.9398,1912.76,324.425,1671.78,8.629246032127513,22.22222222222222,23.605185185185185
2024-06-06 15:29:39,22.4204,22.9332,12.2457,40.6774,40.4777,23.3457,22.9365,1919.0,316.875,1671.58,8.630334227592018,22.22222222222222,23.604444444444447
2024-06-06 15:29:40,22.4273,22.9168,12.2431,40.7272,40.4843,23.3402,22.9365,1909.15,291.273,1670.89,8.634826488614843,22.22222222222222,23.603703703703705
2024-06-06 15:29:41,22.4104,22.9201,12.2442,40.7834,40.4843,23.3581,22.9398,1914.4,313.265,1671.68,8.623640265889506,22.22222222222222,23.602962962962962
2024-06-06 15:29:42,22.4103,22.9234,12.2566,40.8308,40.4974,23.3484,22.9365,1913.74,327.707,1672.86,8.619116685077794,22.22222222222222,23.602222222222224
2024-06-06 15:29:43,22.4087,22.9267,12.2379,40.8938,40.4843,23.3479,22.9365,1924.9,322.455,1674.04,8.639722251344764,22.22222222222222,23.601481481481482
2024-06-06 15:29:44,22.4127,22.9299,12.2465,40.9416,40.4876,23.3526,22.9398,1920.31,311.952,1674.93,8.640405933280492,22.22222222222222,23.600740740740743
2024-06-06 15:29:45,22.4184,22.9201,12.2519,40.9875,40.5007,23.3541,22.9398,1919.65,323.44,1677.19,8.652319838992279,22.22222222222222,23.6
2024-06-06 15:29:46,22.4036,22.9168,12.2506,41.0123,40.4876,23.3543,22.9431,1916.7,327.707,1678.08,8.645415756833852,22.22222222222222,23.59925925925926
2024-06-06 15:29:47,22.4019,22.9332,12.2515,41.0618,40.4876,23.3429,22.9398,1912.43,320.158,1678.18,8.64371688688552,22.22222222222222,23.59851851851852
2024-06-06 15:29:48,22.4033,22.9267,12.2484,41.0627,40.481,23.3475,22.9332,1915.38,315.562,1677.09,8.641932228766535,22.22222222222222,23.59777777777778
2024-06-06 15:29:49,22.4172,22.9267,12.2514,41.092,40.4712,23.3399,22.9398,1907.84,300.792,1676.41,8.647700493874195,22.22222222222222,23.597037037037037
2024-06-06 15:29:50,22.4082,22.9267,12.2433,41.1099,40.4745,23.3468,22.9398,1915.06,318.517,1678.37,8.657044588631715,22.22222222222222,23.5962962962963
2024-06-06 15:29:51,22.4179,22.9299,12.2491,41.1221,40.481,23.3369,22.9332,1913.74,344.447,1677.69,8.656857274251289,22.22222222222222,23.595555555555556
2024-06-06 15:29:52,22.4085,22.9299,12.2495,41.1364,40.481,23.349,22.9332,1916.7,317.204,1677.49,8.647483379467166,22.22222222222222,23.594814814814814
2024-06-06 15:29:53,22.399,22.9267,12.2333,41.123,40.4843,23.35,22.9398,1917.68,310.639,1677.0,8.650658891045538,22.22222222222222,23.594074074074076
2024-06-06 15:29:54,22.4107,22.9299,12.2454,41.0921,40.481,23.3525,22.9332,1914.73,303.746,1676.7,8.648771041828608,22.22222222222222,23.593333333333334
2024-06-06 15:29:55,22.4111,22.9234,12.2479,41.0716,40.4843,23.3482,22.9431,1915.06,292.586,1676.21,8.644457333338007,22.22222222222222,23.592592592592595
2024-06-06 15:29:56,22.4166,22.9168,12.2503,41.0257,40.481,23.3455,22.9332,1915.71,311.295,1674.83,8.639975053017793,22.22222222222222,23.591851851851853
2024-06-06 15:29:57,22.4026,22.9267,12.2575,40.9797,40.4843,23.3393,22.9332,1908.16,306.372,1674.24,8.618920634220828,22.22222222222222,23.59111111111111
2024-06-06 15:29:58,22.4008,22.9299,12.2597,40.9314,40.4843,23.3433,22.9398,1912.76,326.066,1673.25,8.61042790369831,22.22222222222222,23.590370370370373
2024-06-06 15:29:59,22.4063,22.9398,12.2466,40.8796,40.481,23.3433,22.9365,1919.98,313.593,1672.96,8.624725409651052,22.22222222222222,23.58962962962963
2024-06-06 15:30:00,22.3943,22.9267,12.2423,40.8475,40.481,23.3387,22.9398,1916.04,309.326,1673.84,8.622722047336993,22.22222222222222,23.58888888888889
2024-06-06 15:30:01,22.4093,22.9431,12.2476,40.8044,40.4843,23.3296,22.9398,1926.22,299.807,1674.73,8.635550039065736,22.22222222222222,23.58814814814815
2024-06-06 15:30:02,22.416,22.9299,12.2487,40.7575,40.4843,23.3222,22.9365,1917.68,330.333,1674.34,8.638296896998066,22.22222222222222,23.587407407407408
2024-06-06 15:30:03,22.4192,22.9299,12.2557,40.7103,40.4843,23.3312,22.9332,1914.07,328.364,1674.14,8.634036898276657,22.22222222222222,23.586666666666666
2024-06-06 15:30:04,22.4246,22.9234,12.2549,40.6502,40.481,23.337,22.9299,1910.13,306.044,1670.99,8.623048490753357,22.22222222222222,23.585925925925928
2024-06-06 15:30:05,22.4047,22.9201,12.2501,40.6107,40.4843,23.3411,22.9431,1913.09,299.151,1674.63,8.629001085012199,22.22222222222222,23.585185185185185
2024-06-06 15:30:06,22.4087,22.9234,12.2523,40.5867,40.4843,23.339,22.9299,1902.58,317.86,1674.93,8.632076766222376,22.22222222222222,23.584444444444447
2024-06-06 15:30:07,22.4172,22.9299,12.2613,40.5401,40.481,23.3362,22.9431,1909.15,295.212,1674.83,8.631136464686604,22.22222222222222,23.583703703703705
2024-06-06 15:30:08,22.4029,22.9234,12.2539,40.5386,40.481,23.3315,22.9464,1902.91,303.418,1674.63,8.624242413466689,22.22222222222222,23.582962962962963
2024-06-06 15:30:09,22.4131,22.9267,12.2467,40.5361,40.4876,23.3342,22.9365,1911.12,301.12,1674.34,8.637532242939725,22.22222222222222,23.582222222222224
2024-06-06 15:30:10,22.4181,22.9234,12.2534,40.5387,40.4843,23.3387,22.9398,1898.97,303.089,1673.75,8.633044731998623,22.22222222222222,23.581481481481482
2024-06-06 15:30:11,22.417,22.9267,12.2486,40.5583,40.4843,23.3534,22.9496,1900.94,327.051,1673.16,8.633142929954378,22.22222222222222,23.58074074074074
2024-06-06 15:30:12,22.4007,22.9267,12.2345,40.537,40.481,23.3307,22.9299,1899.96,330.661,1672.76,8.629211626130198,22.22222222222222,23.580000000000002
2024-06-06 15:30:13,22.4176,22.9365,12.2568,40.5552,40.4843,23.3341,22.9431,1911.45,327.707,1671.68,8.619059630309268,22.22222222222222,23.57925925925926
2024-06-06 15:30:14,22.397,22.9168,12.2594,40.5718,40.4843,23.3282,22.9529,1902.58,317.204,1671.09,8.596344811593376,22.22222222222222,23.578518518518518
2024-06-06 15:30:15,22.402,22.9299,12.2576,40.5792,40.4843,23.3391,22.9529,1899.3,319.501,1671.28,8.603089028460179,22.22222222222222,23.57777777777778
2024-06-06 15:30:16,22.4148,22.9398,12.2511,40.5956,40.481,23.3268,22.9398,1897.33,315.562,1671.48,8.620488121607702,22.22222222222222,23.577037037037037
2024-06-06 15:30:17,22.3965,22.9201,12.2487,40.6143,40.481,23.3207,22.9299,1905.54,320.486,1673.35,8.616631555582464,22.22222222222222,23.5762962962963
2024-06-06 15:30:18,22.3989,22.9365,12.2447,40.6124,40.481,23.3216,22.9365,1900.94,304.074,1673.35,8.6220658804564,22.22222222222222,23.575555555555557
2024-06-06 15:30:19,22.3889,22.9201,12.2387,40.6594,40.481,23.3201,22.9299,1903.57,304.074,1676.11,8.632884939777385,22.22222222222222,23.574814814814815
2024-06-06 15:30:20,22.3991,22.9168,12.2375,40.6695,40.4843,23.3249,22.9332,1898.64,308.013,1675.52,8.63953856054446,22.22222222222222,23.574074074074076
2024-06-06 15:30:21,22.3931,22.9234,12.2479,40.6787,40.481,23.3458,22.9365,1907.18,306.7,1677.49,8.635736625787018,22.22222222222222,23.573333333333334
2024-06-06 15:30:22,22.3962,22.9234,12.2377,40.718,40.4843,23.334,22.9398,1903.57,306.7,1678.37,8.65159396094553,22.22222222222222,23.572592592592592
2024-06-06 15:30:23,22.4047,22.9201,12.2393,40.7266,40.4843,23.3235,22.9299,1909.8,319.829,1678.97,8.660565375485502,22.22222222222222,23.571851851851854
2024-06-06 15:30:24,22.3976,22.9135,12.2542,40.7665,40.4843,23.3296,22.9398,1907.84,298.822,1679.16,8.642800093205286,22.22222222222222,23.57111111111111
2024-06-06 15:30:25,22.3985,22.9201,12.2414,40.7918,40.4843,23.3241,22.9398,1904.88,294.555,1678.67,8.651947850913539,22.22222222222222,23.57037037037037
2024-06-06 15:30:26,22.3981,22.9168,12.2358,40.8149,40.4843,23.3189,22.9332,1908.49,329.02,1678.57,8.655861608714249,22.22222222222222,23.56962962962963
2024-06-06 15:30:27,22.3916,22.9365,12.2416,40.835,40.481,23.3258,22.9365,1909.15,312.28,1677.88,8.6418311272783,22.22222222222222,23.56888888888889
2024-06-06 15:30:28,22.4026,22.9168,12.2357,40.8558,40.4843,23.3467,22.9365,1914.73,295.212,1676.9,8.651164147307329,22.22222222222222,23.56814814814815
2024-06-06 15:30:29,22.3875,22.9201,12.2511,40.8897,40.4777,23.3313,22.9332,1917.68,323.112,1675.62,8.618627512417131,22.22222222222222,23.56740740740741
2024-06-06 15:30:30,22.3778,22.9299,12.24,40.9193,40.4843,23.3181,22.9398,1917.03,330.99,1674.93,8.616268347112094,22.22222222222222,23.566666666666666
2024-06-06 15:30:31,22.411,22.9365,12.2535,40.9232,40.481,23.3315,22.9365,1905.21,314.578,1672.17,8.61878593659859,22.22222222222222,23.565925925925928
2024-06-06 15:30:32,22.4054,22.9102,12.2527,40.9248,40.4777,23.3323,22.9332,1915.71,303.418,1670.79,8.607603560216528,22.22222222222222,23.565185185185186
2024-06-06 15:30:33,22.4103,22.9299,12.2551,40.925,40.4843,23.3287,22.9332,1906.52,309.654,1670.0,8.605652158549605,22.22222222222222,23.564444444444444
2024-06-06 15:30:34,22.396,22.9431,12.2474,40.911,40.481,23.3167,22.9365,1907.84,314.578,1669.22,8.596042436238752,22.22222222222222,23.563703703703705
2024-06-06 15:30:35,22.3919,22.8413,12.2386,40.8713,40.4843,23.3269,22.8544,1913.42,301.777,1670.79,8.608112248756145,22.22222222222222,23.562962962962963
2024-06-06 15:30:36,22.4035,22.8446,12.2444,40.8832,40.481,23.3171,22.8512,1900.61,293.571,1671.68,8.617617578367348,22.22222222222222,23.56222222222222
2024-06-06 15:30:37,22.3865,22.8577,12.2308,40.8658,40.4777,23.3148,22.8544,1912.76,330.333,1673.16,8.622360415968856,22.22222222222222,23.561481481481483
2024-06-06 15:30:38,22.3877,22.8446,12.2463,40.8466,40.4876,23.3218,22.8512,1908.49,326.066,1674.14,8.61526263592098,22.22222222222222,23.56074074074074
2024-06-06 15:30:39,22.3951,22.8413,12.2433,40.8007,40.4745,23.3171,22.8544,1909.15,323.768,1674.04,8.623582446926662,22.22222222222222,23.560000000000002
2024-06-06 15:30:40,22.3962,22.8479,12.2459,40.7691,40.4777,23.3207,22.8512,1911.45,298.166,1675.62,8.630446197790885,22.22222222222222,23.55925925925926
2024-06-06 15:30:41,22.3884,22.8479,12.2388,40.7342,40.4909,23.3226,22.8544,1912.43,333.615,1674.04,8.621713627467734,22.22222222222222,23.558518518518518
2024-06-06 15:30:42,22.3953,22.8512,12.2536,40.6841,40.4876,23.3313,22.8544,1913.74,313.593,1674.04,8.615002866683357,22.22222222222222,23.55777777777778
2024-06-06 15:30:43,22.3924,22.8544,12.2389,40.6487,40.481,23.3229,22.8544,1913.09,318.188,1674.83,8.629096790456325,22.22222222222222,23.557037037037038
2024-06-06 15:30:44,22.3847,22.8413,12.2386,40.5979,40.4843,23.3258,22.8512,1911.45,336.898,1675.32,8.62533054397975,22.22222222222222,23.556296296296296
2024-06-06 15:30:45,22.3926,22.8512,12.2446,40.5393,40.4909,23.3238,22.8544,1910.79,303.418,1675.81,8.62946897998602,22.22222222222222,23.555555555555557
2024-06-06 15:30:46,22.3906,22.8479,12.2503,40.4992,40.4843,23.3129,22.8512,1899.96,314.906,1675.62,8.621943546442859,22.22222222222222,23.554814814814815
2024-06-06 15:30:47,22.3862,22.8446,12.238,40.4525,40.4876,23.3098,22.8544,1904.55,297.181,1674.93,8.625107463173759,22.22222222222222,23.554074074074073
2024-06-06 15:30:48,22.3885,22.8512,12.2394,40.4109,40.4942,23.3328,22.8544,1899.63,300.792,1673.45,8.618250401800738,22.22222222222222,23.553333333333335
2024-06-06 15:30:49,22.3709,22.8446,12.2405,40.384,40.4909,23.3326,22.861,1905.21,314.25,1670.3,8.586178457444033,22.22222222222222,23.552592592592593
2024-06-06 15:30:50,22.3866,22.8446,12.2414,40.3675,40.481,23.3259,22.8512,1898.32,319.501,1673.35,8.61442386110242,22.22222222222222,23.551851851851854
2024-06-06 15:30:51,22.3978,22.8544,12.2519,40.338,40.4876,23.3309,22.8544,1901.93,306.7,1673.06,8.613525214246508,22.22222222222222,23.551111111111112
2024-06-06 15:30:52,22.3794,22.8512,12.2338,40.3479,40.481,23.3337,22.8512,1901.6,336.241,1674.63,8.621353220028343,22.22222222222222,23.55037037037037
2024-06-06 15:30:53,22.39,22.8479,12.2438,40.3209,40.481,23.3114,22.8544,1893.06,294.884,1675.62,8.626960110738201,22.22222222222222,23.54962962962963
2024-06-06 15:30:54,22.3953,22.8479,12.2445,40.3158,40.481,23.3206,22.8544,1895.69,325.081,1676.31,8.634425418527409,22.22222222222222,23.54888888888889
2024-06-06 15:30:55,22.3927,22.8479,12.2406,40.3253,40.481,23.3241,22.8577,1898.32,303.089,1676.01,8.633985764745562,22.22222222222222,23.548148148148147
2024-06-06 15:30:56,22.3909,22.8479,12.236,40.3246,40.4843,23.3111,22.8479,1900.29,320.486,1675.81,8.635336474661019,22.22222222222222,23.54740740740741
2024-06-06 15:30:57,22.408,22.8479,12.2497,40.3301,40.4843,23.3085,22.8512,1901.27,311.295,1675.03,8.634207070550408,22.22222222222222,23.546666666666667
2024-06-06 15:30:58,22.4006,22.8512,12.2541,40.341,40.481,23.301,22.8544,1901.27,297.181,1674.24,8.620110025048705,22.22222222222222,23.545925925925925
2024-06-06 15:30:59,22.3934,22.8479,12.2461,40.3438,40.4843,23.2956,22.8512,1903.24,308.669,1672.37,8.611160904076742,22.22222222222222,23.545185185185186
2024-06-06 15:31:00,22.3959,22.8512,12.2372,40.3924,40.4777,23.3094,22.8577,1907.84,330.333,1674.44,8.631505688776967,22.22222222222222,23.544444444444444
2024-06-06 15:31:01,22.3843,22.8413,12.2424,40.3977,40.4843,23.2926,22.8577,1901.93,309.982,1676.9,8.629891281076452,22.22222222222222,23.543703703703706
2024-06-06 15:31:02,22.3759,22.8577,12.2426,40.4272,40.4843,23.3017,22.8544,1906.19,318.517,1674.04,8.607867374203787,22.22222222222222,23.542962962962964
2024-06-06 15:31:03,22.3808,22.8479,12.2316,40.474,40.481,23.2966,22.8479,1903.57,302.105,1673.75,8.619880330359027,22.22222222222222,23.54222222222222
2024-06-06 15:31:04,22.3847,22.8413,12.2365,40.4985,40.4843,23.3041,22.8544,1905.87,323.768,1672.66,8.613418023053027,22.22222222222222,23.541481481481483
2024-06-06 15:31:05,22.3827,22.8544,12.2323,40.4921,40.4843,23.3082,22.8544,1903.9,323.768,1671.38,8.608692470654352,22.22222222222222,23.54074074074074
2024-06-06 15:31:06,22.3908,22.838,12.2463,40.5274,40.481,23.3007,22.8479,1898.64,315.562,1671.38,8.603688600306691,22.22222222222222,23.54
2024-06-06 15:31:07,22.3932,22.8479,12.2318,40.5574,40.481,23.2981,22.8577,1906.19,313.921,1670.89,8.615495167161964,22.22222222222222,23.53925925925926
2024-06-06 15:31:08,22.3833,22.8512,12.243,40.5856,40.4777,23.2924,22.8544,1913.42,290.617,1670.69,8.596576111294096,22.22222222222222,23.53851851851852
2024-06-06 15:31:09,22.3837,22.8479,12.2326,40.628,40.4843,23.3018,22.8577,1903.57,311.295,1670.69,8.605731956979332,22.22222222222222,23.537777777777777
2024-06-06 15:31:10,22.3938,22.838,12.2385,40.6555,40.4777,23.3101,22.861,1913.09,321.471,1670.99,8.610838504395169,22.22222222222222,23.537037037037038
2024-06-06 15:31:11,22.37,22.8479,12.2231,40.7029,40.4843,23.3132,22.8577,1906.19,314.578,1671.28,8.605209185647508,22.22222222222222,23.536296296296296
2024-06-06 15:31:12,22.3866,22.8512,12.2318,40.7538,40.4843,23.3022,22.8413,1903.9,342.478,1672.27,8.61701023568958,22.22222222222222,23.535555555555558
2024-06-06 15:31:13,22.3749,22.8479,12.2385,40.7851,40.4843,23.2991,22.8512,1903.24,287.334,1672.96,8.604945681701917,22.22222222222222,23.534814814814816
2024-06-06 15:31:14,22.3761,22.8446,12.2399,40.8227,40.4843,23.3013,22.8544,1907.51,301.777,1673.75,8.60883921930646,22.22222222222222,23.534074074074073
2024-06-06 15:31:15,22.3746,22.8479,12.2372,40.8088,40.481,23.2991,22.861,1910.46,312.28,1674.24,8.612378984667487,22.22222222222222,23.533333333333335
2024-06-06 15:31:16,22.3839,22.8479,12.2338,40.8311,40.4876,23.3045,22.8479,1910.79,304.402,1673.65,8.620129665248776,22.22222222222222,23.532592592592593
2024-06-06 15:31:17,22.3804,22.8512,12.2408,40.8302,40.4777,23.2917,22.8512,1908.16,331.318,1673.35,8.60966882683773,22.22222222222222,23.53185185185185
2024-06-06 15:31:18,22.3879,22.8479,12.241,40.8272,40.481,23.2941,22.8577,1910.46,290.288,1672.86,8.613344405666489,22.22222222222222,23.531111111111112
2024-06-06 15:31:19,22.3884,22.838,12.2339,40.8269,40.4843,23.3039,22.8643,1924.58,296.853,1672.86,8.619795776773241,22.22222222222222,23.53037037037037
2024-06-06 15:31:20,22.3869,22.838,12.2371,40.8213,40.4843,23.2971,22.8512,1914.07,300.792,1672.47,8.613797478517997,22.22222222222222,23.52962962962963
2024-06-06 15:31:21,22.3791,22.8479,12.2437,40.8025,40.4777,23.3076,22.8479,1919.32,321.799,1671.58,8.596999373970348,22.22222222222222,23.52888888888889
2024-06-06 15:31:22,22.381,22.8413,12.2224,40.7709,40.481,23.2952,22.8512,1906.19,322.127,1671.48,8.616162483363738,22.22222222222222,23.528148148148148
2024-06-06 15:31:23,22.3838,22.8347,12.2341,40.7246,40.481,23.3064,22.8577,1903.9,305.715,1670.0,8.600991385066846,22.22222222222222,23.52740740740741
2024-06-06 15:31:24,22.3834,22.8544,12.2392,40.6906,40.481,23.293,22.8413,1912.76,298.166,1666.26,8.577078949016842,22.22222222222222,23.526666666666667
2024-06-06 15:31:25,22.3709,22.838,12.2346,40.6447,40.481,23.2908,22.8544,1916.04,338.867,1666.46,8.571428075016417,22.22222222222222,23.525925925925925
2024-06-06 15:31:26,22.3722,22.8479,12.2321,40.6038,40.481,23.2934,22.8544,1902.26,335.913,1664.98,8.567026193926786,22.22222222222222,23.525185185185187
2024-06-06 15:31:27,22.3706,22.8512,12.2378,40.5657,40.4876,23.2873,22.8577,1901.93,321.799,1664.98,8.560858671790356,22.22222222222222,23.524444444444445
2024-06-06 15:31:28,22.3682,22.8512,12.2313,40.5192,40.4843,23.2955,22.8544,1904.88,329.677,1665.47,8.56684308413744,22.22222222222222,23.523703703703703
2024-06-06 15:31:29,22.3632,22.838,12.2345,40.4638,40.481,23.2851,22.8479,1908.82,318.188,1668.43,8.575126472606494,22.22222222222222,23.522962962962964
2024-06-06 15:31:30,22.373,22.8479,12.237,40.3905,40.4777,23.3022,22.8512,1894.38,304.731,1664.79,8.562585008080243,22.22222222222222,23.522222222222222
2024-06-06 15:31:31,22.3739,22.8479,12.2325,40.358,40.481,23.2995,22.8512,1894.38,323.768,1664.69,8.566632155847948,22.22222222222222,23.52148148148148
2024-06-06 15:31:32,22.3708,22.8413,12.2204,40.3171,40.4777,23.2824,22.8643,1894.38,307.357,1665.38,8.577788573979785,22.22222222222222,23.52074074074074
2024-06-06 15:31:33,22.3734,22.8577,12.2279,40.2539,40.481,23.274,22.8479,1897.33,299.479,1666.26,8.578178119245507,22.22222222222222,23.52
2024-06-06 15:31:34,22.3807,22.8512,12.2277,40.2005,40.4843,23.2852,22.8544,1899.63,304.074,1667.44,8.59059880910031,22.22222222222222,23.51925925925926
2024-06-06 15:31:35,22.3754,22.861,12.2288,40.1721,40.4876,23.2907,22.8577,1892.41,302.761,1668.53,8.590795783485609,22.22222222222222,23.51851851851852
2024-06-06 15:31:36,22.3774,22.8216,12.2279,40.1284,40.4843,23.2866,22.8544,1897.66,323.112,1670.69,8.604375535396334,22.22222222222222,23.517777777777777
2024-06-06 15:31:37,22.3773,22.8479,12.2284,40.0799,40.4843,23.2855,22.8479,1905.21,321.799,1670.3,8.601858420867265,22.22222222222222,23.51703703703704
2024-06-06 15:31:38,22.3843,22.8544,12.2337,40.0773,40.4843,23.2809,22.8512,1898.97,296.197,1670.69,8.605308075234653,22.22222222222222,23.516296296296296
2024-06-06 15:31:39,22.3946,22.8282,12.2421,40.0435,40.4843,23.283,22.8512,1903.9,322.127,1671.09,8.608979511886607,22.22222222222222,23.515555555555554
2024-06-06 15:31:40,22.3805,22.8544,12.22,40.0372,40.4843,23.2812,22.8512,1896.68,314.906,1672.76,8.624373387037036,22.22222222222222,23.514814814814816
2024-06-06 15:31:41,22.379,22.8544,12.2246,40.0446,40.4843,23.2921,22.8544,1911.45,336.898,1673.45,8.622750971026548,22.22222222222222,23.514074074074074
2024-06-06 15:31:42,22.383,22.8512,12.2397,40.0478,40.4843,23.2818,22.8577,1906.52,323.768,1673.65,8.614354659906594,22.22222222222222,23.513333333333332
2024-06-06 15:31:43,22.3661,22.8249,12.2297,40.0468,40.4843,23.2809,22.8512,1905.54,298.822,1674.34,8.612043774328608,22.22222222222222,23.512592592592593
2024-06-06 15:31:44,22.3637,22.838,12.2399,40.0713,40.4843,23.2731,22.8446,1909.8,292.586,1674.14,8.600311187167138,22.22222222222222,23.51185185185185
2024-06-06 15:31:45,22.3668,22.861,12.2337,40.1079,40.481,23.2718,22.8512,1905.21,316.547,1670.3,8.58846688453823,22.22222222222222,23.511111111111113
2024-06-06 15:31:46,22.3658,22.8512,12.2345,40.1246,40.4876,23.2637,22.8544,1911.12,332.959,1672.07,8.596040761201921,22.22222222222222,23.51037037037037
2024-06-06 15:31:47,22.3438,22.8446,12.2233,40.1724,40.4843,23.269,22.8544,1896.35,333.287,1670.4,8.578301105818078,22.22222222222222,23.50962962962963
2024-06-06 15:31:48,22.3455,22.8282,12.2173,40.1965,40.481,23.2639,22.8479,1901.27,324.097,1668.63,8.575731041147234,22.22222222222222,23.50888888888889
2024-06-06 15:31:49,22.3413,22.8708,12.2217,40.2425,40.4843,23.2704,22.8446,1898.64,299.479,1669.81,8.574508589019898,22.22222222222222,23.50814814814815
2024-06-06 15:31:50,22.3643,22.8315,12.229,40.2911,40.481,23.2757,22.8512,1893.72,312.937,1666.46,8.570582457969255,22.22222222222222,23.507407407407406
2024-06-06 15:31:51,22.3545,22.8315,12.2336,40.3434,40.4843,23.262,22.8512,1903.9,339.524,1664.69,8.549315418593245,22.22222222222222,23.506666666666668
2024-06-06 15:31:52,22.3614,22.7559,12.2303,40.3818,40.481,23.2631,22.7724,1893.72,342.478,1664.19,8.555361123283095,22.22222222222222,23.505925925925926
2024-06-06 15:31:53,22.3704,22.7395,12.2252,40.4534,40.481,23.2631,22.7756,1904.88,305.387,1663.01,8.561193429498875,22.22222222222222,23.505185185185184
2024-06-06 15:31:54,22.3597,22.7527,12.2302,40.5099,40.481,23.26,22.7789,1900.29,301.777,1662.42,8.544912100960383,22.22222222222222,23.504444444444445
2024-06-06 15:31:55,22.3713,22.7888,12.2202,40.5796,40.4876,23.257,22.7756,1913.09,342.478,1662.23,8.562154457649088,22.22222222222222,23.503703703703703
2024-06-06 15:31:56,22.3706,22.7625,12.2294,40.6183,40.481,23.2621,22.7756,1902.58,292.586,1662.03,8.552774902448185,22.22222222222222,23.502962962962965
2024-06-06 15:31:57,22.3692,22.7691,12.2267,40.6502,40.4777,23.2572,22.7756,1907.18,296.853,1662.91,8.558400326138973,22.22222222222222,23.502222222222223
2024-06-06 15:31:58,22.3695,22.7724,12.2268,40.7232,40.481,23.2499,22.7756,1908.82,333.615,1663.41,8.561142460376121,22.22222222222222,23.50148148148148
2024-06-06 15:31:59,22.3659,22.7592,12.2311,40.776,40.481,23.2437,22.7789,1915.06,294.555,1664.59,8.560542737821963,22.22222222222222,23.500740740740742
2024-06-06 15:32:00,22.3734,22.7625,12.2364,40.7769,40.4843,23.2359,22.7756,1922.93,330.005,1666.26,8.570991236981099,22.22222222222222,23.5
2024-06-06 15:32:01,22.3637,22.7756,12.2272,40.8501,40.4909,23.2404,22.7789,1913.42,313.265,1668.13,8.580187003954551,22.22222222222222,23.499074074074073
2024-06-06 15:32:02,22.3614,22.7691,12.2237,40.8787,40.4745,23.2263,22.7756,1920.31,317.532,1668.92,8.585266683292515,22.22222222222222,23.498148148148147
2024-06-06 15:32:03,22.3627,22.7691,12.2252,40.8703,40.481,23.2345,22.7724,1917.68,288.319,1673.94,8.610920710087766,22.22222222222222,23.497222222222224
2024-06-06 15:32:04,22.3659,22.7724,12.2283,40.8922,40.4876,23.2314,22.7756,1916.7,301.777,1671.09,8.596344811593369,22.22222222222222,23.496296296296297
2024-06-06 15:32:05,22.3597,22.7724,12.225,40.8992,40.4876,23.2411,22.7756,1919.0,313.921,1670.89,8.592857172302676,22.22222222222222,23.49537037037037
2024-06-06 15:32:06,22.3618,22.7658,12.2354,40.912,40.4843,23.2334,22.7789,1908.49,312.608,1670.6,8.584329736397297,22.22222222222222,23.494444444444444
2024-06-06 15:32:07,22.3616,22.7724,12.2183,40.913,40.4876,23.2294,22.7756,1910.46,308.998,1670.6,8.598656167561888,22.22222222222222,23.493518518518517
2024-06-06 15:32:08,22.3612,22.7756,12.2239,40.9306,40.4876,23.226,22.7789,1917.03,309.654,1669.91,8.590020499210214,22.22222222222222,23.492592592592594
2024-06-06 15:32:09,22.3603,22.7756,12.2224,40.9167,40.4974,23.2336,22.7756,1903.57,294.884,1670.5,8.593564060678643,22.22222222222222,23.491666666666667
2024-06-06 15:32:10,22.3584,22.7756,12.23,40.8796,40.4777,23.2195,22.7756,1911.77,290.288,1669.32,8.57944663006501,22.22222222222222,23.49074074074074
2024-06-06 15:32:11,22.3705,22.7691,12.2341,40.8305,40.4843,23.2242,22.7691,1910.46,303.089,1668.82,8.583651403821833,22.22222222222222,23.489814814814814
2024-06-06 15:32:12,22.3445,22.7625,12.2154,40.7848,40.4843,23.2187,22.7724,1906.19,311.624,1668.33,8.574951135170705,22.22222222222222,23.488888888888887
2024-06-06 15:32:13,22.3594,22.7592,12.2278,40.7061,40.481,23.2263,22.7724,1919.0,301.12,1667.64,8.573520184343806,22.22222222222222,23.487962962962964
2024-06-06 15:32:14,22.369,22.7756,12.2301,40.6646,40.481,23.2241,22.7691,1910.13,314.578,1666.16,8.572083235149638,22.22222222222222,23.487037037037037
2024-06-06 15:32:15,22.367,22.7756,12.2295,40.5984,40.4843,23.2062,22.7756,1906.52,323.112,1661.34,8.546105005255386,22.22222222222222,23.48611111111111
2024-06-06 15:32:16,22.35,22.7658,12.2358,40.5161,40.481,23.2255,22.7756,1909.48,313.921,1663.6,8.538061616428424,22.22222222222222,23.485185185185184
2024-06-06 15:32:17,22.3524,22.7691,12.2237,40.4435,40.4777,23.2262,22.7724,1902.58,331.646,1665.08,8.557908684816036,22.22222222222222,23.48425925925926
2024-06-06 15:32:18,22.3514,22.7658,12.217,40.3561,40.4843,23.2227,22.7789,1899.3,339.195,1665.28,8.563753216618702,22.22222222222222,23.483333333333334
2024-06-06 15:32:19,22.349,22.7789,12.2244,40.2915,40.4843,23.2078,22.7789,1916.37,323.44,1666.07,8.559530708073275,22.22222222222222,23.482407407407408
2024-06-06 15:32:20,22.3479,22.7625,12.2218,40.2276,40.4777,23.2047,22.7724,1906.85,319.501,1666.07,8.560798836795604,22.22222222222222,23.48148148148148
2024-06-06 15:32:21,22.3511,22.7724,12.2242,40.1495,40.4876,23.218,22.7822,1913.42,322.784,1667.84,8.570570714951296,22.22222222222222,23.480555555555554
2024-06-06 15:32:22,22.3524,22.7592,12.2197,40.1009,40.481,23.2171,22.7822,1896.02,335.585,1665.97,8.565864436385962,22.22222222222222,23.47962962962963
2024-06-06 15:32:23,22.3663,22.7625,12.2175,40.0651,40.481,23.2221,22.7756,1901.6,299.479,1666.07,8.579989851460214,22.22222222222222,23.478703703703705
2024-06-06 15:32:24,22.3538,22.7658,12.2178,40.0303,40.4876,23.2208,22.7756,1898.97,298.494,1665.38,8.565619580101187,22.22222222222222,23.477777777777778
2024-06-06 15:32:25,22.3599,22.7625,12.2217,39.9955,40.4843,23.2255,22.7724,1914.07,313.921,1668.53,8.583683777041943,22.22222222222222,23.47685185185185
2024-06-06 15:32:26,22.3603,22.7691,12.2186,39.9675,40.4876,23.2156,22.7691,1904.22,330.333,1666.66,8.577023654026481,22.22222222222222,23.475925925925925
2024-06-06 15:32:27,22.3665,22.7625,12.2231,39.9155,40.4843,23.213,22.7756,1909.48,291.601,1667.35,8.582012872749365,22.22222222222222,23.475
2024-06-06 15:32:28,22.3524,22.7756,12.2143,39.9115,40.4843,23.2061,22.7756,1893.72,304.731,1668.13,8.58154134709136,22.22222222222222,23.474074074074075
2024-06-06 15:32:29,22.3612,22.7822,12.2251,39.8929,40.481,23.2123,22.7921,1895.69,296.525,1663.51,8.556085941809421,22.22222222222222,23.473148148148148
2024-06-06 15:32:30,22.349,22.7691,12.2099,39.8968,40.481,23.2191,22.7724,1891.42,319.173,1666.76,8.575339277383774,22.22222222222222,23.47222222222222
2024-06-06 15:32:31,22.3556,22.7691,12.2225,39.9169,40.4876,23.2084,22.7724,1900.61,319.829,1665.18,8.562140505774625,22.22222222222222,23.471296296296295
2024-06-06 15:32:32,22.3638,22.7625,12.224,39.9476,40.4876,23.2119,22.7756,1893.06,296.853,1666.16,8.572844153485121,22.22222222222222,23.47037037037037
2024-06-06 15:32:33,22.3554,22.7658,12.2223,39.9738,40.4843,23.2241,22.7756,1896.68,310.967,1665.77,8.565174209577467,22.22222222222222,23.469444444444445
2024-06-06 15:32:34,22.3568,22.7691,12.2154,39.999,40.4843,23.2177,22.7789,1901.6,300.464,1665.97,8.573219141508632,22.22222222222222,23.46851851851852
2024-06-06 15:32:35,22.3583,22.7691,12.2128,40.0548,40.481,23.2144,22.7756,1893.39,305.715,1666.36,8.57869293554784,22.22222222222222,23.46759259259259
2024-06-06 15:32:36,22.3612,22.7724,12.224,40.0961,40.481,23.2071,22.7724,1898.64,325.41,1670.6,8.593485088857504,22.22222222222222,23.466666666666665
2024-06-06 15:32:37,22.342,22.7691,12.2093,40.1476,40.481,23.2015,22.7756,1901.27,322.455,1667.05,8.571417437695283,22.22222222222222,23.465740740740742
2024-06-06 15:32:38,22.3577,22.7691,12.2272,40.2095,40.4843,23.2034,22.7822,1900.29,303.089,1667.35,8.571098587001156,22.22222222222222,23.464814814814815
2024-06-06 15:32:39,22.3431,22.7724,12.2144,40.2535,40.4843,23.1949,22.7724,1895.69,285.036,1666.36,8.564487421643435,22.22222222222222,23.46388888888889
2024-06-06 15:32:40,22.351,22.7691,12.2119,40.2978,40.481,23.188,22.7756,1900.61,298.822,1666.36,8.573281311203313,22.22222222222222,23.462962962962962
2024-06-06 15:32:41,22.3428,22.7724,12.2148,40.3382,40.4777,23.1965,22.7625,1917.03,302.433,1667.15,8.56795555875588,22.22222222222222,23.462037037037035
2024-06-06 15:32:42,22.3421,22.7691,12.2084,40.3617,40.4843,23.1911,22.7691,1907.84,320.486,1667.35,8.573806006721641,22.22222222222222,23.461111111111112
2024-06-06 15:32:43,22.365,22.7592,12.2085,40.4246,40.4843,23.187,22.7789,1915.06,289.632,1667.64,8.594590958218632,22.22222222222222,23.460185185185185
2024-06-06 15:32:44,22.3507,22.7691,12.2212,40.4729,40.4777,23.1897,22.7724,1909.15,334.928,1668.43,8.575803765958856,22.22222222222222,23.45925925925926
2024-06-06 15:32:45,22.3453,22.7691,12.2134,40.544,40.4843,23.1832,22.7756,1911.77,325.081,1668.72,8.579326611976372,22.22222222222222,23.458333333333332
2024-06-06 15:32:46,22.3377,22.7691,12.2032,40.5882,40.4843,23.1835,22.7756,1906.19,322.455,1665.47,8.56481480888545,22.22222222222222,23.45740740740741
2024-06-06 15:32:47,22.3588,22.7658,12.218,40.6572,40.4777,23.1836,22.7822,1912.43,296.525,1667.84,8.58233452548935,22.22222222222222,23.456481481481482
2024-06-06 15:32:48,22.3507,22.7559,12.2146,40.6996,40.4843,23.1876,22.7625,1902.91,332.302,1669.32,8.585969056020879,22.22222222222222,23.455555555555556
2024-06-06 15:32:49,22.3502,22.7592,12.2127,40.7711,40.481,23.2014,22.7658,1914.73,330.661,1669.32,8.587154951649223,22.22222222222222,23.45462962962963
2024-06-06 15:32:50,22.3463,22.7822,12.206,40.7898,40.4843,23.1981,22.7724,1917.68,298.494,1669.41,8.589989840099292,22.22222222222222,23.453703703703702
2024-06-06 15:32:51,22.3371,22.7756,12.2061,40.8494,40.4843,23.184,22.7724,1917.35,295.54,1669.61,8.583139841180863,22.22222222222222,23.45277777777778
2024-06-06 15:32:52,22.3568,22.7724,12.2188,40.8903,40.4777,23.1967,22.7822,1906.52,330.661,1672.27,8.602754339762566,22.22222222222222,23.451851851851853
2024-06-06 15:32:53,22.3631,22.7756,12.2092,40.9175,40.4876,23.1897,22.7855,1901.6,288.319,1671.58,8.612691353410566,22.22222222222222,23.450925925925926
2024-06-06 15:32:54,22.354,22.7691,12.215,40.9292,40.481,23.1952,22.7855,1906.85,313.265,1674.44,8.614767261412352,22.22222222222222,23.45
2024-06-06 15:32:55,22.3457,22.7756,12.2093,40.9525,40.481,23.1769,22.7724,1905.87,334.272,1674.44,8.612558128866768,22.22222222222222,23.449074074074073
2024-06-06 15:32:56,22.3609,22.7822,12.2156,40.9668,40.481,23.1854,22.7756,1913.74,316.547,1674.53,8.62058348504188,22.22222222222222,23.44814814814815
2024-06-06 15:32:57,22.3547,22.7691,12.2145,40.9264,40.481,23.1787,22.7691,1907.84,314.906,1675.03,8.618822690489079,22.22222222222222,23.447222222222223
2024-06-06 15:32:58,22.3481,22.7724,12.2075,40.9175,40.4843,23.1921,22.7756,1905.87,299.479,1674.44,8.616126727594253,22.22222222222222,23.446296296296296
2024-06-06 15:32:59,22.3403,22.7559,12.2087,40.8972,40.4843,23.1752,22.7724,1918.01,296.197,1673.25,8.60236180977505,22.22222222222222,23.44537037037037
2024-06-06 15:33:00,22.3485,22.7559,12.211,40.8344,40.4843,23.1981,22.7756,1910.79,338.539,1672.76,8.604850667889174,22.22222222222222,23.444444444444443
2024-06-06 15:33:01,22.3498,22.7592,12.2193,40.782,40.4843,23.1834,22.7724,1924.25,313.265,1674.34,8.607031042168408,22.22222222222222,23.44351851851852
2024-06-06 15:33:02,22.3574,22.7527,12.2238,40.7179,40.4777,23.1865,22.7756,1913.74,325.081,1674.04,8.608122213220911,22.22222222222222,23.442592592592593
2024-06-06 15:33:03,22.3509,22.7855,12.22,40.658,40.4777,23.1839,22.7724,1905.21,300.792,1672.66,8.598734420857678,22.22222222222222,23.441666666666666
2024-06-06 15:33:04,22.3441,22.7461,12.213,40.5832,40.4843,23.1878,22.7724,1910.79,343.134,1670.89,8.589804858389062,22.22222222222222,23.44074074074074
2024-06-06 15:33:05,22.3382,22.7855,12.207,40.5065,40.481,23.1882,22.7789,1906.19,317.532,1669.22,8.58130433064876,22.22222222222222,23.439814814814813
2024-06-06 15:33:06,22.3424,22.7592,12.2111,40.4415,40.481,23.179,22.7822,1901.93,310.967,1669.51,8.582879910072084,22.22222222222222,23.43888888888889
2024-06-06 15:33:07,22.346,22.7953,12.2246,40.3734,40.481,23.1934,22.7756,1896.02,296.853,1668.92,8.57146277836954,22.22222222222222,23.437962962962963
2024-06-06 15:33:08,22.3393,22.7724,12.2004,40.3242,40.4843,23.1921,22.7724,1903.9,332.631,1668.23,8.582733000056226,22.22222222222222,23.437037037037037
2024-06-06 15:33:09,22.3392,22.6968,12.2203,40.267,40.481,23.1868,22.6903,1896.02,322.455,1669.81,8.573915467156164,22.22222222222222,23.43611111111111
2024-06-06 15:33:10,22.3419,22.6936,12.2183,40.2309,40.4876,23.1899,22.6968,1903.57,307.685,1671.19,8.584986986140235,22.22222222222222,23.435185185185183
2024-06-06 15:33:11,22.3264,22.6903,12.2166,40.1978,40.481,23.1952,22.6968,1893.39,324.753,1671.78,8.576311076817472,22.22222222222222,23.43425925925926
2024-06-06 15:33:12,22.324,22.687,12.2059,40.1721,40.4876,23.1809,22.6968,1911.77,337.554,1671.68,8.58283867859148,22.22222222222222,23.433333333333334
2024-06-06 15:33:13,22.3295,22.6903,12.215,40.1591,40.4909,23.1861,22.7001,1895.03,291.601,1670.0,8.571162434777253,22.22222222222222,23.432407407407407
2024-06-06 15:33:14,22.3334,22.6936,12.212,40.1396,40.4843,23.1929,22.6903,1893.39,321.799,1668.13,8.567405390600857,22.22222222222222,23.43148148148148
2024-06-06 15:33:15,22.3165,22.6936,12.21,40.1233,40.4777,23.165,22.6968,1897.0,326.722,1669.41,8.56135738774627,22.22222222222222,23.430555555555554
2024-06-06 15:33:16,22.3242,22.6903,12.2014,40.134,40.4843,23.169,22.6968,1899.63,336.57,1669.81,8.577220003254146,22.22222222222222,23.42962962962963
2024-06-06 15:33:17,22.3228,22.6936,12.204,40.1084,40.4909,23.1836,22.7034,1897.99,305.715,1669.32,8.571314774327808,22.22222222222222,23.428703703703704
2024-06-06 15:33:18,22.3099,22.6968,12.2096,40.1161,40.4745,23.1694,22.6903,1896.02,337.882,1669.02,8.55410644255411,22.22222222222222,23.427777777777777
2024-06-06 15:33:19,22.3228,22.687,12.2172,40.1398,40.481,23.1629,22.6968,1889.45,300.135,1668.82,8.557569514468844,22.22222222222222,23.42685185185185
2024-06-06 15:33:20,22.3084,22.7034,12.2057,40.1529,40.4909,23.1491,22.6968,1890.77,333.287,1668.23,8.552089149677778,22.22222222222222,23.425925925925927
2024-06-06 15:33:21,22.3211,22.7034,12.2133,40.1722,40.4876,23.161,22.6903,1903.24,298.822,1666.95,8.549841215241512,22.22222222222222,23.425
2024-06-06 15:33:22,22.3122,22.6903,12.1941,40.2241,40.481,23.1675,22.6968,1902.26,309.326,1664.88,8.547925714977373,22.22222222222222,23.424074074074074
2024-06-06 15:33:23,22.3249,22.6903,12.1993,40.2338,40.4909,23.1607,22.6968,1899.96,319.829,1664.79,8.553799403888831,22.22222222222222,23.423148148148147
2024-06-06 15:33:24,22.3214,22.6968,12.2039,40.2558,40.4843,23.1523,22.7001,1908.49,331.974,1662.91,8.537304934652315,22.22222222222222,23.42222222222222
2024-06-06 15:33:25,22.3238,22.6903,12.2005,40.2776,40.4843,23.1512,22.6936,1897.99,331.974,1664.79,8.551856433731116,22.22222222222222,23.421296296296298
2024-06-06 15:33:26,22.312,22.6936,12.1976,40.3319,40.4843,23.146,22.6968,1899.63,325.081,1665.57,8.54834124183525,22.22222222222222,23.42037037037037
2024-06-06 15:33:27,22.3258,22.6903,12.1998,40.3624,40.4942,23.1449,22.6936,1896.35,320.158,1665.77,8.55917281445771,22.22222222222222,23.419444444444444
2024-06-06 15:33:28,22.3181,22.6837,12.2017,40.4175,40.4745,23.1567,22.6968,1912.43,331.646,1665.38,8.54905622732199,22.22222222222222,23.418518518518518
2024-06-06 15:33:29,22.329,22.6804,12.1997,40.4606,40.4876,23.1452,22.7001,1909.15,341.821,1665.67,8.56144820102739,22.22222222222222,23.41759259259259
2024-06-06 15:33:30,22.3252,22.6936,12.2048,40.5276,40.481,23.1497,22.6968,1901.93,332.302,1665.77,8.55443931971536,22.22222222222222,23.416666666666668
2024-06-06 15:33:31,22.3343,22.6903,12.2066,40.575,40.4843,23.1446,22.6968,1913.74,337.882,1665.87,8.561123681290105,22.22222222222222,23.41574074074074
2024-06-06 15:33:32,22.3239,22.6936,12.2044,40.6292,40.4876,23.1412,22.6936,1917.03,303.418,1668.92,8.569853734237414,22.22222222222222,23.414814814814815
2024-06-06 15:33:33,22.3222,22.687,12.205,40.6874,40.4646,23.1454,22.6968,1919.65,312.608,1666.95,8.5577923527218,22.22222222222222,23.413888888888888
2024-06-06 15:33:34,22.3246,22.6903,12.2129,40.7173,40.4777,23.1434,22.6968,1917.03,309.982,1668.92,8.56324818464237,22.22222222222222,23.41296296296296
2024-06-06 15:33:35,22.3327,22.6804,12.2115,40.7415,40.4974,23.1367,22.7034,1918.34,301.777,1668.82,8.570779822063221,22.22222222222222,23.412037037037038
2024-06-06 15:33:36,22.3341,22.6903,12.2156,40.8197,40.4974,23.1454,22.6968,1922.61,327.379,1669.51,8.572036201678397,22.22222222222222,23.41111111111111
2024-06-06 15:33:37,22.3127,22.6837,12.2002,40.8373,40.4745,23.1257,22.7034,1907.51,321.471,1669.41,8.566440071595917,22.22222222222222,23.410185185185185
2024-06-06 15:33:38,22.3282,22.6903,12.1926,40.8403,40.4777,23.1317,22.7067,1920.96,330.005,1669.41,8.586008404417072,22.22222222222222,23.409259259259258
2024-06-06 15:33:39,22.3131,22.7001,12.1906,40.8707,40.4745,23.13,22.6968,1914.4,310.639,1670.1,8.578455390867337,22.22222222222222,23.40833333333333
2024-06-06 15:33:40,22.3205,22.6837,12.1978,40.8756,40.481,23.1264,22.6968,1910.46,320.158,1671.88,8.587768020202661,22.22222222222222,23.40740740740741
2024-06-06 15:33:41,22.3195,22.687,12.1943,40.8653,40.4843,23.1307,22.7001,1915.06,309.982,1672.17,8.591378918557526,22.22222222222222,23.40648148148148
2024-06-06 15:33:42,22.3143,22.6903,12.2031,40.8669,40.4876,23.1251,22.7001,1913.09,303.746,1672.17,8.57949971569143,22.22222222222222,23.405555555555555
2024-06-06 15:33:43,22.316,22.6903,12.1952,40.8766,40.4876,23.1212,22.7001,1909.8,306.044,1672.27,8.588159017742061,22.22222222222222,23.40462962962963
2024-06-06 15:33:44,22.3236,22.6968,12.2057,40.8516,40.4843,23.1249,22.6936,1915.71,308.013,1671.97,8.584157931203672,22.22222222222222,23.4037037037037
2024-06-06 15:33:45,22.3219,22.6936,12.2075,40.8153,40.481,23.1232,22.6936,1904.88,325.081,1672.07,8.58170172387559,22.22222222222222,23.40277777777778
2024-06-06 15:33:46,22.3074,22.6903,12.205,40.771,40.481,23.1114,22.7034,1911.12,330.333,1670.89,8.565471133577764,22.22222222222222,23.401851851851852
2024-06-06 15:33:47,22.3077,22.6903,12.1956,40.7083,40.4909,23.1202,22.7001,1916.7,330.005,1670.69,8.57266918089377,22.22222222222222,23.400925925925925
2024-06-06 15:33:48,22.3131,22.6903,12.2028,40.639,40.4876,23.122,22.6968,1904.88,323.112,1670.5,8.570168449351373,22.22222222222222,23.4
