TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 15:33:49,22.313,22.6968,12.2033,40.6134,40.4843,23.1087,22.7034,1903.24,313.921,1671.38,8.574174246391687,22.22222222222222,23.399074074074075
2024-06-06 15:33:50,22.3092,22.6903,12.1922,40.5611,40.4876,23.1206,22.7001,1907.18,332.631,1671.78,8.58241895627633,22.22222222222222,23.39814814814815
2024-06-06 15:33:51,22.3322,22.6936,12.1987,40.5235,40.4876,23.1153,22.7001,1915.71,316.547,1671.48,8.594873557888528,22.22222222222222,23.397222222222222
2024-06-06 15:33:52,22.3229,22.6772,12.2006,40.5032,40.4843,23.1135,22.6968,1913.74,328.035,1670.5,8.580340454276275,22.22222222222222,23.396296296296295
2024-06-06 15:33:53,22.3246,22.6936,12.2081,40.4474,40.481,23.1204,22.6968,1904.88,338.867,1670.79,8.57691268499321,22.22222222222222,23.39537037037037
2024-06-06 15:33:54,22.3312,22.6936,12.2142,40.3936,40.4876,23.1028,22.7034,1911.12,323.112,1670.5,8.575847818767771,22.22222222222222,23.394444444444446
2024-06-06 15:33:55,22.3287,22.6936,12.1978,40.3545,40.4843,23.1075,22.6903,1916.37,318.845,1671.19,8.59117751174366,22.22222222222222,23.39351851851852
2024-06-06 15:33:56,22.3295,22.687,12.1993,40.3203,40.481,23.1088,22.7034,1901.93,299.807,1668.72,8.577887113438058,22.22222222222222,23.392592592592592
2024-06-06 15:33:57,22.3254,22.7001,12.205,40.2817,40.481,23.111,22.7001,1906.19,335.585,1670.4,8.578216344184707,22.22222222222222,23.391666666666666
2024-06-06 15:33:58,22.3219,22.6936,12.2078,40.2293,40.4843,23.1141,22.6968,1905.54,307.357,1670.5,8.573389584244254,22.22222222222222,23.39074074074074
2024-06-06 15:33:59,22.3239,22.6903,12.2079,40.1938,40.4777,23.1112,22.6936,1909.15,337.554,1671.48,8.580030681561189,22.22222222222222,23.389814814814816
2024-06-06 15:34:00,22.316,22.6903,12.1954,40.1882,40.4876,23.1232,22.7001,1895.69,326.394,1668.82,8.570271733309594,22.22222222222222,23.38888888888889
2024-06-06 15:34:01,22.3282,22.687,12.1997,40.1481,40.4843,23.1221,22.6936,1900.61,331.646,1670.99,8.58811436311743,22.22222222222222,23.387962962962963
2024-06-06 15:34:02,22.3146,22.6936,12.2001,40.1428,40.481,23.1214,22.6968,1907.84,311.295,1668.92,8.565619407573926,22.22222222222222,23.387037037037036
2024-06-06 15:34:03,22.3158,22.6968,12.1973,40.1362,40.4843,23.1183,22.6936,1911.12,339.524,1668.23,8.565464089898205,22.22222222222222,23.38611111111111
2024-06-06 15:34:04,22.3107,22.6903,12.1947,40.1265,40.4745,23.1248,22.6936,1905.87,332.302,1668.23,8.563347801888645,22.22222222222222,23.385185185185186
2024-06-06 15:34:05,22.3231,22.6968,12.1968,40.1311,40.481,23.106,22.7001,1900.61,309.654,1666.46,8.562971904544913,22.22222222222222,23.38425925925926
2024-06-06 15:34:06,22.3159,22.6936,12.2016,40.172,40.4876,23.1109,22.7001,1905.21,311.295,1665.47,8.54774349218118,22.22222222222222,23.383333333333333
2024-06-06 15:34:07,22.3284,22.6936,12.2072,40.1914,40.481,23.1022,22.6968,1899.63,325.081,1664.39,8.54802808454105,22.22222222222222,23.382407407407406
2024-06-06 15:34:08,22.3252,22.687,12.2062,40.2099,40.4843,23.1205,22.6968,1904.22,341.821,1664.49,8.54668350949237,22.22222222222222,23.38148148148148
2024-06-06 15:34:09,22.3209,22.7001,12.198,40.2268,40.4876,23.1173,22.6968,1896.02,282.411,1664.88,8.55198082843068,22.22222222222222,23.380555555555556
2024-06-06 15:34:10,22.3176,22.6903,12.2039,40.2678,40.4843,23.1102,22.6968,1908.16,327.707,1664.49,8.542207037252005,22.22222222222222,23.37962962962963
2024-06-06 15:34:11,22.3243,22.6968,12.2053,40.2912,40.4843,23.1163,22.6968,1899.3,305.387,1665.77,8.553255946029783,22.22222222222222,23.378703703703703
2024-06-06 15:34:12,22.3245,22.6968,12.1879,40.3308,40.481,23.0978,22.7034,1903.9,335.257,1666.66,8.572710489504203,22.22222222222222,23.377777777777776
2024-06-06 15:34:13,22.332,22.6837,12.1972,40.3796,40.4843,23.0875,22.6968,1900.94,296.525,1667.35,8.574736682250549,22.22222222222222,23.37685185185185
2024-06-06 15:34:14,22.3321,22.6936,12.1986,40.4154,40.4843,23.1046,22.6936,1911.77,310.311,1668.23,8.578161817955566,22.22222222222222,23.375925925925927
2024-06-06 15:34:15,22.3251,22.6968,12.1993,40.4806,40.481,23.0994,22.7001,1917.35,315.234,1669.12,8.57621661915146,22.22222222222222,23.375
2024-06-06 15:34:16,22.325,22.6968,12.1983,40.5108,40.4843,23.0991,22.7001,1915.71,302.761,1670.6,8.584584051743409,22.22222222222222,23.374074074074073
2024-06-06 15:34:17,22.317,22.6936,12.2009,40.5415,40.4777,23.1128,22.7001,1914.4,328.364,1671.58,8.580628822446217,22.22222222222222,23.373148148148147
2024-06-06 15:34:18,22.3235,22.6903,12.1995,40.5995,40.4876,23.1019,22.6968,1917.03,299.479,1673.06,8.594932856526434,22.22222222222222,23.372222222222224
2024-06-06 15:34:19,22.318,22.6903,12.2003,40.6372,40.481,23.0907,22.6968,1912.1,310.639,1674.53,8.597131432940202,22.22222222222222,23.371296296296297
2024-06-06 15:34:20,22.3201,22.6903,12.1893,40.6904,40.481,23.1052,22.7067,1921.29,312.28,1674.44,8.60779999723013,22.22222222222222,23.37037037037037
2024-06-06 15:34:21,22.301,22.6837,12.1885,40.7418,40.4876,23.0952,22.7001,1903.57,329.348,1674.63,8.593226072143255,22.22222222222222,23.369444444444444
2024-06-06 15:34:22,22.3166,22.6968,12.1925,40.7777,40.481,23.0991,22.6968,1916.04,320.158,1674.73,8.603597050740058,22.22222222222222,23.368518518518517
2024-06-06 15:34:23,22.3187,22.6968,12.2043,40.7838,40.481,23.1009,22.7034,1905.54,332.631,1674.24,8.59283899249521,22.22222222222222,23.367592592592594
2024-06-06 15:34:24,22.3263,22.6968,12.1972,40.8259,40.481,23.1027,22.6968,1914.73,316.547,1672.76,8.597720631330821,22.22222222222222,23.366666666666667
2024-06-06 15:34:25,22.3274,22.6804,12.205,40.8416,40.4876,23.0914,22.7067,1920.96,299.151,1672.86,8.592547222493426,22.22222222222222,23.36574074074074
2024-06-06 15:34:26,22.3116,22.6837,12.1942,40.8497,40.4745,23.09,22.6936,1909.15,333.944,1672.27,8.58527389594731,22.22222222222222,23.364814814814814
2024-06-06 15:34:27,22.3279,22.687,12.1953,40.8478,40.481,23.0816,22.7034,1911.12,302.105,1671.78,8.595652695103825,22.22222222222222,23.363888888888887
2024-06-06 15:34:28,22.3351,22.6246,12.1985,40.838,40.4876,23.0815,22.6213,1910.79,310.311,1670.4,8.591947728791615,22.22222222222222,23.362962962962964
2024-06-06 15:34:29,22.3277,22.6148,12.2099,40.8245,40.4777,23.0924,22.6246,1914.4,294.555,1669.91,8.573496829225641,22.22222222222222,23.362037037037037
2024-06-06 15:34:30,22.3313,22.6181,12.1911,40.8363,40.4777,23.0942,22.6246,1907.84,338.211,1669.81,8.59196331815285,22.22222222222222,23.36111111111111
2024-06-06 15:34:31,22.339,22.6115,12.2073,40.8219,40.4843,23.0854,22.6213,1919.65,300.135,1669.61,8.583732892003967,22.22222222222222,23.360185185185184
2024-06-06 15:34:32,22.3193,22.6213,12.1983,40.7956,40.4876,23.0823,22.6246,1926.87,315.891,1668.63,8.569634670272226,22.22222222222222,23.359259259259257
2024-06-06 15:34:33,22.3287,22.6213,12.2114,40.7957,40.4843,23.0959,22.6246,1908.16,306.044,1669.22,8.569530786528023,22.22222222222222,23.358333333333334
2024-06-06 15:34:34,22.3298,22.6049,12.2008,40.7757,40.481,23.0858,22.6279,1910.79,327.379,1668.92,8.577898954898043,22.22222222222222,23.357407407407408
2024-06-06 15:34:35,22.3149,22.6115,12.202,40.7491,40.4843,23.0694,22.6279,1902.91,340.18,1667.15,8.55518145439794,22.22222222222222,23.35648148148148
2024-06-06 15:34:36,22.3171,22.6148,12.1942,40.7225,40.4777,23.0881,22.6213,1910.46,324.097,1667.15,8.563641126158167,22.22222222222222,23.355555555555554
2024-06-06 15:34:37,22.3004,22.6148,12.207,40.7003,40.4843,23.096,22.6246,1906.85,304.074,1668.82,8.547238376478372,22.22222222222222,23.354629629629628
2024-06-06 15:34:38,22.3035,22.6115,12.1971,40.6615,40.4843,23.0858,22.6246,1913.09,331.974,1666.95,8.54865700327636,22.22222222222222,23.353703703703705
2024-06-06 15:34:39,22.3069,22.6115,12.1854,40.6047,40.4843,23.073,22.6279,1908.49,305.387,1670.2,8.5781215252263,22.22222222222222,23.352777777777778
2024-06-06 15:34:40,22.315,22.6181,12.1939,40.5727,40.4777,23.0545,22.6279,1901.93,335.913,1671.28,8.583329163474266,22.22222222222222,23.35185185185185
2024-06-06 15:34:41,22.3081,22.6181,12.2057,40.5509,40.4843,23.0557,22.6312,1898.97,291.273,1671.58,8.569008275509411,22.22222222222222,23.350925925925925
2024-06-06 15:34:42,22.3233,22.6213,12.1937,40.5101,40.4843,23.0622,22.6279,1904.88,310.311,1671.78,8.593107745329307,22.22222222222222,23.349999999999998
2024-06-06 15:34:43,22.3158,22.6148,12.1978,40.4955,40.481,23.0641,22.6279,1910.79,312.937,1671.78,8.58326727286783,22.22222222222222,23.349074074074075
2024-06-06 15:34:44,22.3082,22.6213,12.2088,40.471,40.481,23.05,22.6213,1911.45,309.654,1671.38,8.565438676123751,22.22222222222222,23.348148148148148
2024-06-06 15:34:45,22.3145,22.6213,12.2009,40.4435,40.481,23.058,22.6246,1897.66,318.188,1670.3,8.57193935552455,22.22222222222222,23.34722222222222
2024-06-06 15:34:46,22.3031,22.6082,12.1956,40.419,40.4843,23.0453,22.6213,1904.22,332.959,1670.99,8.57030813301174,22.22222222222222,23.346296296296295
2024-06-06 15:34:47,22.307,22.6148,12.2027,40.4036,40.4843,23.0506,22.6246,1912.76,335.257,1669.71,8.561031914034663,22.22222222222222,23.34537037037037
2024-06-06 15:34:48,22.3099,22.6148,12.2117,40.3747,40.481,23.066,22.6181,1900.29,287.662,1671.28,8.563908523638325,22.22222222222222,23.344444444444445
2024-06-06 15:34:49,22.3041,22.6181,12.2037,40.3661,40.4843,23.057,22.6246,1910.13,288.975,1672.37,8.571360814752374,22.22222222222222,23.34351851851852
2024-06-06 15:34:50,22.2952,22.6181,12.1931,40.363,40.4876,23.0517,22.6246,1909.8,301.12,1671.58,8.568753810977952,22.22222222222222,23.34259259259259
2024-06-06 15:34:51,22.3034,22.6213,12.2006,40.3435,40.4843,23.0532,22.6279,1916.37,324.753,1671.09,8.566835578693727,22.22222222222222,23.341666666666665
2024-06-06 15:34:52,22.3214,22.6246,12.1932,40.3274,40.4777,23.0529,22.6213,1911.45,318.517,1671.38,8.589864348329268,22.22222222222222,23.340740740740742
2024-06-06 15:34:53,22.3225,22.6148,12.1987,40.3473,40.4843,23.0397,22.6312,1915.38,303.089,1670.89,8.583615444064241,22.22222222222222,23.339814814814815
2024-06-06 15:34:54,22.3151,22.6181,12.1928,40.3516,40.4876,23.0499,22.6312,1906.19,308.341,1668.72,8.57119767905412,22.22222222222222,23.33888888888889
2024-06-06 15:34:55,22.3218,22.6082,12.1924,40.3847,40.4843,23.0406,22.6213,1902.91,294.227,1670.79,8.587849488594891,22.22222222222222,23.337962962962962
2024-06-06 15:34:56,22.3155,22.6213,12.1946,40.4003,40.4843,23.0459,22.6246,1905.54,324.097,1671.68,8.585213822966413,22.22222222222222,23.337037037037035
2024-06-06 15:34:57,22.3236,22.6148,12.1907,40.4235,40.4843,23.0386,22.6213,1915.06,313.921,1671.48,8.594364659271594,22.22222222222222,23.336111111111112
2024-06-06 15:34:58,22.3246,22.6148,12.1894,40.4308,40.4843,23.0406,22.6279,1908.82,310.311,1668.13,8.579086600155886,22.22222222222222,23.335185185185185
2024-06-06 15:34:59,22.3229,22.6181,12.1963,40.4607,40.4843,23.0275,22.6279,1908.82,326.066,1670.1,8.581929993692983,22.22222222222222,23.33425925925926
2024-06-06 15:35:00,22.3175,22.6148,12.2042,40.4859,40.4843,23.0235,22.6279,1908.82,289.304,1669.12,8.56562953390986,22.22222222222222,23.333333333333332
2024-06-06 15:35:01,22.3255,22.6246,12.1957,40.541,40.4876,23.0282,22.6213,1906.52,288.975,1669.02,8.579090466796488,22.22222222222222,23.332407407407405
2024-06-06 15:35:02,22.3208,22.6181,12.1939,40.5727,40.481,23.0372,22.6246,1909.15,323.768,1668.82,8.575606665222702,22.22222222222222,23.331481481481482
2024-06-06 15:35:03,22.3172,22.6148,12.195,40.6154,40.4843,23.0389,22.6246,1901.27,316.875,1672.27,8.589347009069314,22.22222222222222,23.330555555555556
2024-06-06 15:35:04,22.3049,22.6181,12.2047,40.6483,40.481,23.0301,22.6246,1903.9,326.722,1664.98,8.533316038687914,22.22222222222222,23.32962962962963
2024-06-06 15:35:05,22.32,22.6115,12.1898,40.6985,40.481,23.0329,22.6181,1902.58,332.302,1667.44,8.571307402338999,22.22222222222222,23.328703703703702
2024-06-06 15:35:06,22.3239,22.6148,12.2058,40.7401,40.4843,23.0221,22.6181,1905.54,302.761,1666.85,8.558040205906751,22.22222222222222,23.327777777777776
2024-06-06 15:35:07,22.3176,22.6148,12.1946,40.7638,40.4745,23.0466,22.6181,1909.8,311.295,1666.26,8.559154019133839,22.22222222222222,23.326851851851853
2024-06-06 15:35:08,22.3133,22.6115,12.1943,40.8191,40.4942,23.0247,22.6279,1911.45,318.845,1664.79,8.54822392430583,22.22222222222222,23.325925925925926
2024-06-06 15:35:09,22.3307,22.6082,12.1961,40.8596,40.4843,23.0272,22.6345,1913.09,288.975,1666.66,8.571019052436656,22.22222222222222,23.325
2024-06-06 15:35:10,22.3229,22.6181,12.1982,40.8735,40.4843,23.0155,22.6246,1908.49,336.241,1666.95,8.564136345392246,22.22222222222222,23.324074074074073
2024-06-06 15:35:11,22.3309,22.6213,12.2027,40.9122,40.4843,23.0301,22.6246,1927.53,317.86,1668.13,8.57316134893232,22.22222222222222,23.323148148148146
2024-06-06 15:35:12,22.3172,22.6181,12.1978,40.9437,40.4843,23.0336,22.6246,1913.74,307.685,1668.92,8.569769047704144,22.22222222222222,23.322222222222223
2024-06-06 15:35:13,22.3157,22.6213,12.1983,40.9506,40.481,23.0383,22.6213,1908.82,314.578,1668.53,8.566073094419535,22.22222222222222,23.321296296296296
2024-06-06 15:35:14,22.3177,22.6115,12.1987,40.9734,40.4843,23.0487,22.6246,1915.38,332.959,1668.13,8.56537387589563,22.22222222222222,23.32037037037037
2024-06-06 15:35:15,22.3222,22.6148,12.2013,40.9886,40.4843,23.0456,22.6246,1910.46,338.539,1666.76,8.559946276540659,22.22222222222222,23.319444444444443
2024-06-06 15:35:16,22.3096,22.6181,12.2001,40.9871,40.4876,23.0439,22.6279,1901.93,300.135,1667.54,8.55430582521713,22.22222222222222,23.31851851851852
2024-06-06 15:35:17,22.3121,22.6181,12.202,40.9998,40.4777,23.0322,22.6181,1912.1,304.074,1666.16,8.54773384841416,22.22222222222222,23.317592592592593
2024-06-06 15:35:18,22.3267,22.6115,12.2075,40.9747,40.4843,23.0332,22.6181,1904.88,295.868,1666.46,8.55696802351016,22.22222222222222,23.316666666666666
2024-06-06 15:35:19,22.3169,22.6148,12.1961,40.9268,40.4843,23.0387,22.6312,1897.33,339.524,1666.85,8.560323906261168,22.22222222222222,23.31574074074074
2024-06-06 15:35:20,22.335,22.6213,12.1983,40.8847,40.4843,23.0451,22.6246,1915.71,332.302,1667.05,8.574801103426115,22.22222222222222,23.314814814814813
2024-06-06 15:35:21,22.3244,22.6148,12.2021,40.8302,40.481,23.0319,22.6246,1905.21,306.7,1667.05,8.562619906795131,22.22222222222222,23.31388888888889
2024-06-06 15:35:22,22.3257,22.6148,12.1992,40.7494,40.4876,23.041,22.6246,1902.91,306.372,1667.44,8.568176779311957,22.22222222222222,23.312962962962963
2024-06-06 15:35:23,22.3254,22.6148,12.1916,40.6989,40.4843,23.0271,22.6312,1906.52,290.945,1669.12,8.58299235370609,22.22222222222222,23.312037037037037
2024-06-06 15:35:24,22.3331,22.6082,12.1983,40.6064,40.4843,23.0353,22.6181,1909.15,333.944,1667.05,8.573193862203976,22.22222222222222,23.31111111111111
2024-06-06 15:35:25,22.3413,22.6181,12.1975,40.5762,40.4843,23.0374,22.6279,1903.9,308.341,1667.05,8.58080711009834,22.22222222222222,23.310185185185183
2024-06-06 15:35:26,22.3316,22.6181,12.1958,40.5139,40.4777,23.0359,22.6279,1917.03,302.433,1666.56,8.57151959058501,22.22222222222222,23.30925925925926
2024-06-06 15:35:27,22.3244,22.6115,12.1901,40.4418,40.481,23.0257,22.6279,1912.43,332.959,1666.56,8.570251088899315,22.22222222222222,23.308333333333334
2024-06-06 15:35:28,22.333,22.6246,12.2102,40.3827,40.481,23.0244,22.6246,1907.18,313.593,1665.87,8.556981624748314,22.22222222222222,23.307407407407407
2024-06-06 15:35:29,22.3313,22.6181,12.1986,40.3093,40.4843,23.036,22.6246,1901.93,317.532,1666.26,8.567355520070873,22.22222222222222,23.30648148148148
2024-06-06 15:35:30,22.3202,22.6213,12.1936,40.2467,40.4843,23.0256,22.6213,1892.08,314.578,1666.16,8.561684017898024,22.22222222222222,23.305555555555554
2024-06-06 15:35:31,22.3247,22.6181,12.1901,40.2378,40.481,23.0173,22.6279,1910.46,295.212,1666.36,8.569476262836053,22.22222222222222,23.30462962962963
2024-06-06 15:35:32,22.3193,22.6115,12.1915,40.1872,40.4843,23.016,22.6246,1900.94,327.051,1666.16,8.56269857567867,22.22222222222222,23.303703703703704
2024-06-06 15:35:33,22.317,22.6181,12.187,40.1594,40.4876,23.0158,22.6279,1903.9,310.639,1666.36,8.565586657838422,22.22222222222222,23.302777777777777
2024-06-06 15:35:34,22.3177,22.6213,12.1943,40.1287,40.481,23.0237,22.6246,1891.75,306.7,1665.08,8.5534306258322,22.22222222222222,23.30185185185185
2024-06-06 15:35:35,22.3189,22.6181,12.1991,40.0933,40.4876,23.0124,22.6279,1891.42,335.913,1664.59,8.547872715614591,22.22222222222222,23.300925925925924
2024-06-06 15:35:36,22.3185,22.6115,12.1864,40.0711,40.4843,23.0018,22.6213,1904.88,299.151,1665.28,8.561809674583825,22.22222222222222,23.3
2024-06-06 15:35:37,22.3154,22.6213,12.1988,40.0942,40.4876,23.0141,22.6246,1901.93,324.097,1666.36,8.554256069367039,22.22222222222222,23.299074074074074
2024-06-06 15:35:38,22.3066,22.6181,12.1841,40.0997,40.4843,23.0157,22.6181,1897.33,329.348,1668.92,8.572394330235504,22.22222222222222,23.298148148148147
2024-06-06 15:35:39,22.3103,22.6115,12.1875,40.097,40.4843,22.9975,22.6213,1898.97,305.715,1670.4,8.580250623385735,22.22222222222222,23.29722222222222
2024-06-06 15:35:40,22.3169,22.6181,12.1899,40.0962,40.481,23.006,22.6279,1905.21,287.334,1671.88,8.5914159997424,22.22222222222222,23.296296296296294
2024-06-06 15:35:41,22.3093,22.6115,12.1919,40.101,40.4843,23.0108,22.6246,1894.05,317.204,1672.37,8.58578728636249,22.22222222222222,23.29537037037037
2024-06-06 15:35:42,22.3158,22.6181,12.1916,40.1167,40.4745,23.0147,22.6213,1892.74,335.585,1672.17,8.590530404067094,22.22222222222222,23.294444444444444
2024-06-06 15:35:43,22.3138,22.6148,12.1962,40.1449,40.4843,23.0101,22.6279,1897.33,314.25,1671.68,8.582414545667381,22.22222222222222,23.293518518518518
2024-06-06 15:35:44,22.2996,22.6181,12.1834,40.1845,40.4876,23.01,22.6181,1895.36,312.937,1672.96,8.587797591376908,22.22222222222222,23.29259259259259
2024-06-06 15:35:45,22.3137,22.5491,12.1919,40.223,40.4843,23.0063,22.5557,1903.24,328.364,1669.02,8.572315138188385,22.22222222222222,23.291666666666664
2024-06-06 15:35:46,22.3284,22.5393,12.2062,40.2798,40.4843,23.011,22.5491,1895.36,290.288,1669.71,8.576197979102128,22.22222222222222,23.29074074074074
2024-06-06 15:35:47,22.3047,22.5393,12.1799,40.3085,40.4843,22.9981,22.5458,1898.32,299.479,1669.22,8.575883418247848,22.22222222222222,23.289814814814815
2024-06-06 15:35:48,22.318,22.5491,12.195,40.3441,40.481,22.9973,22.5524,1902.91,303.418,1667.94,8.567783752039961,22.22222222222222,23.288888888888888
2024-06-06 15:35:49,22.3177,22.5425,12.1985,40.4042,40.4777,22.9827,22.5557,1901.93,316.875,1667.35,8.561538011113171,22.22222222222222,23.28796296296296
2024-06-06 15:35:50,22.3141,22.5458,12.1888,40.4316,40.4876,23.0052,22.5458,1912.43,318.517,1666.66,8.563153870072513,22.22222222222222,23.287037037037038
2024-06-06 15:35:51,22.3123,22.5425,12.1933,40.4941,40.4843,22.9974,22.5557,1902.58,333.287,1668.13,8.565373875895624,22.22222222222222,23.28611111111111
2024-06-06 15:35:52,22.3138,22.5425,12.1929,40.5427,40.4843,22.9988,22.5524,1915.06,299.807,1666.26,8.557378436456746,22.22222222222222,23.285185185185185
2024-06-06 15:35:53,22.3052,22.5393,12.1912,40.5886,40.4843,22.9979,22.559,1915.38,312.608,1665.77,8.549029611438407,22.22222222222222,23.284259259259258
2024-06-06 15:35:54,22.3043,22.5458,12.19,40.6293,40.4843,22.9961,22.559,1904.55,330.661,1664.39,8.542200574583406,22.22222222222222,23.28333333333333
2024-06-06 15:35:55,22.3119,22.5327,12.187,40.7103,40.481,23.0035,22.5458,1902.26,295.868,1664.49,8.551666752175056,22.22222222222222,23.28240740740741
2024-06-06 15:35:56,22.3119,22.5458,12.1978,40.7324,40.4876,22.9877,22.5524,1908.82,331.974,1665.18,8.546086122653012,22.22222222222222,23.28148148148148
2024-06-06 15:35:57,22.3303,22.5425,12.2096,40.7779,40.481,22.9946,22.5491,1906.19,298.494,1665.77,8.554692899790851,22.22222222222222,23.280555555555555
2024-06-06 15:35:58,22.3039,22.5327,12.1859,40.834,40.481,22.9949,22.559,1902.58,298.166,1667.54,8.561498228354218,22.22222222222222,23.27962962962963
2024-06-06 15:35:59,22.3125,22.5425,12.1972,40.8547,40.4843,23.0008,22.559,1909.15,328.692,1668.13,8.562241957391738,22.22222222222222,23.2787037037037
2024-06-06 15:36:00,22.3107,22.5393,12.1904,40.8677,40.4843,22.9947,22.5458,1913.42,308.341,1668.13,8.566474279694296,22.22222222222222,23.27777777777778
2024-06-06 15:36:01,22.3054,22.5393,12.1921,40.8867,40.481,22.9978,22.5458,1906.85,322.127,1668.33,8.561575393205908,22.22222222222222,23.276851851851852
2024-06-06 15:36:02,22.3052,22.5393,12.202,40.8821,40.481,23.0043,22.5491,1906.52,283.724,1668.13,8.55199973741958,22.22222222222222,23.275925925925925
2024-06-06 15:36:03,22.2988,22.5458,12.1868,40.8608,40.4843,22.993,22.5524,1911.45,327.051,1668.53,8.561501090277178,22.22222222222222,23.275
2024-06-06 15:36:04,22.3165,22.5425,12.2004,40.8573,40.4843,22.9894,22.5557,1921.62,309.654,1668.82,8.56646106765737,22.22222222222222,23.274074074074072
2024-06-06 15:36:05,22.3166,22.5393,12.1897,40.8253,40.481,22.9903,22.5524,1906.19,334.928,1669.22,8.577662155129396,22.22222222222222,23.27314814814815
2024-06-06 15:36:06,22.3151,22.5425,12.1874,40.8287,40.4876,23.0017,22.5524,1917.35,296.197,1670.2,8.583376117278506,22.22222222222222,23.272222222222222
2024-06-06 15:36:07,22.311,22.5425,12.1915,40.7926,40.4843,22.9893,22.5524,1916.37,326.394,1669.71,8.573910360348933,22.22222222222222,23.271296296296295
2024-06-06 15:36:08,22.327,22.536,12.2078,40.7767,40.4843,22.9801,22.5557,1907.18,317.86,1670.3,8.576685722831046,22.22222222222222,23.27037037037037
2024-06-06 15:36:09,22.3118,22.5491,12.1929,40.7402,40.481,22.9972,22.5491,1911.77,323.112,1670.69,8.578433972621509,22.22222222222222,23.269444444444442
2024-06-06 15:36:10,22.3232,22.5458,12.1938,40.6943,40.4843,22.9877,22.5557,1902.58,291.929,1671.58,8.591910083341082,22.22222222222222,23.26851851851852
2024-06-06 15:36:11,22.3133,22.5294,12.1917,40.6376,40.4843,22.9807,22.5491,1905.54,301.12,1671.78,8.586321212597257,22.22222222222222,23.267592592592592
2024-06-06 15:36:12,22.3118,22.5327,12.197,40.5884,40.4777,22.9817,22.5524,1912.43,308.341,1671.48,8.579012884327318,22.22222222222222,23.266666666666666
2024-06-06 15:36:13,22.3181,22.5425,12.2062,40.5151,40.4777,22.9838,22.5557,1911.77,304.731,1670.6,8.572037828001639,22.22222222222222,23.26574074074074
2024-06-06 15:36:14,22.3199,22.5393,12.1998,40.4345,40.481,22.9863,22.5491,1906.52,296.853,1669.91,8.575445774916133,22.22222222222222,23.264814814814812
2024-06-06 15:36:15,22.3175,22.5393,12.1946,40.3731,40.4777,22.9738,22.5458,1897.0,336.898,1669.12,8.573760415375407,22.22222222222222,23.26388888888889
2024-06-06 15:36:16,22.3168,22.5425,12.2014,40.2874,40.4843,22.9691,22.5491,1903.9,315.234,1669.02,8.5668948753019,22.22222222222222,23.262962962962963
2024-06-06 15:36:17,22.3168,22.5393,12.1901,40.2409,40.481,22.9729,22.5491,1901.27,308.341,1669.71,8.580010677024116,22.22222222222222,23.262037037037036
2024-06-06 15:36:18,22.3168,22.5393,12.1903,40.1736,40.4843,22.9643,22.5491,1902.91,314.578,1670.3,8.582872951641288,22.22222222222222,23.26111111111111
2024-06-06 15:36:19,22.3167,22.5458,12.1985,40.1722,40.481,22.9778,22.5557,1896.35,334.928,1671.78,8.583436936186128,22.22222222222222,23.260185185185186
2024-06-06 15:36:20,22.31,22.5491,12.1909,40.1304,40.4712,22.9773,22.5491,1909.8,298.822,1673.25,8.591748528297087,22.22222222222222,23.25925925925926
2024-06-06 15:36:21,22.3074,22.5393,12.1829,40.1262,40.4843,22.9874,22.5524,1902.91,319.173,1673.16,8.59587109027213,22.22222222222222,23.258333333333333
2024-06-06 15:36:22,22.3064,22.5458,12.1943,40.1036,40.4777,22.9883,22.5524,1893.72,315.234,1672.47,8.581802743159649,22.22222222222222,23.257407407407406
2024-06-06 15:36:23,22.3098,22.5557,12.1971,40.0586,40.481,22.9963,22.5524,1902.58,328.364,1672.76,8.583800083764515,22.22222222222222,23.25648148148148
2024-06-06 15:36:24,22.3163,22.5393,12.1943,40.0462,40.4909,22.9738,22.5458,1902.91,289.96,1672.86,8.592207676645693,22.22222222222222,23.255555555555556
2024-06-06 15:36:25,22.3278,22.5393,12.2007,40.04,40.4843,22.9831,22.5491,1897.99,323.768,1673.16,8.598078534080184,22.22222222222222,23.25462962962963
2024-06-06 15:36:26,22.3065,22.536,12.1899,40.0508,40.4843,22.9929,22.5458,1890.44,302.433,1673.45,8.590652571642552,22.22222222222222,23.253703703703703
2024-06-06 15:36:27,22.3112,22.5491,12.1893,40.0478,40.4942,22.9782,22.5491,1897.33,308.013,1673.75,8.596693997148652,22.22222222222222,23.252777777777776
2024-06-06 15:36:28,22.308,22.5393,12.1858,40.0857,40.4745,22.9737,22.5524,1901.27,328.035,1673.45,8.595407890069806,22.22222222222222,23.25185185185185
2024-06-06 15:36:29,22.3071,22.5491,12.1889,40.0985,40.4777,22.9799,22.5491,1905.87,290.617,1676.9,8.609724603889571,22.22222222222222,23.250925925925927
2024-06-06 15:36:30,22.3138,22.5458,12.1958,40.1394,40.481,22.9805,22.5458,1910.46,330.99,1672.17,8.58526961422639,22.22222222222222,23.25
2024-06-06 15:36:31,22.3027,22.5425,12.1936,40.164,40.481,22.9847,22.5491,1893.39,316.547,1670.4,8.568638279613221,22.22222222222222,23.249074074074073
2024-06-06 15:36:32,22.2992,22.5425,12.1935,40.2142,40.481,22.9887,22.5491,1898.32,297.509,1669.12,8.559192586082974,22.22222222222222,23.248148148148147
2024-06-06 15:36:33,22.2969,22.5393,12.1956,40.2401,40.481,22.991,22.5557,1897.99,331.646,1668.72,8.553415638286687,22.22222222222222,23.24722222222222
2024-06-06 15:36:34,22.3003,22.5393,12.1953,40.2644,40.481,22.981,22.5524,1910.46,291.601,1669.12,8.55859970930944,22.22222222222222,23.246296296296297
2024-06-06 15:36:35,22.3096,22.5458,12.1879,40.2959,40.4745,22.9955,22.5458,1894.71,309.982,1669.22,8.573257663803647,22.22222222222222,23.24537037037037
2024-06-06 15:36:36,22.3044,22.536,12.1937,40.3886,40.481,22.9894,22.559,1903.24,299.151,1671.48,8.57553541044491,22.22222222222222,23.244444444444444
2024-06-06 15:36:37,22.3182,22.5491,12.1922,40.4286,40.481,22.9972,22.5524,1907.18,338.211,1670.2,8.581935342038392,22.22222222222222,23.243518518518517
2024-06-06 15:36:38,22.3186,22.5393,12.1962,40.5025,40.481,22.9846,22.5491,1910.79,286.678,1670.5,8.580425220983983,22.22222222222222,23.24259259259259
2024-06-06 15:36:39,22.3181,22.536,12.1914,40.5594,40.481,22.99,22.5458,1906.19,331.974,1671.19,8.587615839478673,22.22222222222222,23.241666666666667
2024-06-06 15:36:40,22.3021,22.5458,12.1955,40.6015,40.4679,22.978,22.5491,1898.32,293.571,1671.88,8.574109306112025,22.22222222222222,23.24074074074074
2024-06-06 15:36:41,22.3019,22.5393,12.1873,40.642,40.4777,22.9899,22.5557,1918.01,319.501,1672.86,8.58592607846281,22.22222222222222,23.239814814814814
2024-06-06 15:36:42,22.3068,22.5458,12.19,40.6895,40.4843,22.9861,22.5524,1909.15,291.601,1672.47,8.585791476745438,22.22222222222222,23.238888888888887
2024-06-06 15:36:43,22.3091,22.5458,12.2069,40.7663,40.4712,22.9811,22.5491,1914.73,294.555,1671.58,8.56883863248843,22.22222222222222,23.23796296296296
2024-06-06 15:36:44,22.312,22.5327,12.1906,40.8036,40.4843,22.9891,22.5458,1924.58,333.615,1671.97,8.587127376716985,22.22222222222222,23.237037037037037
2024-06-06 15:36:45,22.3119,22.5425,12.1975,40.8413,40.481,22.9956,22.5491,1919.65,312.608,1671.28,8.57764714221222,22.22222222222222,23.23611111111111
2024-06-06 15:36:46,22.3017,22.5491,12.189,40.8852,40.4745,22.993,22.5557,1918.34,324.097,1671.68,8.578258043011237,22.22222222222222,23.235185185185184
2024-06-06 15:36:47,22.3117,22.5458,12.1959,40.8974,40.481,22.9986,22.5524,1924.9,294.884,1672.27,8.583916191573305,22.22222222222222,23.234259259259257
2024-06-06 15:36:48,22.3072,22.5491,12.1777,40.9156,40.4843,23.0005,22.5491,1913.42,331.318,1672.27,8.595541535275695,22.22222222222222,23.233333333333334
2024-06-06 15:36:49,22.3216,22.5491,12.1969,40.9409,40.4777,23.0042,22.5524,1906.52,300.464,1671.88,8.589464754872312,22.22222222222222,23.232407407407408
2024-06-06 15:36:50,22.3182,22.5458,12.2014,40.9612,40.481,22.9842,22.5524,1913.42,315.891,1671.28,8.579682493112067,22.22222222222222,23.23148148148148
2024-06-06 15:36:51,22.3132,22.536,12.2005,40.9752,40.4876,22.9879,22.5491,1912.1,317.204,1669.71,8.5681489501557,22.22222222222222,23.230555555555554
2024-06-06 15:36:52,22.3177,22.5425,12.1891,40.9925,40.481,22.9822,22.5491,1902.26,338.211,1668.33,8.574527852197132,22.22222222222222,23.229629629629628
2024-06-06 15:36:53,22.3184,22.5327,12.1992,40.9889,40.4843,22.9849,22.5524,1910.79,302.761,1667.74,8.563540589950454,22.22222222222222,23.228703703703705
2024-06-06 15:36:54,22.3041,22.5393,12.2004,40.9943,40.4777,22.9839,22.5458,1911.45,329.677,1666.95,8.546373165915005,22.22222222222222,23.227777777777778
2024-06-06 15:36:55,22.3195,22.536,12.2004,40.9892,40.4843,22.9827,22.5458,1919.98,318.188,1669.02,8.570028464783155,22.22222222222222,23.22685185185185
2024-06-06 15:36:56,22.3205,22.5327,12.1936,41.004,40.481,22.9641,22.5491,1909.15,291.273,1668.82,8.575606665222702,22.22222222222222,23.225925925925925
2024-06-06 15:36:57,22.3228,22.536,12.2097,40.9698,40.4843,22.9641,22.5491,1918.34,293.899,1668.82,8.563920623889219,22.22222222222222,23.224999999999998
2024-06-06 15:36:58,22.3178,22.5393,12.1932,40.9356,40.481,22.9717,22.5491,1916.7,330.005,1667.94,8.569137940917091,22.22222222222222,23.224074074074075
2024-06-06 15:36:59,22.3115,22.5393,12.2103,40.8975,40.4843,22.972,22.5491,1914.07,303.089,1670.89,8.564453695606552,22.22222222222222,23.223148148148148
2024-06-06 15:37:00,22.3016,22.5458,12.2142,40.8468,40.4712,22.9704,22.5557,1903.24,301.12,1667.94,8.537653049523643,22.22222222222222,23.22222222222222
2024-06-06 15:37:01,22.3015,22.5425,12.1897,40.7606,40.4876,22.9768,22.5491,1902.91,330.333,1667.74,8.55727821739476,22.22222222222222,23.221296296296295
2024-06-06 15:37:02,22.3156,22.5393,12.2025,40.7044,40.4942,22.9739,22.5557,1916.04,292.914,1667.74,8.558378363924817,22.22222222222222,23.220370370370368
2024-06-06 15:37:03,22.3007,22.4802,12.1986,40.6023,40.4909,22.9722,22.4867,1909.15,324.753,1663.6,8.527847210389512,22.22222222222222,23.219444444444445
2024-06-06 15:37:04,22.3111,22.4802,12.195,40.5228,40.4777,22.9759,22.4802,1900.94,320.486,1666.26,8.55331996176626,22.22222222222222,23.21851851851852
2024-06-06 15:37:05,22.3147,22.4802,12.2051,40.4374,40.4745,22.9771,22.4835,1895.36,303.089,1665.38,8.543309757990432,22.22222222222222,23.21759259259259
2024-06-06 15:37:06,22.3097,22.4703,12.1901,40.3993,40.4974,22.967,22.4835,1899.96,316.547,1663.9,8.544160617836889,22.22222222222222,23.216666666666665
2024-06-06 15:37:07,22.3112,22.4769,12.1938,40.3217,40.4876,22.9726,22.4802,1899.96,303.089,1664.29,8.544305340815871,22.22222222222222,23.21574074074074
2024-06-06 15:37:08,22.3212,22.4802,12.2068,40.2888,40.4876,22.9729,22.4835,1893.72,326.066,1664.79,8.544337983990408,22.22222222222222,23.214814814814815
2024-06-06 15:37:09,22.3113,22.4802,12.1992,40.2665,40.481,22.9606,22.4802,1896.68,289.304,1665.18,8.544396187587576,22.22222222222222,23.21388888888889
2024-06-06 15:37:10,22.2941,22.4703,12.1979,40.2273,40.4876,22.9714,22.4802,1907.84,330.661,1665.18,8.53096120381737,22.22222222222222,23.212962962962962
2024-06-06 15:37:11,22.306,22.4736,12.1966,40.1892,40.4876,22.9597,22.4802,1902.58,301.777,1664.59,8.539088166884133,22.22222222222222,23.212037037037035
2024-06-06 15:37:12,22.2998,22.4703,12.2033,40.1651,40.4942,22.9594,22.4802,1902.58,307.028,1664.29,8.5266549581461,22.22222222222222,23.21111111111111
2024-06-06 15:37:13,22.2974,22.4703,12.1882,40.1517,40.4777,22.9606,22.4835,1905.54,292.586,1661.83,8.524761142022761,22.22222222222222,23.210185185185185
2024-06-06 15:37:14,22.3085,22.4769,12.1974,40.083,40.4876,22.9648,22.4703,1904.88,340.837,1665.47,8.545039125178507,22.22222222222222,23.20925925925926
2024-06-06 15:37:15,22.3096,22.4769,12.1922,40.052,40.4843,22.9559,22.4802,1896.35,319.829,1662.91,8.537220553086367,22.22222222222222,23.208333333333332
2024-06-06 15:37:16,22.3029,22.4802,12.1907,40.042,40.4909,22.9569,22.4802,1889.13,313.921,1665.97,8.548534384085404,22.22222222222222,23.207407407407405
2024-06-06 15:37:17,22.3195,22.4802,12.2063,40.0263,40.4843,22.957,22.4802,1896.02,291.601,1666.76,8.553433853107043,22.22222222222222,23.206481481481482
2024-06-06 15:37:18,22.3146,22.4736,12.1935,40.0033,40.481,22.9397,22.4835,1891.1,333.944,1667.94,8.56617565274836,22.22222222222222,23.205555555555556
2024-06-06 15:37:19,22.3058,22.4703,12.1894,40.0125,40.4843,22.9514,22.4802,1890.44,303.089,1667.05,8.557628999842153,22.22222222222222,23.20462962962963
2024-06-06 15:37:20,22.3112,22.4703,12.1912,40.0222,40.4777,22.9373,22.4769,1885.52,305.387,1666.85,8.559647254304306,22.22222222222222,23.203703703703702
2024-06-06 15:37:21,22.2957,22.4638,12.1953,40.0378,40.481,22.946,22.4835,1894.71,310.639,1669.51,8.556702520277952,22.22222222222222,23.202777777777776
2024-06-06 15:37:22,22.3134,22.4736,12.2033,40.0637,40.4777,22.9435,22.4835,1889.13,321.471,1665.67,8.545220050468144,22.22222222222222,23.201851851851853
2024-06-06 15:37:23,22.3041,22.4802,12.1807,40.0847,40.4777,22.9457,22.49,1896.02,289.632,1665.57,8.555947730720053,22.22222222222222,23.200925925925926
2024-06-06 15:37:24,22.3165,22.4703,12.1931,40.1329,40.4843,22.9441,22.4867,1901.27,326.066,1665.38,8.554971710457425,22.22222222222222,23.2
2024-06-06 15:37:25,22.3178,22.4769,12.1883,40.1583,40.4876,22.9466,22.4802,1911.45,311.624,1664.69,8.556580001051321,22.22222222222222,23.199074074074073
2024-06-06 15:37:26,22.3073,22.4802,12.1944,40.2049,40.4745,22.9365,22.4835,1901.6,313.593,1664.98,8.544045837473227,22.22222222222222,23.198148148148146
2024-06-06 15:37:27,22.3077,22.4736,12.1771,40.2303,40.4777,22.9492,22.4835,1898.32,329.02,1665.77,8.56306104228178,22.22222222222222,23.197222222222223
2024-06-06 15:37:28,22.3092,22.467,12.1792,40.281,40.4876,22.9463,22.4802,1891.42,290.945,1666.36,8.565586657838422,22.22222222222222,23.196296296296296
2024-06-06 15:37:29,22.3032,22.4736,12.1906,40.3292,40.481,22.9283,22.4802,1914.4,329.02,1666.56,8.551900097846245,22.22222222222222,23.19537037037037
2024-06-06 15:37:30,22.3096,22.467,12.1959,40.3788,40.4843,22.9374,22.4802,1904.22,300.792,1666.95,8.55483182280892,22.22222222222222,23.194444444444443
2024-06-06 15:37:31,22.3004,22.4638,12.1825,40.4159,40.481,22.9375,22.4867,1908.49,311.295,1667.44,8.560900196059883,22.22222222222222,23.193518518518516
2024-06-06 15:37:32,22.3055,22.4703,12.1832,40.4789,40.4843,22.9417,22.4769,1897.0,336.898,1668.82,8.57171131811154,22.22222222222222,23.192592592592593
2024-06-06 15:37:33,22.3028,22.4736,12.1969,40.5242,40.4843,22.9346,22.4867,1897.33,288.975,1669.81,8.562900346829545,22.22222222222222,23.191666666666666
2024-06-06 15:37:34,22.3195,22.4769,12.1929,40.5586,40.4843,22.9382,22.4802,1902.58,324.097,1670.79,8.585475608743367,22.22222222222222,23.19074074074074
2024-06-06 15:37:35,22.3123,22.4769,12.181,40.6133,40.4777,22.938,22.4835,1911.45,312.937,1671.28,8.591979404798565,22.22222222222222,23.189814814814813
2024-06-06 15:37:36,22.3228,22.4703,12.1913,40.6849,40.4777,22.947,22.4835,1915.71,300.464,1672.56,8.598729572841368,22.22222222222222,23.188888888888886
2024-06-06 15:37:37,22.3128,22.4769,12.1872,40.7326,40.4843,22.9433,22.4802,1910.46,334.6,1672.96,8.595777395785571,22.22222222222222,23.187962962962963
2024-06-06 15:37:38,22.316,22.4835,12.1839,40.7687,40.4843,22.9411,22.4835,1917.03,323.112,1671.78,8.59522853680808,22.22222222222222,23.187037037037037
2024-06-06 15:37:39,22.3091,22.4703,12.1959,40.7995,40.481,22.9287,22.4835,1910.79,322.784,1671.48,8.577655821348815,22.22222222222222,23.18611111111111
2024-06-06 15:37:40,22.3207,22.4703,12.1877,40.8289,40.4777,22.944,22.4802,1913.74,312.28,1670.69,8.590387437821681,22.22222222222222,23.185185185185183
2024-06-06 15:37:41,22.3137,22.467,12.1834,40.877,40.4843,22.9292,22.4835,1927.53,307.685,1669.61,8.582546790357764,22.22222222222222,23.184259259259257
2024-06-06 15:37:42,22.3197,22.4703,12.201,40.8911,40.4876,22.9362,22.4802,1918.67,316.547,1668.33,8.566146849320456,22.22222222222222,23.183333333333334
2024-06-06 15:37:43,22.3087,22.4802,12.1978,40.9226,40.4679,22.9331,22.4835,1917.68,314.906,1667.54,8.55549045632207,22.22222222222222,23.182407407407407
2024-06-06 15:37:44,22.3159,22.4736,12.1878,40.93,40.481,22.942,22.4769,1918.34,308.013,1666.66,8.565521881967097,22.22222222222222,23.18148148148148
2024-06-06 15:37:45,22.2996,22.467,12.1915,40.9158,40.4909,22.9411,22.4835,1921.29,325.41,1668.92,8.560199469444651,22.22222222222222,23.180555555555554
2024-06-06 15:37:46,22.3063,22.4736,12.1892,40.9011,40.4876,22.9413,22.4769,1914.4,285.365,1666.16,8.553652102134587,22.22222222222222,23.17962962962963
2024-06-06 15:37:47,22.3117,22.4769,12.1922,40.8904,40.4843,22.9396,22.4835,1910.79,323.768,1662.03,8.534473792581197,22.22222222222222,23.178703703703704
2024-06-06 15:37:48,22.3012,22.4736,12.1901,40.8561,40.4876,22.938,22.4802,1914.4,301.12,1664.69,8.541037173466599,22.22222222222222,23.177777777777777
2024-06-06 15:37:49,22.3045,22.467,12.1956,40.8264,40.481,22.9456,22.4802,1914.07,334.272,1664.19,8.536613996422549,22.22222222222222,23.17685185185185
2024-06-06 15:37:50,22.3124,22.4703,12.1971,40.7947,40.4909,22.9414,22.4835,1915.06,320.814,1664.98,8.546073515983828,22.22222222222222,23.175925925925924
2024-06-06 15:37:51,22.3142,22.4835,12.1959,40.716,40.4745,22.9312,22.4802,1917.68,308.998,1664.88,8.548094678037929,22.22222222222222,23.175
2024-06-06 15:37:52,22.3124,22.4802,12.1781,40.6651,40.4843,22.9377,22.4802,1915.38,307.357,1665.28,8.563668714791099,22.22222222222222,23.174074074074074
2024-06-06 15:37:53,22.3123,22.4736,12.1985,40.6244,40.4777,22.9399,22.4769,1905.21,338.539,1665.47,8.547320934837005,22.22222222222222,23.173148148148147
2024-06-06 15:37:54,22.3005,22.4769,12.1922,40.5662,40.4876,22.9267,22.4867,1906.52,308.669,1667.05,8.550777076737228,22.22222222222222,23.17222222222222
2024-06-06 15:37:55,22.2989,22.4736,12.2005,40.5046,40.4974,22.9347,22.4736,1913.42,310.311,1667.54,8.544913392885176,22.22222222222222,23.171296296296294
2024-06-06 15:37:56,22.308,22.4638,12.1992,40.4572,40.4843,22.9381,22.4835,1910.79,323.112,1667.84,8.555252371732681,22.22222222222222,23.17037037037037
2024-06-06 15:37:57,22.2994,22.4736,12.1843,40.4078,40.4777,22.9296,22.4867,1909.48,338.539,1667.54,8.559044349636864,22.22222222222222,23.169444444444444
2024-06-06 15:37:58,22.3028,22.4736,12.1979,40.358,40.4909,22.9398,22.4835,1913.09,312.28,1668.23,8.55395148312619,22.22222222222222,23.168518518518518
2024-06-06 15:37:59,22.2989,22.4736,12.2007,40.3176,40.4777,22.9435,22.4867,1909.48,307.357,1668.92,8.551815502650946,22.22222222222222,23.16759259259259
2024-06-06 15:38:00,22.3095,22.4769,12.1817,40.3005,40.481,22.9486,22.4802,1899.3,337.554,1668.43,8.574364517585085,22.22222222222222,23.166666666666664
2024-06-06 15:38:01,22.3077,22.4802,12.1921,40.2717,40.4843,22.9324,22.4835,1897.99,289.632,1668.13,8.5624958967299,22.22222222222222,23.16574074074074
2024-06-06 15:38:02,22.3103,22.4769,12.1962,40.2296,40.4777,22.9269,22.4867,1903.9,308.998,1669.12,8.566307107365333,22.22222222222222,23.164814814814815
2024-06-06 15:38:03,22.3007,22.4835,12.1828,40.2101,40.4777,22.9294,22.4802,1908.16,327.379,1665.97,8.553352983993362,22.22222222222222,23.163888888888888
2024-06-06 15:38:04,22.3116,22.4736,12.1994,40.1931,40.4843,22.936,22.4933,1913.42,291.601,1670.89,8.573780210342589,22.22222222222222,23.16296296296296
2024-06-06 15:38:05,22.3081,22.4769,12.193,40.1802,40.481,22.9346,22.4835,1903.24,309.326,1671.09,8.577265566184119,22.22222222222222,23.162037037037035
2024-06-06 15:38:06,22.3127,22.467,12.1946,40.1838,40.481,22.9367,22.4802,1911.77,327.051,1670.79,8.578269187765512,22.22222222222222,23.16111111111111
2024-06-06 15:38:07,22.3105,22.4802,12.1937,40.1764,40.4843,22.9204,22.4802,1902.91,320.486,1670.79,8.57716702926302,22.22222222222222,23.160185185185185
2024-06-06 15:38:08,22.3052,22.4802,12.1987,40.1901,40.481,22.93,22.4802,1908.82,325.081,1669.61,8.56238306237237,22.22222222222222,23.159259259259258
2024-06-06 15:38:09,22.3107,22.4703,12.2017,40.2113,40.4843,22.9274,22.4835,1905.87,312.608,1668.92,8.560961648244085,22.22222222222222,23.15833333333333
2024-06-06 15:38:10,22.3144,22.4769,12.1909,40.241,40.4777,22.9347,22.4802,1917.35,340.508,1665.38,8.55505621735936,22.22222222222222,23.157407407407405
2024-06-06 15:38:11,22.3172,22.4638,12.195,40.2414,40.4777,22.9142,22.4835,1901.27,318.517,1667.54,8.565052121669016,22.22222222222222,23.15648148148148
2024-06-06 15:38:12,22.3198,22.4802,12.1931,40.2953,40.4876,22.9104,22.4835,1914.4,307.028,1666.66,8.564337876019803,22.22222222222222,23.155555555555555
2024-06-06 15:38:13,22.3173,22.4769,12.1878,40.3175,40.481,22.9081,22.4867,1894.71,328.035,1666.26,8.564649870277215,22.22222222222222,23.15462962962963
2024-06-06 15:38:14,22.3037,22.4769,12.1976,40.377,40.481,22.8971,22.4835,1903.57,299.151,1666.36,8.545377623176789,22.22222222222222,23.1537037037037
2024-06-06 15:38:15,22.3075,22.4867,12.1829,40.4194,40.4876,22.9054,22.4835,1901.93,297.181,1665.77,8.557989440772127,22.22222222222222,23.152777777777775
2024-06-06 15:38:16,22.3135,22.467,12.1963,40.4755,40.4843,22.9037,22.4802,1902.26,323.44,1665.08,8.54819214173792,22.22222222222222,23.151851851851852
2024-06-06 15:38:17,22.2937,22.4736,12.1785,40.5253,40.4909,22.9058,22.4802,1914.4,304.402,1664.49,8.543473963357775,22.22222222222222,23.150925925925925
2024-06-06 15:38:18,22.3111,22.4703,12.1982,40.5624,40.481,22.8906,22.4802,1913.42,319.173,1664.39,8.541018181258668,22.22222222222222,23.15
2024-06-06 15:38:19,22.3051,22.4047,12.1876,40.622,40.481,22.9031,22.4079,1906.19,333.944,1664.29,8.544389792407582,22.22222222222222,23.149074074074072
2024-06-06 15:38:20,22.3136,22.3981,12.1952,40.6992,40.4679,22.8986,22.4112,1919.65,326.722,1664.98,8.548692600726696,22.22222222222222,23.14814814814815
2024-06-06 15:38:21,22.3042,22.4079,12.1847,40.7836,40.481,22.9089,22.4145,1923.59,305.059,1665.28,8.551162444305827,22.22222222222222,23.147222222222222
2024-06-06 15:38:22,22.3068,22.4014,12.195,40.8404,40.4876,22.9133,22.4145,1910.79,303.089,1667.54,8.556252004889526,22.22222222222222,23.146296296296295
2024-06-06 15:38:23,22.3174,22.4014,12.195,40.8888,40.4909,22.9132,22.4145,1916.7,301.12,1667.84,8.566762287079275,22.22222222222222,23.14537037037037
2024-06-06 15:38:24,22.306,22.3915,12.1932,40.9355,40.481,22.919,22.4178,1914.73,298.494,1668.53,8.562178424224193,22.22222222222222,23.144444444444442
2024-06-06 15:38:25,22.3109,22.4047,12.1909,40.9955,40.481,22.9031,22.4112,1916.37,328.035,1668.82,8.56976364455596,22.22222222222222,23.14351851851852
2024-06-06 15:38:26,22.3043,22.3981,12.1969,41.0316,40.4843,22.9126,22.4178,1915.71,312.608,1668.33,8.556580654117788,22.22222222222222,23.142592592592592
2024-06-06 15:38:27,22.292,22.3882,12.1929,41.0722,40.4843,22.9043,22.4079,1920.96,303.746,1668.13,8.548529233131495,22.22222222222222,23.141666666666666
2024-06-06 15:38:28,22.2999,22.4079,12.1885,41.091,40.481,22.9013,22.4145,1914.73,299.151,1667.64,8.556426624814835,22.22222222222222,23.14074074074074
2024-06-06 15:38:29,22.3046,22.4047,12.196,41.0913,40.4909,22.9053,22.4079,1907.18,295.868,1667.94,8.55559605214571,22.22222222222222,23.139814814814812
2024-06-06 15:38:30,22.3039,22.3948,12.1908,41.0859,40.4909,22.9007,22.4145,1922.28,307.357,1668.33,8.561406080016479,22.22222222222222,23.13888888888889
2024-06-06 15:38:31,22.2874,22.4014,12.1943,41.1015,40.4909,22.9045,22.4178,1915.38,308.998,1668.63,8.546011233131564,22.22222222222222,23.137962962962963
2024-06-06 15:38:32,22.2953,22.4014,12.1921,41.079,40.481,22.9066,22.4145,1914.4,336.898,1668.53,8.554050416860013,22.22222222222222,23.137037037037036
2024-06-06 15:38:33,22.3041,22.4014,12.2044,41.0384,40.4876,22.9104,22.4178,1925.89,301.448,1668.92,8.553085800649997,22.22222222222222,23.13611111111111
2024-06-06 15:38:34,22.2926,22.3981,12.1912,41.0006,40.4876,22.8989,22.4178,1916.04,300.792,1669.22,8.556063207282,22.22222222222222,23.135185185185183
2024-06-06 15:38:35,22.2896,22.4047,12.2011,40.9728,40.4843,22.9062,22.4145,1919.0,320.486,1670.1,8.549641611337625,22.22222222222222,23.13425925925926
2024-06-06 15:38:36,22.2945,22.3948,12.1891,40.9065,40.4745,22.9007,22.4178,1915.71,300.792,1669.61,8.561451125364632,22.22222222222222,23.133333333333333
2024-06-06 15:38:37,22.3093,22.4079,12.1901,40.8743,40.4909,22.8949,22.4112,1915.38,291.601,1668.72,8.568572711131306,22.22222222222222,23.132407407407406
2024-06-06 15:38:38,22.3076,22.3948,12.2019,40.8369,40.4843,22.9037,22.4112,1917.68,333.615,1669.02,8.558679789364573,22.22222222222222,23.13148148148148
2024-06-06 15:38:39,22.3019,22.4014,12.1998,40.8013,40.4876,22.8948,22.4145,1909.15,295.54,1669.41,8.557630086256527,22.22222222222222,23.130555555555553
2024-06-06 15:38:40,22.298,22.4079,12.1965,40.7552,40.4843,22.8927,22.4145,1908.16,319.829,1669.51,8.557634401468041,22.22222222222222,23.12962962962963
2024-06-06 15:38:41,22.3041,22.4014,12.1982,40.7064,40.481,22.8896,22.4112,1909.15,316.547,1669.81,8.56290034682954,22.22222222222222,23.128703703703703
2024-06-06 15:38:42,22.3021,22.4014,12.1934,40.6549,40.481,22.9029,22.4178,1913.09,295.868,1669.22,8.562246435489289,22.22222222222222,23.127777777777776
2024-06-06 15:38:43,22.3114,22.4047,12.2052,40.6122,40.4843,22.8963,22.4145,1912.76,326.394,1668.72,8.557564781132424,22.22222222222222,23.12685185185185
2024-06-06 15:38:44,22.3055,22.3981,12.2002,40.5661,40.4876,22.8926,22.4112,1919.32,317.204,1668.92,8.557828246513095,22.22222222222222,23.125925925925923
2024-06-06 15:38:45,22.2957,22.3915,12.1958,40.5264,40.4777,22.8815,22.4145,1908.16,312.937,1667.64,8.54669514290477,22.22222222222222,23.125
2024-06-06 15:38:46,22.2891,22.4047,12.1829,40.475,40.4777,22.8728,22.4145,1906.52,326.394,1666.95,8.548487830138491,22.22222222222222,23.124074074074073
2024-06-06 15:38:47,22.2896,22.4014,12.1907,40.4209,40.481,22.8772,22.4211,1906.19,296.525,1666.26,8.53877709412533,22.22222222222222,23.123148148148147
2024-06-06 15:38:48,22.2874,22.4014,12.1967,40.4004,40.4777,22.8677,22.4112,1911.12,330.333,1665.87,8.529846927811263,22.22222222222222,23.12222222222222
2024-06-06 15:38:49,22.2984,22.4047,12.1913,40.3793,40.4777,22.8653,22.4112,1913.42,313.265,1666.56,8.54724892499869,22.22222222222222,23.121296296296297
2024-06-06 15:38:50,22.2788,22.3948,12.1863,40.3621,40.481,22.8861,22.4178,1901.93,327.379,1666.95,8.536899470193811,22.22222222222222,23.12037037037037
2024-06-06 15:38:51,22.2851,22.4014,12.1833,40.3603,40.4777,22.8699,22.4145,1905.54,290.617,1667.35,8.546816416383026,22.22222222222222,23.119444444444444
2024-06-06 15:38:52,22.2894,22.4112,12.1872,40.3601,40.4876,22.8512,22.4079,1906.52,290.617,1666.76,8.544130391059007,22.22222222222222,23.118518518518517
2024-06-06 15:38:53,22.2809,22.3948,12.1795,40.3704,40.481,22.8711,22.4145,1907.84,332.302,1667.84,8.548989623676455,22.22222222222222,23.11759259259259
2024-06-06 15:38:54,22.2893,22.4047,12.1907,40.3783,40.4876,22.8696,22.4145,1907.84,325.738,1665.38,8.534013998777619,22.22222222222222,23.116666666666667
2024-06-06 15:38:55,22.2773,22.4014,12.1737,40.3965,40.481,22.8566,22.4178,1911.77,299.479,1666.95,8.54628857934606,22.22222222222222,23.11574074074074
2024-06-06 15:38:56,22.2906,22.4079,12.1852,40.3918,40.4909,22.866,22.4079,1909.15,332.959,1666.76,8.546836852745706,22.22222222222222,23.114814814814814
2024-06-06 15:38:57,22.2887,22.4014,12.1898,40.4218,40.4843,22.8565,22.4145,1905.21,322.455,1667.94,8.547386282078069,22.22222222222222,23.113888888888887
2024-06-06 15:38:58,22.2901,22.3948,12.1767,40.432,40.481,22.8589,22.4112,1909.8,321.142,1667.74,8.558632243893282,22.22222222222222,23.11296296296296
2024-06-06 15:38:59,22.2868,22.4047,12.1914,40.4417,40.4843,22.8576,22.4145,1914.73,333.615,1670.4,8.557025935840706,22.22222222222222,23.112037037037037
2024-06-06 15:39:00,22.297,22.3915,12.1806,40.4435,40.4777,22.8578,22.4145,1914.73,293.242,1667.94,8.562197722921761,22.22222222222222,23.11111111111111
2024-06-06 15:39:01,22.2845,22.4112,12.1731,40.5037,40.4843,22.8572,22.4112,1905.21,324.097,1667.44,8.555400452904246,22.22222222222222,23.110185185185184
