TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 15:39:02,22.2728,22.4079,12.1796,40.5186,40.4777,22.8546,22.4178,1898.97,328.035,1667.54,8.540513334495431,22.22222222222222,23.109259259259257
2024-06-06 15:39:03,22.2821,22.4079,12.177,40.5653,40.4843,22.8574,22.4112,1912.1,291.929,1667.84,8.55212099770457,22.22222222222222,23.10833333333333
2024-06-06 15:39:04,22.2738,22.4276,12.1734,40.6094,40.4843,22.8452,22.4145,1907.51,303.418,1667.94,8.548655834150384,22.22222222222222,23.107407407407408
2024-06-06 15:39:05,22.2884,22.3915,12.1886,40.6492,40.4843,22.8528,22.4145,1907.18,320.814,1667.64,8.546610521322942,22.22222222222222,23.10648148148148
2024-06-06 15:39:06,22.2909,22.4014,12.1853,40.6851,40.4843,22.8502,22.4145,1917.03,322.455,1667.35,8.550031477301095,22.22222222222222,23.105555555555554
2024-06-06 15:39:07,22.2789,22.3981,12.1874,40.7269,40.4777,22.8518,22.4145,1912.1,316.547,1668.82,8.545629428758543,22.22222222222222,23.104629629629628
2024-06-06 15:39:08,22.2724,22.3981,12.1746,40.7995,40.4777,22.8406,22.4145,1917.35,299.151,1664.79,8.530314808069521,22.22222222222222,23.1037037037037
2024-06-06 15:39:09,22.2796,22.3817,12.1909,40.8371,40.4876,22.8463,22.4178,1917.03,323.44,1668.04,8.539265262068355,22.22222222222222,23.102777777777778
2024-06-06 15:39:10,22.2738,22.4145,12.1765,40.8877,40.481,22.8482,22.4145,1920.31,334.6,1668.53,8.549055079000775,22.22222222222222,23.10185185185185
2024-06-06 15:39:11,22.2714,22.4211,12.1747,40.9117,40.481,22.8326,22.4178,1917.68,303.418,1668.63,8.549059418569069,22.22222222222222,23.100925925925925
2024-06-06 15:39:12,22.2763,22.3882,12.1748,40.9636,40.4843,22.8369,22.4145,1927.53,295.212,1668.63,8.553123665819083,22.22222222222222,23.099999999999998
2024-06-06 15:39:13,22.285,22.4178,12.1869,40.9848,40.4876,22.8366,22.4112,1913.09,323.768,1668.43,8.549220001878583,22.22222222222222,23.09907407407407
2024-06-06 15:39:14,22.2819,22.3981,12.1817,41.0083,40.4777,22.8314,22.4145,1914.73,323.44,1667.05,8.54392515363229,22.22222222222222,23.098148148148148
2024-06-06 15:39:15,22.292,22.3915,12.1934,41.0277,40.4745,22.8318,22.4145,1920.64,329.02,1669.12,8.553179121665739,22.22222222222222,23.09722222222222
2024-06-06 15:39:16,22.2728,22.3981,12.1794,41.0472,40.4843,22.8206,22.4211,1914.07,294.884,1666.66,8.536175448844958,22.22222222222222,23.096296296296295
2024-06-06 15:39:17,22.273,22.4014,12.1738,41.0442,40.4843,22.8123,22.4145,1912.43,330.661,1665.97,8.537544594821622,22.22222222222222,23.095370370370368
2024-06-06 15:39:18,22.2744,22.3948,12.1731,41.0288,40.4843,22.8172,22.4145,1911.77,316.875,1666.46,8.541831478366193,22.22222222222222,23.094444444444445
2024-06-06 15:39:19,22.2754,22.4047,12.1774,41.0265,40.4843,22.8165,22.4211,1914.73,327.379,1666.07,8.53704255873061,22.22222222222222,23.09351851851852
2024-06-06 15:39:20,22.2575,22.3981,12.1701,40.9773,40.481,22.8181,22.4178,1916.37,304.731,1664.98,8.522501753297998,22.22222222222222,23.09259259259259
2024-06-06 15:39:21,22.2674,22.3817,12.1841,40.968,40.4909,22.8048,22.4244,1922.93,326.722,1664.29,8.515507348038883,22.22222222222222,23.091666666666665
2024-06-06 15:39:22,22.2797,22.4178,12.1882,40.9112,40.481,22.8124,22.4145,1911.12,325.738,1664.0,8.520947357686405,22.22222222222222,23.09074074074074
2024-06-06 15:39:23,22.273,22.3882,12.173,40.8533,40.481,22.8183,22.4145,1909.48,333.287,1663.01,8.52305066809315,22.22222222222222,23.089814814814815
2024-06-06 15:39:24,22.276,22.4211,12.1832,40.7754,40.481,22.8163,22.4178,1915.38,334.928,1662.23,8.51298012138199,22.22222222222222,23.08888888888889
2024-06-06 15:39:25,22.2663,22.4014,12.1787,40.7364,40.4876,22.819,22.4178,1917.35,314.25,1662.23,8.508594074236383,22.22222222222222,23.087962962962962
2024-06-06 15:39:26,22.2665,22.3948,12.1751,40.6867,40.4843,22.8185,22.4178,1916.04,308.341,1665.38,8.527929501838313,22.22222222222222,23.087037037037035
2024-06-06 15:39:27,22.2714,22.3915,12.1773,40.6576,40.481,22.827,22.4145,1909.8,301.777,1661.14,8.508493564922633,22.22222222222222,23.08611111111111
2024-06-06 15:39:28,22.2679,22.3981,12.1772,40.6201,40.4843,22.8285,22.4112,1903.9,324.753,1661.63,8.508136619699629,22.22222222222222,23.085185185185185
2024-06-06 15:39:29,22.2553,22.4112,12.1764,40.5974,40.4876,22.8225,22.4145,1900.94,320.486,1661.83,8.499210132783325,22.22222222222222,23.08425925925926
2024-06-06 15:39:30,22.2681,22.3948,12.1746,40.5607,40.4843,22.8271,22.4145,1911.12,296.853,1659.86,8.501431940501561,22.22222222222222,23.083333333333332
2024-06-06 15:39:31,22.2649,22.4014,12.1709,40.5278,40.4843,22.8246,22.4145,1911.77,329.348,1664.79,8.527104683461117,22.22222222222222,23.082407407407405
2024-06-06 15:39:32,22.2723,22.4112,12.1808,40.4743,40.4843,22.8279,22.4112,1909.8,306.7,1665.77,8.530011105777206,22.22222222222222,23.08148148148148
2024-06-06 15:39:33,22.2726,22.3423,12.1713,40.4312,40.481,22.8178,22.3456,1916.37,296.853,1668.04,8.549930138841583,22.22222222222222,23.080555555555556
2024-06-06 15:39:34,22.2714,22.3521,12.1761,40.3919,40.4843,22.8197,22.3423,1909.48,322.784,1668.33,8.546337206157395,22.22222222222222,23.07962962962963
2024-06-06 15:39:35,22.2698,22.316,12.1901,40.3695,40.481,22.8325,22.3423,1905.54,306.044,1670.89,8.546224598622482,22.22222222222222,23.078703703703702
2024-06-06 15:39:36,22.2722,22.3226,12.1905,40.3508,40.4843,22.8174,22.3456,1902.58,319.501,1671.97,8.553445380465908,22.22222222222222,23.077777777777776
2024-06-06 15:39:37,22.2677,22.339,12.1883,40.3278,40.4876,22.8214,22.3423,1898.64,326.066,1672.47,8.554051341403218,22.22222222222222,23.07685185185185
2024-06-06 15:39:38,22.2643,22.3226,12.1788,40.3532,40.4843,22.8301,22.3488,1898.97,334.928,1673.06,8.562247661447785,22.22222222222222,23.075925925925926
2024-06-06 15:39:39,22.2654,22.3357,12.1707,40.3527,40.4843,22.8195,22.3423,1898.32,301.12,1674.34,8.576614802959137,22.22222222222222,23.075
2024-06-06 15:39:40,22.2775,22.3259,12.1744,40.3495,40.481,22.812,22.3423,1900.61,306.044,1674.63,8.585238302048996,22.22222222222222,23.074074074074073
2024-06-06 15:39:41,22.2777,22.3423,12.1769,40.336,40.4843,22.794,22.3488,1900.94,324.753,1674.04,8.580259814014944,22.22222222222222,23.073148148148146
2024-06-06 15:39:42,22.2894,22.3324,12.1809,40.3433,40.4843,22.8122,22.3488,1903.24,293.899,1674.44,8.588852437319938,22.22222222222222,23.07222222222222
2024-06-06 15:39:43,22.2802,22.3226,12.1781,40.3388,40.4843,22.8124,22.3488,1906.85,335.585,1673.84,8.58033888833757,22.22222222222222,23.071296296296296
2024-06-06 15:39:44,22.274,22.339,12.1804,40.3382,40.481,22.7998,22.3488,1903.9,300.792,1673.45,8.571121799530594,22.22222222222222,23.07037037037037
2024-06-06 15:39:45,22.2863,22.3259,12.1711,40.333,40.481,22.8071,22.3488,1899.96,328.364,1673.35,8.588950463255847,22.22222222222222,23.069444444444443
2024-06-06 15:39:46,22.2857,22.316,12.1805,40.3265,40.481,22.8137,22.3488,1912.43,304.402,1672.76,8.57743397969457,22.22222222222222,23.068518518518516
2024-06-06 15:39:47,22.2728,22.3226,12.1717,40.3373,40.4843,22.8044,22.3456,1910.46,312.608,1672.27,8.571442282637175,22.22222222222222,23.067592592592593
2024-06-06 15:39:48,22.2662,22.3226,12.1711,40.34,40.481,22.8051,22.3488,1921.62,326.722,1671.88,8.564353081761572,22.22222222222222,23.066666666666666
2024-06-06 15:39:49,22.2716,22.3423,12.1791,40.3653,40.4843,22.8111,22.3456,1913.74,296.197,1673.06,8.568190424189357,22.22222222222222,23.06574074074074
2024-06-06 15:39:50,22.2701,22.3423,12.1795,40.3937,40.4777,22.7976,22.3488,1915.06,329.677,1672.96,8.566065358093734,22.22222222222222,23.064814814814813
2024-06-06 15:39:51,22.2698,22.3357,12.1665,40.442,40.481,22.7944,22.3488,1907.18,305.059,1672.86,8.57633390826462,22.22222222222222,23.063888888888886
2024-06-06 15:39:52,22.2633,22.3521,12.1728,40.4661,40.4876,22.8102,22.3456,1915.71,326.722,1673.84,8.570486290253536,22.22222222222222,23.062962962962963
2024-06-06 15:39:53,22.2757,22.3259,12.1826,40.5214,40.481,22.8007,22.3456,1904.22,325.738,1674.04,8.57371894590866,22.22222222222222,23.062037037037037
2024-06-06 15:39:54,22.2774,22.339,12.1785,40.5671,40.4843,22.7928,22.3423,1911.45,311.952,1673.06,8.573623807267369,22.22222222222222,23.06111111111111
2024-06-06 15:39:55,22.2889,22.3291,12.1816,40.6218,40.4876,22.8183,22.3488,1914.4,328.035,1672.66,8.578703610926468,22.22222222222222,23.060185185185183
2024-06-06 15:39:56,22.27,22.3095,12.1749,40.6523,40.481,22.8227,22.3456,1907.84,319.829,1672.17,8.565838632395423,22.22222222222222,23.059259259259257
2024-06-06 15:39:57,22.2814,22.3423,12.1725,40.7379,40.4843,22.8119,22.3423,1917.35,323.768,1671.68,8.575034632788112,22.22222222222222,23.058333333333334
2024-06-06 15:39:58,22.2799,22.3193,12.1759,40.7949,40.481,22.8031,22.3456,1917.68,296.525,1671.88,8.571903551041494,22.22222222222222,23.057407407407407
2024-06-06 15:39:59,22.2724,22.3324,12.184,40.8389,40.481,22.8047,22.3488,1918.01,327.379,1670.3,8.550580702645346,22.22222222222222,23.05648148148148
2024-06-06 15:40:00,22.2841,22.3488,12.1717,40.9035,40.481,22.8098,22.3423,1921.29,322.127,1671.78,8.578516699955385,22.22222222222222,23.055555555555554
2024-06-06 15:40:01,22.2623,22.3423,12.1814,40.9469,40.481,22.7995,22.3488,1915.06,332.302,1671.38,8.549748574186188,22.22222222222222,23.054629629629627
2024-06-06 15:40:02,22.289,22.3226,12.1812,40.9639,40.4843,22.8095,22.3456,1913.74,303.746,1671.68,8.574101540355093,22.22222222222222,23.053703703703704
2024-06-06 15:40:03,22.2767,22.3226,12.19,41.0023,40.4876,22.8004,22.3488,1919.98,294.884,1669.12,8.54310021651574,22.22222222222222,23.052777777777777
2024-06-06 15:40:04,22.2789,22.3127,12.1798,41.0201,40.481,22.8015,22.339,1909.8,316.547,1671.28,8.564671780225758,22.22222222222222,23.05185185185185
2024-06-06 15:40:05,22.2744,22.3324,12.183,41.0296,40.4777,22.8172,22.3456,1912.76,329.677,1670.89,8.556144618841719,22.22222222222222,23.050925925925924
2024-06-06 15:40:06,22.2762,22.3587,12.1822,41.0495,40.481,22.801,22.3488,1913.42,308.998,1670.3,8.555327069951828,22.22222222222222,23.049999999999997
2024-06-06 15:40:07,22.2808,22.3423,12.1813,41.0311,40.4876,22.7998,22.3423,1915.38,317.532,1669.71,8.556965036251212,22.22222222222222,23.049074074074074
2024-06-06 15:40:08,22.2833,22.3259,12.1897,41.0198,40.481,22.8159,22.3456,1921.62,308.013,1669.51,8.550941800193815,22.22222222222222,23.048148148148147
2024-06-06 15:40:09,22.2714,22.3324,12.1813,41.0023,40.4876,22.8141,22.3456,1919.98,333.287,1669.51,8.547976723679911,22.22222222222222,23.04722222222222
2024-06-06 15:40:10,22.2765,22.3062,12.1684,40.9748,40.4777,22.8031,22.3423,1923.59,289.304,1668.13,8.556147413276081,22.22222222222222,23.046296296296294
2024-06-06 15:40:11,22.2852,22.339,12.1867,40.9086,40.481,22.8108,22.3456,1927.2,329.348,1668.13,8.548021354455184,22.22222222222222,23.045370370370367
2024-06-06 15:40:12,22.2824,22.362,12.1846,40.8824,40.4843,22.806,22.3456,1912.43,303.418,1668.82,8.550964360671651,22.22222222222222,23.044444444444444
2024-06-06 15:40:13,22.274,22.362,12.1802,40.8295,40.4843,22.8115,22.3521,1919.32,316.547,1665.57,8.53093083394335,22.22222222222222,23.043518518518518
2024-06-06 15:40:14,22.278,22.3324,12.1845,40.7885,40.4843,22.7972,22.3423,1926.87,308.998,1669.71,8.551881439021887,22.22222222222222,23.04259259259259
2024-06-06 15:40:15,22.2874,22.3488,12.1868,40.7255,40.481,22.8114,22.3456,1919.65,313.593,1669.32,8.555898131159376,22.22222222222222,23.041666666666664
2024-06-06 15:40:16,22.2698,22.3587,12.1804,40.6792,40.4777,22.7908,22.3488,1918.01,332.631,1668.72,8.543339148518475,22.22222222222222,23.04074074074074
2024-06-06 15:40:17,22.2863,22.3226,12.1937,40.628,40.481,22.7922,22.3456,1916.04,290.288,1668.33,8.544051478100117,22.22222222222222,23.039814814814815
2024-06-06 15:40:18,22.2787,22.3029,12.1725,40.5657,40.4876,22.7952,22.3521,1900.94,298.166,1668.63,8.55710324125137,22.22222222222222,23.038888888888888
2024-06-06 15:40:19,22.2724,22.3127,12.1786,40.4902,40.4843,22.7888,22.3423,1904.55,330.333,1669.32,8.550138066678869,22.22222222222222,23.03796296296296
2024-06-06 15:40:20,22.2804,22.3357,12.1897,40.426,40.4843,22.8097,22.3488,1901.6,328.692,1669.81,8.550021129216882,22.22222222222222,23.037037037037035
2024-06-06 15:40:21,22.2879,22.3456,12.1878,40.39,40.4843,22.7899,22.3456,1897.33,300.792,1670.3,8.560497220053549,22.22222222222222,23.03611111111111
2024-06-06 15:40:22,22.2843,22.3488,12.179,40.3301,40.4843,22.7888,22.3554,1911.12,301.12,1671.19,8.569468271271374,22.22222222222222,23.035185185185185
2024-06-06 15:40:23,22.2767,22.3226,12.1862,40.2904,40.4843,22.7942,22.3488,1898.97,322.784,1671.19,8.55691761662335,22.22222222222222,23.034259259259258
2024-06-06 15:40:24,22.2922,22.3488,12.1819,40.2547,40.481,22.8075,22.3423,1897.99,308.669,1668.63,8.560574785777415,22.22222222222222,23.03333333333333
2024-06-06 15:40:25,22.2871,22.3488,12.1813,40.2095,40.4843,22.8113,22.3456,1904.22,328.692,1673.45,8.581481600389976,22.22222222222222,23.032407407407405
2024-06-06 15:40:26,22.2825,22.3324,12.1745,40.2211,40.481,22.8048,22.339,1907.51,307.357,1669.22,8.56165352319544,22.22222222222222,23.03148148148148
2024-06-06 15:40:27,22.2882,22.339,12.19,40.2036,40.4843,22.8028,22.3521,1894.05,297.181,1669.51,8.554838757897784,22.22222222222222,23.030555555555555
2024-06-06 15:40:28,22.2773,22.3193,12.1826,40.2094,40.4843,22.7977,22.3456,1898.97,310.967,1670.0,8.554383650239346,22.22222222222222,23.02962962962963
2024-06-06 15:40:29,22.2812,22.3357,12.1794,40.2093,40.4777,22.7971,22.339,1900.61,324.753,1670.69,8.563937216953226,22.22222222222222,23.0287037037037
2024-06-06 15:40:30,22.2774,22.3324,12.1748,40.2309,40.4843,22.7931,22.3423,1909.8,327.707,1671.58,8.569177918530382,22.22222222222222,23.027777777777775
2024-06-06 15:40:31,22.2959,22.3456,12.1808,40.217,40.481,22.8119,22.3456,1909.15,313.265,1671.68,8.580293881046902,22.22222222222222,23.026851851851852
2024-06-06 15:40:32,22.2887,22.3324,12.1743,40.2385,40.4777,22.8102,22.3456,1908.49,303.418,1672.66,8.584729829168483,22.22222222222222,23.025925925925925
2024-06-06 15:40:33,22.2851,22.3488,12.1782,40.2515,40.4843,22.8156,22.3423,1913.74,312.28,1672.56,8.57785124806302,22.22222222222222,23.025
2024-06-06 15:40:34,22.2812,22.3521,12.1728,40.2649,40.4843,22.8092,22.3456,1897.66,293.242,1672.76,8.580150184097748,22.22222222222222,23.024074074074072
2024-06-06 15:40:35,22.2993,22.339,12.1898,40.2609,40.4843,22.8125,22.3456,1902.58,293.242,1668.43,8.558871432149768,22.22222222222222,23.023148148148145
2024-06-06 15:40:36,22.2895,22.3456,12.1852,40.3062,40.4777,22.7903,22.3456,1899.96,330.661,1672.27,8.574157691385174,22.22222222222222,23.022222222222222
2024-06-06 15:40:37,22.2902,22.3062,12.1741,40.3021,40.4843,22.7945,22.3488,1900.94,297.181,1671.58,8.580628822446217,22.22222222222222,23.021296296296295
2024-06-06 15:40:38,22.2897,22.339,12.1805,40.3434,40.4843,22.8034,22.3456,1912.1,292.258,1670.3,8.568210066926593,22.22222222222222,23.02037037037037
2024-06-06 15:40:39,22.2877,22.3193,12.1672,40.3712,40.481,22.7982,22.3456,1898.64,316.875,1669.12,8.571727695009022,22.22222222222222,23.019444444444442
2024-06-06 15:40:40,22.2672,22.3587,12.1653,40.4258,40.4876,22.7926,22.3488,1901.27,324.425,1668.92,8.554948904381924,22.22222222222222,23.018518518518515
2024-06-06 15:40:41,22.2824,22.3095,12.1686,40.4572,40.4843,22.7899,22.3423,1898.97,299.479,1668.92,8.565026601841026,22.22222222222222,23.017592592592592
2024-06-06 15:40:42,22.2795,22.3488,12.1773,40.5295,40.4876,22.7928,22.3456,1902.58,334.928,1668.23,8.551665892075864,22.22222222222222,23.016666666666666
2024-06-06 15:40:43,22.288,22.3127,12.1698,40.5927,40.4876,22.7914,22.339,1908.49,299.151,1667.05,8.559151649421032,22.22222222222222,23.01574074074074
2024-06-06 15:40:44,22.2736,22.339,12.168,40.639,40.4777,22.7744,22.3488,1902.26,311.952,1665.97,8.54295495261302,22.22222222222222,23.014814814814812
2024-06-06 15:40:45,22.2813,22.3259,12.1684,40.6837,40.4843,22.7867,22.3456,1913.09,316.547,1664.79,8.543070829539728,22.22222222222222,23.013888888888886
2024-06-06 15:40:46,22.2806,22.3488,12.1731,40.744,40.481,22.7793,22.3488,1910.13,319.173,1664.0,8.534457257871999,22.22222222222222,23.012962962962963
2024-06-06 15:40:47,22.287,22.3357,12.1831,40.7933,40.481,22.7879,22.3521,1918.34,303.089,1664.0,8.531417530330238,22.22222222222222,23.012037037037036
2024-06-06 15:40:48,22.2865,22.3521,12.1873,40.853,40.4876,22.7886,22.3488,1918.67,339.195,1662.52,8.519864487225371,22.22222222222222,23.01111111111111
2024-06-06 15:40:49,22.2757,22.2865,12.1734,40.8944,40.4843,22.7947,22.2766,1915.06,309.654,1664.0,8.530066540311674,22.22222222222222,23.010185185185183
2024-06-06 15:40:50,22.2792,22.2635,12.1813,40.9362,40.4876,22.7898,22.2799,1916.37,327.379,1666.16,8.53741917764427,22.22222222222222,23.00925925925926
2024-06-06 15:40:51,22.2809,22.2701,12.1856,40.9716,40.4777,22.8051,22.2766,1918.34,307.685,1667.35,8.541316970075783,22.22222222222222,23.008333333333333
2024-06-06 15:40:52,22.2757,22.2504,12.1855,40.9878,40.481,22.7844,22.2766,1914.73,320.814,1666.66,8.533469149536867,22.22222222222222,23.007407407407406
2024-06-06 15:40:53,22.278,22.2733,12.1742,40.9964,40.4843,22.7917,22.2701,1920.96,308.998,1666.16,8.542407420065773,22.22222222222222,23.00648148148148
2024-06-06 15:40:54,22.273,22.2668,12.1724,41.0372,40.4777,22.8055,22.2766,1907.84,330.005,1666.07,8.539240648515976,22.22222222222222,23.005555555555553
2024-06-06 15:40:55,22.2851,22.2701,12.1782,41.0293,40.4843,22.7927,22.2701,1911.45,290.617,1667.05,8.54959279373144,22.22222222222222,23.00462962962963
2024-06-06 15:40:56,22.2752,22.2701,12.1756,41.0426,40.4843,22.7935,22.2865,1916.7,323.768,1666.56,8.54090641657022,22.22222222222222,23.003703703703703
2024-06-06 15:40:57,22.2874,22.2701,12.1796,41.0372,40.481,22.8009,22.2799,1903.57,320.814,1667.35,8.55189282835894,22.22222222222222,23.002777777777776
2024-06-06 15:40:58,22.2822,22.2668,12.1836,41.0311,40.481,22.795,22.2799,1911.12,325.738,1667.94,8.54713237166361,22.22222222222222,23.00185185185185
2024-06-06 15:40:59,22.2881,22.2701,12.1812,40.9979,40.4777,22.7866,22.2766,1904.22,326.066,1667.35,8.551131366562547,22.22222222222222,23.000925925925923
2024-06-06 15:41:00,22.278,22.2635,12.1819,40.9835,40.4843,22.7894,22.2799,1921.62,331.646,1666.46,8.537434269721013,22.22222222222222,23.0
2024-06-06 15:41:01,22.2851,22.2701,12.1903,40.9261,40.4777,22.7883,22.2865,1913.09,294.555,1669.02,8.549448404136037,22.22222222222222,22.999074074074073
2024-06-06 15:41:02,22.2837,22.2733,12.1786,40.8859,40.481,22.7936,22.2898,1906.52,334.272,1664.98,8.537455882313743,22.22222222222222,22.998148148148147
2024-06-06 15:41:03,22.2856,22.2635,12.1824,40.8154,40.4777,22.7815,22.2799,1902.58,297.181,1665.18,8.536875976546394,22.22222222222222,22.99722222222222
2024-06-06 15:41:04,22.277,22.2701,12.1887,40.7557,40.481,22.7755,22.2733,1919.32,300.464,1665.08,8.523774046524197,22.22222222222222,22.996296296296293
2024-06-06 15:41:05,22.2836,22.2701,12.183,40.6802,40.4843,22.7755,22.2799,1919.98,322.127,1665.97,8.538728110588488,22.22222222222222,22.99537037037037
2024-06-06 15:41:06,22.277,22.2733,12.179,40.6222,40.481,22.7784,22.2733,1917.35,295.212,1666.26,8.538016130120862,22.22222222222222,22.994444444444444
2024-06-06 15:41:07,22.2918,22.2635,12.1854,40.516,40.4843,22.7711,22.2766,1912.43,324.425,1665.87,8.543118415098228,22.22222222222222,22.993518518518517
2024-06-06 15:41:08,22.2785,22.2733,12.1834,40.4319,40.481,22.7667,22.2766,1903.9,327.051,1665.47,8.53151729016523,22.22222222222222,22.99259259259259
2024-06-06 15:41:09,22.2884,22.2668,12.1801,40.3639,40.4777,22.7688,22.2799,1900.94,336.898,1665.28,8.54169823961426,22.22222222222222,22.991666666666664
2024-06-06 15:41:10,22.2937,22.2733,12.1933,40.3036,40.4876,22.7741,22.2832,1901.6,313.265,1664.59,8.531486153559712,22.22222222222222,22.99074074074074
2024-06-06 15:41:11,22.2762,22.2635,12.1747,40.2241,40.481,22.7695,22.2766,1895.03,327.707,1664.69,8.532927872118053,22.22222222222222,22.989814814814814
2024-06-06 15:41:12,22.285,22.2668,12.1801,40.1595,40.4843,22.75,22.2766,1895.69,310.311,1664.88,8.536774152980778,22.22222222222222,22.988888888888887
2024-06-06 15:41:13,22.2853,22.2701,12.1885,40.1093,40.4843,22.7714,22.2832,1895.36,319.173,1664.49,8.527933003127055,22.22222222222222,22.98796296296296
2024-06-06 15:41:14,22.2863,22.2569,12.1857,40.063,40.4876,22.7705,22.2799,1896.02,314.906,1664.79,8.532680163044118,22.22222222222222,22.987037037037034
2024-06-06 15:41:15,22.2846,22.2733,12.1884,40.0169,40.481,22.7806,22.2766,1898.64,293.242,1664.69,8.528450861998556,22.22222222222222,22.98611111111111
2024-06-06 15:41:16,22.2776,22.2668,12.1721,39.9928,40.4876,22.7894,22.2799,1893.39,299.479,1664.88,8.53728104216245,22.22222222222222,22.985185185185184
2024-06-06 15:41:17,22.2787,22.2701,12.1777,39.9669,40.4843,22.7758,22.2766,1892.08,291.273,1664.49,8.53148039622319,22.22222222222222,22.984259259259257
2024-06-06 15:41:18,22.285,22.2701,12.191,39.9667,40.4843,22.7759,22.2799,1892.74,327.379,1664.29,8.524543668353067,22.22222222222222,22.98333333333333
2024-06-06 15:41:19,22.2754,22.2602,12.1812,39.9855,40.481,22.7699,22.2766,1895.69,306.7,1663.21,8.519180669297562,22.22222222222222,22.982407407407408
2024-06-06 15:41:20,22.2618,22.2635,12.182,40.0067,40.4777,22.7661,22.2733,1892.08,325.081,1663.8,8.51004527824261,22.22222222222222,22.98148148148148
2024-06-06 15:41:21,22.2729,22.2733,12.187,40.012,40.4876,22.7705,22.2766,1897.99,320.158,1664.79,8.520262049427435,22.22222222222222,22.980555555555554
2024-06-06 15:41:22,22.2818,22.2668,12.174,40.0498,40.4909,22.7667,22.2766,1896.68,324.425,1665.38,8.541788633755608,22.22222222222222,22.979629629629628
2024-06-06 15:41:23,22.279,22.2668,12.1855,40.0562,40.4777,22.7619,22.2766,1898.64,296.853,1665.47,8.530165106663903,22.22222222222222,22.9787037037037
2024-06-06 15:41:24,22.2701,22.2635,12.1824,40.0812,40.4745,22.7605,22.2766,1897.33,308.669,1666.16,8.528795436508787,22.22222222222222,22.977777777777778
2024-06-06 15:41:25,22.277,22.2733,12.1767,40.1093,40.4843,22.775,22.2766,1903.9,311.624,1666.07,8.538987022771515,22.22222222222222,22.97685185185185
2024-06-06 15:41:26,22.2659,22.2668,12.1719,40.1381,40.4745,22.7719,22.2799,1899.96,295.212,1665.67,8.531612070051285,22.22222222222222,22.975925925925925
2024-06-06 15:41:27,22.2732,22.2766,12.1876,40.1789,40.4876,22.7704,22.2799,1901.93,323.112,1665.57,8.524000477403856,22.22222222222222,22.974999999999998
2024-06-06 15:41:28,22.267,22.2766,12.1794,40.1985,40.4745,22.7665,22.2701,1905.87,329.677,1664.69,8.52118627954048,22.22222222222222,22.97407407407407
2024-06-06 15:41:29,22.2681,22.2635,12.1678,40.2352,40.4712,22.7704,22.2766,1900.94,321.799,1664.98,8.533400525292524,22.22222222222222,22.973148148148148
2024-06-06 15:41:30,22.2821,22.2635,12.1807,40.2673,40.4745,22.7752,22.2766,1901.27,296.525,1664.98,8.53432987794322,22.22222222222222,22.97222222222222
2024-06-06 15:41:31,22.2741,22.2701,12.1815,40.3303,40.4712,22.7773,22.2832,1899.63,335.913,1665.18,8.527919320699594,22.22222222222222,22.971296296296295
2024-06-06 15:41:32,22.2817,22.2701,12.178,40.3604,40.4712,22.7747,22.2799,1892.74,326.394,1664.98,8.53627306984922,22.22222222222222,22.970370370370368
2024-06-06 15:41:33,22.279,22.2701,12.1773,40.433,40.4745,22.7688,22.2832,1911.45,324.425,1663.8,8.528534731564445,22.22222222222222,22.96944444444444
2024-06-06 15:41:34,22.2871,22.2733,12.1797,40.4817,40.481,22.777,22.2733,1907.84,317.86,1665.18,8.540424840183798,22.22222222222222,22.96851851851852
2024-06-06 15:41:35,22.2916,22.2701,12.1766,40.5433,40.481,22.7726,22.2733,1902.26,299.479,1665.97,8.550901415619128,22.22222222222222,22.96759259259259
2024-06-06 15:41:36,22.2946,22.2635,12.1883,40.5864,40.4777,22.773,22.2766,1906.85,297.509,1666.66,8.54708521793071,22.22222222222222,22.966666666666665
2024-06-06 15:41:37,22.279,22.2602,12.1799,40.6502,40.4974,22.7783,22.2799,1910.13,322.455,1666.85,8.541969721931276,22.22222222222222,22.96574074074074
2024-06-06 15:41:38,22.2826,22.2602,12.1793,40.7075,40.4777,22.7894,22.2799,1907.51,330.661,1667.35,8.548085519377004,22.22222222222222,22.96481481481481
2024-06-06 15:41:39,22.2811,22.2635,12.1799,40.7499,40.4843,22.7792,22.2766,1915.71,285.365,1668.63,8.55286965036595,22.22222222222222,22.96388888888889
2024-06-06 15:41:40,22.2846,22.2701,12.1739,40.8006,40.4745,22.7759,22.2799,1910.13,293.242,1669.22,8.563940470614588,22.22222222222222,22.962962962962962
2024-06-06 15:41:41,22.2906,22.2701,12.1812,40.8296,40.481,22.7707,22.2766,1906.19,325.738,1668.82,8.560787409908494,22.22222222222222,22.962037037037035
2024-06-06 15:41:42,22.2817,22.2602,12.1747,40.8469,40.4777,22.773,22.2799,1916.04,304.074,1670.3,8.566345422627611,22.22222222222222,22.96111111111111
2024-06-06 15:41:43,22.3047,22.2635,12.1871,40.8576,40.4909,22.7816,22.2766,1925.56,308.998,1670.99,8.578872081776863,22.22222222222222,22.960185185185182
2024-06-06 15:41:44,22.2942,22.2668,12.1752,40.8896,40.4843,22.7732,22.2799,1923.92,335.585,1671.68,8.583602117854847,22.22222222222222,22.95925925925926
2024-06-06 15:41:45,22.2785,22.2701,12.183,40.8928,40.4876,22.7709,22.2832,1915.38,290.945,1671.28,8.561618753876003,22.22222222222222,22.958333333333332
2024-06-06 15:41:46,22.2881,22.2701,12.1777,40.9078,40.4777,22.7681,22.2832,1915.06,293.242,1669.71,8.56620023788447,22.22222222222222,22.957407407407405
2024-06-06 15:41:47,22.301,22.2701,12.1876,40.8942,40.4777,22.773,22.2701,1904.55,318.845,1668.33,8.561660049800617,22.22222222222222,22.95648148148148
2024-06-06 15:41:48,22.2857,22.2569,12.1811,40.914,40.4777,22.7739,22.2766,1917.35,297.838,1667.64,8.550672357250628,22.22222222222222,22.955555555555556
2024-06-06 15:41:49,22.2754,22.2766,12.1706,40.8984,40.4909,22.7747,22.2766,1906.85,313.921,1667.25,8.548841871321574,22.22222222222222,22.95462962962963
2024-06-06 15:41:50,22.2788,22.2733,12.1764,40.8742,40.4843,22.7711,22.2799,1913.09,295.868,1668.72,8.554347078517363,22.22222222222222,22.953703703703702
2024-06-06 15:41:51,22.275,22.2471,12.1852,40.8436,40.4876,22.7653,22.2766,1913.09,332.302,1666.36,8.531594892424293,22.22222222222222,22.952777777777776
2024-06-06 15:41:52,22.2679,22.2635,12.1751,40.8228,40.4777,22.7586,22.2766,1907.18,299.151,1666.46,8.534643733465428,22.22222222222222,22.95185185185185
2024-06-06 15:41:53,22.2731,22.2701,12.1854,40.7787,40.4843,22.7704,22.2799,1914.07,315.891,1664.59,8.520758868090809,22.22222222222222,22.950925925925926
2024-06-06 15:41:54,22.276,22.2898,12.1834,40.7389,40.4843,22.7688,22.2766,1918.01,321.471,1665.28,8.528431452680557,22.22222222222222,22.95
2024-06-06 15:41:55,22.2738,22.2963,12.1826,40.7027,40.4777,22.7645,22.2832,1908.49,314.578,1664.88,8.52520018333281,22.22222222222222,22.949074074074073
2024-06-06 15:41:56,22.2494,22.2701,12.1736,40.6503,40.4777,22.7447,22.2766,1916.7,319.173,1663.7,8.506156929649443,22.22222222222222,22.948148148148146
2024-06-06 15:41:57,22.2642,22.2963,12.1773,40.5846,40.4777,22.7551,22.2701,1906.19,299.807,1663.51,8.514555231937079,22.22222222222222,22.94722222222222
2024-06-06 15:41:58,22.2714,22.2733,12.1761,40.5258,40.481,22.7564,22.2799,1911.45,305.059,1663.9,8.52364368999256,22.22222222222222,22.946296296296296
2024-06-06 15:41:59,22.273,22.2701,12.1856,40.4663,40.4876,22.7426,22.2799,1906.52,293.571,1661.54,8.504893490116858,22.22222222222222,22.94537037037037
2024-06-06 15:42:00,22.275,22.2536,12.1836,40.3932,40.481,22.7491,22.2766,1904.22,292.914,1665.67,8.529414507996394,22.22222222222222,22.944444444444443
2024-06-06 15:42:01,22.2773,22.2733,12.1841,40.3303,40.4843,22.7599,22.2799,1901.27,330.661,1666.07,8.532984546819149,22.22222222222222,22.943518518518516
2024-06-06 15:42:02,22.2863,22.2766,12.1869,40.2403,40.4843,22.7501,22.2766,1892.74,326.394,1666.46,8.540224805976608,22.22222222222222,22.94259259259259
2024-06-06 15:42:03,22.289,22.2536,12.1871,40.1983,40.4843,22.7496,22.2733,1905.21,325.081,1666.26,8.541313640806889,22.22222222222222,22.941666666666666
2024-06-06 15:42:04,22.2713,22.2536,12.176,40.1747,40.4876,22.7397,22.2799,1897.33,323.44,1665.67,8.532710851078736,22.22222222222222,22.94074074074074
2024-06-06 15:42:05,22.2762,22.2044,12.1831,40.1328,40.4843,22.7309,22.2142,1896.02,294.227,1666.16,8.53336094652169,22.22222222222222,22.939814814814813
2024-06-06 15:42:06,22.2671,22.1913,12.1785,40.0826,40.4777,22.742,22.2142,1902.58,331.974,1666.76,8.532627928890532,22.22222222222222,22.938888888888886
2024-06-06 15:42:07,22.2891,22.1847,12.1886,40.0808,40.4777,22.7308,22.2175,1892.08,331.974,1667.84,8.548227938102054,22.22222222222222,22.93796296296296
2024-06-06 15:42:08,22.2612,22.2011,12.177,40.0645,40.4909,22.73,22.2142,1890.77,304.731,1668.92,8.539959387993175,22.22222222222222,22.937037037037037
2024-06-06 15:42:09,22.2868,22.2471,12.186,40.0685,40.481,22.7406,22.211,1906.85,314.906,1669.51,8.557041386165256,22.22222222222222,22.93611111111111
2024-06-06 15:42:10,22.2777,22.1978,12.1807,40.0679,40.4843,22.7175,22.2142,1904.22,331.318,1670.1,8.556845056220055,22.22222222222222,22.935185185185183
2024-06-06 15:42:11,22.2808,22.211,12.1906,40.0639,40.481,22.7324,22.2142,1890.44,325.738,1670.1,8.551082300314116,22.22222222222222,22.934259259259257
2024-06-06 15:42:12,22.2775,22.1978,12.1758,40.0798,40.481,22.7185,22.2208,1899.96,322.127,1668.82,8.554266937570247,22.22222222222222,22.933333333333334
2024-06-06 15:42:13,22.2731,22.2044,12.1706,40.0999,40.481,22.7282,22.2175,1899.63,312.937,1668.92,8.555457023581551,22.22222222222222,22.932407407407407
2024-06-06 15:42:14,22.2835,22.2044,12.1932,40.1244,40.4843,22.7265,22.2208,1900.61,320.158,1668.92,8.545125266522627,22.22222222222222,22.93148148148148
2024-06-06 15:42:15,22.281,22.1913,12.1768,40.1744,40.481,22.7082,22.2142,1903.9,334.928,1667.84,8.55135931213017,22.22222222222222,22.930555555555554
2024-06-06 15:42:16,22.2868,22.2077,12.1799,40.2255,40.4876,22.7191,22.2142,1904.55,291.273,1667.94,8.554157226463758,22.22222222222222,22.929629629629627
2024-06-06 15:42:17,22.2854,22.2307,12.1753,40.2828,40.481,22.7057,22.2175,1905.21,316.875,1667.74,8.555839564240067,22.22222222222222,22.928703703703704
2024-06-06 15:42:18,22.2783,22.2077,12.1804,40.3141,40.4843,22.7,22.2175,1897.33,318.517,1667.05,8.541979545837059,22.22222222222222,22.927777777777777
2024-06-06 15:42:19,22.2854,22.1913,12.1775,40.3901,40.4843,22.6998,22.2077,1911.77,311.952,1666.85,8.549412893456763,22.22222222222222,22.92685185185185
2024-06-06 15:42:20,22.2743,22.2077,12.1753,40.4508,40.481,22.7073,22.2175,1914.73,334.272,1666.56,8.540399015895938,22.22222222222222,22.925925925925924
2024-06-06 15:42:21,22.2716,22.2044,12.1841,40.5397,40.481,22.6964,22.2175,1898.64,331.318,1665.67,8.526118164914045,22.22222222222222,22.924999999999997
2024-06-06 15:42:22,22.2808,22.1814,12.1863,40.6037,40.4843,22.6894,22.2142,1902.91,308.998,1663.01,8.518409402877857,22.22222222222222,22.924074074074074
2024-06-06 15:42:23,22.2804,22.2175,12.1734,40.6624,40.4843,22.6904,22.2175,1905.54,311.624,1668.82,8.558755054893977,22.22222222222222,22.923148148148147
2024-06-06 15:42:24,22.2843,22.1913,12.1774,40.7415,40.4843,22.684,22.2208,1911.77,327.051,1668.82,8.558670373435039,22.22222222222222,22.92222222222222
2024-06-06 15:42:25,22.2906,22.211,12.1878,40.8221,40.4876,22.6729,22.2175,1912.1,297.181,1666.07,8.54110057064207,22.22222222222222,22.921296296296294
2024-06-06 15:42:26,22.2754,22.1978,12.1755,40.8721,40.4843,22.6832,22.2142,1903.9,316.547,1670.6,8.561865214156969,22.22222222222222,22.920370370370367
2024-06-06 15:42:27,22.2744,22.2175,12.1794,40.9732,40.481,22.6826,22.211,1907.51,311.952,1670.3,8.55617463554228,22.22222222222222,22.919444444444444
2024-06-06 15:42:28,22.2777,22.211,12.1777,41.0251,40.4843,22.6842,22.2142,1905.87,318.188,1670.6,8.561949985939002,22.22222222222222,22.918518518518518
2024-06-06 15:42:29,22.2697,22.1781,12.1727,41.0828,40.4843,22.6839,22.2142,1913.42,315.562,1671.28,8.562890848188399,22.22222222222222,22.91759259259259
2024-06-06 15:42:30,22.2805,22.2077,12.171,41.1235,40.481,22.6759,22.2142,1912.1,302.761,1671.88,8.576569571383011,22.22222222222222,22.916666666666664
2024-06-06 15:42:31,22.2686,22.1945,12.1742,41.1665,40.4876,22.6863,22.2175,1915.06,309.654,1671.58,8.562222554670395,22.22222222222222,22.91574074074074
2024-06-06 15:42:32,22.3025,22.1847,12.182,41.1765,40.4745,22.6765,22.2077,1912.43,329.02,1671.48,8.583847421188219,22.22222222222222,22.914814814814815
2024-06-06 15:42:33,22.2815,22.1913,12.1813,41.2059,40.4745,22.6789,22.211,1922.61,299.807,1673.06,8.574727463205091,22.22222222222222,22.913888888888888
2024-06-06 15:42:34,22.2791,22.2044,12.1706,41.2146,40.4876,22.674,22.2142,1920.31,318.517,1675.03,8.59187877623803,22.22222222222222,22.91296296296296
2024-06-06 15:42:35,22.2687,22.211,12.1753,41.21,40.4843,22.677,22.2142,1912.1,327.707,1671.97,8.563371812610434,22.22222222222222,22.912037037037035
2024-06-06 15:42:36,22.2801,22.2077,12.1714,41.1848,40.4876,22.6802,22.2175,1908.16,314.25,1669.32,8.562759384437642,22.22222222222222,22.91111111111111
2024-06-06 15:42:37,22.2737,22.1913,12.1832,41.1517,40.4876,22.673,22.2175,1918.34,292.914,1668.72,8.544270588749157,22.22222222222222,22.910185185185185
2024-06-06 15:42:38,22.2735,22.2208,12.167,41.1321,40.481,22.6637,22.211,1910.13,310.311,1667.54,8.551767329992275,22.22222222222222,22.909259259259258
2024-06-06 15:42:39,22.2835,22.2077,12.1798,41.0756,40.481,22.6634,22.211,1903.57,335.257,1667.05,8.546885861146766,22.22222222222222,22.90833333333333
2024-06-06 15:42:40,22.2627,22.211,12.1869,41.0418,40.4876,22.6632,22.2142,1914.07,295.212,1666.76,8.52180208214372,22.22222222222222,22.907407407407405
2024-06-06 15:42:41,22.2745,22.2077,12.1868,40.9664,40.4843,22.663,22.2142,1909.48,308.669,1666.36,8.529819203186245,22.22222222222222,22.90648148148148
2024-06-06 15:42:42,22.2813,22.2175,12.1794,40.9364,40.4843,22.6542,22.211,1918.34,320.486,1665.97,8.53982708951488,22.22222222222222,22.905555555555555
2024-06-06 15:42:43,22.2933,22.2044,12.1872,40.8877,40.481,22.6669,22.2175,1907.51,292.586,1665.38,8.540352016422712,22.22222222222222,22.90462962962963
2024-06-06 15:42:44,22.2845,22.2208,12.1985,40.8287,40.4777,22.6658,22.2142,1906.52,340.837,1664.0,8.516303329497596,22.22222222222222,22.9037037037037
2024-06-06 15:42:45,22.2945,22.2011,12.1831,40.7493,40.4843,22.6551,22.2175,1900.29,292.914,1664.0,8.53775029604224,22.22222222222222,22.902777777777775
2024-06-06 15:42:46,22.27,22.1978,12.1829,40.6762,40.481,22.6594,22.2175,1914.07,320.158,1664.79,8.521275772987984,22.22222222222222,22.901851851851852
2024-06-06 15:42:47,22.2949,22.2077,12.1813,40.6087,40.4777,22.6654,22.2175,1909.15,298.822,1665.47,8.547151911899343,22.22222222222222,22.900925925925925
2024-06-06 15:42:48,22.2945,22.2077,12.1859,40.5478,40.4843,22.6557,22.2175,1904.88,311.624,1666.46,8.548004482810382,22.22222222222222,22.9
2024-06-06 15:42:49,22.273,22.2044,12.1737,40.4927,40.4777,22.6734,22.2142,1897.66,319.501,1666.66,8.541165188194253,22.22222222222222,22.899074074074072
2024-06-06 15:42:50,22.2818,22.1716,12.1901,40.4362,40.4843,22.6664,22.2175,1906.85,317.204,1667.64,8.539756173194993,22.22222222222222,22.898148148148145
2024-06-06 15:42:51,22.2952,22.2175,12.1809,40.4258,40.481,22.6701,22.211,1905.87,293.242,1668.43,8.562935192263959,22.22222222222222,22.897222222222222
2024-06-06 15:42:52,22.2781,22.211,12.1729,40.3971,40.4843,22.675,22.2077,1901.93,319.829,1669.22,8.559281874020039,22.22222222222222,22.896296296296295
2024-06-06 15:42:53,22.2904,22.2077,12.1845,40.3566,40.4843,22.6727,22.2077,1891.75,308.669,1669.32,8.560387593180959,22.22222222222222,22.89537037037037
2024-06-06 15:42:54,22.2821,22.2175,12.1795,40.3445,40.4843,22.6904,22.211,1893.72,304.731,1670.89,8.565640706572962,22.22222222222222,22.894444444444442
2024-06-06 15:42:55,22.2773,22.2044,12.1603,40.3299,40.4843,22.6829,22.2142,1889.78,333.615,1671.58,8.581392216040607,22.22222222222222,22.89351851851852
2024-06-06 15:42:56,22.2576,22.2011,12.1756,40.32,40.4777,22.6851,22.2044,1903.57,303.089,1671.48,8.55119309326809,22.22222222222222,22.892592592592592
2024-06-06 15:42:57,22.2719,22.1978,12.1891,40.3243,40.4777,22.6796,22.2077,1892.41,297.838,1671.88,8.553918163543257,22.22222222222222,22.891666666666666
2024-06-06 15:42:58,22.2848,22.1978,12.1694,40.3214,40.4843,22.6711,22.2274,1893.39,317.86,1672.27,8.583576765479814,22.22222222222222,22.89074074074074
2024-06-06 15:42:59,22.2823,22.2142,12.1868,40.3137,40.4876,22.6703,22.2307,1906.52,317.86,1672.17,8.566178038191588,22.22222222222222,22.889814814814812
2024-06-06 15:43:00,22.2699,22.2208,12.1769,40.331,40.4843,22.665,22.2175,1903.57,320.486,1672.27,8.564568904243801,22.22222222222222,22.88888888888889
2024-06-06 15:43:01,22.2661,22.2011,12.1757,40.3453,40.4843,22.667,22.211,1899.63,308.341,1673.35,8.567892454369344,22.22222222222222,22.887962962962963
2024-06-06 15:43:02,22.2654,22.1978,12.1797,40.3527,40.481,22.6705,22.2175,1904.22,318.845,1674.04,8.567432916819511,22.22222222222222,22.887037037037036
2024-06-06 15:43:03,22.2531,22.2307,12.1669,40.3714,40.4843,22.6833,22.2274,1897.66,337.882,1673.94,8.567345841290967,22.22222222222222,22.88611111111111
2024-06-06 15:43:04,22.2655,22.188,12.1807,40.3844,40.4876,22.6652,22.2175,1899.3,308.669,1673.16,8.562165121356742,22.22222222222222,22.885185185185183
2024-06-06 15:43:05,22.275,22.2077,12.1817,40.4271,40.4843,22.6739,22.2142,1895.36,327.707,1672.17,8.564311306312632,22.22222222222222,22.88425925925926
2024-06-06 15:43:06,22.2749,22.2044,12.1771,40.4597,40.481,22.6597,22.2274,1910.79,317.86,1671.38,8.564081694334552,22.22222222222222,22.883333333333333
2024-06-06 15:43:07,22.2817,22.2077,12.1733,40.4966,40.4843,22.6609,22.1945,1896.02,317.86,1670.79,8.570045389708433,22.22222222222222,22.882407407407406
2024-06-06 15:43:08,22.2849,22.2044,12.1756,40.5272,40.4876,22.663,22.1978,1900.61,329.348,1668.82,8.560702728449566,22.22222222222222,22.88148148148148
2024-06-06 15:43:09,22.2962,22.211,12.1707,40.5691,40.4876,22.6569,22.1945,1899.96,305.715,1668.72,8.573907323361535,22.22222222222222,22.880555555555553
2024-06-06 15:43:10,22.2895,22.1945,12.1813,40.605,40.4843,22.6489,22.1978,1902.26,338.867,1667.25,8.551718332247315,22.22222222222222,22.87962962962963
2024-06-06 15:43:11,22.2871,22.1945,12.1793,40.642,40.4876,22.6407,22.2142,1906.85,294.555,1666.66,8.548353795731371,22.22222222222222,22.878703703703703
2024-06-06 15:43:12,22.2772,22.2175,12.1666,40.7133,40.481,22.6576,22.2307,1911.12,324.425,1666.36,8.549182671544042,22.22222222222222,22.877777777777776
2024-06-06 15:43:13,22.2833,22.211,12.1871,40.7519,40.4876,22.6533,22.2274,1910.79,314.906,1665.57,8.532959230979303,22.22222222222222,22.87685185185185
2024-06-06 15:43:14,22.2853,22.2208,12.184,40.7844,40.481,22.644,22.2077,1921.62,315.234,1665.18,8.535270538234238,22.22222222222222,22.875925925925927
2024-06-06 15:43:15,22.2825,22.2077,12.1722,40.8402,40.4876,22.6287,22.2241,1923.59,321.142,1665.08,8.54236221589104,22.22222222222222,22.875
2024-06-06 15:43:16,22.2804,22.211,12.1735,40.8755,40.4843,22.6397,22.2044,1916.37,302.433,1665.77,8.543028216318652,22.22222222222222,22.874074074074073
2024-06-06 15:43:17,22.2749,22.2175,12.1663,40.9047,40.481,22.6267,22.2241,1920.31,294.227,1666.46,8.548004482810382,22.22222222222222,22.873148148148147
2024-06-06 15:43:18,22.2902,22.1913,12.1784,40.9084,40.4777,22.6409,22.2077,1924.58,332.302,1666.76,8.552249776119103,22.22222222222222,22.87222222222222
2024-06-06 15:43:19,22.2858,22.2011,12.1845,40.964,40.4876,22.6355,22.2175,1914.07,305.059,1668.13,8.550391454944618,22.22222222222222,22.871296296296297
2024-06-06 15:43:20,22.2883,22.1913,12.188,40.9719,40.481,22.6396,22.2142,1916.04,324.097,1669.61,8.55713032651062,22.22222222222222,22.87037037037037
2024-06-06 15:43:21,22.2859,22.2044,12.1813,40.98,40.481,22.6471,22.2011,1915.71,318.517,1670.89,8.56733643652497,22.22222222222222,22.869444444444444
2024-06-06 15:43:22,22.2831,22.142,12.1881,40.9614,40.481,22.6391,22.1486,1906.52,295.868,1675.32,8.581889774541509,22.22222222222222,22.868518518518517
2024-06-06 15:43:23,22.2859,22.1519,12.1872,40.9279,40.4843,22.6363,22.1453,1914.73,331.318,1671.09,8.563358916196925,22.22222222222222,22.86759259259259
2024-06-06 15:43:24,22.2637,22.1322,12.1732,40.8983,40.4843,22.6413,22.1519,1909.48,333.944,1670.69,8.554357489523307,22.22222222222222,22.866666666666667
2024-06-06 15:43:25,22.2774,22.142,12.1773,40.8622,40.4843,22.6444,22.1519,1918.01,323.112,1670.99,8.564033556688779,22.22222222222222,22.86574074074074
2024-06-06 15:43:26,22.279,22.1387,12.1851,40.8413,40.4876,22.6446,22.1584,1916.7,313.265,1670.79,8.557752083334448,22.22222222222222,22.864814814814814
2024-06-06 15:43:27,22.2677,22.1486,12.1784,40.8037,40.481,22.6325,22.1486,1906.52,304.074,1670.3,8.551343511676741,22.22222222222222,22.863888888888887
2024-06-06 15:43:28,22.2828,22.142,12.1908,40.7819,40.4843,22.6282,22.1519,1910.13,336.57,1671.68,8.560698939953665,22.22222222222222,22.86296296296296
2024-06-06 15:43:29,22.2883,22.142,12.1889,40.7405,40.4876,22.625,22.1486,1908.16,291.601,1668.92,8.552831741050179,22.22222222222222,22.862037037037037
2024-06-06 15:43:30,22.2806,22.1453,12.1828,40.7334,40.4777,22.6203,22.1486,1919.65,331.646,1668.53,8.549478412717663,22.22222222222222,22.86111111111111
2024-06-06 15:43:31,22.27,22.142,12.1822,40.6958,40.481,22.6191,22.1486,1918.34,314.906,1667.25,8.534459566692835,22.22222222222222,22.860185185185184
2024-06-06 15:43:32,22.2694,22.1387,12.1743,40.6722,40.481,22.6312,22.1519,1904.55,306.7,1664.0,8.523987085228159,22.22222222222222,22.859259259259257
2024-06-06 15:43:33,22.2759,22.1519,12.1837,40.661,40.4876,22.6239,22.142,1912.1,307.357,1665.08,8.527069222002874,22.22222222222222,22.858333333333334
2024-06-06 15:43:34,22.2833,22.1355,12.1832,40.6094,40.4777,22.608,22.1453,1909.8,329.677,1668.13,8.549375697592005,22.22222222222222,22.857407407407408
2024-06-06 15:43:35,22.2827,22.1486,12.1839,40.5883,40.4876,22.6249,22.1486,1918.01,301.448,1665.28,8.533670565991962,22.22222222222222,22.85648148148148
2024-06-06 15:43:36,22.2748,22.1453,12.1841,40.5908,40.4843,22.6123,22.165,1904.22,330.333,1665.08,8.52580184681876,22.22222222222222,22.855555555555554
2024-06-06 15:43:37,22.2766,22.1551,12.1791,40.5517,40.481,22.6143,22.1519,1902.58,310.311,1664.79,8.530061377179376,22.22222222222222,22.854629629629628
2024-06-06 15:43:38,22.282,22.142,12.1844,40.539,40.4876,22.6014,22.1519,1902.58,322.784,1666.16,8.537165538199108,22.22222222222222,22.853703703703705
2024-06-06 15:43:39,22.2762,22.1486,12.1888,40.504,40.4876,22.6039,22.1355,1897.66,318.845,1665.18,8.523525489529467,22.22222222222222,22.852777777777778
2024-06-06 15:43:40,22.286,22.142,12.1847,40.4886,40.4876,22.6024,22.1486,1912.43,303.746,1665.47,8.536757001232886,22.22222222222222,22.85185185185185
2024-06-06 15:43:41,22.2735,22.1551,12.1733,40.4463,40.481,22.5978,22.1551,1911.77,331.318,1665.77,8.537364927966202,22.22222222222222,22.850925925925925
2024-06-06 15:43:42,22.2571,22.1387,12.1681,40.4531,40.4843,22.6003,22.165,1902.26,321.142,1665.87,8.528409887786554,22.22222222222222,22.849999999999998
2024-06-06 15:43:43,22.2718,22.1453,12.188,40.4402,40.4843,22.6037,22.1519,1908.49,336.898,1666.56,8.527544865480884,22.22222222222222,22.849074074074075
2024-06-06 15:43:44,22.2836,22.142,12.1877,40.4316,40.4777,22.5909,22.1387,1916.04,323.44,1666.36,8.536752846877684,22.22222222222222,22.848148148148148
2024-06-06 15:43:45,22.2647,22.1453,12.1777,40.4392,40.4843,22.6023,22.1322,1911.77,310.311,1666.07,8.527742948100181,22.22222222222222,22.84722222222222
2024-06-06 15:43:46,22.2486,22.1486,12.1787,40.4521,40.481,22.6034,22.1519,1908.82,331.646,1665.97,8.512775300557896,22.22222222222222,22.846296296296295
2024-06-06 15:43:47,22.2537,22.1453,12.1721,40.4596,40.4777,22.5982,22.1519,1907.84,314.906,1665.38,8.519647825448718,22.22222222222222,22.845370370370368
2024-06-06 15:43:48,22.2565,22.1453,12.1841,40.4676,40.481,22.5928,22.1617,1898.32,302.761,1665.87,8.514377614604154,22.22222222222222,22.844444444444445
2024-06-06 15:43:49,22.2457,22.1453,12.1734,40.4942,40.4843,22.5929,22.1519,1918.34,294.555,1666.95,8.519812983268071,22.22222222222222,22.84351851851852
2024-06-06 15:43:50,22.2505,22.142,12.1665,40.4932,40.4876,22.5973,22.1551,1905.54,342.15,1668.13,8.535747619777794,22.22222222222222,22.84259259259259
2024-06-06 15:43:51,22.2338,22.1387,12.1626,40.5324,40.4843,22.5959,22.1551,1901.6,303.418,1667.74,8.522919794994566,22.22222222222222,22.841666666666665
2024-06-06 15:43:52,22.2399,22.142,12.1684,40.5658,40.4843,22.5917,22.1486,1900.94,330.333,1666.85,8.518625229419536,22.22222222222222,22.840740740740742
2024-06-06 15:43:53,22.245,22.1453,12.1778,40.6016,40.4843,22.5926,22.1519,1909.48,291.929,1668.13,8.52152701684124,22.22222222222222,22.839814814814815
2024-06-06 15:43:54,22.2367,22.1486,12.1728,40.6497,40.481,22.5849,22.1486,1902.58,331.974,1666.46,8.510205400802818,22.22222222222222,22.83888888888889
2024-06-06 15:43:55,22.2302,22.142,12.1648,40.6731,40.481,22.5805,22.1551,1902.91,297.181,1667.05,8.514487261774073,22.22222222222222,22.837962962962962
2024-06-06 15:43:56,22.2424,22.142,12.1566,40.6955,40.481,22.5903,22.1617,1921.29,287.006,1667.94,8.536298860646506,22.22222222222222,22.837037037037035
2024-06-06 15:43:57,22.236,22.1453,12.1743,40.7236,40.4876,22.5982,22.165,1917.03,303.089,1664.19,8.496755240214537,22.22222222222222,22.836111111111112
2024-06-06 15:43:58,22.2239,22.1486,12.1495,40.7538,40.4843,22.5908,22.1551,1911.45,310.639,1667.05,8.52210050966844,22.22222222222222,22.835185185185185
2024-06-06 15:43:59,22.2388,22.1486,12.1546,40.7827,40.481,22.5975,22.1519,1912.43,312.937,1666.66,8.5283948383342,22.22222222222222,22.83425925925926
2024-06-06 15:44:00,22.2368,22.1486,12.1518,40.8319,40.4876,22.5836,22.142,1925.56,314.25,1665.28,8.522009313782716,22.22222222222222,22.833333333333332
2024-06-06 15:44:01,22.2424,22.142,12.1697,40.8586,40.481,22.587,22.1486,1910.46,323.768,1664.98,8.510082222420522,22.22222222222222,22.832407407407405
2024-06-06 15:44:02,22.2353,22.142,12.1637,40.8848,40.481,22.5794,22.1519,1914.73,298.822,1663.41,8.501129127739574,22.22222222222222,22.831481481481482
2024-06-06 15:44:03,22.22,22.1486,12.1471,40.9184,40.4843,22.5934,22.1486,1911.77,331.974,1664.0,8.505242098720638,22.22222222222222,22.830555555555556
2024-06-06 15:44:04,22.2302,22.1387,12.1576,40.9391,40.4876,22.5914,22.1453,1912.43,321.142,1662.23,8.495942015162516,22.22222222222222,22.82962962962963
2024-06-06 15:44:05,22.2446,22.1453,12.1575,40.9506,40.4777,22.5832,22.1486,1914.07,320.158,1662.42,8.509144859430116,22.22222222222222,22.828703703703702
2024-06-06 15:44:06,22.2428,22.142,12.1541,40.974,40.481,22.5869,22.1683,1907.18,324.425,1662.72,8.512030368903805,22.22222222222222,22.827777777777776
2024-06-06 15:44:07,22.2434,22.1355,12.1626,40.9578,40.4843,22.5884,22.1486,1911.12,286.678,1662.91,8.506336899949897,22.22222222222222,22.826851851851853
2024-06-06 15:44:08,22.2439,22.1387,12.1514,40.9615,40.481,22.5852,22.1486,1917.68,324.097,1663.41,8.518770177698839,22.22222222222222,22.825925925925926
2024-06-06 15:44:09,22.2377,22.1486,12.1438,40.9632,40.4843,22.5786,22.1617,1909.48,296.525,1664.29,8.524459216761345,22.22222222222222,22.825
2024-06-06 15:44:10,22.239,22.1551,12.1494,40.9531,40.4843,22.5795,22.1486,1903.57,317.532,1669.02,8.545044440540776,22.22222222222222,22.824074074074073
2024-06-06 15:44:11,22.2351,22.1387,12.1541,40.9206,40.481,22.5958,22.1486,1916.37,343.462,1669.02,8.53776096228706,22.22222222222222,22.82314814814815
2024-06-06 15:44:12,22.2353,22.1387,12.15,40.8953,40.481,22.5829,22.1355,1914.4,302.105,1666.66,8.529325128721347,22.22222222222222,22.822222222222223
2024-06-06 15:44:13,22.2262,22.1453,12.1628,40.8604,40.4777,22.5832,22.1453,1915.06,312.608,1667.05,8.512795428908657,22.22222222222222,22.821296296296296
2024-06-06 15:44:14,22.2381,22.142,12.1567,40.8076,40.481,22.5921,22.1486,1920.96,312.608,1666.85,8.526998797385698,22.22222222222222,22.82037037037037
