TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 15:44:15,22.2258,22.1387,12.1459,40.7535,40.4843,22.5784,22.1519,1916.37,328.035,1664.0,8.511152680051843,22.22222222222222,22.819444444444443
2024-06-06 15:44:16,22.221,22.1453,12.1592,40.6532,40.4843,22.5759,22.1453,1911.45,316.547,1662.42,8.487802613894383,22.22222222222222,22.81851851851852
2024-06-06 15:44:17,22.2165,22.1355,12.1524,40.6122,40.481,22.58,22.1486,1917.68,305.059,1665.77,8.506850792216458,22.22222222222222,22.817592592592593
2024-06-06 15:44:18,22.2078,22.1387,12.1386,40.5459,40.4843,22.5573,22.1519,1919.0,325.738,1666.07,8.512694487261856,22.22222222222222,22.816666666666666
2024-06-06 15:44:19,22.2065,22.1453,12.1401,40.5019,40.4876,22.5761,22.1486,1905.87,292.914,1666.26,8.511297838408463,22.22222222222222,22.81574074074074
2024-06-06 15:44:20,22.203,22.1551,12.1473,40.4285,40.481,22.5662,22.1519,1908.82,313.265,1666.95,8.505771612824164,22.22222222222222,22.814814814814813
2024-06-06 15:44:21,22.1969,22.1387,12.1409,40.3651,40.4843,22.5616,22.1486,1915.38,329.02,1667.25,8.507556196857903,22.22222222222222,22.81388888888889
2024-06-06 15:44:22,22.2006,22.142,12.1449,40.3095,40.4843,22.5608,22.1486,1909.8,320.158,1667.54,8.508782144184773,22.22222222222222,22.812962962962963
2024-06-06 15:44:23,22.2101,22.142,12.1586,40.266,40.4777,22.5661,22.1519,1903.9,313.265,1668.33,8.509257617672688,22.22222222222222,22.812037037037037
2024-06-06 15:44:24,22.2091,22.142,12.1413,40.2277,40.481,22.5568,22.1519,1899.63,297.181,1668.43,8.52356751615782,22.22222222222222,22.81111111111111
2024-06-06 15:44:25,22.2115,22.1519,12.1499,40.1824,40.481,22.5639,22.1519,1905.21,336.898,1667.84,8.515306194941587,22.22222222222222,22.810185185185183
2024-06-06 15:44:26,22.1979,22.119,12.1463,40.1663,40.4843,22.5717,22.1486,1899.63,281.754,1667.44,8.504802815872416,22.22222222222222,22.80925925925926
2024-06-06 15:44:27,22.2021,22.1486,12.1476,40.1382,40.4745,22.5557,22.142,1903.57,315.562,1665.67,8.498226031140346,22.22222222222222,22.808333333333334
2024-06-06 15:44:28,22.2201,22.1453,12.134,40.133,40.4745,22.5473,22.1486,1904.22,325.41,1669.61,8.54509986695631,22.22222222222222,22.807407407407407
2024-06-06 15:44:29,22.232,22.142,12.1523,40.1226,40.4843,22.5571,22.1519,1892.41,312.608,1669.22,8.537682926172643,22.22222222222222,22.80648148148148
2024-06-06 15:44:30,22.2331,22.1486,12.1334,40.1351,40.4876,22.5597,22.1486,1894.05,303.089,1668.43,8.550574588583315,22.22222222222222,22.805555555555554
2024-06-06 15:44:31,22.2321,22.142,12.1465,40.1398,40.4777,22.5301,22.1486,1897.0,332.631,1667.84,8.535617810259092,22.22222222222222,22.80462962962963
2024-06-06 15:44:32,22.225,22.1519,12.143,40.1831,40.5007,22.5539,22.1486,1899.3,305.715,1667.35,8.530064256862504,22.22222222222222,22.803703703703704
2024-06-06 15:44:33,22.2317,22.1486,12.1421,40.1981,40.4876,22.5614,22.1519,1904.22,292.586,1666.66,8.532961718416596,22.22222222222222,22.802777777777777
2024-06-06 15:44:34,22.231,22.142,12.1402,40.2447,40.4843,22.5502,22.1486,1900.61,332.959,1666.07,8.530955540863427,22.22222222222222,22.80185185185185
2024-06-06 15:44:35,22.2261,22.142,12.1374,40.2886,40.4909,22.5499,22.1519,1904.88,336.241,1665.57,8.526620490241953,22.22222222222222,22.800925925925927
2024-06-06 15:44:36,22.2321,22.1453,12.1383,40.295,40.4777,22.5366,22.1551,1897.66,332.302,1664.49,8.525399150915517,22.22222222222222,22.8
2024-06-06 15:44:37,22.2242,22.1387,12.1377,40.3367,40.481,22.54,22.1551,1901.27,309.654,1664.29,8.518209798973968,22.22222222222222,22.799074074074074
2024-06-06 15:44:38,22.2274,22.0731,12.1383,40.3888,40.4843,22.536,22.0895,1900.29,334.928,1665.28,8.525473888714451,22.22222222222222,22.798148148148147
2024-06-06 15:44:39,22.2226,22.0829,12.1453,40.4008,40.4843,22.5405,22.0895,1905.21,307.357,1666.16,8.520002602409868,22.22222222222222,22.79722222222222
2024-06-06 15:44:40,22.2249,22.0796,12.1544,40.4484,40.4909,22.5458,22.0895,1913.42,302.105,1665.97,8.513282521600837,22.22222222222222,22.796296296296298
2024-06-06 15:44:41,22.2213,22.0862,12.1337,40.487,40.4909,22.5644,22.0895,1903.24,283.724,1667.54,8.53577481007571,22.22222222222222,22.79537037037037
2024-06-06 15:44:42,22.2182,22.0764,12.1391,40.5078,40.481,22.5426,22.0895,1897.99,298.822,1669.41,8.538146464832872,22.22222222222222,22.794444444444444
2024-06-06 15:44:43,22.219,22.0764,12.1407,40.5368,40.4843,22.5394,22.0928,1906.52,308.998,1669.32,8.53700850793651,22.22222222222222,22.793518518518518
2024-06-06 15:44:44,22.2035,22.0829,12.1331,40.5961,40.481,22.5391,22.0895,1907.18,334.272,1669.32,8.530316668319443,22.22222222222222,22.79259259259259
2024-06-06 15:44:45,22.2065,22.0731,12.1373,40.6375,40.481,22.5302,22.0928,1909.48,342.806,1669.12,8.528278297177495,22.22222222222222,22.791666666666668
2024-06-06 15:44:46,22.2021,22.0829,12.1293,40.6869,40.481,22.5397,22.0895,1906.85,322.784,1669.41,8.532809646790746,22.22222222222222,22.79074074074074
2024-06-06 15:44:47,22.2118,22.0764,12.135,40.7012,40.4843,22.5431,22.0928,1912.43,322.455,1670.3,8.540748941796178,22.22222222222222,22.789814814814815
2024-06-06 15:44:48,22.2141,22.0764,12.1479,40.7264,40.4777,22.525,22.0928,1905.54,312.28,1672.47,8.54284894069419,22.22222222222222,22.788888888888888
2024-06-06 15:44:49,22.1931,22.0829,12.1205,40.765,40.481,22.5422,22.0895,1909.8,319.829,1672.86,8.550273764451836,22.22222222222222,22.78796296296296
2024-06-06 15:44:50,22.2119,22.0829,12.139,40.7675,40.4876,22.5319,22.0993,1899.3,324.425,1673.65,8.554566369305167,22.22222222222222,22.787037037037038
2024-06-06 15:44:51,22.1995,22.0764,12.1266,40.776,40.4843,22.5344,22.0862,1905.21,321.471,1673.16,8.552061820850616,22.22222222222222,22.78611111111111
2024-06-06 15:44:52,22.2122,22.0731,12.1321,40.7977,40.481,22.5321,22.0862,1917.68,313.593,1672.47,8.554645408107483,22.22222222222222,22.785185185185185
2024-06-06 15:44:53,22.1961,22.0796,12.1189,40.7632,40.4876,22.5431,22.0895,1913.42,326.066,1671.58,8.547633254866502,22.22222222222222,22.784259259259258
2024-06-06 15:44:54,22.1992,22.0764,12.1225,40.7422,40.4745,22.5339,22.0928,1904.55,318.845,1669.41,8.53611339129302,22.22222222222222,22.783333333333335
2024-06-06 15:44:55,22.1998,22.0731,12.1215,40.7159,40.481,22.5247,22.0928,1920.31,318.188,1669.22,8.53649710158494,22.22222222222222,22.78240740740741
2024-06-06 15:44:56,22.1802,22.0731,12.1163,40.6787,40.4876,22.5239,22.0895,1916.7,333.287,1668.72,8.521746670443743,22.22222222222222,22.78148148148148
2024-06-06 15:44:57,22.1908,22.0731,12.1205,40.6496,40.481,22.5384,22.0928,1920.96,294.884,1668.92,8.528187959868669,22.22222222222222,22.780555555555555
2024-06-06 15:44:58,22.1895,22.0764,12.1157,40.5982,40.4876,22.5363,22.0862,1904.88,294.227,1668.82,8.530640810526469,22.22222222222222,22.77962962962963
2024-06-06 15:44:59,22.1769,22.0796,12.1204,40.5332,40.4777,22.5275,22.0895,1903.57,337.882,1668.33,8.513490447408383,22.22222222222222,22.778703703703705
2024-06-06 15:45:00,22.178,22.0796,12.1206,40.4898,40.4777,22.5396,22.0895,1904.55,291.601,1667.44,8.509710278995907,22.22222222222222,22.77777777777778
2024-06-06 15:45:01,22.1752,22.0796,12.1208,40.4603,40.4712,22.5277,22.0862,1904.22,313.593,1666.56,8.50268223244124,22.22222222222222,22.776851851851852
2024-06-06 15:45:02,22.1869,22.0764,12.1125,40.3983,40.4843,22.5368,22.0928,1907.84,335.913,1666.56,8.519595588250517,22.22222222222222,22.775925925925925
2024-06-06 15:45:03,22.1727,22.0698,12.1117,40.36,40.481,22.5353,22.0895,1905.87,308.341,1666.56,8.5082636398583,22.22222222222222,22.775
2024-06-06 15:45:04,22.1789,22.0796,12.1166,40.3151,40.4843,22.5218,22.0862,1901.27,333.615,1666.66,8.509873602444436,22.22222222222222,22.774074074074075
2024-06-06 15:45:05,22.1753,22.0862,12.1139,40.2787,40.4777,22.5155,22.0895,1898.32,295.54,1664.88,8.500024687310205,22.22222222222222,22.77314814814815
2024-06-06 15:45:06,22.1799,22.0796,12.1096,40.2355,40.4712,22.5266,22.0895,1900.61,300.135,1667.94,8.523180155899233,22.22222222222222,22.772222222222222
2024-06-06 15:45:07,22.1738,22.0796,12.1121,40.2169,40.4843,22.511,22.0928,1893.72,310.311,1667.94,8.515901390684613,22.22222222222222,22.771296296296295
2024-06-06 15:45:08,22.1751,22.0796,12.113,40.2027,40.481,22.5178,22.0961,1891.1,340.508,1668.13,8.517210048092643,22.22222222222222,22.77037037037037
2024-06-06 15:45:09,22.1761,22.0764,12.1095,40.1858,40.481,22.5273,22.0895,1894.05,342.15,1668.92,8.525054558137684,22.22222222222222,22.769444444444446
2024-06-06 15:45:10,22.1572,22.0796,12.0984,40.1661,40.4876,22.5164,22.0862,1893.39,311.295,1667.15,8.509414630175122,22.22222222222222,22.76851851851852
2024-06-06 15:45:11,22.1628,22.0928,12.0974,40.1569,40.481,22.5274,22.0862,1897.99,311.952,1668.33,8.521024884337924,22.22222222222222,22.767592592592592
2024-06-06 15:45:12,22.1491,22.0961,12.0958,40.165,40.4876,22.5108,22.0895,1902.58,321.142,1669.02,8.514301386981497,22.22222222222222,22.766666666666666
2024-06-06 15:45:13,22.153,22.0862,12.1035,40.1605,40.4777,22.5115,22.0895,1900.94,305.059,1668.92,8.510573160948553,22.22222222222222,22.765740740740743
2024-06-06 15:45:14,22.1463,22.0599,12.1014,40.1565,40.4843,22.5184,22.0895,1902.58,328.035,1669.71,8.510704301464399,22.22222222222222,22.764814814814816
2024-06-06 15:45:15,22.1444,22.0862,12.1044,40.1617,40.481,22.5191,22.0928,1892.08,322.127,1668.63,8.501050497928382,22.22222222222222,22.76388888888889
2024-06-06 15:45:16,22.1631,22.0665,12.1014,40.1734,40.481,22.5219,22.0862,1899.96,294.555,1667.74,8.514880262659547,22.22222222222222,22.762962962962963
2024-06-06 15:45:17,22.1455,22.0731,12.093,40.182,40.481,22.5159,22.0862,1903.9,327.707,1668.33,8.510104183619816,22.22222222222222,22.762037037037036
2024-06-06 15:45:18,22.1431,22.1026,12.0913,40.1903,40.481,22.515,22.0895,1896.35,334.272,1669.51,8.515530314970686,22.22222222222222,22.761111111111113
2024-06-06 15:45:19,22.1527,22.0796,12.1037,40.2112,40.481,22.5165,22.0796,1908.49,335.257,1671.58,8.523713588908972,22.22222222222222,22.760185185185186
2024-06-06 15:45:20,22.1556,22.0698,12.0903,40.2328,40.4843,22.502,22.1059,1901.27,337.882,1669.71,8.52798853204409,22.22222222222222,22.75925925925926
2024-06-06 15:45:21,22.1376,22.1026,12.086,40.2782,40.481,22.5062,22.1026,1899.96,307.685,1670.0,8.517860134401804,22.22222222222222,22.758333333333333
2024-06-06 15:45:22,22.1443,22.0895,12.0883,40.2978,40.481,22.5125,22.1059,1907.84,321.471,1670.3,8.52311957751493,22.22222222222222,22.757407407407406
2024-06-06 15:45:23,22.1415,22.0698,12.104,40.3521,40.4843,22.5093,22.0928,1914.07,306.044,1669.81,8.504943867572555,22.22222222222222,22.756481481481483
2024-06-06 15:45:24,22.1466,22.0731,12.1003,40.3746,40.4843,22.4962,22.0731,1900.94,323.768,1670.2,8.514388408722118,22.22222222222222,22.755555555555556
2024-06-06 15:45:25,22.1378,22.0993,12.0998,40.4187,40.4843,22.4965,22.0829,1904.55,320.814,1670.3,8.507863396886913,22.22222222222222,22.75462962962963
2024-06-06 15:45:26,22.1298,22.0829,12.0888,40.4599,40.4777,22.5083,22.0895,1906.52,301.448,1670.69,8.512393196799312,22.22222222222222,22.753703703703703
2024-06-06 15:45:27,22.143,22.0632,12.0914,40.5212,40.4843,22.5099,22.0796,1904.22,328.364,1671.28,8.524388793666496,22.22222222222222,22.752777777777776
2024-06-06 15:45:28,22.1362,22.0829,12.0857,40.572,40.481,22.5082,22.0895,1910.13,336.241,1674.53,8.540030784344806,22.22222222222222,22.751851851851853
2024-06-06 15:45:29,22.145,22.0895,12.0911,40.6184,40.481,22.5263,22.0895,1912.1,323.112,1671.28,8.526339338278836,22.22222222222222,22.750925925925927
2024-06-06 15:45:30,22.1326,22.0862,12.0865,40.6841,40.481,22.5183,22.0993,1907.18,314.906,1670.79,8.517226563011944,22.22222222222222,22.75
2024-06-06 15:45:31,22.1305,22.0928,12.0791,40.7393,40.4777,22.5221,22.0993,1907.84,310.311,1670.1,8.518200693086088,22.22222222222222,22.749074074074073
2024-06-06 15:45:32,22.1263,22.0829,12.0884,40.7833,40.4843,22.5151,22.0961,1916.37,308.013,1670.0,8.506250571362957,22.22222222222222,22.74814814814815
2024-06-06 15:45:33,22.1199,22.0764,12.0812,40.8171,40.481,22.5045,22.0895,1915.71,317.86,1668.82,8.500917618439123,22.22222222222222,22.747222222222224
2024-06-06 15:45:34,22.1225,22.0764,12.0773,40.8472,40.481,22.5145,22.0895,1906.52,335.913,1667.35,8.49892893007689,22.22222222222222,22.746296296296297
2024-06-06 15:45:35,22.1241,22.0731,12.0695,40.8903,40.481,22.5144,22.1026,1918.01,332.302,1667.05,8.50535136430083,22.22222222222222,22.74537037037037
2024-06-06 15:45:36,22.1218,22.0895,12.0849,40.8957,40.481,22.5343,22.0895,1912.43,330.99,1666.26,8.486355129373157,22.22222222222222,22.744444444444444
2024-06-06 15:45:37,22.1254,22.0731,12.076,40.925,40.4745,22.507,22.0829,1906.19,331.974,1667.05,8.500952598850747,22.22222222222222,22.74351851851852
2024-06-06 15:45:38,22.127,22.0829,12.0815,40.9479,40.4876,22.5175,22.0731,1907.84,300.792,1666.56,8.49515578910611,22.22222222222222,22.742592592592594
2024-06-06 15:45:39,22.1017,22.0796,12.0758,40.9548,40.481,22.5126,22.0895,1916.04,309.982,1666.16,8.476545710805587,22.22222222222222,22.741666666666667
2024-06-06 15:45:40,22.1167,22.0764,12.0641,40.9577,40.4843,22.5269,22.0895,1911.77,323.112,1665.57,8.496110018159557,22.22222222222222,22.74074074074074
2024-06-06 15:45:41,22.1138,22.0698,12.0717,40.9207,40.4843,22.5171,22.0895,1909.48,319.829,1665.08,8.484738890853825,22.22222222222222,22.739814814814814
2024-06-06 15:45:42,22.1203,22.0862,12.0805,40.8715,40.4876,22.5216,22.0961,1911.12,308.013,1664.88,8.481776676770329,22.22222222222222,22.73888888888889
2024-06-06 15:45:43,22.11,22.0862,12.0732,40.8537,40.4843,22.5139,22.0862,1897.66,335.585,1664.0,8.474760386426873,22.22222222222222,22.737962962962964
2024-06-06 15:45:44,22.1206,22.014,12.0658,40.8025,40.4777,22.5147,22.0238,1919.0,329.677,1663.6,8.487918168601027,22.22222222222222,22.737037037037037
2024-06-06 15:45:45,22.1126,22.0173,12.0691,40.7716,40.4876,22.531,22.0238,1919.98,330.333,1664.69,8.483934176470594,22.22222222222222,22.73611111111111
2024-06-06 15:45:46,22.1104,22.0271,12.0718,40.7423,40.4843,22.5299,22.0304,1912.1,330.661,1664.98,8.481272290248958,22.22222222222222,22.735185185185184
2024-06-06 15:45:47,22.1057,22.0304,12.0836,40.7051,40.4843,22.5239,22.0337,1922.28,326.722,1664.79,8.466365746791721,22.22222222222222,22.73425925925926
2024-06-06 15:45:48,22.1103,22.0107,12.0658,40.6708,40.481,22.5365,22.0304,1919.98,308.669,1664.98,8.486256999920869,22.22222222222222,22.733333333333334
2024-06-06 15:45:49,22.1135,22.0173,12.0763,40.6281,40.4843,22.5308,22.0337,1921.62,312.608,1665.38,8.482126760989704,22.22222222222222,22.732407407407408
2024-06-06 15:45:50,22.1082,22.0205,12.0691,40.5626,40.4843,22.5207,22.0337,1918.34,305.387,1664.19,8.477670327284422,22.22222222222222,22.73148148148148
2024-06-06 15:45:51,22.1099,22.0173,12.075,40.5144,40.481,22.5139,22.0337,1902.58,319.501,1663.31,8.469642577547159,22.22222222222222,22.730555555555558
2024-06-06 15:45:52,22.0875,22.0238,12.0703,40.4343,40.4777,22.5308,22.0271,1906.52,312.937,1663.11,8.453686835877859,22.22222222222222,22.72962962962963
2024-06-06 15:45:53,22.1037,22.0271,12.0727,40.3813,40.4843,22.5177,22.037,1900.29,339.524,1663.41,8.466859911072284,22.22222222222222,22.728703703703705
2024-06-06 15:45:54,22.0791,22.0271,12.0478,40.3367,40.481,22.5249,22.0304,1903.9,324.425,1663.21,8.466095089053578,22.22222222222222,22.727777777777778
2024-06-06 15:45:55,22.0903,22.0271,12.0653,40.2851,40.481,22.519,22.0271,1893.06,341.165,1663.8,8.463779431574252,22.22222222222222,22.72685185185185
2024-06-06 15:45:56,22.0981,22.0205,12.0679,40.2607,40.4777,22.5269,22.0304,1899.63,309.654,1664.19,8.470154587236737,22.22222222222222,22.725925925925928
2024-06-06 15:45:57,22.0825,22.0205,12.0558,40.2296,40.4843,22.5306,22.0271,1893.72,299.479,1663.21,8.462212836762284,22.22222222222222,22.725
2024-06-06 15:45:58,22.087,22.0238,12.0542,40.2138,40.4843,22.5202,22.0271,1901.93,315.234,1662.91,8.465833748295504,22.22222222222222,22.724074074074075
2024-06-06 15:45:59,22.0878,22.0173,12.066,40.187,40.4843,22.5274,22.0238,1893.06,310.639,1663.6,8.460060697585812,22.22222222222222,22.723148148148148
2024-06-06 15:46:00,22.092,22.0173,12.0494,40.1799,40.481,22.5259,22.0271,1897.66,322.784,1664.19,8.480625955393078,22.22222222222222,22.72222222222222
2024-06-06 15:46:01,22.0821,22.0205,12.0558,40.1791,40.481,22.5175,22.0238,1894.05,304.731,1665.97,8.475917238104016,22.22222222222222,22.7212962962963
2024-06-06 15:46:02,22.0752,22.0173,12.0537,40.1545,40.4843,22.5237,22.037,1891.1,335.585,1666.66,8.47536828626624,22.22222222222222,22.72037037037037
2024-06-06 15:46:03,22.0765,22.0238,12.0491,40.1405,40.4843,22.5204,22.0271,1902.91,332.631,1667.44,8.484326849046823,22.22222222222222,22.719444444444445
2024-06-06 15:46:04,22.0808,22.0173,12.0561,40.1592,40.481,22.5049,22.0304,1910.46,321.799,1667.84,8.484077086390938,22.22222222222222,22.71851851851852
2024-06-06 15:46:05,22.0685,22.0337,12.0436,40.1717,40.4909,22.5057,22.0304,1902.58,305.059,1665.57,8.472698935702976,22.22222222222222,22.71759259259259
2024-06-06 15:46:06,22.0906,22.0337,12.0555,40.1942,40.481,22.5156,22.0271,1902.58,330.661,1670.5,8.506423885155332,22.22222222222222,22.71666666666667
2024-06-06 15:46:07,22.0782,22.0238,12.0443,40.2242,40.481,22.5009,22.0304,1895.03,329.677,1667.54,8.490335745550832,22.22222222222222,22.715740740740742
2024-06-06 15:46:08,22.0791,22.0238,12.0506,40.2568,40.4777,22.5157,22.0238,1907.51,319.173,1669.41,8.495282497700831,22.22222222222222,22.714814814814815
2024-06-06 15:46:09,22.0811,22.0205,12.0548,40.2887,40.4843,22.525,22.0337,1904.22,321.142,1670.6,8.499473182576256,22.22222222222222,22.71388888888889
2024-06-06 15:46:10,22.0903,22.0205,12.0644,40.3335,40.4843,22.5018,22.0271,1896.68,303.418,1670.1,8.496590358438807,22.22222222222222,22.712962962962962
2024-06-06 15:46:11,22.0721,22.0205,12.047,40.368,40.4909,22.5176,22.0271,1907.51,301.448,1669.41,8.492402310186025,22.22222222222222,22.71203703703704
2024-06-06 15:46:12,22.0744,22.0205,12.0425,40.4181,40.4745,22.5315,22.0271,1905.54,302.433,1668.23,8.492155873246999,22.22222222222222,22.711111111111112
2024-06-06 15:46:13,22.0718,22.0107,12.0474,40.4782,40.4843,22.5086,22.0337,1910.46,306.044,1666.76,8.4783295413011,22.22222222222222,22.710185185185185
2024-06-06 15:46:14,22.0768,22.0238,12.0499,40.5323,40.4843,22.5152,22.0271,1910.46,309.326,1666.16,8.477391175622792,22.22222222222222,22.70925925925926
2024-06-06 15:46:15,22.0593,22.0173,12.0438,40.587,40.4843,22.5327,22.0271,1906.52,298.822,1663.31,8.45326861607226,22.22222222222222,22.708333333333336
2024-06-06 15:46:16,22.0648,22.0205,12.0306,40.6556,40.4712,22.5213,22.0304,1918.67,303.746,1666.56,8.485599743073868,22.22222222222222,22.70740740740741
2024-06-06 15:46:17,22.0571,22.014,12.0365,40.6971,40.4876,22.5057,22.0271,1913.09,304.731,1666.26,8.472573225736689,22.22222222222222,22.706481481481482
2024-06-06 15:46:18,22.0596,22.0205,12.0332,40.7406,40.4876,22.5067,22.0271,1909.48,315.891,1666.85,8.480478975351447,22.22222222222222,22.705555555555556
2024-06-06 15:46:19,22.0635,22.0238,12.054,40.7999,40.4909,22.5175,22.0271,1909.48,317.86,1667.35,8.468724278820199,22.22222222222222,22.70462962962963
2024-06-06 15:46:20,22.0676,22.014,12.0364,40.8144,40.481,22.5125,22.0337,1913.74,320.814,1666.36,8.482044707019613,22.22222222222222,22.703703703703706
2024-06-06 15:46:21,22.0747,22.0205,12.0334,40.8661,40.481,22.5089,22.0304,1907.18,304.402,1665.77,8.487578706479782,22.22222222222222,22.70277777777778
2024-06-06 15:46:22,22.0543,22.0238,12.04,40.878,40.4909,22.5203,22.0205,1905.54,301.448,1665.67,8.464248340906932,22.22222222222222,22.701851851851853
2024-06-06 15:46:23,22.0538,22.0205,12.0452,40.8874,40.481,22.5063,22.0271,1915.38,298.166,1666.56,8.46395064763799,22.22222222222222,22.700925925925926
2024-06-06 15:46:24,22.0573,22.0238,12.0375,40.9054,40.4777,22.5103,22.0271,1916.37,334.928,1668.33,8.482421477148373,22.22222222222222,22.7
2024-06-06 15:46:25,22.0691,22.0238,12.0354,40.919,40.481,22.5052,22.0271,1901.6,338.211,1668.23,8.493679600613888,22.22222222222222,22.699074074074076
2024-06-06 15:46:26,22.051,22.0271,12.0356,40.9172,40.4843,22.5004,22.0271,1915.71,330.661,1668.23,8.4781883723839,22.22222222222222,22.69814814814815
2024-06-06 15:46:27,22.0424,22.014,12.0241,40.9218,40.4843,22.4986,22.0271,1901.27,292.914,1668.33,8.481151628227659,22.22222222222222,22.697222222222223
2024-06-06 15:46:28,22.0515,22.0304,12.0273,40.9301,40.4843,22.503,22.0304,1914.07,292.914,1669.32,8.491182112584193,22.22222222222222,22.696296296296296
2024-06-06 15:46:29,22.0492,22.0205,12.0226,40.9011,40.4777,22.4899,22.0271,1899.63,302.433,1669.51,8.49418176407063,22.22222222222222,22.69537037037037
2024-06-06 15:46:30,22.058,22.0205,12.0361,40.9061,40.4843,22.5197,22.0304,1903.24,325.41,1668.92,8.487199677766093,22.22222222222222,22.694444444444446
2024-06-06 15:46:31,22.0503,22.0238,12.0376,40.8843,40.4712,22.5206,22.0304,1916.37,326.722,1668.13,8.475394703743468,22.22222222222222,22.69351851851852
2024-06-06 15:46:32,22.0546,22.0304,12.027,40.8723,40.4876,22.5106,22.0304,1905.21,319.173,1666.36,8.47900066832582,22.22222222222222,22.692592592592593
2024-06-06 15:46:33,22.0392,22.0304,12.0296,40.8046,40.4843,22.5001,22.0238,1913.42,301.12,1668.13,8.472770663915892,22.22222222222222,22.691666666666666
2024-06-06 15:46:34,22.0538,22.0238,12.0307,40.7474,40.481,22.4888,22.0238,1901.6,298.822,1667.94,8.483231584023677,22.22222222222222,22.690740740740743
2024-06-06 15:46:35,22.0563,22.0205,12.0423,40.6971,40.481,22.4941,22.0304,1897.33,334.272,1667.44,8.4729889170029,22.22222222222222,22.689814814814817
2024-06-06 15:46:36,22.0408,22.0304,12.022,40.6425,40.4843,22.5003,22.0271,1911.12,328.364,1667.35,8.476592717382864,22.22222222222222,22.68888888888889
2024-06-06 15:46:37,22.0541,22.0501,12.0278,40.5771,40.481,22.5088,22.0337,1896.02,322.455,1667.54,8.483904890981206,22.22222222222222,22.687962962962963
2024-06-06 15:46:38,22.0498,22.0173,12.0242,40.5235,40.4876,22.5089,22.0271,1907.18,322.127,1667.35,8.482345984288905,22.22222222222222,22.687037037037037
2024-06-06 15:46:39,22.0496,22.0402,12.031,40.4724,40.481,22.5041,22.0271,1895.36,305.059,1669.02,8.484913399143839,22.22222222222222,22.686111111111114
2024-06-06 15:46:40,22.0397,21.9976,12.027,40.4399,40.4876,22.5118,22.0271,1910.46,295.54,1665.18,8.460406414835498,22.22222222222222,22.685185185185187
2024-06-06 15:46:41,22.0415,22.0238,12.0117,40.376,40.4843,22.5058,22.0271,1897.33,327.051,1664.59,8.471852582370323,22.22222222222222,22.68425925925926
2024-06-06 15:46:42,22.0408,22.0238,12.0296,40.3647,40.481,22.4967,22.0238,1897.33,314.25,1664.39,8.455125751882914,22.22222222222222,22.683333333333334
2024-06-06 15:46:43,22.0477,22.0402,12.0213,40.3408,40.4876,22.5038,22.0337,1902.58,313.921,1664.1,8.466487724079757,22.22222222222222,22.682407407407407
2024-06-06 15:46:44,22.0475,22.0173,12.0289,40.2858,40.481,22.492,22.0337,1902.26,316.875,1663.21,8.45537669685805,22.22222222222222,22.681481481481484
2024-06-06 15:46:45,22.0319,22.037,12.0254,40.2771,40.4843,22.5039,22.0271,1902.91,318.845,1663.8,8.448160486987309,22.22222222222222,22.680555555555557
2024-06-06 15:46:46,22.0311,22.0205,12.0187,40.2359,40.4843,22.5251,22.0238,1900.61,329.677,1664.39,8.45613923187555,22.22222222222222,22.67962962962963
2024-06-06 15:46:47,22.0374,22.0435,12.0258,40.1893,40.481,22.5043,22.0304,1898.64,312.608,1664.88,8.457952885232151,22.22222222222222,22.678703703703704
2024-06-06 15:46:48,22.0425,21.991,12.0191,40.176,40.4876,22.5089,22.0304,1900.94,319.501,1665.77,8.472448428642645,22.22222222222222,22.677777777777777
2024-06-06 15:46:49,22.0438,22.0501,12.0129,40.1461,40.4876,22.512,22.0271,1891.1,323.112,1666.26,8.481282036010038,22.22222222222222,22.676851851851854
2024-06-06 15:46:50,22.0353,22.0238,12.0112,40.1334,40.4843,22.5007,22.0238,1901.93,298.822,1666.85,8.47853360097547,22.22222222222222,22.675925925925927
2024-06-06 15:46:51,22.0405,22.014,12.0078,40.1472,40.481,22.5025,22.0271,1903.9,313.593,1667.74,8.4903385323737,22.22222222222222,22.675
2024-06-06 15:46:52,22.0402,22.0271,12.0068,40.1328,40.4843,22.4942,22.0304,1890.11,302.433,1667.94,8.491949174920242,22.22222222222222,22.674074074074074
2024-06-06 15:46:53,22.0335,22.0271,11.9942,40.1252,40.4843,22.5026,22.0337,1904.22,295.54,1670.3,8.508965232154488,22.22222222222222,22.67314814814815
2024-06-06 15:46:54,22.0407,21.9647,12.0165,40.1396,40.481,22.486,21.968,1896.02,298.166,1671.28,8.501151870893352,22.22222222222222,22.672222222222224
2024-06-06 15:46:55,22.0469,21.9516,12.0106,40.1586,40.481,22.4877,21.968,1894.71,302.761,1672.47,8.517473805754815,22.22222222222222,22.671296296296298
2024-06-06 15:46:56,22.0367,21.9385,12.0091,40.1886,40.4843,22.4888,21.9746,1896.68,306.372,1673.84,8.517061426504766,22.22222222222222,22.67037037037037
2024-06-06 15:46:57,22.0456,21.9713,12.0084,40.194,40.4777,22.4817,21.9746,1899.3,315.562,1675.03,8.531276218316904,22.22222222222222,22.669444444444444
2024-06-06 15:46:58,22.0448,21.9352,12.0038,40.2003,40.4777,22.4819,21.9647,1892.41,339.524,1675.62,8.53751221855692,22.22222222222222,22.66851851851852
2024-06-06 15:46:59,22.04,21.9647,11.9993,40.2244,40.481,22.4735,21.9746,1903.57,323.44,1675.81,8.538225185982032,22.22222222222222,22.667592592592595
2024-06-06 15:47:00,22.0316,21.9779,12.0,40.2354,40.481,22.473,21.9713,1901.6,315.234,1674.83,8.525498336843617,22.22222222222222,22.666666666666668
2024-06-06 15:47:01,22.0302,21.9647,11.9995,40.2638,40.4777,22.4779,21.9746,1899.96,313.265,1675.22,8.52671852378937,22.22222222222222,22.665925925925926
2024-06-06 15:47:02,22.0273,21.9746,12.0061,40.2852,40.481,22.4808,21.9746,1888.14,311.624,1674.44,8.514676563770145,22.22222222222222,22.665185185185187
2024-06-06 15:47:03,22.0222,21.9647,11.9951,40.3252,40.4843,22.4808,21.9746,1886.83,311.295,1673.16,8.513176849154783,22.22222222222222,22.664444444444445
2024-06-06 15:47:04,22.0307,21.9844,11.996,40.3369,40.4777,22.4692,21.9713,1892.08,305.059,1672.17,8.514588357173116,22.22222222222222,22.663703703703703
2024-06-06 15:47:05,22.0464,21.9615,11.9962,40.3973,40.4843,22.4833,21.9647,1897.99,311.624,1670.89,8.521212581830376,22.22222222222222,22.662962962962965
2024-06-06 15:47:06,22.0136,21.9582,11.9963,40.4603,40.4843,22.4692,21.9877,1905.21,323.112,1670.3,8.490318789164698,22.22222222222222,22.662222222222223
2024-06-06 15:47:07,22.0184,21.9713,12.0046,40.51,40.481,22.4586,21.9811,1897.0,312.608,1671.38,8.49284015040181,22.22222222222222,22.661481481481484
2024-06-06 15:47:08,22.0062,21.9549,11.9954,40.5467,40.4777,22.4617,21.9746,1905.87,322.784,1670.5,8.485825575182407,22.22222222222222,22.660740740740742
2024-06-06 15:47:09,22.015,21.9746,11.9956,40.6,40.4843,22.4665,21.9746,1895.69,323.768,1668.92,8.485082514434342,22.22222222222222,22.66
2024-06-06 15:47:10,22.008,21.9582,11.9948,40.6484,40.4843,22.4698,21.9647,1905.87,319.501,1668.13,8.475817935973726,22.22222222222222,22.65925925925926
2024-06-06 15:47:11,22.0205,21.968,11.9868,40.6715,40.4876,22.4498,21.9746,1909.8,332.631,1668.43,8.494697887013313,22.22222222222222,22.65851851851852
2024-06-06 15:47:12,22.0158,21.9615,11.9906,40.7147,40.4843,22.4653,21.9713,1891.1,325.738,1668.53,8.488010357025985,22.22222222222222,22.657777777777778
2024-06-06 15:47:13,22.0074,21.9549,11.9881,40.7412,40.4843,22.4703,21.9713,1914.73,330.333,1667.54,8.477981735456556,22.22222222222222,22.65703703703704
2024-06-06 15:47:14,22.0026,21.9516,11.9837,40.7302,40.481,22.4862,21.9647,1912.43,297.509,1667.94,8.479676838221186,22.22222222222222,22.656296296296297
2024-06-06 15:47:15,22.0042,21.9582,11.9863,40.7496,40.4777,22.4631,21.968,1900.61,299.479,1668.53,8.481829684759472,22.22222222222222,22.65555555555556
2024-06-06 15:47:16,22.0005,21.9615,11.9796,40.7549,40.4843,22.468,21.9746,1908.16,289.96,1669.71,8.490369912547132,22.22222222222222,22.654814814814817
2024-06-06 15:47:17,21.9972,21.9615,11.9864,40.731,40.4777,22.4803,21.968,1906.85,309.982,1670.89,8.487806701775842,22.22222222222222,22.654074074074074
2024-06-06 15:47:18,21.9931,21.9549,11.986,40.7439,40.481,22.4561,21.9713,1909.15,328.364,1671.48,8.487665582587093,22.22222222222222,22.653333333333336
2024-06-06 15:47:19,21.9793,21.9582,11.9797,40.7183,40.4777,22.4788,21.9746,1909.15,320.158,1673.06,8.48932147294763,22.22222222222222,22.652592592592594
2024-06-06 15:47:20,21.9832,21.9549,11.9874,40.688,40.481,22.4689,21.9615,1913.09,335.913,1670.89,8.475088727135782,22.22222222222222,22.651851851851852
2024-06-06 15:47:21,21.9672,21.968,11.9706,40.6755,40.4777,22.4652,21.9746,1903.24,341.165,1671.58,8.479267117413416,22.22222222222222,22.651111111111113
2024-06-06 15:47:22,21.9852,21.9615,11.9763,40.6218,40.4777,22.4757,21.9615,1911.12,334.928,1671.58,8.489700163203407,22.22222222222222,22.65037037037037
2024-06-06 15:47:23,21.982,21.9615,11.9615,40.578,40.4843,22.468,21.9746,1903.57,290.288,1671.38,8.498522511644062,22.22222222222222,22.649629629629633
2024-06-06 15:47:24,21.9896,21.9647,11.9779,40.5285,40.4843,22.461,21.9811,1914.4,298.166,1671.09,8.48958583394781,22.22222222222222,22.64888888888889
2024-06-06 15:47:25,21.9725,21.9647,11.9706,40.4801,40.481,22.4745,21.9713,1905.21,298.166,1671.88,8.485285246156154,22.22222222222222,22.64814814814815
2024-06-06 15:47:26,21.9872,21.9647,11.9752,40.4596,40.4777,22.468,21.968,1903.57,330.333,1670.3,8.485826691535346,22.22222222222222,22.64740740740741
2024-06-06 15:47:27,21.9862,21.9582,11.9688,40.4194,40.4843,22.473,21.968,1907.84,290.288,1668.72,8.482372151601583,22.22222222222222,22.64666666666667
2024-06-06 15:47:28,21.9784,21.9615,11.9708,40.3697,40.4777,22.468,21.9713,1914.4,295.212,1668.53,8.473109010191653,22.22222222222222,22.645925925925926
2024-06-06 15:47:29,21.981,21.968,11.971,40.3384,40.4777,22.466,21.9713,1906.52,295.868,1667.35,8.469147313151527,22.22222222222222,22.645185185185188
2024-06-06 15:47:30,21.9704,21.9549,11.9686,40.2922,40.4777,22.4508,21.9746,1902.58,340.18,1666.46,8.457692582174865,22.22222222222222,22.644444444444446
2024-06-06 15:47:31,21.9888,21.9647,11.9738,40.2361,40.4646,22.4712,21.9713,1909.8,300.135,1664.59,8.459351493792377,22.22222222222222,22.643703703703704
2024-06-06 15:47:32,21.9801,21.968,11.9814,40.2029,40.4876,22.4621,21.968,1900.29,299.151,1664.49,8.445076035809995,22.22222222222222,22.642962962962965
2024-06-06 15:47:33,21.9771,21.9615,11.9687,40.1641,40.4745,22.4608,21.968,1899.63,325.738,1662.03,8.440775483538674,22.22222222222222,22.642222222222223
2024-06-06 15:47:34,21.9647,21.9647,11.9583,40.1367,40.481,22.4634,21.9746,1902.91,321.799,1661.04,8.434061942020648,22.22222222222222,22.641481481481485
2024-06-06 15:47:35,21.9689,21.9647,11.9711,40.1196,40.4843,22.4437,21.9746,1915.06,305.059,1660.95,8.426356698525916,22.22222222222222,22.640740740740743
2024-06-06 15:47:36,21.9691,21.9615,11.9526,40.1144,40.481,22.456,21.968,1905.54,309.654,1660.16,8.43810211664201,22.22222222222222,22.64
2024-06-06 15:47:37,21.9528,21.9549,11.9603,40.1109,40.481,22.4619,21.9713,1906.52,317.86,1664.79,8.441360565631586,22.22222222222222,22.639259259259262
2024-06-06 15:47:38,21.9664,21.9549,11.9622,40.1367,40.481,22.4627,21.968,1903.57,297.509,1662.03,8.437233333241839,22.22222222222222,22.63851851851852
2024-06-06 15:47:39,21.9677,21.9615,11.9676,40.1563,40.481,22.452,21.9713,1904.88,331.646,1662.13,8.434282958081164,22.22222222222222,22.637777777777778
2024-06-06 15:47:40,21.9757,21.9582,11.956,40.1755,40.4843,22.448,21.968,1911.45,295.54,1660.95,8.4448144804077,22.22222222222222,22.63703703703704
2024-06-06 15:47:41,21.9682,21.9549,11.9596,40.2025,40.481,22.4544,21.9713,1910.13,335.913,1661.54,8.438455596604033,22.22222222222222,22.636296296296297
2024-06-06 15:47:42,21.9737,21.9615,11.9635,40.2402,40.481,22.4585,21.9746,1916.37,282.411,1661.04,8.437264835706658,22.22222222222222,22.63555555555556
2024-06-06 15:47:43,21.9816,21.968,11.9648,40.242,40.4843,22.4567,21.9746,1911.12,325.081,1661.73,8.446334927219272,22.22222222222222,22.634814814814817
2024-06-06 15:47:44,21.9608,21.9647,11.9638,40.2422,40.4777,22.4576,21.9647,1912.43,295.54,1662.62,8.434154033018434,22.22222222222222,22.634074074074075
2024-06-06 15:47:45,21.961,21.9713,11.9626,40.2711,40.4876,22.4686,21.9779,1906.52,320.158,1663.6,8.440307218138653,22.22222222222222,22.633333333333336
2024-06-06 15:47:46,21.9747,21.968,11.9644,40.2498,40.481,22.4677,21.9746,1904.55,300.135,1664.39,8.454365641888439,22.22222222222222,22.632592592592594
2024-06-06 15:47:47,21.9737,21.9615,11.9507,40.2782,40.4876,22.4493,21.9713,1900.61,304.074,1664.49,8.465600238723402,22.22222222222222,22.631851851851852
2024-06-06 15:47:48,21.9699,21.9615,11.9642,40.3225,40.4843,22.453,21.9713,1906.52,309.326,1665.77,8.457487204189167,22.22222222222222,22.631111111111114
2024-06-06 15:47:49,21.9626,21.9549,11.9574,40.36,40.4876,22.4761,21.9746,1915.06,330.333,1664.98,8.453053764309658,22.22222222222222,22.630370370370372
2024-06-06 15:47:50,21.9653,21.9713,11.9546,40.3915,40.481,22.4679,21.9746,1909.8,286.021,1665.28,8.459224455873539,22.22222222222222,22.62962962962963
2024-06-06 15:47:51,21.9711,21.9811,11.9478,40.4409,40.481,22.4642,21.9746,1901.27,305.059,1667.54,8.481366395756352,22.22222222222222,22.62888888888889
2024-06-06 15:47:52,21.9675,21.9615,11.9633,40.5011,40.4843,22.4653,21.968,1907.51,325.738,1671.38,8.484698259666638,22.22222222222222,22.62814814814815
2024-06-06 15:47:53,21.9728,21.9385,11.9648,40.5704,40.481,22.4714,21.9779,1918.01,335.257,1664.1,8.450950405189321,22.22222222222222,22.62740740740741
2024-06-06 15:47:54,21.9759,21.9615,11.9616,40.5976,40.4843,22.468,21.9746,1911.12,306.044,1667.44,8.473242751302386,22.22222222222222,22.62666666666667
2024-06-06 15:47:55,21.9647,21.9418,11.9438,40.6361,40.4843,22.4661,21.9713,1908.16,297.838,1666.95,8.476335486833303,22.22222222222222,22.625925925925927
2024-06-06 15:47:56,21.9614,21.9483,11.9426,40.6759,40.481,22.4617,21.968,1912.1,300.135,1666.95,8.474559168885577,22.22222222222222,22.625185185185188
2024-06-06 15:47:57,21.9699,21.9549,11.9534,40.7134,40.4777,22.4591,21.9779,1915.06,293.571,1666.56,8.470631423182656,22.22222222222222,22.624444444444446
2024-06-06 15:47:58,21.9704,21.9615,11.9522,40.7633,40.4843,22.4584,21.968,1908.82,302.105,1665.77,8.468053040667613,22.22222222222222,22.623703703703704
2024-06-06 15:47:59,21.9683,21.968,11.9468,40.8025,40.4843,22.4684,21.9713,1919.0,308.341,1663.01,8.456807155474804,22.22222222222222,22.622962962962966
2024-06-06 15:48:00,21.9723,21.968,11.9518,40.8369,40.4876,22.4592,21.968,1913.09,294.555,1665.38,8.46801410836661,22.22222222222222,22.622222222222224
2024-06-06 15:48:01,21.9605,21.9582,11.9492,40.8454,40.481,22.4537,21.9713,1914.07,316.547,1668.04,8.47375244760424,22.22222222222222,22.621481481481485
2024-06-06 15:48:02,21.9738,21.9549,11.9571,40.8785,40.481,22.4557,21.968,1910.46,331.646,1663.6,8.455755452065272,22.22222222222222,22.620740740740743
2024-06-06 15:48:03,21.9694,21.9483,11.9507,40.8655,40.481,22.4653,21.9713,1920.31,328.692,1662.91,8.453935947497026,22.22222222222222,22.62
2024-06-06 15:48:04,21.9665,21.9811,11.9574,40.8817,40.4777,22.463,21.9713,1910.79,324.753,1662.72,8.444870316829233,22.22222222222222,22.619259259259263
2024-06-06 15:48:05,21.974,21.9713,11.951,40.8806,40.4843,22.463,21.968,1914.07,328.364,1663.51,8.460615956310196,22.22222222222222,22.61851851851852
2024-06-06 15:48:06,21.9626,21.9253,11.9508,40.8461,40.481,22.4544,21.9122,1910.46,330.333,1664.19,8.454616428037006,22.22222222222222,22.61777777777778
2024-06-06 15:48:07,21.9725,21.8958,11.948,40.8275,40.481,22.4618,21.9286,1910.79,287.006,1662.62,8.457354916874392,22.22222222222222,22.61703703703704
2024-06-06 15:48:08,21.9733,21.9122,11.9509,40.8125,40.481,22.4566,21.9319,1913.42,304.731,1664.69,8.466110607881603,22.22222222222222,22.616296296296298
2024-06-06 15:48:09,21.9657,21.9089,11.9347,40.7638,40.4843,22.4587,21.9155,1909.8,296.525,1664.39,8.471848171761387,22.22222222222222,22.61555555555556
2024-06-06 15:48:10,21.9434,21.9319,11.9349,40.7263,40.481,22.4461,21.9024,1919.0,314.906,1662.32,8.442332627408218,22.22222222222222,22.614814814814817
2024-06-06 15:48:11,21.9612,21.8958,11.9332,40.7089,40.4843,22.4509,21.9221,1902.58,313.265,1661.73,8.455778956368778,22.22222222222222,22.614074074074075
2024-06-06 15:48:12,21.9615,21.9319,11.9313,40.6343,40.481,22.4417,21.9122,1899.3,297.181,1660.06,8.44913430803467,22.22222222222222,22.613333333333337
2024-06-06 15:48:13,21.9535,21.9155,11.9347,40.5846,40.4843,22.4494,21.9056,1905.21,311.295,1660.26,8.440548070268441,22.22222222222222,22.612592592592595
2024-06-06 15:48:14,21.9481,21.9056,11.9379,40.5286,40.4745,22.4457,21.9188,1906.52,325.081,1659.47,8.429290009217183,22.22222222222222,22.611851851851853
2024-06-06 15:48:15,21.9398,21.8892,11.9393,40.4564,40.481,22.4397,21.9155,1907.84,322.455,1659.27,8.420107012306401,22.22222222222222,22.611111111111114
2024-06-06 15:48:16,21.9485,21.9221,11.9416,40.3848,40.481,22.444,21.9188,1910.46,316.875,1659.07,8.424480044806572,22.22222222222222,22.610370370370372
2024-06-06 15:48:17,21.9495,21.9056,11.9438,40.3299,40.4843,22.4328,21.9155,1901.6,294.555,1658.78,8.421997409345174,22.22222222222222,22.60962962962963
2024-06-06 15:48:18,21.9325,21.9089,11.9332,40.3064,40.481,22.4356,21.9122,1898.32,328.692,1658.78,8.416610401597607,22.22222222222222,22.60888888888889
2024-06-06 15:48:19,21.9481,21.8991,11.9405,40.255,40.4876,22.4275,21.9155,1906.19,328.692,1658.39,8.42161618395337,22.22222222222222,22.60814814814815
2024-06-06 15:48:20,21.9378,21.9155,11.9281,40.2339,40.4843,22.4306,21.9155,1909.15,308.013,1658.09,8.421859604202332,22.22222222222222,22.60740740740741
2024-06-06 15:48:21,21.9228,21.9056,11.929,40.1916,40.4843,22.4281,21.9024,1893.06,302.105,1658.78,8.411980941814548,22.22222222222222,22.60666666666667
2024-06-06 15:48:22,21.9317,21.9056,11.9348,40.155,40.4777,22.4381,21.9089,1890.11,332.302,1661.44,8.428083811188518,22.22222222222222,22.605925925925927
2024-06-06 15:48:23,21.9335,21.9155,11.9305,40.1306,40.481,22.4246,21.9089,1893.06,294.884,1664.98,8.451195059008258,22.22222222222222,22.60518518518519
2024-06-06 15:48:24,21.9229,21.9089,11.9368,40.0928,40.4843,22.4238,21.9155,1894.71,329.02,1664.29,8.433420400885725,22.22222222222222,22.604444444444447
2024-06-06 15:48:25,21.9254,21.9056,11.9189,40.0743,40.4876,22.4203,21.9155,1894.71,307.357,1664.59,8.452171814541527,22.22222222222222,22.603703703703705
2024-06-06 15:48:26,21.9264,21.9024,11.9278,40.0592,40.4876,22.4313,21.9188,1895.69,309.982,1665.28,8.448999734733553,22.22222222222222,22.602962962962966
2024-06-06 15:48:27,21.9216,21.9024,11.9167,40.0544,40.481,22.42,21.9056,1895.36,327.707,1664.79,8.451835709090563,22.22222222222222,22.602222222222224
2024-06-06 15:48:28,21.9066,21.9024,11.9178,40.0422,40.4843,22.4162,21.9122,1893.06,319.173,1664.49,8.43671432351195,22.22222222222222,22.601481481481486
2024-06-06 15:48:29,21.9167,21.9122,11.9167,40.0222,40.4843,22.4218,21.9188,1890.77,325.41,1664.59,8.446681471584995,22.22222222222222,22.600740740740743
2024-06-06 15:48:30,21.9016,21.9024,11.9238,40.031,40.481,22.4208,21.9089,1894.71,301.12,1664.59,8.427929838718082,22.22222222222222,22.6
2024-06-06 15:48:31,21.8973,21.9024,11.9017,40.0465,40.4777,22.4084,21.9188,1894.71,334.928,1664.88,8.444435840387806,22.22222222222222,22.599259259259263
2024-06-06 15:48:32,21.9036,21.9056,11.9129,40.0278,40.4843,22.4278,21.9122,1896.68,290.288,1661.44,8.422856778845555,22.22222222222222,22.59851851851852
2024-06-06 15:48:33,21.9073,21.9089,11.9219,40.0315,40.4843,22.4281,21.9155,1902.26,335.257,1664.79,8.43536270123168,22.22222222222222,22.59777777777778
2024-06-06 15:48:34,21.9104,21.9056,11.9054,40.0688,40.4843,22.4282,21.9155,1905.54,296.853,1663.01,8.442883359828906,22.22222222222222,22.59703703703704
2024-06-06 15:48:35,21.9018,21.9024,11.9143,40.0869,40.4843,22.4303,21.9122,1904.55,323.112,1661.44,8.420158955700801,22.22222222222222,22.5962962962963
2024-06-06 15:48:36,21.917,21.9122,11.9209,40.1288,40.481,22.4281,21.9188,1911.45,321.142,1659.96,8.419902273686482,22.22222222222222,22.59555555555556
2024-06-06 15:48:37,21.9143,21.9089,11.9152,40.1949,40.4777,22.4226,21.9188,1905.54,315.562,1660.06,8.422936617362506,22.22222222222222,22.594814814814818
2024-06-06 15:48:38,21.916,21.9188,11.9083,40.2497,40.4777,22.4353,21.9155,1896.68,303.089,1663.01,8.445161799116416,22.22222222222222,22.594074074074076
2024-06-06 15:48:39,21.9037,21.9056,11.8932,40.3036,40.481,22.4188,21.9122,1898.97,311.952,1661.04,8.437517695734497,22.22222222222222,22.593333333333337
2024-06-06 15:48:40,21.9161,21.9155,11.9137,40.3703,40.481,22.4356,21.9155,1905.87,338.867,1661.44,8.432720694718562,22.22222222222222,22.592592592592595
2024-06-06 15:48:41,21.9174,21.8991,11.9128,40.4062,40.481,22.4386,21.9122,1907.18,305.059,1660.95,8.43208788194127,22.22222222222222,22.591851851851853
2024-06-06 15:48:42,21.9048,21.9024,11.9025,40.4257,40.4712,22.4294,21.9089,1915.71,338.211,1659.57,8.42314520537032,22.22222222222222,22.591111111111115
2024-06-06 15:48:43,21.8999,21.9056,11.9053,40.4836,40.4843,22.4351,21.9122,1910.79,313.921,1659.47,8.416153715822077,22.22222222222222,22.590370370370373
2024-06-06 15:48:44,21.9058,21.8925,11.9048,40.5118,40.4843,22.4343,21.9188,1906.85,299.151,1659.47,8.421542964394433,22.22222222222222,22.58962962962963
2024-06-06 15:48:45,21.8954,21.9155,11.9012,40.5584,40.4745,22.434,21.9155,1921.62,308.341,1661.93,8.428292503220117,22.22222222222222,22.588888888888892
2024-06-06 15:48:46,21.902,21.9056,11.8971,40.5918,40.4843,22.4239,21.9155,1921.29,333.615,1659.17,8.423303992366478,22.22222222222222,22.58814814814815
2024-06-06 15:48:47,21.9098,21.9089,11.9113,40.6327,40.481,22.4203,21.9221,1918.01,310.967,1660.55,8.42491724514915,22.22222222222222,22.58740740740741
2024-06-06 15:48:48,21.9056,21.9122,11.9203,40.6644,40.4777,22.4213,21.9155,1920.64,318.845,1661.04,8.416277453395711,22.22222222222222,22.58666666666667
2024-06-06 15:48:49,21.8983,21.9056,11.9098,40.6889,40.4843,22.4257,21.9155,1921.95,319.501,1661.83,8.42297873888086,22.22222222222222,22.585925925925928
2024-06-06 15:48:50,21.9068,21.9024,11.9095,40.7023,40.4843,22.4212,21.9122,1925.23,298.822,1662.32,8.432885245140444,22.22222222222222,22.58518518518519
2024-06-06 15:48:51,21.8956,21.9056,11.9017,40.7347,40.4843,22.4154,21.9155,1921.62,320.486,1662.91,8.433009319142263,22.22222222222222,22.584444444444447
2024-06-06 15:48:52,21.8871,21.9122,11.8975,40.7519,40.4777,22.4207,21.9155,1924.25,314.578,1662.32,8.426390169831354,22.22222222222222,22.583703703703705
2024-06-06 15:48:53,21.903,21.9024,11.9097,40.7533,40.4876,22.4222,21.9155,1913.09,329.348,1662.23,8.429054796191998,22.22222222222222,22.582962962962966
2024-06-06 15:48:54,21.8948,21.9155,11.9071,40.7528,40.4876,22.4103,21.9122,1909.15,302.105,1663.21,8.42929808907524,22.22222222222222,22.582222222222224
2024-06-06 15:48:55,21.8967,21.9286,11.9079,40.734,40.4777,22.403,21.9188,1909.8,334.928,1664.19,8.435193729037334,22.22222222222222,22.581481481481486
2024-06-06 15:48:56,21.8848,21.945,11.9007,40.7007,40.4843,22.4106,21.9155,1911.12,308.341,1664.39,8.432237995382588,22.22222222222222,22.580740740740744
2024-06-06 15:48:57,21.8718,21.9089,11.8949,40.674,40.4777,22.3974,21.9089,1913.74,339.524,1665.57,8.432130994983984,22.22222222222222,22.580000000000002
2024-06-06 15:48:58,21.8834,21.9188,11.9042,40.6376,40.4909,22.4155,21.9155,1918.01,341.821,1666.07,8.436606763922018,22.22222222222222,22.579259259259263
2024-06-06 15:48:59,21.8864,21.9056,11.9073,40.6039,40.481,22.3995,21.9089,1922.61,296.197,1664.29,8.427508789465243,22.22222222222222,22.57851851851852
2024-06-06 15:49:00,21.8922,21.9024,11.9045,40.5861,40.481,22.4011,21.9089,1918.34,342.15,1666.95,8.448252745945474,22.22222222222222,22.57777777777778
2024-06-06 15:49:01,21.8914,21.9089,11.8934,40.577,40.4843,22.3893,21.9188,1904.55,319.829,1666.66,8.455493900722441,22.22222222222222,22.57703703703704
2024-06-06 15:49:02,21.886,21.9155,11.9003,40.5473,40.481,22.3951,21.9122,1911.12,280.441,1665.67,8.440075158303065,22.22222222222222,22.5762962962963
2024-06-06 15:49:03,21.888,21.9155,11.9068,40.524,40.4876,22.384,21.9155,1914.73,318.845,1665.38,8.434802895906282,22.22222222222222,22.57555555555556
2024-06-06 15:49:04,21.8868,21.9155,11.8964,40.4914,40.4843,22.3838,21.9155,1909.15,292.914,1665.57,8.443540728311206,22.22222222222222,22.574814814814818
2024-06-06 15:49:05,21.8884,21.9024,11.9107,40.4413,40.4843,22.387,21.9122,1901.6,293.899,1666.26,8.436300608190427,22.22222222222222,22.574074074074076
2024-06-06 15:49:06,21.8848,21.8925,11.9009,40.4156,40.4843,22.3914,21.9089,1903.24,332.302,1666.36,8.442049420848262,22.22222222222222,22.573333333333338
2024-06-06 15:49:07,21.8966,21.9319,11.9132,40.4138,40.4777,22.3886,21.9122,1901.6,295.54,1662.23,8.420704437203256,22.22222222222222,22.572592592592596
2024-06-06 15:49:08,21.8821,21.8958,11.9083,40.4165,40.481,22.3864,21.9221,1906.52,295.212,1664.88,8.426018866787377,22.22222222222222,22.571851851851854
2024-06-06 15:49:09,21.8854,21.9089,11.9037,40.3882,40.4843,22.3914,21.9089,1895.36,342.806,1663.9,8.427729163115382,22.22222222222222,22.571111111111115
2024-06-06 15:49:10,21.8838,21.8958,11.9089,40.3961,40.4777,22.3965,21.9188,1910.79,329.348,1663.8,8.421481641098252,22.22222222222222,22.570370370370373
2024-06-06 15:49:11,21.8929,21.9155,11.8977,40.3803,40.4843,22.4059,21.8958,1909.15,289.96,1664.69,8.44313425406072,22.22222222222222,22.56962962962963
2024-06-06 15:49:12,21.8799,21.9089,11.9018,40.3973,40.4777,22.391,21.9188,1897.66,295.54,1664.79,8.429195882905029,22.22222222222222,22.568888888888893
2024-06-06 15:49:13,21.8671,21.8892,11.8988,40.3931,40.481,22.3849,21.9221,1903.24,340.18,1664.39,8.418893842146243,22.22222222222222,22.56814814814815
2024-06-06 15:49:14,21.8673,21.9122,11.8956,40.3933,40.481,22.3856,21.9155,1903.24,294.555,1664.49,8.422271365906235,22.22222222222222,22.567407407407412
2024-06-06 15:49:15,21.8865,21.9024,11.9065,40.3918,40.4876,22.3918,21.9221,1908.49,326.066,1664.0,8.426800240767998,22.22222222222222,22.56666666666667
2024-06-06 15:49:16,21.8893,21.8958,11.8915,40.4157,40.481,22.386,21.9122,1901.93,334.272,1664.19,8.442793915602415,22.22222222222222,22.565925925925928
2024-06-06 15:49:17,21.8857,21.8958,11.8988,40.4092,40.4777,22.3646,21.9122,1899.96,298.494,1663.8,8.43161284839789,22.22222222222222,22.56518518518519
2024-06-06 15:49:18,21.8842,21.9056,11.89,40.4339,40.481,22.3751,21.9122,1898.32,337.226,1663.21,8.434783880356411,22.22222222222222,22.564444444444447
2024-06-06 15:49:19,21.8745,21.9122,11.8826,40.4477,40.4843,22.3771,21.9155,1898.32,291.601,1663.51,8.434363820598215,22.22222222222222,22.563703703703705
2024-06-06 15:49:20,21.8872,21.8564,11.8975,40.46,40.4843,22.3674,21.8564,1906.85,330.99,1664.39,8.436967568681549,22.22222222222222,22.562962962962967
2024-06-06 15:49:21,21.8869,21.8564,11.9003,40.4929,40.4843,22.3625,21.8761,1901.6,282.739,1664.79,8.436376424792234,22.22222222222222,22.562222222222225
2024-06-06 15:49:22,21.8888,21.8433,11.8898,40.5152,40.4843,22.3614,21.863,1902.91,297.509,1665.38,8.449845124450654,22.22222222222222,22.561481481481486
2024-06-06 15:49:23,21.8797,21.8531,11.8969,40.5367,40.4843,22.3425,21.8597,1900.61,339.195,1668.53,8.452111657834164,22.22222222222222,22.560740740740744
2024-06-06 15:49:24,21.8738,21.8498,11.8878,40.5965,40.4777,22.3395,21.8531,1903.57,303.746,1664.59,8.434856117524783,22.22222222222222,22.560000000000002
2024-06-06 15:49:25,21.8752,21.8498,11.8928,40.6195,40.4843,22.3484,21.8597,1901.6,340.837,1665.87,8.438299025061003,22.22222222222222,22.559259259259264
2024-06-06 15:49:26,21.8765,21.8465,11.8887,40.6674,40.4777,22.3607,21.8564,1903.24,316.219,1665.77,8.442356926352035,22.22222222222222,22.55851851851852
2024-06-06 15:49:27,21.8705,21.8531,11.8929,40.7132,40.4745,22.3506,21.8564,1905.87,300.792,1666.07,8.435254093284861,22.22222222222222,22.55777777777778
2024-06-06 15:49:28,21.8805,21.8531,11.9001,40.7346,40.481,22.3679,21.8564,1918.34,326.394,1665.67,8.43559551257577,22.22222222222222,22.55703703703704
