TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 15:49:29,21.871,21.8531,11.8939,40.7707,40.481,22.3765,21.8564,1909.8,312.608,1665.57,8.43230002807032,22.22222222222222,22.5562962962963
2024-06-06 15:49:30,21.8823,21.8531,11.9003,40.8293,40.4843,22.3771,21.8662,1913.42,295.54,1664.59,8.431477444936151,22.22222222222222,22.555555555555557
2024-06-06 15:49:31,21.8808,21.8597,11.892,40.8595,40.4843,22.3818,21.863,1918.01,320.814,1665.18,8.440211690803574,22.22222222222222,22.55481481481482
2024-06-06 15:49:32,21.8744,21.8564,11.8863,40.8911,40.481,22.3807,21.8564,1917.03,307.685,1665.28,8.440127042835218,22.22222222222222,22.554074074074077
2024-06-06 15:49:33,21.8762,21.8597,11.8912,40.9028,40.4909,22.3723,21.8597,1916.04,329.02,1664.19,8.431984761376524,22.22222222222222,22.553333333333338
2024-06-06 15:49:34,21.8738,21.8465,11.8871,40.8954,40.4843,22.3747,21.863,1900.61,303.746,1664.1,8.432964269734631,22.22222222222222,22.552592592592596
2024-06-06 15:49:35,21.8669,21.8465,11.8726,40.8903,40.4843,22.3761,21.8564,1903.57,313.921,1663.9,8.438367570145774,22.22222222222222,22.551851851851854
2024-06-06 15:49:36,21.8651,21.8433,11.8928,40.8774,40.481,22.3638,21.8597,1905.21,293.242,1664.79,8.424296219029053,22.22222222222222,22.551111111111116
2024-06-06 15:49:37,21.8738,21.8367,11.8883,40.8663,40.4777,22.3657,21.863,1906.19,317.204,1665.77,8.440412812440004,22.22222222222222,22.550370370370374
2024-06-06 15:49:38,21.8773,21.8564,11.8926,40.8356,40.4876,22.3674,21.8597,1903.24,287.991,1665.77,8.439736598905371,22.22222222222222,22.54962962962963
2024-06-06 15:49:39,21.8808,21.8498,11.8887,40.7981,40.4777,22.3676,21.863,1902.91,340.508,1663.21,8.433011547788645,22.22222222222222,22.548888888888893
2024-06-06 15:49:40,21.8652,21.8498,11.8814,40.7523,40.4777,22.3573,21.863,1907.18,321.799,1663.41,8.427019836523135,22.22222222222222,22.54814814814815
2024-06-06 15:49:41,21.8655,21.8498,11.8923,40.7004,40.4777,22.3712,21.863,1906.85,287.334,1663.7,8.419540313501646,22.22222222222222,22.547407407407412
2024-06-06 15:49:42,21.8784,21.8498,11.8886,40.6424,40.4777,22.3746,21.8531,1914.4,332.631,1664.19,8.436038194211234,22.22222222222222,22.54666666666667
2024-06-06 15:49:43,21.8702,21.8597,11.884,40.6295,40.481,22.3782,21.863,1898.97,295.212,1664.69,8.435531784046463,22.22222222222222,22.54592592592593
2024-06-06 15:49:44,21.8576,21.8498,11.8856,40.5769,40.481,22.3698,21.863,1912.43,297.509,1665.67,8.428495696706104,22.22222222222222,22.54518518518519
2024-06-06 15:49:45,21.8734,21.8531,11.881,40.538,40.4712,22.3662,21.863,1911.45,340.18,1666.56,8.450250829432472,22.22222222222222,22.544444444444448
2024-06-06 15:49:46,21.8597,21.8531,11.8697,40.4993,40.4712,22.369,21.8597,1898.32,321.799,1667.54,8.45318909876049,22.22222222222222,22.543703703703706
2024-06-06 15:49:47,21.8701,21.8498,11.8845,40.4269,40.4777,22.3678,21.8564,1894.71,290.945,1666.56,8.444500288457318,22.22222222222222,22.542962962962967
2024-06-06 15:49:48,21.8664,21.8564,11.8647,40.4052,40.481,22.3666,21.8597,1895.69,320.158,1664.39,8.4471023686079,22.22222222222222,22.542222222222225
2024-06-06 15:49:49,21.8773,21.8531,11.9004,40.3561,40.4876,22.371,21.8597,1910.79,341.821,1664.79,8.42818215934448,22.22222222222222,22.541481481481487
2024-06-06 15:49:50,21.8725,21.8597,11.886,40.305,40.4745,22.3682,21.8597,1899.96,290.945,1665.18,8.438268265478326,22.22222222222222,22.540740740740745
2024-06-06 15:49:51,21.8754,21.8564,11.8982,40.2699,40.4843,22.3638,21.8662,1900.61,284.38,1663.21,8.42043642623642,22.22222222222222,22.540000000000003
2024-06-06 15:49:52,21.8717,21.8498,11.8793,40.2331,40.4843,22.3529,21.863,1906.85,317.204,1666.07,8.447766296678521,22.22222222222222,22.539259259259264
2024-06-06 15:49:53,21.8643,21.8564,11.8831,40.186,40.481,22.3614,21.863,1889.78,337.226,1666.95,8.44275461896442,22.22222222222222,22.538518518518522
2024-06-06 15:49:54,21.8616,21.8498,11.8859,40.1465,40.4777,22.3569,21.8597,1897.66,312.28,1667.94,8.443113738538477,22.22222222222222,22.53777777777778
2024-06-06 15:49:55,21.8603,21.8498,11.8814,40.0999,40.4712,22.3462,21.8597,1905.21,289.304,1668.33,8.447796929910359,22.22222222222222,22.53703703703704
2024-06-06 15:49:56,21.8605,21.84,11.8759,40.0741,40.4745,22.3465,21.863,1897.66,296.525,1667.94,8.45064641416755,22.22222222222222,22.5362962962963
2024-06-06 15:49:57,21.8574,21.8465,11.8703,40.0712,40.481,22.3695,21.8597,1902.26,296.525,1666.56,8.445768790143019,22.22222222222222,22.535555555555558
2024-06-06 15:49:58,21.8454,21.8597,11.8699,40.0672,40.4876,22.3645,21.8564,1896.68,308.341,1666.16,8.4339342840185,22.22222222222222,22.53481481481482
2024-06-06 15:49:59,21.8553,21.8498,11.8788,40.0485,40.4876,22.3541,21.8597,1894.05,290.288,1667.54,8.441765870248645,22.22222222222222,22.534074074074077
2024-06-06 15:50:00,21.8623,21.8597,11.8779,40.0528,40.4876,22.3577,21.8564,1902.58,288.319,1666.66,8.443992128663051,22.22222222222222,22.53333333333334
2024-06-06 15:50:01,21.8536,21.8301,11.8766,40.0573,40.4843,22.3626,21.863,1901.93,297.838,1670.89,8.459148865586922,22.22222222222222,22.532592592592597
2024-06-06 15:50:02,21.8515,21.8564,11.8731,40.0807,40.481,22.3654,21.8564,1908.49,307.357,1667.35,8.442411543411705,22.22222222222222,22.531851851851854
2024-06-06 15:50:03,21.8474,21.8498,11.8778,40.1018,40.4745,22.346,21.8662,1903.9,295.54,1666.95,8.432942576967474,22.22222222222222,22.531111111111116
2024-06-06 15:50:04,21.8502,21.84,11.8726,40.1095,40.481,22.3502,21.8564,1899.3,314.906,1667.05,8.440215798982353,22.22222222222222,22.530370370370374
2024-06-06 15:50:05,21.8646,21.8531,11.8728,40.163,40.4843,22.3399,21.8564,1897.99,327.051,1667.15,8.452734829381615,22.22222222222222,22.529629629629632
2024-06-06 15:50:06,21.8585,21.8236,11.8837,40.2013,40.4777,22.3478,21.8662,1907.18,307.685,1666.66,8.435873230738773,22.22222222222222,22.528888888888893
2024-06-06 15:50:07,21.8544,21.8498,11.884,40.231,40.4876,22.3343,21.863,1895.36,296.525,1666.16,8.429622413450755,22.22222222222222,22.52814814814815
2024-06-06 15:50:08,21.8476,21.8564,11.8648,40.2708,40.481,22.3288,21.8662,1902.58,311.624,1665.47,8.436610910665715,22.22222222222222,22.527407407407413
2024-06-06 15:50:09,21.8507,21.8531,11.8783,40.3176,40.4843,22.3312,21.863,1905.54,335.913,1665.38,8.42736628853603,22.22222222222222,22.52666666666667
2024-06-06 15:50:10,21.8605,21.8859,11.8816,40.3391,40.4876,22.3316,21.863,1899.3,316.875,1666.07,8.43635313817755,22.22222222222222,22.52592592592593
2024-06-06 15:50:11,21.8562,21.8498,11.8621,40.4,40.4843,22.3185,21.8662,1903.57,315.562,1665.87,8.44818924170162,22.22222222222222,22.52518518518519
2024-06-06 15:50:12,21.8386,21.8695,11.8651,40.478,40.4843,22.3327,21.8564,1904.22,302.761,1666.36,8.4332555312884,22.22222222222222,22.52444444444445
2024-06-06 15:50:13,21.8544,21.863,11.8882,40.53,40.481,22.3358,21.8597,1903.24,293.242,1665.18,8.421115424564166,22.22222222222222,22.523703703703706
2024-06-06 15:50:14,21.8415,21.8531,11.8701,40.5798,40.481,22.3121,21.863,1914.4,301.448,1666.95,8.434465135208379,22.22222222222222,22.522962962962968
2024-06-06 15:50:15,21.8398,21.8564,11.8675,40.6141,40.4843,22.3191,21.8564,1908.49,324.097,1666.76,8.434264961964496,22.22222222222222,22.522222222222226
2024-06-06 15:50:16,21.8497,21.8531,11.8743,40.6703,40.4876,22.3095,21.8597,1899.96,297.509,1666.16,8.433849737536784,22.22222222222222,22.521481481481487
2024-06-06 15:50:17,21.852,21.8531,11.8799,40.7013,40.4876,22.3173,21.863,1902.58,338.539,1665.38,8.427112767830216,22.22222222222222,22.520740740740745
2024-06-06 15:50:18,21.8586,21.8465,11.8847,40.739,40.4843,22.3188,21.863,1909.48,295.868,1665.57,8.429595498689057,22.22222222222222,22.520000000000003
2024-06-06 15:50:19,21.8595,21.8334,11.8836,40.7715,40.4876,22.3222,21.8564,1922.61,304.731,1665.18,8.42931160963152,22.22222222222222,22.519259259259265
2024-06-06 15:50:20,21.852,21.8301,11.8797,40.7873,40.4843,22.3058,21.8564,1913.74,331.318,1665.77,8.429255289118768,22.22222222222222,22.518518518518523
2024-06-06 15:50:21,21.8446,21.8433,11.865,40.8047,40.4843,22.3116,21.863,1911.45,307.028,1665.28,8.432944387488948,22.22222222222222,22.51777777777778
2024-06-06 15:50:22,21.8387,21.8794,11.8725,40.8065,40.481,22.3179,21.863,1919.65,331.974,1665.08,8.420609706538214,22.22222222222222,22.517037037037042
2024-06-06 15:50:23,21.8368,21.8564,11.8768,40.7936,40.4843,22.304,21.863,1916.7,303.746,1664.19,8.410873132029066,22.22222222222222,22.5162962962963
2024-06-06 15:50:24,21.8387,21.8531,11.867,40.809,40.4909,22.3062,21.8564,1910.46,297.509,1663.51,8.417312594187214,22.22222222222222,22.515555555555558
2024-06-06 15:50:25,21.8425,21.8695,11.8771,40.7983,40.481,22.2999,21.863,1902.58,334.272,1663.9,8.41396677941734,22.22222222222222,22.51481481481482
2024-06-06 15:50:26,21.8416,21.84,11.8702,40.744,40.4843,22.3027,21.8564,1912.76,299.479,1664.59,8.422523962576266,22.22222222222222,22.514074074074077
2024-06-06 15:50:27,21.8386,21.8662,11.877,40.7394,40.4843,22.304,21.8498,1911.45,297.181,1665.47,8.418694479273114,22.22222222222222,22.51333333333334
2024-06-06 15:50:28,21.8392,21.8498,11.8635,40.7037,40.4843,22.2952,21.863,1910.46,318.517,1665.77,8.432129196640897,22.22222222222222,22.512592592592597
2024-06-06 15:50:29,21.8483,21.8433,11.8624,40.67,40.4843,22.2967,21.8531,1905.21,311.295,1665.47,8.439230766199541,22.22222222222222,22.511851851851855
2024-06-06 15:50:30,21.8309,21.8531,11.8626,40.6262,40.4777,22.3058,21.8662,1902.58,319.829,1665.08,8.422384031795954,22.22222222222222,22.511111111111116
2024-06-06 15:50:31,21.8336,21.8531,11.8775,40.5927,40.4909,22.2934,21.8662,1901.93,316.875,1665.67,8.415056759524232,22.22222222222222,22.510370370370374
2024-06-06 15:50:32,21.8357,21.8465,11.86,40.5739,40.4876,22.2885,21.8597,1904.22,305.387,1665.38,8.430155016299867,22.22222222222222,22.509629629629632
2024-06-06 15:50:33,21.8366,21.8006,11.8538,40.5402,40.4843,22.2785,21.8006,1910.46,301.12,1664.79,8.433166300183837,22.22222222222222,22.508888888888894
2024-06-06 15:50:34,21.8462,21.794,11.8669,40.4954,40.4843,22.2811,21.817,1914.73,308.669,1665.47,8.433653009256558,22.22222222222222,22.508148148148152
2024-06-06 15:50:35,21.8445,21.7907,11.8692,40.4724,40.481,22.2802,21.8039,1894.05,302.105,1665.67,8.431284910083479,22.22222222222222,22.507407407407413
2024-06-06 15:50:36,21.8341,21.7842,11.8567,40.4402,40.481,22.2837,21.8071,1906.19,311.952,1664.98,8.429566488228437,22.22222222222222,22.50666666666667
2024-06-06 15:50:37,21.8373,21.8006,11.8708,40.4274,40.4843,22.2759,21.8104,1898.64,311.952,1664.29,8.416867888908351,22.22222222222222,22.50592592592593
2024-06-06 15:50:38,21.8409,21.7875,11.8655,40.3914,40.4843,22.2766,21.8039,1901.93,320.158,1662.82,8.416943163064117,22.22222222222222,22.50518518518519
2024-06-06 15:50:39,21.8308,21.7907,11.8723,40.3596,40.481,22.2875,21.8137,1898.64,321.799,1662.42,8.400662141015248,22.22222222222222,22.50444444444445
2024-06-06 15:50:40,21.8352,21.7973,11.8734,40.3317,40.4843,22.2956,21.8039,1896.68,315.891,1661.54,8.398997558324853,22.22222222222222,22.503703703703707
2024-06-06 15:50:41,21.8465,21.8006,11.8708,40.2992,40.4843,22.2808,21.8039,1903.24,310.639,1659.07,8.398213790782055,22.22222222222222,22.502962962962968
2024-06-06 15:50:42,21.8393,21.7973,11.8688,40.2872,40.4777,22.2915,21.8039,1895.36,315.891,1664.88,8.423230976288226,22.22222222222222,22.502222222222226
2024-06-06 15:50:43,21.8303,21.8006,11.8643,40.2728,40.4876,22.2855,21.8071,1893.72,315.891,1662.13,8.405522340800278,22.22222222222222,22.501481481481488
2024-06-06 15:50:44,21.8175,21.7973,11.8639,40.2474,40.4843,22.2771,21.8006,1894.05,322.455,1665.08,8.409963754991741,22.22222222222222,22.500740740740746
2024-06-06 15:50:45,21.8335,21.794,11.8678,40.2517,40.481,22.2774,21.8104,1898.97,333.287,1662.82,8.408758594156431,22.22222222222222,22.500000000000004
2024-06-06 15:50:46,21.8277,21.7973,11.8687,40.2521,40.4777,22.264,21.7973,1893.06,330.99,1663.41,8.406086915997292,22.22222222222222,22.499259259259265
2024-06-06 15:50:47,21.8115,21.7973,11.851,40.2595,40.481,22.2835,21.8039,1908.16,300.135,1663.01,8.405331304905122,22.22222222222222,22.498518518518523
2024-06-06 15:50:48,21.8084,21.7973,11.8641,40.2941,40.4843,22.2653,21.8039,1894.05,333.615,1662.91,8.391156062432712,22.22222222222222,22.49777777777778
2024-06-06 15:50:49,21.8161,21.7907,11.866,40.3366,40.4777,22.2741,21.8039,1900.94,294.555,1660.85,8.385649231450843,22.22222222222222,22.497037037037042
2024-06-06 15:50:50,21.8073,21.794,11.8709,40.3764,40.4777,22.2762,21.7973,1902.91,315.234,1664.1,8.390489968637402,22.22222222222222,22.4962962962963
2024-06-06 15:50:51,21.7966,21.7907,11.8607,40.4415,40.4843,22.2831,21.8071,1893.72,323.112,1665.18,8.39551290832284,22.22222222222222,22.49555555555556
2024-06-06 15:50:52,21.82,21.794,11.8505,40.4602,40.4876,22.2719,21.8071,1901.27,334.6,1665.57,8.425876770789811,22.22222222222222,22.49481481481482
2024-06-06 15:50:53,21.8034,21.7973,11.8476,40.5089,40.4777,22.2907,21.8071,1902.58,303.418,1666.66,8.419804578596976,22.22222222222222,22.494074074074078
2024-06-06 15:50:54,21.8065,21.7875,11.8525,40.5539,40.4876,22.2907,21.8006,1893.72,307.357,1666.95,8.419747072212946,22.22222222222222,22.49333333333334
2024-06-06 15:50:55,21.7972,21.8039,11.8561,40.5749,40.4843,22.2969,21.8104,1910.79,321.799,1666.95,8.40883540481978,22.22222222222222,22.492592592592597
2024-06-06 15:50:56,21.7979,21.8006,11.8421,40.6415,40.4843,22.2899,21.8039,1897.66,328.364,1667.05,8.421774820749325,22.22222222222222,22.491851851851855
2024-06-06 15:50:57,21.7998,21.794,11.8487,40.6734,40.4876,22.2705,21.8006,1898.97,311.624,1666.66,8.415829701488212,22.22222222222222,22.491111111111117
2024-06-06 15:50:58,21.8034,21.794,11.8495,40.7268,40.4843,22.2867,21.8071,1910.79,297.509,1667.54,8.42264253955476,22.22222222222222,22.490370370370375
2024-06-06 15:50:59,21.812,21.7973,11.8475,40.7773,40.481,22.2966,21.8071,1903.24,296.853,1667.84,8.433128784636192,22.22222222222222,22.489629629629633
2024-06-06 15:51:00,21.7926,21.7973,11.8505,40.8089,40.481,22.2847,21.8006,1917.03,297.181,1668.92,8.41961982421679,22.22222222222222,22.488888888888894
2024-06-06 15:51:01,21.7983,21.7875,11.8535,40.8482,40.4712,22.306,21.8006,1899.96,295.54,1669.41,8.42437905799823,22.22222222222222,22.488148148148152
2024-06-06 15:51:02,21.8083,21.7875,11.8411,40.9267,40.4777,22.3002,21.8039,1906.52,292.914,1670.99,8.451345557591349,22.22222222222222,22.487407407407414
2024-06-06 15:51:03,21.7819,21.794,11.847,40.9555,40.4843,22.2796,21.8104,1920.96,295.212,1669.91,8.418513278447275,22.22222222222222,22.48666666666667
2024-06-06 15:51:04,21.7925,21.8006,11.8508,40.9723,40.481,22.2697,21.8006,1904.22,296.853,1669.81,8.423770903934855,22.22222222222222,22.48592592592593
2024-06-06 15:51:05,21.7903,21.7973,11.8357,40.9873,40.4843,22.2832,21.8104,1922.28,295.868,1669.81,8.434701292566658,22.22222222222222,22.48518518518519
2024-06-06 15:51:06,21.7904,21.7907,11.8332,40.989,40.4843,22.2797,21.8071,1902.58,315.562,1669.22,8.433923274748878,22.22222222222222,22.48444444444445
2024-06-06 15:51:07,21.807,21.794,11.8581,40.9876,40.481,22.2845,21.8039,1908.16,310.639,1669.22,8.426893028978945,22.22222222222222,22.483703703703707
2024-06-06 15:51:08,21.7893,21.794,11.8464,40.9842,40.4777,22.2842,21.8071,1899.63,289.304,1669.81,8.4247876842727,22.22222222222222,22.48296296296297
2024-06-06 15:51:09,21.7946,21.7907,11.8415,40.9649,40.4843,22.2852,21.8039,179.344,299.151,1669.71,8.432925263855825,22.22222222222222,22.482222222222227
2024-06-06 15:51:10,21.7917,21.794,11.8462,40.9331,40.4876,22.2964,21.8071,114.682,311.952,1669.91,8.427495375977355,22.22222222222222,22.481481481481485
2024-06-06 15:51:11,21.7996,21.7907,11.8814,40.9439,40.4712,22.2818,21.8137,7.02059,283.724,1670.79,0.0,22.22222222222222,22.480740740740746
2024-06-06 15:51:12,21.7933,21.7907,11.9784,40.8573,40.481,22.275,21.8104,6.69236,271.907,1674.83,0.0,22.22222222222222,22.480000000000004
2024-06-06 15:51:13,21.7951,21.794,12.1093,40.8082,40.481,22.2738,21.8071,6.36412,255.167,1669.02,0.0,22.22222222222222,22.479259259259265
2024-06-06 15:51:14,21.798,21.8006,12.2314,40.7253,40.4777,22.2784,21.8006,6.03588,232.519,1662.82,0.0,22.22222222222222,22.478518518518523
2024-06-06 15:51:15,21.8001,21.8006,12.387,40.6369,40.4843,22.2898,21.8039,6.69236,218.733,1653.46,0.0,22.22222222222222,22.47777777777778
2024-06-06 15:51:16,21.8057,21.7973,12.5296,40.516,40.4843,22.271,21.8039,7.02059,212.168,1643.52,0.0,22.22222222222222,22.477037037037043
2024-06-06 15:51:17,21.8135,21.7973,12.6921,40.4075,40.481,22.2871,21.8039,5.70765,188.207,1628.55,0.0,22.22222222222222,22.4762962962963
2024-06-06 15:51:18,21.8414,21.7973,12.8564,40.2899,40.4843,22.2715,21.8006,6.69236,169.497,1612.3,0.0,22.22222222222222,22.47555555555556
2024-06-06 15:51:19,21.8419,21.7875,12.9996,40.2021,40.4876,22.2794,21.8039,7.02059,164.246,1585.62,0.0,22.22222222222222,22.47481481481482
2024-06-06 15:51:20,21.8601,21.771,13.1575,40.0921,40.481,22.2839,21.8104,6.69236,153.086,1563.66,0.0,22.22222222222222,22.47407407407408
2024-06-06 15:51:21,21.8764,21.7973,13.3092,39.9739,40.481,22.2594,21.8071,6.03588,132.735,1525.84,0.0,22.22222222222222,22.47333333333334
2024-06-06 15:51:22,21.8916,21.8071,13.4535,39.8878,40.4843,22.2719,21.8039,7.34883,116.98,1497.19,0.0,22.22222222222222,22.472592592592598
2024-06-06 15:51:23,21.9213,21.7875,13.5923,39.7772,40.4843,22.2697,21.8039,7.02059,110.743,1448.54,0.0,22.22222222222222,22.471851851851856
2024-06-06 15:51:24,21.9608,21.7743,13.7243,39.6533,40.4843,22.2691,21.8071,6.69236,99.9114,1412.8,0.0,22.22222222222222,22.471111111111117
2024-06-06 15:51:25,21.9845,21.8137,13.8617,39.5786,40.481,22.2593,21.8039,6.69236,84.8125,1356.97,0.0,22.22222222222222,22.470370370370375
2024-06-06 15:51:26,22.0098,21.7973,13.9622,39.4842,40.481,22.2617,21.8071,4.72294,73.9807,1318.56,0.0,22.22222222222222,22.469629629629633
2024-06-06 15:51:27,22.0484,21.8268,14.0799,39.3961,40.4843,22.2553,21.8039,5.70765,66.1031,1258.5,0.0,22.22222222222222,22.468888888888895
2024-06-06 15:51:28,22.0699,21.8039,14.1853,39.2839,40.4843,22.2595,21.8039,5.37941,54.9431,1216.35,0.0,22.22222222222222,22.468148148148153
2024-06-06 15:51:29,22.1,21.7842,14.2786,39.2107,40.481,22.264,21.8039,5.37941,50.0195,1151.75,0.0,22.22222222222222,22.467407407407414
2024-06-06 15:51:30,22.127,21.794,14.3634,39.1362,40.4876,22.2588,21.8006,5.70765,50.676,1104.29,0.0,22.22222222222222,22.466666666666672
2024-06-06 15:51:31,22.1655,21.8039,14.4636,39.0373,40.4843,22.2442,21.8039,6.03588,47.3936,1016.85,0.0,22.22222222222222,22.46592592592593
2024-06-06 15:51:32,22.1968,21.7907,14.5403,38.9834,40.4876,22.2417,21.8006,5.70765,40.1724,971.157,0.0,22.22222222222222,22.46518518518519
2024-06-06 15:51:33,22.2348,21.7809,14.6145,38.9139,40.481,22.2447,21.8104,5.70765,46.0807,908.628,0.0,22.22222222222222,22.46444444444445
2024-06-06 15:51:34,22.268,21.794,14.6814,38.8473,40.481,22.2452,21.7973,5.70765,47.7219,867.172,0.0,22.22222222222222,22.463703703703708
2024-06-06 15:51:35,22.3273,21.794,14.7592,38.7863,40.4876,22.2411,21.8104,5.70765,45.7524,809.173,0.0,22.22222222222222,22.46296296296297
2024-06-06 15:51:36,22.3677,21.7973,14.8276,38.7313,40.4843,22.2529,21.8071,6.03588,44.4395,776.481,0.0,22.22222222222222,22.462222222222227
2024-06-06 15:51:37,22.4212,21.7907,14.9046,38.6948,40.481,22.2474,21.8071,6.03588,47.7219,728.624,0.0,22.22222222222222,22.461481481481485
2024-06-06 15:51:38,22.4713,21.794,14.9964,38.6476,40.4843,22.2605,21.8071,0.455872,47.3936,701.347,0.0,22.22222222222222,22.460740740740746
2024-06-06 15:51:39,22.5237,21.7776,15.0639,38.5999,40.481,22.2518,21.7973,6.36412,44.7677,665.996,0.0,22.22222222222222,22.460000000000004
2024-06-06 15:51:40,22.5822,21.8071,15.1434,38.5746,40.4843,22.2451,21.8071,5.37941,48.0501,646.991,0.0,22.22222222222222,22.459259259259266
2024-06-06 15:51:41,22.6317,21.8039,15.2402,38.5284,40.4909,22.2332,21.8104,5.70765,46.4089,626.214,0.0,22.22222222222222,22.458518518518524
2024-06-06 15:51:42,22.683,21.8006,15.3194,38.4842,40.481,22.2326,21.8006,6.69236,45.096,613.019,0.0,22.22222222222222,22.457777777777782
2024-06-06 15:51:43,22.7404,21.7875,15.4027,38.4754,40.4876,22.2286,21.8334,7.02059,46.7371,604.649,0.0,22.22222222222222,22.457037037037043
2024-06-06 15:51:44,22.7949,21.8039,15.4795,38.4584,40.4843,22.2279,21.8039,4.72294,44.7677,596.082,0.0,22.22222222222222,22.4562962962963
2024-06-06 15:51:45,22.8495,21.8006,15.566,38.4424,40.481,22.2269,21.794,5.37941,45.096,595.984,0.0,22.22222222222222,22.45555555555556
2024-06-06 15:51:46,22.8961,21.8039,15.6626,38.4462,40.4843,22.2149,21.7907,7.02059,44.4395,589.681,0.0,22.22222222222222,22.45481481481482
2024-06-06 15:51:47,22.948,21.817,15.746,38.4194,40.4777,22.2232,21.8137,5.70765,43.783,588.204,0.0,22.22222222222222,22.45407407407408
2024-06-06 15:51:48,23.0189,21.794,15.8522,38.4225,40.4843,22.2373,21.794,30.3253,42.1418,589.878,0.0,22.22222222222222,22.45333333333334
2024-06-06 15:51:49,23.0468,21.7907,15.9206,38.4154,40.481,22.2196,21.8104,4.72294,44.7677,587.712,0.0,22.22222222222222,22.452592592592598
2024-06-06 15:51:50,23.0904,21.7875,16.0102,38.3902,40.4843,22.2117,21.817,5.70765,43.783,588.106,0.0,22.22222222222222,22.451851851851856
2024-06-06 15:51:51,23.1549,21.7973,16.0923,38.3998,40.4777,22.2363,21.8006,4.72294,42.1418,586.137,0.0,22.22222222222222,22.451111111111118
2024-06-06 15:51:52,23.1938,21.7481,16.1905,38.4203,40.4777,22.2252,21.7481,3.41,45.7524,585.053,0.0,22.22222222222222,22.450370370370376
2024-06-06 15:51:53,23.2557,21.7513,16.2585,38.4276,40.4777,22.2379,21.7481,32.9512,42.7983,584.758,0.0,22.22222222222222,22.449629629629634
2024-06-06 15:51:54,23.2996,21.7448,16.353,38.4342,40.4777,22.2377,21.7349,5.70765,44.4395,584.167,0.0,22.22222222222222,22.448888888888895
2024-06-06 15:51:55,23.3298,21.7349,16.4373,38.4478,40.4843,22.246,21.7546,6.36412,47.0654,583.182,0.0,22.22222222222222,22.448148148148153
2024-06-06 15:51:56,23.3801,21.7448,16.5324,38.4659,40.4843,22.2459,21.7678,8.0053,44.1113,582.198,0.0,22.22222222222222,22.447407407407415
2024-06-06 15:51:57,23.4351,21.7513,16.6168,38.4834,40.481,22.2512,21.7448,4.3947,45.7524,582.296,0.0,22.22222222222222,22.446666666666673
2024-06-06 15:51:58,23.4648,21.7415,16.7027,38.4833,40.481,22.2344,21.7481,4.3947,46.0807,582.985,0.0,22.22222222222222,22.44592592592593
2024-06-06 15:51:59,23.5043,21.7415,16.7908,38.501,40.481,22.2247,21.7513,4.72294,43.1266,581.016,0.0,22.22222222222222,22.445185185185192
2024-06-06 15:52:00,23.5528,21.7382,16.8958,38.5425,40.4777,22.2343,21.7448,5.37941,45.7524,584.167,0.0,22.22222222222222,22.44444444444445
2024-06-06 15:52:01,23.5906,21.7546,16.9833,38.5631,40.4876,22.2573,21.7546,5.05118,46.7371,584.463,0.0,22.22222222222222,22.443518518518523
2024-06-06 15:52:02,23.6307,21.7481,17.0716,38.596,40.481,22.2578,21.7481,5.05118,42.4701,585.25,0.0,22.22222222222222,22.442592592592597
2024-06-06 15:52:03,23.6623,21.7382,17.1685,38.618,40.4843,22.2389,21.7448,5.05118,41.4854,585.349,0.0,22.22222222222222,22.441666666666674
2024-06-06 15:52:04,23.6835,21.7415,17.2574,38.6436,40.4876,22.2496,21.7513,4.72294,46.0807,585.743,0.0,22.22222222222222,22.440740740740747
2024-06-06 15:52:05,23.7266,21.7349,17.3536,38.6552,40.4843,22.2423,21.7481,5.05118,45.7524,585.349,0.0,22.22222222222222,22.43981481481482
2024-06-06 15:52:06,23.7526,21.7382,17.4088,38.694,40.4777,22.2265,21.7513,3.08176,44.4395,585.644,0.0,22.22222222222222,22.438888888888894
2024-06-06 15:52:07,23.7847,21.7316,17.4971,38.7444,40.4843,22.2433,21.7513,3.08176,43.4548,585.743,0.0,22.22222222222222,22.437962962962967
2024-06-06 15:52:08,23.801,21.7448,17.5638,38.7754,40.481,22.2231,21.7513,4.06647,44.4395,585.546,0.0,22.22222222222222,22.437037037037044
2024-06-06 15:52:09,23.8317,21.7448,17.6736,38.805,40.4876,22.2498,21.7513,4.72294,42.7983,584.364,0.0,22.22222222222222,22.436111111111117
2024-06-06 15:52:10,23.8577,21.7513,17.7467,38.8456,40.4843,22.227,21.7513,6.03588,47.0654,582.985,0.0,22.22222222222222,22.43518518518519
2024-06-06 15:52:11,23.8849,21.7448,17.8276,38.866,40.4843,22.2416,21.7546,5.05118,47.3936,582.198,0.0,22.22222222222222,22.434259259259264
2024-06-06 15:52:12,23.9055,21.7546,17.9135,38.8829,40.4843,22.2249,21.7513,9.31824,46.0807,581.213,0.0,22.22222222222222,22.433333333333337
2024-06-06 15:52:13,23.9228,21.7415,18.0027,38.9358,40.4843,22.2147,21.7481,4.3947,46.4089,579.933,0.0,22.22222222222222,22.432407407407414
2024-06-06 15:52:14,23.9456,21.7579,18.0738,38.9628,40.481,22.2279,21.7481,8.0053,43.783,579.047,0.0,22.22222222222222,22.431481481481487
2024-06-06 15:52:15,23.9686,21.7415,18.1584,38.9921,40.481,22.2219,21.7481,5.37941,42.4701,578.85,0.0,22.22222222222222,22.43055555555556
2024-06-06 15:52:16,23.9699,21.7448,18.2467,39.0729,40.4909,22.2402,21.7513,5.37941,43.783,578.85,0.0,22.22222222222222,22.429629629629634
2024-06-06 15:52:17,23.9657,21.7513,18.3008,39.0849,40.4876,22.2418,21.7513,3.41,44.7677,582.296,0.0,22.22222222222222,22.42870370370371
2024-06-06 15:52:18,23.9803,21.7448,18.3968,39.1396,40.4843,22.2375,21.7513,5.37941,43.4548,578.751,0.0,22.22222222222222,22.427777777777784
2024-06-06 15:52:19,23.9937,21.7382,18.4606,39.191,40.481,22.2378,21.7513,7.02059,44.1113,578.751,0.0,22.22222222222222,22.426851851851858
2024-06-06 15:52:20,24.0054,21.7415,18.5448,39.2199,40.481,22.2366,21.7579,6.03588,44.1113,578.751,0.0,22.22222222222222,22.42592592592593
2024-06-06 15:52:21,24.0174,21.7513,18.6323,39.2376,40.481,22.2312,21.7481,34.2642,44.1113,579.244,0.0,22.22222222222222,22.425000000000004
2024-06-06 15:52:22,24.0082,21.7448,18.6883,39.3063,40.4843,22.2392,21.7513,3.73823,44.7677,580.031,0.0,22.22222222222222,22.42407407407408
2024-06-06 15:52:23,24.0245,21.7448,18.7616,39.351,40.4843,22.2318,21.7579,6.36412,43.4548,580.327,0.0,22.22222222222222,22.423148148148154
2024-06-06 15:52:24,24.0317,21.7448,18.8333,39.4267,40.4843,22.2191,21.7513,5.37941,42.7983,580.819,0.0,22.22222222222222,22.422222222222228
2024-06-06 15:52:25,24.0406,21.7382,18.9152,39.4526,40.4909,22.229,21.7481,7.02059,43.1266,579.736,0.0,22.22222222222222,22.4212962962963
2024-06-06 15:52:26,24.0432,21.7448,18.9845,39.5057,40.4843,22.2283,21.7481,4.06647,43.783,581.902,0.0,22.22222222222222,22.420370370370375
2024-06-06 15:52:27,24.0382,21.7415,19.0529,39.5666,40.4843,22.2319,21.7481,6.03588,44.7677,581.902,0.0,22.22222222222222,22.41944444444445
2024-06-06 15:52:28,24.0319,21.7415,19.1114,39.6161,40.481,22.2218,21.7579,5.70765,45.096,581.705,0.0,22.22222222222222,22.418518518518525
2024-06-06 15:52:29,24.0419,21.7481,19.1752,39.644,40.481,22.238,21.7513,4.72294,45.4242,581.607,0.0,22.22222222222222,22.417592592592598
2024-06-06 15:52:30,24.0324,21.7448,19.2288,39.7277,40.4843,22.2495,21.7513,5.70765,46.0807,581.607,0.0,22.22222222222222,22.41666666666667
2024-06-06 15:52:31,24.0287,21.7448,19.3028,39.7501,40.4909,22.2313,21.7481,6.03588,46.4089,581.804,0.0,22.22222222222222,22.415740740740745
2024-06-06 15:52:32,24.0199,21.7382,19.3698,39.7756,40.4843,22.2437,21.7513,6.36412,48.0501,582.789,0.0,22.22222222222222,22.41481481481482
2024-06-06 15:52:33,24.0061,21.7349,19.4165,39.8019,40.481,22.2378,21.7481,7.02059,46.7371,582.592,0.0,22.22222222222222,22.413888888888895
2024-06-06 15:52:34,23.9937,21.7481,19.4657,39.8503,40.4777,22.2391,21.7546,7.02059,48.7066,582.493,0.0,22.22222222222222,22.41296296296297
2024-06-06 15:52:35,23.9928,21.7448,19.5377,39.8791,40.4876,22.2365,21.7546,6.36412,47.7219,582.789,0.0,22.22222222222222,22.41203703703704
2024-06-06 15:52:36,23.9788,21.7251,19.5934,39.9327,40.4876,22.2424,21.7513,6.69236,47.0654,587.121,0.0,22.22222222222222,22.411111111111115
2024-06-06 15:52:37,23.9466,21.7316,19.6282,39.9601,40.4876,22.2511,21.7513,5.37941,47.0654,582.395,0.0,22.22222222222222,22.410185185185192
2024-06-06 15:52:38,23.9522,21.7382,19.7046,39.9808,40.481,22.2529,21.7513,6.03588,47.7219,582.198,0.0,22.22222222222222,22.409259259259265
2024-06-06 15:52:39,23.9476,21.7645,19.7627,40.0065,40.4843,22.2308,21.7513,4.72294,47.3936,582.592,0.0,22.22222222222222,22.40833333333334
2024-06-06 15:52:40,23.9374,21.7382,19.8124,40.0417,40.4843,22.227,21.7513,5.37941,46.4089,582.69,0.0,22.22222222222222,22.407407407407412
2024-06-06 15:52:41,23.9174,21.7448,19.8489,40.0554,40.481,22.2313,21.7513,3.73823,45.4242,582.198,0.0,22.22222222222222,22.406481481481485
2024-06-06 15:52:42,23.9041,21.7415,19.916,40.0822,40.481,22.2407,21.7513,4.3947,44.1113,581.607,0.0,22.22222222222222,22.405555555555562
2024-06-06 15:52:43,23.8831,21.7382,19.9479,40.1253,40.4777,22.226,21.7481,5.37941,45.7524,582.001,0.0,22.22222222222222,22.404629629629635
2024-06-06 15:52:44,23.8713,21.7678,19.9864,40.1544,40.481,22.2372,21.7481,5.70765,47.3936,580.918,0.0,22.22222222222222,22.40370370370371
2024-06-06 15:52:45,23.8462,21.7349,20.0266,40.1727,40.481,22.2241,21.7513,6.69236,47.3936,580.918,0.0,22.22222222222222,22.402777777777782
2024-06-06 15:52:46,23.8271,21.7284,20.0795,40.2158,40.4876,22.2247,21.7513,6.69236,47.3936,580.819,0.0,22.22222222222222,22.40185185185186
2024-06-06 15:52:47,23.822,21.7448,20.1097,40.2181,40.4843,22.2226,21.7612,31.9665,46.4089,580.524,0.0,22.22222222222222,22.400925925925932
2024-06-06 15:52:48,23.7986,21.7448,20.1633,40.2447,40.481,22.2228,21.7382,7.02059,44.7677,580.425,0.0,22.22222222222222,22.400000000000006
2024-06-06 15:52:49,23.7923,21.7481,20.2082,40.2812,40.481,22.224,21.7645,3.73823,45.7524,580.228,0.0,22.22222222222222,22.39907407407408
2024-06-06 15:52:50,23.7681,21.7481,20.2219,40.2784,40.481,22.2074,21.7579,3.08176,47.3936,580.228,0.0,22.22222222222222,22.398148148148152
2024-06-06 15:52:51,23.7529,21.7448,20.2716,40.2878,40.4843,22.2141,21.7481,3.73823,47.7219,578.456,0.0,22.22222222222222,22.39722222222223
2024-06-06 15:52:52,23.7281,21.7481,20.296,40.2997,40.481,22.2084,21.7513,1.44058,47.3936,581.311,0.0,22.22222222222222,22.396296296296303
2024-06-06 15:52:53,23.7143,21.7448,20.3435,40.2961,40.481,22.1948,21.7481,5.70765,44.1113,581.607,0.0,22.22222222222222,22.395370370370376
2024-06-06 15:52:54,23.7,21.7448,20.3843,40.3222,40.4909,22.1973,21.7448,-1.18531,44.4395,579.736,0.0,22.22222222222222,22.39444444444445
2024-06-06 15:52:55,23.6682,21.7546,20.4159,40.3109,40.4843,22.2043,21.7546,5.05118,47.3936,581.213,0.0,22.22222222222222,22.393518518518523
2024-06-06 15:52:56,23.648,21.7513,20.448,40.3419,40.4843,22.2095,21.7579,6.03588,47.7219,581.607,0.0,22.22222222222222,22.3925925925926
2024-06-06 15:52:57,23.6295,21.7481,20.4779,40.3441,40.481,22.2041,21.7513,4.3947,44.4395,580.425,0.0,22.22222222222222,22.391666666666673
2024-06-06 15:52:58,23.6172,21.7481,20.5112,40.3466,40.4777,22.2082,21.7579,11.2877,43.783,580.327,0.0,22.22222222222222,22.390740740740746
2024-06-06 15:52:59,23.5994,21.7382,20.545,40.3372,40.4843,22.2182,21.7513,4.72294,47.0654,580.524,0.0,22.22222222222222,22.38981481481482
2024-06-06 15:53:00,23.5763,21.7382,20.5702,40.3651,40.4843,22.2068,21.7481,4.72294,47.0654,580.031,0.0,22.22222222222222,22.388888888888893
2024-06-06 15:53:01,23.5604,21.7382,20.5983,40.3776,40.4777,22.2122,21.7513,6.69236,35.5771,579.736,0.0,22.22222222222222,22.38796296296297
2024-06-06 15:53:02,23.5336,21.7448,20.6324,40.3633,40.481,22.212,21.7513,5.70765,47.3936,580.721,0.0,22.22222222222222,22.387037037037043
2024-06-06 15:53:03,23.5162,21.7382,20.6526,40.3543,40.4843,22.206,21.7579,26.0583,48.0501,579.637,0.0,22.22222222222222,22.386111111111116
2024-06-06 15:53:04,23.4935,21.7448,20.674,40.3651,40.4777,22.2008,21.7481,6.36412,45.4242,578.653,0.0,22.22222222222222,22.38518518518519
2024-06-06 15:53:05,23.4794,21.7448,20.6931,40.3801,40.4843,22.213,21.7481,5.37941,45.096,577.865,0.0,22.22222222222222,22.384259259259263
2024-06-06 15:53:06,23.4583,21.7448,20.7201,40.3787,40.4843,22.2072,21.7448,5.70765,47.0654,574.32,0.0,22.22222222222222,22.38333333333334
2024-06-06 15:53:07,23.4412,21.7481,20.7467,40.39,40.481,22.2042,21.7513,5.70765,44.7677,577.865,0.0,22.22222222222222,22.382407407407413
2024-06-06 15:53:08,23.4179,21.6922,20.7591,40.3894,40.4876,22.2148,21.6922,5.05118,44.1113,577.176,0.0,22.22222222222222,22.381481481481487
2024-06-06 15:53:09,23.4083,21.6857,20.7821,40.3813,40.4843,22.2258,21.6988,7.02059,47.0654,576.88,0.0,22.22222222222222,22.38055555555556
2024-06-06 15:53:10,23.401,21.6922,20.8018,40.3797,40.481,22.2099,21.7054,5.37941,46.0807,576.88,0.0,22.22222222222222,22.379629629629633
2024-06-06 15:53:11,23.3746,21.689,20.8186,40.3771,40.4876,22.2221,21.6955,5.37941,44.4395,576.486,0.0,22.22222222222222,22.37870370370371
2024-06-06 15:53:12,23.3642,21.6988,20.855,40.4107,40.4777,22.2173,21.7054,7.67706,46.7371,576.782,0.0,22.22222222222222,22.377777777777784
2024-06-06 15:53:13,23.3366,21.7021,20.8688,40.4194,40.4876,22.206,21.7021,4.72294,47.3936,573.926,0.0,22.22222222222222,22.376851851851857
2024-06-06 15:53:14,23.3481,21.6955,20.8888,40.4106,40.4843,22.222,21.6988,11.6159,44.7677,575.009,0.0,22.22222222222222,22.37592592592593
2024-06-06 15:53:15,23.3139,21.6857,20.9006,40.4311,40.481,22.2058,21.7054,5.37941,38.5312,575.009,0.0,22.22222222222222,22.375000000000004
2024-06-06 15:53:16,23.2882,21.6857,20.9103,40.4465,40.4876,22.2162,21.7021,4.3947,46.7371,578.16,0.0,22.22222222222222,22.37407407407408
2024-06-06 15:53:17,23.2786,21.6857,20.9507,40.4289,40.4843,22.208,21.6988,5.70765,47.0654,577.963,0.0,22.22222222222222,22.373148148148154
2024-06-06 15:53:18,23.2615,21.6922,20.9538,40.4442,40.4777,22.1944,21.7054,5.37941,42.7983,577.865,0.0,22.22222222222222,22.372222222222227
2024-06-06 15:53:19,23.2516,21.6922,20.9703,40.4691,40.481,22.2019,21.7054,4.06647,44.7677,577.865,0.0,22.22222222222222,22.3712962962963
2024-06-06 15:53:20,23.2318,21.6955,20.9772,40.4912,40.4876,22.201,21.6988,6.03588,46.4089,577.766,0.0,22.22222222222222,22.370370370370377
2024-06-06 15:53:21,23.2099,21.689,21.0025,40.496,40.4712,22.1976,21.6955,4.3947,46.7371,577.865,0.0,22.22222222222222,22.36944444444445
2024-06-06 15:53:22,23.19,21.6922,21.0222,40.4858,40.4876,22.1972,21.6922,8.99001,43.4548,576.88,0.0,22.22222222222222,22.368518518518524
2024-06-06 15:53:23,23.1807,21.6988,21.0285,40.4936,40.4843,22.203,21.7021,5.05118,45.4242,575.502,0.0,22.22222222222222,22.367592592592597
2024-06-06 15:53:24,23.1571,21.6922,21.0417,40.5062,40.481,22.2075,21.7054,4.3947,47.3936,573.828,0.0,22.22222222222222,22.36666666666667
2024-06-06 15:53:25,23.1409,21.6857,21.0491,40.4949,40.4843,22.2163,21.7054,5.05118,45.4242,574.418,0.0,22.22222222222222,22.365740740740748
2024-06-06 15:53:26,23.1296,21.6791,21.0795,40.496,40.4777,22.1977,21.6988,6.03588,44.1113,574.025,0.0,22.22222222222222,22.36481481481482
2024-06-06 15:53:27,23.1137,21.689,21.0859,40.5187,40.4843,22.1983,21.6988,4.3947,47.0654,573.729,0.0,22.22222222222222,22.363888888888894
2024-06-06 15:53:28,23.095,21.689,21.095,40.5303,40.4843,22.2116,21.7054,5.05118,46.7371,573.04,0.0,22.22222222222222,22.362962962962968
2024-06-06 15:53:29,23.0878,21.6922,21.1236,40.543,40.4876,22.205,21.6988,5.70765,48.7066,572.745,0.0,22.22222222222222,22.36203703703704
2024-06-06 15:53:30,23.0689,21.6988,21.1308,40.5521,40.481,22.1988,21.7054,4.72294,44.4395,572.351,0.0,22.22222222222222,22.361111111111118
2024-06-06 15:53:31,23.0528,21.689,21.1453,40.5552,40.4712,22.2079,21.6955,5.70765,46.0807,571.957,0.0,22.22222222222222,22.36018518518519
2024-06-06 15:53:32,23.0408,21.689,21.1595,40.5474,40.4777,22.206,21.6955,6.69236,46.4089,571.858,0.0,22.22222222222222,22.359259259259264
2024-06-06 15:53:33,23.0219,21.6922,21.1595,40.5639,40.4777,22.1874,21.6988,5.37941,44.7677,571.858,0.0,22.22222222222222,22.358333333333338
2024-06-06 15:53:34,23.0042,21.6824,21.1779,40.5677,40.5007,22.2013,21.6988,5.37941,43.783,571.464,0.0,22.22222222222222,22.35740740740741
2024-06-06 15:53:35,22.9928,21.6922,21.1854,40.5777,40.4777,22.187,21.6988,23.1042,45.4242,571.957,0.0,22.22222222222222,22.356481481481488
2024-06-06 15:53:36,22.9758,21.6922,21.1964,40.5637,40.481,22.1832,21.6988,5.70765,46.0807,572.449,0.0,22.22222222222222,22.35555555555556
2024-06-06 15:53:37,22.973,21.6988,21.2021,40.5837,40.4876,22.1732,21.6922,7.34883,45.4242,571.76,0.0,22.22222222222222,22.354629629629635
2024-06-06 15:53:38,22.9529,21.6955,21.2172,40.5801,40.4745,22.1648,21.7021,6.69236,44.1113,570.775,0.0,22.22222222222222,22.353703703703708
2024-06-06 15:53:39,22.9439,21.6922,21.2333,40.5794,40.4876,22.184,21.6988,4.3947,44.7677,571.76,0.0,22.22222222222222,22.35277777777778
2024-06-06 15:53:40,22.9392,21.6758,21.2415,40.5707,40.481,22.187,21.6955,4.72294,47.0654,570.677,0.0,22.22222222222222,22.35185185185186
2024-06-06 15:53:41,22.9162,21.6988,21.2581,40.5713,40.4777,22.1805,21.7054,8.0053,48.0501,570.972,0.0,22.22222222222222,22.35092592592593
2024-06-06 15:53:42,22.9142,21.6955,21.2644,40.5876,40.4843,22.1731,21.6922,6.69236,46.0807,570.775,0.0,22.22222222222222,22.350000000000005
2024-06-06 15:53:43,22.895,21.6922,21.2649,40.5688,40.481,22.176,21.6988,6.69236,46.0807,570.677,0.0,22.22222222222222,22.34907407407408
2024-06-06 15:53:44,22.8792,21.6857,21.2817,40.5651,40.4843,22.1747,21.6988,5.70765,43.783,570.677,0.0,22.22222222222222,22.34814814814815
2024-06-06 15:53:45,22.8746,21.6725,21.3043,40.5945,40.481,22.1738,21.7021,4.3947,46.0807,570.775,0.0,22.22222222222222,22.34722222222223
2024-06-06 15:53:46,22.8542,21.6791,21.3069,40.5847,40.4777,22.1643,21.6988,25.73,46.0807,570.775,0.0,22.22222222222222,22.346296296296302
2024-06-06 15:53:47,22.844,21.7054,21.3206,40.558,40.481,22.1623,21.6988,5.70765,48.3783,571.366,0.0,22.22222222222222,22.345370370370375
2024-06-06 15:53:48,22.8438,21.7021,21.3292,40.5724,40.4843,22.1612,21.6988,6.69236,46.7371,571.464,0.0,22.22222222222222,22.34444444444445
2024-06-06 15:53:49,22.8101,21.6693,21.3291,40.5801,40.4777,22.168,21.7021,5.37941,43.783,569.2,0.0,22.22222222222222,22.343518518518525
2024-06-06 15:53:50,22.8011,21.7021,21.3474,40.5749,40.4777,22.155,21.6988,4.3947,44.4395,571.858,0.0,22.22222222222222,22.3425925925926
2024-06-06 15:53:51,22.7987,21.689,21.3563,40.5768,40.4843,22.1605,21.6988,4.72294,45.7524,571.267,0.0,22.22222222222222,22.341666666666672
2024-06-06 15:53:52,22.7848,21.6824,21.3642,40.5535,40.4745,22.1749,21.6988,5.37941,47.0654,571.366,0.0,22.22222222222222,22.340740740740745
2024-06-06 15:53:53,22.7665,21.689,21.368,40.5608,40.4909,22.1702,21.6988,6.69236,49.363,571.07,0.0,22.22222222222222,22.33981481481482
2024-06-06 15:53:54,22.7626,21.6922,21.3714,40.5669,40.4777,22.1713,21.7054,4.72294,50.0195,570.874,0.0,22.22222222222222,22.338888888888896
2024-06-06 15:53:55,22.7508,21.6988,21.3748,40.5484,40.4843,22.1722,21.6988,5.05118,45.7524,568.609,0.0,22.22222222222222,22.33796296296297
2024-06-06 15:53:56,22.736,21.6758,21.3832,40.5524,40.481,22.1641,21.6988,4.06647,45.4242,571.07,0.0,22.22222222222222,22.337037037037042
2024-06-06 15:53:57,22.7281,21.6561,21.3927,40.5528,40.4745,22.172,21.7021,17.8524,46.4089,570.972,0.0,22.22222222222222,22.336111111111116
2024-06-06 15:53:58,22.72,21.6955,21.3905,40.5396,40.481,22.1665,21.7054,6.03588,48.0501,571.169,0.0,22.22222222222222,22.33518518518519
2024-06-06 15:53:59,22.7102,21.6955,21.3954,40.5587,40.481,22.1614,21.7054,4.06647,46.0807,570.381,0.0,22.22222222222222,22.334259259259266
2024-06-06 15:54:00,22.7004,21.6824,21.4097,40.5547,40.481,22.1555,21.7021,6.36412,44.1113,570.972,0.0,22.22222222222222,22.33333333333334
2024-06-06 15:54:01,22.6987,21.6824,21.4191,40.5422,40.4843,22.1646,21.6922,5.70765,43.1266,570.578,0.0,22.22222222222222,22.332407407407413
2024-06-06 15:54:02,22.6983,21.7021,21.4212,40.5399,40.4843,22.165,21.6922,6.69236,45.7524,570.972,0.0,22.22222222222222,22.331481481481486
2024-06-06 15:54:03,22.6766,21.6955,21.4296,40.526,40.4843,22.1805,21.6922,6.69236,48.7066,571.563,0.0,22.22222222222222,22.33055555555556
2024-06-06 15:54:04,22.6699,21.6955,21.4379,40.5276,40.4843,22.1611,21.6988,4.72294,45.4242,572.055,0.0,22.22222222222222,22.329629629629636
2024-06-06 15:54:05,22.6593,21.6955,21.4404,40.5546,40.4745,22.168,21.6922,6.03588,44.7677,572.745,0.0,22.22222222222222,22.32870370370371
2024-06-06 15:54:06,22.6536,21.689,21.4462,40.5322,40.481,22.1651,21.689,8.0053,45.4242,569.593,0.0,22.22222222222222,22.327777777777783
2024-06-06 15:54:07,22.639,21.6791,21.4531,40.5503,40.4843,22.1642,21.6955,5.70765,47.7219,572.941,0.0,22.22222222222222,22.326851851851856
2024-06-06 15:54:08,22.6485,21.6922,21.4688,40.5328,40.4745,22.1709,21.7021,-6.10885,44.7677,572.351,0.0,22.22222222222222,22.32592592592593
2024-06-06 15:54:09,22.6417,21.6922,21.479,40.5409,40.4843,22.166,21.6988,5.37941,42.7983,571.366,0.0,22.22222222222222,22.325000000000006
2024-06-06 15:54:10,22.6227,21.6791,21.4696,40.5226,40.4843,22.171,21.6955,1.11234,46.7371,571.169,0.0,22.22222222222222,22.32407407407408
2024-06-06 15:54:11,22.6171,21.6857,21.4834,40.5354,40.481,22.1556,21.689,5.70765,46.7371,573.138,0.0,22.22222222222222,22.323148148148153
2024-06-06 15:54:12,22.5952,21.6857,21.4817,40.5438,40.4843,22.1564,21.6955,9.64648,43.783,569.987,0.0,22.22222222222222,22.322222222222226
2024-06-06 15:54:13,22.5851,21.6922,21.478,40.5452,40.4876,22.1726,21.7218,6.03588,42.7983,569.987,0.0,22.22222222222222,22.3212962962963
2024-06-06 15:54:14,22.5759,21.6955,21.4904,40.5463,40.4843,22.1634,21.689,5.05118,46.0807,570.578,0.0,22.22222222222222,22.320370370370377
2024-06-06 15:54:15,22.5663,21.689,21.5034,40.5291,40.4876,22.1682,21.7021,6.69236,47.3936,569.987,0.0,22.22222222222222,22.31944444444445
2024-06-06 15:54:16,22.5753,21.6857,21.5061,40.5229,40.4843,22.1646,21.6758,4.06647,42.7983,569.396,0.0,22.22222222222222,22.318518518518523
2024-06-06 15:54:17,22.5548,21.689,21.5117,40.5185,40.481,22.1687,21.7021,6.36412,44.1113,568.806,0.0,22.22222222222222,22.317592592592597
2024-06-06 15:54:18,22.5571,21.6922,21.5195,40.5249,40.481,22.1771,21.7054,4.06647,47.0654,567.722,0.0,22.22222222222222,22.316666666666674
2024-06-06 15:54:19,22.5454,21.6988,21.5204,40.5419,40.4843,22.1602,21.6955,6.03588,46.4089,568.313,0.0,22.22222222222222,22.315740740740747
2024-06-06 15:54:20,22.5463,21.6857,21.5206,40.5215,40.481,22.1605,21.6955,7.67706,44.4395,567.919,0.0,22.22222222222222,22.31481481481482
2024-06-06 15:54:21,22.5361,21.6922,21.5305,40.5485,40.481,22.165,21.7054,5.05118,41.8136,564.374,0.0,22.22222222222222,22.313888888888894
2024-06-06 15:54:22,22.5314,21.6955,21.5313,40.5491,40.4777,22.1821,21.7021,7.67706,47.0654,567.033,0.0,22.22222222222222,22.312962962962967
2024-06-06 15:54:23,22.5188,21.6922,21.5394,40.5563,40.4876,22.1701,21.6955,4.72294,50.676,567.23,0.0,22.22222222222222,22.312037037037044
2024-06-06 15:54:24,22.5071,21.6857,21.5399,40.5321,40.4777,22.1703,21.7021,5.70765,46.7371,567.033,0.0,22.22222222222222,22.311111111111117
2024-06-06 15:54:25,22.4985,21.6857,21.5356,40.5537,40.4843,22.1698,21.7021,5.70765,44.4395,566.639,0.0,22.22222222222222,22.31018518518519
2024-06-06 15:54:26,22.4894,21.7316,21.5433,40.5584,40.4777,22.177,21.7415,5.70765,43.4548,567.329,0.0,22.22222222222222,22.309259259259264
2024-06-06 15:54:27,22.4802,21.7316,21.538,40.5519,40.4843,22.1722,21.7415,3.73823,45.4242,567.329,0.0,22.22222222222222,22.308333333333337
2024-06-06 15:54:28,22.4764,21.7316,21.5471,40.5615,40.4843,22.1674,21.7448,7.02059,48.0501,571.563,0.0,22.22222222222222,22.307407407407414
2024-06-06 15:54:29,22.4843,21.7415,21.5396,40.5516,40.481,22.1664,21.7448,7.02059,47.3936,567.329,0.0,22.22222222222222,22.306481481481487
2024-06-06 15:54:30,22.4765,21.7349,21.555,40.5559,40.4843,22.1692,21.7415,6.69236,44.1113,567.526,0.0,22.22222222222222,22.30555555555556
2024-06-06 15:54:31,22.4595,21.7448,21.5627,40.5519,40.481,22.1698,21.7415,4.3947,43.4548,567.132,0.0,22.22222222222222,22.304629629629634
2024-06-06 15:54:32,22.4522,21.7382,21.5639,40.5747,40.481,22.1679,21.7448,5.37941,42.4701,569.003,0.0,22.22222222222222,22.303703703703707
2024-06-06 15:54:33,22.4413,21.7349,21.5647,40.571,40.4942,22.1584,21.7448,5.37941,42.4701,569.495,0.0,22.22222222222222,22.302777777777784
2024-06-06 15:54:34,22.4398,21.7316,21.5759,40.5759,40.4876,22.1685,21.7448,20.15,44.1113,569.889,0.0,22.22222222222222,22.301851851851858
2024-06-06 15:54:35,22.4245,21.7415,21.5743,40.5736,40.4876,22.1631,21.7448,6.03588,43.4548,570.381,0.0,22.22222222222222,22.30092592592593
2024-06-06 15:54:36,22.429,21.7316,21.5797,40.588,40.4777,22.1572,21.7513,29.3406,43.783,571.267,0.0,22.22222222222222,22.300000000000004
2024-06-06 15:54:37,22.4196,21.7284,21.5936,40.5695,40.4843,22.1651,21.7448,7.02059,42.4701,571.957,0.0,22.22222222222222,22.299074074074078
2024-06-06 15:54:38,22.4116,21.7349,21.5913,40.5871,40.4843,22.1781,21.7513,5.70765,43.783,571.957,0.0,22.22222222222222,22.298148148148154
2024-06-06 15:54:39,22.3973,21.7382,21.5881,40.5941,40.4777,22.1758,21.7415,7.02059,44.4395,571.76,0.0,22.22222222222222,22.297222222222228
2024-06-06 15:54:40,22.3985,21.7382,21.5959,40.5861,40.4876,22.1635,21.7415,4.3947,43.4548,571.76,0.0,22.22222222222222,22.2962962962963
2024-06-06 15:54:41,22.3784,21.7119,21.5958,40.5925,40.4843,22.1666,21.7448,9.64648,47.0654,570.972,0.0,22.22222222222222,22.295370370370375
2024-06-06 15:54:42,22.3967,21.7316,21.6124,40.5718,40.4876,22.1611,21.7448,6.69236,47.3936,567.427,0.0,22.22222222222222,22.294444444444448
2024-06-06 15:54:43,22.3807,21.7119,21.6106,40.5927,40.481,22.167,21.7448,4.3947,46.7371,567.919,0.0,22.22222222222222,22.293518518518525
2024-06-06 15:54:44,22.3797,21.7284,21.6108,40.5946,40.4843,22.1602,21.7481,3.73823,46.0807,569.692,0.0,22.22222222222222,22.292592592592598
2024-06-06 15:54:45,22.3838,21.7185,21.6132,40.6085,40.4843,22.1753,21.7513,7.67706,44.4395,569.396,0.0,22.22222222222222,22.29166666666667
2024-06-06 15:54:46,22.3684,21.7448,21.6104,40.5889,40.4876,22.1632,21.7448,5.37941,44.4395,569.2,0.0,22.22222222222222,22.290740740740745
2024-06-06 15:54:47,22.3624,21.7152,21.6229,40.5926,40.4876,22.1578,21.7448,4.72294,44.7677,568.412,0.0,22.22222222222222,22.28981481481482
2024-06-06 15:54:48,22.3708,21.7415,21.623,40.5835,40.481,22.1623,21.7448,4.72294,45.7524,567.821,0.0,22.22222222222222,22.288888888888895
2024-06-06 15:54:49,22.3687,21.7448,21.6239,40.59,40.4843,22.1821,21.7513,6.03588,46.7371,567.624,0.0,22.22222222222222,22.28796296296297
2024-06-06 15:54:50,22.351,21.7251,21.6331,40.5757,40.4843,22.1572,21.7448,3.73823,47.7219,567.132,0.0,22.22222222222222,22.28703703703704
2024-06-06 15:54:51,22.3533,21.7251,21.6418,40.5801,40.481,22.1612,21.7382,7.02059,46.0807,566.245,0.0,22.22222222222222,22.286111111111115
2024-06-06 15:54:52,22.3427,21.7316,21.6333,40.5722,40.481,22.1755,21.7415,6.03588,47.0654,566.541,0.0,22.22222222222222,22.285185185185192
2024-06-06 15:54:53,22.347,21.7316,21.6358,40.5684,40.4777,22.1699,21.7513,6.69236,48.3783,566.048,0.0,22.22222222222222,22.284259259259265
2024-06-06 15:54:54,22.3456,21.7382,21.6531,40.5674,40.4777,22.1653,21.7481,6.03588,49.0348,566.442,0.0,22.22222222222222,22.28333333333334
2024-06-06 15:54:55,22.3299,21.7284,21.6435,40.5682,40.4843,22.1626,21.7612,6.69236,47.3936,566.639,0.0,22.22222222222222,22.282407407407412
2024-06-06 15:54:56,22.3282,21.7415,21.6358,40.5476,40.4909,22.1692,21.7448,8.0053,48.0501,566.639,0.0,22.22222222222222,22.281481481481485
2024-06-06 15:54:57,22.323,21.7382,21.6514,40.5437,40.4843,22.1645,21.7382,5.05118,48.3783,566.836,0.0,22.22222222222222,22.280555555555562
2024-06-06 15:54:58,22.3173,21.7284,21.6456,40.5387,40.4876,22.1625,21.7481,7.34883,46.4089,563.291,0.0,22.22222222222222,22.279629629629635
2024-06-06 15:54:59,22.3117,21.7448,21.6509,40.5191,40.4777,22.1566,21.7448,6.36412,48.7066,567.329,0.0,22.22222222222222,22.27870370370371
2024-06-06 15:55:00,22.3274,21.7349,21.6611,40.521,40.481,22.1565,21.7415,7.34883,45.7524,567.526,0.0,22.22222222222222,22.277777777777782
2024-06-06 15:55:01,22.3082,21.7316,21.6627,40.4946,40.481,22.1671,21.7481,9.31824,44.7677,571.858,0.0,22.22222222222222,22.276851851851855
2024-06-06 15:55:02,22.325,21.7251,21.6678,40.5017,40.481,22.1638,21.7448,7.34883,44.7677,567.919,0.0,22.22222222222222,22.275925925925932
